Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-15 09:27:42,43.27257,1.070602,1.1552336735205384,8.391204,8.564812,27.777799999999985,318.9169444444447
2023-05-15 09:30:41,39.930555,1.070602,1.1825685839557527,8.506944,8.738422,28.35650000000001,318.9666666666669
2023-05-15 09:33:47,40.943285,1.157407,1.1718149691294042,8.651618000000001,8.680551000000001,28.06710000000001,319.0183333333336
2023-05-15 09:36:39,49.95659499999999,1.157407,1.2002864231765318,8.593748000000001,8.680551,27.777799999999985,319.06611111111135
2023-05-15 09:39:41,51.50463,1.0127309999999996,1.1379749278461126,8.506948000000001,8.767357,28.35650000000001,319.1166666666669
2023-05-15 09:42:41,47.395835,0.8391200000000003,1.115493263854364,8.188658,8.796298,29.224500000000035,319.1666666666669
2023-05-15 09:45:42,43.518519999999995,0.9548610000000002,1.158355765949552,8.362268,8.796297,28.06710000000001,319.21694444444466
2023-05-15 09:48:42,47.120945,1.070602,1.141409412799592,8.564817999999999,8.709485999999998,28.93520000000001,319.2669444444447
2023-05-15 09:51:42,53.587965,1.0127319999999997,1.203940092146049,8.333338,8.738426,28.067199999999985,319.3169444444447
2023-05-15 09:54:41,44.83507,0.8391209999999996,1.0910176781247285,8.072913,8.622682000000001,28.64580000000001,319.3666666666669
2023-05-15 09:57:42,45.847804999999994,0.9259259999999996,1.116249879974964,8.391203,8.796297000000001,29.513900000000007,319.41694444444465
2023-05-15 10:00:41,49.18981,1.186343,1.1571663113537856,8.622688,8.564815,27.777800000000013,319.46666666666687
2023-05-15 10:03:43,46.86053,0.8101849999999997,1.0978863013082691,8.188658,8.825233,29.22459999999998,319.5172222222224
2023-05-15 10:06:42,48.697914999999995,1.0995369999999998,1.1703846088042138,8.449078,8.593751,29.224500000000006,319.56694444444463
2023-05-15 10:09:42,48.40856,0.9259259999999996,1.116249879974964,8.275462999999998,8.680557,28.64590000000001,319.61694444444464
2023-05-15 10:12:42,51.76505,1.0416670000000003,1.1399421184227823,8.506943,8.709485999999998,28.067199999999985,319.66694444444465
2023-05-15 10:15:39,53.559025,0.8391200000000003,1.151655454929031,8.275466999999999,8.969907,30.092600000000004,319.71611111111133
2023-05-15 10:18:41,49.435765,0.8391200000000003,1.1154932638543633,8.072912,8.680551999999999,27.777799999999985,319.7666666666669
2023-05-15 10:21:42,47.902195000000006,0.9259260000000005,1.1670335375383716,8.246532,8.767356,28.93519999999998,319.81694444444463
2023-05-15 10:24:42,57.40741,1.1284729999999996,1.171336571640519,8.535882999999998,8.622679999999999,30.6712,319.86694444444464
2023-05-15 10:27:46,44.83507,0.8101849999999997,1.1098820268249927,7.957177000000001,8.622682000000001,28.067099999999982,319.9180555555557
2023-05-15 10:30:42,48.148145,0.8969899999999997,1.1376040801112,8.246527,8.767357,28.935100000000006,319.9669444444446
2023-05-15 10:33:41,49.710645,0.9259260000000005,1.12906957732791,8.304402,8.738426,28.067099999999982,320.0166666666668
2023-05-15 10:37:03,56.655095,1.070602,1.196090785430545,8.535882999999998,8.796301,29.513900000000007,320.07277777777796
2023-05-15 10:39:42,46.339695000000006,0.8101849999999997,1.0858178075487275,8.159718,8.767363,28.64579999999998,320.11694444444464
2023-05-15 10:42:42,45.355905,0.9259259999999996,1.1670378698298889,8.391207999999999,8.912042,28.35650000000001,320.16694444444465
2023-05-15 10:45:42,46.383105,1.0995369999999998,1.1423899185369484,8.564817999999999,8.651621,28.93520000000001,320.21694444444466
2023-05-15 10:48:41,49.435765,0.8680559999999993,1.145130469686733,8.275468,8.883102000000001,28.93520000000001,320.2666666666669
2023-05-15 10:51:42,48.162615,1.070602,1.1689490660393045,8.333338,8.535875999999998,28.06710000000001,320.31694444444463
2023-05-15 10:54:39,49.985535,1.070602,1.2228510218893553,8.506948000000001,8.825236,27.488399999999984,320.3661111111113
2023-05-15 10:57:41,50.231485,1.0995369999999998,1.1842242172525237,8.622688,8.796301,28.64579999999998,320.41666666666686
2023-05-15 11:00:42,48.42303,0.8101849999999997,1.1218111826845973,8.304397999999999,8.998843,28.93519999999998,320.4669444444446
2023-05-15 11:03:42,46.12269,1.0416669999999995,1.1262403967496841,8.391207999999999,8.564810999999999,28.06710000000001,320.5169444444446
2023-05-15 11:06:41,52.03993,0.9548609999999993,1.1711344625295736,8.478007999999999,8.940977,29.803200000000004,320.56666666666683
2023-05-15 11:09:42,46.875,0.8969909999999999,1.1250719045354738,8.391207999999999,8.883097,29.22460000000001,320.6169444444446
2023-05-15 11:12:42,49.450235,1.0127319999999997,1.1646371654199306,8.564817999999999,8.883106,28.64580000000001,320.6669444444446
2023-05-15 11:15:42,52.300345,1.0127309999999996,1.2168731397419437,8.535883,8.969912,29.51389999999998,320.7169444444446
2023-05-15 11:18:42,43.27257,0.9259250000000003,1.1033374334102288,8.246528,8.622682999999999,27.777800000000013,320.7669444444446
2023-05-15 11:21:41,47.135419999999996,1.1863420000000007,1.186341999995927,8.651618000000001,8.651616,28.356400000000008,320.81666666666683
2023-05-15 11:24:42,53.06713,1.1284720000000004,1.1428809409352658,8.593748,8.622686,28.93520000000001,320.8669444444446
2023-05-15 11:27:42,43.778935,0.9837959999999999,1.108912434686482,8.362268,8.622682000000001,27.488499999999988,320.9169444444446
2023-05-15 11:30:41,46.875,1.070601,1.1689532591711327,8.680558,8.883107,28.64580000000001,320.9666666666668
2023-05-15 11:33:40,55.12153,1.3310180000000003,1.2269598592621442,8.854168,8.65162,28.356400000000008,321.016388888889
2023-05-15 11:36:42,44.560185000000004,0.8969909999999999,1.1376046660148569,8.420144,8.940973,28.356400000000008,321.0669444444446
2023-05-15 11:39:42,47.887730000000005,1.1284720000000004,1.213207454494561,8.593748,8.767356,28.64590000000001,321.1169444444446
2023-05-15 11:42:42,51.5191,1.0127309999999996,1.1778284444750935,8.622683,8.969912,29.513800000000003,321.1669444444446
2023-05-15 11:45:43,48.668985,0.9548609999999993,1.1711300610984208,8.333338,8.796297000000001,29.513800000000003,321.21722222222235
2023-05-15 11:48:42,52.025465,1.0127319999999997,1.1513536710892736,8.593753,8.883101,28.35650000000001,321.26694444444456
2023-05-15 11:51:42,50.73785,0.78125,1.1387050505217422,8.159723,8.969902999999999,29.22459999999998,321.3169444444446
2023-05-15 11:54:42,48.177080000000004,0.983797,1.1355146979140402,8.275462999999998,8.593746,28.645899999999983,321.3669444444446
2023-05-15 11:57:42,47.902195000000006,0.8969899999999997,1.1747348811758507,8.275466999999999,8.883107,29.803300000000007,321.4169444444446
2023-05-15 12:00:42,52.300345,1.2442130000000002,1.244212500019924,8.680558000000001,8.680554999999998,30.0925,321.4669444444446
2023-05-15 12:03:42,44.545715,0.868055,1.132880165030653,8.420138,8.998843,29.513900000000007,321.5169444444446
2023-05-15 12:06:42,49.71065,1.1863420000000007,1.2007538837511664,8.796298,8.825236,28.06710000000001,321.56694444444463
2023-05-15 12:09:41,47.916665,1.0127309999999996,1.1778239016325693,8.478007999999999,8.825227,28.935100000000006,321.61666666666684
2023-05-15 12:12:40,55.65683,1.186343,1.1863425000158592,8.738427999999999,8.738425,29.224500000000006,321.66638888888906
2023-05-15 12:15:42,47.916665,0.78125,1.103711999164503,8.072913,8.796292999999999,28.93520000000001,321.7169444444446
2023-05-15 12:18:19,49.435765,1.0127319999999997,1.1646371654199306,8.391203,8.709491,28.645899999999983,321.7605555555557
2023-05-15 12:18:42,49.98553,0.983797,1.174726474612669,8.420143,8.825236,28.64579999999998,321.76694444444456
2023-05-15 12:21:42,47.135415,0.9259259999999996,1.1418087023801684,8.449078,8.912042,28.64580000000001,321.8169444444446
2023-05-15 12:24:41,53.327545,1.3020829999999997,1.2132078359758893,8.912037999999999,8.738425,29.224500000000006,321.8666666666668
2023-05-15 12:27:42,46.875,0.8101849999999997,1.1218070726379636,8.333338000000001,9.027773,29.513800000000003,321.91694444444454
2023-05-15 12:30:42,50.737845,1.0127319999999997,1.1646325914098152,8.362272999999998,8.680551000000001,28.356499999999983,321.96694444444455
2023-05-15 12:33:42,47.641785,0.9259250000000003,1.1290690065971838,8.535878,8.969902999999999,28.067200000000014,322.01694444444456
2023-05-15 12:36:42,45.833330000000004,1.070601,1.182568049671001,8.593748,8.825227,27.199099999999987,322.0669444444446
2023-05-15 12:39:42,54.340275,1.3310180000000003,1.2421937149906983,8.969908,8.7963,29.803300000000007,322.1169444444446
2023-05-15 12:42:42,44.83507,0.78125,1.115444137743857,8.275458,9.027778,28.35650000000001,322.1669444444446
2023-05-15 12:45:41,46.09375,0.9548610000000002,1.1454934328461042,8.478007999999999,8.883097,27.777799999999985,322.2166666666668
2023-05-15 12:48:41,54.07986,1.186343,1.2150478476509,8.651623,8.70949,29.513900000000007,322.2666666666668
2023-05-15 12:51:40,48.423035,0.8391209999999996,1.1032917813263488,8.159723,8.738422,28.64580000000001,322.31638888888904
2023-05-15 12:54:42,51.25868,1.1574079999999993,1.2283253741028337,8.622688,8.76736,28.93519999999998,322.3669444444446
2023-05-15 12:57:21,45.587385,0.8969900000000006,1.1500581077196663,8.506948,9.056718,29.22459999999998,322.41111111111127
2023-05-15 12:57:43,45.61632,0.9259250000000003,1.154464839222984,8.535878,9.027783,28.35650000000001,322.4172222222224
2023-05-15 13:00:41,48.668985,1.1284719999999995,1.199357982566986,8.651622999999999,8.796301,28.93520000000001,322.4666666666668
2023-05-15 13:03:41,51.50463,0.9837959999999999,1.1747259118220323,8.535878,8.940971999999999,27.488399999999984,322.5166666666668
2023-05-15 13:06:42,43.778935,0.9548610000000002,1.1325448119104808,8.333338000000001,8.709487,28.06710000000001,322.5669444444446
2023-05-15 13:09:42,48.943865,1.070602,1.1825732730731122,8.651618,8.883106,29.224499999999978,322.6169444444446
2023-05-15 13:12:41,55.36748,1.1284720000000004,1.2269618638082307,8.593748000000001,8.796295999999998,30.3819,322.6666666666668
2023-05-15 13:15:42,47.916664999999995,0.7523149999999994,1.0853621603708312,8.130787999999999,8.883103,29.803199999999975,322.71694444444455
2023-05-15 13:18:41,49.98553,0.983797,1.2004329042890756,8.304403,8.767356,28.64580000000001,322.76666666666677
2023-05-15 13:21:42,49.739585,0.8969909999999999,1.162432050909824,8.275462999999998,8.854161999999999,28.64590000000001,322.8169444444445
2023-05-15 13:24:42,55.36748,1.186343,1.1863424999891288,8.680558,8.680554999999998,29.803200000000004,322.8669444444445
2023-05-15 13:27:42,46.875,0.868055,1.108148640943777,8.159718000000002,8.680553,28.93519999999998,322.91694444444454
2023-05-15 13:30:40,48.40857,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,29.513900000000007,322.96638888888896
2023-05-15 13:33:42,47.395835000000005,0.9259259999999996,1.1544610590066373,8.449078,8.940971999999999,29.803300000000007,323.0169444444445
2023-05-15 13:36:41,54.846644999999995,1.0995369999999998,1.1979618645058574,8.593748000000001,8.796301,29.803200000000004,323.0666666666667
2023-05-15 13:39:42,47.64178,0.9259259999999996,1.1544610590066373,8.246528000000001,8.738422,28.067099999999982,323.11694444444447
2023-05-15 13:42:41,49.18981,0.9548609999999993,1.1583557659495516,8.535878,8.969907000000001,28.64580000000001,323.1666666666667
2023-05-15 13:45:42,49.69618,0.9259259999999996,1.1544610590066373,8.420143,8.912037,28.067099999999982,323.21694444444444
2023-05-15 13:48:41,55.64236,1.0127319999999997,1.1778289974547596,8.449072999999999,8.796301,30.671300000000002,323.26666666666665
2023-05-15 13:51:41,48.162615,0.8391200000000003,1.0910170823977856,8.101847,8.651617,29.803200000000004,323.31666666666666
2023-05-15 13:54:41,47.395830000000004,0.8969909999999999,1.150058697902094,8.391203,8.940971999999999,30.092600000000004,323.3666666666667
2023-05-15 13:57:41,49.18981,1.070602,1.155233673520537,8.593753,8.767361,30.092600000000004,323.4166666666667
2023-05-15 14:00:41,52.025465,0.8680560000000002,1.1694170609616117,8.159723,8.825227,30.382000000000005,323.4666666666667
2023-05-15 14:03:41,50.24595,1.0127319999999997,1.1646325914098152,8.391207999999999,8.709486,29.51389999999998,323.5166666666667
2023-05-15 14:06:44,48.9294,0.9548610000000002,1.1325493014298826,8.478007999999999,8.854167,29.513900000000007,323.56750000000005
2023-05-15 14:09:39,46.600115,1.0127309999999996,1.1778239016325693,8.506943,8.854161999999999,29.513900000000007,323.61611111111114
2023-05-15 14:12:42,49.98553,1.1863420000000007,1.2292361812558592,8.680558,8.767365999999999,28.93520000000001,323.6669444444445
2023-05-15 14:15:42,53.31308,1.157407,1.214360331979795,8.593748,8.709491,29.224499999999978,323.7169444444445
2023-05-15 14:18:42,47.135419999999996,1.0127310000000005,1.164636616580664,8.420138,8.738427,29.224500000000006,323.7669444444445
2023-05-15 14:21:41,48.929395,1.070601,1.1689532591711325,8.738428,8.940977,28.935100000000006,323.8166666666667
2023-05-15 14:24:43,52.792244999999994,1.070601,1.182568049671001,8.564818,8.796297000000001,29.803200000000004,323.86722222222227
2023-05-15 14:27:41,45.862269999999995,0.9837959999999999,1.148675660356151,8.275458,8.622682000000001,28.35650000000001,323.9166666666667
2023-05-15 14:30:42,50.23148,1.1863420000000007,1.2150522611706158,8.709488,8.767365999999999,28.93519999999998,323.96694444444444
2023-05-15 14:33:43,55.36748,1.3310180000000003,1.2269651461298214,8.825228000000001,8.62269,29.803300000000007,324.0172222222222
2023-05-15 14:36:41,46.875,0.868055,1.120555280864184,8.275458,8.825233,28.93520000000001,324.0666666666666
2023-05-15 14:39:42,50.723380000000006,1.1863420000000007,1.1718174733715812,8.593748,8.564816,28.93520000000001,324.11694444444436
2023-05-15 14:42:42,49.710645,1.0127310000000005,1.1646320425719863,8.506948,8.825227,28.93520000000001,324.16694444444437
2023-05-15 14:45:48,56.13426,1.2152770000000004,1.2296927317864845,8.709488,8.738431,30.382000000000005,324.21861111111104
2023-05-15 14:48:39,46.629055,0.868055,1.1573107496102424,8.275463,8.912037999999999,28.93520000000001,324.26611111111106
2023-05-15 14:51:42,49.435765,1.0127309999999996,1.1778284444750935,8.622683,8.969912,28.356499999999983,324.3169444444444
2023-05-15 14:54:41,49.435765,0.9548609999999993,1.1195116267491525,8.449078,8.796297000000001,28.93520000000001,324.3666666666666
2023-05-15 14:57:19,56.94444,1.070602,1.209514182252838,8.564817999999999,8.854166,29.513900000000007,324.4105555555555
2023-05-15 14:57:42,56.13426,1.0127319999999997,1.1646371654199306,8.564817999999999,8.883106,29.22459999999998,324.41694444444437
2023-05-15 15:00:42,48.929395,0.8680559999999993,1.0956670090987033,8.101848,8.593752,28.64590000000001,324.4669444444444
2023-05-15 15:03:41,55.90278,1.1284729999999996,1.1993585032930698,8.593753,8.738430000000001,28.935100000000006,324.5166666666666
2023-05-15 15:06:42,51.50463,0.868055,1.1328759179040824,8.217597000000001,8.796292000000001,28.06710000000001,324.56694444444435
2023-05-15 15:09:41,51.50463,0.8969899999999997,1.150058107719665,8.391207000000001,8.940977,28.93520000000001,324.61666666666656
2023-05-15 15:12:41,56.91551,0.9548610000000002,1.1711300610984205,8.391207000000001,8.854166,30.382000000000005,324.6666666666666
2023-05-15 15:15:42,50.462965,0.8101849999999997,1.0978863013082691,8.130787000000002,8.767362,29.803300000000007,324.7169444444443
2023-05-15 15:18:41,48.929395,0.8680560000000002,1.132880762253641,8.246531999999998,8.825236,28.93519999999998,324.76666666666654
2023-05-15 15:21:42,52.025465,0.868055,1.1451298681534055,8.304402,8.912037,29.513900000000007,324.8169444444443
2023-05-15 15:24:42,55.107060000000004,0.8969899999999997,1.1624314564906446,8.333337,8.912037,30.0925,324.8669444444443
2023-05-15 15:27:39,50.462965,0.8391200000000003,1.1276213119954273,8.101847,8.738427,30.092599999999976,324.916111111111
2023-05-15 15:30:42,50.723380000000006,1.0127319999999997,1.1646371654199301,8.506943,8.825230999999999,28.93520000000001,324.9669444444443
2023-05-15 15:33:41,54.60069,0.8969899999999997,1.1624314564906446,8.333337,8.912037,30.671400000000006,325.01666666666654
2023-05-15 15:36:42,48.42303,0.9548610000000002,1.158355765949552,8.246528000000001,8.680557,28.06710000000001,325.0669444444443
2023-05-15 15:39:42,55.107060000000004,1.070602,1.1825732730731122,8.593748,8.825236,29.224500000000006,325.1169444444443
2023-05-15 15:42:41,47.381365,1.0127310000000005,1.17782390163257,8.449074,8.796292999999999,28.64580000000001,325.1666666666665
2023-05-15 15:45:42,47.395830000000004,1.3020829999999997,1.2875633206941128,8.96991,8.940977,27.77770000000001,325.21694444444427
2023-05-15 15:48:41,53.587965,1.3020830000000005,1.2433147313726514,8.825229,8.709485999999998,30.092600000000004,325.2666666666665
2023-05-15 15:51:42,45.326965,1.0127310000000005,1.137974927846113,8.564819,8.825228,28.64590000000001,325.31694444444423
2023-05-15 15:54:42,48.451965,1.2731480000000008,1.2143609118193446,8.796294,8.680556,27.777799999999985,325.36694444444424
2023-05-15 15:57:41,49.464695,1.3020839999999998,1.2283283382850805,8.854164,8.709489999999999,28.06710000000001,325.41666666666646
2023-05-15 16:00:42,50.47743,0.9548610000000002,1.1325493014298826,8.564814,8.940973,28.35650000000001,325.4669444444442
2023-05-15 16:03:42,47.887730000000005,1.1284720000000004,1.1854004646794534,8.593754,8.709492000000001,29.224500000000006,325.5169444444442
2023-05-15 16:06:39,49.69618,1.186343,1.171812927868089,8.767364,8.738420999999999,28.06710000000001,325.5661111111109
2023-05-15 16:09:41,50.217015,1.1863420000000007,1.2292361812558592,8.738428,8.825236,29.80329999999998,325.61666666666645
2023-05-15 16:12:42,48.148145,0.8969909999999999,1.174735479793939,8.478014,9.085653,29.513800000000032,325.6669444444442
2023-05-15 16:15:42,48.929395,1.2152780000000005,1.200751883654364,8.564814,8.535875999999998,28.067199999999985,325.7169444444442
2023-05-15 16:19:03,49.435765,0.9548610000000002,1.183827664658872,8.535884,9.027783,29.513900000000007,325.77277777777755
2023-05-15 16:22:02,45.862269999999995,1.0995369999999998,1.2251398821239492,8.622684,8.883107,28.35650000000001,325.82249999999976
2023-05-15 16:24:42,49.71065,1.1574080000000002,1.2559592714019774,8.767364,8.969906,29.22460000000001,325.8669444444442
2023-05-15 16:27:42,52.28588,1.070602,1.1960907854305438,8.680554,8.940971999999999,30.0925,325.9169444444442
2023-05-15 16:30:19,46.339695000000006,1.070602,1.1414142080787015,8.391204,8.535882,28.35650000000001,325.9605555555553
2023-05-15 16:30:42,46.383105,1.0127319999999997,1.177824454610812,8.275464,8.622682000000001,28.35650000000001,325.96694444444415
2023-05-15 16:33:42,48.929395,1.3020830000000005,1.1979548478132345,8.883104,8.680551,29.224500000000006,326.01694444444416
2023-05-15 16:36:41,48.177080000000004,1.0127310000000005,1.1909224685206474,8.535884,8.912033000000001,28.06710000000001,326.0666666666664
2023-05-15 16:39:42,48.683445,1.2442130000000002,1.2150478000177418,8.651624000000002,8.593751000000001,28.64580000000001,326.11694444444413
2023-05-15 16:42:42,54.07986,1.2152780000000005,1.243990651610949,8.767364,8.825236,28.93520000000001,326.16694444444414
2023-05-15 16:45:39,47.381365,1.0416660000000002,1.1804392764135219,8.535878,8.825232,28.35650000000001,326.2161111111108
2023-05-15 16:48:42,50.737845,1.0995369999999998,1.1703846088042138,8.622688,8.767361,28.93519999999998,326.26694444444416
2023-05-15 16:51:42,55.873845,1.070602,1.209518806285001,8.449072999999999,8.738431,30.9606,326.3169444444442
2023-05-15 16:54:41,50.23148,0.8101849999999997,1.1218111826845967,8.188658,8.883102999999998,28.93520000000001,326.3666666666664
2023-05-15 16:57:42,49.71065,1.0127309999999996,1.1778239016325693,8.478007999999999,8.825227,28.93520000000001,326.41694444444414
2023-05-15 17:00:42,52.53183,1.2442129999999993,1.2002894244842508,8.767363,8.68056,29.51389999999998,326.46694444444415
2023-05-15 17:03:42,48.148145,0.8391199999999994,1.1154890604284198,8.362273,8.969903,28.067200000000014,326.51694444444416
2023-05-15 17:06:42,49.971064999999996,1.0995369999999998,1.1979571347820661,8.478012999999999,8.680556,28.06710000000001,326.5669444444442
2023-05-15 17:09:41,52.271415000000005,1.0127309999999996,1.151353126434424,8.535883,8.825232,30.092600000000004,326.6166666666664
2023-05-15 17:12:42,47.381365,0.9837959999999999,1.148675660356151,8.362268,8.709492000000001,28.93520000000001,326.66694444444414
2023-05-15 17:15:42,50.4919,1.2152779999999996,1.2007518836543611,8.738427999999999,8.709489999999999,28.93519999999998,326.71694444444415
2023-05-15 17:18:45,52.53183,0.9837959999999999,1.148671128272049,8.449078,8.796292000000001,28.93519999999998,326.7677777777775
2023-05-15 17:21:42,48.668985,1.1284719999999995,1.171336059058085,8.478012999999999,8.564810999999999,28.067199999999985,326.8169444444442
2023-05-15 17:24:39,48.408564999999996,1.0416659999999993,1.167040232202191,8.622683,8.883107,28.06710000000001,326.86611111111085
2023-05-15 17:27:42,46.614580000000004,1.0127310000000005,1.1646320425719856,8.564818,8.883097,27.77769999999998,326.9169444444442
2023-05-15 17:30:42,52.010994999999994,1.4178230000000003,1.2200933101284843,8.854168,8.478005,28.067099999999982,326.9669444444442
2023-05-15 17:33:43,46.875,0.8969899999999997,1.1376040801112,8.391202999999999,8.912033000000001,28.93520000000001,327.01722222222196
2023-05-15 17:36:42,45.052080000000004,0.9837959999999999,1.1355141477314536,8.391202999999999,8.709487,27.488499999999988,327.0669444444442
2023-05-15 17:39:42,52.025465,1.0995369999999998,1.1979571347820661,8.564813,8.767356,28.93520000000001,327.1169444444442
2023-05-15 17:42:42,44.08276,1.0127310000000005,1.1513531264344241,8.362268,8.651617,27.777800000000013,327.1669444444442
2023-05-15 17:45:42,50.752315,1.3020830000000005,1.1825689221216586,8.796298,8.564815,28.35650000000001,327.2169444444442
2023-05-15 17:48:42,44.56018,0.9259250000000003,1.1033374334102288,8.391208,8.767363,28.64580000000001,327.2669444444442
2023-05-15 17:51:42,46.875,1.1284719999999995,1.1854004646794551,8.478012999999999,8.593751000000001,27.777800000000013,327.31694444444423
2023-05-15 17:54:42,50.217015,1.2152779999999996,1.2007518836543611,8.622688,8.59375,28.935099999999977,327.36694444444424
2023-05-15 17:57:42,44.83507,0.9548610000000002,1.1325448119104808,8.506948000000001,8.883097,27.488399999999984,327.41694444444425
2023-05-15 18:00:42,44.791665,0.9548609999999993,1.1711300610984208,8.391202999999999,8.854162,27.488399999999984,327.46694444444427
2023-05-16 07:39:42,53.052665000000005,1.2442129999999993,1.2871296649181707,9.085643,9.172450000000001,28.64580000000001,327.46694444444427
2023-05-16 07:42:40,52.03993,1.157407,1.2283248538808873,8.969908,9.114581,27.199100000000016,327.5163888888887
2023-05-16 07:45:43,48.929395,0.9548610000000002,1.2338444115064935,8.825228,9.432867,28.067199999999985,327.56722222222203
2023-05-16 07:48:42,42.505790000000005,0.8969899999999997,1.199123181770745,8.854163,9.519673000000001,28.06710000000001,327.61694444444424
2023-05-16 07:51:42,47.381365,0.8101859999999999,1.109882643734763,8.391206,9.056709999999999,27.199099999999987,327.66694444444425
2023-05-16 07:54:42,82.14699,-0.17361199999999943,,5.381940000000001,8.449072,36.747600000000006,327.71694444444427
2023-05-16 07:57:42,64.39525499999999,0.02893499999999971,0.6903626398300337,6.568286,9.837961,34.72229999999999,327.7669444444443
2023-05-16 08:00:42,50.723380000000006,1.1863419999999998,1.2433143086203273,8.969909,9.085647,28.645899999999983,327.8169444444443
2023-05-16 08:03:42,47.135419999999996,0.8391199999999994,1.163573812571588,8.362273,9.085653,29.513900000000007,327.8669444444443
2023-05-16 08:06:42,46.368635,0.9259260000000005,1.1544610590066384,8.246532,8.738426,29.513900000000007,327.9169444444443
2023-05-16 08:09:18,60.243055,0.8969910000000008,1.1747354797939398,8.159727,8.767365999999999,31.5394,327.96027777777766
2023-05-16 08:09:42,56.655095,0.7523150000000003,1.1199661853314524,8.015047000000001,8.854161999999999,30.092600000000004,327.9669444444443
2023-05-16 08:12:42,48.668980000000005,0.7523150000000003,1.0853621603708317,7.841432,8.593747,29.22460000000001,328.01694444444433
2023-05-16 08:15:41,48.423035,0.8680560000000002,1.1081492294199358,8.072917,8.593751000000001,31.5394,328.06666666666655
2023-05-16 08:18:42,48.668985,0.6944440000000007,1.0816496329995766,7.870372,8.767358,29.513900000000007,328.1169444444443
2023-05-16 08:21:39,44.574655,1.0127309999999996,1.1379749278461126,8.420143,8.680551999999999,28.64590000000001,328.166111111111
2023-05-16 08:24:19,48.668985,0.9259259999999996,1.1290695773279091,8.304403,8.738427,28.64590000000001,328.2105555555554
2023-05-16 08:24:42,47.35243,0.983797,1.1355146979140402,8.304403,8.622686,28.93520000000001,328.21694444444427
2023-05-16 08:27:42,44.8206,0.9837959999999999,1.148671128272049,8.449078,8.796292000000001,28.35650000000001,328.2669444444443
2023-05-16 08:30:42,54.600695,1.070602,1.1825685839557527,8.478007999999999,8.709486,30.092600000000004,328.3169444444443
2023-05-16 08:33:42,46.12269,0.8969909999999999,1.1124623498816992,7.957177999999999,8.420137,28.93520000000001,328.3669444444443
2023-05-16 08:36:42,53.819445,1.186343,1.2007543877920557,8.478007999999999,8.506944999999998,29.224500000000006,328.4169444444443
2023-05-16 08:39:42,45.818865,0.8391200000000003,1.1032911811266486,8.072918000000001,8.651618,28.935100000000006,328.4669444444443
2023-05-16 08:42:42,45.847804999999994,1.070602,1.1552336735205384,8.535884,8.709492000000001,28.64580000000001,328.51694444444433
2023-05-16 08:45:42,45.587385,1.0995369999999998,1.184219452888723,8.593754,8.767357,28.93520000000001,328.56694444444435
2023-05-16 08:48:19,51.779515,1.3310180000000003,1.211596878906458,8.709488,8.47801,29.803300000000007,328.61055555555544
2023-05-16 08:48:42,53.038195,1.3020830000000005,1.1979601419353372,8.709488,8.506944999999998,29.224499999999978,328.6169444444443
2023-05-16 08:51:42,48.929395,0.9259259999999996,1.1544610590066378,8.188658,8.680552,29.224500000000006,328.6669444444443
2023-05-16 08:54:42,46.629055,0.9259259999999996,1.167033537538371,8.391207999999999,8.912032,29.224499999999978,328.7169444444443
2023-05-16 08:57:42,44.53125,0.9259259999999996,1.141804314850346,8.391207999999999,8.854161999999999,29.803200000000004,328.76694444444433
2023-05-16 09:00:39,46.3831,1.0995369999999998,1.1979571347820661,8.535878,8.738420999999999,29.513900000000007,328.816111111111
2023-05-16 09:03:41,56.38021,1.2152779999999996,1.2296932357324017,8.651618,8.68056,30.382000000000005,328.86666666666656
2023-05-16 09:06:42,46.875,0.868055,1.108148640943777,8.217588,8.738423000000001,29.224500000000006,328.9169444444443
2023-05-16 09:09:42,48.40857,1.0416659999999993,1.2069662481315495,8.535883,8.883107,28.93520000000001,328.9669444444443
2023-05-16 09:12:44,46.09375,1.0127309999999996,1.164632042571985,8.506948000000001,8.825227,29.80329999999998,329.01749999999987
2023-05-16 09:15:41,55.092595,1.2442130000000002,1.2296907709164848,8.680558000000001,8.651625,29.513800000000003,329.06666666666655
2023-05-16 09:18:41,47.641785,0.8969899999999997,1.1124617726610955,8.362273,8.825233,29.51399999999998,329.11666666666656
2023-05-16 09:21:42,46.629054999999994,0.9837959999999999,1.1747259118220323,8.535883,8.940977,29.224500000000006,329.1669444444443
2023-05-16 09:24:44,46.629054999999994,1.0416659999999993,1.1804346610911702,8.535883,8.825227,28.93520000000001,329.21749999999986
2023-05-16 09:27:41,49.18981,1.0416659999999993,1.1804346610911702,8.535883,8.825227,29.513900000000007,329.26666666666654
2023-05-16 09:30:42,50.752315,1.1284719999999995,1.185400464679454,8.709493,8.825230999999999,29.803300000000036,329.3169444444443
2023-05-16 09:33:42,51.75058,1.0995369999999998,1.184219452888723,8.535883,8.709486,30.671300000000002,329.3669444444443
2023-05-16 09:36:42,48.423035,0.8969900000000006,1.1747348811758502,8.304398,8.912037999999999,29.224500000000035,329.4169444444443
2023-05-16 09:39:39,45.847804999999994,0.9837959999999999,1.174721440234442,8.420143,8.825227,28.93520000000001,329.466111111111
2023-05-16 09:42:42,47.902195,1.157407,1.1718149691294042,8.767363,8.796295999999998,28.64580000000001,329.51694444444433
2023-05-16 09:45:41,53.038195,1.1284720000000004,1.213207454494561,8.593748,8.767356,28.64579999999998,329.56666666666655
2023-05-16 09:48:42,46.614580000000004,1.0416660000000002,1.153535872271146,8.391208,8.622682000000001,28.93519999999998,329.6169444444443
2023-05-16 09:51:42,46.875,1.1284719999999995,1.2132074544945592,8.651622999999999,8.825230999999999,28.93520000000001,329.6669444444443
2023-05-16 09:54:42,49.204285,1.1284720000000004,1.1854004646794547,8.651618000000001,8.767356,29.513900000000007,329.7169444444443
2023-05-16 09:57:44,56.92998,1.157407,1.2143603319797944,8.680553,8.796295999999998,30.3819,329.76749999999987
2023-05-16 10:00:41,47.916665,0.9259259999999996,1.1290695773279091,8.304397999999999,8.738422,28.356499999999983,329.81666666666655
2023-05-16 10:03:42,49.464695,1.0127319999999997,1.1646371654199306,8.593748,8.912036,28.93520000000001,329.8669444444443
2023-05-16 10:06:42,53.29861,0.78125,1.1387050505217429,8.362272999999998,9.172453,29.803200000000004,329.9169444444443
2023-05-16 10:09:41,51.779515,0.8969899999999997,1.1376040801112,8.275466999999999,8.796297000000001,29.803300000000007,329.9666666666665
2023-05-16 10:12:42,55.613425,0.9837959999999999,1.1747259118220323,8.478007000000002,8.883101,30.092600000000004,330.0169444444443
2023-05-16 10:15:42,51.5191,0.8101849999999997,1.1098820268249927,8.188657,8.854162,29.803200000000004,330.0669444444443
2023-05-16 10:18:39,52.025465,0.9837960000000008,1.174725911822033,8.506942,8.912036,29.803200000000004,330.11611111111097
2023-05-16 10:21:42,51.5191,0.7523140000000001,1.1084955673121106,8.275466999999999,9.085653,29.803200000000004,330.1669444444443
2023-05-16 10:24:42,51.229745,0.9259260000000005,1.1795370999543673,8.333332,8.883106,30.0925,330.2169444444443
2023-05-16 10:27:42,54.600695,0.9548610000000002,1.183827664658872,8.420137,8.912036,30.671300000000002,330.26694444444433
2023-05-16 10:30:42,57.69676,0.8391200000000003,1.1754260607181546,8.362267,9.114587,31.828699999999998,330.31694444444435
2023-05-16 10:33:42,52.010995,0.868055,1.132880165030653,8.246527,8.825232,30.3819,330.36694444444436
2023-05-16 10:36:43,53.573494999999994,1.0127319999999997,1.1778289974547589,8.680553,9.027781000000001,30.3819,330.4172222222221
2023-05-16 10:39:43,53.54456,0.8391209999999996,1.151656072605502,8.362272999999998,9.056712000000001,30.3819,330.4672222222221
2023-05-16 10:42:42,49.435765,0.8969909999999999,1.174735479793939,8.391203,8.998842,30.092600000000004,330.51694444444433
2023-05-16 10:45:42,57.175925,1.0416660000000002,1.20696624813155,8.564817000000001,8.912041,31.25,330.56694444444435
2023-05-16 10:48:41,53.038195,0.8101850000000006,1.1336675138416175,8.159722,8.883097,29.803300000000007,330.61666666666656
2023-05-16 10:51:42,53.79051,0.8680560000000002,1.1573113554155485,8.391202,9.027776,30.3819,330.6669444444443
2023-05-16 10:54:42,58.18866,0.868055,1.1814573045633732,8.362272,9.056717,32.1181,330.7169444444443
2023-05-16 10:57:39,52.53183,0.8391209999999996,1.1516560726055014,8.159723,8.854162,30.9606,330.766111111111
2023-05-16 11:00:42,52.53183,0.983797,1.1876252511229948,8.564813000000001,8.998846,29.803200000000004,330.81694444444435
2023-05-16 11:03:42,59.736689999999996,1.1574080000000002,1.1861097044862434,8.680553,8.738425,31.25,330.86694444444436
2023-05-16 11:06:42,54.340275,0.78125,1.1617250015146827,8.159723,9.027783,31.5394,330.91694444444437
2023-05-16 11:09:42,54.600695,0.983797,1.2258286837324306,8.449072999999999,8.969906,30.3819,330.9669444444444
2023-05-16 11:12:42,56.655095,0.9259259999999996,1.204303149316064,8.420143,9.027777,29.513900000000007,331.0169444444444
2023-05-16 11:15:42,57.942710000000005,1.0995369999999998,1.2385865052118692,8.680558,8.969911,29.513900000000007,331.0669444444444
2023-05-16 11:18:41,59.230325,0.78125,1.150245336920089,8.246533,9.085653,31.25,331.1166666666666
2023-05-16 11:22:07,53.819445,0.8969909999999999,1.186966790168137,8.275462999999998,8.912042,31.25,331.1738888888888
2023-05-16 11:24:42,55.627894999999995,0.9548609999999993,1.1711300610984208,8.564817999999999,9.027777,30.671300000000002,331.2169444444444
2023-05-16 11:27:41,53.587965,0.9259259999999996,1.2165826868348617,8.478007999999999,9.114581999999999,30.671300000000002,331.2666666666666
2023-05-16 11:30:19,61.28472,1.0416670000000003,1.2069667997354006,8.651623,8.998846,31.5394,331.3105555555555
2023-05-16 11:30:43,61.28472,1.0127319999999997,1.2297263273893597,8.564813000000001,9.027781000000001,31.828699999999998,331.31722222222214
2023-05-16 11:33:42,54.586225,0.8391200000000003,1.1032911811266486,8.217597000000001,8.796297,31.539299999999997,331.36694444444436
2023-05-16 11:36:39,60.503474999999995,1.070602,1.2228510218893553,8.593753,8.912041,31.25,331.41611111111104
2023-05-16 11:39:42,54.32581,0.8680559999999993,1.1573113554155485,8.246528,8.883102000000001,30.960700000000003,331.4669444444444
2023-05-16 11:42:44,52.27141,0.9548609999999993,1.1838276646588706,8.535878,9.027777,30.671300000000002,331.5174999999999
2023-05-16 11:45:42,61.024305,1.0127319999999997,1.242495901619881,8.478007999999999,8.969906,31.25,331.56694444444435
2023-05-16 11:48:42,54.050925,0.8969909999999999,1.174735479793939,8.246528,8.854167,30.092600000000004,331.61694444444436
2023-05-16 11:51:41,54.832175,1.0416669999999995,1.1937460038261782,8.680558,8.998840999999999,30.9606,331.6666666666666
2023-05-16 11:54:42,61.284725,1.1284729999999996,1.2132079792224357,8.535882999999998,8.709489999999999,32.1181,331.7169444444443
2023-05-16 11:57:42,55.092595,0.7523140000000001,1.1313783111155442,8.072917,8.940973,30.671300000000002,331.76694444444433
2023-05-16 12:00:42,52.28588,0.8680560000000002,1.2053358061975112,8.391203,9.143517,30.9606,331.81694444444435
2023-05-16 12:03:42,51.25868,0.9259259999999996,1.191956706485199,8.535878,9.114581999999999,31.25,331.86694444444436
2023-05-16 12:06:43,60.77836,1.1574080000000002,1.2559640131173408,8.680553,8.883105,31.828699999999998,331.9172222222221
2023-05-16 12:09:42,52.792244999999994,0.868055,1.1814573045633732,8.217588,8.912033000000001,31.539399999999972,331.9669444444443
2023-05-16 12:12:42,54.09433,1.0416670000000003,1.2069667997354006,8.593753,8.940976,29.513900000000007,332.01694444444433
2023-05-16 12:15:40,55.367475,0.8680559999999993,1.1694212334040768,8.304397999999999,8.969912,30.9606,332.06638888888875
2023-05-16 12:18:42,50.723380000000006,0.9548610000000002,1.183827664658872,8.362268,8.854167,29.22459999999998,332.1169444444443
2023-05-16 12:21:44,51.49016,0.983797,1.174726474612669,8.506943,8.912036,30.671300000000002,332.16749999999985
2023-05-16 12:24:42,50.983795,1.0127309999999996,1.17782390163257,8.622688,8.969907000000001,30.3819,332.21694444444427
2023-05-16 12:27:42,58.18866,1.070602,1.2228510218893553,8.651618,8.969906,31.828700000000026,332.2669444444443
2023-05-16 12:30:42,52.546295,0.8969909999999999,1.1500586979020946,8.275462999999998,8.825232,30.960700000000003,332.3169444444443
2023-05-16 12:33:42,52.010994999999994,0.9259259999999996,1.2165826868348617,8.449078,9.085652,30.6712,332.3669444444443
2023-05-16 12:36:41,52.53183,1.1863420000000007,1.2292361812558592,8.883098,8.969905999999998,30.9606,332.4166666666665
2023-05-16 12:39:42,56.669560000000004,0.9837959999999999,1.2004367480229725,8.535883,8.998847,31.25,332.46694444444427
2023-05-16 12:42:42,51.779515,0.9548610000000002,1.1711300610984212,8.391207999999999,8.854167,29.803200000000004,332.5169444444443
2023-05-16 12:45:44,57.436345,1.1284720000000004,1.2269618638082318,8.651618,8.854166,30.092600000000004,332.5674999999998
2023-05-16 12:48:42,52.27141,0.9837959999999999,1.174721440234442,8.391207999999999,8.796292000000001,30.671300000000002,332.61694444444424
2023-05-16 12:51:42,54.09433,1.070602,1.2360994615653864,8.651618,8.998846,30.092599999999976,332.66694444444425
2023-05-16 12:54:41,59.49074,1.0416669999999995,1.2069667997353994,8.478007999999999,8.825230999999999,30.9606,332.71666666666647
2023-05-16 12:57:42,52.025465,0.8680559999999993,1.1081492294199353,8.246528,8.767362,29.80329999999998,332.7669444444442
2023-05-16 13:00:43,52.271415000000005,0.9548609999999993,1.1583557659495516,8.535878,8.969907000000001,30.671300000000002,332.817222222222
2023-05-16 13:03:42,55.61343,0.9259259999999996,1.1670378698298889,8.362272999999998,8.883107,30.671300000000002,332.8669444444442
2023-05-16 13:06:41,52.53183,0.8969899999999997,1.1124617726610955,8.362267,8.825227,29.803200000000004,332.9166666666664
2023-05-16 13:09:42,60.53241,1.0416660000000002,1.193745456261229,8.564817000000001,8.883101,32.1181,332.96694444444415
2023-05-16 13:12:42,54.600695,0.868055,1.1451298681534055,8.217597000000001,8.825232,31.25,333.01694444444416
2023-05-16 13:15:41,57.957175,0.9548610000000002,1.1838276646588708,8.391207000000001,8.883106,30.381999999999977,333.0666666666664
2023-05-16 13:18:41,60.807294999999996,1.070602,1.196090785430545,8.535882999999998,8.796301,31.828699999999998,333.1166666666664
2023-05-16 13:21:41,53.83391,0.8101849999999997,1.1218111826845973,8.246528,8.940973,30.960700000000003,333.1666666666664
2023-05-16 13:24:42,51.5191,0.9837959999999999,1.2131689993004078,8.622688,9.114581999999999,28.93520000000001,333.21694444444415
2023-05-16 13:27:42,54.61516,1.1284720000000004,1.2541791309458115,8.680558000000001,8.940976,28.356499999999983,333.26694444444416
2023-05-16 13:30:41,55.107060000000004,0.9259259999999996,1.1919567064852,8.449078,9.027782,29.803200000000004,333.3166666666664
2023-05-16 13:33:39,54.1088,0.9259259999999996,1.1290695773279091,8.420138,8.854161999999999,29.803300000000007,333.3661111111108
2023-05-16 13:36:42,54.354745,0.9548609999999993,1.1454934328461042,8.564817999999999,8.969907000000001,29.513900000000007,333.41694444444414
2023-05-16 13:39:41,56.68403,1.0416669999999995,1.1937460038261782,8.622688,8.940971000000001,30.671300000000002,333.46666666666636
2023-05-16 13:42:42,56.39468,0.8680559999999993,1.145130469686733,8.391207999999999,8.998842,30.671300000000002,333.5169444444441
2023-05-16 13:45:42,53.833915000000005,0.9837959999999999,1.2004367480229732,8.362268,8.825232,30.671400000000006,333.5669444444441
2023-05-16 13:48:42,52.546295,0.9837959999999999,1.161746792021768,8.593748000000001,8.969912,29.513800000000003,333.61694444444413
2023-05-16 13:51:42,51.5191,0.8969909999999999,1.1500586979020946,8.564817999999999,9.114587,30.381999999999977,333.66694444444414
2023-05-16 13:54:41,60.546875,1.0995369999999998,1.1979571347820661,8.738427999999999,8.940971,30.9606,333.71666666666636
2023-05-16 13:57:42,52.575230000000005,0.8680559999999993,1.1081492294199353,8.246528,8.767362,30.092600000000004,333.7669444444441
2023-05-16 14:00:42,55.135995,1.0995369999999998,1.1979618645058574,8.709488,8.912041,30.382000000000005,333.8169444444441
2023-05-16 14:03:41,52.03993,0.78125,1.091912283109979,8.391207999999999,9.085647999999999,29.22459999999998,333.86666666666633
2023-05-16 14:06:42,51.533564999999996,0.9259259999999996,1.1795327940774583,8.449078,8.998842,29.224499999999978,333.9169444444441
2023-05-16 14:09:41,52.314814999999996,1.070602,1.196090785430545,8.651618,8.912036,29.803200000000004,333.9666666666663
2023-05-16 14:12:40,55.917245,1.0995369999999998,1.1979571347820661,8.680558000000001,8.883101,30.092700000000008,334.0163888888885
2023-05-16 14:15:44,60.040504999999996,1.0127319999999997,1.2168737048903193,8.564817999999999,8.998846,31.828699999999998,334.0674999999996
2023-05-16 14:18:42,54.07986,0.9548610000000002,1.1838276646588708,8.506948000000001,8.998847,30.0925,334.116944444444
2023-05-16 14:21:42,55.396415000000005,1.070602,1.2228510218893553,8.680558000000001,8.998846,30.3819,334.166944444444
2023-05-16 14:24:42,64.655675,1.273148,1.2292341804245335,8.796298,8.70949,31.828699999999998,334.21694444444404
2023-05-16 14:27:41,62.340855000000005,1.0127319999999997,1.242495901619881,8.478007999999999,8.969906,32.696799999999996,334.26666666666625
2023-05-16 14:30:41,60.546875,0.8969909999999999,1.150058697902094,8.188658,8.738427,32.1181,334.31666666666626
2023-05-16 14:33:42,62.340855000000005,1.0416669999999995,1.2069667997353994,8.188658,8.535881,32.407400000000024,334.366944444444
2023-05-16 14:36:42,53.327545,0.78125,1.091912283109979,7.957177999999999,8.651618,29.803200000000004,334.416944444444
2023-05-16 14:39:42,53.327545,1.0127309999999996,1.1909269811770749,8.362268,8.738427,29.803300000000007,334.46694444444404
2023-05-16 14:42:41,51.5191,0.9259259999999996,1.167033537538371,8.275468,8.796292000000001,30.3819,334.51666666666625
2023-05-16 14:45:41,60.546875,1.186343,1.215052769205021,8.564813000000001,8.62269,30.092700000000008,334.56666666666626
2023-05-16 14:48:42,55.135995,0.8101849999999997,1.1218111826845967,8.043977000000002,8.738422,30.092600000000004,334.616944444444
2023-05-16 14:51:39,56.19213,1.0127319999999997,1.1909275382531888,8.420143,8.796301,30.092599999999976,334.6661111111107
2023-05-16 14:54:42,58.984375,0.8969909999999999,1.1376046660148575,8.304397999999999,8.825227,30.671300000000002,334.71694444444404
2023-05-16 14:57:42,54.354745,0.9837959999999999,1.2004367480229725,8.478007999999999,8.940971999999999,29.513800000000003,334.76694444444405
2023-05-16 15:00:41,60.807294999999996,1.2442129999999993,1.2296907709164828,8.912033,8.883099999999999,31.539299999999997,334.81666666666626
2023-05-16 15:03:42,55.150459999999995,0.9259250000000003,1.1544604797353109,8.391208,8.883102999999998,30.9606,334.866944444444
2023-05-16 15:06:41,56.94444,1.1863420000000007,1.2292361812558592,8.825228000000001,8.912036,30.9606,334.91666666666623
2023-05-16 15:09:44,62.890625,1.1284719999999995,1.2541791309458115,8.680553,8.940971000000001,31.25,334.9674999999996
2023-05-16 15:12:42,55.917245,0.9548610000000002,1.1964421897614803,8.362268,8.883097,30.382000000000005,335.016944444444
2023-05-16 15:15:41,58.99884,1.157407,1.1861091962540984,8.593748000000001,8.651621,30.9606,335.0666666666662
2023-05-16 15:18:18,55.64236,0.9259259999999996,1.167037869829888,8.304397999999999,8.825232,29.803300000000007,335.1102777777773
2023-05-16 15:18:42,56.929975,0.9259259999999996,1.1290695773279091,8.333338000000001,8.767362,30.671300000000002,335.11694444444396
2023-05-16 15:21:42,57.219325,1.0127319999999997,1.1646371654199301,8.535878,8.854166,31.25,335.16694444444397
2023-05-16 15:24:41,60.807294999999996,0.8969909999999999,1.150058697902094,8.420138,8.969907,31.828599999999994,335.2166666666662
2023-05-16 15:27:42,55.93171,0.8969909999999999,1.1500544078324342,8.304403,8.854161999999999,30.671200000000027,335.26694444444394
2023-05-16 15:30:39,54.38368,0.8969909999999999,1.1991237886719872,8.391203,9.056712000000001,31.25,335.3161111111106
2023-05-16 15:33:41,61.55961,0.9548610000000002,1.2089846293216349,8.420137,8.969906,31.539300000000026,335.36666666666616
2023-05-16 15:36:42,53.862845,0.8391200000000003,1.151655454929031,8.130787000000002,8.825227,30.960700000000003,335.4169444444439
2023-05-16 15:39:42,59.25926,1.070602,1.1689537893456472,8.593753,8.796301,30.6712,335.4669444444439
2023-05-16 15:42:42,51.80845,0.868055,1.1205510073638687,8.246528000000001,8.796292999999999,30.382000000000005,335.51694444444394
2023-05-16 15:45:41,54.36921,1.0995369999999998,1.1842242172525224,8.680558000000001,8.854171000000001,28.93519999999998,335.56666666666615
2023-05-16 15:48:41,61.082175,1.1284719999999995,1.2406149262420447,8.709493,8.940971000000001,31.539300000000026,335.61666666666616
2023-05-16 15:51:42,54.629630000000006,0.9548610000000002,1.1583513360604638,8.391207999999999,8.825227,30.671300000000002,335.6669444444439
2023-05-16 15:54:42,61.06771,1.186343,1.2292366932364596,8.709488,8.796295,30.960700000000003,335.7169444444439
2023-05-16 15:57:41,54.629630000000006,0.8680559999999993,1.145130469686733,8.275468,8.883102000000001,30.092600000000004,335.76666666666614
2023-05-16 16:00:42,54.629630000000006,0.983797,1.1876208084039475,8.593753,9.027776,30.671300000000002,335.8169444444439
2023-05-16 16:03:41,58.738425,0.9548610000000002,1.1711300610984212,8.506947,8.969906,30.671300000000002,335.8666666666661
2023-05-16 16:06:42,62.094905,0.9548610000000002,1.183827664658872,8.506947,8.998846,31.828699999999998,335.91694444444386
2023-05-16 16:09:39,56.944445,0.8101849999999997,1.1098820268249927,8.188657,8.854162,30.9606,335.96611111111054
2023-05-16 16:12:41,56.684025,0.868055,1.1694164509244407,8.362272,9.027777,30.382000000000005,336.0166666666661
2023-05-16 16:15:42,58.246525,0.9548610000000002,1.1711344625295743,8.506942,8.969911,31.828700000000026,336.06694444444383
2023-05-16 16:18:42,62.109375,0.9837960000000008,1.187620241496742,8.478012,8.912036,31.25,336.11694444444385
2023-05-16 16:21:41,64.91609,1.0127310000000005,1.2039440143940363,8.420137,8.825236,32.69669999999999,336.16666666666606
2023-05-16 16:24:42,56.94444,0.7523150000000003,1.1199661853314526,8.101852999999998,8.940968,31.25,336.2169444444438
2023-05-16 16:27:41,53.067130000000006,0.8969909999999999,1.162432050909824,8.391207999999999,8.969907,30.3819,336.266666666666
2023-05-16 16:30:42,59.51968,1.2152779999999996,1.2007569240569278,8.709488,8.68056,31.828699999999998,336.3169444444438
2023-05-16 16:33:42,54.875575,0.868055,1.1694164509244407,8.275463,8.940968,30.960600000000028,336.3669444444438
2023-05-16 16:36:42,54.629625000000004,1.157407,1.214360331979795,8.680558,8.796301,30.3819,336.4169444444438
2023-05-16 16:39:42,54.875575,0.9259260000000005,1.179532794077459,8.391204,8.940968,29.513900000000007,336.4669444444438
2023-05-16 16:42:41,51.953125,1.1284720000000004,1.1713409378030815,8.593748,8.680556,28.93519999999998,336.516666666666
2023-05-16 16:45:41,59.288195,1.1863420000000007,1.2292361812558592,8.709488,8.796295999999998,30.092600000000004,336.56666666666604
2023-05-16 16:48:40,52.82118,1.0127310000000005,1.17782390163257,8.362268,8.709487,30.381999999999977,336.61638888888825
2023-05-16 16:51:41,56.944445,1.273148,1.2292341804245337,8.796298,8.709489999999999,30.9606,336.666666666666
2023-05-16 16:54:45,52.56076,0.8969900000000006,1.1124617726610961,8.362268,8.825228,30.092600000000004,336.7177777777771
2023-05-16 16:57:41,51.779515,1.0995369999999998,1.1842242172525237,8.622684,8.796297000000001,29.513900000000007,336.76666666666597
2023-05-16 17:00:42,55.135995,1.3020830000000005,1.2581834893749149,8.883104,8.796301,30.092600000000004,336.8169444444437
2023-05-16 17:03:42,51.533564999999996,1.0995369999999998,1.1979571347820661,8.622689,8.825232,29.803199999999975,336.86694444444373
2023-05-16 17:06:42,53.587965,1.1863420000000007,1.1718174733715812,8.854168,8.825236,29.803200000000004,336.91694444444374
2023-05-16 17:09:41,55.685765,0.9259250000000003,1.1418037398287157,8.506948,8.969902999999999,30.3819,336.96666666666596
2023-05-16 17:12:42,52.03993,1.070602,1.209514182252838,8.535884,8.825232,29.803300000000007,337.0169444444437
2023-05-16 17:15:41,56.42361,1.0995369999999998,1.1979618645058574,8.738424,8.940977,30.092600000000004,337.0666666666659
2023-05-16 17:18:42,51.79398,1.1284720000000004,1.213207454494561,8.593754,8.767361999999999,30.092600000000004,337.1169444444437
2023-05-16 17:21:42,57.465275,1.2442130000000002,1.2296907709164848,8.883104,8.854171000000001,30.382000000000005,337.1669444444437
2023-05-16 17:24:42,51.533564999999996,1.0995370000000007,1.170384608804214,8.651624000000002,8.796297,29.803200000000004,337.2169444444437
2023-05-16 17:27:39,50.766785,1.1863419999999998,1.2007538837511706,8.912039,8.940977,30.092600000000004,337.2661111111104
2023-05-16 17:30:42,55.135995,1.157407,1.2421930975947748,8.767364,8.940977,29.803200000000004,337.3169444444437
2023-05-16 17:34:02,49.71065,1.1284720000000004,1.1993579825669864,8.709489,8.854167,28.935100000000006,337.37249999999926
2023-05-16 17:36:43,56.684025,1.2731480000000008,1.2292393002242197,8.912034000000002,8.825236,29.803300000000007,337.4172222222215
