Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-16 17:39:42,49.739585000000005,1.0127309999999996,1.151353126434424,8.391202999999999,8.680551999999999,29.803200000000004,337.4669444444437
2023-05-16 17:42:42,56.16319,1.1574079999999993,1.2002869354506576,8.622688,8.709489999999999,29.803200000000004,337.5169444444437
2023-05-16 17:45:44,53.83391,0.868055,1.095662096341159,8.304397999999999,8.796292999999999,29.803200000000004,337.56749999999926
2023-05-16 17:48:42,49.493635,0.9837959999999999,1.174721440234442,8.391207999999999,8.796292000000001,29.22460000000001,337.6169444444437
2023-05-16 17:51:45,54.108795,1.070602,1.2228510218893553,8.535878,8.854166,30.092600000000004,337.667777777777
2023-05-16 17:54:42,52.03993,0.9548609999999993,1.1583557659495516,8.304397999999999,8.738427,28.935100000000006,337.7169444444437
2023-05-16 17:57:41,48.72685,0.9837959999999999,1.1617422906686503,8.680558,9.056712000000001,28.64580000000001,337.7666666666659
2023-05-16 18:00:44,53.862845,1.157407,1.2283248538808873,8.709493,8.854166,29.513900000000007,337.81749999999926
2023-05-16 18:12:41,30.65683,1.0995369999999998,0.9149698416172124,7.899308,7.552081,23.72679999999997,337.81749999999926
2023-05-17 06:21:42,46.62905,0.5787040000000001,1.0535185517606704,6.944448,8.101854,27.488500000000016,337.81749999999926
2023-05-17 06:24:19,37.615745000000004,0.8969900000000006,1.0349333156601854,7.523148000000001,7.812498,24.594899999999996,337.81749999999926
2023-05-17 06:24:43,35.561345,0.8391200000000003,0.9897508660020837,7.552078,7.870368,24.594799999999992,337.81749999999926
2023-05-17 06:27:40,34.25926,1.0995369999999998,0.9948303321914,7.783562999999999,7.581016,23.726799999999997,337.81749999999926
2023-05-17 06:30:45,32.711225,1.157407,1.0528894612159903,8.101853,7.899306,24.594899999999996,337.81749999999926
2023-05-17 06:33:42,30.16493,0.8391200000000003,1.0027315238033476,7.957178000000001,8.304397999999999,24.595,337.81749999999926
2023-05-17 06:36:42,35.80729,1.1863419999999998,1.0189247656615732,7.928243,7.609951000000001,24.884299999999996,337.81749999999926
2023-05-17 06:39:43,43.27257,1.359954,1.145500297411353,8.304394,7.89931,26.04159999999999,337.867777777777
2023-05-17 06:42:42,31.409145,0.78125,1.03184069502352,7.957174,8.506944,24.594899999999996,337.9174999999992
2023-05-17 06:45:42,35.82176,1.157407,1.0528894612159903,8.072918,7.870371,25.75230000000002,337.96749999999923
2023-05-17 06:48:43,31.163195,0.9259250000000003,1.037367477762288,8.015048,8.246533,25.75229999999999,338.017777777777
2023-05-17 06:51:43,39.409725,1.3020829999999997,1.0704476342799758,8.188653,7.754630000000001,25.75229999999999,338.067777777777
2023-05-17 06:54:42,31.92998,0.8969899999999997,1.008311058922435,8.072913,8.304403,24.884299999999996,338.1174999999992
2023-05-17 06:57:20,36.06771,1.2152780000000005,1.0640507323262334,8.101854,7.812496,25.462999999999994,338.1613888888881
2023-05-17 06:57:43,37.615745000000004,1.2442130000000002,1.0611513493390943,8.159724,7.812500999999999,25.75229999999999,338.16777777777696
2023-05-17 07:00:42,39.670135,0.9548609999999993,1.066422328984465,7.957172999999999,8.188662,26.331099999999992,338.2174999999992
2023-05-17 07:03:42,40.176500000000004,1.1284720000000004,1.0695584543630174,8.043978,7.928235999999999,25.173599999999993,338.2674999999992
2023-05-17 07:06:40,41.464115,1.1863420000000007,1.1571658195859797,8.304398,8.246526,25.75230000000002,338.3169444444436
2023-05-17 07:09:42,44.54572,0.9259259999999996,1.0903399411125838,8.101848,8.449072000000001,26.620400000000018,338.36749999999915
2023-05-17 07:12:43,42.476855,0.9548609999999993,1.0528914031483279,7.957177999999999,8.159727,26.04169999999999,338.4177777777769
2023-05-17 07:15:43,44.299764999999994,1.0127309999999996,1.0972531351332488,8.159718000000002,8.333337,26.33099999999999,338.4677777777769
2023-05-17 07:18:42,53.31308,0.8680560000000002,1.0448781459474625,7.957172000000001,8.333336,27.488400000000013,338.51749999999913
2023-05-17 07:21:43,42.737269999999995,0.6365740000000004,0.9643115871784969,7.725692,8.478007999999999,26.909699999999987,338.5677777777769
2023-05-17 07:24:42,52.010994999999994,1.1284720000000004,1.1993579825669864,8.622688,8.767365999999999,27.199000000000012,338.6174999999991
2023-05-17 07:27:42,58.203125,1.2442130000000002,1.2150478000177418,8.738424000000002,8.680551000000001,28.06710000000001,338.6674999999991
2023-05-17 07:30:43,42.997685000000004,0.9259260000000005,1.0772436567720045,8.391204,8.709488,28.356499999999983,338.71777777777686
2023-05-17 07:33:42,49.450235,1.1863419999999998,1.2007538837511706,8.767363,8.796301,28.06710000000001,338.7674999999991
2023-05-17 07:36:45,53.327545,0.9837959999999999,1.1876202414967407,8.680558000000001,9.114581999999999,30.382000000000005,338.8183333333324
2023-05-17 07:39:43,46.629055,1.157407,1.2421930975947741,8.767359,8.940971999999999,28.93520000000001,338.86777777777684
2023-05-17 07:42:42,56.409144999999995,1.3020830000000005,1.2581834893749149,9.027778,8.940974999999998,29.803199999999975,338.91749999999905
2023-05-17 07:45:40,49.971064999999996,0.9548610000000002,1.1454934328461048,8.449078,8.854167,28.93519999999998,338.96694444444347
2023-05-17 07:48:42,60.011575,0.6365730000000003,0.98685126675053,8.015048,8.825235,30.092600000000004,339.017499999999
2023-05-17 07:51:43,100.0,0.08680500000000002,0.7095277838600029,5.729165999999999,8.101851,37.32640000000001,339.06777777777677
2023-05-17 07:54:42,100.0,0.20254700000000003,0.9691941039155276,6.944447,9.46181,34.7222,339.117499999999
2023-05-17 07:57:42,50.96933,0.5787040000000001,1.0843761473656761,8.159718000000002,9.403934,28.93520000000001,339.167499999999
2023-05-17 08:00:43,56.655095,0.9259260000000005,1.1670378698298893,8.478012,8.998846,28.935199999999995,339.21777777777675
2023-05-17 08:03:42,60.53241,1.0995369999999998,1.211596217881117,8.767358000000002,8.998840999999999,30.382000000000005,339.26749999999896
2023-05-17 08:06:43,56.409144999999995,0.7233799999999997,1.1567886119083162,8.275468,9.288198000000001,31.25,339.3177777777767
2023-05-17 08:10:04,62.065974999999995,1.0416660000000002,1.20696624813155,8.622686999999999,8.969911,30.960700000000003,339.37361111111005
2023-05-17 08:12:42,67.7228,0.8101849999999997,1.180450552368839,8.420141999999998,9.259257,32.117999999999995,339.41749999999894
2023-05-17 08:15:42,59.230325,0.7233800000000006,1.1009575236378584,8.130787,8.998847,31.25,339.46749999999895
2023-05-17 08:18:44,70.3125,1.0416670000000003,1.2331448387818276,8.535882,8.940974999999998,33.27540000000002,339.5180555555545
2023-05-17 08:21:42,65.668405,0.78125,1.1731416583467418,8.159722,9.056712000000001,33.85420000000002,339.5674999999989
2023-05-17 08:24:40,59.49074,0.868055,1.2406805311743954,8.478007999999999,9.317132999999998,33.275499999999994,339.61694444444333
2023-05-17 08:27:41,63.107635,0.9259259999999996,1.1919567064852,8.478007999999999,9.056712000000001,33.275499999999994,339.6672222222211
2023-05-17 08:30:42,59.99711,0.78125,1.127106541378955,8.015042000000001,8.796292000000001,31.828699999999998,339.71749999999884
2023-05-17 08:33:42,61.820025,0.9548610000000002,1.183827664658872,8.333337,8.825236,33.85420000000002,339.76749999999885
2023-05-17 08:36:43,65.69734,1.1284729999999996,1.2132079792224357,8.449072999999999,8.622679999999999,32.69669999999999,339.8177777777766
2023-05-17 08:39:42,58.984375,0.8101849999999997,1.1454611132486365,8.072918000000001,8.825233,32.1181,339.8674999999988
2023-05-17 08:42:42,58.203125,1.070602,1.2095141822528377,8.391207999999999,8.680556,30.9606,339.9174999999988
2023-05-17 08:45:44,63.353584999999995,1.1863419999999998,1.2007489236699807,8.506947,8.535875,31.828699999999998,339.9680555555544
2023-05-17 08:48:42,55.121525,0.7523149999999994,1.0853621603708306,8.101848,8.854163,32.117999999999995,340.0174999999988
2023-05-17 08:51:42,54.615165000000005,0.9548609999999993,1.1711300610984203,8.449078,8.912037,31.828699999999998,340.0674999999988
2023-05-17 08:54:42,59.013310000000004,1.0127310000000005,1.1909269811770757,8.420137,8.796295999999998,31.25,340.1174999999988
2023-05-17 08:57:42,59.490745000000004,0.8101849999999997,1.1571896802966777,8.101852000000001,8.883107,32.98609999999999,340.1674999999988
2023-05-17 09:00:43,67.230905,1.0127319999999997,1.1909275382531888,8.391202,8.76736,33.275499999999994,340.2177777777766
2023-05-17 09:03:40,57.957175,0.578703,1.0431365784786082,7.667826,8.796292999999999,32.1181,340.26694444444325
2023-05-17 09:06:41,58.463539999999995,0.868055,1.1934268612302248,8.304402,9.027777,31.25,340.317222222221
2023-05-17 09:09:42,64.163775,0.9837960000000008,1.187624684214373,8.391202,8.825236,33.56479999999999,340.36749999999876
2023-05-17 09:12:42,58.217595,0.8680560000000002,1.1694170609616117,8.159723,8.825227,31.828699999999998,340.41749999999877
2023-05-17 09:16:03,56.944445,0.8391209999999996,1.163574434519908,8.391203,9.114582,30.671299999999974,340.4733333333321
2023-05-17 09:18:42,62.32639,1.2152779999999996,1.2439906516109496,8.738427999999999,8.7963,32.117999999999995,340.5174999999988
2023-05-17 09:21:42,57.69676,0.8101849999999997,1.1454611132486365,8.159718,8.912033000000001,32.696799999999996,340.5674999999988
2023-05-17 09:24:42,60.807289999999995,1.0127319999999997,1.1909275382531888,8.535878,8.912036,31.828699999999998,340.6174999999988
2023-05-17 09:27:42,63.368055,1.0995369999999998,1.1703846088042138,8.535878,8.680551,32.407400000000024,340.6674999999988
2023-05-17 09:30:42,58.478004999999996,0.868055,1.1814573045633732,8.217588,8.912033000000001,33.275499999999994,340.71749999999884
2023-05-17 09:33:42,59.53414,1.0995369999999998,1.2519482349656568,8.564813,8.883106,32.117999999999995,340.76749999999885
2023-05-17 09:36:42,62.355325,1.2152780000000005,1.2007569240569251,8.854164,8.825236,31.5394,340.81749999999886
2023-05-17 09:39:42,55.41088,1.0416669999999995,1.1937460038261782,8.564820000000001,8.883103,30.9606,340.86749999999887
2023-05-17 09:42:40,56.17766,1.273148,1.2439906826273968,8.940974,8.883106,31.25,340.9169444444433
2023-05-17 09:45:42,57.19039,1.0127319999999997,1.1778289974547596,8.622684,8.969912,31.5394,340.96749999999884
2023-05-17 09:48:42,57.696754999999996,1.1284720000000004,1.213207454494561,8.680558,8.854166,31.828699999999998,341.01749999999885
2023-05-17 09:51:42,62.09491,1.273148,1.2439906826273968,8.738428,8.68056,31.539300000000026,341.06749999999886
2023-05-17 09:54:42,56.669560000000004,0.8101849999999997,1.1454611132486365,8.217592999999999,8.969908,30.671300000000002,341.11749999999887
2023-05-17 09:57:42,57.98611,1.070602,1.2228510218893553,8.535878,8.854166,30.092600000000004,341.1674999999989
2023-05-17 10:00:42,60.56134,0.9548609999999993,1.1838276646588706,8.449078,8.940977,31.25,341.2174999999989
2023-05-17 10:03:41,63.122105,1.1574080000000002,1.2143608482508834,8.593753,8.709495,32.98609999999999,341.2672222222211
2023-05-17 10:06:42,59.23032,0.7523140000000001,1.1084955673121106,8.101847,8.912033000000001,32.1181,341.31749999999886
2023-05-17 10:09:42,60.300925,0.9548610000000002,1.1964421897614803,8.333337,8.854166,31.8288,341.36749999999887
2023-05-17 10:12:43,64.43866,1.0416660000000002,1.1670402322021918,8.478007000000002,8.738431,32.407399999999996,341.4177777777766
2023-05-17 10:15:42,57.69676,0.8101849999999997,1.1218111826845973,8.130787999999999,8.825233,32.696799999999996,341.46749999999884
2023-05-17 10:18:41,59.78009,1.0995369999999998,1.2251352183410735,8.622688,8.883101,31.25,341.51722222222105
2023-05-17 10:21:41,59.765625,1.070602,1.1960907854305438,8.593748000000001,8.854166,31.828699999999998,341.56722222222106
2023-05-17 10:24:42,61.83449,0.8969909999999999,1.1500586979020946,8.449072999999999,8.998842,32.69670000000002,341.6174999999988
2023-05-17 10:27:42,57.971644999999995,0.8680560000000002,1.1328765151255735,8.246533,8.825227,31.25,341.6674999999988
2023-05-17 10:30:42,60.040504999999996,1.0416660000000002,1.1670402322021918,8.535877,8.796301,32.69669999999999,341.71749999999884
2023-05-17 10:33:41,58.984375,0.7523140000000001,1.1199694871453114,8.101847,8.940973,32.407399999999996,341.76722222222105
2023-05-17 10:36:42,57.95718,0.868055,1.1814573045633732,8.362267,9.056712000000001,32.696799999999996,341.8174999999988
2023-05-17 10:39:42,63.903355,1.0995369999999998,1.1979618645058574,8.535877,8.738430000000001,33.27540000000002,341.8674999999988
2023-05-17 10:42:19,61.328125,0.78125,1.1387090488357638,7.957172,8.767362,32.1181,341.9111111111099
2023-05-17 10:42:42,58.723955000000004,0.7233790000000004,1.1122355612183557,7.928242000000001,8.825233,32.696799999999996,341.91749999999877
2023-05-17 10:45:42,61.588539999999995,0.9259260000000005,1.1670378698298887,8.362272,8.883106,33.275499999999994,341.9674999999988
2023-05-17 10:48:42,64.670135,0.9548610000000002,1.2214527730830291,8.246527,8.825236,32.98609999999999,342.0174999999988
2023-05-17 10:51:43,58.99884,0.8680560000000002,1.1328807622536403,8.159723,8.738427,31.828699999999998,342.06777777777654
2023-05-17 10:54:42,62.340855000000005,1.1574079999999993,1.2283301834435314,8.593748,8.738430000000001,31.828599999999994,342.11749999999876
2023-05-17 10:57:41,58.99884,0.8680559999999993,1.1694170609616112,8.188658,8.854162,32.98609999999999,342.16722222222097
2023-05-17 11:00:40,56.929975,0.9548610000000002,1.2089846293216349,8.478007999999999,9.027777,31.828699999999998,342.2169444444432
2023-05-17 11:03:42,62.340855000000005,1.1284720000000004,1.2269618638082318,8.651618,8.854166,33.275499999999994,342.26749999999873
2023-05-17 11:06:42,55.396415000000005,0.8391200000000003,1.115493263854364,8.362268,8.969908,31.25,342.31749999999874
2023-05-17 11:09:42,60.546875,1.1863419999999998,1.243319157011474,8.796293,8.912041,31.828699999999998,342.36749999999876
2023-05-17 11:12:42,56.16319,0.8969900000000006,1.162431456490645,8.362268,8.940968,30.671400000000006,342.41749999999877
2023-05-17 11:15:42,54.89005,1.070601,1.1960902470786887,8.680558,8.940977,30.3819,342.4674999999988
2023-05-17 11:18:42,60.315394999999995,1.157407,1.2283248538808873,8.651622999999999,8.796295999999998,31.25,342.5174999999988
2023-05-17 11:21:42,54.38368,0.9548609999999993,1.1583557659495516,8.391202999999999,8.825232,30.3819,342.5674999999988
2023-05-17 11:24:42,53.60243,1.0127309999999996,1.1909269811770749,8.593748000000001,8.969907000000001,30.9606,342.6174999999988
2023-05-17 11:27:42,63.122105,1.2442130000000002,1.244212500027973,8.738427999999999,8.738425,32.1181,342.6674999999988
2023-05-17 11:30:42,56.684025,0.9548610000000002,1.1964421897614803,8.304397999999999,8.825227,30.9606,342.71749999999884
2023-05-17 11:33:42,58.478004999999996,1.070602,1.209514182252838,8.622688,8.912036,30.671300000000002,342.76749999999885
2023-05-17 11:36:42,60.040504999999996,1.0127309999999996,1.2039440143940359,8.564813,8.969912,31.828699999999998,342.81749999999886
2023-05-17 11:39:40,54.369209999999995,0.9837959999999999,1.2004367480229732,8.478012999999999,8.940977,31.25,342.8669444444433
2023-05-17 11:42:42,55.135995,1.1284720000000004,1.2269618638082307,8.825228000000001,9.027776,30.3819,342.9174999999988
2023-05-17 11:45:19,62.340855000000005,1.186343,1.2711722874626958,8.767364,8.940971000000001,30.671400000000006,342.9611111111099
2023-05-17 11:45:43,60.040504999999996,1.070601,1.2095136398782886,8.680558,8.969907000000001,32.117999999999995,342.9677777777766
2023-05-17 11:48:42,54.629630000000006,1.0127309999999996,1.1909224685206474,8.420143,8.796292000000001,31.25,343.0174999999988
2023-05-17 11:51:42,54.354745,0.9548610000000002,1.1838276646588708,8.506948000000001,8.998847,30.9606,343.0674999999988
2023-05-17 11:54:42,54.34028,1.070602,1.209514182252838,8.622688,8.912036,31.25,343.1174999999988
2023-05-17 11:57:42,59.25926,1.0995369999999998,1.1703846088042151,8.680558,8.825231,31.5394,343.1674999999988
2023-05-17 12:00:41,58.478004999999996,0.9259259999999996,1.1670378698298889,8.478007999999999,8.998842,31.539299999999997,343.21722222222104
2023-05-17 12:03:42,60.53241,0.8680560000000002,1.1573113554155492,8.391203,9.027777,32.117999999999995,343.2674999999988
2023-05-17 12:06:42,55.396415000000005,0.8680560000000002,1.1814579187963672,8.275462999999998,8.969907,31.25,343.3174999999988
2023-05-17 12:09:42,61.05324,1.1284729999999996,1.2269623924956712,8.680553,8.883099999999999,31.539299999999997,343.3674999999988
2023-05-17 12:12:42,54.58623,0.78125,1.1387090488357638,8.130783000000001,8.940973,31.25,343.4174999999988
2023-05-17 12:15:42,55.38194,0.8680560000000002,1.1814579187963672,8.391203,9.085647,31.539399999999972,343.46749999999884
2023-05-17 12:18:40,61.805555,1.1284729999999996,1.2132079792224357,8.593753,8.76736,32.696799999999996,343.51694444444325
2023-05-17 12:21:42,53.60243,0.8391209999999996,1.1154938684853057,8.101852999999998,8.709492000000001,30.960600000000028,343.5674999999988
2023-05-17 12:24:42,55.90278,1.070602,1.1825685839557527,8.478007999999999,8.709485999999998,30.671300000000002,343.6174999999988
2023-05-17 12:27:42,53.052665000000005,0.8969899999999997,1.137604080111199,8.275463,8.796292999999999,30.092600000000004,343.6674999999988
2023-05-17 12:30:41,51.012730000000005,1.157407,1.2283248538808873,8.593754,8.738427,29.803199999999975,343.71722222222104
2023-05-17 12:33:42,51.50463,1.2442130000000002,1.1552340490860324,8.738424000000002,8.564810999999999,28.64579999999998,343.7674999999988
2023-05-17 12:36:42,49.94213,1.070601,1.182568049671001,8.651623999999998,8.883102999999998,28.93520000000001,343.8174999999988
2023-05-17 12:39:19,50.723380000000006,1.157407,1.1861042765855576,8.564819,8.622682000000001,29.224499999999978,343.8611111111099
2023-05-17 12:39:43,50.723380000000006,1.1863419999999998,1.186342000015974,8.651619,8.651617,28.64580000000001,343.86777777777655
2023-05-17 12:42:42,48.668985,1.1574079999999993,1.214360848250883,8.85417,8.969912,28.935100000000006,343.91749999999877
2023-05-17 12:45:42,51.229744999999994,1.2442129999999993,1.2296907709164828,8.825230000000001,8.796297000000001,29.803200000000004,343.9674999999988
2023-05-17 12:48:42,53.29861,1.1284720000000004,1.2269571279472773,8.651624000000002,8.854161999999999,30.3819,344.0174999999988
2023-05-17 12:51:42,49.18981,1.1284720000000004,1.1854004646794534,8.564819,8.680557,29.513800000000032,344.0674999999988
2023-05-17 12:54:41,51.504630000000006,1.1863419999999998,1.2007538837511706,8.854169,8.883107,29.513800000000032,344.117222222221
2023-05-17 12:57:40,55.656825,1.2152780000000005,1.215279999944427,8.622684,8.622686,30.092599999999976,344.16694444444323
2023-05-17 13:00:43,49.739585,1.1284720000000004,1.1713409378030815,8.478009,8.564817,28.067199999999985,344.2177777777766
2023-05-17 13:03:41,50.24595,1.273148,1.2439856041802333,8.796299,8.738420999999999,28.93520000000001,344.267222222221
2023-05-17 13:06:45,51.79398,1.2152780000000005,1.2296932357324093,8.796294,8.825236,29.22459999999998,344.3183333333321
2023-05-17 13:09:42,52.28588,1.2731480000000008,1.2292341804245337,8.738424000000002,8.651616,29.224500000000006,344.36749999999876
2023-05-17 13:12:42,53.848380000000006,1.0127310000000005,1.164636616580664,8.535878,8.854167,29.224500000000006,344.41749999999877
2023-05-17 13:15:42,52.03993,1.0995369999999998,1.1564394767326407,8.362273,8.478006,28.93520000000001,344.4674999999988
2023-05-17 13:18:42,53.573495,1.0127309999999996,1.1778239016325693,8.333333,8.680551999999999,29.803300000000007,344.5174999999988
2023-05-17 13:21:44,52.314814999999996,1.070602,1.1960861293769234,8.449078,8.709486,29.22460000000001,344.56805555555434
2023-05-17 13:24:42,57.69676,1.1574079999999993,1.2143608482508825,8.593748,8.709489999999999,30.671300000000002,344.61749999999876
2023-05-17 13:27:43,53.05266,0.78125,1.0919163723070415,8.130783000000001,8.825233,30.092600000000004,344.6677777777765
2023-05-17 13:30:42,55.64236,1.0127319999999997,1.1778244546108112,8.391203,8.738420999999999,29.513900000000007,344.7174999999987
2023-05-17 13:33:42,56.669560000000004,0.9259259999999996,1.141804314850346,8.449078,8.912032,30.9606,344.76749999999873
2023-05-17 13:36:40,54.108795,0.9259259999999996,1.191956706485199,8.188658,8.767361999999999,30.671300000000002,344.81694444444315
2023-05-17 13:39:42,52.546295,1.0127319999999997,1.1909275382531888,8.535878,8.912036,30.960700000000003,344.8674999999987
2023-05-17 13:42:42,54.87558,1.2442129999999993,1.2150478000177423,8.825232999999999,8.76736,28.93520000000001,344.9174999999987
2023-05-17 13:45:43,56.669560000000004,0.8969909999999999,1.174735479793939,8.333338,8.940977,30.671300000000002,344.96777777777646
2023-05-17 13:48:42,54.86111,1.0127319999999997,1.1909275382531888,8.535878,8.912036,30.382000000000005,345.0174999999987
2023-05-17 13:51:42,58.478004999999996,0.9548610000000002,1.1711300610984205,8.506948000000001,8.969907,31.539299999999997,345.0674999999987
2023-05-17 13:54:44,55.135995,0.9548610000000002,1.1711300610984212,8.362268,8.825227,28.935100000000006,345.11805555555424
2023-05-17 13:57:43,57.20486,1.1284720000000004,1.240614926242046,8.738427999999999,8.969905999999998,30.6712,345.16777777777645
2023-05-17 14:00:41,58.723955000000004,1.070602,1.196090785430545,8.564817999999999,8.825236,30.3819,345.21722222222087
2023-05-17 14:03:40,57.190394999999995,0.9259259999999996,1.2043074045986404,8.362268,8.969912,30.671300000000002,345.2669444444431
2023-05-17 14:06:40,56.177665000000005,0.9837959999999999,1.2131689993004078,8.506948000000001,8.998842,30.092600000000004,345.3169444444431
2023-05-17 14:09:41,60.27199,1.157407,1.2283248538808873,8.738427999999999,8.883101,31.25,345.36722222222085
2023-05-17 14:12:40,56.929975,0.8680560000000002,1.1814579187963672,8.304403,8.998847,30.3819,345.41694444444306
2023-05-17 14:15:39,56.94444,0.9259259999999996,1.191956706485199,8.535878,9.114581999999999,30.0925,345.4666666666653
2023-05-17 14:18:42,61.06771,1.1574079999999993,1.214360848250883,8.738427999999999,8.85417,30.381999999999977,345.5174999999986
2023-05-17 14:21:41,56.684025,0.7523150000000003,1.1084962150803024,8.159723,8.969908,30.960700000000003,345.56722222222083
2023-05-17 14:24:42,56.68403,0.9548609999999993,1.1838276646588706,8.449078,8.940977,30.671300000000002,345.6174999999986
2023-05-17 14:27:42,55.38194,0.9259259999999996,1.1919567064852,8.391207999999999,8.969912,30.9606,345.6674999999986
2023-05-17 14:30:41,56.94444,0.983797,1.2004373190078819,8.449072999999999,8.912036,29.803200000000004,345.7172222222208
2023-05-17 14:33:42,61.848955000000004,0.8680560000000002,1.1573113554155492,8.362272999999998,8.998847,32.117999999999995,345.76749999999856
2023-05-17 14:36:42,55.135995,0.9259259999999996,1.1670378698298889,8.275462999999998,8.796297000000001,30.3819,345.8174999999986
2023-05-17 14:39:41,63.642939999999996,1.1284720000000004,1.2269618638082318,8.622686999999999,8.825235,32.117999999999995,345.8672222222208
2023-05-17 14:42:43,61.574075,0.78125,1.1387090488357638,8.072912,8.883102000000001,32.696799999999996,345.91777777777634
2023-05-17 14:45:41,61.053245000000004,0.9259260000000005,1.2043074045986406,8.391202,8.998846,32.117999999999995,345.96722222222076
2023-05-17 14:48:19,62.84722,0.8101850000000006,1.1571856386089783,8.246532,9.027777,31.828699999999998,346.01111111110964
2023-05-17 14:48:42,59.505205000000004,0.6944440000000007,1.125905507386773,8.101852000000001,9.114588,32.696799999999996,346.0174999999985
2023-05-17 14:51:42,57.711225,0.8969899999999997,1.1869619731761891,8.333337,8.969907000000001,31.828699999999998,346.0674999999985
2023-05-17 14:54:39,60.315394999999995,0.9548610000000002,1.2089846293216342,8.535882,9.085650999999999,30.9606,346.1166666666652
2023-05-17 14:57:43,63.64294,0.9548610000000002,1.1964465367851798,8.478007000000002,8.998846,31.25,346.1677777777763
2023-05-17 15:00:42,61.067705000000004,0.8680560000000002,1.1814579187963672,8.304403,8.998847,31.828699999999998,346.2174999999985
2023-05-17 15:03:42,62.60127,0.8969909999999999,1.1869625759536304,8.391207999999999,9.027777,32.1181,346.2674999999985
2023-05-17 15:06:42,57.190394999999995,0.9548610000000002,1.1711300610984205,8.506948000000001,8.969907,31.8288,346.3174999999985
2023-05-17 15:09:42,62.63021,1.070602,1.2228510218893553,8.622688,8.940976,32.1181,346.36749999999853
2023-05-17 15:12:41,64.43866,1.0416669999999995,1.2200958423052524,8.564817999999999,8.940971000000001,32.1181,346.41722222222074
2023-05-17 15:15:42,58.75289,0.8101849999999997,1.1218111826845973,8.188657,8.883102000000001,31.828699999999998,346.4674999999985
2023-05-17 15:18:42,59.25926,0.868055,1.1934309872535334,8.333332,9.056717,31.539299999999997,346.5174999999985
2023-05-17 15:21:42,60.026044999999996,0.8101849999999997,1.1454611132486365,8.333331999999999,9.085647,32.407400000000024,346.5674999999985
2023-05-17 15:24:42,65.465855,1.0127310000000005,1.2424953285535016,8.564817000000001,9.056715999999998,32.117999999999995,346.61749999999853
2023-05-17 15:27:41,60.286455000000004,0.8391200000000003,1.1754260607181546,8.246527,8.998847,31.828699999999998,346.66722222222074
2023-05-17 15:30:42,64.40972,0.9837960000000008,1.23841184644361,8.506942,9.056715999999998,32.98609999999999,346.7174999999985
2023-05-17 15:33:41,62.601275,0.78125,1.1731416583467418,8.159722,9.056712000000001,32.696799999999996,346.7672222222207
2023-05-17 15:36:41,60.040504999999996,0.868055,1.1934309872535334,8.420137,9.143522,30.671299999999974,346.8172222222207
2023-05-17 15:39:42,57.72569,0.868055,1.193430987253533,8.478007000000002,9.201391999999998,30.381999999999977,346.8674999999985
2023-05-17 15:42:42,63.903355,1.157407,1.214360331979795,8.680557,8.7963,31.539299999999997,346.9174999999985
2023-05-17 15:45:42,58.723955000000004,0.78125,1.1387050505217422,8.101852000000001,8.912032,32.696799999999996,346.9674999999985
2023-05-17 15:48:43,58.723955000000004,0.8969899999999997,1.1747348811758496,8.564817000000001,9.172457,31.5394,347.01777777777625
2023-05-17 15:51:41,60.026044999999996,0.9837959999999999,1.1747259118220323,8.564817000000001,8.969911,31.828699999999998,347.06722222222066
2023-05-17 15:54:42,58.75289,0.8101850000000006,1.1804505523688396,8.246532,9.085647,32.407399999999996,347.1174999999984
2023-05-17 15:57:42,62.08044,0.9548610000000002,1.1964465367851798,8.564812,9.085651,33.27539999999999,347.1674999999984
2023-05-17 16:00:41,63.62847,0.9548610000000002,1.2089846293216349,8.391202,8.940971000000001,33.56479999999999,347.21722222222064
2023-05-17 16:03:42,64.91609,1.0416660000000002,1.20696624813155,8.535877,8.883101,33.85409999999999,347.2674999999984
2023-05-17 16:06:42,62.080439999999996,0.78125,1.173141658346741,8.101852000000001,8.998842,32.696799999999996,347.3174999999984
2023-05-17 16:10:02,59.997105000000005,0.9259259999999996,1.1919567064852,8.680558,9.259262,32.4075,347.37305555555395
2023-05-17 16:12:40,63.88889,1.157407,1.2696343991370598,8.854163,9.085646,32.1181,347.41694444444283
2023-05-17 16:15:42,57.436345,0.868055,1.1814573045633732,8.420143,9.114588,32.1181,347.4674999999984
2023-05-17 16:18:41,58.21759,1.0416659999999993,1.2331442792222282,8.825232999999999,9.230327,32.4075,347.5172222222206
2023-05-17 16:21:42,62.586805,1.3020829999999997,1.3020874999888148,8.912033,8.91204,32.1181,347.56749999999835
2023-05-17 16:24:41,60.026044999999996,0.868055,1.2053351836825197,8.362268,9.114583,32.98609999999999,347.61722222222056
2023-05-17 16:27:42,56.929975,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,32.1181,347.6674999999983
2023-05-17 16:30:42,80.671295,0.9837959999999999,1.2509180072594972,8.622688,9.201391999999998,33.275499999999994,347.7174999999983
2023-05-17 16:33:41,57.436345,0.9548609999999993,1.2089846293216346,8.506943,9.056712000000001,32.407399999999996,347.76722222222054
2023-05-17 16:36:42,80.150465,1.0416659999999993,1.2200952867045423,8.709493,9.085647,32.696799999999996,347.8174999999983
2023-05-17 16:39:41,78.84837999999999,0.8969899999999997,1.199123181770745,8.535883,9.201393,32.407399999999996,347.8672222222205
2023-05-17 16:42:41,56.929975,1.0127309999999996,1.255192907730065,8.564813,9.085652,31.25,347.9172222222205
2023-05-17 16:45:42,100.0,1.0127309999999996,1.2168731397419437,8.680553,9.114581999999999,31.828599999999994,347.96749999999827
2023-05-17 16:48:41,100.0,1.1284720000000004,1.2676526337777985,8.825228000000001,9.114586,32.98609999999999,348.0172222222205
2023-05-17 16:51:40,100.0,1.1284720000000004,1.2541791309458115,8.796298,9.056716,32.69670000000002,348.0669444444427
2023-05-17 16:54:42,100.0,0.8969900000000006,1.1869619731761898,8.506948,9.143518,32.98609999999999,348.11749999999824
2023-05-17 16:57:41,78.84837999999999,1.070601,1.249257082592347,8.680558,9.056717,31.539300000000026,348.16722222222046
2023-05-17 17:00:44,100.0,1.0416660000000002,1.2331442792222291,8.680558,9.085652,31.8288,348.2180555555538
2023-05-17 17:03:41,100.0,1.157407,1.2967083386986455,8.912034000000002,9.201387,31.539299999999997,348.2672222222205
2023-05-17 17:06:41,100.0,1.157407,1.255958743404927,8.912039,9.114581999999999,31.828699999999998,348.3172222222205
2023-05-17 17:09:42,56.655095,1.157407,1.2559634851189634,8.709489,8.912042,30.9606,348.36749999999824
2023-05-17 17:12:41,80.39641,1.3888889999999998,1.2849612063522307,9.114579,8.912040000000001,31.5394,348.41722222222046
2023-05-17 17:15:42,56.669560000000004,0.9259250000000003,1.1795322064308558,8.391208,8.940973,32.407399999999996,348.4674999999982
2023-05-17 17:18:42,62.080439999999996,1.3020839999999998,1.2729338129563548,8.912034,8.85417,32.117999999999995,348.5174999999982
2023-05-17 17:21:43,56.14873,1.0416660000000002,1.2200952867045431,8.564813999999998,8.940968,31.828699999999998,348.567777777776
2023-05-17 17:24:42,58.203125,1.3888889999999998,1.3001542463257565,9.17245,8.998840999999999,30.960700000000003,348.6174999999982
2023-05-17 17:27:42,62.60127,1.4178240000000004,1.2986516240002286,9.056709,8.825235,32.1181,348.6674999999982
2023-05-17 17:30:40,60.271995000000004,1.1284720000000004,1.213207454494561,8.709489,8.883097,32.407399999999996,348.7169444444426
2023-05-17 17:33:42,57.436345,1.2442130000000002,1.2586270597893252,8.825229,8.854166,30.382000000000005,348.76749999999817
2023-05-17 17:36:42,62.601275,1.2152780000000005,1.313949251105665,8.825234000000002,9.027776,32.407399999999996,348.8174999999982
2023-05-17 17:39:43,57.436345,1.0127310000000005,1.2168731397419443,8.506948,8.940977,31.828699999999998,348.8677777777759
2023-05-17 17:42:41,58.984375,1.0127309999999996,1.229721330851587,8.767363,9.230322000000001,31.539300000000026,348.91722222222035
2023-05-17 17:45:42,57.190394999999995,0.9837959999999999,1.2004367480229732,8.622688,9.085652,30.9606,348.9674999999981
2023-05-17 17:48:43,62.876155,1.070602,1.209518806285,8.709488,8.998846,31.828600000000023,349.01777777777585
2023-05-17 17:51:42,56.929975,0.8969909999999999,1.1500586979020946,8.391207999999999,8.940977,32.69669999999999,349.06749999999806
2023-05-17 17:54:42,56.94444,0.9837959999999999,1.2258281047093735,8.680558000000001,9.201391999999998,30.671300000000002,349.1174999999981
2023-05-17 17:57:43,61.559605000000005,1.0995369999999998,1.2519436330720686,8.622688,8.940971000000001,31.828699999999998,349.1677777777758
2023-05-17 18:00:43,53.83391,0.8101849999999997,1.1919981044410326,8.217588,9.085653,30.9606,349.21777777777584
2023-05-17 18:04:03,31.66956,0.8391199999999994,1.053704619075207,8.767363,9.230323,23.4375,349.2733333333314
2023-05-18 07:42:43,81.467015,1.7939819999999997,1.401310763108843,9.837968,9.114586,29.224500000000006,349.2733333333314
2023-05-18 07:45:42,100.0,0.6365740000000004,1.0091319134669532,7.957175,8.825231,33.275400000000005,349.3230555555536
2023-05-18 07:48:41,85.83623,0.3761580000000002,1.217561320175746,7.812496,10.271988,39.0625,349.3727777777758
2023-05-18 07:51:43,67.78067,0.7233799999999997,1.2751633247208147,8.796292999999999,10.127313000000001,35.590299999999985,349.42333333333136
2023-05-18 07:54:42,62.398725,0.7233790000000004,1.211294238577803,8.593752,9.751152999999999,32.117999999999995,349.4730555555536
2023-05-18 07:57:42,63.88889,0.8391209999999996,1.2337432625919817,8.622682,9.519670999999999,32.4075,349.5230555555536
2023-05-18 08:00:42,92.47685,0.2314810000000005,0.8894267102721561,6.828704000000001,8.854163,36.169,349.5730555555536
2023-05-18 08:03:19,90.407985,0.5497680000000003,1.1608271885073433,7.95718,9.519672,37.037000000000006,349.6166666666647
2023-05-18 08:03:43,90.407985,0.5787040000000001,1.144906293881256,8.101856000000002,9.519672,36.16900000000001,349.62333333333135
2023-05-18 08:06:43,79.600695,0.6944439999999998,1.1477067610075604,8.246527,9.317133,33.564800000000005,349.67333333333136
2023-05-18 08:09:42,78.57349500000001,0.8680560000000002,1.2406771256250346,8.478012,9.317126,33.85419999999999,349.7230555555536
2023-05-18 08:12:43,75.231485,0.7523140000000001,1.2206408584261443,8.391207000000001,9.490742999999998,36.747699999999995,349.7733333333313
2023-05-18 08:15:42,68.27257,0.8969909999999999,1.2470960449993282,8.622688,9.403936999999999,33.56480000000002,349.82305555555354
2023-05-18 08:18:42,67.505785,0.8680560000000002,1.2171763764064663,8.535882999999998,9.317127,34.72229999999999,349.87305555555355
2023-05-18 08:21:44,63.38252,0.7523140000000001,1.17644088405238,8.362267,9.346063000000001,34.43289999999999,349.9236111111091
2023-05-18 08:24:42,61.848955000000004,0.78125,1.1958076442936174,8.420141999999998,9.375001999999999,33.85409999999999,349.9730555555535
2023-05-18 08:27:39,58.47801,0.8969909999999999,1.2112126167746315,8.622688,9.317127,33.85410000000002,350.0222222222202
2023-05-18 08:30:42,61.067710000000005,0.8391209999999996,1.1754226026576018,8.362272999999998,9.114582,33.27539999999999,350.07305555555354
2023-05-18 08:33:42,57.19039,0.9548609999999993,1.233844411506493,8.564817999999999,9.172457,33.275499999999994,350.12305555555355
2023-05-18 08:36:42,62.601275,1.2152779999999996,1.2581858868507803,8.825228,8.912040000000001,32.69670000000002,350.17305555555356
2023-05-18 08:39:42,60.300925,0.868055,1.1934268612302248,8.449078,9.172453,32.407399999999996,350.2230555555536
2023-05-18 08:42:41,57.19039,1.0416670000000003,1.2461072690334778,8.825234,9.259257,32.40729999999999,350.2727777777758
2023-05-18 08:45:42,61.848955000000004,1.273148,1.287565787086597,8.940968,8.969909999999999,32.117999999999995,350.32305555555354
2023-05-18 08:48:43,61.83449,1.0416659999999993,1.2331442792222276,8.767363,9.172457,32.407399999999996,350.3733333333313
2023-05-18 08:51:42,60.821754999999996,1.0995369999999998,1.265218541871379,8.796293,9.143516,31.828699999999998,350.4230555555535
2023-05-18 08:54:19,69.820605,1.0995369999999998,1.2385865052118692,8.680558,8.969911,34.72229999999999,350.4666666666646
2023-05-18 08:54:43,69.314235,1.0416669999999995,1.2461072690334776,8.564817999999999,8.998840999999999,35.87959999999998,350.47333333333125
2023-05-18 08:57:42,58.99884,0.9548609999999993,1.2089846293216335,8.622683,9.172452,32.98609999999999,350.52305555555347
2023-05-18 09:00:42,63.888885,1.0127309999999996,1.2424953285535019,8.738427999999999,9.230327,33.564899999999994,350.5730555555535
2023-05-18 09:03:43,60.80729,1.0127309999999996,1.2551885331276587,8.767363,9.288191999999999,33.27540000000002,350.62333333333123
2023-05-18 09:06:40,68.27257,1.070602,1.2492576367937454,8.738423000000001,9.114581,35.01159999999999,350.6724999999979
2023-05-18 09:09:41,63.368055,0.9259259999999996,1.2287887669969544,8.391207999999999,9.056712000000001,33.85409999999999,350.72277777777566
2023-05-18 09:12:42,65.45139,1.070602,1.3010913131341773,8.767358000000002,9.259256,34.14349999999999,350.7730555555534
2023-05-18 09:15:42,63.903355,0.9259259999999996,1.2409316753757207,8.593748000000001,9.288192,34.14350000000002,350.8230555555534
2023-05-18 09:18:42,63.107635,1.157407,1.2967083386986462,8.940968,9.230321,32.98609999999999,350.87305555555344
2023-05-18 09:22:03,61.84896,1.0995369999999998,1.2385865052118692,8.825234,9.114587,34.14350000000002,350.9288888888868
2023-05-18 09:24:41,65.943285,1.1284720000000004,1.2810335679054117,8.767358000000002,9.085646,33.56479999999999,350.97277777777566
2023-05-18 09:27:42,67.751735,1.070601,1.2492570825923466,8.825228000000001,9.201387,34.72219999999999,351.0230555555534
2023-05-18 09:30:42,61.082175,0.9548610000000002,1.2214527730830282,8.680554,9.259263,34.14349999999999,351.0730555555534
2023-05-18 09:33:44,64.930555,1.070601,1.2623321153303821,8.854168,9.259257,33.85420000000002,351.12361111110897
2023-05-18 09:36:42,64.43866,1.0127309999999996,1.2551885331276587,8.680558000000001,9.201387,34.43290000000002,351.1730555555534
2023-05-18 09:40:03,66.46412000000001,0.9548609999999993,1.2461700768001465,8.593748,9.230327,34.14359999999999,351.22888888888673
2023-05-18 09:42:43,63.136575,0.8969909999999999,1.1991237886719872,8.449078,9.114587,33.85420000000002,351.27333333333115
2023-05-18 09:45:40,66.203705,1.0416669999999995,1.2718042111040488,8.767358,9.259260999999999,34.14349999999999,351.32249999999783
2023-05-18 09:48:42,68.012155,0.9259259999999996,1.2409316753757207,8.535878,9.230322000000001,34.722200000000015,351.3730555555534
2023-05-18 09:51:42,66.203705,0.8680560000000002,1.2171804584301271,8.333331999999999,9.114586,33.56479999999999,351.4230555555534
2023-05-18 09:54:42,67.751735,0.8969909999999999,1.211216783848194,8.564813000000001,9.259262,35.87959999999998,351.4730555555534
2023-05-18 09:57:42,64.67014,0.8969909999999999,1.211216783848194,8.478007999999999,9.172457,34.43289999999999,351.5230555555534
2023-05-18 10:00:42,63.903355,0.9259259999999996,1.2165826868348617,8.680553,9.317127000000001,33.56479999999999,351.5730555555534
2023-05-18 10:03:42,70.34143499999999,1.1284720000000004,1.2943337889936113,8.767357,9.114584999999998,35.87959999999998,351.62305555555344
2023-05-18 10:06:42,66.218175,0.8101850000000006,1.1804505523688396,8.304402,9.143517,34.14349999999999,351.67305555555345
2023-05-18 10:09:42,65.94329,0.9548609999999993,1.246165829676625,8.680558,9.317127000000001,33.85420000000002,351.72305555555346
2023-05-18 10:12:19,64.13484,0.8969909999999999,1.1991237886719872,8.564817999999999,9.230326999999999,34.432799999999986,351.76666666666455
2023-05-18 10:12:43,64.163775,0.8969909999999999,1.2352011912626626,8.478007999999999,9.230326999999999,33.27539999999999,351.7733333333312
2023-05-18 10:15:42,66.478585,0.9837959999999999,1.2509180072594972,8.709487,9.288191000000001,34.14349999999999,351.8230555555534
2023-05-18 10:18:45,65.43692,0.78125,1.173141658346741,8.362272,9.259262,35.01150000000001,351.87388888888677
2023-05-18 10:21:43,63.107635,0.8391209999999996,1.222196620327483,8.535882999999998,9.403932000000001,34.722200000000015,351.9233333333312
2023-05-18 10:24:40,66.493055,1.070602,1.2492576367937454,8.854163,9.230321,33.275499999999965,351.97249999999786
2023-05-18 10:27:42,66.218175,0.8101849999999997,1.1804545514511064,8.362267,9.201392,35.30090000000001,352.0230555555534
2023-05-18 10:30:42,62.87616,0.9259259999999996,1.2287887669969544,8.651623,9.317127000000001,34.14359999999999,352.0730555555534
2023-05-18 10:33:42,66.47859,0.9259259999999996,1.2409316753757207,8.651623,9.346067,34.72219999999999,352.12305555555344
2023-05-18 10:36:43,63.62847,0.8680559999999993,1.2289590095641905,8.478007999999999,9.288192,34.72229999999999,352.1733333333312
2023-05-18 10:39:42,64.42419,1.0127309999999996,1.280362885726223,8.767358000000002,9.346067,34.72219999999999,352.2230555555534
2023-05-18 10:42:42,69.84953999999999,1.0127310000000005,1.2551929077300648,8.709487,9.230325999999998,35.87960000000001,352.2730555555534
2023-05-18 10:45:42,63.88889,0.8680559999999993,1.1934316056459278,8.478007999999999,9.201392,33.56479999999999,352.3230555555534
2023-05-18 10:48:42,63.64294,0.9548609999999993,1.233844411506493,8.709488,9.317127000000001,33.275499999999994,352.37305555555344
2023-05-18 10:52:03,67.505785,0.8101849999999997,1.1919941258528695,8.333337,9.201392,34.72229999999999,352.4288888888868
2023-05-18 10:54:42,65.69734,1.0127319999999997,1.280359145737754,8.738427999999999,9.317126,33.56480000000002,352.47305555555346
2023-05-18 10:57:42,63.903355,0.9259259999999996,1.2287887669969544,8.680558,9.346062,33.56479999999999,352.52305555555347
2023-05-18 11:00:43,69.03935,1.1574079999999993,1.2967088780601435,8.883098,9.172450000000001,34.432800000000015,352.5733333333312
2023-05-18 11:03:39,63.64294,0.9548610000000002,1.2338444115064935,8.535878,9.143517,34.72219999999999,352.6222222222201
2023-05-18 11:06:41,65.69734,0.983797,1.2509185941739855,8.738423000000001,9.317126,34.14349999999999,352.67277777777565
2023-05-18 11:09:42,66.203705,0.8391209999999996,1.2221966203274826,8.420143,9.288192,34.14360000000002,352.7230555555534
2023-05-18 11:12:42,63.888885,0.9259259999999996,1.2409316753757207,8.651623,9.346067,33.275499999999994,352.7730555555534
2023-05-18 11:15:43,67.505785,0.9837959999999999,1.2509180072594972,8.651617000000002,9.230321,34.43289999999999,352.82333333333116
2023-05-18 11:18:42,64.930555,0.8101849999999997,1.203475175050727,8.449078,9.346063000000001,35.30099999999999,352.8730555555534
2023-05-18 11:21:42,63.38252,0.9548609999999993,1.2706096224191026,8.680558,9.374997,34.722200000000015,352.9230555555534
2023-05-18 11:24:43,68.01214999999999,1.1284720000000004,1.2943337889936113,8.883098,9.230325999999998,34.43289999999999,352.97333333333114
2023-05-18 11:27:42,62.60127,0.8969909999999999,1.2470960449993282,8.449078,9.230326999999999,33.85410000000002,353.02305555555336
2023-05-18 11:30:42,61.83449,1.0127309999999996,1.2678118436717563,8.825228,9.374997,33.85419999999999,353.07305555555337
2023-05-18 11:33:53,64.930555,0.8969909999999999,1.1991237886719872,8.564817999999999,9.230326999999999,34.722200000000015,353.1261111111089
2023-05-18 11:36:42,62.340855000000005,0.9259259999999996,1.2287887669969544,8.709492999999998,9.374997,34.43290000000002,353.17305555555333
2023-05-18 11:39:42,68.53299,1.157407,1.283218220167906,8.825227000000002,9.08565,34.14350000000002,353.22305555555334
2023-05-18 11:42:42,64.13484,0.78125,1.1845007668247682,8.420143,9.346063000000001,33.275499999999965,353.27305555555336
2023-05-18 11:45:41,62.08044,0.9837959999999999,1.2880251450593785,8.767358000000002,9.432872,33.56480000000002,353.32277777777557
2023-05-18 11:48:42,62.08044,1.0127319999999997,1.3052521290612835,8.767358,9.403936,34.432800000000015,353.3730555555533
2023-05-18 11:51:42,65.94329,1.0416660000000002,1.2845336837478942,8.883098,9.403932000000001,34.43289999999999,353.42305555555333
2023-05-18 11:54:42,60.807294999999996,1.0416659999999993,1.246106705554451,8.767363,9.201387,31.828699999999998,353.47305555555334
2023-05-18 11:57:42,68.02662000000001,1.1284720000000004,1.3075465812747942,8.912037999999999,9.288196,33.56479999999999,353.52305555555336
2023-05-18 12:00:42,62.32639,0.9837959999999999,1.26335722871207,8.680553,9.288197,32.98609999999999,353.57305555555337
2023-05-18 12:03:42,67.505785,1.1574079999999993,1.3101172636273386,8.998838,9.317129999999999,34.722200000000015,353.6230555555534
2023-05-18 12:06:42,65.45139,0.9548609999999993,1.233844411506493,8.651622999999999,9.259262,33.85420000000002,353.6730555555534
2023-05-18 12:09:42,63.62847,1.0416659999999993,1.297194890399201,8.854163,9.403937,32.98609999999999,353.7230555555534
2023-05-18 12:12:42,68.012155,1.0416669999999995,1.2589944705418379,8.854168,9.317131,34.14350000000002,353.7730555555534
2023-05-18 12:15:41,63.122105,0.9259259999999996,1.2530047842689267,8.564817999999999,9.288191999999999,33.85419999999999,353.8227777777756
2023-05-18 12:18:41,68.28703999999999,1.1574080000000002,1.3101172636273397,8.969902999999999,9.288194999999998,33.85419999999999,353.87277777777564
2023-05-18 12:21:39,65.668405,0.868055,1.2289583789047736,8.420137,9.230322000000001,34.14350000000002,353.92222222222006
2023-05-18 12:25:03,65.45139,0.8969899999999997,1.2352005722028712,8.709487,9.461807,33.85420000000002,353.97888888888673
2023-05-18 12:27:42,63.107635,0.8101849999999997,1.1919941258528688,8.535878,9.403932999999999,33.56480000000002,354.0230555555534
2023-05-18 12:30:42,62.861689999999996,1.0416669999999995,1.2589944705418379,8.854168,9.317131,32.69670000000002,354.0730555555534
2023-05-18 12:33:42,66.47859,1.1284719999999995,1.2810335679054117,8.940973,9.259260999999999,35.87960000000001,354.12305555555344
2023-05-18 12:37:03,60.546875,1.0127319999999997,1.267812424511185,8.709494,9.259262,33.56479999999999,354.1788888888868
2023-05-18 12:39:42,60.82176,1.070602,1.275331457685725,8.912037999999999,9.346066,32.69679999999997,354.22305555555346
2023-05-18 12:42:42,65.95775499999999,1.2152770000000004,1.3276578627205367,9.027778,9.259261,33.56480000000002,354.27305555555347
2023-05-18 12:45:42,62.340855000000005,0.9259250000000003,1.2165820869127129,8.680558,9.317132999999998,34.43290000000002,354.3230555555535
2023-05-18 12:48:41,61.313655,1.0995369999999998,1.2915134463902065,8.912033,9.317126,34.14350000000002,354.3727777777757
2023-05-18 12:51:42,62.340855000000005,1.0995369999999998,1.2915134463902065,8.825228,9.230321,34.43289999999996,354.42305555555345
2023-05-18 12:54:42,68.793405,1.273148,1.3581060451845253,8.969908,9.14352,35.01159999999999,354.47305555555346
2023-05-18 12:57:41,61.299189999999996,0.8391200000000003,1.1872098952388022,8.506948000000001,9.288198,32.69670000000002,354.5227777777757
2023-05-18 13:00:38,62.84722,1.0995369999999998,1.2784046264443225,8.940973,9.317126,33.27540000000002,354.57194444444235
2023-05-18 13:03:42,61.820025,0.8969899999999997,1.2232386202746544,8.680553,9.403932999999999,34.14350000000002,354.62305555555344
2023-05-18 13:06:42,58.99884,0.9837959999999999,1.3002574461681768,8.825232999999999,9.519677,33.27539999999999,354.67305555555345
2023-05-18 13:09:43,65.45139,1.1284719999999995,1.2943337889936104,8.969903,9.317131,33.27550000000002,354.7233333333312
2023-05-18 13:12:42,60.30093,1.0416660000000002,1.2845336837478942,8.680558,9.201391999999998,33.27550000000002,354.7730555555534
2023-05-18 13:15:42,61.574075,1.070602,1.2623371788458908,8.883098,9.288196,33.56479999999996,354.8230555555534
2023-05-18 13:18:42,68.012155,1.070602,1.2753314576857246,8.767358000000002,9.201386,35.59019999999998,354.87305555555344
2023-05-18 13:21:42,63.62847,0.9837959999999999,1.26335722871207,8.651618,9.259262,34.43289999999999,354.92305555555345
2023-05-18 13:24:42,65.45139,1.0995369999999998,1.2784091700956621,8.825228,9.201391,34.14350000000002,354.97305555555346
2023-05-18 13:27:41,63.88889,0.9259259999999996,1.2043074045986404,8.535878,9.143522,35.01159999999999,355.0227777777757
2023-05-18 13:30:41,65.45139,1.0995369999999998,1.265218541871379,8.912037999999999,9.259260999999999,33.85420000000002,355.0727777777757
2023-05-18 13:33:42,69.31424,1.070602,1.2882472993810263,8.680558000000001,9.143516,35.59020000000001,355.12305555555344
2023-05-18 13:36:42,64.13484,0.8969909999999999,1.2352011912626626,8.449072999999999,9.201391999999998,34.14359999999999,355.17305555555345
2023-05-18 13:39:17,64.163775,1.0127319999999997,1.280363470401139,8.767358,9.346066,33.56479999999999,355.216111111109
2023-05-18 13:39:41,64.13484,0.983797,1.263357819520617,8.738423000000001,9.346066,34.432800000000015,355.22277777777566
2023-05-18 13:42:42,69.560185,1.070602,1.2882517505896693,8.767358,9.230325999999998,35.87959999999998,355.2730555555534
2023-05-18 13:45:41,66.984955,0.9259259999999996,1.2165826868348617,8.593753,9.230327,33.56480000000002,355.3227777777756
2023-05-18 13:48:42,66.203705,0.9548609999999993,1.2461700768001465,8.767358,9.403937,33.56480000000002,355.3730555555534
2023-05-18 13:51:40,69.545715,0.9259259999999996,1.2409316753757216,8.709492999999998,9.403937,35.87959999999998,355.4224999999978
2023-05-18 13:54:42,64.395255,0.8680560000000002,1.2053358061975117,8.535882999999998,9.288197,34.43289999999999,355.47305555555334
2023-05-18 13:57:42,66.218175,0.9259259999999996,1.2650181277422032,8.709492999999998,9.461807,33.56480000000002,355.52305555555336
