Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-18 14:00:40,64.670135,0.8969909999999999,1.223239235315367,8.680553,9.403932000000001,33.27539999999999,355.5724999999978
2023-05-18 14:03:41,63.62847,0.8969909999999999,1.2707072245074427,8.593753,9.432872,33.564899999999994,355.6227777777755
2023-05-18 14:06:42,70.355905,1.0416670000000003,1.2718042111040497,8.854163,9.346066,35.011600000000016,355.6730555555533
2023-05-18 14:09:42,66.47859,0.8391200000000003,1.1989351420581813,8.362267,9.172457,34.14349999999999,355.7230555555533
2023-05-18 14:12:41,69.54572,0.9548610000000002,1.2827354569201856,8.680557,9.403936,34.43290000000002,355.7727777777755
2023-05-18 14:15:42,67.230905,0.868055,1.2171757498032465,8.564817000000001,9.346062,34.722200000000015,355.82305555555325
2023-05-18 14:18:39,69.29977,1.0127310000000005,1.2928392926420118,8.651617000000002,9.259256,35.01159999999999,355.87222222221993
2023-05-18 14:21:42,67.25984,0.8101849999999997,1.2034791336624646,8.420137,9.317132,35.01159999999999,355.9230555555533
2023-05-18 14:24:42,67.47685,0.8969899999999997,1.2589289021926806,8.680557,9.490737000000001,35.011600000000016,355.9730555555533
2023-05-18 14:27:42,71.10822,1.0416670000000003,1.2971954692016525,8.796292999999999,9.346066,35.01150000000001,356.0230555555533
2023-05-18 14:30:42,67.230905,0.8391209999999996,1.256664026116216,8.449072999999999,9.403932000000001,34.722200000000015,356.0730555555533
2023-05-18 14:33:42,67.751735,0.9259259999999996,1.2650181277422032,8.651623,9.403937,35.01159999999999,356.1230555555533
2023-05-18 14:36:42,69.79167000000001,0.9259259999999996,1.2287929744251573,8.680553,9.346067,34.43290000000002,356.17305555555333
2023-05-18 14:39:42,66.218175,0.9259259999999996,1.2409316753757207,8.651623,9.346067,34.43289999999999,356.22305555555334
2023-05-18 14:42:41,66.71007,0.983797,1.2880215040408591,8.651623,9.317126,33.275499999999994,356.27277777777556
2023-05-18 14:45:44,71.10822,0.9548610000000002,1.258423126319149,8.506947,9.172456,36.169100000000014,356.3236111111089
2023-05-18 14:48:42,66.46412,0.868055,1.2171757498032465,8.506947,9.288191999999999,35.30090000000001,356.3730555555533
2023-05-18 14:51:41,69.2853,1.0127319999999997,1.3052521290612835,8.738423000000001,9.375001000000001,35.30090000000001,356.42277777777554
2023-05-18 14:54:42,71.875,1.0127310000000005,1.2678118436717571,8.709487,9.259256,35.87960000000001,356.4730555555533
2023-05-18 14:57:39,68.75,0.8101849999999997,1.2149030839040558,8.420137,9.346062,35.30090000000001,356.52222222221997
2023-05-18 15:00:41,67.505785,0.8969899999999997,1.2352005722028712,8.651617000000002,9.403937,34.722200000000015,356.5727777777755
2023-05-18 15:03:42,69.79167000000001,0.9548610000000002,1.2706138235201836,8.651617000000002,9.346066,34.72229999999999,356.62305555555326
2023-05-18 15:06:42,73.14815,0.9837959999999999,1.2509180072594972,8.680557,9.259260999999999,36.45839999999998,356.6730555555533
2023-05-18 15:09:42,69.03935,0.78125,1.1958076442936174,8.362272999999998,9.317132999999998,34.72219999999999,356.7230555555533
2023-05-18 15:12:41,70.58738500000001,0.983797,1.2880257435549773,8.738423000000001,9.403936,35.590299999999985,356.7727777777755
2023-05-18 15:15:41,68.28703999999999,0.9259259999999996,1.2650181277422032,8.738427999999999,9.490742000000001,35.300899999999984,356.8227777777755
2023-05-18 15:18:42,71.10822,0.9548609999999993,1.2461700768001458,8.709488,9.346067,35.30099999999999,356.87305555555326
2023-05-18 15:21:41,66.984955,0.8969909999999999,1.2707072245074427,8.564817999999999,9.403936999999999,35.30090000000001,356.9227777777755
2023-05-18 15:24:20,67.49132,0.983797,1.2633535333276733,8.825233,9.432866,35.59020000000001,356.96694444444216
2023-05-18 15:24:44,69.05382,1.0416670000000003,1.2717997979215447,8.883102999999998,9.374996,34.722200000000015,356.9736111111088
2023-05-18 15:27:42,69.8206,0.8391200000000003,1.2337426157575233,8.391207000000001,9.288197,35.30099999999999,357.02305555555324
2023-05-18 15:30:41,66.95602,0.8969899999999997,1.235196449814692,8.622686999999999,9.374997,34.43289999999999,357.07277777777546
2023-05-18 15:33:43,71.35417000000001,1.070602,1.275331457685725,8.854168,9.288196,35.59020000000001,357.123333333331
2023-05-18 15:36:39,66.46412,0.8680559999999993,1.22895900956419,8.449078,9.259262,34.72219999999999,357.1722222222199
2023-05-18 15:39:41,64.930555,1.0995369999999998,1.2915134463902065,8.825228,9.230321,34.43289999999999,357.22277777777543
2023-05-18 15:42:41,66.984955,0.9548610000000002,1.2214527730830291,8.535878,9.114587,36.16889999999998,357.27277777777545
2023-05-18 15:45:41,65.69734,1.0127319999999997,1.267812424511185,8.622688,9.172456,34.14350000000002,357.32277777777546
2023-05-18 15:48:20,65.16203999999999,0.9548610000000002,1.2461700768001471,8.651618,9.288197,34.432800000000015,357.36694444444214
2023-05-18 15:48:42,63.13657,0.9548610000000002,1.246165829676625,8.680558000000001,9.317127,33.85419999999999,357.37305555555326
2023-05-18 15:51:42,67.73727,1.0127319999999997,1.280359145737754,8.709492999999998,9.288191000000001,33.85410000000002,357.4230555555533
2023-05-18 15:54:42,70.61632,1.0995369999999998,1.265218541871379,8.883098,9.230321,34.72229999999999,357.4730555555533
2023-05-18 15:57:44,65.94329,0.8680559999999993,1.1934316056459278,8.420138,9.143522,34.722200000000015,357.52361111110883
2023-05-18 16:00:42,66.984955,1.0127309999999996,1.280362885726224,8.825228,9.403937,34.14349999999999,357.57305555555325
2023-05-18 16:03:41,67.766205,1.1284720000000004,1.2943337889936113,8.883098,9.230325999999998,34.14349999999999,357.62277777777547
2023-05-18 16:06:42,64.40972,0.868055,1.2289583789047736,8.535878,9.346063000000001,35.01159999999999,357.6730555555532
2023-05-18 16:09:42,63.62847,1.0416659999999993,1.2718036398931352,8.912033,9.403937,33.56480000000002,357.72305555555323
2023-05-18 16:12:42,67.49132,1.0995369999999998,1.2519482349656554,8.969903,9.288196,33.85420000000002,357.77305555555324
2023-05-18 16:15:40,65.422455,0.868055,1.2053351836825188,8.593748000000001,9.346063000000001,34.72229999999999,357.82249999999766
2023-05-18 16:18:41,64.149305,1.0995369999999998,1.3303627339816957,8.825232999999999,9.317126,35.01159999999999,357.8727777777754
2023-05-18 16:21:41,66.449655,0.9259259999999996,1.2409316753757207,8.593748000000001,9.288192,35.011600000000016,357.9227777777754
2023-05-18 16:24:42,64.65567,0.9837959999999999,1.2757228184187221,8.825232999999999,9.461807,35.011600000000016,357.9730555555532
2023-05-18 16:27:41,67.99768499999999,1.0995369999999998,1.3045427559709997,8.912033,9.346066,35.30090000000001,358.0227777777754
2023-05-18 16:30:42,64.13484,0.9837959999999999,1.2509180072594972,8.738428,9.317132,34.72219999999999,358.07305555555314
2023-05-18 16:33:42,62.601275,1.0416660000000002,1.2589939031789597,8.883098,9.346062,34.14349999999999,358.12305555555315
2023-05-18 16:36:42,69.2853,1.1863420000000007,1.298645489079897,9.027778,9.259256,35.87960000000001,358.17305555555316
2023-05-18 16:39:42,63.888885,0.9837959999999999,1.2258281047093742,8.680558,9.201392,34.14349999999999,358.2230555555532
2023-05-18 16:42:45,65.422455,1.1284720000000004,1.2943337889936113,8.998838000000001,9.346066,34.72219999999999,358.2738888888865
2023-05-18 16:45:41,63.38252,1.0416660000000002,1.2718036398931347,8.883098,9.375001999999999,34.72219999999999,358.3227777777754
2023-05-18 16:48:42,62.84722,1.157407,1.2832135419171298,9.027778,9.288191000000001,34.72219999999999,358.37305555555315
2023-05-18 16:51:42,66.984955,1.0127309999999996,1.2424953285535019,8.738427999999999,9.230327,34.72219999999999,358.42305555555316
2023-05-18 16:54:39,62.84722,1.0127319999999997,1.2803634704011386,8.854164,9.432872,34.14349999999999,358.47222222221984
2023-05-18 16:57:42,66.984955,1.070601,1.2623366207787812,8.940968,9.346067,35.590299999999985,358.5230555555532
2023-05-18 17:00:42,63.107635,1.0127309999999996,1.2424953285535019,8.622688,9.114587,33.564899999999994,358.5730555555532
2023-05-18 17:03:41,65.19097500000001,1.1284720000000004,1.2810335679054126,8.940968,9.259256,34.14360000000002,358.6227777777754
2023-05-18 17:06:42,68.27257,1.157407,1.3101167205518587,8.969903,9.288196,34.722200000000015,358.67305555555316
2023-05-18 17:09:42,62.861689999999996,1.0416670000000003,1.284534258770783,8.738424,9.259257,34.722200000000015,358.7230555555532
2023-05-18 17:12:42,60.546875,1.070602,1.3010913131341773,9.027774,9.519672,33.85419999999999,358.7730555555532
2023-05-18 17:15:42,68.01214999999999,1.157407,1.2967083386986455,8.940968000000002,9.230321,32.696800000000025,358.8230555555532
2023-05-18 17:18:42,64.42419,0.9259250000000003,1.240931067449358,8.680558,9.375003,34.72219999999999,358.8730555555532
2023-05-18 17:21:42,66.72453999999999,1.2152770000000004,1.3276578627205367,9.027778,9.259261,35.59020000000001,358.9230555555532
2023-05-18 17:24:41,66.203705,0.9548610000000002,1.258423126319149,8.622688,9.288197,35.87960000000004,358.97277777777543
2023-05-18 17:27:42,62.340855000000005,1.0416659999999993,1.297194890399201,8.854163,9.403937,33.85419999999999,359.0230555555532
2023-05-18 17:30:42,61.053245000000004,1.1284720000000004,1.3075465812747942,8.940968,9.317126,33.85420000000002,359.0730555555532
2023-05-18 17:33:39,68.764465,1.070602,1.2882517505896693,8.883098,9.346066,35.01159999999999,359.1222222222199
2023-05-18 17:36:42,63.122105,0.8969909999999999,1.1991237886719872,8.622684,9.288193,33.56480000000002,359.1730555555532
2023-05-18 17:39:42,66.46412,1.2442129999999993,1.2871296649181707,9.085643,9.172450000000001,34.14350000000002,359.22305555555323
2023-05-18 17:42:42,62.08044,0.9259259999999996,1.2043074045986397,8.593748000000001,9.201392,34.43290000000002,359.27305555555324
2023-05-18 17:45:43,62.601275,1.0416659999999993,1.2845336837478936,8.940973,9.461807,33.27550000000002,359.323333333331
2023-05-18 17:48:41,60.546875,1.0127310000000005,1.2803628857262244,8.940968,9.519677,33.85420000000002,359.3727777777754
2023-05-18 17:51:41,67.751735,1.1284719999999995,1.333737521083984,8.940973,9.375001000000001,34.14350000000002,359.4227777777754
2023-05-18 17:54:42,60.026044999999996,0.9837959999999999,1.2633529425204661,8.680558,9.288192,32.696799999999996,359.4730555555532
2023-05-18 17:57:41,64.395255,1.157407,1.2967083386986462,9.085643,9.374996,32.696799999999996,359.5227777777754
2023-05-18 18:00:42,66.46412,1.0995369999999998,1.2915134463902065,8.912033,9.317126,33.275499999999994,359.57305555555314
2023-05-18 18:03:42,31.944445,0.34722200000000036,0.9341461217038105,8.304398,9.924766,24.594900000000024,359.62305555555315
2023-05-18 18:09:44,32.204865,1.2152780000000005,1.048092462354231,8.854164,8.535875999999998,25.173700000000025,359.62305555555315
2023-05-19 06:39:44,47.424765,0.9548609999999993,1.2827396358883052,8.246523,8.969912,29.513900000000007,359.62305555555315
2023-05-19 06:42:42,46.15162,1.070601,1.1689485358662184,8.449078,8.651617,26.909699999999987,359.67249999999757
2023-05-19 06:45:45,47.453705,1.157407,1.171814969129404,8.622688,8.651621,26.909699999999987,359.7233333333309
2023-05-19 06:48:42,45.12442,0.78125,1.1387090488357632,8.159718000000002,8.969908,26.90979999999996,359.7724999999976
2023-05-19 06:51:43,44.60359,1.0995369999999998,1.156444314022041,8.275463,8.391206,28.06710000000001,359.82277777777534
2023-05-19 06:54:42,43.80787,1.0416660000000002,1.1535405539501489,8.420138,8.651622,26.909699999999987,359.87249999999756
2023-05-19 06:57:42,46.657985,1.0127319999999997,1.1646371654199306,8.449074,8.767362,27.777800000000013,359.92249999999757
2023-05-19 07:00:43,45.10995,1.1574080000000002,1.1428789408284152,8.420144,8.391206,27.199099999999987,359.9727777777753
2023-05-19 07:03:43,50.260419999999996,1.2152770000000004,1.171338449013649,8.709488,8.622681,27.777799999999985,360.02277777777533
2023-05-19 07:06:42,49.493635,0.8969899999999997,1.1376040801112,8.391202999999999,8.912033000000001,29.513800000000003,360.07249999999755
2023-05-19 07:09:43,45.87674,1.0127309999999996,1.1646366165806636,8.333333,8.651622,27.488500000000016,360.1227777777753
2023-05-19 07:12:40,53.11053,1.0127309999999996,1.0834620146466305,8.391206,8.535885,29.224500000000006,360.171944444442
2023-05-19 07:15:42,73.16262,-0.14467500000000033,,5.497688999999999,8.333334,36.16900000000001,360.2224999999975
2023-05-19 07:18:43,60.546875,0.17361100000000018,0.8623072941296811,6.886570000000001,9.172449,32.696799999999996,360.2727777777753
2023-05-19 07:21:42,51.533564999999996,0.7523150000000003,1.1313789678231208,8.130792,8.998847,30.092600000000033,360.3224999999975
2023-05-19 07:24:42,57.20486,1.157407,1.2421930975947748,8.767357,8.94097,30.671300000000002,360.3724999999975
2023-05-19 07:27:42,57.97164,0.7523140000000001,1.1199655330755387,8.333337,9.172453,31.828699999999998,360.4224999999975
2023-05-19 07:30:42,53.342015,0.8969909999999999,1.1991237886719872,8.478007999999999,9.143517,30.3819,360.4724999999975
2023-05-19 07:33:42,63.151039999999995,1.273148,1.214360911819343,8.854163,8.738425,30.381999999999977,360.52249999999754
2023-05-19 07:36:42,62.340855000000005,0.78125,1.2070558382074499,8.449078,9.432868,34.43290000000002,360.57249999999755
2023-05-19 07:39:43,68.807875,1.3020829999999997,1.3020825000220655,9.201388,9.201385,30.960700000000003,360.6227777777753
2023-05-19 07:42:42,68.53299,0.7233790000000004,1.2220520932581636,8.362272,9.548613,34.14350000000002,360.6724999999975
2023-05-19 07:45:43,65.682875,1.0127319999999997,1.280363470401139,8.969902999999999,9.548611000000001,35.590299999999985,360.72277777777526
2023-05-19 07:48:42,60.04051,0.8391199999999994,1.2680401792500489,8.535883,9.519673000000001,33.275499999999994,360.7724999999975
2023-05-19 07:51:40,64.670135,0.9548610000000002,1.2089846293216349,8.767361999999999,9.317131,33.27540000000005,360.8219444444419
2023-05-19 07:54:42,91.72454,0.02893599999999985,0.5773180014272653,6.134263,8.738427000000001,46.2963,360.87249999999744
2023-05-19 07:57:42,80.367475,-0.05786999999999942,,6.221064000000001,9.635414,43.11340000000001,360.92249999999746
2023-05-19 08:00:42,68.01214999999999,0.6944439999999998,1.2013410781872342,8.333337,9.548613,35.59030000000001,360.97249999999747
2023-05-19 08:03:43,63.88889,0.9548610000000002,1.2584231263191483,8.593748000000001,9.259257,34.14350000000002,361.0227777777752
2023-05-19 08:06:42,66.73900499999999,1.070602,1.275331457685725,8.825228,9.259256,35.59030000000001,361.07249999999743
2023-05-19 08:09:41,71.875,1.0127319999999997,1.2297218999769584,8.709492999999998,9.172450999999999,35.879700000000014,361.12222222221965
2023-05-19 08:12:42,69.79167000000001,0.8969899999999997,1.2707065935875,8.478007000000002,9.317127000000001,35.590299999999985,361.1724999999974
2023-05-19 08:15:42,73.40856500000001,1.1284720000000004,1.3206834365573994,8.825228,9.230325999999998,36.45830000000001,361.2224999999974
2023-05-19 08:18:43,66.984955,0.8101849999999997,1.1919941258528688,8.449078,9.317132999999998,35.59020000000001,361.27277777777516
2023-05-19 08:21:42,63.368055,1.0995369999999998,1.2915134463902065,8.940973,9.346066,34.43289999999999,361.3224999999974
2023-05-19 08:24:42,70.09549,1.2442129999999993,1.329128365696702,8.998842999999999,9.172450000000001,34.14359999999999,361.3724999999974
2023-05-19 08:27:42,66.47859,0.9259259999999996,1.2287887669969544,8.449078,9.114582,34.43290000000002,361.4224999999974
2023-05-19 08:30:40,61.83449,0.9259259999999996,1.2287929744251573,8.709488,9.375001999999999,34.432800000000015,361.4719444444418
2023-05-19 08:33:42,65.21991,0.9548609999999993,1.246165829676625,8.680558,9.317127000000001,35.59019999999998,361.52249999999736
2023-05-19 08:36:42,63.382525,1.0416659999999993,1.2717992267119531,8.825232999999999,9.317127000000001,34.143399999999986,361.5724999999974
2023-05-19 08:39:41,68.27257,0.9259259999999996,1.2043074045986397,8.535878,9.143522,36.74769999999998,361.6222222222196
2023-05-19 08:42:42,66.984955,0.8969909999999999,1.223239235315368,8.535882999999998,9.259262,35.87960000000001,361.67249999999734
2023-05-19 08:45:42,66.73900499999999,1.070602,1.2882517505896693,8.825228,9.288196,35.301000000000016,361.72249999999735
2023-05-19 08:48:42,63.88889,0.9259260000000005,1.265018127742204,8.535884,9.288198,34.72230000000002,361.77249999999736
2023-05-19 08:51:42,63.88889,1.0995369999999998,1.3045427559709992,8.825228,9.259260999999999,35.011600000000016,361.8224999999974
2023-05-19 08:54:42,69.06829,1.0127310000000005,1.25518853312766,8.651622,9.172451,34.72230000000002,361.8724999999974
2023-05-19 08:57:42,65.95775499999999,0.7233790000000004,1.1677923492458273,8.217592,9.259263,34.14359999999999,361.9224999999974
2023-05-19 09:00:42,64.17824,0.8969899999999997,1.2232386202746544,8.651617000000002,9.374997,34.43289999999999,361.9724999999974
2023-05-19 09:03:41,69.820605,1.1284729999999996,1.281034112021168,8.825233,9.143519999999999,35.87959999999998,362.0222222222196
2023-05-19 09:06:42,64.91609,0.8680559999999993,1.2053358061975115,8.391207999999999,9.143522,33.27550000000002,362.0724999999974
2023-05-19 09:09:39,68.77893499999999,1.0995369999999998,1.2915134463902065,8.767358,9.172451,35.011600000000016,362.12166666666405
2023-05-19 09:12:42,64.916085,0.9548609999999993,1.233844411506493,8.535883,9.143522,33.564899999999994,362.1724999999974
2023-05-19 09:15:42,63.38252,1.070602,1.3010913131341773,8.912034,9.403932000000001,34.722200000000015,362.2224999999974
2023-05-19 09:18:41,69.29977,1.3020839999999998,1.3165000005472711,9.027774,9.056709999999999,34.14349999999999,362.2722222222196
2023-05-19 09:21:43,64.40972,1.0416660000000002,1.2717992267119527,8.564818,9.056712000000001,34.72219999999999,362.3227777777752
2023-05-19 09:24:42,64.39525499999999,1.0995369999999998,1.2915134463902065,8.854163,9.259256,34.14349999999996,362.3724999999974
2023-05-19 09:27:42,69.03935,1.157407,1.2832135419171298,8.912037999999999,9.172451,35.590299999999985,362.4224999999974
2023-05-19 09:30:42,65.74074,0.9259250000000003,1.2287881630561799,8.564818,9.230322999999999,35.30090000000001,362.4724999999974
2023-05-19 09:33:42,68.53299,1.0995369999999998,1.2915134463902065,8.825228,9.230321,35.590299999999985,362.5224999999974
2023-05-19 09:36:42,69.80613500000001,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,36.16899999999998,362.57249999999743
2023-05-19 09:39:42,63.888885,0.9837959999999999,1.2384118464436091,8.651618000000001,9.201392,35.30099999999999,362.62249999999744
2023-05-19 09:42:41,65.17650499999999,1.0995369999999998,1.2784091700956621,8.912033,9.288196,33.85409999999999,362.67222222221966
2023-05-19 09:45:43,67.751735,1.0416670000000003,1.258994470541838,8.738423000000001,9.201386,34.722200000000015,362.7227777777752
2023-05-19 09:48:40,67.751735,0.78125,1.1958076442936174,8.362272999999998,9.317132999999998,35.01150000000001,362.7719444444419
2023-05-19 09:52:03,64.91609,0.9259259999999996,1.2409316753757207,8.651623,9.346067,35.30090000000001,362.82833333333076
2023-05-19 09:54:42,68.01214999999999,0.9259260000000005,1.2409316753757211,8.622682000000001,9.317126,35.01159999999999,362.87249999999744
2023-05-19 09:57:42,71.10822,0.8969899999999997,1.2589289021926806,8.506947,9.317127000000001,37.03710000000001,362.92249999999746
2023-05-19 10:00:42,66.73900499999999,0.8969909999999999,1.2352011912626626,8.449072999999999,9.201391999999998,35.590299999999985,362.97249999999747
2023-05-19 10:03:43,70.066555,0.9837959999999999,1.26335722871207,8.535877,9.143521,36.747600000000006,363.0227777777752
2023-05-19 10:06:42,66.984955,0.8391200000000003,1.1872098952388022,8.362267,9.143517,34.72219999999999,363.07249999999743
2023-05-19 10:09:42,67.73727,0.9837959999999999,1.263357228712069,8.651617000000002,9.259260999999999,35.30090000000001,363.12249999999744
2023-05-19 10:12:42,65.19097,0.868055,1.2053351836825188,8.478007000000002,9.230322000000001,35.590299999999985,363.17249999999746
2023-05-19 10:15:44,69.79167000000001,1.070602,1.2623326733961624,8.738427999999999,9.143515999999998,36.74769999999998,363.223055555553
2023-05-19 10:18:43,65.69734,0.9548610000000002,1.2338444115064935,8.506948000000001,9.114587,35.87960000000001,363.2727777777752
2023-05-19 10:21:42,65.94328999999999,0.983797,1.2384124294308516,8.738423000000001,9.288196,34.72229999999996,363.32249999999743
2023-05-19 10:24:42,69.806135,1.0995369999999998,1.2784091700956621,8.883098,9.259261,34.432800000000015,363.37249999999744
2023-05-19 10:27:42,66.73900499999999,0.868055,1.2406805311743954,8.478007999999999,9.317132999999998,34.72219999999999,363.42249999999746
2023-05-19 10:30:42,70.052085,1.070602,1.2623326733961624,8.854168,9.259256,35.87959999999998,363.47249999999747
2023-05-19 10:33:42,66.72454,0.868055,1.2171798318255,8.478007999999999,9.259263,35.59030000000001,363.5224999999975
2023-05-19 10:36:44,64.930555,0.9259259999999996,1.2650181277422032,8.738427999999999,9.490742000000001,35.301000000000016,363.573055555553
2023-05-19 10:39:43,64.163775,1.0127309999999996,1.280362885726224,8.854163,9.432872,34.722200000000015,363.62277777777524
2023-05-19 10:42:42,68.02662000000001,1.1863419999999998,1.3122481225021227,8.998842999999999,9.259261,35.59030000000001,363.67249999999746
2023-05-19 10:45:42,65.43692,0.8680559999999993,1.2053358061975104,8.449078,9.201392,33.85419999999999,363.72249999999747
2023-05-19 10:48:43,64.42419,1.0127309999999996,1.3175928056783595,8.796298,9.461807,34.43290000000002,363.7727777777752
2023-05-19 10:51:42,69.03935,1.0995369999999998,1.2915134463902065,8.912037999999999,9.317131,35.011600000000016,363.82249999999743
2023-05-19 10:54:43,65.69734,0.8680560000000002,1.2289590095641911,8.449072999999999,9.259257,35.011499999999984,363.8727777777752
2023-05-19 10:57:42,71.35417000000001,1.070602,1.3010913131341773,8.825233,9.317131,35.59030000000001,363.9224999999974
2023-05-19 11:00:41,67.73727,0.8680560000000002,1.2053358061975112,8.506943,9.259257,35.01159999999999,363.9722222222196
2023-05-19 11:03:42,66.984955,0.8969909999999999,1.2589295291898437,8.709492999999998,9.519672,36.45830000000001,364.02249999999736
2023-05-19 11:06:40,68.53299,1.1284720000000004,1.3206789108602928,8.969908,9.374996,35.879699999999985,364.0719444444418
2023-05-19 11:09:42,65.45139,0.8969899999999997,1.235196449814692,8.651622999999999,9.403932999999999,35.30099999999999,364.12249999999733
2023-05-19 11:12:42,67.73727,1.157407,1.2967083386986462,8.998842999999999,9.288196,35.87959999999998,364.17249999999734
2023-05-19 11:15:42,65.14757,0.9259259999999996,1.2650181277422026,8.506948000000001,9.259262,35.011600000000016,364.22249999999735
2023-05-19 11:18:43,65.19097500000001,1.0127309999999996,1.2678118436717563,8.912037999999999,9.461807,34.72230000000002,364.2727777777751
2023-05-19 11:21:42,65.19097500000001,0.8969909999999999,1.223239235315368,8.738427999999999,9.461807,35.301000000000016,364.3224999999973
2023-05-19 11:24:42,64.68460999999999,1.0127309999999996,1.280362885726224,8.825228,9.403937,33.27540000000002,364.37249999999733
2023-05-19 11:27:41,65.697335,1.070602,1.2882517505896693,8.825228,9.288196,35.01159999999999,364.42222222221955
2023-05-19 11:30:42,66.72453999999999,1.0127309999999996,1.2678118436717563,8.767358000000002,9.317127000000001,35.011499999999984,364.4724999999973
2023-05-19 11:33:42,68.77893499999999,0.9837959999999999,1.2633529425204661,8.738427999999999,9.346062,35.87960000000001,364.5224999999973
2023-05-19 11:36:42,66.478585,0.9837959999999999,1.2880209055465774,8.738427999999999,9.403932000000001,34.72229999999996,364.5724999999973
2023-05-19 11:39:42,65.16203999999999,1.0127309999999996,1.292839292642012,8.883098,9.490737000000001,35.011600000000016,364.62249999999733
2023-05-19 11:42:42,65.45139,1.0127319999999997,1.3052521290612835,8.767358,9.403936,34.72219999999999,364.67249999999734
2023-05-19 11:45:39,67.230905,0.9548609999999993,1.270613823520183,8.767358,9.461807,35.87959999999998,364.721666666664
2023-05-19 11:48:42,69.8206,1.0127319999999997,1.3052521290612835,8.767358,9.403936,34.722200000000015,364.77249999999736
2023-05-19 11:51:41,70.86227,0.9259259999999996,1.2530089463394891,8.709488,9.432872,36.16900000000001,364.8222222222196
2023-05-19 11:54:42,68.01214999999999,0.9259259999999996,1.2409316753757216,8.738427999999999,9.432872,34.72229999999999,364.87249999999733
2023-05-19 11:57:42,72.135415,1.1574079999999993,1.3101126450925018,8.969908,9.28819,36.45829999999998,364.92249999999734
2023-05-19 12:00:42,66.71007,0.9548610000000002,1.2947938894483917,8.622688,9.374997,35.30099999999999,364.97249999999735
2023-05-19 12:03:42,69.2853,0.9259259999999996,1.2650181277422032,8.796292999999999,9.548607,35.300899999999984,365.02249999999736
2023-05-19 12:06:42,73.177085,1.070602,1.3010913131341773,8.854163,9.346061,36.45829999999998,365.0724999999974
2023-05-19 12:09:42,66.984955,0.8969909999999999,1.223239235315367,8.564813000000001,9.288191999999999,34.72230000000002,365.1224999999974
2023-05-19 12:12:42,67.751735,1.0416669999999995,1.2971911066380448,8.854168,9.403931,34.72219999999999,365.1724999999974
2023-05-19 12:15:41,71.614585,1.0127319999999997,1.242495901619881,8.680558,9.172456,35.87959999999998,365.2222222222196
2023-05-19 12:18:42,67.230905,0.9837959999999999,1.2880209055465774,8.738427999999999,9.403932000000001,35.30090000000001,365.27249999999736
2023-05-19 12:21:42,70.32697,1.0995369999999998,1.3045382672649155,8.912037999999999,9.346061,35.59019999999998,365.3224999999974
2023-05-19 12:25:00,66.449655,0.8680559999999993,1.22895900956419,8.535878,9.346062,35.01159999999999,365.3774999999974
2023-05-19 12:27:42,65.45139,0.9548610000000002,1.2706138235201836,8.767358000000002,9.461807,36.45840000000001,365.4224999999974
2023-05-19 12:30:42,65.40799,0.9259259999999996,1.2409316753757207,8.680553,9.374997,34.43289999999999,365.4724999999974
2023-05-19 12:33:42,68.77893499999999,0.9548609999999993,1.2584231263191485,8.564817999999999,9.230327,36.16900000000001,365.5224999999974
2023-05-19 12:36:42,64.40972500000001,0.9259259999999996,1.2409316753757207,8.593748,9.288191999999999,34.722200000000015,365.57249999999743
2023-05-19 12:39:41,65.422455,0.9259259999999996,1.204303149316064,8.680558,9.288191999999999,34.14350000000002,365.62222222221965
2023-05-19 12:42:42,68.27257,1.0127319999999997,1.267812424511185,8.709488,9.259256,35.011600000000016,365.6724999999974
2023-05-19 12:45:42,63.64294,0.9548610000000002,1.2214527730830282,8.593748000000001,9.172457,34.72219999999999,365.7224999999974
2023-05-19 12:48:41,63.88889,1.070602,1.2623326733961624,8.912037999999999,9.317126,34.72219999999999,365.7722222222196
2023-05-19 12:51:42,67.73727,0.9259259999999996,1.1919567064852,8.564817999999999,9.143522,35.30090000000001,365.8224999999974
2023-05-19 12:54:42,64.930555,1.070602,1.2882472993810272,8.796298,9.259256,34.14349999999999,365.8724999999974
2023-05-19 12:57:45,67.73727,1.0416669999999995,1.3097810531026415,8.680558,9.259260999999999,34.72219999999999,365.92333333333073
2023-05-19 13:00:43,71.10822,1.0416669999999995,1.2718042111040488,8.767358,9.259260999999999,35.87960000000001,365.97277777777515
2023-05-19 13:03:40,64.67014,0.868055,1.2289583789047736,8.535878,9.346063000000001,35.011499999999984,366.02194444444183
2023-05-19 13:06:43,65.95775499999999,1.157407,1.2832135419171298,8.998842999999999,9.259256,35.01159999999999,366.0727777777752
2023-05-19 13:09:43,63.62847,0.9548610000000002,1.2584231263191483,8.478007999999999,9.143517,34.72219999999999,366.1227777777752
2023-05-19 13:12:42,63.62847,1.0127309999999996,1.2678118436717563,8.854163,9.403932000000001,33.56479999999999,366.1724999999974
2023-05-19 13:15:43,66.984955,1.2152770000000004,1.3139534770767762,8.998838000000001,9.201391,33.85420000000002,366.22277777777515
2023-05-19 13:18:42,63.353584999999995,1.0127319999999997,1.267812424511185,8.767364,9.317132,35.011600000000016,366.27249999999736
2023-05-19 13:21:42,63.10764,1.1284720000000004,1.3206834365573994,8.883098,9.288196,34.14359999999999,366.3224999999974
2023-05-19 13:24:43,70.06655,1.1284720000000004,1.2943337889936113,8.883098,9.230325999999998,35.590299999999985,366.3727777777751
2023-05-19 13:27:42,62.340855000000005,0.868055,1.2053351836825188,8.506948000000001,9.259263,32.98619999999997,366.42249999999734
2023-05-19 13:30:19,70.326965,1.2152779999999996,1.3412790289861969,8.940968000000002,9.20139,34.72219999999999,366.46611111110843
2023-05-19 13:30:43,68.77893499999999,1.1284720000000004,1.2943337889936113,8.940968000000002,9.288196,34.72219999999999,366.4727777777751
2023-05-19 13:34:03,66.72453999999999,1.0127309999999996,1.280358561064157,8.680558000000001,9.259257,33.85409999999999,366.52833333333064
2023-05-19 13:36:42,68.27257,1.0127309999999996,1.280362885726224,8.825228,9.403937,34.722200000000015,366.5724999999973
2023-05-19 13:39:43,69.806135,0.8680560000000002,1.2406811658574648,8.391203,9.230326999999999,35.59019999999998,366.62277777777507
2023-05-19 13:42:40,67.21643499999999,0.9548609999999993,1.2584231263191477,8.680558,9.346067,35.30090000000001,366.67194444444175
2023-05-19 13:45:19,68.764465,1.0416669999999995,1.2461117357449794,8.825228,9.259260999999999,33.56479999999999,366.71611111110843
2023-05-19 13:45:43,70.58738500000001,1.0995369999999998,1.265218541871379,8.883098,9.230321,35.01159999999999,366.7227777777751
2023-05-19 13:48:42,66.71007,0.8969909999999999,1.2470960449993291,8.478007999999999,9.259257,34.43290000000002,366.7724999999973
2023-05-19 13:51:42,67.751735,0.9548609999999993,1.270613823520183,8.767358,9.461807,36.16900000000001,366.8224999999973
2023-05-19 13:54:42,71.614585,0.983797,1.263357819520617,8.796292999999999,9.403936,36.16899999999998,366.87249999999733
2023-05-19 13:57:42,67.49132,0.8680559999999993,1.2171804584301265,8.535878,9.317132,36.16900000000001,366.92249999999734
2023-05-19 14:00:42,66.984955,0.9548609999999993,1.294798046845653,8.709488,9.461807,35.301000000000016,366.97249999999735
2023-05-19 14:03:43,70.57292000000001,0.9259259999999996,1.2287887669969544,8.651623,9.317127000000001,36.16889999999998,367.0227777777751
2023-05-19 14:06:43,69.03935,1.0127319999999997,1.2803634704011386,8.709488,9.288196,36.45830000000001,367.0727777777751
2023-05-19 14:09:42,72.65625,1.0416669999999995,1.2845342587707829,8.738427999999999,9.259260999999999,36.45830000000001,367.12249999999733
2023-05-19 14:12:43,66.73900499999999,0.868055,1.2171798318255,8.593748000000001,9.375003,35.59030000000001,367.1727777777751
2023-05-19 14:15:42,68.75,1.070602,1.3138567059487882,8.912037999999999,9.432866,36.16899999999998,367.2224999999973
2023-05-19 14:18:19,71.10822,1.0127309999999996,1.2678118436717563,8.825228,9.374997,36.16900000000001,367.2661111111084
2023-05-19 14:18:43,71.36863500000001,1.070602,1.3010913131341773,8.825228,9.317126,35.87959999999998,367.27277777777505
2023-05-19 14:21:40,66.449655,0.9548610000000002,1.2584231263191483,8.593748000000001,9.259257,35.87960000000001,367.3219444444417
2023-05-19 14:24:42,65.422455,0.9548610000000002,1.270609622419103,8.738427999999999,9.432867,33.85420000000002,367.3724999999973
2023-05-19 14:27:42,65.422455,1.0127319999999997,1.280363470401139,8.767358,9.346066,35.59030000000001,367.4224999999973
2023-05-19 14:30:42,67.24537000000001,1.070602,1.3391815478455669,8.825228,9.403936,35.011600000000016,367.4724999999973
2023-05-19 14:33:42,69.54572,1.0416659999999993,1.2971948903992003,8.796293,9.346067,35.879699999999985,367.5224999999973
2023-05-19 14:36:44,66.449655,1.0127309999999996,1.2678118436717563,8.651618,9.201387,35.590299999999985,367.57305555555286
2023-05-19 14:39:42,70.833335,1.0127309999999996,1.3052472594802695,8.680558000000001,9.317127000000001,37.037000000000006,367.6224999999973
2023-05-19 14:42:42,67.49132,0.9548610000000002,1.2706138235201836,8.535878,9.230326999999999,36.16900000000001,367.6724999999973
2023-05-19 14:45:43,66.984955,1.0127309999999996,1.280362885726224,8.825228,9.403937,34.14360000000002,367.72277777777504
2023-05-19 14:48:42,71.860535,1.070602,1.3138611058678002,8.767358000000002,9.288196,37.037000000000006,367.77249999999725
2023-05-19 14:51:42,66.984955,0.9548610000000002,1.258423126319149,8.622688,9.288197,33.85419999999999,367.82249999999726
2023-05-19 14:54:42,69.02488,1.0995369999999998,1.2915134463902065,8.912037999999999,9.317131,35.300899999999984,367.8724999999973
2023-05-19 14:57:42,69.54572,0.9259259999999996,1.2650181277422032,8.593748,9.346062,35.87960000000001,367.9224999999973
2023-05-19 15:00:40,68.287035,1.0127309999999996,1.255192907730065,8.883098,9.403937,35.301000000000016,367.9719444444417
2023-05-19 15:03:42,71.614585,1.1284720000000004,1.2943292076546862,8.912037999999999,9.259256,36.16900000000001,368.02249999999725
2023-05-19 15:06:42,67.462385,0.8680560000000002,1.2171804584301271,8.391203,9.172457,33.564899999999994,368.07249999999726
2023-05-19 15:09:42,66.984955,1.0127319999999997,1.267812424511185,8.767358,9.317126,34.722200000000015,368.1224999999973
2023-05-19 15:12:19,70.55845,0.9837959999999999,1.2509180072594972,8.680558000000001,9.259262,36.16900000000001,368.16611111110836
2023-05-19 15:12:43,70.052085,0.9837959999999999,1.2757228184187213,8.593748000000001,9.230322000000001,36.16900000000001,368.172777777775
2023-05-19 15:15:42,65.422455,0.9837959999999999,1.2757228184187221,8.825232999999999,9.461807,34.14349999999999,368.22249999999724
2023-05-19 15:18:43,66.984955,1.070602,1.275331457685725,8.912037999999999,9.346066,34.43290000000002,368.272777777775
2023-05-19 15:21:42,67.73727,0.9259259999999996,1.2769691368620353,8.535878,9.317132,35.59019999999998,368.3224999999972
2023-05-19 15:24:42,66.17477,0.9548609999999993,1.246165829676625,8.738427999999999,9.374997,34.72219999999999,368.3724999999972
2023-05-19 15:27:42,69.54572,1.1284720000000004,1.3075465812747942,8.912037999999999,9.288196,34.722200000000015,368.4224999999972
2023-05-19 15:30:43,68.243635,0.9259259999999996,1.2769691368620353,8.535878,9.317132,35.300899999999984,368.472777777775
2023-05-19 15:33:42,68.75,1.070602,1.3138611058678014,8.883098,9.403936,35.300899999999984,368.5224999999972
2023-05-19 15:36:42,67.49132,0.868055,1.228958378904773,8.593748000000001,9.403932999999999,34.722200000000015,368.5724999999972
2023-05-19 15:39:40,64.149305,0.9837959999999999,1.2258281047093735,8.767358000000002,9.288191999999999,33.56479999999999,368.6219444444416
2023-05-19 15:42:42,69.54572,1.1284720000000004,1.3206789108602928,8.796298,9.201386,35.59020000000001,368.67249999999717
2023-05-19 15:45:43,64.12037,0.9548610000000002,1.2584231263191483,8.593748000000001,9.259257,34.72230000000002,368.7227777777749
2023-05-19 15:48:42,69.79167000000001,1.0995369999999998,1.2915134463902065,8.825228,9.230321,35.300899999999984,368.77249999999714
2023-05-19 15:51:42,65.94329,1.0127309999999996,1.2424953285535019,8.738427999999999,9.230327,34.14349999999999,368.82249999999715
2023-05-19 15:54:43,67.751735,1.1284720000000004,1.3206789108602928,8.969908,9.374996,34.72229999999999,368.8727777777749
2023-05-19 15:57:42,66.724535,0.9259259999999996,1.2409316753757207,8.593748000000001,9.288192,35.01159999999999,368.9224999999971
2023-05-19 16:00:42,66.71007,0.9548610000000002,1.2706138235201836,8.825228,9.519677,35.300899999999984,368.9724999999971
2023-05-19 16:03:43,69.54572,1.1863419999999998,1.2986502047781978,8.969903,9.201391,35.30090000000001,369.0227777777749
2023-05-19 16:06:42,66.203705,0.9548610000000002,1.2827354569201856,8.535878,9.259257,34.43289999999999,369.0724999999971
2023-05-19 16:09:41,66.203705,1.0127309999999996,1.280362885726224,8.825228,9.403937,35.590299999999985,369.1222222222193
2023-05-19 16:12:43,70.8044,1.0416670000000003,1.2718042111040497,8.738423000000001,9.230325999999998,35.301000000000016,369.17277777777485
2023-05-19 16:15:42,65.422455,0.8680559999999993,1.2171804584301265,8.535878,9.317132,36.16900000000001,369.22249999999707
2023-05-19 16:18:39,65.40799,0.9259259999999996,1.2287887669969544,8.738427999999999,9.403932000000001,35.300899999999984,369.27166666666375
2023-05-19 16:21:42,69.79167000000001,1.0416669999999995,1.2845342587707829,8.738427999999999,9.259260999999999,34.43289999999999,369.3224999999971
2023-05-19 16:24:42,66.71007,0.9548609999999993,1.2461700768001465,8.593748,9.230327,34.14360000000002,369.3724999999971
2023-05-19 16:27:42,70.32697,1.1284719999999995,1.3206834365573987,8.854163,9.259260999999999,35.590299999999985,369.4224999999971
2023-05-19 16:30:42,65.668405,0.9548610000000002,1.270609622419103,8.622688,9.317127,35.87960000000001,369.4724999999971
2023-05-19 16:33:43,69.54572,1.070602,1.2882472993810272,8.912037999999999,9.374996,35.300899999999984,369.5227777777749
2023-05-19 16:37:04,65.45139,0.9548609999999993,1.233844411506493,8.680553,9.288192,34.722200000000015,369.5786111111082
2023-05-19 16:39:42,66.203705,1.1284720000000004,1.3206834365573994,8.998838000000001,9.403936,33.85419999999999,369.6224999999971
2023-05-19 16:42:42,68.51852,1.0416670000000003,1.2718042111040497,8.738424,9.230326999999999,35.590299999999985,369.6724999999971
2023-05-19 16:45:42,63.107635,1.0127309999999996,1.2803585610641577,8.767363,9.346062,33.85410000000002,369.7224999999971
2023-05-19 16:48:42,66.203705,1.070602,1.3010913131341773,8.825228,9.317126,35.30090000000001,369.77249999999714
2023-05-19 16:51:41,70.57292000000001,1.157407,1.2967083386986455,8.940968000000002,9.230321,35.87960000000001,369.82222222221935
2023-05-19 16:54:42,64.39525499999999,0.9548609999999993,1.2461658296766245,8.535883,9.172452,34.14350000000002,369.8724999999971
2023-05-19 16:57:40,66.72453999999999,1.0416659999999993,1.2589939031789583,8.796293,9.259257,34.14360000000002,369.9219444444415
2023-05-19 17:00:42,69.29977,1.0995369999999998,1.2784091700956621,8.796293,9.172456,35.879699999999985,369.97249999999707
2023-05-19 17:03:43,62.08044,0.9837959999999999,1.2258281047093742,8.680558,9.201392,34.72219999999999,370.0227777777748
2023-05-19 17:06:44,62.32639,1.0127309999999996,1.2424953285535019,8.825228,9.317127000000001,33.85419999999996,370.07305555555257
2023-05-19 17:09:44,70.3125,1.2152779999999996,1.3139492511056645,8.969908,9.172450000000001,35.87959999999998,370.1230555555526
2023-05-19 17:12:42,65.422455,1.0127319999999997,1.2424959016198804,8.680554,9.172452,34.432800000000015,370.172499999997
2023-05-19 17:15:42,63.382525,1.1284720000000004,1.2810335679054126,8.940968,9.259256,32.1181,370.222499999997
2023-05-19 17:18:42,68.2581,1.1863420000000007,1.3122481225021232,8.854168,9.114586,34.14349999999996,370.272499999997
2023-05-19 17:21:43,60.546875,1.0127319999999997,1.2424959016198804,8.680554,9.172452,32.40730000000002,370.3227777777748
2023-05-19 17:24:42,66.46412,1.3020839999999998,1.3308083299088305,9.056714,9.11458,32.98609999999999,370.372499999997
2023-05-19 17:27:43,61.559605000000005,0.9837959999999999,1.23841184644361,8.593748,9.143522,33.275499999999965,370.42277777777474
2023-05-19 17:30:41,60.720485,1.157407,1.2967083386986455,9.056714,9.346067,31.828699999999998,370.47222222221916
2023-05-19 17:33:42,62.326385,1.1863420000000007,1.257294954364197,8.940968,9.085646,33.275499999999994,370.5224999999969
2023-05-19 17:36:40,64.13484,0.9837959999999999,1.2509180072594972,8.593748,9.172452,33.85409999999999,370.5719444444413
2023-05-19 17:39:42,61.31366,1.070601,1.2623321153303821,8.796298,9.201387,32.11800000000002,370.6224999999969
2023-05-19 17:42:42,64.91609,1.1863420000000007,1.257294954364197,8.854168,8.998846,33.85419999999996,370.6724999999969
2023-05-19 17:45:42,60.27199,0.8969899999999997,1.1624314564906446,8.535883,9.114583,33.85419999999999,370.7224999999969
2023-05-19 17:48:42,58.723955000000004,1.0127310000000005,1.2424953285535023,8.796298,9.288197,33.56480000000002,370.7724999999969
2023-05-19 17:51:42,59.490745000000004,1.1284720000000004,1.2943292076546862,8.854168,9.201386,33.56480000000005,370.8224999999969
2023-05-19 17:54:42,63.353584999999995,1.0127309999999996,1.2424953285535012,8.709493,9.201391999999998,33.85410000000002,370.87249999999693
2023-05-19 17:57:42,62.601275,1.2152770000000004,1.258185375149953,8.883098,8.969911,31.828700000000026,370.92249999999694
2023-05-19 18:00:42,59.765625,0.8969899999999997,1.2352005722028712,8.564813,9.317132999999998,31.828799999999973,370.97249999999696
2023-05-19 18:03:41,36.067710000000005,0.46296299999999935,1.0209545075143747,8.333333,9.780090000000001,26.04169999999999,371.02222222221917
2023-05-22 05:54:42,39.670135,0.49189799999999995,0.9364768790737994,7.146992000000001,8.246524,24.884299999999996,371.02222222221917
2023-05-22 05:57:42,39.43866,0.8391200000000003,1.0411007432296309,7.667822000000001,8.101852000000001,24.594899999999996,371.0722222222192
2023-05-22 06:00:42,40.465855,1.157407,1.1134405803706973,8.333338000000001,8.246531,24.305499999999995,371.1222222222192
2023-05-22 06:03:40,50.0,1.0995369999999998,1.1139418763647653,8.246528000000001,8.275461,27.199000000000012,371.1716666666636
2023-05-22 06:06:42,51.779515,1.0995369999999998,1.1282271253665355,8.015048,8.072921000000001,27.777799999999985,371.22222222221916
2023-05-22 06:09:43,51.533564999999996,1.1863419999999998,1.1571709039841576,8.246523,8.188661,27.199099999999987,371.2724999999969
2023-05-22 06:12:42,50.506365,0.8391200000000003,1.1276213119954273,8.159718000000002,8.796298,28.64580000000001,371.3222222222191
2023-05-22 06:15:42,60.82176,1.1284729999999996,1.1854009813571627,8.304403,8.42014,28.935199999999995,371.37222222221914
2023-05-22 06:18:44,55.64236,0.8391209999999996,1.1396739132750742,8.159723,8.825232,30.382000000000005,371.4227777777747
2023-05-22 06:21:42,47.39584,0.8680559999999993,1.083098059500218,7.841438,8.304402,28.356400000000008,371.4722222222191
2023-05-22 06:24:44,48.466435000000004,0.9548609999999993,1.1195116267491525,8.304397999999999,8.651617,28.64580000000001,371.52277777777465
2023-05-22 06:27:43,53.096064999999996,1.3020829999999997,1.2132078359758893,8.564813,8.3912,28.93519999999998,371.57249999999686
2023-05-22 06:30:42,52.560765,0.9548610000000002,1.1325493014298826,8.217588,8.593747,29.803300000000036,371.6222222222191
2023-05-22 06:33:43,56.94444,1.1574079999999993,1.2002869354506576,8.622688,8.709489999999999,30.09269999999998,371.67249999999683
2023-05-22 06:36:42,62.08044,1.0127319999999997,1.1646325914098146,8.449078,8.767356,31.5394,371.72222222221905
2023-05-22 06:39:42,60.286455000000004,1.0127319999999997,1.2424959016198804,8.969908,9.461806,30.671300000000002,371.77222222221906
2023-05-22 06:42:40,58.50694,0.9259259999999996,1.1795327940774583,8.564817999999999,9.114581999999999,31.5394,371.8216666666635
2023-05-22 06:45:42,75.245945,0.14467599999999958,0.7055588293581054,6.6261600000000005,8.478014000000002,37.32639999999998,371.872222222219
2023-05-22 06:48:42,79.86111,0.0289350000000006,0.6171048456440104,6.105322000000001,8.940977,38.7732,371.92222222221903
2023-05-22 06:51:43,60.546875,0.3761570000000001,1.0061450347144136,7.581016,9.317129000000001,33.27540000000002,371.9724999999968
2023-05-22 06:54:42,63.107635,0.8101849999999997,1.1454611132486365,8.159721999999999,8.912037,33.27539999999999,372.022222222219
2023-05-22 06:57:42,56.684025,0.8391209999999996,1.1516560726055014,8.304403,8.998842,33.27540000000002,372.072222222219
2023-05-22 07:00:43,58.47801,1.2442130000000002,1.2442175000066256,8.969904,8.969911,32.11800000000002,372.12249999999676
2023-05-22 07:03:42,63.64294,1.0995369999999998,1.2519482349656568,8.651618,8.969911,31.828699999999998,372.172222222219
2023-05-22 07:06:41,65.711805,1.0416670000000003,1.2461072690334778,8.535882999999998,8.969905999999998,31.8288,372.2219444444412
2023-05-22 07:09:43,63.62847,0.9259259999999996,1.1919567064852,8.535882999999998,9.114587,32.98610000000002,372.27249999999674
2023-05-22 07:12:42,64.91609,0.8969909999999999,1.1991237886719872,8.478007999999999,9.143517,33.56479999999999,372.32222222221895
2023-05-22 07:15:43,59.51968,0.8969909999999999,1.186966790168137,8.449072999999999,9.085652,34.14349999999999,372.3724999999967
2023-05-22 07:18:42,62.601275,1.0995369999999998,1.265218541871379,8.854168,9.201391,33.275499999999994,372.4222222222189
2023-05-22 07:21:39,65.69734,1.0127319999999997,1.2168737048903189,8.709488,9.143516,32.69669999999999,372.4713888888856
2023-05-22 07:24:43,66.984955,1.0995369999999998,1.3045427559709992,8.940968000000002,9.375001000000001,33.56480000000002,372.5224999999967
2023-05-22 07:27:43,74.95660000000001,1.2442130000000002,1.3291283656967028,9.085647999999999,9.259255,34.72219999999999,372.5724999999967
2023-05-22 07:30:42,63.38252,0.7523140000000001,1.2206408584261448,8.449078,9.548614,35.59030000000001,372.6222222222189
2023-05-22 07:33:42,66.203705,1.0995369999999998,1.2915134463902065,8.825228,9.230321,35.87960000000001,372.6722222222189
2023-05-22 07:36:42,73.943865,1.0995369999999998,1.3303627339816946,8.969908,9.461801,35.59020000000001,372.72222222221893
2023-05-22 07:39:42,78.587965,1.1284729999999996,1.3337380800369585,9.027783,9.46181,34.43289999999999,372.77222222221894
2023-05-22 07:42:42,90.65393499999999,1.0127319999999997,1.3052521290612835,8.825232,9.46181,36.74770000000001,372.82222222221895
2023-05-22 07:45:42,100.0,0.4918990000000001,0.9865862960329209,7.320607000000001,8.564818,38.4838,372.87222222221897
2023-05-22 07:48:19,100.0,0.8391200000000003,1.2105953033952017,8.130792,8.969911999999999,37.32639999999999,372.91583333333006
2023-05-22 07:48:43,100.0,0.8969909999999999,1.2470960449993282,8.275468,9.056716999999999,37.037099999999995,372.9224999999967
2023-05-22 07:51:42,93.2147,1.0416660000000002,1.3717152304232774,8.940968,9.664352000000001,38.1944,372.97222222221893
2023-05-22 07:54:42,73.654515,0.5497689999999995,1.218317713802377,8.130783000000001,9.866894000000002,39.0625,373.02222222221894
2023-05-22 07:57:42,71.32523,0.694445,1.2642214747712142,8.506947,9.895832,37.32639999999998,373.07222222221895
2023-05-22 08:00:39,68.01214999999999,0.8969909999999999,1.2940847040851224,8.767358,9.664347,36.74769999999998,373.12138888888563
2023-05-22 08:03:42,73.66898,1.0416660000000002,1.3222966842929922,8.854167,9.461801,37.615699999999975,373.172222222219
2023-05-22 08:06:42,77.01099500000001,1.0416670000000003,1.3347502035140497,8.883102999999998,9.519676,37.037000000000006,373.222222222219
2023-05-22 08:09:42,79.06539,0.9548609999999993,1.3067948272757441,9.027778,9.809027,37.905100000000004,373.272222222219
2023-05-22 08:12:42,88.064235,1.2152779999999996,1.394917045632419,9.201388000000001,9.577549999999999,38.1944,373.322222222219
2023-05-22 08:15:42,79.07986,0.7523149999999994,1.2640564786790187,8.478007999999999,9.693283000000001,39.930499999999995,373.372222222219
2023-05-22 08:18:41,78.31308,0.983797,1.312430449639899,8.854163,9.577546,39.3519,373.42194444444124
2023-05-22 08:21:42,79.832175,0.7523150000000003,1.2424427668731715,8.275467,9.432872,40.509299999999996,373.472222222219
2023-05-22 08:24:41,75.96933,0.8391200000000003,1.2906446499553008,8.651617000000002,9.693287,40.219899999999996,373.5219444444412
2023-05-22 08:27:42,77.546295,0.983797,1.312430449639899,8.738423000000001,9.461806,39.9306,373.57222222221895
2023-05-22 08:30:44,75.217015,0.9548609999999993,1.294798046845653,8.709488,9.461807,39.6412,373.6227777777745
2023-05-22 08:33:41,77.01099500000001,1.070602,1.3138611058678002,8.883098,9.403935999999998,38.7732,373.6719444444412
2023-05-22 08:36:42,75.18808,1.0127319999999997,1.2928398811179473,8.825234,9.432872,38.7731,373.72222222221893
2023-05-22 08:39:39,74.17535,1.070601,1.313860532694792,8.998838000000001,9.519677,39.0625,373.7713888888856
2023-05-22 08:42:42,75.462965,1.1284720000000004,1.3467200011605098,8.940968,9.403936,38.7731,373.82222222221895
2023-05-22 08:45:42,69.79167000000001,0.9837959999999999,1.2880209055465774,8.680558,9.346062,37.615700000000004,373.87222222221897
2023-05-22 08:48:44,74.450235,1.0995369999999998,1.3045427559709997,8.883098,9.317131,39.0625,373.9227777777745
