Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-22 08:51:42,76.490165,0.9259259999999996,1.2409316753757207,8.564813000000001,9.259257,40.509299999999996,373.97222222221893
2023-05-22 08:54:42,75.72337999999999,0.983797,1.2880257435549773,8.680553,9.346066,39.930499999999995,374.02222222221894
2023-05-22 08:57:41,77.28587999999999,1.070602,1.3138611058678014,8.825228,9.346066,39.3519,374.07194444444116
2023-05-22 09:00:42,74.71065,0.9837959999999999,1.2880209055465774,8.651622999999999,9.317127,39.0625,374.1222222222189
2023-05-22 09:03:42,74.94212999999999,1.0127309999999996,1.3175928056783595,8.825228,9.490737000000001,39.93050000000002,374.1722222222189
2023-05-22 09:06:42,78.023725,1.0127310000000005,1.3298733211186073,8.651617000000002,9.346066,40.219900000000024,374.22222222221893
2023-05-22 09:09:42,73.42303,0.8101849999999997,1.237589135739141,8.420137,9.403932000000001,39.0625,374.27222222221894
2023-05-22 09:12:42,75.217015,0.9548610000000002,1.3067948272757444,8.680557,9.461806,39.06249999999997,374.32222222221895
2023-05-22 09:15:42,76.51910000000001,0.868055,1.2754908360664432,8.420137,9.346062,41.66669999999999,374.37222222221897
2023-05-22 09:18:39,74.45023499999999,0.8969899999999997,1.2824258547318093,8.651617000000002,9.519677,39.06250000000003,374.42138888888564
2023-05-22 09:21:42,76.73611,0.8391210000000004,1.2793688488721444,8.420137,9.432866,41.66669999999999,374.472222222219
2023-05-22 09:24:41,78.804975,0.8391200000000003,1.2793681860854633,8.362266,9.374996,39.6412,374.5219444444412
2023-05-22 09:27:45,77.51736,0.78125,1.2182544313341428,8.391202,9.403932000000001,39.641200000000026,374.5730555555523
2023-05-22 09:30:42,76.490165,0.9259259999999996,1.2769691368620346,8.564813000000001,9.346067,39.64119999999997,374.62222222221897
2023-05-22 09:33:42,73.16262,0.8969909999999999,1.2470960449993282,8.535878,9.317127,40.21989999999997,374.672222222219
2023-05-22 09:36:42,75.462965,0.9548610000000002,1.2827354569201856,8.680557,9.403936,40.219899999999996,374.722222222219
2023-05-22 09:39:42,79.86111,1.070602,1.326554292245625,8.825233,9.375001,41.087999999999965,374.772222222219
2023-05-22 09:42:42,77.27141,0.9548610000000002,1.3067948272757444,8.738427999999999,9.519677,40.219900000000024,374.822222222219
2023-05-22 09:45:42,75.462965,0.983797,1.3245361290860722,8.738423000000001,9.490736,39.3519,374.872222222219
2023-05-22 09:48:45,72.9022,0.868055,1.2754908360664432,8.449078,9.375003,38.48380000000003,374.92305555555237
2023-05-22 09:51:41,71.35417000000001,1.0127309999999996,1.3052515368152344,8.825228,9.461807,39.64110000000005,374.97194444444125
2023-05-22 09:54:42,72.135415,1.0416659999999993,1.3097804705546892,8.796293,9.374997,36.747600000000034,375.022222222219
2023-05-22 09:57:39,75.462965,1.0127309999999996,1.2928392926420114,8.622683,9.230322000000001,38.77310000000003,375.0713888888857
2023-05-22 10:00:41,74.4213,1.0995369999999998,1.3303671707349052,8.796293,9.288196,39.062599999999975,375.1219444444412
2023-05-22 10:03:42,75.983795,1.2152780000000005,1.3548090720199013,8.912034,9.201386,39.0625,375.172222222219
2023-05-22 10:06:42,73.14815,1.0416670000000003,1.2971954692016525,8.738424,9.288197,38.4838,375.222222222219
2023-05-22 10:09:43,70.58738500000001,1.1284720000000004,1.3467200011605098,8.969904,9.432872,37.03709999999998,375.27249999999674
2023-05-22 10:12:42,73.40856500000001,1.2442130000000002,1.3566628333489283,9.085649,9.317126,38.4838,375.32222222221895
2023-05-22 10:15:42,71.10822,1.1284720000000004,1.3467200011605098,8.796294,9.259262,37.90510000000003,375.37222222221897
2023-05-22 10:18:42,74.97106500000001,1.1863420000000007,1.3657996834969128,8.883098,9.259256,38.19449999999998,375.422222222219
2023-05-22 10:21:42,72.887735,1.0127310000000005,1.2803628857262235,8.651618000000001,9.230326999999999,38.77310000000003,375.472222222219
2023-05-22 10:24:41,71.600115,1.070602,1.3265542922456257,8.883104,9.432872,37.61580000000001,375.5219444444412
2023-05-22 10:27:51,75.73785,1.186343,1.3122486572856547,8.969904,9.230321,38.7731,375.574722222219
2023-05-22 10:30:42,73.37962999999999,1.0127309999999996,1.292839292642012,8.651622999999999,9.259262,38.19440000000003,375.622222222219
2023-05-22 10:33:42,74.17535,0.9548609999999993,1.270613823520183,8.709488,9.403937,37.90500000000003,375.67222222221903
2023-05-22 10:36:40,77.256945,1.1284720000000004,1.3337375210839846,8.738428,9.172456,39.9306,375.72166666666345
2023-05-22 10:39:42,73.40856500000001,1.0416659999999993,1.2845336837478936,8.825232999999999,9.346067,38.4838,375.772222222219
2023-05-22 10:42:42,72.902195,1.0416659999999993,1.297194890399201,8.854163,9.403937,37.61580000000001,375.822222222219
2023-05-22 10:45:41,77.77777499999999,1.070602,1.3138567059487876,8.680558000000001,9.201386,41.087999999999994,375.8719444444412
2023-05-22 10:48:42,71.875,1.0127309999999996,1.2928392926420114,8.767363,9.375001999999999,38.4838,375.922222222219
2023-05-22 10:51:42,75.70891499999999,1.157407,1.323436608104077,8.940968,9.288191000000001,38.4838,375.972222222219
2023-05-22 10:54:52,73.39410000000001,1.0127309999999996,1.280362885726224,8.680553,9.259262,38.194500000000005,376.0249999999968
2023-05-22 10:57:41,73.14815,1.0416659999999993,1.3223009988876155,8.796293,9.403937,36.45829999999998,376.0719444444412
2023-05-22 11:00:44,72.873265,1.0995369999999998,1.3303671707349056,8.854163,9.346066,37.037000000000035,376.12277777777456
2023-05-22 11:03:42,77.79224500000001,1.157407,1.323436608104077,8.912033,9.259256,39.3519,376.172222222219
2023-05-22 11:06:19,72.38136499999999,1.0127310000000005,1.31759280567836,8.709488,9.374997,37.037000000000006,376.21583333333007
2023-05-22 11:06:42,73.39410000000001,1.0416660000000002,1.297194890399201,8.825228000000001,9.375001999999999,38.4838,376.22222222221893
2023-05-22 11:09:42,75.70891499999999,1.0995369999999998,1.3431664569555333,8.883098,9.403931,38.7732,376.27222222221894
2023-05-22 11:12:42,75.96933,1.0127310000000005,1.3175928056783595,8.738428,9.403936999999999,40.219900000000024,376.32222222221895
2023-05-22 11:15:40,73.14815,1.070601,1.351735378217635,8.854168,9.461807,38.7731,376.3716666666634
2023-05-22 11:18:42,73.14815,1.0416660000000002,1.322300998887616,8.883098,9.490742000000001,39.0625,376.4222222222189
2023-05-22 11:21:42,74.16087999999999,1.157407,1.3498388142386293,8.940974,9.346067,39.0625,376.47222222221893
2023-05-22 11:24:44,72.12095,1.070602,1.3010913131341773,8.883104,9.375001999999999,37.32630000000003,376.5227777777745
2023-05-22 11:27:42,75.462965,1.0995369999999998,1.3303671707349056,8.883098,9.375001000000001,38.19450000000003,376.5722222222189
2023-05-22 11:31:04,72.3669,0.9837959999999999,1.2880209055465774,8.680558,9.346062,38.77309999999997,376.62833333333003
2023-05-22 11:33:42,72.3669,0.9548609999999993,1.2947938894483912,8.825232999999999,9.577542000000001,38.483799999999974,376.6722222222189
2023-05-22 11:36:42,76.99652499999999,1.0995369999999998,1.3303671707349056,8.883098,9.375001000000001,37.61579999999998,376.72222222221893
2023-05-22 11:39:42,71.614585,0.9548610000000002,1.2827354569201848,8.680554,9.403932999999999,36.45830000000001,376.77222222221894
2023-05-22 11:42:42,72.135415,1.0995369999999998,1.3174903093930423,8.998844,9.461807,38.483799999999974,376.82222222221895
2023-05-22 11:45:42,76.51910000000001,1.157407,1.323436608104077,8.883098,9.230321,39.06249999999997,376.87222222221897
2023-05-22 11:48:42,72.641785,0.9837959999999999,1.300257446168176,8.622683,9.317127,38.48380000000003,376.922222222219
2023-05-22 11:51:42,72.9022,1.070601,1.3138605326947925,8.940968,9.461807,38.194500000000005,376.972222222219
2023-05-22 11:54:39,76.75058,1.157407,1.3498388142386293,8.940973,9.346066,39.93059999999997,377.02138888888567
2023-05-22 11:57:42,72.3669,0.9837959999999999,1.2757228184187221,8.680558,9.317132,39.0625,377.072222222219
2023-05-22 12:00:42,74.17535,1.0995369999999998,1.3303671707349056,8.912033,9.403936,39.0625,377.122222222219
2023-05-22 12:03:41,73.39410000000001,1.0127319999999997,1.3052521290612835,8.680554,9.317132,39.062599999999975,377.17194444444124
2023-05-22 12:06:42,72.12095,1.0127309999999996,1.3175928056783595,8.796298,9.461807,37.90510000000003,377.222222222219
2023-05-22 12:09:42,74.696185,1.0127309999999996,1.2928392926420114,8.767358000000002,9.374997,38.19439999999997,377.272222222219
2023-05-22 12:12:42,76.21528,1.070602,1.3391815478455669,8.825228,9.403936,40.79860000000002,377.322222222219
2023-05-22 12:15:42,72.627315,0.9837959999999999,1.2757228184187213,8.709488,9.346062,38.4838,377.372222222219
2023-05-22 12:19:03,73.408565,1.0127309999999996,1.280362885726224,8.825228,9.403937,38.4838,377.42805555555236
2023-05-22 12:21:43,74.17535,0.9548609999999993,1.270613823520183,8.709488,9.403937,37.905099999999976,377.4724999999968
2023-05-22 12:24:42,75.96933,1.1574080000000002,1.3629215713534235,8.998844,9.432866,38.483900000000006,377.522222222219
2023-05-22 12:27:41,71.614585,0.9837959999999999,1.3245355192963186,8.651618000000001,9.403932000000001,37.905100000000004,377.5719444444412
2023-05-22 12:30:42,72.12095,1.0416659999999993,1.297194890399201,8.912033,9.461807,37.61570000000003,377.62222222221897
2023-05-22 12:33:40,74.95660000000001,0.9259259999999996,1.2530047842689267,8.564817999999999,9.288191999999999,39.35189999999997,377.6716666666634
2023-05-22 12:36:41,72.092015,0.9837959999999999,1.2880209055465774,8.767363,9.432867,38.48370000000003,377.72194444444114
2023-05-22 12:39:42,70.32697,1.0127310000000005,1.2928392926420118,8.825228000000001,9.432867,36.74769999999998,377.7722222222189
2023-05-22 12:42:41,73.668985,1.0127319999999997,1.3052521290612835,8.767358,9.403936,37.905100000000004,377.8219444444411
2023-05-22 12:45:42,74.94212999999999,0.9837959999999999,1.300257446168176,8.680558000000001,9.375001999999999,38.48380000000003,377.87222222221885
2023-05-22 12:48:42,73.40856500000001,0.983797,1.2880215040408591,8.593753,9.259256,37.61570000000003,377.92222222221886
2023-05-22 12:51:41,76.490165,1.0127319999999997,1.2928398811179473,8.680558,9.288196,38.1944,377.9719444444411
2023-05-22 12:54:42,71.3397,0.9837959999999999,1.2633529425204661,8.651622999999999,9.259257,37.32640000000001,378.02222222221883
2023-05-22 12:57:41,71.079285,1.0127309999999996,1.3298733211186065,8.796293,9.490742000000001,37.905100000000004,378.07194444444104
2023-05-22 13:00:43,71.889465,1.0995369999999998,1.2915134463902065,8.940973,9.346066,37.905099999999976,378.1224999999966
2023-05-22 13:03:44,72.641785,1.0127309999999996,1.2803585610641577,8.651622999999999,9.230322000000001,38.48380000000003,378.17277777777434
2023-05-22 13:06:44,72.627315,1.0995369999999998,1.3558989432167232,8.825228,9.375001000000001,37.037000000000006,378.22277777777435
2023-05-22 13:09:45,75.96933,1.0995369999999998,1.3303627339816957,8.796298,9.288191000000001,38.483900000000006,378.2730555555521
2023-05-22 13:12:40,72.135415,0.8969909999999999,1.2112126167746315,8.622688,9.317127,38.48380000000003,378.3216666666632
2023-05-22 13:15:42,74.4213,1.0995369999999998,1.3303627339816957,8.796298,9.288191000000001,37.61579999999998,378.37222222221874
2023-05-22 13:18:42,74.95660000000001,0.9837959999999999,1.2880209055465774,8.651622999999999,9.317127,38.7731,378.42222222221875
2023-05-22 13:21:42,73.13368,0.9837959999999999,1.2880209055465774,8.738427999999999,9.403932000000001,38.7731,378.47222222221876
2023-05-22 13:24:20,73.9294,1.0995369999999998,1.3431664569555333,8.825232999999999,9.346066,38.48380000000003,378.51611111110765
2023-05-22 13:24:43,74.66724500000001,1.1284720000000004,1.3467200011605098,8.883098,9.346066,38.4838,378.5224999999965
2023-05-22 13:28:03,73.91493,1.0127310000000005,1.2928392926420118,8.651618000000001,9.259257,40.219900000000024,378.57805555555206
2023-05-22 13:30:42,72.88773,0.9259259999999996,1.2530047842689267,8.680558,9.403932000000001,36.45840000000001,378.62222222221874
2023-05-22 13:33:43,76.49016499999999,1.0995369999999998,1.3174903093930423,8.825232999999999,9.288196,38.48380000000003,378.6724999999965
2023-05-22 13:36:42,73.14815,0.8969909999999999,1.2352011912626626,8.478007999999999,9.230326999999999,38.77310000000003,378.7222222222187
2023-05-22 13:39:42,73.900465,0.9837959999999999,1.2880251450593785,8.767358000000002,9.432872,39.3519,378.7722222222187
2023-05-22 13:42:43,77.77778,0.9548610000000002,1.2947980468456537,8.506942,9.259260999999999,41.08790000000002,378.82249999999647
2023-05-22 13:45:42,74.40683,0.9259259999999996,1.2650181277422032,8.478007999999999,9.230322000000001,38.4838,378.8722222222187
2023-05-22 13:48:20,74.4213,0.9548609999999993,1.270613823520183,8.709488,9.403937,38.1944,378.91611111110757
2023-05-22 13:48:43,74.681715,1.0127319999999997,1.292839881117948,8.738427999999999,9.346066,38.7732,378.92249999999643
2023-05-22 13:51:40,77.77778,1.0127319999999997,1.280363470401139,8.738423000000001,9.317131,38.7732,378.9716666666631
2023-05-22 13:54:43,74.681715,0.8969909999999999,1.2707072245074427,8.449078,9.288197,39.6412,379.02249999999646
2023-05-22 13:57:43,75.70891499999999,1.070602,1.3138611058678014,8.767358,9.288196,39.0625,379.07249999999647
2023-05-22 14:00:42,73.91493,0.8680559999999993,1.25234032307699,8.333338,9.201392,39.0625,379.1222222222187
2023-05-22 14:03:55,74.95660000000001,0.9259259999999996,1.2888552606043486,8.593753,9.403937,39.64130000000003,379.1758333333298
2023-05-22 14:06:42,73.668985,0.8969899999999997,1.2707065935875,8.535877,9.374997,37.905099999999976,379.2222222222187
2023-05-22 14:09:43,77.256945,0.8969909999999999,1.2589336091419734,8.564812,9.375001000000001,39.6412,379.27249999999646
2023-05-22 14:12:41,75.9838,0.868055,1.2406805311743954,8.506942,9.346067,39.93050000000002,379.3219444444409
2023-05-22 14:15:42,77.502895,0.8969899999999997,1.235196449814692,8.506947,9.259257,39.9306,379.3722222222186
2023-05-22 14:18:42,75.72337999999999,0.8680560000000002,1.2984232850709767,8.391203,9.374997,38.19450000000003,379.42222222221864
2023-05-22 14:21:42,76.475695,0.983797,1.312426254450607,8.709492999999998,9.432866,39.3518,379.47222222221865
2023-05-22 14:24:42,75.462965,0.8969899999999997,1.2707065935875,8.651617000000002,9.490737000000001,39.35179999999997,379.52222222221866
2023-05-22 14:27:41,78.06713,0.9259259999999996,1.2888552606043486,8.651623,9.461807,41.66659999999999,379.5719444444409
2023-05-22 14:30:40,73.39410000000001,0.8680560000000002,1.309812033325236,8.506943,9.519677,39.93049999999997,379.6216666666631
2023-05-22 14:34:03,74.696185,0.9259259999999996,1.2888552606043486,8.593753,9.403937,38.7732,379.67805555555196
2023-05-22 14:36:43,75.4919,0.9259259999999996,1.2530089463394891,8.506943,9.230327,40.219899999999996,379.7224999999964
2023-05-22 14:39:42,73.40856500000001,0.9259259999999996,1.2409316753757207,8.651623,9.346067,37.90500000000003,379.7722222222186
2023-05-22 14:42:42,75.462965,0.983797,1.312430449639899,8.680553,9.403936,39.64119999999997,379.8222222222186
2023-05-22 14:45:42,74.16087999999999,0.9548609999999993,1.2827354569201852,8.738427999999999,9.461807,38.48389999999998,379.8722222222186
2023-05-22 14:48:42,80.09259,0.983797,1.2880257435549773,8.506943,9.172456,42.53469999999999,379.92222222221864
2023-05-22 14:51:42,77.53183,0.8969899999999997,1.2707065935875,8.651617000000002,9.490737000000001,40.509299999999996,379.97222222221865
2023-05-22 14:54:42,78.53009,0.8969909999999999,1.3056872699131354,8.709492999999998,9.635411999999999,42.534700000000015,380.02222222221866
2023-05-22 14:57:41,77.256945,0.9259259999999996,1.324167714897743,8.709492999999998,9.606477,40.50920000000002,380.0719444444409
2023-05-22 15:00:42,79.571755,0.9548610000000002,1.3067948272757444,8.709487,9.490736,39.3519,380.1222222222186
2023-05-22 15:03:42,80.859375,0.868055,1.298422630732862,8.535882,9.519677,40.509300000000025,380.17222222221864
2023-05-22 15:06:42,81.90104,0.8969909999999999,1.328738490966212,8.449072999999999,9.432872,41.95600000000002,380.22222222221865
2023-05-22 15:09:39,78.55902499999999,0.8969909999999999,1.2940847040851224,8.680553,9.577542000000001,39.3519,380.2713888888853
2023-05-22 15:12:42,77.502895,0.8969909999999999,1.2707072245074427,8.738423000000001,9.577542000000001,40.79859999999999,380.32222222221867
2023-05-22 15:15:42,80.613425,1.0416670000000003,1.3097810531026421,8.825233,9.403935999999998,40.79859999999999,380.3722222222187
2023-05-22 15:18:42,78.28414,0.8969909999999999,1.2940847040851224,8.535878,9.432867,40.79859999999999,380.4222222222187
2023-05-22 15:21:42,78.55902499999999,0.983797,1.3002580484586332,8.738423000000001,9.432866,39.93060000000003,380.4722222222187
2023-05-22 15:24:42,78.28414,0.8680560000000002,1.2754914826309407,8.449072999999999,9.374997,41.95600000000002,380.5222222222187
2023-05-22 15:27:42,75.70891499999999,0.8969909999999999,1.2707072245074427,8.738423000000001,9.577542000000001,39.06250000000003,380.5722222222187
2023-05-22 15:30:42,78.052665,1.070602,1.326554292245625,8.883098,9.432866,39.35190000000003,380.62222222221874
2023-05-22 15:33:42,75.18808,0.8969909999999999,1.2824264895441053,8.535878,9.403936999999999,40.509299999999996,380.67222222221875
2023-05-22 15:36:42,75.18808,0.9548609999999993,1.3067948272757441,8.738427999999999,9.519677,39.930499999999995,380.72222222221876
2023-05-22 15:39:41,77.502895,1.0127319999999997,1.2928398811179473,8.709488,9.317126,40.219899999999996,380.771944444441
2023-05-22 15:42:42,73.408565,0.9837959999999999,1.2880209055465774,8.622688,9.288191999999999,38.773199999999974,380.8222222222187
2023-05-22 15:45:43,74.16087999999999,1.0995369999999998,1.3303627339816957,8.912037999999999,9.403931,37.905099999999976,380.8724999999965
2023-05-22 15:48:39,79.065395,1.070602,1.3010913131341773,8.709488,9.201386,40.509299999999996,380.92138888888536
2023-05-22 15:51:42,78.023725,1.0127319999999997,1.3420910281533678,8.883098,9.606486,39.3518,380.9722222222187
2023-05-22 15:54:42,79.571755,1.0127319999999997,1.3052521290612835,8.825228,9.461806,39.930499999999995,381.0222222222187
2023-05-22 15:57:42,78.804975,0.8969909999999999,1.282422449968718,8.564817999999999,9.432867,40.50919999999999,381.0722222222187
2023-05-22 16:00:42,78.023725,0.9548609999999993,1.294798046845653,8.767358,9.519677,41.377399999999994,381.12222222221874
2023-05-22 16:03:42,81.36573999999999,1.070602,1.326554292245625,8.825233,9.375001,40.79859999999999,381.17222222221875
2023-05-22 16:06:42,79.065395,0.9259259999999996,1.2888552606043486,8.535878,9.346062,41.08789999999999,381.22222222221876
2023-05-22 16:09:42,78.55903,0.9548609999999993,1.3306135489725586,8.767358,9.606477,39.9306,381.2722222222188
2023-05-22 16:12:41,78.284145,0.983797,1.312430449639899,8.738423000000001,9.461806,40.219899999999996,381.321944444441
2023-05-22 16:15:42,79.571755,0.9548609999999993,1.2827354569201852,8.593748,9.317127000000001,41.087999999999994,381.37222222221874
2023-05-22 16:18:42,76.475695,0.9837959999999999,1.3365802177631174,8.738427999999999,9.519672,43.11349999999999,381.42222222221875
2023-05-22 16:21:42,81.11979,1.0127319999999997,1.2928398811179473,8.593748,9.201386,41.087999999999994,381.47222222221876
2023-05-22 16:24:42,78.023725,0.9548609999999993,1.3067948272757441,8.709488,9.490737000000001,40.798599999999965,381.5222222222188
2023-05-22 16:27:40,78.819445,0.9548609999999993,1.2827354569201852,8.680558,9.403937,40.50919999999999,381.5716666666632
2023-05-22 16:30:42,80.078125,0.9259259999999996,1.2888552606043486,8.535882999999998,9.346067,41.37729999999996,381.62222222221874
2023-05-22 16:33:42,77.77777499999999,0.8969909999999999,1.294084704085123,8.564817999999999,9.461807,40.79869999999997,381.67222222221875
2023-05-22 16:36:42,79.32580999999999,1.0127319999999997,1.280363470401139,8.825228,9.403936,41.66660000000002,381.72222222221876
2023-05-22 16:39:43,76.99653,0.9548610000000002,1.3306135489725595,8.535878,9.374997,39.06249999999997,381.7724999999965
2023-05-22 16:42:42,75.70891499999999,1.0127310000000005,1.3298690887217768,8.738428,9.432867,40.50919999999999,381.8222222222187
2023-05-22 16:45:19,78.009255,1.1284720000000004,1.346720001160509,8.825228000000001,9.288196,40.79859999999999,381.8658333333298
2023-05-22 16:45:43,78.052665,1.1284720000000004,1.3337375210839846,8.854168,9.288196,40.798700000000025,381.8724999999965
2023-05-22 16:48:42,75.462965,0.9548610000000002,1.2827354569201856,8.535878,9.259257,40.50929999999997,381.9222222222187
2023-05-22 16:51:42,73.654515,1.0127309999999996,1.3052472594802695,8.767363,9.403932000000001,39.6412,381.9722222222187
2023-05-22 16:54:43,74.95660000000001,1.0416659999999993,1.3222966842929917,8.767363,9.374997,39.0625,382.02249999999646
2023-05-22 16:57:42,77.50289,0.9837959999999999,1.300257446168176,8.506948000000001,9.201391999999998,40.21989999999997,382.07222222221867
2023-05-22 17:00:42,75.462965,1.0416659999999993,1.3222966842929917,8.709493,9.317127000000001,40.219899999999996,382.1222222222187
2023-05-22 17:03:42,78.804975,1.1284720000000004,1.3337375210839846,8.854168,9.288196,39.930499999999995,382.1722222222187
2023-05-22 17:06:39,74.9566,1.0416670000000003,1.2971911066380455,8.709494,9.259257,38.7732,382.2213888888854
2023-05-22 17:09:42,75.96933,1.1284720000000004,1.3337375210839846,8.883098,9.317126,39.06249999999997,382.2722222222187
2023-05-22 17:12:44,78.31308,1.0995369999999998,1.2915134463902065,8.709494,9.114587,39.6412,382.32277777777426
2023-05-22 17:15:42,73.91493,1.1284720000000004,1.3467155280723297,8.825234000000002,9.288191999999999,38.7731,382.3722222222187
2023-05-22 17:18:45,76.99652499999999,1.2442130000000002,1.3566675607007124,8.940969,9.172456,39.351800000000026,382.423055555552
2023-05-22 17:21:42,72.88773,1.0416670000000003,1.2971911066380455,8.709494,9.259257,37.905099999999976,382.4722222222187
2023-05-22 17:24:41,74.17535000000001,1.1574080000000002,1.3234371548569082,8.912034,9.259256,37.32639999999998,382.5219444444409
2023-05-22 17:27:42,81.11979,1.2442130000000002,1.3152265424827425,8.883104,9.027781,39.0625,382.57222222221867
2023-05-22 17:30:42,81.105325,1.0995369999999998,1.3303671707349052,8.680554,9.172457,37.905100000000004,382.6222222222187
2023-05-22 17:33:42,85.73495,1.2152770000000004,1.3412738034709362,8.854168,9.114581,38.7731,382.6722222222187
2023-05-22 17:36:42,74.40683,0.868055,1.2171798318255,8.506943,9.288198,39.3518,382.7222222222187
2023-05-22 17:39:42,75.694445,1.1574080000000002,1.34983936824562,8.854164,9.259256,38.7732,382.7722222222187
2023-05-22 17:42:42,75.694445,0.868055,1.2289583789047736,8.333337,9.143522,38.4838,382.8222222222187
2023-05-22 17:45:40,74.95660000000001,0.8969899999999997,1.235196449814692,8.506947,9.259257,39.0625,382.87166666666315
2023-05-22 17:48:41,76.98205999999999,0.868055,1.2523396844033252,8.275466999999999,9.143522,40.798700000000025,382.9219444444409
2023-05-22 17:51:42,75.462965,0.8101849999999997,1.2488538064524926,8.333331999999999,9.346067,39.6412,382.97222222221865
2023-05-22 17:54:42,75.96933,0.983797,1.2633535333276724,8.593753,9.201386,39.06249999999997,383.02222222221866
2023-05-22 17:57:42,72.88773,0.8969909999999999,1.223239235315367,8.449078,9.172457,36.45840000000001,383.07222222221867
2023-05-22 18:00:42,72.381365,0.8969899999999997,1.282421815157762,8.651622999999999,9.519673000000001,37.905100000000004,383.1222222222187
2023-05-22 18:03:41,45.587385,0.46296299999999935,1.058671654643828,8.217592999999999,9.780090000000001,27.777800000000013,383.1719444444409
2023-05-22 18:06:43,32.204865,0.8680560000000002,1.0058066850527352,8.391204,8.680558000000001,24.594899999999996,383.22249999999644
2023-05-22 18:09:42,34.013310000000004,1.1284720000000004,1.0544834712818705,8.188654,8.043982,24.594899999999996,383.27222222221866
2023-05-22 18:15:42,38.88889,0.7523150000000003,3.3302932310653093,0.08680600000000016,8.362269000000001,24.594899999999996,383.27222222221866
2023-05-22 18:18:42,49.4647,0.7523150000000003,3.3449804671285865,0.02893599999999985,8.362269000000001,26.62039999999996,383.27222222221866
2023-05-22 18:21:44,49.479169999999996,0.7233789999999996,3.2972916068756204,0.0,8.333334,27.199099999999987,383.27222222221866
2023-05-22 18:24:40,49.450235,0.7523140000000001,3.3376380514036246,0.0289350000000006,8.333334,27.488499999999988,383.27222222221866
2023-05-22 18:27:42,49.450235,0.7233789999999996,3.304568461111521,0.0,8.362264,28.356400000000008,383.27222222221866
2023-05-22 18:30:42,49.450235,0.7233799999999997,3.297291756649993,0.0,8.333328,27.488399999999956,383.27222222221866
2023-05-22 18:33:42,49.450235,0.7523140000000001,3.344977815720358,0.0289350000000006,8.362264,27.488399999999956,383.27222222221866
2023-05-23 06:06:39,50.24594999999999,0.868055,0.9522270944618791,7.1469879999999995,7.320602999999999,26.331000000000017,383.27222222221866
2023-05-23 06:09:42,47.4103,0.8969900000000006,0.9948317353685716,7.349538000000001,7.5520879999999995,27.199099999999987,383.323055555552
2023-05-23 06:12:42,44.58912,1.070601,1.056070453878358,7.696758000000001,7.667827000000001,26.620400000000018,383.373055555552
2023-05-23 06:15:41,48.19155,1.0127310000000005,1.0413985391199236,7.667828,7.725697,26.620400000000018,383.42277777777423
2023-05-23 06:18:42,49.98553,1.070602,1.056070949343554,7.754627999999999,7.725695999999999,27.488400000000013,383.473055555552
2023-05-23 06:21:44,48.46643,0.9548609999999993,0.9835127697449744,7.465278,7.523147,27.488400000000013,383.5236111111075
2023-05-23 06:24:42,46.39757,0.9548609999999993,1.0255011058878292,7.581018,7.725697,27.199100000000044,383.57305555555195
2023-05-23 06:27:42,52.575230000000005,1.186343,1.0664185308337761,7.8993079999999996,7.667825,28.935300000000012,383.62305555555196
2023-05-23 06:30:41,46.62905,0.9548609999999993,1.052886708920082,7.754633,7.957172,27.198999999999984,383.6727777777742
2023-05-23 06:33:42,46.383105,1.0995369999999998,1.0555396537250243,7.870368,7.783561,27.777799999999985,383.7230555555519
2023-05-23 06:36:42,52.82118,1.0127319999999997,1.0555372757104573,7.696763,7.783561,28.645899999999983,383.77305555555193
2023-05-23 06:39:41,54.629630000000006,0.8101849999999997,1.049144641603439,7.6967620000000005,8.217597,28.93519999999998,383.82277777777415
2023-05-23 06:42:42,71.614585,0.05787099999999956,0.541559683169032,5.729165,7.638884,34.722200000000015,383.8730555555519
2023-05-23 06:45:39,63.122105000000005,0.05787099999999956,0.6233445814186542,6.076389,8.391208,33.85409999999999,383.9222222222186
2023-05-23 06:48:42,51.779515,0.5208329999999997,0.9790015452354169,7.1759260000000005,8.304403,30.3819,383.9730555555519
2023-05-23 06:51:42,49.985535,0.7523150000000003,1.026332267210295,7.609952000000001,8.217597,29.803200000000004,384.02305555555193
2023-05-23 06:54:42,50.766785,0.868055,1.0448731298051677,7.899306999999999,8.275462000000001,29.803200000000004,384.07305555555195
2023-05-23 06:57:42,50.506365,1.0995369999999998,1.1423899185369466,8.072918000000001,8.159721000000001,29.22459999999998,384.12305555555196
2023-05-23 07:00:42,55.410880000000006,1.070602,1.1134430686394414,8.043978,8.130786,29.224499999999978,384.17305555555197
2023-05-23 07:03:42,58.47801,1.1284720000000004,1.1428809409352658,8.188658,8.217596,32.1181,384.223055555552
2023-05-23 07:06:42,62.601275,1.070602,1.1414142080787015,8.159718000000002,8.304396,32.1181,384.273055555552
2023-05-23 07:09:20,60.82176,0.9548609999999993,1.1454934328461042,8.130787999999999,8.535877000000001,31.828699999999998,384.3169444444409
2023-05-23 07:09:43,60.807294999999996,1.0127319999999997,1.1909275382531888,8.246528,8.622686,31.25,384.32333333332974
2023-05-23 07:12:42,60.300925,0.8680559999999993,1.169421233404076,8.535878,9.201392,32.11810000000003,384.37305555555196
2023-05-23 07:15:42,64.163775,1.2152779999999996,1.2722726747611355,8.738427999999999,8.85417,32.407399999999996,384.42305555555197
2023-05-23 07:18:42,62.094905,0.9548610000000002,1.2461700768001471,8.535878,9.172457,31.828700000000026,384.473055555552
2023-05-23 07:21:42,62.601275,1.1863419999999998,1.2849574623659663,8.969903,9.172451,32.69670000000002,384.523055555552
2023-05-23 07:24:39,66.72453999999999,1.1863419999999998,1.2986502047781983,8.854163,9.085651,33.275499999999994,384.57222222221867
2023-05-23 07:27:43,68.02662000000001,1.1284719999999995,1.2676526337777985,8.796293,9.085650999999999,32.98609999999999,384.62333333332975
2023-05-23 07:30:42,65.45139,1.0416659999999993,1.2717992267119531,8.825232999999999,9.317127000000001,34.72219999999999,384.67305555555197
2023-05-23 07:33:42,70.8478,1.0416670000000003,1.2461117357449796,8.680553,9.114586,36.45830000000001,384.723055555552
2023-05-23 07:37:04,75.96933,0.983797,1.312426254450607,8.709492999999998,9.432866,38.4838,384.7791666666631
2023-05-23 07:39:42,77.546295,1.0127309999999996,1.3175928056783595,8.825228,9.490737000000001,38.4838,384.823055555552
2023-05-23 07:42:42,81.65509,0.9259260000000005,1.2769650178662948,8.709492000000001,9.490735999999998,36.45840000000001,384.873055555552
2023-05-23 07:45:44,100.0,0.6076379999999997,1.0217946533369784,7.436342999999999,8.420135,38.19439999999999,384.92361111110756
2023-05-23 07:48:42,90.1331,0.3761570000000001,1.1515109815112206,7.55208,9.780093,47.4537,384.973055555552
2023-05-23 07:51:43,71.58565,0.78125,1.2734758345038242,8.449078,9.606478000000001,38.4838,385.02333333332973
2023-05-23 07:54:42,75.462965,0.8391209999999996,1.2337432625919817,8.622682,9.519670999999999,40.79860000000002,385.07305555555195
2023-05-23 07:58:03,74.71065,0.8101850000000006,1.2712209393481284,8.535882,9.606477,38.7731,385.1288888888853
2023-05-23 08:00:43,73.914935,0.9259259999999996,1.2888552606043486,8.593753,9.403937,39.3518,385.1733333333297
2023-05-23 08:03:40,77.27141499999999,1.0416660000000002,1.258993903178959,8.651617000000002,9.114581,39.9306,385.2224999999964
2023-05-23 08:06:43,81.90104,1.0127319999999997,1.267812424511185,8.564813000000001,9.114581000000001,39.9306,385.27333333332973
2023-05-23 08:09:42,85.27199,1.070602,1.3138611058678014,8.796292999999999,9.317131,38.7732,385.32305555555195
2023-05-23 08:12:42,86.038775,0.8969909999999999,1.2707072245074427,8.535878,9.374997,41.37729999999999,385.37305555555196
2023-05-23 08:15:43,76.22974500000001,0.7523149999999994,1.2424427668731708,8.275468,9.432873,38.7731,385.4233333333297
2023-05-23 08:18:42,75.462965,0.9259259999999996,1.2888552606043486,8.593748,9.403932000000001,40.79860000000002,385.4730555555519
2023-05-23 08:21:42,76.49016499999999,0.868055,1.2754908360664423,8.275466999999999,9.201391999999998,41.66669999999999,385.52305555555193
2023-05-23 08:24:43,75.217015,0.8969899999999997,1.247095421954815,8.478007000000002,9.259257,40.509299999999996,385.5733333333297
2023-05-23 08:27:43,78.28414,0.9548610000000002,1.2584231263191483,8.449072000000001,9.114581000000001,40.79860000000002,385.6233333333297
2023-05-23 08:30:41,76.99653,0.7523150000000003,1.1875672620536801,8.101857,9.114581999999999,40.509299999999996,385.6727777777741
2023-05-23 08:33:42,73.654515,0.8101850000000006,1.2149030839040567,8.304402,9.230326999999999,38.7731,385.72305555555187
2023-05-23 08:36:41,78.052665,0.983797,1.2131695743226005,8.420143,8.912036,39.3519,385.7727777777741
2023-05-23 08:39:42,72.627315,0.9548610000000002,1.2461658296766254,8.391207999999999,9.027777,39.0625,385.82305555555183
2023-05-23 08:42:39,73.40856500000001,1.157407,1.323436608104077,8.593748,8.940971000000001,38.7732,385.8722222222185
2023-05-23 08:45:42,70.55845,0.9837959999999999,1.2384075109983461,8.420143,8.969907,37.905100000000004,385.92305555555185
2023-05-23 08:48:44,72.9022,1.0127319999999997,1.267812424511185,8.449078,8.998846,37.61570000000003,385.9736111111074
2023-05-23 08:51:42,74.97106500000001,0.9259259999999996,1.2165826868348617,8.246533,8.883107,39.93059999999997,386.0230555555518
2023-05-23 08:54:42,72.65625,0.8969909999999999,1.2351970688731004,8.246533,8.998842,37.03699999999998,386.07305555555183
2023-05-23 08:57:42,71.60011499999999,1.0127309999999996,1.2551885331276593,8.449078,8.969907000000001,38.19440000000003,386.12305555555184
2023-05-23 09:00:42,73.914935,1.0416659999999993,1.2331442792222276,8.506943,8.912037,37.615800000000036,386.17305555555185
2023-05-23 09:03:43,69.02488,1.070602,1.2623326733961624,8.535884,8.940971999999999,35.011600000000044,386.2233333333296
2023-05-23 09:06:42,67.73727,1.0995370000000007,1.2915134463902072,8.680554,9.085647,36.74770000000004,386.2730555555518
2023-05-23 09:09:42,71.35417000000001,1.1284719999999995,1.2676479934552636,8.651622999999999,8.940971000000001,35.590299999999985,386.32305555555183
2023-05-23 09:12:42,73.900465,1.0127309999999996,1.2424953285535019,8.333333,8.825232,37.905099999999976,386.37305555555184
2023-05-23 09:15:42,70.3125,1.0127310000000005,1.2678118436717571,8.535878,9.085647,36.16899999999998,386.42305555555185
2023-05-23 09:18:42,69.29977,1.0127309999999996,1.2168731397419443,8.535878,8.969907000000001,36.74770000000001,386.47305555555187
2023-05-23 09:21:40,69.80613500000001,1.0127310000000005,1.2168731397419437,8.535878,8.969907,37.03699999999998,386.5224999999963
2023-05-23 09:24:42,68.27257,1.0127319999999997,1.242495901619881,8.391207999999999,8.883106,35.87959999999998,386.57305555555183
2023-05-23 09:27:43,70.052085,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,35.59030000000001,386.6233333333296
2023-05-23 09:30:42,69.03935,0.983797,1.2384080939842257,8.362272999999998,8.912036,36.16899999999998,386.6730555555518
2023-05-23 09:33:42,72.3669,0.983797,1.2509185941739855,8.564813000000001,9.143516,37.326400000000035,386.7230555555518
2023-05-23 09:36:42,74.45023499999999,1.0416669999999995,1.2971911066380437,8.622688,9.172450999999999,36.16899999999998,386.7730555555518
2023-05-23 09:40:03,73.14815,0.8680559999999993,1.2289590095641905,8.304397999999999,9.114582,38.77320000000003,386.82888888888516
2023-05-23 09:42:41,71.079285,0.9837959999999999,1.26335722871207,8.564813,9.172457,35.59029999999996,386.87277777777405
2023-05-23 09:45:42,73.177085,1.070602,1.2228510218893553,8.593748,8.912036,36.74770000000001,386.9230555555518
2023-05-23 09:48:42,68.518515,0.8101849999999997,1.1804545514511064,8.188658,9.027783,37.615700000000004,386.9730555555518
2023-05-23 09:51:42,68.764465,0.9548609999999993,1.2089846293216346,8.564817999999999,9.114587,37.326400000000035,387.0230555555518
2023-05-23 09:54:42,65.94329,1.0416670000000003,1.2718042111040497,8.738424,9.230326999999999,35.30090000000001,387.07305555555183
2023-05-23 09:57:19,71.35417000000001,1.157407,1.2967083386986455,8.767358000000002,9.056711,37.037000000000035,387.1166666666629
2023-05-23 09:57:42,72.135415,1.0995369999999998,1.2519482349656554,8.709488,9.027781,36.45830000000001,387.1230555555518
2023-05-23 10:00:40,66.95602,0.9259250000000003,1.2165820869127129,8.449078,9.085653,34.72229999999996,387.1724999999962
2023-05-23 10:03:42,70.3125,1.0995369999999998,1.2784091700956621,8.767358000000002,9.143521,34.72219999999999,387.22305555555175
2023-05-23 10:06:42,69.29977,0.9548609999999993,1.246165829676625,8.420143,9.056712000000001,36.16899999999998,387.27305555555176
2023-05-23 10:09:42,68.764465,1.0416659999999993,1.2717992267119524,8.709493,9.201387,36.16899999999998,387.3230555555518
2023-05-23 10:12:42,71.35417000000001,1.157407,1.2967083386986455,8.767363,9.056715999999998,35.87959999999998,387.3730555555518
2023-05-23 10:15:43,67.47685,0.9837959999999999,1.2509180072594972,8.564818,9.143522,37.3263,387.42333333332954
2023-05-23 10:18:42,69.2853,1.0127309999999996,1.280362885726224,8.651618,9.230327,35.87959999999998,387.47305555555175
2023-05-23 10:21:42,72.641785,1.157407,1.2967083386986455,8.738427999999999,9.027781,36.45839999999998,387.52305555555176
2023-05-23 10:24:42,68.27257,0.9837959999999999,1.26335722871207,8.478007999999999,9.085652,35.30090000000001,387.5730555555518
2023-05-23 10:27:41,69.54572,0.9837959999999999,1.2509180072594972,8.680558000000001,9.259262,37.03699999999998,387.622777777774
2023-05-23 10:30:42,73.40856500000001,1.0416669999999995,1.2589944705418366,8.622688,9.085650999999999,37.037000000000035,387.67305555555174
2023-05-23 10:33:42,69.79167000000001,0.9548609999999993,1.233844411506493,8.564817999999999,9.172457,36.16899999999998,387.72305555555175
2023-05-23 10:36:42,71.35417000000001,0.9259259999999996,1.2287887669969535,8.593753,9.259257,36.74770000000001,387.77305555555176
2023-05-23 10:39:40,71.079285,0.9548609999999993,1.2461658296766245,8.535883,9.172452,36.74770000000001,387.8224999999962
2023-05-23 10:42:42,68.243635,0.9259259999999996,1.2650181277422032,8.535878,9.288192,35.59030000000001,387.87305555555173
2023-05-23 10:45:42,72.3669,1.1863419999999998,1.2849574623659663,8.854163,9.056711,36.16909999999996,387.92305555555174
2023-05-23 10:48:42,69.03935,0.8680559999999993,1.2171763764064656,8.275468,9.056712000000001,35.87959999999998,387.97305555555175
2023-05-23 10:51:42,71.58565,1.0995369999999998,1.2915134463902056,8.796293,9.201386,36.74770000000001,388.02305555555176
2023-05-23 10:54:42,71.62905,1.1284720000000004,1.2943337889936113,8.767358000000002,9.114586,36.45830000000001,388.0730555555518
2023-05-23 10:57:41,69.29977,0.9259259999999996,1.2530047842689267,8.449078,9.172452,35.59029999999996,388.122777777774
2023-05-23 11:00:42,70.052085,0.9259259999999996,1.2409316753757207,8.564813000000001,9.259257,37.615700000000004,388.17305555555174
2023-05-23 11:03:42,67.99768499999999,1.0127309999999996,1.2803585610641577,8.738427999999999,9.317127000000001,35.59029999999996,388.22305555555175
2023-05-23 11:06:41,73.40856500000001,1.0995369999999998,1.3174903093930423,8.796293,9.259256,37.615700000000004,388.27277777777397
2023-05-23 11:09:43,69.79167000000001,1.0127309999999996,1.2678118436717563,8.535878,9.085647,35.011499999999955,388.3233333333295
2023-05-23 11:13:03,72.9022,1.0995369999999998,1.2784046264443225,8.738427999999999,9.114581000000001,36.45839999999998,388.37888888888506
2023-05-23 11:15:41,69.27082999999999,0.8969899999999997,1.223238620274655,8.478012999999999,9.201393,36.747600000000034,388.42277777777394
2023-05-23 11:18:40,70.052085,0.9259259999999996,1.2287887669969535,8.593753,9.259257,37.615700000000004,388.47249999999616
2023-05-23 11:21:42,69.54572,0.9837959999999999,1.2633529425204661,8.738427999999999,9.346062,37.037000000000006,388.5230555555517
2023-05-23 11:24:42,71.860535,0.9548610000000002,1.2827354569201856,8.535878,9.259257,37.32639999999998,388.5730555555517
2023-05-23 11:27:42,72.3669,1.0127319999999997,1.242495901619881,8.651623,9.143521,37.905100000000004,388.62305555555173
2023-05-23 11:30:41,72.381365,1.0127309999999996,1.2928392926420114,8.680553,9.288191999999999,37.037000000000006,388.67277777777394
2023-05-23 11:34:03,70.55845,1.0127309999999996,1.2678118436717563,8.767358000000002,9.317127000000001,34.72219999999999,388.7288888888851
2023-05-23 11:36:42,71.079285,0.9259259999999996,1.2409316753757207,8.680558,9.375001999999999,36.74769999999998,388.77305555555176
2023-05-23 11:39:42,74.18981500000001,1.157407,1.3101167205518587,8.883098,9.201391,37.61579999999998,388.8230555555518
2023-05-23 11:42:42,70.833335,0.8101849999999997,1.1919941258528695,8.391207999999999,9.259263,37.61579999999998,388.8730555555518
2023-05-23 11:45:41,71.35417000000001,0.9548609999999993,1.2584231263191477,8.680558,9.346067,37.03699999999998,388.922777777774
2023-05-23 11:48:42,73.9294,1.0416660000000002,1.2845336837478942,8.651617000000002,9.172451,37.615700000000004,388.97305555555175
2023-05-23 11:51:42,71.62905,0.8391209999999996,1.198935776603075,8.506943,9.317132,37.615699999999975,389.02305555555176
2023-05-23 11:54:42,70.052085,0.8969909999999999,1.2707072245074427,8.535882999999998,9.375001999999999,37.32640000000001,389.0730555555518
2023-05-23 11:57:39,73.16262,0.983797,1.2633535333276733,8.651623,9.259256,37.32639999999998,389.12222222221845
2023-05-23 12:00:42,69.29977,0.8680560000000002,1.2406811658574648,8.391203,9.230326999999999,35.87960000000004,389.1730555555518
2023-05-23 12:03:43,72.3669,1.0416669999999995,1.2971911066380448,8.738427999999999,9.288191000000001,37.326400000000035,389.22333333332955
2023-05-23 12:06:42,69.010415,0.8680560000000002,1.2171763764064663,8.535882999999998,9.317127,36.74770000000001,389.27305555555176
2023-05-23 12:09:41,72.381365,1.0127319999999997,1.267812424511185,8.738423000000001,9.288191000000001,36.74769999999995,389.322777777774
2023-05-23 12:12:42,74.435765,0.9259259999999996,1.2530047842689267,8.651623,9.374997,38.19439999999997,389.37305555555173
2023-05-23 12:15:42,70.052085,0.8391209999999996,1.2337432625919817,8.420143,9.317132,36.16899999999998,389.42305555555174
2023-05-23 12:18:42,73.654515,1.0416669999999995,1.322297270554619,8.680558,9.288191000000001,38.48380000000003,389.47305555555175
2023-05-23 12:21:42,69.79167000000001,0.9259259999999996,1.2530089463394891,8.535878,9.259262,36.45840000000004,389.52305555555176
2023-05-23 12:24:42,70.052085,0.983797,1.2633535333276733,8.709492999999998,9.317126,36.16900000000004,389.5730555555518
2023-05-23 12:27:42,70.3125,1.070602,1.2623371788458908,8.767358000000002,9.172456,36.16900000000004,389.6230555555518
2023-05-23 12:30:42,67.997685,0.9259259999999996,1.2530047842689267,8.449078,9.172452,36.45830000000001,389.6730555555518
2023-05-23 12:33:42,67.99768499999999,0.9548609999999993,1.246165829676625,8.680558,9.317127000000001,36.16899999999998,389.7230555555518
2023-05-23 12:36:39,70.3125,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,37.03699999999998,389.7722222222185
2023-05-23 12:39:42,68.50405,0.9548609999999993,1.2584231263191485,8.564817999999999,9.230327,35.59029999999996,389.82305555555183
2023-05-23 12:42:42,70.06655,1.070602,1.2623371788458908,8.767358000000002,9.172456,36.45830000000001,389.87305555555184
2023-05-23 12:45:43,68.012155,0.8680559999999993,1.2171763764064656,8.275468,9.056712000000001,36.16909999999996,389.9233333333296
2023-05-23 12:48:42,69.02488500000001,1.0127319999999997,1.267812424511185,8.593748,9.143516,36.16899999999998,389.9730555555518
2023-05-23 12:51:42,71.875,1.0416669999999995,1.2589944705418379,8.680558,9.143521,37.326400000000035,390.0230555555518
2023-05-23 12:54:44,67.230905,0.8969909999999999,1.223239235315367,8.449078,9.172457,35.30090000000001,390.07361111110737
2023-05-23 12:57:42,68.27257,0.9548609999999993,1.233844411506493,8.622688,9.230327,35.59020000000004,390.1230555555518
2023-05-23 13:00:42,71.60011499999999,0.9259259999999996,1.2287929744251578,8.391203,9.056717,36.45830000000001,390.1730555555518
2023-05-23 13:03:42,68.50405,0.8969899999999997,1.2112120057869153,8.391207000000001,9.085647,36.16900000000004,390.2230555555518
2023-05-23 13:06:42,68.51852,0.8969909999999999,1.2352011912626626,8.449072999999999,9.201391999999998,35.87960000000004,390.2730555555518
2023-05-23 13:09:42,65.92882,0.9259259999999996,1.2165826868348617,8.564817999999999,9.201391999999998,35.59029999999996,390.32305555555183
2023-05-23 13:12:43,70.052085,0.9259259999999996,1.2287887669969544,8.333338,8.998842,36.16899999999998,390.3733333333296
2023-05-23 13:15:40,66.203705,0.9548609999999993,1.233844411506493,8.478007999999999,9.085647,35.01150000000001,390.42249999999626
2023-05-23 13:18:42,71.3397,1.070602,1.2623326733961624,8.680558,9.085646,35.59030000000001,390.4730555555518
2023-05-23 13:21:42,67.99768499999999,0.9259259999999996,1.2530047842689267,8.333338,9.056712000000001,35.59030000000001,390.5230555555518
2023-05-23 13:24:43,69.06829,1.0416669999999995,1.2461072690334776,8.680558,9.114581000000001,35.30099999999999,390.5733333333296
2023-05-23 13:27:42,69.79167000000001,1.0127319999999997,1.2551934847012147,8.478007999999999,8.998846,34.14349999999996,390.6230555555518
2023-05-23 13:30:42,68.75,0.9259259999999996,1.2287929744251578,8.362268,9.027782,35.59030000000001,390.6730555555518
2023-05-23 13:33:42,66.46412,0.9837959999999999,1.263357228712069,8.622683,9.230326999999999,34.43289999999996,390.7230555555518
2023-05-23 13:36:43,66.203705,1.0127309999999996,1.2678118436717563,8.622688,9.172457,34.43289999999996,390.77333333332956
2023-05-23 13:39:42,71.875,1.1284720000000004,1.2810335679054117,8.767358000000002,9.085646,36.16899999999998,390.8230555555518
2023-05-23 13:42:44,66.46412,0.9548609999999993,1.233844411506493,8.506943,9.114582,35.59030000000001,390.8736111111073
2023-05-23 13:45:42,66.970485,1.0127309999999996,1.2551885331276587,8.709493,9.230322000000001,34.72219999999999,390.92305555555174
2023-05-23 13:48:43,70.32697,1.157407,1.2696343991370598,8.854163,9.085646,35.87959999999998,390.9733333333295
2023-05-23 13:51:42,66.984955,0.9548609999999993,1.233844411506493,8.506943,9.114582,35.30099999999999,391.0230555555517
2023-05-23 13:54:41,67.997685,1.0995369999999998,1.2915134463902056,8.680558000000001,9.085650999999999,36.16899999999998,391.0727777777739
2023-05-23 13:57:42,71.875,1.070602,1.2753314576857246,8.680558000000001,9.114586,37.32639999999998,391.1230555555517
2023-05-23 14:00:42,68.243635,0.8680559999999993,1.1934274796211874,8.275468,8.998842,35.30090000000001,391.1730555555517
2023-05-23 14:03:42,67.73727,1.0127309999999996,1.2678118436717563,8.651618,9.201387,35.87959999999998,391.2230555555517
2023-05-23 14:06:43,69.03935,0.9548610000000002,1.2338444115064935,8.391207999999999,8.998847,36.74769999999995,391.27333333332945
2023-05-23 14:09:42,66.95602,0.9837959999999999,1.263357228712069,8.593748000000001,9.201391999999998,35.300899999999956,391.32305555555166
2023-05-23 14:12:42,66.449655,0.9837959999999999,1.2258281047093742,8.651622999999999,9.172457,34.72219999999999,391.3730555555517
2023-05-23 14:15:42,68.764465,1.1863420000000007,1.271176543838165,8.825228000000001,8.998846,35.87960000000004,391.4230555555517
2023-05-23 14:18:45,64.395255,0.9837959999999999,1.2131689993004078,8.506948,8.998842,35.300899999999956,391.473888888885
2023-05-23 14:21:42,67.99768499999999,1.0995369999999998,1.265218541871379,8.738427999999999,9.085650999999999,35.300899999999956,391.5230555555517
2023-05-23 14:24:43,65.422455,0.9837959999999999,1.2384075109983461,8.535883,9.085647,33.85410000000002,391.57333333332946
2023-05-23 14:27:42,68.27257,1.0995369999999998,1.265218541871379,8.738427999999999,9.085650999999999,35.01150000000001,391.6230555555517
2023-05-23 14:30:43,69.54572,1.070602,1.2492576367937465,8.622688,8.998846,35.59019999999998,391.6733333333294
2023-05-23 14:33:40,71.09375,1.070602,1.2492576367937465,8.622688,8.998846,36.16890000000001,391.7224999999961
2023-05-23 14:36:42,65.94329,0.8969909999999999,1.1869625759536304,8.391207999999999,9.027777,35.879700000000014,391.77305555555165
2023-05-23 14:39:44,66.46412,0.9837959999999999,1.2509180072594972,8.535878,9.114581999999999,33.85419999999999,391.8236111111072
2023-05-23 14:42:42,66.203705,1.1284719999999995,1.2810335679054117,8.680553,8.998840999999999,33.85420000000005,391.8730555555516
2023-05-23 14:45:42,69.270835,1.1284719999999995,1.2810335679054126,8.564813,8.883101,34.43289999999996,391.9230555555516
2023-05-23 14:48:42,70.326965,1.1284719999999995,1.2810335679054126,8.564813,8.883101,35.011600000000016,391.97305555555164
2023-05-23 14:51:42,65.69734,0.9837959999999999,1.2004367480229725,8.478007999999999,8.940971999999999,33.85419999999999,392.02305555555165
2023-05-23 14:54:42,66.984955,1.070602,1.2623371788458908,8.651618,9.056716,35.01150000000001,392.07305555555166
2023-05-23 14:57:43,70.052085,1.1284720000000004,1.240614926242046,8.738427999999999,8.969905999999998,36.45840000000001,392.1233333333294
2023-05-23 15:00:46,66.71007,0.9259259999999996,1.1795327940774583,8.275468,8.825232,35.59020000000004,392.17416666666276
2023-05-23 15:03:42,66.71007,1.1284719999999995,1.2676479934552627,8.709493,8.998840999999999,34.43280000000004,392.22305555555164
2023-05-23 15:06:42,68.764465,0.9259259999999996,1.2043074045986404,8.304397999999999,8.912042,35.87960000000001,392.27305555555165
2023-05-23 15:09:43,65.422455,1.0416660000000002,1.2200998101496714,8.709488,9.085652,34.43289999999996,392.3233333333294
