Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-23 15:12:40,65.69734,1.0995369999999998,1.265218541871379,8.680553,9.027776,34.72219999999999,392.3724999999961
2023-05-23 15:15:42,68.764465,1.070602,1.275331457685725,8.535878,8.969906,34.72219999999999,392.4230555555516
2023-05-23 15:18:42,66.203705,1.0127309999999996,1.2424953285535019,8.391207999999999,8.883107,33.85419999999999,392.47305555555164
2023-05-23 15:21:42,67.997685,1.0127319999999997,1.2424959016198804,8.535878,9.027776,35.01159999999999,392.52305555555165
2023-05-23 15:24:43,64.670135,1.0416659999999993,1.2718036398931352,8.564813,9.056717,33.85419999999999,392.5733333333294
2023-05-23 15:27:42,69.039355,1.0416659999999993,1.2718036398931352,8.564813,9.056717,35.879700000000014,392.6230555555516
2023-05-23 15:30:44,63.88889,0.9548610000000002,1.1964421897614803,8.362268,8.883097,33.56479999999999,392.67361111110716
2023-05-23 15:33:42,69.29977,1.1863420000000007,1.257294954364197,8.796298,8.940976,34.43290000000002,392.7230555555516
2023-05-23 15:36:43,63.09317,0.9548609999999993,1.1838232908291721,8.362273,8.854162,33.56479999999999,392.77333333332933
2023-05-23 15:39:42,64.13484,1.0995369999999998,1.2519436330720686,8.651622999999999,8.969906,34.14359999999999,392.82305555555155
2023-05-23 15:42:43,63.09317,1.0995370000000007,1.2519482349656565,8.622684,8.940977,33.27539999999999,392.8733333333293
2023-05-23 15:45:42,65.68287000000001,1.1574080000000002,1.2283253741028324,8.709494,8.854166,32.696799999999996,392.9230555555515
2023-05-23 15:48:43,69.54572,1.1284720000000004,1.2541791309458115,8.506948000000001,8.767365999999999,35.300899999999984,392.97333333332926
2023-05-23 15:51:40,65.94329,0.9259259999999996,1.1670378698298889,8.362268,8.883102000000001,33.56480000000002,393.02249999999594
2023-05-23 15:54:42,66.95602,1.0995369999999998,1.2385865052118692,8.651618,8.940971000000001,34.43289999999999,393.0730555555515
2023-05-23 15:57:42,64.91609,1.0995369999999998,1.2385865052118692,8.680553,8.969906,33.27539999999999,393.1230555555515
2023-05-23 16:00:43,69.039355,1.0127319999999997,1.2168737048903189,8.535878,8.969906,36.169099999999986,393.17333333332925
2023-05-23 16:03:42,63.614005000000006,0.9259259999999996,1.191956706485199,8.246528000000001,8.825232,32.696799999999996,393.22305555555147
2023-05-23 16:06:43,63.107635,1.157407,1.2283248538808873,8.854168,8.998840999999999,33.564899999999966,393.2733333333292
2023-05-23 16:09:42,64.13484,0.9837959999999999,1.2004323333055695,8.333338000000001,8.796292000000001,34.43290000000002,393.32305555555143
2023-05-23 16:12:42,63.599535,1.070602,1.275331457685725,8.535878,8.969906,32.9862,393.37305555555145
2023-05-23 16:15:42,66.71007,1.0995369999999998,1.265218541871379,8.680554,9.027777,33.85410000000002,393.42305555555146
2023-05-23 16:18:43,63.107635,1.0127309999999996,1.2168731397419443,8.391202999999999,8.825232,32.98610000000002,393.4733333333292
2023-05-23 16:21:42,61.57407,1.0127309999999996,1.2168731397419437,8.506948000000001,8.940977,32.407399999999996,393.5230555555514
2023-05-23 16:24:43,66.984955,1.2442130000000002,1.2586270597893252,8.854164,8.883101,34.14350000000002,393.5733333333292
2023-05-23 16:27:42,65.16203999999999,0.9837959999999999,1.23841184644361,8.391202999999999,8.940977,33.85419999999999,393.6230555555514
2023-05-23 16:30:40,66.203705,1.070602,1.2360948986228355,8.622688,8.969906,33.275499999999965,393.6724999999958
2023-05-23 16:33:41,61.574075,1.0127309999999996,1.22972575826262,8.506943,8.969912,32.407399999999996,393.72277777777356
2023-05-23 16:36:42,66.21817,1.1284719999999995,1.2541791309458115,8.709493,8.969911,33.27539999999999,393.7730555555513
2023-05-23 16:39:41,63.62847,1.0995369999999998,1.211596217881117,8.622683,8.854166,32.407399999999996,393.8227777777735
2023-05-23 16:42:42,67.73727,1.0995369999999998,1.2251398821239492,8.535878,8.796301,34.14350000000002,393.8730555555513
2023-05-23 16:45:43,63.88889,0.9259259999999996,1.1544610590066373,8.275468,8.767361999999999,33.56479999999999,393.923333333329
2023-05-23 16:48:42,64.395255,1.0127309999999996,1.2168731397419437,8.535883,8.969912,32.98600000000005,393.97305555555124
2023-05-23 16:51:42,67.73727,1.1284719999999995,1.2269618638082305,8.622683,8.825230999999999,34.43290000000002,394.02305555555125
2023-05-23 16:54:42,63.09317,0.9259259999999996,1.191956706485199,8.246528000000001,8.825232,33.85410000000002,394.07305555555126
2023-05-23 16:57:43,67.49132,1.2442129999999993,1.2729282892775695,8.767363,8.825230000000001,33.56479999999999,394.123333333329
2023-05-23 17:00:42,63.09317,0.9548609999999993,1.2089803083290165,8.362273,8.912032,32.696800000000025,394.17305555555123
2023-05-23 17:03:42,62.63021,0.9837959999999999,1.2258281047093742,8.564813,9.085647,34.43289999999996,394.22305555555124
2023-05-23 17:06:44,65.69734,1.0995369999999998,1.2115962178811184,8.680553,8.912036,33.564899999999994,394.2736111111068
2023-05-23 17:09:40,62.094905,0.8969909999999999,1.1500544078324342,8.275468,8.825227,32.11810000000003,394.32249999999567
2023-05-23 17:12:42,65.69734,0.9837959999999999,1.2004367480229732,8.420137,8.883101,32.696800000000025,394.3730555555512
2023-05-23 17:15:42,67.230905,1.0995369999999998,1.1979618645058574,8.593748,8.796301,33.85419999999996,394.42305555555123
2023-05-23 17:18:42,61.55961,0.8101849999999997,1.0978863013082691,8.246528,8.883102999999998,32.407399999999996,394.47305555555124
2023-05-23 17:21:42,63.368055,1.0416669999999995,1.2200958423052524,8.564817999999999,8.940971000000001,32.696799999999996,394.52305555555125
2023-05-23 17:24:42,61.328125,0.9259259999999996,1.1919567064852,8.304397999999999,8.883102000000001,33.27540000000002,394.57305555555126
2023-05-23 17:27:42,60.517939999999996,0.9548609999999993,1.1838276646588706,8.535878,9.027777,31.828699999999998,394.6230555555513
2023-05-23 17:30:42,66.73900499999999,1.0416670000000003,1.2200958423052526,8.535882999999998,8.912036,32.9862,394.6730555555513
2023-05-23 17:33:42,60.546875,0.868055,1.1694164509244407,8.275463,8.940968,33.27539999999999,394.7230555555513
2023-05-23 17:36:42,60.01157,0.9837959999999999,1.2258281047093742,8.535878,9.056712000000001,32.11809999999997,394.7730555555513
2023-05-23 17:39:41,57.97164,0.9837959999999999,1.2004367480229725,8.478007999999999,8.940971999999999,31.25,394.8227777777735
2023-05-23 17:42:42,64.916085,1.0995369999999998,1.2115962178811184,8.564817999999999,8.796301,31.828700000000026,394.8730555555513
2023-05-23 17:45:42,60.546875,0.78125,1.115444137743857,8.130783000000001,8.883102999999998,31.539299999999997,394.9230555555513
2023-05-23 17:48:40,58.723955000000004,0.8680560000000002,1.1694170609616117,8.304403,8.969907,31.82869999999997,394.9724999999957
2023-05-23 17:51:42,57.957175,0.8969899999999997,1.150058107719665,8.391207000000001,8.940977,31.25,395.02305555555125
2023-05-23 17:54:42,62.340855000000005,0.8969899999999997,1.1869661873892645,8.420137,9.056717,32.9862,395.07305555555126
2023-05-23 17:57:42,60.821754999999996,0.8969899999999997,1.125071322952467,8.333337,8.825227,31.5394,395.1230555555513
2023-05-23 18:00:42,63.107635,0.8680560000000002,1.1694170609616126,8.362272999999998,9.027777,32.407399999999996,395.1730555555513
2023-05-23 18:03:42,33.767365,0.26041700000000034,0.8277869896126693,7.667822999999999,9.317125999999998,25.17360000000002,395.2230555555513
2023-05-23 18:30:42,30.135995,0.983797,0.7806737793657574,6.6261529999999995,6.249995999999999,23.4375,395.2230555555513
2023-05-23 18:33:42,32.71123,1.1574080000000002,0.6729338758200438,6.6261529999999995,5.815974999999999,23.72679999999997,395.2230555555513
2023-05-24 07:39:42,63.425925,1.273148,1.3301808584416286,9.288193,9.403935,31.5394,395.2230555555513
2023-05-24 07:42:42,67.25983500000001,1.0127319999999997,1.267812424511185,8.883102999999998,9.432870999999999,30.960700000000003,395.2730555555513
2023-05-24 07:45:41,66.493055,0.983797,1.2633535333276724,9.027783,9.635416,31.25,395.3227777777735
2023-05-24 07:48:42,67.28877,0.7523149999999994,1.1875710986293715,8.622682,9.635417,32.407399999999996,395.3730555555513
2023-05-24 07:51:42,66.493055,0.6655089999999992,1.1486297315955751,8.391206,9.548607,32.69670000000002,395.4230555555513
2023-05-24 07:54:42,65.74073999999999,0.7523150000000003,1.1764415582077574,8.506947,9.490742000000001,32.98609999999999,395.4730555555513
2023-05-24 07:57:41,63.671875,0.868055,1.2289583789047736,8.622686999999999,9.432872,32.69669999999999,395.5227777777735
2023-05-24 08:00:42,68.807875,1.0416660000000002,1.2331442792222291,8.767357,9.172451,33.27539999999999,395.57305555555126
2023-05-24 08:03:42,62.25405,0.7523140000000001,1.1199655330755387,8.072917,8.912033000000001,33.56479999999999,395.6230555555513
2023-05-24 08:06:38,71.3831,0.6944439999999998,1.0249961609624223,7.841439,8.593755,35.30099999999999,395.67194444444016
2023-05-24 08:09:42,78.31308,0.3761570000000001,1.0496867955463853,7.175929999999999,9.056712999999998,37.905100000000004,395.72305555555124
2023-05-24 08:12:43,63.122105,0.6944440000000007,1.1149238247469504,8.015042000000001,8.998838,33.275499999999994,395.773333333329
2023-05-24 08:15:42,68.53299,0.7523149999999994,1.1199661853314524,8.043986,8.883101,35.59020000000001,395.8230555555512
2023-05-24 08:18:41,60.300925,0.6365740000000004,1.0852608104526604,7.841432,8.912037999999999,32.98609999999999,395.8727777777734
2023-05-24 08:21:42,59.54861,0.8969899999999997,1.150058107719665,8.362267,8.912037,32.98609999999999,395.9230555555512
2023-05-24 08:24:42,61.588539999999995,0.9837960000000008,1.161746792021769,8.391202,8.767365999999999,32.407399999999996,395.9730555555512
2023-05-24 08:27:41,60.82176,0.7523140000000001,1.1199694871453114,7.986107,8.825233,33.56479999999999,396.0227777777734
2023-05-24 08:30:19,56.95891,0.9548609999999993,1.1454934328461037,8.246528,8.651617,32.40730000000002,396.0666666666623
2023-05-24 08:30:42,57.97164,1.0127319999999997,1.1513536710892736,8.333338,8.622686,32.1181,396.07305555555115
2023-05-24 08:33:42,55.425345,0.9259259999999996,1.1544654184957712,8.217588,8.709492000000001,32.117999999999995,396.12305555555116
2023-05-24 08:36:42,60.546875,1.2152779999999996,1.2007518836543611,8.593748000000001,8.564810000000001,31.539299999999997,396.1730555555512
2023-05-24 08:39:42,56.16319,0.78125,1.127106541378955,8.015048,8.796298,32.407399999999996,396.2230555555512
2023-05-24 08:42:41,53.096064999999996,1.0416670000000003,1.1804352045751703,8.535884,8.825227,30.9606,396.2727777777734
2023-05-24 08:45:39,60.807294999999996,1.2442129999999993,1.2150478000177423,8.651622999999999,8.59375,31.828699999999998,396.3222222222178
2023-05-24 08:48:42,55.12153,1.0127310000000005,1.17782390163257,8.304398,8.651617,31.82869999999997,396.37305555555116
2023-05-24 08:51:41,60.807294999999996,1.3310180000000003,1.2421884736794786,8.738428,8.56481,30.9606,396.4227777777734
2023-05-24 08:54:41,59.75116,0.8391209999999996,1.1032960107070102,8.130783000000001,8.709492000000001,31.8288,396.4727777777734
2023-05-24 08:57:42,55.107060000000004,1.0127319999999997,1.1778244546108112,8.420138,8.767356,31.25,396.52305555555114
2023-05-24 09:00:42,59.244794999999996,1.0127319999999997,1.1909275382531888,8.449078,8.825236,31.25,396.57305555555115
2023-05-24 09:03:42,63.09317,1.1284720000000004,1.213207454494561,8.593748,8.767356,32.696799999999996,396.62305555555116
2023-05-24 09:06:41,58.695025,0.9837959999999999,1.1876246842143723,8.217588,8.651622,32.98609999999999,396.6727777777734
2023-05-24 09:09:41,62.065974999999995,1.2442129999999993,1.244217500017178,8.680553,8.68056,31.828699999999998,396.7227777777734
2023-05-24 09:12:42,55.107060000000004,0.8969899999999997,1.1376083969678459,8.246523,8.767363,31.25,396.77305555555114
2023-05-24 09:15:42,53.804975,1.0127309999999996,1.2039440143940359,8.564813,8.969912,32.11800000000002,396.82305555555115
2023-05-24 09:18:19,54.311345,1.070601,1.2228504755322958,8.651618000000001,8.969907000000001,31.539299999999997,396.86666666666224
2023-05-24 09:18:43,54.58623,1.1284720000000004,1.2132122242849903,8.709488,8.883106,30.3819,396.8733333333289
2023-05-24 09:21:42,59.98264,1.0416660000000002,1.20696624813155,8.564818,8.912042,31.828700000000026,396.9230555555511
2023-05-24 09:24:40,54.846644999999995,1.0416670000000003,1.2069667997354006,8.333334,8.680557,31.828700000000026,396.97249999999553
2023-05-24 09:27:42,54.065394999999995,1.070602,1.196086129376922,8.593754,8.854161999999999,32.407400000000024,397.0230555555511
2023-05-24 09:30:42,57.682294999999996,1.070601,1.182568049671001,8.535878,8.767357,31.539300000000026,397.0730555555511
2023-05-24 09:33:42,55.61343,1.070602,1.2095141822528377,8.478007999999999,8.767356,31.53929999999997,397.1230555555511
2023-05-24 09:36:42,55.367475,1.2152780000000005,1.2296932357324093,8.738424,8.767365999999999,31.24999999999997,397.1730555555511
2023-05-24 09:39:42,61.31366,0.9837959999999999,1.174721440234442,8.391207999999999,8.796292000000001,32.1181,397.2230555555511
2023-05-24 09:43:02,54.07986,1.0995370000000007,1.1979571347820661,8.622684,8.825227,30.671300000000002,397.27861111110667
2023-05-24 09:45:42,54.07986,1.0416659999999993,1.1804346610911716,8.478012999999999,8.767357,31.539300000000026,397.3230555555511
2023-05-24 09:48:42,59.230325,1.3020839999999998,1.243315216211682,8.738424,8.622679999999999,32.98610000000002,397.3730555555511
2023-05-24 09:51:42,55.59896,0.9259260000000005,1.141808702380169,8.333334,8.796298,31.25,397.4230555555511
2023-05-24 09:54:42,55.873845,1.0127319999999997,1.1646371654199306,8.420138,8.738426,30.671300000000002,397.4730555555511
2023-05-24 09:57:42,55.35301,0.9837959999999999,1.1747259118220323,8.420138,8.825232,30.3819,397.52305555555114
2023-05-24 10:00:42,54.846644999999995,1.0127309999999996,1.17782390163257,8.449078,8.796297000000001,29.803200000000004,397.57305555555115
2023-05-24 10:03:40,62.586805,1.1574079999999993,1.2143608482508825,8.622688,8.738430000000001,31.5394,397.62249999999557
2023-05-24 10:06:44,53.31308,0.9548610000000002,1.1325493014298826,8.391204,8.767363,31.25000000000003,397.67361111110665
2023-05-24 10:09:42,57.17593,1.2442130000000002,1.2002894244842524,8.854164,8.767361,30.3819,397.72305555555107
2023-05-24 10:12:42,58.463539999999995,0.9548610000000002,1.158355765949552,8.304397999999999,8.738427,30.382000000000033,397.7730555555511
2023-05-24 10:15:42,56.119794999999996,1.0416659999999993,1.2200998101496712,8.506943,8.883107,31.25000000000003,397.8230555555511
2023-05-24 10:18:42,55.873845,0.9837959999999999,1.1876246842143723,8.478007999999999,8.912042,31.25,397.8730555555511
2023-05-24 10:21:42,62.311925,1.0995369999999998,1.2385865052118692,8.564813,8.854166,32.4075,397.9230555555511
2023-05-24 10:24:42,54.600695,1.0127309999999996,1.1909269811770749,8.391202999999999,8.767361999999999,30.671299999999974,397.9730555555511
2023-05-24 10:27:19,61.28472,1.1574079999999993,1.2143608482508825,8.593748,8.709489999999999,31.539300000000026,398.0166666666622
2023-05-24 10:27:42,61.299189999999996,1.1574079999999993,1.2143608482508825,8.593748,8.709489999999999,30.960700000000003,398.0230555555511
2023-05-24 10:30:42,57.161460000000005,0.9548610000000002,1.2089846293216342,8.246528000000001,8.796297,30.671300000000002,398.0730555555511
2023-05-24 10:33:42,56.655095,0.9837959999999999,1.2004367480229732,8.478012999999999,8.940977,30.67130000000003,398.1230555555511
2023-05-24 10:36:43,56.655095,1.1863419999999998,1.2433143086203273,8.651622999999999,8.767361,30.382000000000005,398.17333333332886
2023-05-24 10:39:42,59.99711,0.9548610000000002,1.1711300610984205,8.333338000000001,8.796297,32.11799999999997,398.22305555555107
2023-05-24 10:42:39,57.957175,1.0995369999999998,1.2115915216562527,8.506948000000001,8.738420999999999,29.51389999999998,398.27222222221775
2023-05-24 10:45:43,60.546875,0.9837959999999999,1.148671128272048,8.506948000000001,8.854161999999999,31.5394,398.32333333332883
2023-05-24 10:48:42,57.17593,1.070601,1.2095136398782882,8.535878,8.825227,31.249899999999997,398.37305555555105
2023-05-24 10:51:41,55.613425,1.0416659999999993,1.2200998101496712,8.564813,8.940977,30.9606,398.42277777777326
2023-05-24 10:54:42,57.942710000000005,1.0127309999999996,1.2039440143940359,8.506943,8.912042,32.696799999999996,398.473055555551
2023-05-24 10:57:42,60.77836,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,31.828699999999998,398.523055555551
2023-05-24 11:00:42,56.669560000000004,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,30.092600000000004,398.57305555555104
2023-05-24 11:03:42,58.984375,1.070602,1.209518806285,8.593748000000001,8.883106,31.828699999999998,398.62305555555105
2023-05-24 11:06:41,63.353584999999995,1.0416670000000003,1.1804398198989376,8.506943,8.796295999999998,32.696800000000025,398.67277777777326
2023-05-24 11:09:42,59.244794999999996,0.8680560000000002,1.1573113554155485,8.159723,8.796297,31.539399999999972,398.723055555551
2023-05-24 11:12:42,57.69676,0.9548609999999993,1.1838276646588715,8.478007999999999,8.969907000000001,32.11810000000003,398.773055555551
2023-05-24 11:15:42,61.57407,0.9259259999999996,1.1919567064852,8.391207999999999,8.969912,32.11810000000003,398.82305555555104
2023-05-24 11:18:42,57.957175,0.8680560000000002,1.1328765151255735,8.304403,8.883097,30.092600000000004,398.87305555555105
2023-05-24 11:21:40,62.84722,0.9837959999999999,1.2004367480229725,8.478007000000002,8.940971000000001,31.828700000000026,398.92249999999547
2023-05-24 11:24:42,64.163775,1.070602,1.196090785430545,8.535882999999998,8.796301,32.11810000000003,398.973055555551
2023-05-24 11:27:42,61.55961,0.78125,1.150245336920089,8.072912,8.912032,32.69669999999999,399.023055555551
2023-05-24 11:30:42,58.478004999999996,0.9837959999999999,1.2004367480229725,8.593748000000001,9.056712000000001,31.539299999999997,399.07305555555104
2023-05-24 11:33:41,57.19039,0.9548609999999993,1.2089846293216346,8.478007999999999,9.027777,30.960700000000003,399.12277777777325
2023-05-24 11:36:42,64.39525499999999,1.1574079999999993,1.2421936217257796,8.680558,8.85417,30.3819,399.173055555551
2023-05-24 11:39:42,57.20486,0.9259259999999996,1.1795327940774583,8.304397999999999,8.854162,31.828699999999998,399.223055555551
2023-05-24 11:42:42,62.080439999999996,1.2152779999999996,1.2296882747226392,8.738427999999999,8.76736,32.1181,399.273055555551
2023-05-24 11:45:42,59.244794999999996,0.78125,1.1154400952457861,8.217593,8.969902999999999,31.828700000000026,399.32305555555104
2023-05-24 11:48:42,58.984375,0.8969909999999999,1.162436314961418,8.506943,9.085652,30.671300000000002,399.37305555555105
2023-05-24 11:51:42,58.723955000000004,0.9259259999999996,1.1670378698298889,8.535882999999998,9.056717,31.539299999999997,399.42305555555106
2023-05-24 11:54:42,65.436925,1.0127319999999997,1.1778289974547589,8.506943,8.854171000000001,33.56480000000002,399.47305555555107
2023-05-24 11:58:03,60.040504999999996,0.8969909999999999,1.1500586979020946,8.478007999999999,9.027777,32.117999999999995,399.5288888888844
2023-05-24 12:00:42,63.88889,1.0416670000000003,1.2200958423052526,8.535882999999998,8.912036,32.696799999999996,399.5730555555511
2023-05-24 12:03:42,59.25926,0.8969899999999997,1.1747348811758507,8.362267,8.969907000000001,31.539300000000026,399.6230555555511
2023-05-24 12:06:41,61.06771,0.983797,1.2258286837324306,8.535882999999998,9.056716,31.828700000000026,399.6727777777733
2023-05-24 12:09:42,63.88889,0.9259259999999996,1.1795370999543668,8.593748,9.143522,32.98610000000002,399.72305555555107
2023-05-24 12:12:42,61.31366,0.8969899999999997,1.1500581077196659,8.333337,8.883107,32.696799999999996,399.7730555555511
2023-05-24 12:15:42,64.13484,0.9259260000000005,1.2043031493160647,8.362272,8.969906,32.98609999999999,399.8230555555511
2023-05-24 12:18:42,60.546875,0.8680559999999993,1.1814579187963665,8.420138,9.114582,31.25,399.8730555555511
2023-05-24 12:22:03,66.46412000000001,0.9548610000000002,1.2214527730830291,8.391202,8.969911,35.59030000000001,399.92888888888444
2023-05-24 12:24:42,60.546875,0.8680559999999993,1.1814579187963665,8.275468,8.969912,31.828700000000026,399.9730555555511
2023-05-24 12:27:42,62.601275,0.9548610000000002,1.1964421897614803,8.506947,9.027776,31.82860000000005,400.02305555555114
2023-05-24 12:30:42,64.91609,0.8391200000000003,1.1989311011242463,8.275466999999999,9.085647,32.69670000000002,400.07305555555115
2023-05-24 12:33:44,60.286455000000004,0.8391200000000003,1.1754260607181546,8.188657,8.940977,31.82860000000005,400.1236111111067
2023-05-24 12:36:42,60.300925,0.8969899999999997,1.1624357205407807,8.362267,8.940977,32.9862,400.1730555555511
2023-05-24 12:39:41,66.21817,1.070602,1.1960907854305438,8.506943,8.767361,32.986099999999965,400.22277777777333
2023-05-24 12:42:42,59.794560000000004,0.8391200000000003,1.1276213119954273,8.101847,8.738427,31.82880000000003,400.2730555555511
2023-05-24 12:45:41,59.78009,0.9548610000000002,1.1964421897614803,8.506948000000001,9.027777,31.828699999999998,400.3227777777733
2023-05-24 12:48:43,64.163775,1.1284720000000004,1.240614926242046,8.564817000000001,8.796295,33.27540000000002,400.37333333332884
2023-05-24 12:51:42,60.82176,0.7523140000000001,1.1313783111155442,8.072917,8.940973,32.4075,400.42305555555106
2023-05-24 12:54:42,60.286455000000004,0.8969899999999997,1.199123181770745,8.275466999999999,8.940977,32.11800000000002,400.47305555555107
2023-05-24 12:57:43,58.203125,0.8969909999999999,1.1869625759536298,8.420143,9.056712000000001,32.11809999999997,400.5233333333288
2023-05-24 13:00:42,61.053245000000004,0.9548610000000002,1.2089846293216349,8.391202,8.940971000000001,32.69669999999999,400.57305555555104
2023-05-24 13:03:42,62.340855,0.8680560000000002,1.1694170609616126,8.362272999999998,9.027777,33.27539999999999,400.62305555555105
2023-05-24 13:06:43,59.794560000000004,0.8391200000000003,1.1276171337779526,8.217592,8.854161999999999,32.407399999999996,400.6733333333288
2023-05-24 13:09:42,66.72453999999999,0.9837960000000008,1.161746792021769,8.391202,8.767365999999999,33.27540000000002,400.723055555551
2023-05-24 13:12:42,59.25926,0.78125,1.091912283109979,8.101852999999998,8.796292999999999,31.82869999999997,400.773055555551
2023-05-24 13:15:43,59.25926,0.8969899999999997,1.1376083969678459,8.420137,8.940977,31.25,400.8233333333288
2023-05-24 13:18:40,62.63021,0.9259259999999996,1.1544654184957712,8.391203,8.883107,32.69670000000002,400.87249999999545
2023-05-24 13:21:42,65.19097,0.983797,1.238408093984225,8.304403,8.854166,35.30090000000001,400.923055555551
2023-05-24 13:24:42,58.99884,0.9259259999999996,1.1544610590066378,8.362268,8.854162,31.828699999999998,400.973055555551
2023-05-24 13:27:42,60.112845,1.0127319999999997,1.2168737048903193,8.564817999999999,8.998846,32.117999999999995,401.023055555551
2023-05-24 13:30:43,63.903355,1.0995369999999998,1.2251352183410722,8.564817000000001,8.825230000000001,31.5394,401.0733333333288
2023-05-24 13:33:44,59.794560000000004,0.868055,1.1814573045633732,8.246528000000001,8.940973,31.828700000000026,401.1236111111065
2023-05-24 13:36:41,60.300925,0.9548610000000002,1.183827664658872,8.420137,8.912036,32.9862,401.1727777777732
2023-05-24 13:39:43,63.903355,1.0416669999999995,1.1937460038261796,8.564817999999999,8.883101,32.11800000000002,401.22333333332875
2023-05-24 13:42:42,61.588544999999996,0.8391200000000003,1.1276171337779526,8.246527,8.883097,33.275499999999994,401.27305555555097
2023-05-24 13:45:42,60.56134,0.868055,1.132880165030653,8.506947,9.085652,31.828700000000026,401.323055555551
2023-05-24 13:48:42,66.99942,1.0995369999999998,1.2385865052118692,8.564817000000001,8.85417,34.43289999999999,401.373055555551
2023-05-24 13:51:42,60.807294999999996,0.8391209999999996,1.163574434519908,8.159723,8.883102000000001,31.539300000000026,401.423055555551
2023-05-24 13:54:43,60.546875,0.9259259999999996,1.167037869829888,8.593753,9.114587,32.69670000000002,401.47333333332875
2023-05-24 13:57:40,64.945025,1.1284720000000004,1.2269618638082318,8.680557,8.883105,32.117999999999995,401.52249999999543
2023-05-24 14:00:43,63.122105000000005,0.8101849999999997,1.1336675138416168,8.130787000000002,8.854162,32.98610000000002,401.5733333333288
2023-05-24 14:03:43,58.478004999999996,1.0127309999999996,1.2168731397419437,8.506948000000001,8.940977,31.82869999999997,401.6233333333288
2023-05-24 14:06:42,64.163775,0.983797,1.2004373190078808,8.391203,8.854166,33.275499999999994,401.673055555551
2023-05-24 14:09:43,58.50694,0.9548609999999993,1.1838232908291721,8.420143,8.912032,32.98610000000002,401.72333333332875
2023-05-24 14:12:42,61.83449,1.0416660000000002,1.1804392764135219,8.622686999999999,8.912041,32.11810000000003,401.77305555555097
2023-05-24 14:15:41,64.40972,1.0995369999999998,1.225139882123948,8.535878,8.796301,33.27539999999999,401.8227777777732
2023-05-24 14:18:42,64.16377,0.8391200000000003,1.151655454929031,8.188657,8.883097,33.27540000000002,401.87305555555093
2023-05-24 14:21:42,60.546875,0.8969909999999999,1.1869625759536298,8.420143,9.056712000000001,32.407400000000024,401.92305555555095
2023-05-24 14:24:41,60.561345,0.9548610000000002,1.1711300610984212,8.506947,8.969906,32.4075,401.97277777777316
2023-05-24 14:27:42,65.94329,1.0416670000000003,1.2201003657517555,8.564813000000001,8.940976,32.696799999999996,402.0230555555509
2023-05-24 14:30:42,59.765625,0.8101849999999997,1.1218111826845967,8.188658,8.883102999999998,32.407399999999996,402.0730555555509
2023-05-24 14:33:41,62.32639,0.9837959999999999,1.2004367480229732,8.420137,8.883101,31.25,402.12277777777314
2023-05-24 14:36:40,65.97222500000001,1.070602,1.2228510218893553,8.535878,8.854166,33.27550000000002,402.17249999999535
2023-05-24 14:39:41,60.836225,0.8391200000000003,1.139673299907012,8.101852000000001,8.767361999999999,32.407399999999996,402.2227777777731
2023-05-24 14:42:42,59.013310000000004,0.9548609999999993,1.1711344625295736,8.593748,9.056717,31.539299999999997,402.27305555555085
2023-05-24 14:45:42,64.655675,1.0127319999999997,1.1909275382531888,8.506943,8.883101,34.43290000000002,402.32305555555087
2023-05-24 14:48:42,61.574075,0.8969909999999999,1.174735479793939,8.362272999999998,8.969912,32.69669999999999,402.3730555555509
2023-05-24 14:51:43,67.78067,1.1284729999999996,1.2541796674261267,8.564813000000001,8.825230000000001,34.14349999999999,402.4233333333286
2023-05-24 14:54:42,60.575810000000004,0.9259259999999996,1.1795327940774583,8.304397999999999,8.854162,32.98609999999999,402.47305555555084
2023-05-24 14:57:42,62.61574,1.0127319999999997,1.2168737048903189,8.420143,8.854171000000001,32.98609999999999,402.52305555555085
2023-05-24 15:00:42,62.644675,0.9548610000000002,1.1711344625295743,8.535878,8.998847,32.98610000000002,402.57305555555087
2023-05-24 15:03:42,67.25983500000001,1.1574080000000002,1.2421936217257792,8.506943,8.680554999999998,34.14359999999999,402.6230555555509
2023-05-24 15:06:44,60.040504999999996,0.9259259999999996,1.167037869829888,8.217588,8.738422,31.828699999999998,402.6736111111064
2023-05-24 15:09:42,59.25926,1.070602,1.196090785430545,8.622688,8.883106,30.6712,402.72305555555084
2023-05-24 15:12:42,63.64294,0.9837959999999999,1.1617422906686503,8.506947,8.883101,30.671299999999974,402.77305555555085
2023-05-24 15:15:40,64.163775,1.0127309999999996,1.1909269811770749,8.564813,8.940971999999999,31.25,402.8224999999953
2023-05-24 15:18:42,58.50694,0.9259259999999996,1.1544610590066378,8.304397999999999,8.796292000000001,31.24999999999997,402.8730555555508
2023-05-24 15:21:42,57.98611,0.9837959999999999,1.174721440234442,8.449078,8.854161999999999,31.828600000000023,402.92305555555083
2023-05-24 15:24:42,61.082175,0.9837959999999999,1.174721440234442,8.391207999999999,8.796292000000001,31.5394,402.97305555555084
2023-05-24 15:27:42,56.94444,0.8680559999999993,1.145130469686733,8.304397999999999,8.912032,32.407400000000024,403.02305555555085
2023-05-24 15:30:42,62.601275,1.3020839999999998,1.2433152162116823,8.883104,8.76736,31.25,403.07305555555087
2023-05-24 15:33:42,58.75289,0.9548610000000002,1.1325448119104808,8.333338000000001,8.709487,30.960700000000003,403.1230555555509
2023-05-24 15:36:19,55.38194,1.0416660000000002,1.1804392764135212,8.651618000000001,8.940971999999999,30.671300000000002,403.16666666666197
2023-05-24 15:36:43,55.38194,1.070601,1.209518263909068,8.651618000000001,8.940977,30.960700000000003,403.1733333333286
2023-05-24 15:39:42,60.286455000000004,1.0127309999999996,1.1379749278461126,8.506948000000001,8.767357,31.25,403.22305555555084
2023-05-24 15:42:42,55.38194,0.9548609999999993,1.1838232908291721,8.362273,8.854162,29.513900000000007,403.27305555555085
2023-05-24 15:45:43,59.042244999999994,1.157407,1.2143603319797944,8.680558000000001,8.796301,31.828799999999973,403.3233333333286
2023-05-24 15:48:42,55.931709999999995,0.8969899999999997,1.137604080111199,8.275463,8.796292999999999,30.960699999999974,403.3730555555508
2023-05-24 15:51:42,57.20486,1.0127319999999997,1.1909275382531888,8.420143,8.796301,30.382000000000033,403.42305555555083
2023-05-24 15:54:40,62.876155,1.0127319999999997,1.1778289974547596,8.449072999999999,8.796301,32.69670000000002,403.47249999999525
2023-05-24 15:57:42,55.64236,0.9837959999999999,1.1876202414967416,8.420138,8.854162,30.381999999999977,403.5230555555508
2023-05-24 16:00:41,57.711225,1.157407,1.228329663220229,8.767358000000002,8.912041,31.828699999999998,403.572777777773
2023-05-24 16:03:42,63.64294,1.0995369999999998,1.225139882123948,8.622683,8.883106,31.828699999999998,403.62305555555076
2023-05-24 16:06:42,58.21759,1.0127309999999996,1.1909224685206474,8.478012999999999,8.854161999999999,30.671300000000002,403.6730555555508
2023-05-24 16:09:42,64.40972,1.1863419999999998,1.2292361812558574,8.796293,8.883101,32.696799999999996,403.7230555555508
2023-05-24 16:12:44,58.99884,0.868055,1.1694164509244407,8.275463,8.940968,30.9606,403.77361111110633
2023-05-24 16:15:44,58.21759,1.0127309999999996,1.2168731397419437,8.593748000000001,9.027777,31.5394,403.82361111110635
2023-05-24 16:18:41,61.082175,0.9259259999999996,1.167037869829888,8.506943,9.027777,32.98609999999999,403.872777777773
2023-05-24 16:21:42,62.60127,0.9259259999999996,1.167037869829888,8.420138,8.940971999999999,32.69670000000002,403.9230555555508
2023-05-24 16:24:43,57.971644999999995,0.9837959999999999,1.2004367480229732,8.391202999999999,8.854167,31.539399999999972,403.9733333333285
2023-05-24 16:27:42,62.87616,1.1284720000000004,1.2269618638082318,8.622688,8.825236,32.696699999999964,404.02305555555074
2023-05-24 16:30:41,58.000575,0.9259259999999996,1.1544610590066378,8.304397999999999,8.796292000000001,30.671300000000002,404.07277777777296
2023-05-24 16:33:40,61.820025,1.0127319999999997,1.1646371654199306,8.593748,8.912036,30.671299999999974,404.12249999999517
2023-05-24 16:36:43,65.436925,1.070602,1.1825732730731122,8.564813000000001,8.796301,33.85409999999999,404.1733333333285
2023-05-24 16:39:42,62.586805,0.7233799999999997,1.1009536147333925,7.812502,8.680551999999999,32.407399999999996,404.22305555555073
2023-05-24 16:42:42,65.19097,0.8391210000000004,1.1276219210158944,8.246527,8.883106,32.407399999999996,404.27305555555074
2023-05-24 16:45:42,56.94444,0.8101849999999997,1.1098820268249927,8.246528,8.912033000000001,30.671300000000002,404.32305555555075
2023-05-24 16:48:41,70.09549,0.6076389999999998,1.0110121922590751,7.552083,8.506944,33.56480000000002,404.37277777777297
2023-05-24 16:51:42,92.23089999999999,-0.02893399999999957,,5.729169000000001,8.304393,42.824100000000016,404.4230555555507
2023-05-24 16:54:42,70.34143499999999,0.4050919999999998,1.0427071474031804,7.465275999999999,9.201394,35.011600000000016,404.47305555555073
2023-05-24 16:57:19,64.42419,0.5497680000000003,1.0316872855038863,7.725695999999999,8.912037999999999,33.27550000000002,404.5166666666618
2023-05-24 16:57:42,64.40972500000001,0.578703,1.053517804929426,7.667826,8.825233,33.85409999999999,404.5230555555507
2023-05-24 17:00:42,62.326385,0.6655099999999994,1.1057556328704845,7.928241999999999,8.969912,32.696799999999996,404.5730555555507
2023-05-24 17:03:42,61.31366,0.868055,1.1328759179040824,8.246532,8.825227,31.828699999999998,404.6230555555507
2023-05-24 17:06:42,63.151039999999995,0.9548609999999993,1.1838232908291721,8.333338,8.825227,32.117999999999995,404.6730555555507
2023-05-24 17:09:45,55.135995,0.9259259999999996,1.1290739937664427,8.159718000000002,8.593752,31.25,404.72388888888406
2023-05-24 17:12:39,61.848955000000004,1.1863419999999998,1.2007489236699807,8.651622999999999,8.680551,31.539299999999997,404.7722222222174
2023-05-24 17:15:42,54.875575,0.9548609999999993,1.1711300610984208,8.217592999999999,8.680552,30.6712,404.82305555555075
2023-05-24 17:18:42,56.177665000000005,1.0127319999999997,1.1646371654199306,8.391203,8.709491,29.51389999999998,404.87305555555076
2023-05-24 17:21:41,62.87616,1.0416670000000003,1.1937460038261787,8.391203,8.709485999999998,32.117999999999995,404.922777777773
2023-05-24 17:24:44,56.684025,0.8101849999999997,1.1218111826845967,8.101848,8.796292999999999,31.25,404.9736111111063
2023-05-24 17:27:42,56.684025,1.070601,1.1960855910264638,8.564818,8.825227,31.8288,405.02305555555074
2023-05-24 17:30:42,56.684025,1.0995369999999998,1.2115915216562538,8.622689,8.854162,30.671400000000006,405.07305555555075
2023-05-24 17:33:42,52.575230000000005,1.157407,1.1718149691294042,8.651624000000002,8.680557,29.513900000000007,405.12305555555076
2023-05-24 17:36:42,58.75289,1.1284720000000004,1.213207454494561,8.593748,8.767356,31.828700000000026,405.1730555555508
2023-05-24 17:39:41,53.096064999999996,1.070602,1.1689490660393045,8.420144,8.622682000000001,29.80329999999998,405.222777777773
2023-05-24 17:42:42,53.616895,1.186343,1.215052769205021,8.738424,8.796301,30.3819,405.27305555555074
2023-05-24 17:45:44,56.684025,1.0127319999999997,1.2039445755268796,8.564814,8.969912,30.382000000000005,405.3236111111063
2023-05-24 17:48:43,53.862845,1.1574080000000002,1.2002869354506596,8.622684,8.709486,29.51389999999998,405.3733333333285
2023-05-24 17:51:40,55.38194,1.0416659999999993,1.193745456261229,8.478012999999999,8.796297000000001,30.092600000000004,405.4224999999952
2023-05-24 17:54:42,55.135995,0.868055,1.132880165030653,8.362268,8.940973,30.960700000000003,405.47305555555073
2023-05-24 17:57:42,52.5897,0.9837959999999999,1.1747259118220323,8.333333,8.738427,29.513900000000007,405.52305555555074
2023-05-24 18:00:41,50.766785,0.9259250000000003,1.1795322064308558,8.506948,9.056712999999998,29.803200000000004,405.57277777777296
2023-05-24 18:06:42,30.439815000000003,1.0995369999999998,0.9313475764457616,8.767363,8.449076,24.016200000000026,405.57277777777296
2023-05-25 06:09:42,40.711805,0.9259259999999996,0.95457161800055,7.089118,7.146992000000001,24.88420000000002,405.57277777777296
2023-05-25 06:12:40,32.204865,0.9837959999999999,0.8628906174745783,7.378468,7.146992000000001,23.43749999999997,405.57277777777296
2023-05-25 06:15:45,37.369789999999995,1.157407,1.005807525528706,7.552078,7.262731,24.016199999999998,405.57277777777296
2023-05-25 06:18:42,38.411455,1.0416660000000002,1.0124584091181608,7.523148000000001,7.465281999999999,25.173599999999993,405.57277777777296
2023-05-25 06:22:03,33.26099,0.9259259999999996,0.95457161800055,7.523148,7.581022000000001,23.726899999999972,405.57277777777296
2023-05-25 06:24:42,30.41088,0.868055,0.9107691588907109,7.2916680000000005,7.3784730000000005,24.016199999999998,405.57277777777296
2023-05-25 06:27:42,40.465855,1.3020829999999997,0.984548298887147,7.581017999999999,7.002315,25.173599999999965,405.57277777777296
2023-05-25 06:30:42,31.19213,0.868055,0.9522270944618791,7.436338,7.609953,24.3056,405.62277777777297
2023-05-25 06:33:42,36.617475,1.070602,0.9501671254014339,7.523153,7.291670999999999,23.726800000000026,405.672777777773
2023-05-25 06:36:42,42.28877,0.9259259999999996,0.9826631770297534,7.667822999999999,7.783567,25.752299999999963,405.722777777773
2023-05-25 06:39:43,38.411455000000004,1.0416669999999995,1.056068444620952,7.812498,7.841431000000001,24.3056,405.77305555555074
2023-05-25 06:42:42,46.15162,0.49189799999999995,0.7997968338220499,7.089123000000001,7.812505000000001,25.75230000000002,405.82277777777296
2023-05-25 06:45:42,77.560765,-0.28935200000000005,,4.253474999999999,7.2048570000000005,37.32640000000001,405.87277777777297
2023-05-25 06:48:43,66.46412000000001,-0.26041700000000034,,4.3402780000000005,8.275465,34.722200000000015,405.9230555555507
2023-05-25 06:51:40,52.31481,-0.08680500000000002,,5.642363,8.072918,29.224500000000035,405.9722222222174
2023-05-25 06:54:43,48.19155,0.46296300000000024,0.8634090703573705,7.031246,8.015042999999999,28.64580000000001,406.02305555555074
2023-05-25 06:57:42,39.684605000000005,0.694445,0.9185462926182635,7.349542,7.841436999999999,26.041600000000017,406.07277777777296
2023-05-25 07:00:42,44.05382,0.8101849999999997,0.9990831459893098,7.5231460000000006,7.928241000000001,26.90979999999999,406.12277777777297
2023-05-25 07:03:43,51.504630000000006,0.7233800000000006,0.9603724990662019,7.320606000000001,7.841435999999999,28.067099999999982,406.1730555555507
2023-05-25 07:06:42,46.614580000000004,0.7233799999999997,0.9965141658164075,7.378472,7.986111999999999,27.777799999999985,406.22277777777293
2023-05-25 07:09:43,44.328705,0.7523150000000003,1.0021919388423783,7.754632,8.304397,26.909699999999987,406.2730555555507
2023-05-25 07:12:43,52.28588,0.8391209999999996,1.0662269643062068,7.754631999999999,8.246531000000001,28.06710000000004,406.3230555555507
2023-05-25 07:15:42,46.137155,0.7523150000000003,1.0263322672102957,7.870367,8.478012,26.909699999999987,406.3727777777729
2023-05-25 07:18:43,53.05266,0.868055,1.1081443402539664,8.101856,8.622681,28.356400000000008,406.42305555555066
2023-05-25 07:21:43,60.546875,0.8969909999999999,1.1376046660148575,7.957176,8.478005,30.671300000000002,406.4730555555507
2023-05-25 07:24:42,52.271415000000005,0.49189799999999995,1.0063087093580239,7.523146,8.825228,30.3819,406.5227777777729
2023-05-25 07:27:43,48.9294,0.7233799999999997,1.1457312806167117,8.130792,9.114582,29.224500000000006,406.57305555555064
2023-05-25 07:30:40,46.629054999999994,0.9259259999999996,1.1544610590066373,8.449078,8.940971999999999,28.067099999999982,406.6222222222173
2023-05-25 07:33:42,58.723955000000004,1.186343,1.1863424999891288,8.651623,8.65162,30.960699999999974,406.67277777777286
2023-05-25 07:36:44,59.490745000000004,1.0127310000000005,1.1909269811770757,8.391202,8.767361,30.382000000000005,406.7233333333284
2023-05-25 07:39:42,65.45139,1.1574080000000002,1.2421936217257792,8.854163,9.027774999999998,31.828699999999998,406.77277777777283
2023-05-25 07:42:43,58.96991,0.8391200000000003,1.1872098952388022,8.217588,8.998838,31.25,406.8230555555506
2023-05-25 07:45:44,55.135995,0.9837959999999999,1.238407510998347,8.796298,9.346062,30.382000000000005,406.87333333332833
2023-05-25 07:48:42,68.764465,0.6365740000000004,1.095918820948744,7.870375,8.969911,33.85419999999999,406.92277777777275
2023-05-25 07:51:42,100.0,0.4050929999999999,0.9703588430774316,7.233793,8.738430000000001,33.56480000000002,406.97277777777276
2023-05-25 07:54:42,100.0,0.49189799999999995,1.0063087093580239,7.465283,8.767365,34.7222,407.0227777777728
2023-05-25 07:57:43,100.0,-0.05787100000000045,,6.163195999999999,8.912037,39.3519,407.0730555555505
2023-05-25 08:00:42,100.0,-0.08680600000000016,,5.6423570000000005,8.593753,42.24540000000002,407.12277777777274
2023-05-25 08:03:42,100.0,0.17361100000000018,0.8834941565253416,6.712962000000001,9.085650999999999,39.9306,407.17277777777275
2023-05-25 08:06:43,100.0,0.23148199999999974,0.9503334151370351,7.233795999999999,9.490744,38.7731,407.2230555555505
2023-05-25 08:09:40,100.0,0.49189799999999995,1.1119416429049107,7.725690000000001,9.346062,37.905100000000004,407.2722222222172
2023-05-25 08:12:42,85.50347,0.5208339999999998,1.1366704535886538,7.696756,9.288192,36.16899999999998,407.3227777777727
2023-05-25 08:15:43,64.36632,0.6076389999999998,1.137059710933554,8.159721999999999,9.461803,34.72230000000002,407.3730555555505
2023-05-25 08:18:41,60.76389,0.9548610000000002,1.2584231263191483,8.593748000000001,9.259257,32.1181,407.4224999999949
2023-05-25 08:21:43,66.95602,1.0995369999999998,1.265218541871379,8.651617000000002,8.998840000000001,34.72229999999999,407.47305555555045
2023-05-25 08:24:42,67.49132,0.6365740000000004,1.0959224963220393,7.7835600000000005,8.883106,34.72229999999999,407.52277777777266
2023-05-25 08:27:42,67.751735,0.6655089999999992,1.1165478725265099,8.015045999999998,9.085647,34.722200000000015,407.57277777777267
2023-05-25 08:30:43,75.462965,0.5208330000000005,1.0689691713692784,7.436338000000001,8.825235,38.4838,407.6230555555504
2023-05-25 08:33:42,100.0,-0.02893599999999985,,5.613427000000001,8.188652999999999,41.37729999999999,407.67277777777264
2023-05-25 08:36:42,74.66724500000001,0.28935200000000005,1.0691631785104416,7.233792000000001,9.606480000000001,37.03710000000001,407.72277777777265
2023-05-25 08:39:43,58.96991,0.9259259999999996,1.2530047842689267,8.622689999999999,9.346064,31.828699999999998,407.7730555555504
2023-05-25 08:42:43,63.614005000000006,1.4467599999999994,1.3122470529345915,9.02778,8.76736,31.828699999999998,407.8230555555504
2023-05-25 08:45:45,55.64236,1.070601,1.182568049671001,8.680554,8.912033000000001,31.25,407.87361111110596
2023-05-25 08:48:39,56.91551,1.2442129999999993,1.2729282892775695,8.85417,8.912037,31.5394,407.9219444444393
2023-05-25 08:51:44,60.02604,1.273148,1.2586245558472031,8.912039,8.883101,31.25,407.9733333333282
2023-05-25 08:54:42,61.805555,1.1863419999999998,1.2572949543641982,8.825233999999998,8.969912,32.98609999999999,408.0227777777726
2023-05-25 08:57:42,60.286455000000004,1.186343,1.2292366932364631,8.709494,8.796301,32.117999999999995,408.0727777777726
2023-05-25 09:00:41,59.51968,1.157407,1.2283248538808873,8.883104,9.027777,32.1181,408.12249999999483
2023-05-25 09:03:42,62.861689999999996,1.157407,1.2559587434049277,8.796299,8.998842,32.407399999999996,408.1727777777726
2023-05-25 09:06:42,58.203125,1.1574079999999993,1.2283253741028337,8.709489999999999,8.854162,32.117999999999995,408.2227777777726
2023-05-25 09:09:45,57.436345,1.2152779999999996,1.2581809998842968,8.85417,8.940971999999999,32.69669999999999,408.27361111110594
2023-05-25 09:12:42,60.79282,1.2442129999999993,1.215047800017741,8.680553,8.622679999999999,32.40729999999999,408.3227777777726
2023-05-25 09:15:42,64.65567,1.0127309999999996,1.1909224685206474,8.420143,8.796292000000001,33.27550000000002,408.3727777777726
2023-05-25 09:18:42,58.723955000000004,0.9548609999999993,1.1964421897614796,8.478012999999999,8.998842,32.117999999999995,408.42277777777264
2023-05-25 09:21:42,62.340855000000005,1.1284720000000004,1.240614926242046,8.738428,8.969906,32.1181,408.47277777777265
2023-05-25 09:24:42,63.88889,1.070601,1.2228504755322958,8.420138,8.738427,33.27540000000002,408.52277777777266
2023-05-25 09:27:39,62.601275,1.0416659999999993,1.1804346610911702,8.535883,8.825227,33.27540000000002,408.57194444443934
2023-05-25 09:30:41,63.65741,1.0127309999999996,1.1909269811770749,8.535878,8.912037,32.9862,408.6224999999949
2023-05-25 09:33:42,65.69734,1.1284720000000004,1.2541791309458115,8.651618,8.912036,33.275499999999994,408.67277777777264
2023-05-25 09:36:42,66.984955,1.0416669999999995,1.2331448387818276,8.564817999999999,8.969911,33.27540000000002,408.72277777777265
2023-05-25 09:39:41,69.54572,1.0127319999999997,1.2039400921460481,8.420143,8.825230999999999,35.30090000000001,408.77249999999486
2023-05-25 09:42:42,64.39525499999999,0.8101850000000006,1.1571856386089783,8.043982,8.825227,33.56479999999999,408.8227777777726
2023-05-25 09:45:42,66.99942,0.8969909999999999,1.174735479793939,8.333331999999999,8.940971000000001,34.72219999999999,408.8727777777726
2023-05-25 09:49:03,64.930555,0.9259259999999996,1.2165826868348617,8.246528000000001,8.883102000000001,34.432799999999986,408.92861111110597
2023-05-25 09:51:41,60.546875,1.0995370000000007,1.2652185418713797,8.651624000000002,8.998847,33.27540000000002,408.97249999999485
2023-05-25 09:54:41,63.62847,1.2442130000000002,1.2586270597893252,8.854164,8.883101,32.9862,409.02249999999486
2023-05-25 09:57:44,60.286455000000004,1.0127310000000005,1.2039395310146,8.564818,8.969907,32.696799999999996,409.0733333333282
2023-05-25 10:00:42,65.94329,1.0995369999999998,1.2251352183410735,8.709494,8.969907000000001,33.27550000000002,409.1227777777726
2023-05-25 10:03:42,63.382525,1.1284720000000004,1.2269618638082318,8.622684,8.825232,34.14349999999999,409.17277777777264
2023-05-25 10:06:40,65.95775499999999,1.2152780000000005,1.2862641050333437,8.912034000000002,9.056716,33.27539999999999,409.22222222221706
2023-05-25 10:09:42,67.230905,1.2442130000000002,1.2729282892775737,8.854169,8.912036,34.72229999999999,409.2727777777726
2023-05-25 10:12:42,62.876155,1.070602,1.2095141822528377,8.391204000000002,8.680552,33.275499999999994,409.3227777777726
2023-05-25 10:15:42,60.27199,1.157407,1.242188322610998,8.651623999999998,8.825227,32.407400000000024,409.3727777777726
2023-05-25 10:18:44,59.53414,1.157407,1.2283248538808873,8.651619,8.796292000000001,32.407400000000024,409.4233333333282
2023-05-25 10:21:42,62.094905,1.2442130000000002,1.272933214358375,8.738424000000002,8.796301,32.986099999999965,409.4727777777726
2023-05-25 10:24:41,64.163775,1.2442130000000002,1.2871296649181707,8.767359,8.854166,32.11799999999997,409.5224999999948
2023-05-25 10:27:43,62.340855000000005,1.157407,1.2559634851189634,8.709489,8.912042,32.69679999999997,409.57305555555035
2023-05-25 10:30:43,64.163775,1.1284720000000004,1.2676526337777991,8.709489,8.998847,32.69679999999997,409.62305555555037
2023-05-25 10:33:42,61.820025,1.1284720000000004,1.2269618638082318,8.709488,8.912036,31.82860000000005,409.6727777777726
2023-05-25 10:36:42,65.69734,0.9259259999999996,1.1795327940774583,8.420143,8.969907000000001,33.85409999999996,409.7227777777726
2023-05-25 10:39:42,70.34143499999999,0.9837959999999999,1.1747259118220323,8.391207000000001,8.796301,34.43289999999996,409.7727777777726
2023-05-25 10:42:42,65.69734,0.8101849999999997,1.1571896802966777,7.986107,8.767362,35.300899999999956,409.8227777777726
2023-05-25 10:45:40,65.43692,0.9259259999999996,1.1795327940774583,8.362272999999998,8.912037,33.275499999999965,409.87222222221703
2023-05-25 10:48:42,68.764465,0.9837959999999999,1.2131689993004078,8.391207000000001,8.883101,34.722200000000015,409.9227777777726
2023-05-25 10:51:42,66.449655,0.8680560000000002,1.1573071587815074,8.246533,8.883097,34.72229999999999,409.9727777777726
2023-05-25 10:54:42,67.505785,1.0127319999999997,1.2168737048903189,8.535878,8.969906,33.85420000000002,410.0227777777726
2023-05-25 10:57:42,64.43866,0.8680559999999993,1.1814579187963665,8.275468,8.969912,34.722200000000015,410.0727777777726
2023-05-25 11:00:43,66.72453999999999,1.0416670000000003,1.19374600382618,8.535882999999998,8.854166,33.56479999999999,410.12305555555037
2023-05-25 11:04:03,63.38252,0.8101849999999997,1.1454611132486365,8.159718,8.912033000000001,33.85409999999999,410.1786111111059
2023-05-25 11:06:47,66.99942,0.8391209999999996,1.1516560726055014,8.130792,8.825230999999999,33.275499999999965,410.22416666666146
2023-05-25 11:09:42,65.94329,0.8101849999999997,1.157185638608977,8.130792,8.912037,33.564899999999994,410.27277777777255
2023-05-25 11:12:42,70.052085,0.8680560000000002,1.1694170609616126,8.246531999999998,8.912036,35.59019999999998,410.32277777777256
2023-05-25 11:15:42,65.45139,0.78125,1.1387050505217429,7.986111999999999,8.796292000000001,33.27540000000002,410.37277777777257
2023-05-25 11:18:44,67.50579,0.8969899999999997,1.1624314564906446,8.391207000000001,8.969907000000001,35.01159999999999,410.4233333333281
2023-05-25 11:21:42,62.601275,0.8391209999999996,1.1872105256195769,8.217593,8.998842,34.432800000000015,410.47277777777254
