Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-25 11:24:39,65.43692,0.983797,1.238408093984225,8.420143,8.969906,34.722200000000015,410.5219444444392
2023-05-25 11:27:42,61.328125,1.0127319999999997,1.2551891100974655,8.478014,8.998842,33.27550000000002,410.57277777777256
2023-05-25 11:30:41,63.38252,1.070602,1.2228510218893553,8.593754,8.912042,32.407399999999996,410.6224999999948
2023-05-25 11:33:42,59.534144999999995,1.0995370000000007,1.2519436330720684,8.651624000000002,8.969907,32.696799999999996,410.6727777777725
2023-05-25 11:36:44,60.040504999999996,1.0995369999999998,1.2115962178811184,8.738424,8.969907000000001,31.8288,410.72333333332807
2023-05-25 11:39:42,64.40972500000001,1.2442130000000002,1.2586270597893252,8.767364,8.796301,32.1181,410.7727777777725
2023-05-25 11:42:42,61.313655,0.9548610000000002,1.1711300610984212,8.449074,8.912033000000001,32.4075,410.8227777777725
2023-05-25 11:45:42,60.286455000000004,1.070601,1.236094348324834,8.680558,9.027777,32.407399999999996,410.8727777777725
2023-05-25 11:48:19,62.08044,1.1863420000000007,1.2433143086203287,8.738428,8.854166,32.98610000000002,410.9163888888836
2023-05-25 11:48:43,63.903355,1.157407,1.2002864231765322,8.767363,8.854166,32.98609999999999,410.92305555555026
2023-05-25 11:51:42,64.930555,0.9548610000000002,1.2089846293216342,8.246528000000001,8.796297,32.98609999999999,410.9727777777725
2023-05-25 11:54:44,62.355325,0.9548609999999993,1.1838276646588706,8.449078,8.940977,33.275499999999994,411.023333333328
2023-05-25 11:57:42,64.40972500000001,0.9259259999999996,1.1919567064852,8.478007999999999,9.056712000000001,33.27540000000002,411.07277777777244
2023-05-25 12:00:44,67.7662,1.0416669999999995,1.2331448387818276,8.564817999999999,8.969911,34.722200000000015,411.123333333328
2023-05-25 12:03:39,63.107635,0.9548610000000002,1.208980308329017,8.333338000000001,8.883097,33.85420000000002,411.1719444444391
2023-05-25 12:06:42,64.930555,1.070602,1.2492576367937454,8.593748000000001,8.969906,33.56479999999999,411.2227777777724
2023-05-25 12:09:42,63.122105,1.0416659999999993,1.2331442792222276,8.535883,8.940977,33.27539999999999,411.27277777777243
2023-05-25 12:12:42,67.505785,1.0995369999999998,1.2115962178811184,8.622688,8.854171000000001,34.14349999999999,411.32277777777244
2023-05-25 12:15:43,61.57407,0.9548610000000002,1.1964421897614803,8.304397999999999,8.825227,32.98609999999999,411.3730555555502
2023-05-25 12:18:42,66.23264,1.1574080000000002,1.2421936217257792,8.680553,8.854164999999998,33.275499999999994,411.4227777777724
2023-05-25 12:21:20,62.876155,0.8969909999999999,1.174735479793939,8.246528,8.854167,33.27540000000002,411.4666666666613
2023-05-25 12:21:45,61.83449,0.8969909999999999,1.162432050909824,8.275468,8.854167,33.85410000000002,411.47361111110575
2023-05-25 12:24:42,63.38252,1.0416669999999995,1.2331448387818265,8.593748,8.998840999999999,33.275499999999994,411.52277777777243
2023-05-25 12:27:42,64.163775,0.9259259999999996,1.167037869829888,8.420143,8.940977,33.27550000000002,411.57277777777244
2023-05-25 12:30:43,66.46412000000001,0.868055,1.1694164509244407,8.275466999999999,8.940971999999999,32.4075,411.6230555555502
2023-05-25 12:33:41,61.574075,0.868055,1.1814573045633732,8.246527,8.940971999999999,33.27539999999999,411.6724999999946
2023-05-25 12:36:42,64.163775,0.8680560000000002,1.1814579187963672,8.275462000000001,8.969906,32.1181,411.72277777777236
2023-05-25 12:39:42,68.793405,0.8101849999999997,1.1571896802966777,8.275462000000001,9.056717,34.722200000000015,411.7727777777724
2023-05-25 12:42:40,61.83449,0.78125,1.1387050505217429,8.043982,8.854162,32.69670000000002,411.8222222222168
2023-05-25 12:45:42,67.766205,1.0416660000000002,1.2200952867045427,8.564817000000001,8.940971,33.56480000000002,411.87277777777234
2023-05-25 12:48:42,62.340855000000005,0.8391200000000003,1.1635738125715884,8.130787000000002,8.854167,32.696799999999996,411.92277777777235
2023-05-25 12:51:41,62.61574,0.9548610000000002,1.2338444115064935,8.391207000000001,8.998846,32.98609999999999,411.97249999999457
2023-05-25 12:54:42,66.203705,0.8969909999999999,1.1500544078324342,8.304403,8.854161999999999,32.98610000000002,412.0227777777723
2023-05-25 12:57:42,61.588539999999995,0.8969899999999997,1.1869661873892645,8.246527,8.883107,33.27539999999999,412.07277777777233
2023-05-25 13:00:43,61.82002,0.8969909999999999,1.1991237886719872,8.304403,8.969912,33.56480000000002,412.1230555555501
2023-05-25 13:03:42,67.50579,1.0995369999999998,1.2251352183410722,8.564817000000001,8.825230000000001,34.722200000000015,412.1727777777723
2023-05-25 13:06:42,61.848955000000004,0.7233790000000004,1.1234557959942493,8.072917,8.998838,31.828699999999998,412.2227777777723
2023-05-25 13:09:42,64.163775,0.9548610000000002,1.183827664658872,8.506947,8.998846,32.1181,412.2727777777723
2023-05-25 13:12:42,64.163775,0.868055,1.1694164509244407,8.275466999999999,8.940971999999999,31.828799999999973,412.32277777777233
2023-05-25 13:15:41,65.69734,1.0127310000000005,1.1909269811770757,8.535882,8.912041,34.14350000000002,412.37249999999455
2023-05-25 13:18:42,63.62847,0.8101850000000006,1.157189680296678,8.072912,8.854167,33.275499999999965,412.4227777777723
2023-05-25 13:21:39,63.62847,0.868055,1.1934268612302248,8.304402,9.027777,34.43289999999999,412.471944444439
2023-05-25 13:24:42,65.97222500000001,0.7523150000000003,1.0969594632532016,8.101852000000001,8.883097,33.56479999999999,412.5227777777723
2023-05-25 13:27:42,63.64294,0.8391200000000003,1.1635738125715884,8.246532,8.969912,33.27539999999999,412.57277777777233
2023-05-25 13:30:42,68.012155,0.9837960000000008,1.2384118464436105,8.391202,8.940976,33.275499999999965,412.62277777777234
2023-05-25 13:33:42,63.62847,0.8101849999999997,1.1571896802966777,8.188657,8.969912,33.56480000000002,412.67277777777235
2023-05-25 13:36:42,68.02662000000001,0.9548610000000002,1.2338444115064935,8.362267,8.969906,33.27540000000002,412.72277777777236
2023-05-25 13:39:42,62.340855000000005,0.8680560000000002,1.1934316056459282,8.130783000000001,8.854167,32.986099999999965,412.7727777777724
2023-05-25 13:42:42,65.19097,1.0127319999999997,1.2039445755268796,8.564813000000001,8.969911,33.85419999999999,412.8227777777724
2023-05-25 13:45:41,66.99942,1.0416670000000003,1.2069667997354006,8.564813000000001,8.912036,33.56480000000002,412.8724999999946
2023-05-25 13:48:42,65.43692,0.8391209999999996,1.1516560726055014,8.217593,8.912032,33.85419999999999,412.92277777777235
2023-05-25 13:51:42,60.546875,0.9259259999999996,1.1919567064852,8.420138,8.998842,32.98610000000002,412.97277777777236
2023-05-25 13:54:42,67.751735,1.1574079999999993,1.2421936217257787,8.709488,8.883099999999999,33.275499999999994,413.0227777777724
2023-05-25 13:57:42,61.299189999999996,0.8969909999999999,1.162432050909824,8.304397999999999,8.883097,32.98610000000002,413.0727777777724
2023-05-25 14:00:39,63.903355,1.0416669999999995,1.2331448387818276,8.564817999999999,8.969911,32.696800000000025,413.12194444443907
2023-05-25 14:03:43,64.684605,0.8680559999999993,1.1814579187963665,8.304397999999999,8.998842,33.85419999999999,413.17305555555015
2023-05-25 14:06:42,62.12384,0.9259259999999996,1.204303149316064,8.449078,9.056712000000001,31.25,413.22277777777236
2023-05-25 14:09:41,62.340855000000005,0.9837959999999999,1.23841184644361,8.535878,9.085652,33.275499999999994,413.2724999999946
2023-05-25 14:12:42,66.99942,1.0416669999999995,1.2331448387818265,8.593748,8.998840999999999,34.722200000000015,413.32277777777233
2023-05-25 14:15:41,62.369789999999995,0.8969909999999999,1.1869625759536298,8.333338,8.969907,31.25,413.37249999999455
2023-05-25 14:18:42,64.395255,0.9548609999999993,1.1838276646588715,8.564817999999999,9.056717,32.98610000000002,413.4227777777723
2023-05-25 14:21:42,68.77893499999999,1.0127319999999997,1.2168737048903193,8.478007999999999,8.912036,33.275499999999994,413.4727777777723
2023-05-25 14:24:43,62.340855000000005,0.8969909999999999,1.162432050909824,8.275468,8.854167,31.82869999999997,413.52305555555006
2023-05-25 14:27:42,62.369789999999995,0.9837959999999999,1.2131689993004078,8.506948000000001,8.998842,33.56479999999999,413.5727777777723
2023-05-25 14:30:42,58.99884,1.0416659999999993,1.2069662481315495,8.622683,8.969907000000001,32.11810000000003,413.6227777777723
2023-05-25 14:33:41,63.122105,1.3020839999999998,1.243320375038651,8.969904,8.85417,33.56480000000005,413.6724999999945
2023-05-25 14:36:42,62.094905,1.070602,1.209514182252838,8.593754,8.883102000000001,32.696799999999996,413.72277777777225
2023-05-25 14:39:39,60.807289999999995,1.1574080000000002,1.228330183443532,8.738424,8.883106,32.4075,413.77194444443893
2023-05-25 14:43:03,64.163775,1.0416670000000003,1.2200958423052526,8.478014,8.854167,33.85419999999999,413.8286111111056
2023-05-25 14:45:42,60.546875,1.0995369999999998,1.2519482349656568,8.738424,9.056717,32.11800000000005,413.8727777777723
2023-05-25 14:48:41,65.94329,1.2442130000000002,1.2586270597893192,8.883104,8.912041,34.14350000000002,413.9224999999945
2023-05-25 14:51:19,66.493055,1.0416660000000002,1.193745456261229,8.535878,8.854161999999999,34.14350000000002,413.9663888888834
2023-05-25 14:51:42,64.40972,0.9837959999999999,1.225823743590053,8.391208,8.912032,32.407399999999996,413.97277777777225
2023-05-25 14:54:42,62.876155,1.070602,1.2360948986228355,8.709494,9.056712000000001,32.69669999999999,414.02277777777226
2023-05-25 14:57:42,58.75289,1.157407,1.2421930975947748,8.854164,9.027777,32.69670000000002,414.0727777777723
2023-05-25 15:00:42,57.219325,1.1863419999999998,1.243319157011474,8.940969,9.056717,32.407399999999996,414.1227777777723
2023-05-25 15:03:42,64.40972,1.157407,1.2283248538808873,8.825234000000002,8.969907000000001,34.43289999999999,414.1727777777723
2023-05-25 15:06:41,61.588539999999995,1.0995369999999998,1.2385865052118692,8.622684,8.912037,33.564899999999994,414.2224999999945
2023-05-25 15:09:42,66.493055,1.186343,1.2572954741072635,8.709494,8.854171000000001,34.14349999999999,414.27277777777226
2023-05-25 15:12:42,60.82176,1.0127310000000005,1.2039395310146,8.391208,8.796297,33.56480000000002,414.3227777777723
2023-05-25 15:15:42,62.12384,1.1284719999999995,1.2269618638082316,8.767363,8.969911,32.4075,414.3727777777723
2023-05-25 15:18:40,65.19097500000001,1.0416659999999993,1.2200998101496712,8.506943,8.883107,33.85409999999999,414.4222222222167
2023-05-25 15:21:42,61.84896,1.0416660000000002,1.2200952867045431,8.449078,8.825232,32.40739999999997,414.47277777777225
2023-05-25 15:24:42,62.601275,1.0416659999999993,1.2331442792222276,8.622683,9.027777,32.986099999999965,414.52277777777226
2023-05-25 15:27:42,68.287035,1.1863419999999998,1.2292361812558574,8.709493,8.796301,33.56479999999999,414.5727777777723
2023-05-25 15:30:42,61.574075,0.8969899999999997,1.1624314564906446,8.333333,8.912033000000001,32.98610000000002,414.6227777777723
2023-05-25 15:33:44,61.574075,1.0416660000000002,1.20696624813155,8.651618000000001,8.998842,33.27540000000002,414.67333333332783
2023-05-25 15:36:42,64.149305,1.0416660000000002,1.1937500399873435,8.651618000000001,8.969912,32.98610000000002,414.72277777777225
2023-05-25 15:39:44,58.723955000000004,1.0416670000000003,1.2201003657517555,8.564814,8.940977,32.98609999999999,414.7733333333278
2023-05-25 15:42:42,58.75289,1.0995369999999998,1.2385865052118692,8.622684,8.912037,31.539299999999997,414.8227777777722
2023-05-25 15:45:42,63.38252,1.070602,1.1825685839557527,8.478014,8.709492000000001,33.56479999999999,414.8727777777722
2023-05-25 15:48:43,61.31366,1.1284720000000004,1.2406196292449747,8.593748,8.825236,32.69679999999997,414.92305555555
2023-05-25 15:51:42,61.31366,1.1284720000000004,1.2406149262420458,8.680558,8.912036,32.696799999999996,414.9727777777722
2023-05-25 15:54:42,64.42419,1.0995369999999998,1.2519482349656568,8.564813,8.883106,33.27540000000002,415.0227777777722
2023-05-25 15:57:40,61.34259,0.9837959999999999,1.1876202414967407,8.362273,8.796297,32.1181,415.0722222222166
2023-05-25 16:00:42,61.31366,1.157407,1.255958743404927,8.709493,8.912036,32.696799999999996,415.12277777777217
2023-05-25 16:03:43,65.69734,1.157407,1.2421930975947748,8.680558,8.854171000000001,33.56479999999999,415.1730555555499
2023-05-25 16:06:42,62.876155,1.0416660000000002,1.1937454562612295,8.506948,8.825232,32.407399999999996,415.22277777777214
2023-05-25 16:09:42,65.711805,1.157407,1.2283248538808873,8.767363,8.912036,33.275499999999965,415.27277777777215
2023-05-25 16:12:41,62.61574,0.9259259999999996,1.204303149316064,8.246528000000001,8.854162,32.11810000000003,415.32249999999436
2023-05-25 16:15:42,63.122105,1.0127319999999997,1.1909275382531888,8.535878,8.912036,32.696800000000025,415.3727777777721
2023-05-25 16:18:42,63.903355,0.9837959999999999,1.2131733868253398,8.478007999999999,8.969912,32.696799999999996,415.4227777777721
2023-05-25 16:21:42,63.88889,1.0127309999999996,1.2168731397419437,8.651618,9.085647,33.275499999999994,415.47277777777214
2023-05-25 16:24:42,67.25984,1.0127309999999996,1.2424953285535019,8.535878,9.027777,35.011600000000016,415.52277777777215
2023-05-25 16:27:41,67.47685,1.0995369999999998,1.2519482349656568,8.535878,8.854171000000001,32.98610000000002,415.57249999999436
2023-05-25 16:30:42,63.382525,0.9548610000000002,1.1838276646588708,8.304397999999999,8.796297,32.696800000000025,415.6227777777721
2023-05-25 16:33:42,62.84722,1.1284719999999995,1.2406149262420447,8.709493,8.940971000000001,32.696799999999996,415.6727777777721
2023-05-25 16:36:40,65.19097,0.9837959999999999,1.2004367480229725,8.478007999999999,8.940971999999999,32.986099999999965,415.72222222221654
2023-05-25 16:39:42,62.340855000000005,1.0127319999999997,1.203940092146049,8.564817999999999,8.969906,32.696799999999996,415.7727777777721
2023-05-25 16:42:42,68.53299,0.9548609999999993,1.1964421897614796,8.449078,8.969907000000001,34.72219999999999,415.8227777777721
2023-05-25 16:45:43,61.34259,0.9259259999999996,1.1795327940774583,8.304397999999999,8.854161999999999,31.82869999999997,415.87305555554985
2023-05-25 16:48:42,67.505785,1.070602,1.2228510218893553,8.564813000000001,8.883101,33.85419999999999,415.92277777777207
2023-05-25 16:51:41,63.903355,0.8969909999999999,1.162432050909824,8.275468,8.854167,33.56479999999999,415.9724999999943
2023-05-25 16:54:42,65.69734,1.157407,1.2283248538808873,8.680558000000001,8.825231,34.14350000000002,416.02277777777203
2023-05-25 16:57:42,62.094905,0.868055,1.1694164509244407,8.275463,8.940968,32.1181,416.07277777777205
2023-05-25 17:00:42,62.601275,1.1284719999999995,1.2132122242849899,8.680553,8.854171000000001,31.828700000000026,416.12277777777206
2023-05-25 17:03:42,63.107635,0.8969899999999997,1.1624314564906446,8.333333,8.912033000000001,32.98619999999997,416.17277777777207
2023-05-25 17:06:41,61.328125,1.0995369999999998,1.2251352183410735,8.651622999999999,8.912036,31.24999999999997,416.2224999999943
2023-05-25 17:09:42,66.493055,1.070602,1.209514182252838,8.622688,8.912036,33.85410000000002,416.27277777777203
2023-05-25 17:12:42,60.546875,0.9548610000000002,1.1838232908291726,8.333338000000001,8.825227,33.275499999999994,416.32277777777205
2023-05-25 17:15:39,65.69734,1.186343,1.2150478476509,8.680558,8.738425,33.27540000000002,416.3719444444387
2023-05-25 17:18:42,60.807294999999996,0.8101849999999997,1.1218111826845967,8.188658,8.883102999999998,32.407400000000024,416.42277777777207
2023-05-25 17:21:42,62.340855000000005,1.0127319999999997,1.242495901619881,8.478007999999999,8.969906,32.69679999999997,416.4727777777721
2023-05-25 17:24:41,61.05324,0.9259259999999996,1.167037869829888,8.420138,8.940971999999999,31.25,416.5224999999943
2023-05-25 17:27:42,64.68460999999999,1.070602,1.2228510218893553,8.449078,8.767365999999999,33.27540000000002,416.57277777777205
2023-05-25 17:30:41,65.19097,0.9548609999999993,1.1838232908291721,8.333338,8.825227,32.696799999999996,416.62249999999426
2023-05-25 17:33:42,62.340855000000005,0.78125,1.1387090488357638,8.246528,9.056718,32.69670000000002,416.672777777772
2023-05-25 17:36:42,58.723955000000004,0.9548609999999993,1.1838276646588706,8.449078,8.940977,32.69670000000002,416.722777777772
2023-05-25 17:39:41,63.38252,1.0127319999999997,1.2168737048903189,8.535878,8.969906,31.828699999999998,416.77249999999424
2023-05-25 17:42:42,60.56134,0.9837959999999999,1.2004367480229732,8.362268,8.825232,31.828699999999998,416.822777777772
2023-05-25 17:45:41,64.699075,1.0995369999999998,1.225139882123948,8.593748000000001,8.854171000000001,33.564899999999966,416.8724999999942
2023-05-25 17:48:42,56.94444,0.9837959999999999,1.2004367480229725,8.304397999999999,8.767361999999999,31.82869999999997,416.92277777777196
2023-05-25 17:51:42,61.83449,1.157407,1.2002864231765322,8.738427999999999,8.825231,32.40739999999997,416.97277777777197
2023-05-25 17:55:00,59.013310000000004,0.9259259999999996,1.1544610590066378,8.391207999999999,8.883102000000001,31.828700000000026,417.027777777772
2023-05-25 17:57:41,58.232060000000004,1.0127309999999996,1.1909269811770749,8.593748000000001,8.969907000000001,31.539299999999997,417.0724999999942
2023-05-25 18:00:42,58.478004999999996,0.8101849999999997,1.157185638608977,8.246528000000001,9.027773,31.828700000000026,417.12277777777194
2023-05-25 18:09:41,35.069445,1.1284720000000004,1.0238599080479616,8.333338000000001,8.130786,25.17360000000002,417.12277777777194
2023-05-25 18:27:42,39.94502,1.4756939999999998,0.8736177720032667,7.089118000000001,6.076384,26.331000000000017,417.12277777777194
2023-05-25 18:30:42,38.396995000000004,1.5046290000000004,0.7637271143305971,7.1180579999999996,5.931709000000001,24.884299999999996,417.12277777777194
2023-05-29 06:09:42,50.766785,1.0127309999999996,1.0413985391199196,7.725698,7.783567,27.488499999999988,417.12277777777194
2023-05-29 06:13:02,42.274305,0.9837959999999999,1.0544804207972949,7.957178,8.101852000000001,25.462999999999994,417.1783333333275
2023-05-29 06:15:43,52.054395,1.3020830000000005,1.1825689221216586,8.535878,8.304395,30.092600000000004,417.2230555555497
2023-05-29 06:18:42,43.301505000000006,0.8391199999999994,1.0662263776612588,8.043982999999999,8.535883,26.909700000000015,417.2727777777719
2023-05-29 06:21:42,44.849540000000005,1.0995369999999998,1.1139468333479037,8.246523,8.275466,27.199099999999987,417.32277777777193
2023-05-29 06:24:40,41.247105000000005,0.9837959999999999,1.0682489633118937,7.928243,8.101847,26.331000000000017,417.37222222221635
2023-05-29 06:27:44,46.90393,1.070602,1.1274869481266971,8.043978,8.159726,27.488399999999984,417.42333333332743
2023-05-29 06:30:41,43.793405,1.1284719999999995,1.0992831213870269,8.043982999999999,7.986111,27.488500000000016,417.4724999999941
2023-05-29 06:33:43,53.616895,1.3310180000000003,1.1486714273590235,8.680558,8.33333,28.93520000000001,417.52305555554966
2023-05-29 06:36:42,49.75405,0.78125,1.0560959557867016,7.928242999999999,8.535882999999998,28.93519999999998,417.5727777777719
2023-05-29 06:39:42,51.5625,0.9548610000000002,1.2214484774010395,8.680557,9.259256,29.224500000000006,417.6227777777719
2023-05-29 06:42:42,61.588539999999995,0.6365739999999995,0.9643115871784963,7.9282390000000005,8.680555000000002,32.1181,417.6727777777719
2023-05-29 06:45:42,70.60185,0.02893499999999971,0.6121595486925244,5.815968,8.622682999999999,36.45829999999998,417.7227777777719
2023-05-29 06:48:42,46.65799,0.7523150000000003,1.1199661853314524,8.159724,8.998839,28.35650000000001,417.7727777777719
2023-05-29 06:51:42,54.137735000000006,1.3020839999999998,1.1513544242550944,8.738424,8.449069999999999,29.51389999999998,417.82277777777193
2023-05-29 06:54:43,53.862845,1.070602,1.1689537893456472,8.217588,8.420136,31.249900000000025,417.8730555555497
2023-05-29 06:57:42,56.684025,0.9259260000000005,1.1033379954237403,8.304402,8.680556,29.80329999999998,417.9227777777719
2023-05-29 07:00:42,58.99884,0.8391200000000003,1.1276213119954273,8.101847,8.738427,31.828699999999998,417.9727777777719
2023-05-29 07:03:40,53.87731,0.8969899999999997,1.0997685475364432,8.188657,8.622687,30.38190000000003,418.0222222222163
2023-05-29 07:06:42,65.465855,0.9259259999999996,1.1670378698298889,8.159726,8.68056,33.85409999999999,418.0727777777719
2023-05-29 07:09:42,56.684025,0.6365740000000004,1.0745479660132649,7.725697,8.767363,31.8288,418.1227777777719
2023-05-29 07:12:42,55.410880000000006,0.868055,1.1814573045633732,8.391202,9.085647,32.11810000000003,418.1727777777719
2023-05-29 07:15:42,59.28819,0.868055,1.1694206233654498,8.420137,9.085652,34.432799999999986,418.2227777777719
2023-05-29 07:18:42,54.137730000000005,0.8969909999999999,1.1869667901681362,8.564813000000001,9.201391999999998,30.381899999999973,418.2727777777719
2023-05-29 07:21:42,64.40972,1.2152779999999996,1.2862592873427474,8.883102999999998,9.027775000000002,31.8288,418.32277777777193
2023-05-29 07:24:42,60.300925,0.8391200000000003,1.1754260607181546,8.362267,9.114587,32.4075,418.37277777777194
2023-05-29 07:27:42,60.04051,0.9837959999999999,1.2509180072594972,8.680557,9.259260999999999,32.696799999999996,418.42277777777196
2023-05-29 07:30:45,67.520255,1.0127310000000005,1.2678118436717571,8.767362,9.317131,35.01159999999999,418.4736111111053
2023-05-29 07:33:42,68.27257,0.8969909999999999,1.1991237886719872,8.275462000000001,8.940971000000001,34.14349999999999,418.522777777772
2023-05-29 07:36:42,73.4375,1.0127310000000005,1.2928392926420125,8.738422,9.346061,37.03709999999998,418.572777777772
2023-05-29 07:39:43,77.80671000000001,0.9259260000000005,1.240931675375722,8.651622,9.346066,37.61580000000001,418.62305555554974
2023-05-29 07:42:39,70.60185,0.8101850000000006,1.2823334457327065,8.478012,9.577547,36.16899999999998,418.6719444444386
2023-05-29 07:45:43,71.875,0.9837959999999999,1.3124298435841313,9.085647000000002,9.809031000000001,36.16900000000001,418.7230555555497
2023-05-29 07:48:42,66.203705,0.78125,1.1958076442936174,8.506943,9.461803,36.16899999999998,418.7727777777719
2023-05-29 07:51:42,68.532985,0.8680560000000002,1.2406811658574648,8.622682000000001,9.461806,37.32630000000003,418.82277777777193
2023-05-29 07:54:42,71.629055,0.9259260000000005,1.2409316753757211,8.535882,9.230325999999998,37.61570000000003,418.87277777777194
2023-05-29 07:57:42,71.875,0.7523150000000003,1.1764415582077574,8.217597,9.201391999999998,36.74770000000001,418.92277777777196
2023-05-29 08:00:42,72.91667000000001,0.6655100000000003,1.1907491125879537,7.986116,9.259256,38.7731,418.97277777777197
2023-05-29 08:03:42,83.99884499999999,0.46296299999999935,1.058671654643828,7.465278,9.027775000000002,41.66660000000002,419.022777777772
2023-05-29 08:06:42,82.94271,0.34722200000000036,0.9947275450381199,7.291664,9.114581999999999,41.95600000000002,419.072777777772
2023-05-29 08:09:42,85.011575,0.5497690000000004,1.1218102215865877,7.957175,9.403936,40.50919999999999,419.122777777772
2023-05-29 08:12:42,86.05323999999999,0.28935200000000005,0.9170200134184752,7.349533,9.172451,42.824100000000016,419.172777777772
2023-05-29 08:15:42,85.76389,0.28935200000000005,1.0535201777644418,7.118056,9.432874,45.428200000000004,419.222777777772
2023-05-29 08:18:43,74.95660000000001,0.5208329999999997,1.1461961897720128,7.899306,9.519673000000001,39.6413,419.2730555555498
2023-05-29 08:21:39,79.09433,0.7233800000000006,1.1896406406576467,8.101856000000002,9.201386,40.50929999999997,419.32194444443866
2023-05-29 08:24:41,76.244215,0.5208339999999998,1.117509984339285,7.667826000000001,9.201392,39.0625,419.3724999999942
2023-05-29 08:27:42,77.27141499999999,0.6655100000000003,1.1592304774279132,8.072916,9.259256,38.7732,419.42277777777196
2023-05-29 08:30:42,73.943865,0.5208339999999998,1.0982061344094216,7.7835659999999995,9.259262,38.7731,419.47277777777197
2023-05-29 08:33:42,70.8478,0.694445,1.1800302473900575,8.159727,9.317132,37.615699999999975,419.522777777772
2023-05-29 08:36:42,70.601855,1.0127319999999997,1.2551891100974655,8.651623,9.172450999999999,37.61580000000001,419.572777777772
2023-05-29 08:39:42,69.2853,0.7233799999999997,1.1346235813360361,8.159721999999999,9.114582,38.194500000000005,419.622777777772
2023-05-29 08:42:43,67.505785,0.8391200000000003,1.1872098952388022,8.449072000000001,9.230322000000001,36.747600000000034,419.67305555554975
2023-05-29 08:45:42,71.875,0.9837959999999999,1.2384118464436091,8.535877,9.085650999999999,36.74770000000001,419.72277777777197
2023-05-29 08:48:41,63.38252,1.0416660000000002,1.2589939031789597,8.709489,9.172453,35.301000000000016,419.7724999999942
2023-05-29 08:51:42,61.57407,1.3310179999999994,1.3164969930995518,9.288194999999998,9.259257,34.43289999999999,419.82277777777193
2023-05-29 08:54:42,66.46412,1.2152769999999995,1.2862635857469502,9.027774,9.172457,35.300899999999984,419.87277777777194
2023-05-29 08:57:41,65.68287,1.273148,1.3018706252622663,9.143514,9.201386,34.722200000000015,419.92249999999416
2023-05-29 09:00:40,69.06829,1.3310180000000003,1.301870654899473,9.143514,9.085646,36.16899999999998,419.9722222222164
2023-05-29 09:03:42,71.122685,1.157407,1.2967083386986455,8.883104,9.172457,38.48389999999998,420.0227777777719
2023-05-29 09:06:41,68.518515,1.2152769999999995,1.3139534770767758,9.027774,9.230327,34.722200000000015,420.07249999999414
2023-05-29 09:09:42,72.381365,1.3020839999999998,1.316500000547274,9.02778,9.056716,36.45830000000004,420.1227777777719
2023-05-29 09:12:42,68.77893499999999,1.1284720000000004,1.2810335679054126,8.709489,9.027777,34.72229999999999,420.1727777777719
2023-05-29 09:15:41,68.532985,1.2442129999999993,1.3012296190274815,9.056709999999999,9.172457,35.87959999999998,420.2224999999941
2023-05-29 09:18:42,68.53299,1.157407,1.2967083386986455,8.709494,8.998847,36.16899999999998,420.27277777777186
2023-05-29 09:21:41,67.73727,1.2442129999999993,1.2871296649181707,9.02778,9.114587,36.16899999999998,420.3224999999941
2023-05-29 09:24:42,70.58738500000001,1.157407,1.283213541917129,8.825234000000002,9.085647,37.61580000000001,420.37277777777183
2023-05-29 09:27:42,68.02662000000001,1.070602,1.275331457685725,8.622684,9.056712000000001,35.59030000000001,420.42277777777184
2023-05-29 09:30:41,70.60185,1.2731480000000008,1.301870625262265,8.912034000000002,8.969905999999998,35.87959999999998,420.47249999999406
2023-05-29 09:33:42,67.49132,1.0416670000000003,1.2331448387818276,8.564814,8.969907,37.32640000000001,420.5227777777718
2023-05-29 09:36:42,65.94329,1.1863419999999998,1.3122481225021212,8.969904,9.230322000000001,35.30090000000001,420.5727777777718
2023-05-29 09:39:40,66.449655,1.2731480000000008,1.287560824334132,9.056714,9.085646,35.590299999999985,420.62222222221624
2023-05-29 09:42:42,69.79167000000001,1.0416659999999993,1.246106705554451,8.535883,8.969907000000001,36.74770000000001,420.6727777777718
2023-05-29 09:45:41,72.3669,0.9837960000000008,1.2384075109983466,8.535882,9.085646,37.03709999999998,420.722499999994
2023-05-29 09:48:42,74.95660000000001,0.8101849999999997,1.1919941258528695,8.188662,9.056717,37.905100000000004,420.77277777777175
2023-05-29 09:51:42,71.10822,0.7523150000000003,1.1764415582077574,8.217597,9.201391999999998,37.03709999999998,420.82277777777176
2023-05-29 09:54:41,70.86227,0.868055,1.2171757498032465,8.478012,9.259257,37.61580000000001,420.872499999994
2023-05-29 09:57:42,73.683445,0.9259260000000005,1.228788766996955,8.478012,9.143516,37.905100000000004,420.9227777777717
2023-05-29 10:00:42,70.3125,0.8101850000000006,1.1804505523688396,8.304402,9.143517,36.16899999999998,420.97277777777174
2023-05-29 10:03:42,74.204285,0.9548610000000002,1.2461700768001471,8.506942,9.143521,38.1944,421.02277777777175
2023-05-29 10:06:42,70.052085,0.8391200000000003,1.2105953033952024,8.304402,9.143522,37.32639999999998,421.07277777777176
2023-05-29 10:09:42,70.06655,0.868055,1.2171798318255,8.449072000000001,9.230327,37.61580000000001,421.1227777777718
2023-05-29 10:12:41,74.72512,0.9837960000000008,1.2509180072594976,8.535882,9.114586,40.219899999999996,421.172499999994
2023-05-29 10:15:42,71.36863500000001,0.8969899999999997,1.2112120057869162,8.333337,9.027777,37.32649999999995,421.22277777777174
2023-05-29 10:18:39,68.793405,0.8680560000000002,1.2289590095641902,8.420143,9.230326999999999,37.615700000000004,421.2719444444384
2023-05-29 10:21:41,72.641785,0.9548609999999993,1.233844411506493,8.420138,9.027777,38.194500000000005,421.32249999999397
2023-05-29 10:24:44,68.77893499999999,0.9837959999999999,1.2880209055465774,8.651622999999999,9.317127,36.45830000000001,421.3733333333273
2023-05-29 10:27:42,69.03935,1.157407,1.2832135419171298,8.940974,9.201387,37.3263,421.4227777777717
2023-05-29 10:30:42,64.40972500000001,1.0995369999999998,1.2915134463902065,8.709489,9.114582,34.72229999999996,421.47277777777174
2023-05-29 10:33:42,68.77893499999999,1.2442130000000002,1.3012296190274826,9.027774,9.143521,35.30090000000001,421.52277777777175
2023-05-29 10:36:41,71.35417000000001,1.2442130000000002,1.3291283656967028,8.940974,9.114581000000001,37.615700000000004,421.57249999999397
2023-05-29 10:39:42,66.72453999999999,1.157407,1.2696343991370598,8.940974,9.172457,34.43290000000002,421.6227777777717
2023-05-29 10:42:41,65.19097500000001,1.1863419999999998,1.3122481225021212,9.114584,9.375001999999999,34.72220000000004,421.67249999999393
2023-05-29 10:45:42,71.10822,1.3020829999999997,1.3450206588328446,9.143514,9.230321,37.037000000000035,421.7227777777717
2023-05-29 10:48:42,67.24537000000001,1.1863419999999998,1.2986454890798962,8.883104,9.114581999999999,35.87959999999998,421.7727777777717
2023-05-29 10:51:42,70.32697,1.273148,1.3301808584416286,9.085643999999998,9.201386,35.59029999999996,421.8227777777717
2023-05-29 10:54:42,68.532985,1.1863419999999998,1.3122481225021212,8.998839,9.259257,35.87959999999998,421.8727777777717
2023-05-29 10:57:40,70.06655,1.157407,1.2967083386986455,8.912034000000002,9.201387,36.16899999999998,421.92222222221613
2023-05-29 11:00:43,74.204285,0.9259260000000005,1.253004784268927,8.478012,9.201386,38.77310000000003,421.9730555555495
2023-05-29 11:03:41,70.833335,0.8680560000000002,1.2171763764064663,8.535882999999998,9.317127,36.74770000000001,422.0224999999939
2023-05-29 11:06:42,74.71065,1.070602,1.3010913131341773,8.709488,9.201386,39.06249999999997,422.07277777777165
2023-05-29 11:09:42,72.64178,0.8969909999999999,1.223239235315367,8.420143,9.143522,37.905,422.12277777777166
2023-05-29 11:12:42,71.62905,0.9548609999999993,1.2827354569201852,8.593748,9.317127000000001,36.74769999999998,422.17277777777167
2023-05-29 11:15:42,74.95660000000001,1.0416670000000003,1.258994470541838,8.651623,9.114586,38.19440000000003,422.2227777777717
2023-05-29 11:18:42,73.66898,0.8391200000000003,1.1989311011242463,8.304402,9.114581999999999,36.74769999999998,422.2727777777717
2023-05-29 11:21:43,75.231485,0.9837959999999999,1.2757228184187213,8.622686999999999,9.259260999999999,37.61579999999998,422.32305555554944
2023-05-29 11:24:43,73.40856500000001,0.8391200000000003,1.2337426157575233,8.246527,9.143517,37.037000000000006,422.37305555554946
2023-05-29 11:27:42,70.86227,0.8101849999999997,1.237589135739141,8.420137,9.403932000000001,36.45829999999998,422.42277777777167
2023-05-29 11:30:42,71.35417000000001,0.9548610000000002,1.2461658296766254,8.622686999999999,9.259256,36.45839999999998,422.4727777777717
2023-05-29 11:34:03,69.79167000000001,0.8680559999999993,1.240681165857465,8.304397999999999,9.143522,39.0625,422.528611111105
2023-05-29 11:36:42,69.03935,1.070602,1.3138567059487882,8.825234,9.346062,36.16900000000001,422.5727777777717
2023-05-29 11:39:42,69.8206,1.273148,1.3160729468467725,9.201389,9.288191000000001,36.16899999999998,422.6227777777717
2023-05-29 11:42:42,65.668405,1.0416660000000002,1.2589939031789597,8.912039,9.375003,35.30090000000001,422.6727777777717
2023-05-29 11:45:42,66.984955,1.157407,1.3101121020182989,9.056714,9.374997,35.011600000000016,422.72277777777174
2023-05-29 11:48:42,71.10822,1.1863419999999998,1.2986502047781978,8.969903,9.201391,36.169099999999986,422.77277777777175
2023-05-29 11:51:42,69.820605,0.9259259999999996,1.2165826868348617,8.564817999999999,9.201391999999998,37.32630000000003,422.82277777777176
2023-05-29 11:54:42,72.13542000000001,1.0127319999999997,1.2928398811179473,8.709488,9.317126,37.03699999999998,422.8727777777718
2023-05-29 11:57:42,75.23148,1.070602,1.2882517505896693,8.767358,9.230325999999998,38.7732,422.9227777777718
2023-05-29 12:00:41,70.55845,0.9837959999999999,1.2757228184187213,8.593748000000001,9.230322000000001,36.45829999999998,422.972499999994
2023-05-29 12:03:42,71.10822,1.070602,1.3010913131341773,8.825228,9.317126,36.74770000000001,423.02277777777175
2023-05-29 12:06:42,73.14815,1.0995369999999998,1.3045382672649155,8.796298,9.230321,37.615700000000004,423.07277777777176
2023-05-29 12:09:41,72.12095,0.9548610000000002,1.2584231263191483,8.593748000000001,9.259257,36.45830000000001,423.122499999994
2023-05-29 12:12:42,70.3125,0.9837959999999999,1.2757228184187221,8.796298,9.432872,36.16900000000001,423.1727777777717
2023-05-29 12:15:40,73.668985,1.0995369999999998,1.3045427559709992,8.825228,9.259260999999999,38.1944,423.22222222221615
2023-05-29 12:18:43,69.2853,0.9837959999999999,1.3002574461681768,8.651618,9.346062,36.45830000000001,423.2730555555495
2023-05-29 12:21:42,71.10822,1.0995369999999998,1.3045427559709997,8.912033,9.346066,36.16899999999998,423.3227777777717
2023-05-29 12:24:42,74.696185,1.2442129999999993,1.329128365696702,8.998842999999999,9.172450000000001,37.32640000000001,423.3727777777717
2023-05-29 12:27:42,69.54572,0.9837959999999999,1.2757228184187213,8.622683,9.259257,37.61579999999998,423.4227777777717
2023-05-29 12:30:44,70.8478,1.0995369999999998,1.3045427559709997,8.912033,9.346066,37.615700000000004,423.4733333333273
2023-05-29 12:33:43,70.052085,1.0127309999999996,1.2803585610641577,8.738427999999999,9.317127000000001,36.74769999999998,423.5230555555495
2023-05-29 12:36:42,69.54572,1.0127309999999996,1.255192907730065,8.883098,9.403937,36.169099999999986,423.5727777777717
2023-05-29 12:39:42,71.09375,0.9548609999999993,1.270613823520183,8.564813,9.259262,37.615700000000004,423.6227777777717
2023-05-29 12:42:43,70.3125,1.0127319999999997,1.280359145737754,8.680558,9.259256,36.747600000000006,423.67305555554947
2023-05-29 12:45:42,73.943865,1.0416670000000003,1.2717997979215447,8.709492999999998,9.201386,38.1944,423.7227777777717
2023-05-29 12:48:41,71.875,0.8680559999999993,1.25234032307699,8.391207999999999,9.259262,37.615699999999975,423.7724999999939
2023-05-29 12:51:42,70.3125,0.9259259999999996,1.2650181277422026,8.622688,9.375001999999999,37.3263,423.82277777777165
2023-05-29 12:54:39,69.8206,1.070602,1.3010913131341773,8.825228,9.317126,36.45830000000001,423.8719444444383
2023-05-29 12:57:43,70.58738500000001,1.070602,1.275331457685725,8.883098,9.317126,35.87960000000001,423.9230555555494
2023-05-29 13:00:42,71.36863500000001,1.0127309999999996,1.2551885331276587,8.738427999999999,9.259257,36.16889999999998,423.9727777777716
2023-05-29 13:03:41,73.66898,1.070602,1.275331457685725,8.738427999999999,9.172456,37.615700000000004,424.02249999999384
2023-05-29 13:06:42,70.8044,0.9259259999999996,1.2287887669969535,8.506948000000001,9.172452,36.747600000000006,424.0727777777716
2023-05-29 13:09:43,71.875,1.070602,1.3010913131341773,8.825228,9.317126,37.32640000000001,424.12305555554934
2023-05-29 13:12:44,71.875,0.8969909999999999,1.2112126167746315,8.449078,9.143517,37.03709999999998,424.1733333333271
2023-05-29 13:15:44,70.58738500000001,0.9259259999999996,1.2287887669969544,8.680558,9.346062,36.74769999999998,424.2233333333271
2023-05-29 13:18:42,73.668985,0.9548609999999993,1.2461700768001465,8.593748,9.230327,37.32640000000001,424.2727777777715
2023-05-29 13:21:42,70.833335,0.8969909999999999,1.2470960449993291,8.449072999999999,9.230322000000001,37.03699999999998,424.32277777777153
2023-05-29 13:24:43,73.9294,1.070602,1.275331457685725,8.738423000000001,9.172451,37.615700000000004,424.3730555555493
2023-05-29 13:27:42,71.614585,0.78125,1.1845046834521142,8.275462999999998,9.201393,37.32640000000001,424.4227777777715
2023-05-29 13:30:42,71.079285,0.9259259999999996,1.2287887669969544,8.651623,9.317127000000001,36.74770000000001,424.4727777777715
2023-05-29 13:33:40,74.696185,0.983797,1.2633535333276724,8.593753,9.201386,38.4838,424.52222222221593
2023-05-29 13:36:42,70.58738500000001,0.8680560000000002,1.2523403230769905,8.449072999999999,9.317127,37.61579999999998,424.5727777777715
2023-05-29 13:39:42,75.217015,1.0127310000000005,1.2678118436717571,8.680557,9.230325999999998,37.905100000000004,424.6227777777715
2023-05-29 13:42:42,70.55845,0.8391209999999996,1.210595942068858,8.362272999999998,9.201392,37.615699999999975,424.6727777777715
2023-05-29 13:45:41,69.2853,0.9259259999999996,1.2530089463394891,8.709488,9.432872,37.037000000000006,424.7224999999937
2023-05-29 13:48:42,71.3397,1.0127319999999997,1.280359145737754,8.709492999999998,9.288191000000001,38.194500000000005,424.77277777777147
2023-05-29 13:51:41,71.875,1.0127319999999997,1.2928398811179473,8.651623,9.259260999999999,36.16899999999998,424.8224999999937
2023-05-29 13:54:41,74.95660000000001,0.9259259999999996,1.2287929744251573,8.506943,9.172457,36.16900000000001,424.8724999999937
2023-05-29 13:57:42,71.614585,0.868055,1.2171798318255,8.478007000000002,9.259262,36.74770000000001,424.92277777777144
2023-05-29 14:00:42,72.3669,0.8969899999999997,1.247095421954815,8.564817000000001,9.346067,37.32639999999998,424.97277777777146
2023-05-29 14:03:42,75.72337999999999,0.9548610000000002,1.2584231263191483,8.622686999999999,9.288196,36.74770000000001,425.02277777777147
2023-05-29 14:06:43,71.614585,0.8391200000000003,1.2221999773562529,8.391202,9.259262,36.16899999999998,425.0730555555492
2023-05-29 14:09:42,76.765045,0.9837960000000008,1.275722818418722,8.622682000000001,9.259256,38.7731,425.12277777777143
2023-05-29 14:12:39,72.641785,0.7233799999999997,1.2112986698469188,8.275462000000001,9.432872,38.1944,425.1719444444381
2023-05-29 14:15:42,72.3669,0.8101849999999997,1.2375891357391404,8.478012,9.461807,37.905100000000004,425.22277777777146
2023-05-29 14:18:41,75.983795,0.8969909999999999,1.2352011912626626,8.564812,9.317131,38.7732,425.27249999999367
2023-05-29 14:21:43,71.860535,0.8101850000000006,1.2262713409727477,8.304402,9.259257,38.19449999999998,425.3230555555492
2023-05-29 14:24:42,73.654515,0.8680560000000002,1.2523403230769905,8.478012,9.346066,38.194500000000005,425.37277777777143
2023-05-29 14:27:41,71.629055,0.8101849999999997,1.2375891357391404,8.362267,9.346062,37.61580000000001,425.42249999999365
2023-05-29 14:30:42,67.99768499999999,0.8969909999999999,1.2707072245074427,8.535882999999998,9.375001999999999,37.32640000000001,425.4727777777714
2023-05-29 14:33:42,73.14815,0.8969909999999999,1.223239235315367,8.506943,9.230322000000001,38.4838,425.5227777777714
2023-05-29 14:36:42,69.2853,0.9259259999999996,1.2409316753757216,8.564817999999999,9.259262,37.61580000000001,425.5727777777714
2023-05-29 14:39:42,72.641785,1.070602,1.2623326733961624,8.680558,9.085646,37.32640000000001,425.62277777777143
2023-05-29 14:42:42,70.3125,0.8680559999999993,1.2289590095641905,8.391207999999999,9.201392,37.32640000000001,425.67277777777144
2023-05-29 14:45:41,70.052085,0.9548610000000002,1.2827354569201856,8.651618,9.374997,37.615700000000004,425.72249999999366
2023-05-29 14:48:42,68.807875,1.0416659999999993,1.2718036398931345,8.854163,9.346067,37.037000000000006,425.7727777777714
2023-05-29 14:51:39,70.55845,0.9837959999999999,1.2633529425204661,8.651622999999999,9.259257,37.61579999999998,425.8219444444381
2023-05-29 14:54:42,68.243635,1.070601,1.2882511849008935,8.883098,9.346067,35.01159999999999,425.87277777777143
2023-05-29 14:57:42,72.3669,1.2442130000000002,1.3291283656967028,9.056714,9.230321,37.905099999999976,425.92277777777144
2023-05-29 15:01:03,68.764465,1.070602,1.3010913131341773,8.796294,9.288192,36.45840000000001,425.9786111111048
2023-05-29 15:03:43,67.99768499999999,1.157407,1.3101121020182989,9.056714,9.374997,37.615700000000004,426.0230555555492
2023-05-29 15:06:43,71.3397,1.2731480000000008,1.3441925146989748,9.085644000000002,9.230325999999998,36.16899999999998,426.0730555555492
2023-05-29 15:09:42,72.135415,1.0416660000000002,1.2971948903992017,8.709488,9.259262,38.4838,426.12277777777143
2023-05-29 15:12:42,70.833335,1.0416660000000002,1.2971948903992017,8.883098,9.432872,37.03699999999998,426.17277777777144
2023-05-29 15:15:42,74.95660000000001,1.2152780000000005,1.3412743374634446,9.056714,9.317126,37.32640000000001,426.22277777777146
2023-05-29 15:18:42,68.764465,1.0416670000000003,1.284534258770783,8.738424,9.259257,36.45829999999998,426.27277777777147
2023-05-29 15:21:44,70.833335,1.1284720000000004,1.3075465812747942,8.969908,9.346066,36.74770000000001,426.323333333327
2023-05-29 15:24:42,73.14815,1.1284720000000004,1.2943292076546862,8.969908,9.317126,36.45840000000001,426.37277777777143
2023-05-29 15:27:41,69.54572,1.0416670000000003,1.2718042111040497,8.738424,9.230326999999999,35.59019999999998,426.42249999999365
2023-05-29 15:30:40,69.54572,1.1284720000000004,1.3206834365573994,8.883098,9.288196,35.87959999999998,426.47222222221586
2023-05-29 15:33:41,73.68345,1.1863420000000007,1.339188909117581,8.883098,9.201386,38.4838,426.5224999999936
2023-05-29 15:36:42,69.29977,0.9837959999999999,1.263357228712069,8.651618000000001,9.259262,35.87960000000001,426.57277777777136
2023-05-29 15:39:42,70.052085,1.1284720000000004,1.3206789108602928,8.854168,9.259256,36.45840000000001,426.6227777777714
2023-05-29 15:42:42,72.135415,1.1284719999999995,1.333737521083984,8.796293,9.230321,37.615700000000004,426.6727777777714
2023-05-29 15:45:42,70.3125,1.0995369999999998,1.2915134463902056,8.796293,9.201386,36.16900000000001,426.7227777777714
2023-05-29 15:48:43,72.395835,1.0416659999999993,1.2845336837478936,8.854163,9.374997,37.32640000000001,426.77305555554915
2023-05-29 15:51:42,75.983795,1.0995369999999998,1.3174903093930423,8.825228,9.288191000000001,38.4838,426.82277777777136
2023-05-29 15:54:42,70.3125,0.868055,1.2523396844033252,8.506948000000001,9.375003,37.03710000000001,426.8727777777714
2023-05-29 15:57:42,71.614585,1.0127309999999996,1.255192907730065,8.883098,9.403937,37.037000000000006,426.9227777777714
2023-05-29 16:00:42,72.873265,0.9548610000000002,1.258423126319149,8.622688,9.288197,36.45839999999998,426.9727777777714
2023-05-29 16:03:42,70.052085,0.9837959999999999,1.2757228184187213,8.738427999999999,9.375001999999999,36.45839999999998,427.0227777777714
2023-05-29 16:06:42,72.9022,1.1284720000000004,1.2943337889936113,8.883098,9.230325999999998,37.32640000000001,427.0727777777714
2023-05-29 16:09:40,72.9022,0.8969909999999999,1.223239235315367,8.420138,9.143517,38.7731,427.12222222221584
2023-05-29 16:12:42,71.3397,0.9548609999999993,1.270613823520183,8.709488,9.403937,37.3263,427.1727777777714
2023-05-29 16:15:41,75.9838,1.0127319999999997,1.267812424511185,8.709488,9.259256,39.3518,427.2224999999936
2023-05-29 16:18:43,72.12095,0.9259259999999996,1.2530089463394891,8.535878,9.259262,37.905,427.27305555554915
2023-05-29 16:21:43,74.4213,1.0995369999999998,1.3045382672649144,8.738427999999999,9.172450999999999,36.74770000000001,427.32305555554916
2023-05-29 16:24:41,69.2853,0.868055,1.2289583789047736,8.391207999999999,9.201393,37.32640000000001,427.3724999999936
2023-05-29 16:27:42,69.79167000000001,1.0416659999999993,1.2971948903992003,8.796293,9.346067,37.037000000000006,427.42277777777133
2023-05-29 16:30:42,70.55845,1.0995369999999998,1.3174903093930423,8.796293,9.259256,36.747600000000006,427.47277777777134
2023-05-29 16:33:42,69.54572,1.0416659999999993,1.297194890399201,8.854163,9.403937,37.03709999999998,427.52277777777135
2023-05-29 16:36:42,74.16087999999999,1.0995369999999998,1.3045382672649155,8.825232999999999,9.259256,37.03710000000001,427.57277777777136
2023-05-29 16:39:41,71.846065,1.0416659999999993,1.2589939031789583,8.796293,9.259257,37.615699999999975,427.6224999999936
2023-05-29 16:42:42,71.09375,0.9837959999999999,1.2880209055465774,8.680558000000001,9.346062,36.45830000000001,427.67277777777133
2023-05-29 16:45:42,71.846065,1.0416660000000002,1.2718036398931347,8.651618000000001,9.143522,37.32639999999998,427.72277777777134
2023-05-29 16:48:39,69.2853,1.0416670000000003,1.3097810531026421,8.738424,9.317127,36.16899999999998,427.771944444438
2023-05-29 16:51:42,68.243635,1.070601,1.3010907436872607,8.854168,9.346067,37.03699999999998,427.82277777777136
2023-05-29 16:54:42,72.64178,1.1863420000000007,1.3257586349747736,8.854168,9.143515999999998,36.74769999999998,427.8727777777714
2023-05-29 16:57:41,67.21643499999999,1.0127310000000005,1.2803628857262235,8.651618000000001,9.230326999999999,35.300899999999984,427.9224999999936
2023-05-29 17:00:42,73.40856500000001,1.2152780000000005,1.327658393091659,8.883104,9.114586,37.61579999999998,427.97277777777134
2023-05-29 17:03:42,68.2581,1.0127319999999997,1.280363470401139,8.622684,9.201392,35.590299999999985,428.02277777777135
2023-05-29 17:06:44,70.60185,1.2152780000000005,1.327658393091659,9.056714,9.288196,35.87959999999998,428.0733333333269
2023-05-29 17:09:42,67.49132,1.0127310000000005,1.2803628857262235,8.738424000000002,9.317132999999998,36.45830000000001,428.1227777777713
2023-05-29 17:12:42,66.95602,1.1284720000000004,1.3075465812747942,9.027774,9.403932000000001,35.590299999999985,428.17277777777133
2023-05-29 17:16:03,70.298035,1.3310180000000003,1.331019999965794,9.230319,9.230321,37.03710000000001,428.22861111110467
2023-05-29 17:18:42,70.32697,1.157407,1.3366750362608166,8.854169,9.230322000000001,36.74769999999998,428.27277777777135
2023-05-29 17:22:03,67.49132,1.1863419999999998,1.3257632902297138,9.114579,9.403937,36.74770000000001,428.3286111111047
2023-05-29 17:24:42,71.079285,1.273148,1.3301808584416286,9.114579,9.230321,36.74769999999998,428.3727777777714
2023-05-29 17:27:39,67.997685,1.157407,1.3366750362608166,8.854169,9.230322000000001,36.16900000000001,428.42194444443805
2023-05-29 17:30:42,72.381365,1.2152780000000005,1.3682556923904887,8.940974,9.259256,37.326400000000035,428.4727777777714
2023-05-29 17:33:42,69.29976500000001,1.0995369999999998,1.2784046264443225,8.709494,9.085647,35.59029999999996,428.5227777777714
2023-05-29 17:37:02,66.46412,1.1284720000000004,1.3075465812747942,9.056714,9.432872,34.43290000000002,428.57833333332695
2023-05-29 17:39:41,68.2581,1.1284720000000004,1.2810335679054117,8.969904,9.288191999999999,36.16899999999998,428.62249999999364
2023-05-29 17:42:42,65.422455,1.157407,1.2967083386986455,8.969904,9.259257,35.01159999999999,428.6727777777714
2023-05-29 17:45:42,65.682875,1.0995370000000007,1.3045382672649148,8.883104,9.317127,35.01159999999999,428.7227777777714
2023-05-29 17:48:42,64.39525499999999,1.1574080000000002,1.3234371548569082,8.969904,9.317126,35.01159999999999,428.7727777777714
2023-05-29 17:51:42,69.270835,1.2731480000000008,1.3301808584416277,9.085644000000002,9.201386,35.011600000000044,428.8227777777714
2023-05-29 17:54:41,65.17650499999999,1.157407,1.323436608104076,8.825234000000002,9.172457,34.43290000000002,428.87249999999364
2023-05-29 17:57:42,67.99768499999999,1.0995369999999998,1.2519436330720686,8.883104,9.201387,35.300899999999984,428.9227777777714
2023-05-29 18:00:41,63.88889,1.0127310000000005,1.2803585610641584,8.796299,9.374998,33.56479999999999,428.9724999999936
2023-05-29 18:03:41,37.60127,0.6365740000000004,1.138070742715176,8.680554,9.89583,26.909700000000015,429.0224999999936
2023-05-30 06:06:42,57.248265,3.1828699999999994,1.0345644151617712,8.101853,5.092593000000001,28.93520000000001,429.0224999999936
2023-05-30 06:09:43,44.068285,0.9548609999999993,1.0255011058878307,7.262732999999999,7.407412000000001,25.462999999999994,429.07277777777136
2023-05-30 06:12:44,49.247685000000004,1.1284719999999995,1.0544834712818707,7.957172999999999,7.812501,27.488499999999988,429.1230555555491
