Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-30 06:15:42,46.15162,1.0416659999999993,1.0560679400232715,7.783562999999999,7.8124970000000005,26.90979999999996,429.17249999999353
2023-05-30 06:18:42,49.739585,1.0127309999999996,1.0834572299609047,7.899308,8.043977,27.488400000000013,429.22249999999354
2023-05-30 06:21:42,52.835645,0.9548610000000002,1.0116282790011442,7.6099570000000005,7.725695999999999,27.777800000000013,429.27249999999356
2023-05-30 06:24:44,42.549189999999996,0.8391200000000003,1.0027315238033476,7.609958,7.957177999999999,26.331099999999992,429.3230555555491
2023-05-30 06:27:40,44.849535,1.1284720000000004,1.0992882102881316,8.043978,7.986116,26.909699999999987,429.371944444438
2023-05-30 06:30:42,43.56192,0.8101849999999997,1.0367575669659153,7.7256979999999995,8.217593,26.620400000000018,429.42249999999353
2023-05-30 06:33:42,45.61632,1.0127319999999997,1.0413990485113644,7.957177999999999,8.015046,27.77770000000004,429.47249999999354
2023-05-30 06:36:42,53.86285,1.0416670000000003,1.070343748804467,7.899302,7.957175,28.93520000000001,429.52249999999356
2023-05-30 06:39:43,78.09606500000001,-0.26041700000000034,,4.890046,7.754633,37.905100000000004,429.5727777777713
2023-05-30 06:42:42,63.88889,-0.08680500000000002,,5.844905,8.94097,34.432799999999986,429.6224999999935
2023-05-30 06:45:42,45.081019999999995,0.8101850000000006,1.0858178075487281,8.072914,8.680558999999999,28.356400000000008,429.67249999999353
2023-05-30 06:48:42,51.79398,1.359954,1.161740739417415,8.535884,8.15972,28.93519999999998,429.72249999999354
2023-05-30 06:51:42,46.614580000000004,1.0416660000000002,1.0844949389144878,8.159718,8.246531999999998,28.356499999999983,429.77249999999356
2023-05-30 06:54:43,49.739585000000005,1.1284719999999995,1.1284770000120385,8.246523,8.246531000000001,29.224500000000006,429.8227777777713
2023-05-30 06:57:42,52.03993,0.983797,1.095466307313744,8.015042999999999,8.246526,27.777799999999985,429.8724999999935
2023-05-30 07:00:42,58.723955000000004,0.9259260000000005,1.0903399411125831,8.043982,8.391206,31.24999999999997,429.92249999999353
2023-05-30 07:03:43,56.94444,0.78125,1.044009610218101,7.8124970000000005,8.391207,31.5394,429.9727777777713
2023-05-30 07:06:40,64.42419,0.9837960000000008,1.1355141477314545,8.159722,8.478006,32.696799999999996,430.02194444443796
2023-05-30 07:09:42,58.75289,0.7523150000000003,1.0736944616167636,7.870372000000001,8.593747,32.11800000000002,430.0724999999935
2023-05-30 07:13:03,60.836225,0.8969899999999997,1.1869661873892645,8.420137,9.056717,32.98610000000002,430.12833333332685
2023-05-30 07:15:42,63.88889,1.1284720000000004,1.240614926242046,8.680558000000001,8.912036,32.11809999999997,430.17249999999353
2023-05-30 07:18:43,59.519675,0.8680559999999993,1.1573113554155485,8.420138,9.056712000000001,31.82869999999997,430.2227777777713
2023-05-30 07:21:42,66.73900499999999,1.157407,1.2283248538808873,9.056716999999999,9.20139,32.69669999999999,430.2724999999935
2023-05-30 07:24:41,65.95775499999999,0.8101850000000006,1.1919941258528692,8.362272,9.230326999999999,35.011600000000016,430.3222222222157
2023-05-30 07:27:42,64.13484,0.9837959999999999,1.238407510998347,8.680557,9.230321,32.98610000000002,430.37249999999347
2023-05-30 07:30:42,67.751735,0.9548610000000002,1.2584231263191483,8.622686999999999,9.288196,34.43289999999999,430.4224999999935
2023-05-30 07:33:19,74.97106500000001,1.0995369999999998,1.2915134463902056,8.651617000000002,9.056709999999999,37.32640000000001,430.46611111110457
2023-05-30 07:33:43,74.450235,1.070602,1.2882517505896693,8.680552,9.143519999999999,37.905100000000004,430.4727777777712
2023-05-30 07:36:42,73.14815,0.78125,1.2293969381973695,8.304402,9.346062,37.615699999999975,430.52249999999344
2023-05-30 07:39:42,74.47917000000001,0.8969899999999997,1.282421815157762,8.680557,9.548607,38.77309999999997,430.57249999999345
2023-05-30 07:42:42,75.20255,0.78125,1.1958076442936174,8.449077,9.403937,38.77310000000003,430.62249999999347
2023-05-30 07:45:40,77.28587999999999,0.78125,1.2625306053177316,8.362266,9.490736,38.77309999999997,430.6719444444379
2023-05-30 07:48:41,81.409145,0.983797,1.3124304496399,8.709492,9.432875,40.50919999999999,430.72222222221563
2023-05-30 07:51:42,81.929975,0.9548619999999994,1.2461664268987036,8.535881999999999,9.172450000000001,26.331030000000013,430.7724999999934
2023-05-30 07:54:43,100.0,4.57176,1.282028504931115,10.069446,5.6423559999999995,29.80328,430.82277777777114
2023-05-30 07:57:43,100.0,2.7777779999999996,1.135266598365098,9.259257999999999,6.7997700000000005,29.803240000000002,430.87277777777115
2023-05-30 08:00:42,100.0,0.43402799999999964,1.0696493943926344,7.320606,9.027778,41.95600000000002,430.92249999999336
2023-05-30 08:03:42,100.0,0.46296300000000024,1.0773186428182442,7.465280000000001,9.085647000000002,46.00699999999998,430.9724999999934
2023-05-30 08:06:42,100.0,0.4050929999999999,1.0337757020109908,7.233799,8.940976,46.2962,431.0224999999934
2023-05-30 08:09:42,100.0,0.17361100000000018,0.7537887830053718,6.221061000000001,8.07292,48.90040000000002,431.0724999999934
2023-05-30 08:12:42,100.0,0.6655090000000001,1.1802880474970106,7.320603,8.564814,47.4537,431.1224999999934
2023-05-30 08:15:43,100.0,0.8391209999999996,1.290645316658199,8.217588,9.259257000000002,40.79860000000002,431.17277777777116
2023-05-30 08:18:41,100.0,1.4178239999999995,1.37396602404619,9.259261,9.172457,38.194500000000005,431.2222222222156
2023-05-30 08:21:42,100.0,1.5335649999999994,1.3682590915767179,9.201386,8.883101,37.61579999999999,431.27249999999333
2023-05-30 08:24:40,100.0,1.4467590000000001,1.3731555996815634,9.346062,9.201393,37.32640000000001,431.32194444443775
2023-05-30 08:27:42,100.0,1.5625,1.3973247828974802,9.519673000000001,9.201393,38.483800000000016,431.3724999999933
2023-05-30 08:30:20,100.0,1.4467599999999994,1.3731560825752298,9.317128,9.172458,40.219899999999996,431.4163888888822
2023-05-30 08:30:45,100.0,1.4467590000000001,1.3880863975411424,9.346067999999999,9.230329000000001,40.79859999999999,431.42333333332664
2023-05-30 08:33:44,100.0,1.359954,1.4029104303921636,9.230322000000001,9.317128,42.24540000000002,431.47305555554885
2023-05-30 08:36:42,100.0,1.2152779999999996,1.3548090720198995,8.998842,9.288194,40.22,431.5224999999933
2023-05-30 08:39:42,99.001735,1.0416670000000003,1.3097810531026433,8.796292999999999,9.374996,40.509299999999996,431.5724999999933
2023-05-30 08:42:42,98.74132,0.9259259999999996,1.2650181277422032,8.825228,9.577542000000001,40.79859999999999,431.6224999999933
2023-05-30 08:45:41,100.0,1.0416660000000002,1.322300998887616,8.767357,9.375001,38.4838,431.6722222222155
2023-05-30 08:48:42,100.0,1.070602,1.3138611058678014,8.825228,9.346066,40.509300000000025,431.72249999999326
2023-05-30 08:51:42,93.46065,0.78125,1.2625306053177316,8.246533,9.375003,43.11340000000001,431.7724999999933
2023-05-30 08:54:42,89.09143499999999,0.8391209999999996,1.2680447614402535,8.506943,9.490742000000001,41.08789999999999,431.8224999999933
2023-05-30 08:57:42,84.997105,0.9548610000000002,1.3424382791345542,8.535878,9.403936999999999,40.50919999999999,431.8724999999933
2023-05-30 09:00:42,90.422455,1.2152779999999996,1.3276583930916581,8.825228,9.056709999999999,39.93060000000003,431.9224999999933
2023-05-30 09:03:39,90.899885,1.0127309999999996,1.280362885726224,8.535878,9.114587,37.905100000000004,431.97166666666
2023-05-30 09:06:42,90.1331,0.9837959999999999,1.3002574461681768,8.709488,9.403932000000001,41.37729999999999,432.02249999999333
2023-05-30 09:09:41,84.72222,0.9259259999999996,1.2650181277422026,8.622688,9.375001999999999,39.6412,432.07222222221554
2023-05-30 09:12:42,90.65393499999999,1.0995369999999998,1.2915134463902056,8.680558000000001,9.085650999999999,39.0625,432.1224999999933
2023-05-30 09:15:42,95.28356500000001,1.0995369999999998,1.3174903093930423,8.825228,9.288191000000001,40.219899999999996,432.1724999999933
2023-05-30 09:18:41,99.262155,1.0995369999999998,1.3045382672649144,8.680558,9.114581,38.4838,432.2222222222155
2023-05-30 09:21:42,100.0,1.186343,1.312248657285654,8.854163,9.11458,38.7732,432.2724999999933
2023-05-30 09:24:41,100.0,0.983797,1.2633535333276724,8.593753,9.201386,39.930599999999984,432.3222222222155
2023-05-30 09:27:44,95.28356500000001,0.9548610000000002,1.270609622419103,8.738427999999999,9.432867,40.219899999999996,432.37305555554883
2023-05-30 09:30:42,96.57118,1.0416659999999993,1.3097804705546892,8.622683,9.201387,40.219899999999996,432.42249999999325
2023-05-30 09:33:41,89.07696999999999,0.8969899999999997,1.3056906285000376,8.564813,9.490742999999998,40.79859999999999,432.47222222221546
2023-05-30 09:36:42,89.36632,0.8969899999999997,1.2589289021926806,8.506947,9.317127000000001,41.08789999999999,432.5224999999932
2023-05-30 09:39:43,90.1331,0.8680560000000002,1.2639419763272657,8.420141999999998,9.317126,41.66659999999999,432.57277777777097
2023-05-30 09:42:39,95.037615,1.0127310000000005,1.2928392926420118,8.651617000000002,9.259256,40.50919999999999,432.62166666665985
2023-05-30 09:45:42,95.789935,0.78125,1.207059716963373,8.246527,9.230327,41.955899999999986,432.6724999999932
2023-05-30 09:48:42,97.33796000000001,0.8101849999999997,1.2600627144342065,8.333331999999999,9.374997,42.53479999999999,432.7224999999932
2023-05-30 09:51:41,98.98727,0.9259260000000005,1.2888552606043493,8.535882,9.346066,41.66669999999999,432.7722222222154
2023-05-30 09:54:42,95.51505,0.7523150000000003,1.2315680012148806,8.275462000000001,9.403936999999999,41.087999999999994,432.82249999999317
2023-05-30 09:57:41,94.22743,0.78125,1.2182544313341428,8.391202,9.403932000000001,39.641099999999994,432.8722222222154
2023-05-30 10:00:44,98.480905,0.9259260000000005,1.3006861986404052,8.333332,9.172456,41.95609999999999,432.92305555554873
2023-05-30 10:03:42,96.03587999999999,0.8101849999999997,1.260062714434206,8.304402,9.346067,42.53479999999999,432.97249999999315
2023-05-30 10:06:41,93.20023,0.8680559999999993,1.2869861437493297,8.478007999999999,9.432872,41.37729999999999,433.02222222221536
2023-05-30 10:09:42,92.1875,0.9259259999999996,1.2888552606043486,8.593748000000001,9.403932000000001,41.95600000000002,433.0724999999931
2023-05-30 10:12:44,89.90162000000001,0.868055,1.2984226307328628,8.506947,9.490742000000001,40.219900000000024,433.12305555554866
2023-05-30 10:15:41,90.39352,0.9837959999999999,1.3002574461681768,8.622686999999999,9.317131,41.95600000000002,433.17222222221534
2023-05-30 10:18:42,88.064235,0.9259259999999996,1.3006861986404046,8.478007999999999,9.317132,40.509299999999996,433.2224999999931
2023-05-30 10:21:39,84.96817,0.9548610000000002,1.3067948272757444,8.680558000000001,9.461807,42.245299999999986,433.27166666665977
2023-05-30 10:24:44,93.2147,1.1284720000000004,1.2943337889936113,8.767357,9.114584999999998,40.219899999999996,433.32305555554865
2023-05-30 10:27:42,93.2147,0.9837959999999999,1.3245355192963186,8.767358000000002,9.519672,41.08789999999999,433.37249999999307
2023-05-30 10:30:43,88.845485,0.9548610000000002,1.330613548972559,8.680558000000001,9.519677,41.95600000000002,433.4227777777708
2023-05-30 10:33:42,91.1603,1.070602,1.3517359623756344,8.767358,9.374996,41.95600000000002,433.47249999999303
2023-05-30 10:36:42,95.28356500000001,0.9548610000000002,1.3067948272757444,8.478007000000002,9.259256,42.53469999999999,433.52249999999304
2023-05-30 10:39:20,95.28356500000001,0.983797,1.3245361290860722,8.651623,9.403936,40.50919999999999,433.56638888888193
2023-05-30 10:39:45,95.78993,0.9259259999999996,1.2888552606043486,8.651623,9.461807,41.95599999999999,433.5733333333264
2023-05-30 10:42:42,91.681135,0.78125,1.2843781932728624,8.449072999999999,9.635413,43.113399999999984,433.62249999999307
2023-05-30 10:45:42,87.818285,0.78125,1.2734758345038242,8.304403,9.461803,43.11340000000001,433.6724999999931
2023-05-30 10:48:42,82.132525,0.7523140000000001,1.2640557711544909,8.391207000000001,9.606483,41.66669999999999,433.7224999999931
2023-05-30 10:51:42,79.586225,0.8101850000000006,1.2933974595538824,8.391202,9.519677,42.824100000000016,433.7724999999931
2023-05-30 10:54:42,83.95544000000001,0.868055,1.2523396844033252,8.362272,9.230327,42.53469999999999,433.8224999999931
2023-05-30 10:57:42,100.0,0.49189799999999995,0.8954929622055323,6.481477000000001,7.465279000000001,41.66659999999999,433.8724999999931
2023-05-30 11:00:40,100.0,0.7233790000000004,1.0667460730067262,7.204857,7.986108,43.69210000000001,433.92194444443754
2023-05-30 11:03:42,98.98727,0.7523149999999994,1.1986442404004987,7.957178999999999,8.998844000000002,44.84959999999998,433.9724999999931
2023-05-30 11:06:43,96.484375,0.9548609999999993,1.3187314817139124,8.738427999999999,9.548607,41.37729999999999,434.02277777777084
2023-05-30 11:09:42,100.0,0.8680560000000002,1.1451346911986848,7.957171,8.564815,39.641099999999994,434.07249999999306
2023-05-30 11:12:41,100.0,0.8969909999999999,1.162436314961418,7.928240000000001,8.506949,40.509299999999996,434.12222222221527
2023-05-30 11:15:42,100.0,0.7523150000000003,0.9277184615424305,7.146993999999999,7.523148999999999,39.930499999999995,434.172499999993
2023-05-30 11:18:42,100.0,0.8391209999999996,0.9897514242014046,6.65509,6.9733789999999996,40.50930000000001,434.22249999999303
2023-05-30 11:21:42,100.0,1.186343,1.243319672895345,8.27546,8.391207000000001,41.37730000000002,434.27249999999304
2023-05-30 11:24:42,89.337385,1.0995369999999998,1.3174903093930423,8.680554,9.143517,40.509299999999996,434.32249999999306
2023-05-30 11:27:38,75.44849500000001,1.3310189999999995,1.4021117816713604,9.259261,9.403932,39.6412,434.37138888888194
2023-05-30 11:30:42,75.73785,1.765046,1.4399240391613466,9.577545999999998,8.969909999999999,37.037000000000006,434.422499999993
2023-05-30 11:36:45,73.654515,1.6493059999999993,1.388871377211558,9.490735999999998,8.998840000000001,37.32640000000001,434.5233333333264
2023-05-30 11:39:40,71.32523,1.7361110000000002,1.3766497986186856,9.548611999999999,8.883101,36.45830000000001,434.57194444443746
2023-05-30 11:45:40,71.35417000000001,2.0254629999999993,1.4610627954755033,9.837968,8.825235,35.879700000000014,434.6719444444375
2023-05-30 11:48:35,70.57292000000001,1.9675919999999998,1.4193212058241946,9.664347,8.680555000000002,37.32639999999998,434.7205555555486
2023-05-30 11:51:36,69.806135,1.9097220000000004,1.3959538338311037,9.722217,8.796295,35.59030000000001,434.7708333333263
2023-05-30 11:54:36,71.846065,1.9965279999999996,1.3933442794823083,9.693283000000001,8.622685,38.1944,434.82083333332633
2023-05-30 11:57:36,69.27082999999999,1.9386579999999993,1.4259396485301257,9.751158,8.825230000000001,35.01150000000001,434.87083333332635
2023-05-30 12:00:36,68.518515,2.0254629999999993,1.42369633578482,9.837963,8.76736,36.45830000000001,434.92083333332636
2023-05-30 12:03:36,69.270835,2.0254630000000002,1.4046973614771865,9.809028,8.709495,36.74769999999995,434.97083333332637
2023-05-30 12:06:36,69.560185,1.9965279999999996,1.41224032495049,9.895838000000001,8.85417,35.30099999999999,435.0208333333264
2023-05-30 12:09:36,79.832175,1.3020829999999997,1.4009179685562043,9.346067999999999,9.548615000000002,42.53470000000004,435.0708333333264
2023-05-30 12:12:36,83.434605,1.0416669999999995,1.3594599885689294,8.998838,9.693290999999999,43.11340000000001,435.1208333333264
2023-05-30 12:15:37,84.47627,1.0127309999999996,1.366332201528803,8.940973,9.722221999999999,44.84959999999998,435.17111111110415
2023-05-30 12:18:34,69.7772,1.5914350000000006,1.3629193651413694,9.461808,9.027773,37.905100000000004,435.22027777777083
2023-05-30 12:21:36,67.73727,1.9675919999999998,1.4007349179416266,9.780092999999999,8.767361,33.85410000000002,435.2708333333264
2023-05-30 12:24:36,68.764465,2.0254630000000002,1.3854653840626727,9.751158,8.622685,35.300899999999984,435.3208333333264
2023-05-30 12:27:35,66.203705,1.880788,1.3474318539072387,9.548613,8.593745,37.615800000000036,435.3705555555486
2023-05-30 12:30:36,68.75,1.8807870000000007,1.365915117675403,9.432867,8.50694,36.16899999999998,435.42083333332636
2023-05-30 12:33:36,66.43518499999999,1.7071760000000005,1.3298710284692425,9.288197,8.593751,35.01159999999999,435.47083333332637
2023-05-30 12:36:36,66.970485,1.8229170000000003,1.3424364285620738,9.548611999999999,8.680554999999998,35.59020000000004,435.5208333333264
2023-05-30 12:39:36,71.3397,1.7939809999999996,1.348572418560262,9.432866,8.622685,36.16899999999998,435.5708333333264
2023-05-30 12:42:36,79.832175,1.0416660000000002,1.2200998101496714,8.159721000000001,8.535885,40.50919999999999,435.6208333333264
2023-05-30 12:45:35,69.53125,1.4467590000000001,1.3122519322623356,9.230319999999999,8.969911,37.03709999999995,435.6705555555486
2023-05-30 12:48:36,92.693865,0.46296300000000024,1.0586748887165744,6.973376,8.535883,48.61109999999999,435.72083333332637
2023-05-30 12:51:36,78.00926,1.0995360000000005,1.3303666029647432,8.593748,9.085652,42.53479999999999,435.7708333333264
2023-05-30 12:54:41,72.092015,1.475695,1.3566636079456433,9.114586,8.883101,37.905100000000004,435.82222222221526
2023-05-30 12:57:35,69.51678,1.5914359999999999,1.3949163102041329,9.317131,8.940975,37.615700000000004,435.8705555555486
2023-05-30 13:00:38,69.53125,1.765047,1.3890114757830356,9.490742000000001,8.796295,37.905100000000004,435.92138888888195
2023-05-30 13:03:38,67.462385,1.7071769999999997,1.3642254866190915,9.490742,8.854165,36.747600000000034,435.97138888888196
2023-05-30 13:06:38,69.54572,1.8807870000000007,1.365915117675403,9.519677,8.59375,37.03699999999998,436.021388888882
2023-05-30 13:09:38,71.60011499999999,1.938657,1.4076634547353457,9.693282,8.738425,35.87960000000004,436.071388888882
2023-05-30 13:12:39,70.55845,1.851852,1.3903426422194287,9.577547,8.738425,37.905100000000004,436.12166666665973
2023-05-30 13:15:38,69.79167000000001,1.9386580000000002,1.4076575069787123,9.866903,8.912035,37.615700000000004,436.17138888888195
2023-05-30 13:18:35,68.50405,1.9386579999999993,1.4259396485301257,9.837968,8.912040000000001,35.87960000000004,436.22055555554863
2023-05-30 13:21:36,69.010415,2.1122679999999994,1.4384699408515313,9.924773,8.738425,35.30090000000001,436.2708333333264
2023-05-30 13:24:36,69.53125,2.1122679999999994,1.476869944581272,9.809023,8.680555000000002,34.72220000000004,436.3208333333264
2023-05-30 13:27:35,70.58738500000001,2.1122679999999994,1.476869944581271,9.837963,8.709495,35.87960000000004,436.3705555555486
2023-05-30 13:30:37,66.95602,2.0254630000000002,1.423702865109048,9.895828,8.825235,36.45829999999995,436.42111111110415
2023-05-30 13:39:41,69.12616,2.0254629999999993,1.4424859144194078,9.809023,8.76736,37.03699999999998,436.57222222221526
2023-05-30 13:42:36,68.518515,2.054398,1.4351043695936825,9.924773,8.825235,35.59020000000004,436.62083333332635
2023-05-30 13:46:04,68.75,2.0254629999999993,1.4424859144194064,9.837963,8.796299999999999,36.45830000000001,436.67861111110415
2023-05-30 13:48:42,70.3125,2.1701380000000006,1.4802759321102728,10.011578,8.796299999999999,36.74769999999995,436.72249999999303
2023-05-30 13:51:43,70.54398,2.141203,1.4496462217348651,9.982638,8.767365000000002,37.615700000000004,436.7727777777708
2023-05-30 13:54:43,76.21528,1.273148,1.4128903096706118,9.288193,9.577545,41.37719999999999,436.8227777777708
2023-05-30 13:57:42,83.14525499999999,1.273148,1.4263810931397662,9.374998,9.693290000000001,40.79859999999999,436.872499999993
2023-05-30 14:00:43,84.215855,1.0995369999999998,1.3936783785158942,9.056714,9.693287,43.113500000000016,436.92277777777076
2023-05-30 14:03:43,86.024305,1.070602,1.4257296386440668,8.969908,9.751156,42.82409999999999,436.9727777777708
2023-05-30 14:07:05,85.228585,0.9259259999999996,1.3241717538576319,8.796292999999999,9.693287,43.69209999999998,437.0288888888819
2023-05-30 14:09:42,87.29745,0.983797,1.3245361290860722,8.709492999999998,9.461806,43.113399999999984,437.072499999993
2023-05-30 14:12:44,83.96991,0.8680560000000002,1.286982181180151,8.651623,9.606477,43.69209999999998,437.12305555554855
2023-05-30 14:15:39,84.98263499999999,0.9259259999999996,1.2888552606043486,8.680553,9.490737000000001,44.56019999999998,437.17166666665963
2023-05-30 14:18:42,82.91377,0.868055,1.2869815307152324,8.391207000000001,9.346062,43.69210000000004,437.222499999993
2023-05-30 14:21:43,83.42013499999999,0.8680560000000002,1.2869861437493302,8.449072000000001,9.403936,41.66660000000002,437.2727777777707
2023-05-30 14:24:43,84.73669,0.78125,1.2404922667251075,8.304402,9.375001999999999,44.84959999999998,437.32277777777074
2023-05-30 14:27:43,81.11979,0.78125,1.2515339066831181,8.478012,9.577542000000001,43.113399999999956,437.37277777777075
2023-05-30 14:33:45,80.33854500000001,0.9837959999999999,1.3245355192963186,8.564817000000001,9.317131,42.24530000000004,437.4733333333263
2023-05-30 14:36:43,78.790505,0.8680560000000002,1.2639419763272657,8.362272999999998,9.259257,43.11349999999999,437.5227777777707
2023-05-30 14:39:43,77.53183,0.8969899999999997,1.2707065935875,8.622686999999999,9.461807,41.66669999999999,437.57277777777074
2023-05-30 14:54:45,77.50289000000001,1.0127310000000005,1.2928392926420118,8.709488,9.317127,40.509299999999996,437.8233333333263
2023-05-30 14:57:43,75.96933,1.070601,1.3010907436872607,8.564818,9.056717,37.615700000000004,437.8727777777707
2023-05-30 15:00:43,75.17361,0.9837959999999999,1.2004367480229732,8.072918,8.535882,39.3519,437.9227777777707
2023-05-30 15:03:42,73.14815,1.0416660000000002,1.1804392764135219,8.101848,8.391202,37.61579999999998,437.9724999999929
2023-05-30 15:06:43,72.092015,1.0995369999999998,1.156444314022041,7.986113,8.101856,37.615700000000004,438.02277777777067
2023-05-30 15:09:43,70.023145,1.0127319999999997,1.1513582772780566,7.899304000000001,8.188662,37.037000000000035,438.0727777777707
2023-05-30 15:12:42,70.8044,1.1284720000000004,1.1713409378030815,8.101848,8.188656,36.16899999999998,438.1224999999929
2023-05-30 15:15:42,71.310765,1.0995369999999998,1.156444314022041,8.043982999999999,8.159726,36.45830000000001,438.1724999999929
2023-05-30 15:18:42,68.75,1.0416660000000002,1.1670355842561368,7.957178000000001,8.217592,36.16890000000001,438.2224999999929
2023-05-30 15:21:19,68.75,1.0995369999999998,1.1979618645058574,8.304394,8.506947,36.16890000000001,438.266111111104
2023-05-30 15:21:43,71.06481500000001,1.186343,1.2150478476509,8.391204,8.449071,36.16899999999998,438.27277777777067
2023-05-30 15:24:45,73.91493,1.1284719999999995,1.2676526337777994,8.680553,8.969911,37.03699999999998,438.3233333333262
2023-05-30 15:27:42,75.202545,1.2152780000000005,1.3412743374634446,8.940974,9.201386,40.219899999999996,438.3724999999929
2023-05-30 15:30:42,76.21528,1.1284720000000004,1.3467155280723306,8.940974,9.403932000000001,39.64119999999997,438.4224999999929
2023-05-30 15:33:41,75.9838,1.2152780000000005,1.4212665965921545,9.201384000000001,9.635416,39.93060000000003,438.4722222222151
2023-05-30 15:36:42,81.11979,1.1863420000000007,1.3789892856745223,9.114578,9.519676,41.08800000000002,438.5224999999929
2023-05-30 15:39:42,77.22801,1.1284720000000004,1.3852218572978827,8.969909,9.519677,41.08790000000005,438.5724999999929
2023-05-30 15:42:42,79.32580999999999,1.0416659999999993,1.334749613568428,8.998842999999999,9.635417,41.66669999999999,438.6224999999929
2023-05-30 15:45:43,80.859375,1.2152780000000005,1.4212665965921545,9.143514,9.577545999999998,40.798599999999965,438.67277777777065
2023-05-30 15:48:43,80.324075,1.070602,1.3642236485148962,8.883104,9.519672,41.95599999999996,438.72277777777066
2023-05-30 15:51:45,78.54455999999999,1.0995369999999998,1.3685576715313148,9.114584,9.693287,40.79849999999999,438.7733333333262
2023-05-30 15:54:42,81.626155,1.070601,1.351735378217635,8.940968,9.548607,43.69209999999998,438.8224999999929
2023-05-30 15:57:42,78.023725,1.0416660000000002,1.3717152304232774,8.940968,9.664352000000001,42.24530000000004,438.8724999999929
2023-05-30 16:00:43,80.859375,1.070602,1.3517359623756335,8.940968000000002,9.548606,44.56020000000001,438.92277777777065
2023-05-30 16:03:42,79.832175,1.0127309999999996,1.3175928056783595,8.738427999999999,9.403937,41.95600000000002,438.97249999999286
2023-05-30 16:06:43,79.03646,1.0127309999999996,1.3175928056783595,8.883098,9.548607,42.53469999999999,439.0227777777706
2023-05-30 16:09:45,82.14699,1.1284719999999995,1.3852218572978825,8.912033,9.461801000000001,41.95609999999999,439.07333333332616
2023-05-30 16:12:41,80.078125,0.9548609999999993,1.294798046845653,8.593748,9.346067,41.08790000000005,439.12222222221504
2023-05-30 16:15:42,82.13252,1.0995369999999998,1.3303627339816957,8.796298,9.288191000000001,42.24539999999996,439.1724999999928
2023-05-30 16:18:43,80.584495,1.070601,1.3265537153801936,8.709488,9.259257,42.24540000000002,439.22277777777055
2023-05-30 16:21:43,79.832175,1.070601,1.351735378217635,8.940968,9.548607,41.66659999999996,439.27277777777056
2023-05-30 16:24:42,82.88483500000001,1.1284719999999995,1.3724602350008734,8.912033,9.432870999999999,42.24530000000004,439.3224999999928
2023-05-30 16:28:32,80.078125,0.9837959999999999,1.3245355192963186,8.622683,9.374997,42.82400000000001,439.38638888888164
2023-05-30 16:30:40,80.078125,0.9837959999999999,1.3245355192963186,8.622683,9.374997,42.82400000000001,439.4219444444372
2023-05-30 16:33:41,78.79051,1.1284720000000004,1.3467155280723297,8.825234000000002,9.288191999999999,37.615700000000004,439.47222222221495
2023-05-30 16:39:43,77.77778,1.2442130000000002,1.3973210013037471,9.143519,9.461806,40.798599999999965,439.5727777777705
2023-05-30 16:42:41,77.24248,1.1284720000000004,1.3206789108602925,8.883104,9.288191999999999,38.483799999999974,439.62222222221493
2023-05-30 16:45:40,75.70891499999999,1.0416670000000003,1.3347502035140497,8.883104,9.519677,40.219899999999996,439.67194444443714
2023-05-30 16:48:40,79.586225,1.2152780000000005,1.3548090720199013,8.912034,9.201386,39.93059999999997,439.72194444443716
2023-05-30 16:51:38,76.21528,1.1284720000000004,1.3467200011605098,8.969904,9.432872,40.509299999999996,439.7713888888816
2023-05-30 16:54:43,84.72222,0.9259260000000005,1.265018127742203,8.362267000000001,9.114581,42.82409999999999,439.82277777777045
2023-05-30 16:57:42,83.92650499999999,0.7233789999999996,1.2327601967184534,8.159726,9.374997,42.82409999999999,439.87249999999267
2023-05-30 17:00:17,82.91377,0.868055,1.2754908360664423,8.535882,9.461807,42.824100000000044,439.9155555555482
2023-05-30 17:00:42,84.215855,0.9548610000000002,1.330613548972559,8.535882,9.375001000000001,40.509299999999996,439.9224999999927
2023-05-30 17:03:56,79.296875,0.8391209999999996,1.245229299761998,8.420143,9.346062,40.21999999999997,439.97638888888156
2023-05-30 17:06:40,80.859375,1.0127319999999997,1.3298696884123375,8.738427999999999,9.432866,41.08790000000005,440.0219444444371
2023-05-30 17:09:40,79.832175,0.9259259999999996,1.2888552606043486,8.449078,9.259262,40.509299999999996,440.0719444444371
2023-05-30 17:12:44,79.571755,0.983797,1.2880257435549773,8.680553,9.346066,41.087999999999965,440.1230555555482
2023-05-30 17:15:42,79.81770499999999,1.0127309999999996,1.292839292642012,8.651622999999999,9.259262,40.79860000000002,440.1724999999926
2023-05-30 17:18:40,74.16087999999999,1.1574079999999993,1.362921571353422,8.912040000000001,9.346062,38.48380000000003,440.22194444443704
2023-05-30 17:21:40,71.60011499999999,1.359953,1.3599574999826922,9.403929999999999,9.403937,36.16890000000001,440.27194444443705
2023-05-30 17:24:40,72.092015,1.3020829999999997,1.3731524563498991,9.114584999999998,9.259262,37.61579999999998,440.32194444443707
2023-05-30 17:27:42,73.14815,1.3310189999999995,1.388086369737821,9.259260000000001,9.375001000000001,38.19440000000003,440.3724999999926
2023-05-30 17:30:40,74.40683,1.2442130000000002,1.342942731407688,9.056709,9.259256,40.219899999999996,440.42194444443703
2023-05-30 17:33:40,71.064815,1.157407,1.2967083386986455,8.998839,9.288191999999999,37.326400000000035,440.47194444443704
2023-05-30 17:36:40,71.06481500000001,1.157407,1.323436608104077,9.056714,9.403937,36.45829999999995,440.52194444443705
2023-05-30 17:39:40,74.681715,1.2152780000000005,1.3682603262245105,9.085644000000002,9.403936,39.930499999999995,440.57194444443707
2023-05-30 17:43:18,72.38136499999999,1.1284720000000004,1.3075465812747933,8.912034000000002,9.288191999999999,35.879700000000014,440.6324999999926
2023-05-30 17:45:41,75.954865,1.2152780000000005,1.3412790289861973,9.143514,9.403935999999998,39.0625,440.6722222222148
2023-05-30 17:48:40,72.092015,1.0127319999999997,1.3052478517250217,8.709494,9.346062,37.615700000000004,440.72194444443704
2023-05-30 17:52:16,74.17535000000001,1.1574080000000002,1.33667558665673,9.114584,9.490736,37.90499999999997,440.78194444443704
2023-05-30 17:54:40,74.16087999999999,1.1574080000000002,1.3629260802990786,9.027774,9.461806,37.90499999999997,440.82194444443707
2023-05-30 17:57:42,74.92766,1.1284719999999995,1.3206834365573987,8.969903,9.375001000000001,38.7731,440.8724999999926
2023-05-30 18:00:44,73.91493,0.7233799999999997,1.2327609110188829,8.188662,9.403932000000001,41.37730000000005,440.92305555554816
2023-05-31 14:07:00,81.626155,1.070602,1.3766548359425532,8.912032,9.577549999999999,43.98150000000001,440.92305555554816
2023-05-31 14:10:00,80.83044000000001,1.0416670000000003,1.3839105337213546,8.767361999999999,9.519675,43.69210000000001,440.97305555554817
2023-05-31 14:13:00,82.132525,1.0127319999999997,1.3783687833804272,8.738422,9.54861,41.95600000000002,441.0230555555482
2023-05-31 14:16:00,82.66782,1.070602,1.3766505529859898,8.767362,9.432870000000001,43.98150000000001,441.0730555555482
2023-05-31 14:19:00,79.58623,1.0127310000000005,1.3663322015288035,8.883102000000001,9.664351,43.402799999999985,441.1230555555482
2023-05-31 14:22:00,82.39294000000001,1.157407,1.362921013768881,9.056716999999999,9.49074,42.53479999999999,441.1730555555482
2023-05-31 14:25:00,79.571755,1.0127310000000005,1.3420862140257999,8.767362,9.490741,42.53469999999999,441.2230555555482
2023-05-31 14:28:00,79.03646,1.1284720000000004,1.385221857297882,8.969912,9.51968,39.9306,441.27305555554824
2023-05-31 14:31:00,82.132525,1.157407,1.36292101376888,8.998847000000001,9.43287,43.11340000000001,441.32305555554825
2023-05-31 14:34:00,79.54282,1.0995370000000007,1.368557671531315,8.883102000000001,9.461804999999998,42.24539999999999,441.37305555554826
2023-05-31 14:37:00,81.10532,1.070602,1.3391771965274462,8.912042,9.49074,40.79859999999999,441.4230555555483
2023-05-31 14:40:00,82.39294000000001,1.0995370000000007,1.355898943216724,8.883102000000001,9.432875,43.69209999999998,441.4730555555483
2023-05-31 14:43:00,79.571755,1.0127310000000005,1.378368169147023,8.825232,9.635421,40.22,441.5230555555483
2023-05-31 14:46:00,81.61169,1.157407,1.388871466659957,9.056712000000001,9.548615000000002,43.402799999999985,441.5730555555483
2023-05-31 14:49:00,80.83044000000001,1.0416660000000002,1.3839099293356485,8.796297,9.548611,43.69210000000001,441.6230555555483
2023-05-31 14:52:00,80.59896,1.1284720000000004,1.4105458683877017,9.085647000000002,9.693285,42.24540000000002,441.67305555554833
2023-05-31 14:55:00,84.17245,1.157407,1.4017346215135846,8.969907,9.49074,43.402799999999985,441.72305555554834
2023-05-31 14:58:00,78.515625,1.0416660000000002,1.3471323660839536,8.998847000000001,9.664351,41.95600000000002,441.77305555554835
2023-05-31 15:01:00,80.83044000000001,1.070602,1.3766505529859898,8.883102000000001,9.54861,41.95599999999999,441.82305555554836
2023-05-31 15:04:00,81.09085999999999,1.0127320000000006,1.3663328121680618,8.883107,9.664355,42.24540000000002,441.8730555555484
2023-05-31 15:07:00,84.96817,1.070602,1.3642279536898692,8.883102000000001,9.51968,43.98150000000001,441.9230555555484
2023-05-31 15:10:00,82.91377,1.0127319999999997,1.3663328121680614,8.622682000000001,9.403929999999999,43.98140000000001,441.9730555555484
2023-05-31 15:13:00,84.96817,1.0127319999999997,1.3542420856308752,8.622682,9.375,44.27079999999998,442.0230555555484
2023-05-31 15:16:00,85.21412000000001,1.0127320000000006,1.3663328121680618,8.535877000000001,9.317125,46.5857,442.0730555555484
2023-05-31 15:19:00,79.32580999999999,1.0416660000000002,1.3347496135684278,8.825227000000002,9.461801,44.849500000000035,442.12305555554843
2023-05-31 15:22:00,79.571755,1.1574079999999993,1.3498393682456193,8.912037999999999,9.317129999999999,40.50920000000002,442.17305555554844
2023-05-31 15:25:00,79.832175,1.2442129999999993,1.3566628333489277,9.056713,9.28819,42.824100000000016,442.22305555554846
2023-05-31 15:28:00,79.05093,1.2442130000000002,1.3566675607007124,9.056708,9.288194999999998,41.95600000000002,442.27305555554847
2023-05-31 15:31:00,79.571755,1.1284729999999996,1.3596245141435161,8.825233,9.317129999999999,41.95610000000002,442.3230555555485
2023-05-31 15:34:00,80.584495,1.1284729999999996,1.3337380800369585,8.709492999999998,9.143519999999999,41.08790000000002,442.3730555555485
2023-05-31 15:37:00,79.03646,1.1284729999999996,1.3337380800369585,8.854163,9.28819,41.377399999999994,442.4230555555485
2023-05-31 15:40:00,79.03646,1.1574080000000002,1.3366755866567315,8.709492999999998,9.085645,42.53469999999999,442.4730555555485
2023-05-31 15:43:00,77.502895,1.070602,1.3010913131341773,8.593753,9.085651,40.79860000000002,442.5230555555485
2023-05-31 15:46:00,76.475695,1.2152779999999996,1.3548090720199009,8.825228,9.11458,40.21990000000005,442.57305555554854
2023-05-31 15:49:00,77.76330999999999,1.2152779999999996,1.3276583930916581,8.738427999999999,8.969909999999999,40.79860000000002,442.62305555554855
2023-05-31 15:52:00,76.21528,1.2152779999999996,1.3276583930916581,8.738427999999999,8.969909999999999,39.351800000000026,442.67305555554856
2023-05-31 15:55:00,75.4919,1.273148,1.2875608243341345,8.796298,8.82523,38.194500000000005,442.72305555554857
2023-05-31 15:58:00,74.16087999999999,1.273148,1.3160778387042176,8.651618000000001,8.738430000000001,38.483799999999974,442.7730555555486
2023-05-31 16:01:00,72.092015,1.359954,1.3308082719235457,8.940974,8.883099999999999,37.61579999999998,442.8230555555486
2023-05-31 16:04:00,71.875,1.3888890000000007,1.3597502711340193,8.912034000000002,8.854164999999998,35.59029999999996,442.8730555555486
2023-05-31 16:07:00,73.394095,1.4178240000000004,1.3291287138881878,8.912039,8.738425,38.4838,442.9230555555486
2023-05-31 16:10:00,68.50405,1.359954,1.3012251605526999,8.912040000000001,8.796295999999998,36.16900000000001,442.9730555555486
2023-05-31 16:13:00,69.02488500000001,1.5046299999999997,1.3234382483620761,9.11458,8.76736,34.722200000000015,443.02305555554864
2023-05-31 16:16:00,68.75,1.359953,1.3012246750537513,8.883104,8.767361,36.16900000000004,443.07305555554865
2023-05-31 16:19:00,69.53125,1.3020829999999997,1.3450206588328446,8.854164,8.940971000000001,36.74770000000001,443.12305555554866
2023-05-31 16:22:00,74.92766,0.9548619999999994,1.2214533623618937,8.275462,8.85417,39.06249999999997,443.1730555555487
2023-05-31 16:25:00,76.21528,0.8680560000000002,1.2406771256250346,8.188662,9.027776,38.48369999999997,443.2230555555487
2023-05-31 16:28:00,70.55845,0.8969909999999999,1.223239235315368,8.275462999999998,8.998842,36.74770000000001,443.2730555555487
2023-05-31 16:31:00,70.3125,0.8680560000000002,1.2406771256250346,8.304403,9.143517,36.74770000000001,443.3230555555487
2023-05-31 16:34:00,71.3397,1.070602,1.2360994615653864,8.593748,8.940976,36.45830000000004,443.3730555555487
2023-05-31 16:37:00,69.024885,0.9259259999999996,1.2287929744251578,8.362268,9.027782,36.16899999999998,443.42305555554873
2023-05-31 16:40:00,68.243635,0.9837959999999999,1.2509180072594972,8.622688,9.201391999999998,35.30099999999999,443.47305555554874
2023-05-31 16:43:00,70.54398,1.157407,1.2967083386986462,8.680558,8.969911,35.87959999999998,443.52305555554875
2023-05-31 16:46:00,66.1603,1.0995370000000007,1.26521854187138,8.593754,8.940977,35.59019999999998,443.57305555554876
2023-05-31 16:49:00,68.75,1.273148,1.2731499999373628,8.998839,8.998840999999999,35.01159999999999,443.6230555555488
2023-05-31 16:52:00,66.94155,1.157407,1.2696343991370598,8.709494,8.940977,35.300899999999956,443.6730555555488
2023-05-31 16:55:00,69.02488,1.186343,1.2711722874626958,8.825234,8.998840999999999,37.615700000000004,443.7230555555488
2023-05-31 16:58:00,69.010415,1.1863419999999998,1.2711765438381646,8.738423999999998,8.912042,35.59020000000004,443.7730555555488
2023-05-31 17:01:00,69.02488500000001,1.2442130000000002,1.3152265424827425,8.854169,8.998846,35.59029999999996,443.8230555555488
2023-05-31 17:04:00,69.2853,1.070602,1.2492576367937465,8.622684,8.998842,35.301000000000016,443.87305555554883
2023-05-31 17:07:00,69.53125,1.0416669999999995,1.2461117357449794,8.593748,9.027781000000001,35.87960000000001,443.92305555554884
2023-05-31 17:10:00,74.16087999999999,0.8969910000000008,1.1991237886719877,8.275467,8.940976,37.905,443.97305555554885
2023-05-31 17:13:00,71.846065,0.78125,1.1845046834521142,8.130787,9.056717,37.90510000000003,444.02305555554886
2023-05-31 17:16:00,74.95660000000001,0.8101849999999997,1.1919941258528695,8.246531999999998,9.114587,38.483799999999974,444.0730555555489
2023-05-31 17:19:00,72.35243,0.8391200000000003,1.2221959775580633,8.188662,9.056712000000001,37.61579999999998,444.1230555555489
2023-05-31 17:22:00,70.54398,1.0995369999999998,1.265218541871379,8.767363,9.114586,37.615699999999975,444.1730555555489
2023-05-31 17:25:00,67.49132,0.9259250000000003,1.2043025534493659,8.506948,9.114583,35.300899999999984,444.2230555555489
2023-05-31 17:28:00,70.55845,1.0995369999999998,1.2915134463902065,8.767363,9.172456,37.037000000000006,444.2730555555489
2023-05-31 17:31:00,72.9022,1.157407,1.2967083386986455,8.767363,9.056715999999998,37.32640000000001,444.32305555554893
2023-05-31 17:34:00,66.95602,1.0416660000000002,1.246106705554452,8.680559,9.114583,36.74770000000001,444.37305555554894
2023-05-31 17:37:00,70.572915,1.2442130000000002,1.2871296649181736,9.027774,9.114581000000001,35.30090000000001,444.42305555554896
2023-05-31 17:40:00,71.846065,1.0995369999999998,1.2784046264443225,8.709494,9.085647,38.4838,444.47305555554897
2023-05-31 17:43:00,70.833335,1.1284720000000004,1.2943337889936113,8.825228000000001,9.172456,36.45840000000001,444.523055555549
2023-05-31 17:46:00,71.06481500000001,1.2152780000000005,1.30015367875747,9.085644000000002,9.259256,35.59030000000001,444.573055555549
2023-05-31 17:49:00,72.35243,1.0127309999999996,1.2424953285535019,8.564813,9.056712000000001,37.32640000000001,444.623055555549
2023-05-31 17:52:00,71.846065,1.070601,1.275330895790741,8.738428,9.172457,38.7732,444.673055555549
2023-05-31 17:55:00,73.14815,1.186343,1.3525326277688097,8.883104,9.230321,37.03709999999998,444.723055555549
2023-05-31 17:58:00,69.256365,0.9837959999999999,1.2757228184187213,8.535883,9.172457,36.45840000000001,444.77305555554904
2023-05-31 18:01:00,65.16203999999999,0.49189799999999995,1.1306820628194514,7.870372000000001,9.548614,35.01159999999999,444.82305555554905
2023-05-31 18:04:00,42.230900000000005,0.20254700000000003,0.8596275240080654,7.581017000000001,9.664349999999999,27.777800000000013,444.87305555554906
2023-05-31 18:07:00,32.20486,0.6365740000000004,0.8949591978674758,7.957172000000001,8.535878,25.462999999999965,444.92305555554907
2023-05-31 18:10:00,32.175925,0.8101850000000006,0.9343529260769964,7.870372,8.130787,25.462999999999965,444.9730555555491
2023-06-01 05:41:00,37.38426,1.2152779999999996,0.8579877170277007,6.626157999999999,5.989580000000001,24.594899999999996,444.9730555555491
2023-06-01 05:47:00,35.836225,1.2442129999999993,0.850243844863,6.828702999999999,6.13426,24.594899999999996,444.9730555555491
2023-06-01 05:50:00,43.055555,1.1574079999999993,0.9234577175844977,6.799768,6.36574,25.17360000000002,445.0230555555491
2023-06-01 05:53:00,39.17824,0.8391200000000003,0.9232069742266342,6.944446999999999,7.118057,25.173599999999965,445.0730555555491
2023-06-01 05:56:00,38.657405,1.0127319999999997,1.0127320000085516,7.233798,7.233796,23.72679999999997,445.1230555555491
2023-06-01 05:59:00,47.916664999999995,1.2152779999999996,0.9481586882058438,7.4652780000000005,6.97338,27.199000000000012,445.1730555555491
2023-06-01 06:02:00,36.140045,1.0127319999999997,0.9385340853413813,7.262734,7.1180520000000005,24.594899999999996,445.22305555554914
2023-06-01 06:05:00,44.57465,1.273148,0.9900062954629142,7.378468,6.857640000000001,26.909700000000043,445.27305555554915
2023-06-01 06:08:00,51.02719999999999,1.186343,0.9863364837498856,7.3206039999999994,6.944441,28.64579999999995,445.32305555554916
2023-06-01 06:11:00,42.7662,1.0127319999999997,0.907693495461519,7.089124,6.886572000000001,26.909700000000043,445.3730555555492
2023-06-01 06:14:00,45.37037,1.2152770000000004,1.0319522560647967,7.552078,7.204860999999999,26.62039999999996,445.4230555555492
2023-06-01 06:17:00,49.739585,1.1284720000000004,1.0238652547319633,7.523148000000001,7.320606,28.64580000000001,445.4730555555492
2023-06-01 06:20:00,43.54745,0.9837959999999999,0.9981990620964507,7.552078,7.581022000000001,27.488400000000013,445.5230555555492
2023-06-01 06:23:00,41.739000000000004,0.9548609999999993,0.9976371085085582,7.523142999999999,7.609952,26.620400000000018,445.5730555555492
2023-06-01 06:26:00,48.943865,1.0995369999999998,1.0254991496419803,7.696762999999999,7.552085999999999,26.62039999999996,445.62305555554923
2023-06-01 06:29:00,40.465855000000005,0.9548609999999993,0.9976322504245486,7.6388929999999995,7.7256920000000004,25.75229999999999,445.67305555554924
2023-06-01 06:32:00,49.20428,1.1863419999999998,1.0507588763448468,7.928243,7.667821,27.199000000000012,445.72305555554925
2023-06-01 06:35:00,46.90393,1.0995369999999998,1.0555396537250243,7.725698,7.638891,27.198999999999955,445.77305555554926
2023-06-01 06:38:00,48.177080000000004,0.9548609999999993,1.066422328984465,7.870367999999999,8.101857,27.488399999999956,445.8230555555493
2023-06-01 06:41:00,56.177665000000005,0.9837960000000008,1.081910997717482,7.928242000000001,8.130786,28.935199999999952,445.8730555555493
2023-06-01 06:44:00,48.697915,0.8391200000000003,1.0284031142643222,7.6099570000000005,8.015047,28.935199999999952,445.9230555555493
2023-06-01 06:47:00,48.451965,0.9259259999999996,1.0903399411125827,7.8993079999999996,8.246531999999998,28.356400000000008,445.9730555555493
2023-06-01 06:50:00,53.067130000000006,1.0127319999999997,1.0695585265471845,7.8993079999999996,8.015046,28.935199999999952,446.0230555555493
2023-06-01 06:53:00,48.697914999999995,0.9259259999999996,1.0238621788658966,7.812498000000001,8.015042000000001,28.06710000000004,446.07305555554933
2023-06-01 06:56:00,48.697914999999995,1.0995369999999998,1.0995394999615666,8.188653,8.188656,29.513999999999953,446.12305555554934
2023-06-01 06:59:00,57.465275,1.2152779999999996,1.1713440627194383,8.101848,8.015049999999999,30.092600000000004,446.17305555554935
2023-06-01 07:02:00,53.862845,0.9548609999999993,1.0931616234277255,8.015048,8.304397,28.93520000000001,446.22305555554937
2023-06-01 07:05:00,58.99884,1.070602,1.1689537893456474,8.188658,8.391206,30.092600000000004,446.2730555555494
2023-06-01 07:08:00,61.588539999999995,1.0995369999999998,1.1703846088042138,8.275463,8.420136,31.828699999999998,446.3230555555494
2023-06-01 07:11:00,58.984375,0.868055,1.0704478304335234,7.957172,8.391207,30.382000000000005,446.3730555555494
2023-06-01 07:14:00,60.807294999999996,1.0416659999999993,1.2200998101496712,8.564813,8.940977,31.828699999999998,446.4230555555494
2023-06-01 07:17:00,62.601275,1.2152780000000005,1.2296882747226394,8.738424000000002,8.767356,31.25,446.4730555555494
2023-06-01 07:20:00,56.94444,1.070602,1.196086129376922,8.593754,8.854161999999999,30.671299999999974,446.52305555554943
2023-06-01 07:23:00,63.122105,1.1284719999999995,1.2406196292449745,8.912033,9.143521,32.696799999999996,446.57305555554944
2023-06-01 07:26:00,65.68287000000001,1.070602,1.2492576367937454,8.651618,9.027776,34.14349999999999,446.62305555554946
2023-06-01 07:29:00,62.586805,0.7233789999999996,1.0782098578212924,8.159726,8.969907000000001,34.14350000000002,446.67305555554947
2023-06-01 07:32:00,100.0,-0.14467599999999958,,4.9768539999999994,8.015049999999999,48.61110000000002,446.7230555555495
2023-06-01 07:35:00,70.55845,0.5208339999999998,1.1933457039675004,8.015044,9.780090000000001,37.905,446.7730555555495
2023-06-01 07:38:00,67.99768499999999,1.1284720000000004,1.3206834365573994,8.969904,9.375001999999999,34.14349999999999,446.8230555555495
2023-06-01 07:41:00,71.614585,1.1284719999999995,1.2810335679054117,8.854163,9.172450999999999,35.59020000000001,446.8730555555495
2023-06-01 07:44:00,74.71065,1.0416669999999995,1.2461117357449794,8.825228,9.259260999999999,38.4837,446.9230555555495
2023-06-01 07:47:00,73.14815,0.8101859999999999,1.2149037393434283,8.275462,9.201386,36.45830000000001,446.97305555554954
2023-06-01 07:50:00,75.462965,0.8101849999999997,1.180450552368839,8.391206,9.230321,38.773199999999974,447.02305555554955
2023-06-01 07:53:00,72.627315,0.5787040000000001,1.144909738324597,7.957172,9.374998,39.0625,447.07305555554956
2023-06-01 07:56:00,70.55845,0.7523150000000003,1.2206415495036476,8.304397,9.403932000000001,37.3263,447.12305555554957
2023-06-01 07:59:00,73.66898,0.8391210000000004,1.2222006201270827,8.304397,9.172456,37.32639999999998,447.1730555555496
2023-06-01 08:02:00,68.012155,0.7523150000000003,1.1764415582077574,8.159721999999999,9.143517,35.300899999999984,447.2230555555496
2023-06-01 08:05:00,75.72337999999999,0.8101850000000006,1.1688509223870793,8.188659999999999,8.998845,39.93059999999997,447.2730555555496
2023-06-01 08:08:00,88.07870500000001,0.28935200000000005,0.9170200134184752,6.886572,8.70949,45.42830000000001,447.3230555555496
2023-06-01 08:11:00,98.11921000000001,0.02893499999999971,0.5922977053291343,6.33681,9.027775000000002,47.7431,447.3730555555496
2023-06-01 08:14:00,100.0,0.14467599999999958,0.8844371022383959,6.481485999999999,9.08565,50.92590000000001,447.42305555554964
2023-06-01 08:17:00,86.5162,0.20254700000000003,0.9403748801056593,7.089125,9.490738,45.7175,447.47305555554965
2023-06-01 08:20:00,78.023725,0.6365740000000004,1.2202515718088378,8.130792,9.577548,40.50919999999999,447.52305555554966
2023-06-01 08:23:00,79.571755,0.7233799999999997,1.1677892444787072,8.159726,9.201386,39.93060000000003,447.5730555555497
2023-06-01 08:26:00,82.175925,0.4050929999999999,1.0516070412214054,7.349538999999999,9.114586,41.37719999999999,447.6230555555497
2023-06-01 08:29:00,81.11979,0.46296300000000024,1.0958352034417351,7.581015,9.259262,41.087999999999994,447.6730555555497
2023-06-01 08:32:00,78.052665,0.5497690000000004,1.1413941819977511,7.7835659999999995,9.288197,40.50919999999999,447.7230555555497
2023-06-01 08:35:00,79.34028,0.6655089999999992,1.1592297525151127,7.986116,9.172457,40.79859999999999,447.7730555555497
2023-06-01 08:38:00,75.96933,0.694445,1.1907109720328073,8.072917,9.259262,39.3519,447.82305555554973
2023-06-01 08:41:00,74.435765,0.868055,1.2171798318255,8.449072000000001,9.230327,39.6412,447.87305555554974
2023-06-01 08:44:00,76.765045,0.7523150000000003,1.1652620286431201,8.130787,9.085652,41.087999999999994,447.92305555554975
2023-06-01 08:47:00,69.79167000000001,0.9259250000000003,1.228792370483001,8.593748,9.259263,37.03709999999998,447.97305555554976
2023-06-01 08:50:00,69.54572,1.157407,1.283213541917129,8.854169,9.114581999999999,36.74770000000001,448.0230555555498
2023-06-01 08:53:00,67.997685,1.1863419999999998,1.2849574623659663,8.854164,9.056712000000001,37.03709999999998,448.0730555555498
2023-06-01 08:56:00,66.46412,1.2442129999999993,1.3012296190274815,8.998840000000001,9.114587,35.59020000000001,448.1230555555498
2023-06-01 08:59:00,65.92882,1.2152779999999996,1.2862592873427476,8.969909999999999,9.114581999999999,34.72219999999999,448.1730555555498
2023-06-01 09:02:00,69.79167000000001,1.4178240000000004,1.329133938884159,9.172450000000001,8.998846,35.59030000000001,448.2230555555498
