Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-01 09:05:00,64.655675,1.3310180000000003,1.3310199999637409,9.11458,9.114581999999999,34.43289999999996,448.27305555554983
2023-06-01 09:08:00,85.27199,1.7361110000000002,1.3936805673779007,9.172453999999998,8.535883,43.69209999999998,448.32305555554984
2023-06-01 09:11:00,70.3125,1.070602,1.236094898622835,8.593754,8.940971999999999,36.74770000000001,448.37305555554985
2023-06-01 09:14:00,68.764465,1.1284720000000004,1.2676479934552636,8.767364,9.056712000000001,35.59029999999996,448.42305555554987
2023-06-01 09:17:00,69.79167000000001,1.1284720000000004,1.2541791309458115,8.825229,9.085647,36.16890000000001,448.4730555555499
2023-06-01 09:20:00,68.258105,1.0995369999999998,1.2519436330720686,8.709494,9.027777,34.72219999999999,448.5230555555499
2023-06-01 09:23:00,71.35417000000001,1.2152780000000005,1.2722726747611341,8.883104,8.998846,36.16900000000004,448.5730555555499
2023-06-01 09:26:00,69.79167000000001,1.0127319999999997,1.2297218999769584,8.535884,8.998842,37.03710000000001,448.6230555555499
2023-06-01 09:29:00,72.12095,1.2152780000000005,1.30015367875747,8.912034,9.085646,36.74769999999995,448.6730555555499
2023-06-01 09:32:00,70.052085,1.0127309999999996,1.2551929077300643,8.622683,9.143522,36.16900000000004,448.72305555554993
2023-06-01 09:35:00,73.40856500000001,1.0127319999999997,1.2424959016198804,8.535878,9.027776,37.905100000000004,448.77305555554994
2023-06-01 09:38:00,71.35417000000001,0.8969909999999999,1.1991237886719872,8.275462999999998,8.940971999999999,36.16899999999998,448.82305555554996
2023-06-01 09:41:00,71.846065,0.9259259999999996,1.2409316753757207,8.391203,9.085647,36.747600000000034,448.87305555554997
2023-06-01 09:44:00,74.9566,1.070602,1.2623371788458908,8.593748,8.998846,39.3519,448.92305555555
2023-06-01 09:47:00,71.614585,0.9548610000000002,1.2214484774010395,8.449078,9.027777,36.45839999999998,448.97305555555
2023-06-01 09:50:00,71.846065,1.0127309999999996,1.2551929077300643,8.680553,9.201391999999998,36.45839999999998,449.02305555555
2023-06-01 09:53:00,73.9294,1.0127309999999996,1.2424953285535019,8.478012999999999,8.969912,37.905099999999976,449.07305555555
2023-06-01 09:56:00,71.875,1.0127319999999997,1.242495901619881,8.564817999999999,9.056716,36.74769999999998,449.12305555555
2023-06-01 09:59:00,75.9838,1.0127319999999997,1.2551934847012138,8.564813000000001,9.085650999999999,39.3519,449.17305555555004
2023-06-01 10:02:00,73.423035,0.9259260000000005,1.2287929744251584,8.333332,8.998846,37.615700000000004,449.22305555555005
2023-06-01 10:05:00,75.96933,0.8969909999999999,1.2470960449993282,8.304402,9.085650999999999,38.7731,449.27305555555006
2023-06-01 10:08:00,74.94212999999999,0.7233799999999997,1.1457351106813967,7.986111999999999,8.969912,38.19449999999995,449.32305555555007
2023-06-01 10:11:00,72.62731500000001,0.8391200000000003,1.2221959775580633,8.275466999999999,9.143517,38.7731,449.3730555555501
2023-06-01 10:14:00,71.614585,1.0995369999999998,1.265218541871379,8.680553,9.027776,36.74769999999995,449.4230555555501
2023-06-01 10:20:00,71.614585,1.157407,1.2967083386986455,8.796298,9.085650999999999,36.74770000000001,449.5230555555501
2023-06-01 10:23:00,74.45023499999999,1.157407,1.2832182201679068,8.709488,8.969911,38.7731,449.5730555555501
2023-06-01 10:26:00,71.079285,1.0416660000000002,1.246106705554452,8.420138,8.854161999999999,36.45830000000001,449.62305555555014
2023-06-01 10:29:00,73.91493,1.1284720000000004,1.2676526337777991,8.651618,8.940976,38.19440000000003,449.67305555555015
2023-06-01 10:32:00,72.627315,1.0995369999999998,1.265218541871379,8.622683,8.969906,38.773199999999974,449.72305555555016
2023-06-01 10:35:00,72.12095,0.9837959999999999,1.2384075109983461,8.362268,8.912032,37.326400000000035,449.7730555555502
2023-06-01 10:38:00,72.38136499999999,1.1574080000000002,1.2967088780601443,8.709494,8.998846,37.615700000000004,449.8230555555502
2023-06-01 10:41:00,74.16087999999999,1.186343,1.271172287462696,8.709494,8.883101,37.615700000000004,449.8730555555502
2023-06-01 10:44:00,69.791665,1.0127319999999997,1.242495901619881,8.478014,8.969912,36.16909999999996,449.9230555555502
2023-06-01 10:47:00,70.08102,1.0995370000000007,1.2652185418713797,8.796294,9.143517,36.74770000000001,449.9730555555502
2023-06-01 10:50:00,70.58738500000001,1.2442130000000002,1.3152265424827425,8.883104,9.027781000000001,35.87969999999996,450.02305555555023
2023-06-01 10:53:00,74.45023499999999,1.1863420000000007,1.2849574623659668,8.709488,8.912036,36.74770000000001,450.07305555555024
2023-06-01 10:56:00,71.60011499999999,0.9837959999999999,1.2384075109983461,8.333333,8.883097,37.905100000000004,450.12305555555025
2023-06-01 10:59:00,71.60011499999999,1.0416659999999993,1.2845336837478936,8.564813,9.085647,36.74770000000001,450.17305555555026
2023-06-01 11:02:00,69.54572,1.0127309999999996,1.255192907730065,8.564813,9.085652,37.3263,450.2230555555503
2023-06-01 11:05:00,73.91493,1.157407,1.2967083386986455,8.738428,9.027781000000001,37.905100000000004,450.2730555555503
2023-06-01 11:08:00,70.052085,1.0416670000000003,1.233144838781828,8.535884,8.940977,37.03699999999998,450.3230555555503
2023-06-01 11:11:00,74.16087999999999,1.1863419999999998,1.2572949543641982,8.767363,8.912041,37.90519999999998,450.3730555555503
2023-06-01 11:14:00,71.3397,0.9837959999999999,1.2509180072594972,8.391208,8.969912,38.194500000000005,450.4230555555503
2023-06-01 11:17:00,69.79167000000001,1.0995369999999998,1.2784091700956621,8.680554,9.056717,35.30090000000001,450.47305555555033
2023-06-01 11:20:00,72.887735,1.157407,1.2696343991370598,8.651618000000001,8.883101,37.3263,450.52305555555034
2023-06-01 11:23:00,69.54572,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,36.45830000000001,450.57305555555035
2023-06-01 11:26:00,71.875,1.157407,1.2421930975947748,8.709488,8.883101,36.74770000000001,450.62305555555037
2023-06-01 11:29:00,70.3125,0.9548610000000002,1.2089846293216349,8.304397999999999,8.854167,37.037000000000035,450.6730555555504
2023-06-01 11:32:00,71.35417000000001,1.0995369999999998,1.2652185418713802,8.622688,8.969911,36.45839999999998,450.7230555555504
2023-06-01 11:35:00,69.02488,1.0127309999999996,1.22972575826262,8.506943,8.969912,36.45839999999998,450.7730555555504
2023-06-01 11:38:00,68.764465,1.1284719999999995,1.2676526337777994,8.680553,8.969911,36.16899999999998,450.8230555555504
2023-06-01 11:41:00,71.36863500000001,1.0995369999999998,1.2652185418713802,8.564813,8.912036,35.011499999999955,450.8730555555504
2023-06-01 11:44:00,73.408565,1.157407,1.283213541917129,8.535883,8.796295999999998,37.905100000000004,450.92305555555043
2023-06-01 11:47:00,70.3125,0.8969909999999999,1.162432050909824,8.275468,8.854167,36.45829999999995,450.97305555555045
2023-06-01 11:50:00,69.54572,0.9548609999999993,1.221448477401038,8.449078,9.027777,37.32649999999995,451.02305555555046
2023-06-01 11:53:00,71.368635,0.9259259999999996,1.204303149316064,8.304397999999999,8.912032,37.90499999999997,451.07305555555047
2023-06-01 11:56:00,67.997685,0.9837959999999999,1.2509180072594972,8.506943,9.085647,36.74770000000001,451.1230555555505
2023-06-01 11:59:00,71.875,1.157407,1.2421930975947748,8.651622999999999,8.825236,36.74769999999995,451.1730555555505
2023-06-01 12:02:00,67.49132,0.9837959999999999,1.1876202414967416,8.391202999999999,8.825227,36.16899999999998,451.2230555555505
2023-06-01 12:05:00,67.49132,1.0416659999999993,1.2589939031789594,8.564813,9.027777,37.037000000000035,451.2730555555505
2023-06-01 12:08:00,72.12095,1.1284720000000004,1.2541791309458115,8.680558000000001,8.940976,37.326400000000035,451.3230555555505
2023-06-01 12:11:00,68.75,0.8969909999999999,1.1991237886719872,8.275462999999998,8.940971999999999,35.59029999999996,451.37305555555054
2023-06-01 12:14:00,69.54572,0.983797,1.2384124294308525,8.449072999999999,8.998846,36.74770000000001,451.42305555555055
2023-06-01 12:17:00,72.12095,0.8969909999999999,1.1869625759536298,8.217593,8.854161999999999,37.326400000000035,451.47305555555056
2023-06-01 12:20:00,70.052085,0.8969909999999999,1.2112126167746322,8.304403,8.998842,36.16900000000004,451.52305555555057
2023-06-01 12:23:00,72.62731500000001,1.0416660000000002,1.2589939031789597,8.420137,8.883101,36.16899999999998,451.5730555555506
2023-06-01 12:26:00,69.79167000000001,0.8969909999999999,1.211216783848194,8.159718,8.854167,36.16899999999998,451.6230555555506
2023-06-01 12:29:00,68.764465,0.9548609999999993,1.196446536785179,8.420138,8.940977,35.87960000000004,451.6730555555506
2023-06-01 12:32:00,70.052085,1.0995369999999998,1.2385865052118692,8.593748000000001,8.883101,35.87959999999998,451.7230555555506
2023-06-01 12:35:00,67.24537000000001,0.8101849999999997,1.1336675138416168,8.188658,8.912033000000001,36.45830000000001,451.7730555555506
2023-06-01 12:38:00,67.49132,1.0127319999999997,1.2168737048903189,8.449078,8.883106,35.300899999999956,451.82305555555064
2023-06-01 12:41:00,68.764465,1.0416669999999995,1.220095842305251,8.449078,8.825230999999999,35.59029999999996,451.87305555555065
2023-06-01 12:44:00,71.614585,0.8969909999999999,1.1747312410098139,8.246533,8.854161999999999,36.74770000000001,451.92305555555066
2023-06-01 12:47:00,67.49132,0.8391209999999996,1.210595942068857,8.159723,8.998842,35.87969999999996,451.9730555555507
2023-06-01 12:50:00,72.12095,1.070602,1.209514182252838,8.535882999999998,8.825231,37.03699999999998,452.0230555555507
2023-06-01 12:53:00,67.99768499999999,0.8680559999999993,1.145130469686733,8.246528,8.854162,35.30099999999999,452.0730555555507
2023-06-01 12:56:00,70.3125,1.0127319999999997,1.2297218999769584,8.449078,8.912036,35.30090000000001,452.1230555555507
2023-06-01 12:59:00,72.12095,1.0127319999999997,1.1778244546108112,8.420138,8.767356,36.74770000000001,452.1730555555507
2023-06-01 13:02:00,67.49132,0.8680559999999993,1.1451346911986842,8.159718,8.767362,35.01150000000001,452.22305555555073
2023-06-01 13:05:00,69.02488,1.0127319999999997,1.2297218999769584,8.449078,8.912036,36.16899999999998,452.27305555555074
2023-06-01 13:08:00,70.55845,1.0127319999999997,1.2039400921460481,8.449078,8.854166,36.45830000000001,452.32305555555075
2023-06-01 13:11:00,71.58565,0.9548610000000002,1.2338444115064935,8.333338000000001,8.940977,37.03709999999995,452.37305555555076
2023-06-01 13:14:00,71.3397,1.070602,1.2492576367937465,8.535878,8.912036,38.194500000000005,452.4230555555508
2023-06-01 13:17:00,71.88947,1.0995369999999998,1.2519482349656568,8.535878,8.854171000000001,36.16899999999998,452.4730555555508
2023-06-01 13:20:00,69.79167000000001,0.9259259999999996,1.1919567064852,8.304397999999999,8.883102000000001,37.03699999999998,452.5230555555508
2023-06-01 13:23:00,70.3125,1.070602,1.2623371788458908,8.478007999999999,8.883106,36.16909999999996,452.5730555555508
2023-06-01 13:26:00,74.18981500000001,1.2442129999999993,1.2871296649181707,8.680553,8.76736,38.7731,452.6230555555508
2023-06-01 13:29:00,69.79167000000001,1.0127310000000005,1.2297213308515877,8.362268,8.825227,36.16890000000001,452.67305555555083
2023-06-01 13:32:00,70.55845,1.1284720000000004,1.2943337889936113,8.651618000000001,8.998846,36.16899999999998,452.72305555555084
2023-06-01 13:35:00,69.02488,0.9837959999999999,1.2131733868253398,8.506943,8.998847,35.87959999999998,452.77305555555085
2023-06-01 13:38:00,71.079285,1.1284719999999995,1.2676526337777994,8.680553,8.969911,35.59029999999996,452.82305555555087
2023-06-01 13:41:00,73.9294,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,37.615700000000004,452.8730555555509
2023-06-01 13:44:00,70.587385,0.9259259999999996,1.2165826868348617,8.333338,8.969912,36.16899999999998,452.9230555555509
2023-06-01 13:47:00,73.40856500000001,1.157407,1.2832135419171298,8.622688,8.883101,36.74769999999998,452.9730555555509
2023-06-01 13:50:00,69.79167000000001,0.9259259999999996,1.2530089463394891,8.246528000000001,8.969912,36.45830000000004,453.0230555555509
2023-06-01 13:53:00,71.079285,1.0127309999999996,1.2551929077300643,8.651618,9.172457,36.74780000000001,453.0730555555509
2023-06-01 13:56:00,74.696185,1.1284720000000004,1.2810335679054117,8.680558000000001,8.998846,37.905100000000004,453.12305555555093
2023-06-01 13:59:00,73.408565,0.8969909999999999,1.1869625759536298,8.333338,8.969907,38.4838,453.17305555555095
2023-06-01 14:02:00,73.654515,1.0127319999999997,1.267812424511185,8.564817999999999,9.114586,36.74759999999998,453.22305555555096
2023-06-01 14:05:00,77.806715,0.9259260000000005,1.2165826868348621,8.391202,9.027776,39.0625,453.27305555555097
2023-06-01 14:08:00,73.654515,0.8391200000000003,1.1989311011242463,8.217597000000001,9.027777,38.77310000000003,453.323055555551
2023-06-01 14:11:00,73.62558,0.9259260000000005,1.2530089463394896,8.391202,9.114586,37.61579999999998,453.373055555551
2023-06-01 14:14:00,73.39410000000001,0.78125,1.1845046834521136,8.101852000000001,9.027782,37.615700000000004,453.423055555551
2023-06-01 14:17:00,75.217015,0.9259260000000005,1.2165826868348621,8.391202,9.027776,37.61579999999998,453.473055555551
2023-06-01 14:20:00,75.462965,0.8101849999999997,1.1919941258528695,8.101852000000001,8.969907000000001,39.641200000000026,453.523055555551
2023-06-01 14:23:00,77.28587999999999,0.8680560000000002,1.2053358061975117,8.246531999999998,8.998846,39.641200000000026,453.57305555555104
2023-06-01 14:28:00,74.72512,0.9259259999999996,1.2530089463394891,8.449072999999999,9.172457,39.35179999999997,453.65638888888435
2023-06-01 14:31:00,71.846065,0.868055,1.2053351836825197,8.333337,9.085652,37.615700000000004,453.70638888888436
2023-06-01 14:34:00,71.10822,0.9259259999999996,1.2165826868348617,8.535882999999998,9.172457,37.326400000000035,453.7563888888844
2023-06-01 14:37:00,73.654515,1.0127309999999996,1.2678118436717563,8.535878,9.085647,37.326400000000035,453.8063888888844
2023-06-01 14:40:00,70.3125,0.9837959999999999,1.2757228184187221,8.478012999999999,9.114587,37.3263,453.8563888888844
2023-06-01 14:43:00,69.010415,1.070601,1.2623321153303821,8.680558,9.085647,37.326400000000035,453.9063888888844
2023-06-01 14:46:00,71.860535,1.0416660000000002,1.2331442792222278,8.651618000000001,9.056712000000001,36.16899999999998,453.9563888888844
2023-06-01 14:49:00,69.29977,1.0995369999999998,1.3045427559709992,8.622683,9.056716,35.01150000000001,454.00638888888443
2023-06-01 14:52:00,73.162615,1.1863419999999998,1.2849574623659663,8.825232999999999,9.027781,37.326400000000035,454.05638888888444
2023-06-01 14:54:00,73.91493,1.0416659999999993,1.2589939031789594,8.564813,9.027777,38.19440000000003,454.0897222222178
2023-06-01 14:57:00,70.55845,1.070601,1.2623321153303821,8.680558,9.085647,37.32639999999998,454.1397222222178
2023-06-01 15:00:00,71.875,1.0995369999999998,1.2385865052118692,8.767364,9.056717,37.03710000000001,454.1897222222178
2023-06-01 15:03:00,72.12095,1.2731480000000008,1.3441876893597555,8.825234000000002,8.969905999999998,37.32639999999998,454.23972222221784
2023-06-01 15:06:00,69.80613500000001,1.0416670000000003,1.258994470541838,8.564814,9.027777,36.16899999999998,454.28972222221785
2023-06-01 15:09:00,70.326965,1.186343,1.3257591734244556,8.825234,9.114581000000001,37.326400000000035,454.33972222221786
2023-06-01 15:12:00,69.79167000000001,1.1284720000000004,1.2810335679054117,8.738428,9.056716,36.16900000000004,454.38972222221787
2023-06-01 15:15:00,73.14815,1.070601,1.249257082592347,8.593748,8.969907000000001,36.16899999999998,454.4397222222179
2023-06-01 15:18:00,71.875,1.0995369999999998,1.3045427559709992,8.680553,9.114586,37.3263,454.4897222222179
2023-06-01 15:20:00,72.092015,1.1284720000000004,1.3075465812747933,8.738428,9.114586,37.03699999999998,454.52305555555125
2023-06-01 15:23:00,70.55845,1.0416660000000002,1.258993903178959,8.738428,9.201391999999998,37.615700000000004,454.57305555555126
2023-06-01 15:26:00,73.16262,1.157407,1.2967083386986455,8.796293,9.085646,36.45840000000004,454.6230555555513
2023-06-01 15:29:00,74.17535000000001,0.9837959999999999,1.2509180072594972,8.420143,8.998847,37.61579999999998,454.6730555555513
2023-06-01 15:31:00,71.58565,0.9837959999999999,1.2509180072594972,8.535883,9.114587,36.747600000000034,454.70638888888465
2023-06-01 15:34:00,74.94212999999999,1.070602,1.3010913131341773,8.651618,9.143516,37.905100000000004,454.75638888888466
2023-06-01 15:47:00,74.92766499999999,0.8680559999999993,1.2171763764064656,8.275468,9.056712000000001,38.773199999999974,454.9730555555513
2023-06-01 15:50:00,75.462965,0.983797,1.275723413086435,8.564813000000001,9.201386,38.7731,455.0230555555513
2023-06-01 15:53:00,78.023725,0.983797,1.263357819520616,8.506943,9.114586,39.351800000000026,455.0730555555513
2023-06-01 15:56:00,74.16087999999999,0.8391200000000003,1.2221959775580633,8.391207000000001,9.259257,38.77310000000003,455.12305555555133
2023-06-01 15:59:00,73.668985,0.8969899999999997,1.235196449814692,8.506947,9.259257,37.615700000000004,455.17305555555134
2023-06-01 16:04:00,76.73611,0.8391200000000003,1.2221999773562529,8.246527,9.114587,39.0625,455.25638888888466
2023-06-01 16:07:00,74.17535000000001,0.9259259999999996,1.2769691368620353,8.449072999999999,9.230327,38.7731,455.30638888888467
2023-06-01 16:15:00,71.846065,0.9837959999999999,1.2880209055465774,8.680558000000001,9.346062,37.615700000000004,455.439722222218
2023-06-01 16:18:00,70.55845,1.0416659999999993,1.2717992267119524,8.767363,9.259257,36.45830000000001,455.489722222218
2023-06-01 16:21:00,75.202545,1.0995369999999998,1.3174903093930423,8.825232999999999,9.288196,39.0625,455.539722222218
2023-06-01 16:24:00,71.06481500000001,1.0127309999999996,1.280362885726224,8.564813,9.143522,37.3263,455.58972222221803
2023-06-01 16:27:00,74.17535,1.0995369999999998,1.3045382672649144,8.738427999999999,9.172450999999999,36.45830000000001,455.63972222221804
2023-06-01 16:30:00,72.092015,0.9548609999999993,1.2461700768001465,8.564813,9.201392,38.19440000000003,455.68972222221805
2023-06-01 16:33:00,71.60011499999999,1.070601,1.3138561327770613,8.796298,9.317127000000001,38.4837,455.73972222221806
2023-06-01 16:36:00,73.14815,1.2152780000000005,1.3139540037907578,8.912034,9.114586,37.615700000000004,455.7897222222181
2023-06-01 16:39:00,70.58738500000001,0.9837959999999999,1.2258281047093735,8.651618000000001,9.172452,37.32639999999998,455.8397222222181
2023-06-01 16:42:00,71.310765,1.2152780000000005,1.327658393091659,9.027774,9.259256,36.45839999999998,455.8897222222181
2023-06-01 16:45:00,71.614585,1.0995370000000007,1.3045382672649148,8.651624000000002,9.085647,36.74770000000001,455.9397222222181
2023-06-01 16:48:00,68.50405,1.070602,1.275331457685725,8.825234,9.259262,36.16899999999998,455.9897222222181
2023-06-01 16:51:00,73.39410000000001,1.2442130000000002,1.342942731407688,9.027774,9.230321,37.905100000000004,456.03972222221813
2023-06-01 16:54:00,67.73727,1.0995370000000007,1.2519482349656565,8.796294,9.114587,35.300899999999956,456.08972222221814
2023-06-01 16:57:00,71.846065,1.2152780000000005,1.3276583930916588,8.969904,9.201386,36.16890000000001,456.13972222221815
2023-06-01 17:00:00,67.751735,1.0995369999999998,1.3045427559709992,8.767359,9.201392,35.59030000000001,456.18972222221817
2023-06-01 17:03:00,69.54572,1.273148,1.3160729468467725,9.114584,9.201386,35.59030000000001,456.2397222222182
2023-06-01 17:06:00,67.73727,1.157407,1.2967083386986455,8.940974,9.230326999999999,35.01159999999999,456.2897222222182
2023-06-01 17:09:00,68.24363,1.273148,1.3441876893597555,9.172453999999998,9.317126,34.72219999999999,456.3397222222182
2023-06-01 17:12:00,70.06655,1.3310180000000003,1.3597497497767856,9.143514,9.201386,35.300899999999984,456.3897222222182
2023-06-01 17:15:00,70.55845,0.9259259999999996,1.2287929744251573,8.535878,9.201391999999998,36.16900000000004,456.4397222222182
2023-06-01 17:18:00,71.10822,1.0995369999999998,1.3045427559709992,8.854163,9.288196,37.03699999999998,456.48972222221823
2023-06-01 17:21:00,72.62731500000001,1.0995369999999998,1.2784091700956621,8.622683,8.998846,38.48380000000003,456.53972222221824
2023-06-01 17:24:00,69.03935,1.0127309999999996,1.2551885331276587,8.767363,9.288191999999999,35.59020000000001,456.58972222221826
2023-06-01 17:27:00,71.846065,1.0995369999999998,1.3303671707349056,8.883098,9.375001000000001,35.59020000000004,456.63972222221827
2023-06-01 17:30:00,73.39410000000001,0.8969909999999999,1.223239235315367,8.564813000000001,9.288191999999999,37.615700000000004,456.6897222222183
2023-06-01 17:33:00,68.243635,0.8101849999999997,1.2149030839040558,8.564817999999999,9.490742999999998,35.87960000000004,456.7397222222183
2023-06-01 17:36:00,73.654515,1.0416669999999995,1.2971911066380448,8.854168,9.403931,38.77320000000003,456.7897222222183
2023-06-01 17:39:00,68.2581,0.8969909999999999,1.223239235315367,8.535878,9.259257,34.72219999999999,456.8397222222183
2023-06-01 17:42:00,71.875,1.0127310000000005,1.2928392926420125,8.738422,9.346061,37.32649999999995,456.8897222222183
2023-06-01 17:45:00,69.2853,0.8101849999999997,1.2149030839040558,8.362267,9.288192,35.87959999999998,456.93972222221834
2023-06-01 17:48:00,70.052085,0.983797,1.2757234130864354,8.709492999999998,9.346066,36.747799999999984,456.98972222221835
2023-06-01 17:51:00,72.641785,0.983797,1.2880215040408591,8.651623,9.317126,36.16899999999998,457.03972222221836
2023-06-01 17:54:00,69.79167000000001,0.9259259999999996,1.2287887669969535,8.593753,9.259257,35.87959999999998,457.08972222221837
2023-06-01 17:57:00,68.50405,0.983797,1.2880257435549773,8.738423000000001,9.403936,35.30099999999999,457.1397222222184
2023-06-01 18:00:00,69.27082999999999,0.8391209999999996,1.2337432625919817,8.449072999999999,9.346062,37.03710000000001,457.1897222222184
2023-06-01 18:03:00,48.423035,0.3761579999999993,1.0669131636066975,7.870367999999999,9.80903,28.64580000000001,457.2397222222184
2023-06-02 05:48:00,48.234955,2.546297,1.0377935228455142,7.233797999999999,4.976851,26.33099999999999,457.2397222222184
2023-06-02 05:51:00,42.274305,0.9548609999999993,0.9692545482599138,7.1180579999999996,7.146987000000001,24.88420000000002,457.2897222222184
2023-06-02 05:54:00,41.247105000000005,0.9548610000000002,0.9256250069140238,7.060182000000001,7.002311,24.016199999999998,457.3397222222184
2023-06-02 05:57:00,40.451385,0.9259259999999996,0.996514299625561,7.3784730000000005,7.523147,24.594900000000024,457.38972222221844
2023-06-02 06:00:00,40.97222,0.8391199999999994,0.9367444590838337,7.204863,7.407403,25.46290000000002,457.43972222221845
2023-06-02 06:03:00,40.72627,1.1863420000000007,1.0027324177165837,7.436338000000001,7.089116,25.462999999999994,457.48972222221846
2023-06-02 06:06:00,48.4375,1.2442129999999993,0.977725560053189,7.494213,7.0023100000000005,26.33099999999999,457.5397222222185
2023-06-02 06:09:00,49.985535,0.868055,0.9385357683737782,7.233797999999999,7.3784730000000005,27.488399999999984,457.5897222222185
2023-06-02 06:12:00,44.068285,1.0127319999999997,1.0127320000085516,7.291664000000001,7.2916620000000005,26.33099999999999,457.6397222222185
2023-06-02 06:15:00,49.21875,1.359953,1.0440066763829692,8.072914,7.494211,26.33099999999999,457.6897222222185
2023-06-02 06:18:00,43.287035,1.070602,1.056070949343554,7.638884,7.609952,26.04169999999999,457.7397222222185
2023-06-02 06:21:00,44.849540000000005,1.1284720000000004,1.0392512289377345,7.841438,7.667826,26.041699999999963,457.78972222221853
2023-06-02 06:24:00,47.4103,1.2152780000000005,1.0319470930819215,7.812504000000001,7.465276,27.488399999999984,457.83972222221854
2023-06-02 06:27:00,43.041085,1.0127309999999996,1.0127315000245547,7.552083,7.5520819999999995,26.909699999999987,457.88972222221855
2023-06-02 06:30:00,45.081019999999995,1.070601,1.0413985205938943,7.841438,7.783567,26.62039999999996,457.93972222221856
2023-06-02 06:36:00,50.23148,1.157407,1.068254394063252,7.754627999999999,7.581021,27.199100000000044,458.0397222222186
2023-06-02 06:39:00,53.327545,1.0995369999999998,1.1423899185369484,8.362268,8.449071,28.64580000000001,458.0897222222186
2023-06-02 06:42:00,56.684025,0.9259259999999996,1.0903399411125838,8.043978,8.391202,30.3819,458.1397222222186
2023-06-02 06:45:00,52.054395,0.9259259999999996,1.0772436567720032,7.754628,8.072911999999999,28.935200000000037,458.1897222222186
2023-06-02 06:48:00,48.697914999999995,0.9259259999999996,1.0903399411125827,7.957178,8.304402,28.356499999999983,458.23972222221863
2023-06-02 06:51:00,55.64236,1.1284719999999995,1.1428809409352716,8.217592999999999,8.246531000000001,30.382000000000005,458.28972222221864
2023-06-02 06:54:00,50.766785,1.0127310000000005,1.0695580080132778,7.986108,8.101847,29.22459999999998,458.33972222221865
2023-06-02 06:57:00,54.1088,1.2152770000000004,1.1564444141548131,8.362268,8.246531,29.224499999999978,458.38972222221867
2023-06-02 07:00:00,56.929975,0.9837959999999999,1.122263850127175,8.101848,8.391202,30.671299999999974,458.4397222222187
2023-06-02 07:03:00,55.64236,1.0127309999999996,1.110930746799627,8.101848,8.304397,30.092600000000033,458.4897222222187
2023-06-02 07:06:00,60.546875,1.1284719999999995,1.1854004646794551,8.391202999999999,8.506941000000001,30.960600000000028,458.5397222222187
2023-06-02 07:09:00,56.94444,1.0416659999999993,1.1262398700376255,8.362273,8.535877000000001,31.249900000000025,458.5897222222187
2023-06-02 07:12:00,58.492475,0.9548609999999993,1.1454934328461037,8.333333,8.738422,30.6712,458.6397222222187
2023-06-02 07:15:00,56.684025,1.070602,1.1960907854305438,8.593748000000001,8.854166,30.381999999999977,458.68972222221873
2023-06-02 07:18:00,61.57407,1.1284720000000004,1.2676479934552636,8.854168,9.143516,32.98600000000005,458.73972222221875
2023-06-02 07:21:00,56.423615,1.0127319999999997,1.2168737048903189,8.738424,9.172452,30.671300000000002,458.78972222221876
2023-06-02 07:24:00,65.69734,1.273148,1.2586245558472058,9.056713,9.027774999999998,33.56479999999999,458.83972222221877
2023-06-02 07:27:00,61.067705000000004,0.8969899999999997,1.2112120057869162,8.478012999999999,9.172453,32.98610000000002,458.8897222222188
2023-06-02 07:30:00,62.861689999999996,1.070602,1.2492576367937454,8.883098,9.259256,32.40740000000005,458.9397222222188
2023-06-02 07:33:00,69.29977,1.070602,1.2492576367937454,8.680558,9.056715999999998,35.301000000000016,458.9897222222188
2023-06-02 07:36:00,72.381365,1.0127319999999997,1.242495901619881,8.796292999999999,9.288191000000001,35.879700000000014,459.0397222222188
2023-06-02 07:39:00,72.12095,1.0127309999999996,1.3052472594802695,8.969908,9.606477,37.32640000000001,459.0897222222188
2023-06-02 07:42:00,100.0,0.17361199999999943,0.7240167493237432,6.36574,8.101848,42.53479999999999,459.13972222221884
2023-06-02 07:45:00,98.98727,0.4340269999999995,1.1324266375940708,7.175926,9.085649,43.113399999999984,459.18972222221885
2023-06-02 07:48:00,73.91493,0.8969899999999997,1.328737840876225,8.825232999999999,9.809033,38.1944,459.23972222221886
2023-06-02 07:51:00,70.052085,0.78125,1.240492266725108,8.593748,9.664348,37.90510000000003,459.28972222221887
2023-06-02 07:54:00,83.188655,0.49189799999999995,1.0644887164226222,7.812502,9.288194,43.11349999999999,459.3397222222189
2023-06-02 07:57:00,95.54398499999999,0.1736109999999993,0.9045249862293459,6.741896,9.201385000000002,47.7431,459.3897222222189
2023-06-02 08:00:00,100.0,-0.26041700000000034,,5.642362,8.767359,50.925899999999984,459.4397222222189
2023-06-02 08:03:00,100.0,0.05787099999999956,0.640521231787042,5.613427999999999,8.015047,51.50460000000001,459.4897222222189
2023-06-02 08:06:00,97.59837999999999,0.28935200000000005,1.0535201777644418,7.262728,9.577546,46.2963,459.5397222222189
2023-06-02 08:09:00,95.037615,0.46296299999999935,1.1415652378071248,7.8414399999999995,9.664357,43.69209999999998,459.58972222221894
2023-06-02 08:12:00,92.43345,0.5497690000000004,1.22778671697267,7.957176,9.722227,47.4537,459.63972222221895
2023-06-02 08:15:00,81.38020499999999,0.6365740000000004,1.2101235857307266,8.275462000000001,9.693287999999999,41.37729999999999,459.68972222221896
2023-06-02 08:18:00,80.613425,0.868055,1.2869815307152324,8.535882,9.490737000000001,42.82400000000001,459.739722222219
2023-06-02 08:21:00,77.27141499999999,0.78125,1.240492266725108,8.420141999999998,9.490742000000001,40.219899999999996,459.789722222219
2023-06-02 08:24:00,76.75058,0.9548609999999993,1.3067948272757441,8.767358,9.548607,40.50929999999997,459.839722222219
2023-06-02 08:27:00,74.17535,0.8391209999999996,1.256664026116216,8.449072999999999,9.403932000000001,39.06249999999997,459.889722222219
2023-06-02 08:30:00,72.627315,0.9837959999999999,1.3002574461681768,8.796298,9.490742000000001,37.90519999999998,459.939722222219
2023-06-02 08:33:00,74.95660000000001,1.1284720000000004,1.3206834365573994,8.883098,9.288196,37.615699999999975,459.98972222221903
2023-06-02 08:36:00,71.10822,1.0416670000000003,1.2971911066380455,8.709494,9.259257,36.747600000000034,460.03972222221904
2023-06-02 08:39:00,73.16262,1.186343,1.3257638286806568,8.969904,9.259260999999999,36.74770000000001,460.08972222221905
2023-06-02 08:42:00,70.55845,1.070602,1.3138611058678014,8.680554,9.201392,37.61579999999998,460.13972222221906
2023-06-02 08:45:00,72.12095,1.1574080000000002,1.336680148860476,8.912034,9.288196,36.45830000000001,460.1897222222191
2023-06-02 08:48:00,74.45023499999999,1.2152780000000005,1.3276583930916588,8.912034,9.143515999999998,38.7731,460.2397222222191
2023-06-02 08:51:00,71.35417000000001,0.9548609999999993,1.2947938894483906,8.535883,9.288192,36.74769999999998,460.2897222222191
2023-06-02 08:54:00,69.54572,1.0416659999999993,1.2845336837478936,8.825232999999999,9.346067,36.45840000000001,460.3397222222191
2023-06-02 08:57:00,75.217015,0.9259259999999996,1.2530089463394891,8.506943,9.230327,38.773199999999974,460.3897222222191
2023-06-02 09:00:00,74.204285,0.983797,1.275723413086435,8.564813000000001,9.201386,37.905100000000004,460.43972222221913
2023-06-02 09:03:00,77.256945,1.0127310000000005,1.255188533127659,8.622686999999999,9.143515999999998,39.0625,460.48972222221914
2023-06-02 09:06:00,74.17535000000001,0.9259259999999996,1.2650181277422032,8.564813000000001,9.317127000000001,38.7732,460.53972222221915
2023-06-02 09:09:00,77.256945,1.0127319999999997,1.3298739208104435,8.709488,9.403936,37.615700000000004,460.58972222221917
2023-06-02 09:12:00,75.217015,0.8680559999999993,1.25234032307699,8.478007999999999,9.346062,40.219899999999996,460.6397222222192
2023-06-02 09:15:00,74.681715,0.9259259999999996,1.3124551960662052,8.622688,9.490742000000001,39.06249999999997,460.6897222222192
2023-06-02 09:18:00,79.07986,1.0416670000000003,1.3097810531026421,8.680553,9.259256,40.219899999999996,460.7397222222192
2023-06-02 09:21:00,77.53183,0.8391210000000004,1.245233260418929,8.246527,9.172456,40.509299999999996,460.7897222222192
2023-06-02 09:23:00,79.34028,0.8101859999999999,1.2375897993672071,8.333332,9.317126,39.06250000000003,460.82305555555257
2023-06-02 09:26:00,77.01099500000001,0.8391200000000003,1.2337426157575233,8.420137,9.317127,40.509300000000025,460.8730555555526
2023-06-02 09:29:00,76.229745,0.8391209999999996,1.2337432625919817,8.362272999999998,9.259262,39.64129999999997,460.9230555555526
2023-06-02 09:32:00,75.217015,0.8969899999999997,1.2707065935875,8.506947,9.346067,39.6412,460.9730555555526
2023-06-02 09:34:00,74.95660000000001,0.8969899999999997,1.235196449814692,8.564817000000001,9.317127000000001,39.06249999999997,461.00638888888597
2023-06-02 09:37:00,76.73611,0.8969909999999999,1.2352011912626626,8.420138,9.172457,40.509299999999996,461.056388888886
2023-06-02 09:40:00,72.627315,1.0127310000000005,1.31759280567836,8.709488,9.374997,37.905100000000004,461.106388888886
2023-06-02 09:43:00,74.16087999999999,1.2152780000000005,1.3276583930916588,8.998844,9.230325999999998,38.194500000000005,461.156388888886
2023-06-02 09:46:00,70.55845,1.070601,1.2882511849008935,8.854164,9.317132999999998,36.74759999999998,461.206388888886
2023-06-02 09:49:00,71.35417000000001,1.2442130000000002,1.3566628333489283,9.056714,9.288191000000001,37.03699999999998,461.256388888886
2023-06-02 09:52:00,72.62731500000001,1.1284720000000004,1.3337375210839846,8.796299,9.230326999999999,37.90510000000003,461.30638888888603
2023-06-02 09:55:00,74.681715,1.0995369999999998,1.3045427559709997,8.969904,9.403937,37.61579999999998,461.35638888888604
2023-06-02 09:58:00,74.17535000000001,1.1574080000000002,1.3234371548569082,8.969904,9.317126,37.32639999999998,461.40638888888606
2023-06-02 10:01:00,77.5463,1.0416669999999995,1.2845342587707829,8.767358,9.288191000000001,38.4838,461.45638888888607
2023-06-02 10:04:00,78.023725,0.9259259999999996,1.2650181277422026,8.593753,9.346067,40.509300000000025,461.5063888888861
2023-06-02 10:07:00,81.36574,0.9548610000000002,1.2827354569201856,8.535877,9.259256,41.08789999999999,461.5563888888861
2023-06-02 10:10:00,75.96933,0.8680560000000002,1.2523403230769905,8.420143,9.288197,37.61579999999998,461.6063888888861
2023-06-02 10:13:00,80.078125,1.0127310000000005,1.3052515368152349,8.709487,9.346066,39.3519,461.6563888888861
2023-06-02 10:16:00,78.023725,0.8391200000000003,1.2793681860854627,8.362272,9.375001999999999,40.219899999999996,461.7063888888861
2023-06-02 10:19:00,79.586225,0.9259260000000005,1.3006821206256596,8.651622,9.490736,40.7987,461.75638888888614
2023-06-02 10:22:00,82.14699,0.9548610000000002,1.2947980468456537,8.622682000000001,9.375001000000001,41.37730000000002,461.80638888888615
2023-06-02 10:25:00,78.023725,0.8101849999999997,1.2600627144342065,8.362267,9.403932000000001,40.509299999999996,461.85638888888616
2023-06-02 10:28:00,78.55902499999999,0.9837959999999999,1.3124298435841313,8.709487,9.432870999999999,40.509299999999996,461.90638888888617
2023-06-02 10:31:00,79.065395,0.868055,1.2639453341607947,8.362267,9.259262,40.79859999999999,461.9563888888862
2023-06-02 10:34:00,78.009255,0.9259259999999996,1.3124551960662052,8.651623,9.519677,41.95609999999999,462.0063888888862
2023-06-02 10:37:00,80.83044000000001,1.0416669999999995,1.3471372287339227,8.709488,9.375001000000001,40.79859999999999,462.0563888888862
2023-06-02 10:40:00,74.95660000000001,0.9548610000000002,1.3067948272757444,8.593748000000001,9.374997,39.64119999999997,462.1063888888862
2023-06-02 10:43:00,74.17535000000001,1.0416660000000002,1.322300998887616,8.883098,9.490742000000001,38.48380000000003,462.1563888888862
2023-06-02 10:46:00,77.242475,1.157407,1.3366750362608173,8.854168,9.230321,39.351800000000026,462.20638888888624
2023-06-02 10:49:00,73.654515,1.0416660000000002,1.3222966842929922,8.796298,9.403932000000001,39.641200000000026,462.25638888888625
2023-06-02 10:52:00,78.023725,1.1863420000000007,1.3257632902297138,8.998838000000001,9.288196,39.6412,462.30638888888626
2023-06-02 10:55:00,75.462965,1.0127309999999996,1.3052472594802695,8.651622999999999,9.288191999999999,38.4838,462.3563888888863
2023-06-02 10:58:00,74.17535,1.0127309999999996,1.292839292642012,8.912033,9.519672,37.61579999999998,462.4063888888863
2023-06-02 11:04:00,79.32580999999999,1.1863420000000007,1.3257586349747736,9.085648,9.374996,40.509300000000025,462.5063888888863
2023-06-02 11:07:00,76.99653,0.9837959999999999,1.3002574461681768,8.796298,9.490742000000001,40.22,462.5563888888863
2023-06-02 11:10:00,78.29861,1.070602,1.3391815478455669,8.883098,9.461806,40.219899999999996,462.60638888888633
2023-06-02 11:13:00,79.586225,1.0416660000000002,1.2971905278368943,8.738428,9.288191999999999,41.66669999999999,462.65638888888634
2023-06-02 11:16:00,77.77778,1.070601,1.3391809673179178,8.825228000000001,9.403937,40.219900000000024,462.70638888888635
2023-06-02 11:19:00,76.73611,1.0416659999999993,1.3471366351344374,8.854163,9.519677,40.219899999999996,462.75638888888636
2023-06-02 11:22:00,79.065395,1.0127309999999996,1.3175928056783588,8.709493,9.375001999999999,39.93059999999997,462.8063888888864
2023-06-02 11:25:00,77.74884,1.0127309999999996,1.3175928056783595,8.825228,9.490737000000001,38.7731,462.8563888888864
2023-06-02 11:28:00,76.475695,0.9837959999999999,1.3245355192963186,8.767358000000002,9.519672,39.930499999999995,462.9063888888864
2023-06-02 11:31:00,78.023725,1.070602,1.3265542922456257,8.796298,9.346066,39.930499999999995,462.9563888888864
2023-06-02 11:34:00,79.81770499999999,0.9259259999999996,1.2888552606043486,8.478007999999999,9.288191999999999,41.66660000000002,463.0063888888864
2023-06-02 11:37:00,78.023725,0.8969909999999999,1.2707072245074427,8.680553,9.519672,39.930499999999995,463.05638888888643
2023-06-02 11:40:00,79.065395,1.0127319999999997,1.292839881117948,8.738427999999999,9.346066,39.351800000000026,463.10638888888644
2023-06-02 11:43:00,76.73611,0.9837959999999999,1.336584370785202,8.651618,9.432872,39.351800000000026,463.15638888888645
2023-06-02 11:46:00,75.462965,0.9837959999999999,1.3124298435841313,8.767358000000002,9.490742000000001,40.219899999999996,463.20638888888647
2023-06-02 11:49:00,78.819445,1.0127309999999996,1.3175928056783588,8.680558000000001,9.346067,41.08790000000005,463.2563888888865
2023-06-02 11:52:00,77.242475,1.0127309999999996,1.3420862140257996,8.825232999999999,9.548611999999999,40.7987,463.3063888888865
2023-06-02 11:55:00,77.502895,0.9837959999999999,1.3245355192963186,8.680558000000001,9.432872,40.509299999999996,463.3563888888865
2023-06-02 11:58:00,78.819445,1.1284720000000004,1.3596239479717778,8.940968000000002,9.432866,38.77320000000003,463.4063888888865
2023-06-02 12:01:00,78.54455999999999,0.9837959999999999,1.3124298435841313,8.680553,9.403936999999999,41.95600000000002,463.4563888888865
2023-06-02 12:04:00,76.99652499999999,1.0127309999999996,1.3298690887217772,8.825232999999999,9.519672,39.93059999999997,463.50638888888653
2023-06-02 12:07:00,80.092595,1.1284719999999995,1.3596239479717773,8.940973,9.432870999999999,40.50920000000002,463.55638888888654
2023-06-02 12:10:00,75.96933,1.0127309999999996,1.3298690887217763,8.709493,9.403932000000001,39.930499999999995,463.60638888888656
2023-06-02 12:13:00,75.96933,1.0416659999999993,1.3223009988876155,8.854163,9.461807,39.3519,463.65638888888657
2023-06-02 12:16:00,78.009255,1.157407,1.3629255227133064,8.912033,9.346066,40.50920000000002,463.7063888888866
2023-06-02 12:19:00,76.75058,0.9548610000000002,1.3067948272757444,8.593748000000001,9.374997,40.509299999999996,463.7563888888866
2023-06-02 12:22:00,75.462965,0.9837959999999999,1.3124256483961347,8.825232999999999,9.548607,39.930499999999995,463.8063888888866
2023-06-02 12:25:00,75.44849500000001,1.0995369999999998,1.3174903093930423,8.940973,9.403936,39.0625,463.8563888888866
2023-06-02 12:28:00,78.284145,1.0995369999999998,1.3303627339816957,8.825232999999999,9.317126,40.509199999999964,463.9063888888866
2023-06-02 12:31:00,75.44849500000001,1.0416660000000002,1.309780470554691,8.854168,9.432872,39.3519,463.95638888888664
2023-06-02 12:34:00,77.01099500000001,1.1863419999999998,1.365799683496912,8.940973,9.317131,37.03699999999998,464.00638888888665
2023-06-02 12:37:00,76.21528,0.9837959999999999,1.2880209055465774,8.622688,9.288191999999999,38.483799999999974,464.05638888888666
2023-06-02 12:40:00,77.242475,1.0416669999999995,1.3471329596821822,8.738427999999999,9.403931,40.219899999999996,464.10638888888667
2023-06-02 12:43:00,79.31134,1.1284720000000004,1.3467200011605098,8.825228,9.288196,40.219899999999996,464.1563888888867
2023-06-02 12:49:00,77.77778,1.0995369999999998,1.3303671707349056,8.883098,9.375001000000001,39.641200000000026,464.2563888888867
2023-06-02 12:52:00,75.448495,0.9259259999999996,1.2530089463394891,8.593748000000001,9.317132,39.64119999999997,464.3063888888867
2023-06-02 12:55:00,75.96933,1.0416659999999993,1.3097804705546903,8.825232999999999,9.403937,39.0625,464.3563888888867
2023-06-02 12:58:00,77.256945,1.0995369999999998,1.3174903093930423,8.767358000000002,9.230321,39.0625,464.40638888888674
2023-06-02 13:01:00,75.462965,0.9259259999999996,1.2530089463394891,8.593748000000001,9.317132,39.93059999999997,464.45638888888675
2023-06-02 13:04:00,76.50462999999999,1.070602,1.3391815478455669,8.825228,9.403936,39.351800000000026,464.50638888888676
2023-06-02 13:07:00,75.20255,1.0127319999999997,1.3175934016618978,8.738427999999999,9.403936,39.930499999999995,464.5563888888868
2023-06-02 13:10:00,77.77778,1.1284720000000004,1.3337375210839846,8.940968000000002,9.374996,40.21980000000002,464.6063888888868
2023-06-02 13:13:00,77.242475,0.9548610000000002,1.2947980468456544,8.535878,9.288197,39.641200000000026,464.6563888888868
2023-06-02 13:19:00,79.571755,1.070602,1.3138611058678014,8.651618,9.172456,39.641200000000026,464.7563888888868
2023-06-02 13:22:00,76.21528,1.0127309999999996,1.2928392926420114,8.738427999999999,9.346067,40.219899999999996,464.80638888888683
2023-06-02 13:25:00,75.462965,1.0127309999999996,1.2928392926420114,8.767358000000002,9.374997,39.930499999999995,464.85638888888684
2023-06-02 13:28:00,80.35301,1.0995369999999998,1.3303627339816957,8.796298,9.288191000000001,41.087999999999965,464.90638888888685
2023-06-02 13:30:00,76.99653,0.9259259999999996,1.2650181277422032,8.449078,9.201392,39.930499999999995,464.9397222222202
2023-06-02 13:33:00,76.99653,1.0995369999999998,1.3174903093930423,8.825228,9.288191000000001,39.93059999999997,464.9897222222202
2023-06-02 13:36:00,79.571755,1.0995369999999998,1.3174903093930423,8.796298,9.259260999999999,39.641200000000026,465.03972222222023
2023-06-02 13:39:00,76.475695,0.9837959999999999,1.2757228184187213,8.680553,9.317127,40.50920000000002,465.08972222222025
2023-06-02 13:42:00,77.256945,1.0127309999999996,1.3175928056783595,8.825228,9.490737000000001,39.930499999999995,465.13972222222026
2023-06-02 13:45:00,79.571755,0.9548609999999993,1.2706096224191026,8.564817999999999,9.259257,40.79860000000002,465.18972222222027
2023-06-02 13:48:00,77.50289,0.9837959999999999,1.348569536603641,8.709493,9.519677,39.0625,465.2397222222203
2023-06-02 13:51:00,77.77777499999999,1.0995369999999998,1.3303627339816957,8.912037999999999,9.403931,40.219899999999996,465.2897222222203
2023-06-02 13:54:00,79.571755,0.9548610000000002,1.3067948272757444,8.593748000000001,9.374997,41.37740000000002,465.3397222222203
2023-06-02 13:57:00,79.065395,1.0127309999999996,1.3420862140257996,8.825228,9.548607,40.798599999999965,465.3897222222203
2023-06-02 14:00:00,81.886575,0.983797,1.3002580484586332,8.651623,9.346066,41.95600000000002,465.4397222222203
2023-06-02 14:03:00,83.95544000000001,0.983797,1.3002580484586332,8.564813000000001,9.259256,43.11340000000001,465.48972222222034
2023-06-02 14:06:00,80.078125,0.9259259999999996,1.324167714897743,8.593753,9.490737000000001,41.66669999999999,465.53972222222035
2023-06-02 14:09:00,81.11979,1.0127319999999997,1.3298696884123375,8.709492999999998,9.403931,41.95609999999999,465.58972222222036
2023-06-02 14:12:00,81.626155,0.8680560000000002,1.2869861437493302,8.506943,9.461807,41.37730000000005,465.63972222222037
2023-06-02 14:15:00,79.31134,0.8391200000000003,1.2793681860854627,8.564817000000001,9.577547,41.08789999999999,465.6897222222204
2023-06-02 14:18:00,83.188655,1.070602,1.3642236485148962,8.709492999999998,9.346061,41.37729999999999,465.7397222222204
2023-06-02 14:22:00,79.58623,0.9259259999999996,1.300686198640404,8.535878,9.375001999999999,41.37729999999999,465.80638888888706
2023-06-02 14:25:00,78.55902499999999,0.9259259999999996,1.2888552606043486,8.680558,9.490742000000001,40.798599999999965,465.85638888888707
2023-06-02 14:31:00,82.88483500000001,1.0127319999999997,1.3420868173949922,8.651623,9.375001000000001,42.53470000000004,465.9563888888871
2023-06-02 14:36:00,79.571755,0.983797,1.3245361290860722,8.709492999999998,9.461806,41.95600000000002,466.0397222222204
2023-06-02 14:39:00,79.832175,0.8969909999999999,1.294084704085123,8.449072999999999,9.346062,41.66660000000002,466.0897222222204
2023-06-02 14:42:00,77.502895,0.9548609999999993,1.3067948272757441,8.767358,9.548607,39.641200000000026,466.1397222222204
2023-06-02 14:45:00,81.10532,1.070602,1.3391815478455669,8.883098,9.461806,41.95600000000002,466.18972222222044
2023-06-02 14:47:00,79.050925,0.9548610000000002,1.3187314817139122,8.506948000000001,9.317127,40.7987,466.2230555555538
2023-06-02 14:50:00,77.76330999999999,1.0127309999999996,1.3298690887217772,8.796298,9.490737000000001,41.95600000000002,466.2730555555538
2023-06-02 14:53:00,81.38020499999999,1.1284720000000004,1.3596239479717778,8.912037999999999,9.403935999999998,41.37740000000002,466.3230555555538
2023-06-02 14:56:00,78.79051,0.9259259999999996,1.2888552606043486,8.593748000000001,9.403932000000001,39.641200000000026,466.37305555555383
2023-06-02 14:58:00,77.76330999999999,0.9837959999999999,1.3124298435841313,8.825228,9.548611999999999,39.641200000000026,466.4063888888872
2023-06-02 15:01:00,78.54455999999999,1.0127309999999996,1.3298690887217772,8.796298,9.490737000000001,40.509199999999964,466.4563888888872
2023-06-02 15:04:00,80.078125,1.0127309999999996,1.3175928056783595,8.680553,9.346062,41.37729999999999,466.5063888888872
2023-06-02 15:07:00,77.76330999999999,1.1284720000000004,1.3596239479717787,8.940968,9.432866,40.21980000000002,466.5563888888872
2023-06-02 15:09:00,80.859375,1.1284719999999995,1.3596239479717782,8.912033,9.403931,40.79860000000002,466.5897222222206
2023-06-02 15:12:00,79.571755,0.8969909999999999,1.2824264895441053,8.535878,9.403936999999999,41.66669999999999,466.6397222222206
2023-06-02 15:15:00,78.023725,1.0416659999999993,1.3222966842929917,8.940973,9.548607,40.21999999999997,466.6897222222206
2023-06-02 15:18:00,82.392935,1.0127319999999997,1.3298739208104435,8.709488,9.403936,41.95600000000002,466.7397222222206
2023-06-02 15:21:00,80.58449,0.9837959999999999,1.3365802177631174,8.622688,9.403932000000001,41.37729999999999,466.78972222222063
2023-06-02 15:24:00,81.38021,1.0127319999999997,1.3175934016618978,8.825228,9.490736,41.66669999999999,466.83972222222064
2023-06-02 15:27:00,81.872105,0.8969909999999999,1.317239458783716,8.478007999999999,9.432867,41.95609999999999,466.88972222222066
2023-06-02 15:30:00,80.584495,0.8969909999999999,1.2824264895441053,8.680553,9.548611999999999,42.24530000000004,466.93972222222067
2023-06-02 15:33:00,81.10532,1.0127319999999997,1.3298739208104435,8.709488,9.403936,40.50920000000002,466.9897222222207
2023-06-02 15:36:00,83.92650499999999,1.0127319999999997,1.3052521290612835,8.738423000000001,9.375001000000001,42.82409999999999,467.0397222222207
2023-06-02 15:39:00,79.31134,0.8969909999999999,1.294084704085123,8.478007999999999,9.374997,41.37729999999999,467.0897222222207
2023-06-02 15:42:00,82.132525,1.0127319999999997,1.3175934016618973,8.593753,9.259260999999999,41.37729999999999,467.1397222222207
2023-06-02 15:45:00,78.79051,0.8680560000000002,1.2869861437493302,8.449072999999999,9.403936999999999,41.37729999999999,467.1897222222207
2023-06-02 15:48:00,81.38020499999999,0.983797,1.3245361290860722,8.709492999999998,9.461806,41.66670000000005,467.23972222222073
2023-06-02 15:51:00,80.59896,0.983797,1.3245361290860722,8.593753,9.346066,41.37729999999999,467.28972222222075
2023-06-02 15:57:00,79.32580999999999,0.9548610000000002,1.3067948272757444,8.796298,9.577547,40.798599999999965,467.38972222222077
2023-06-02 16:00:00,81.38020499999999,1.1574080000000002,1.3629260802990795,8.969904,9.403936,41.66669999999999,467.4397222222208
2023-06-02 16:03:00,76.99652499999999,1.0416660000000002,1.3471323660839547,8.854168,9.519672,39.64119999999997,467.4897222222208
2023-06-02 16:06:00,81.35127,1.2152770000000004,1.3816252842117887,9.027778,9.375001,41.37729999999999,467.5397222222208
2023-06-02 16:09:00,78.790505,0.9837959999999999,1.3124256483961347,8.651622999999999,9.374997,41.66660000000002,467.5897222222208
2023-06-02 16:12:00,78.819445,1.0416659999999993,1.3097804705546903,8.912033,9.490737000000001,40.798599999999965,467.6397222222208
2023-06-02 16:15:00,80.33854500000001,0.9837959999999999,1.3124256483961347,8.622688,9.346062,42.82409999999999,467.68972222222084
