Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-02 16:18:00,78.79051,1.0127309999999996,1.3542372889624,8.767363,9.519672,40.509299999999996,467.73972222222085
2023-06-02 16:21:00,77.242475,1.0416659999999993,1.3471366351344374,8.854163,9.519677,39.64119999999997,467.78972222222086
2023-06-02 16:24:00,80.078125,1.0416659999999993,1.2971905278368938,8.709493,9.259257,42.82400000000001,467.83972222222087
2023-06-02 16:27:00,78.009255,1.0127309999999996,1.3420862140257996,8.796293,9.519672,41.087999999999965,467.8897222222209
2023-06-02 16:30:00,81.38020499999999,1.157407,1.388871466659957,8.883098,9.375001000000001,40.509299999999996,467.9397222222209
2023-06-02 16:33:00,79.06539,1.0416660000000002,1.3471323660839536,8.738428,9.403932000000001,41.37729999999999,467.9897222222209
2023-06-02 16:36:00,78.79051,1.070601,1.351735378217635,8.854168,9.461807,41.66669999999999,468.0397222222209
2023-06-02 16:39:00,78.25520499999999,1.0416660000000002,1.3347496135684285,8.854168,9.490742000000001,40.509300000000025,468.0897222222209
2023-06-02 16:42:00,81.36573999999999,1.0995369999999998,1.3431664569555333,8.825232999999999,9.346066,41.66669999999999,468.13972222222094
2023-06-02 16:45:00,77.256945,1.0127309999999996,1.3175928056783588,8.709493,9.375001999999999,39.93060000000003,468.18972222222095
2023-06-02 16:48:00,79.571755,1.0995369999999998,1.3431664569555328,8.796293,9.317126,40.798599999999965,468.23972222222096
2023-06-02 16:51:00,79.57176,1.0127309999999996,1.2928392926420114,8.680553,9.288191999999999,40.798599999999965,468.289722222221
2023-06-02 16:54:00,77.242475,1.0127309999999996,1.3298690887217772,8.825232999999999,9.519672,40.509299999999996,468.339722222221
2023-06-02 16:57:00,81.61169,1.0995369999999998,1.3431664569555333,8.796298,9.317131,42.24530000000004,468.389722222221
2023-06-02 17:00:00,77.77777499999999,1.0127310000000005,1.3298690887217774,8.680558,9.374997,40.798599999999965,468.439722222221
2023-06-02 17:03:00,81.10532,1.1284720000000004,1.3467200011605098,8.883098,9.346066,40.798599999999965,468.489722222221
2023-06-02 17:06:00,80.078125,0.9548610000000002,1.3187355975339126,8.478007999999999,9.288197,41.08800000000002,468.53972222222103
2023-06-02 17:09:00,77.256945,0.9837959999999999,1.2880251450593785,8.767358000000002,9.432872,39.930499999999995,468.58972222222104
2023-06-02 17:12:00,73.91493,0.9548610000000002,1.2947938894483912,8.680558000000001,9.432867,38.7731,468.63972222222105
2023-06-02 17:15:00,74.40683,1.0127309999999996,1.2928392926420114,8.767358000000002,9.374997,37.905100000000004,468.68972222222106
2023-06-02 17:18:00,77.256945,1.0127309999999996,1.3052472594802695,8.738427999999999,9.374997,40.50920000000002,468.7397222222211
2023-06-02 17:21:00,78.009255,0.9837959999999999,1.2880251450593785,8.593748000000001,9.259262,39.35190000000003,468.7897222222211
2023-06-02 17:24:00,74.681715,0.9548609999999993,1.2706096224191026,8.680558,9.374997,38.483799999999974,468.8397222222211
2023-06-02 17:27:00,73.91493,0.9259259999999996,1.2769691368620346,8.680553,9.461807,37.905100000000004,468.8897222222211
2023-06-02 17:30:00,79.32580999999999,1.0127310000000005,1.2803628857262244,8.709487,9.288196,41.08790000000005,468.9397222222211
2023-06-02 17:33:00,75.462965,0.8391200000000003,1.2566633712461766,8.275466999999999,9.230326999999999,38.7731,468.98972222222113
2023-06-02 17:36:00,76.461225,0.9548610000000002,1.2947938894483912,8.564817000000001,9.317126,38.48380000000003,469.03972222222114
2023-06-02 17:39:00,75.41955999999999,0.8969909999999999,1.2707072245074427,8.391207999999999,9.230326999999999,39.0625,469.08972222222116
2023-06-02 17:42:00,72.858795,0.8969909999999999,1.2707072245074427,8.564813000000001,9.403932000000001,37.615700000000004,469.13972222222117
2023-06-02 17:45:00,74.9566,1.0127319999999997,1.3298696884123367,8.622688,9.317126,38.77320000000003,469.1897222222212
2023-06-02 17:48:00,77.53183,0.983797,1.263357819520616,8.680553,9.288196,40.219899999999996,469.2397222222212
2023-06-02 17:51:00,73.654515,0.8969909999999999,1.223239235315367,8.449078,9.172457,37.905100000000004,469.2897222222212
2023-06-02 17:54:00,73.13368,0.9259259999999996,1.2650181277422026,8.593753,9.346067,38.77320000000003,469.3397222222212
2023-06-02 17:57:00,74.913195,0.8969909999999999,1.2470960449993282,8.449078,9.230326999999999,38.77320000000003,469.3897222222212
2023-06-02 18:00:00,73.654515,1.0127309999999996,1.2928392926420114,8.738427999999999,9.346067,37.615700000000004,469.43972222222123
2023-06-02 18:03:00,41.724535,0.4629620000000001,1.0492971135781455,8.275458,9.809026,28.356499999999983,469.48972222222125
2023-06-05 06:07:00,53.60243,1.070602,1.085002728328287,7.7256979999999995,7.754625999999999,27.777799999999957,469.48972222222125
2023-06-05 06:10:00,60.04051,1.070602,1.1552384321824851,8.159718000000002,8.333336,29.803200000000004,469.53972222222126
2023-06-05 06:13:00,57.450810000000004,1.0127319999999997,1.124508682871888,8.072913,8.304400999999999,28.067200000000014,469.58972222222127
2023-06-05 06:16:00,59.780095,1.2442130000000002,1.2002894244842515,8.391199,8.304396,29.51389999999998,469.6397222222213
2023-06-05 06:19:00,47.68518,0.8101859999999999,1.0367581563866144,7.725694000000001,8.217588000000001,28.64579999999995,469.6897222222213
2023-06-05 06:22:00,46.3831,1.070601,1.1134425553881666,8.015048,8.101857,28.93520000000001,469.7397222222213
2023-06-05 06:25:00,53.096064999999996,1.070601,1.127481597360717,8.072918,8.188657000000001,29.51389999999998,469.7897222222213
2023-06-05 06:27:00,49.479169999999996,0.9837959999999999,1.0819109977174814,7.899308,8.101852000000001,28.93520000000001,469.8230555555547
2023-06-05 06:30:00,57.74016,1.2152779999999996,1.1861046546942595,8.333338000000001,8.275459999999999,29.22460000000001,469.8730555555547
2023-06-05 06:33:00,61.588539999999995,0.9837959999999999,1.0954657701533341,8.043978,8.275462000000001,32.117999999999995,469.9230555555547
2023-06-05 06:36:00,61.067705000000004,1.1284720000000004,1.2541791309458115,8.709488,8.969906,31.828700000000026,469.9730555555547
2023-06-05 06:39:00,62.326385,0.9837959999999999,1.2004367480229732,8.391202999999999,8.854167,31.5394,470.0230555555547
2023-06-05 06:42:00,53.587965,0.9259259999999996,1.1418087023801684,8.304397999999999,8.767362,31.82869999999997,470.07305555555473
2023-06-05 06:45:00,59.013310000000004,1.2152779999999996,1.2007518836543611,8.478007999999999,8.449069999999999,31.539300000000026,470.12305555555474
2023-06-05 06:48:00,53.60243,0.8101849999999997,1.1218111826845973,7.957178,8.651623,31.82869999999997,470.17305555555475
2023-06-05 06:51:00,56.438075,1.157407,1.171814969129404,8.391202999999999,8.420136,30.671299999999974,470.22305555555477
2023-06-05 06:54:00,63.107635,1.157407,1.171814969129404,8.506948,8.535881,32.9862,470.2730555555548
2023-06-05 06:57:00,59.273725,1.0416660000000002,1.1670355842561368,8.362268,8.622682000000001,32.11810000000003,470.3230555555548
2023-06-05 07:00:00,61.06771,1.1284720000000004,1.1854004646794534,8.449078,8.564816,31.828700000000026,470.3730555555548
2023-06-05 07:03:00,66.21817,1.0995369999999998,1.1842242172525237,8.362268,8.535881,33.56480000000005,470.4230555555548
2023-06-05 07:06:00,66.984955,1.0995369999999998,1.2251352183410722,8.391207999999999,8.651620999999999,33.27550000000002,470.4730555555548
2023-06-05 07:09:00,70.58738500000001,1.070602,1.2492576367937454,8.738423000000001,9.114581,35.30090000000001,470.52305555555483
2023-06-05 07:12:00,64.395255,0.868055,1.2406805311743963,8.420138,9.259263,34.14349999999996,470.57305555555484
2023-06-05 07:15:00,61.31366,1.0995369999999998,1.2784091700956621,8.969904,9.346067,35.87960000000001,470.62305555555486
2023-06-05 07:18:00,70.8478,1.186343,1.312248657285654,8.883098,9.143515,35.59030000000001,470.67305555555487
2023-06-05 07:21:00,66.203705,0.8969909999999999,1.2352011912626626,8.506943,9.259262,35.879699999999985,470.7230555555549
2023-06-05 07:24:00,71.629055,1.0127310000000005,1.2928392926420125,8.680557,9.288196,35.300899999999984,470.7730555555549
2023-06-05 07:27:00,77.27141499999999,0.9548610000000002,1.2584231263191483,8.478007000000002,9.143516,39.0625,470.8230555555549
2023-06-05 07:30:00,68.518515,0.9548609999999993,1.2947938894483912,8.651622999999999,9.403932000000001,37.615700000000004,470.8730555555549
2023-06-05 07:33:00,74.204285,1.2152779999999996,1.2862641050333448,8.767358000000002,8.912040000000001,38.77310000000003,470.9230555555549
2023-06-05 07:36:00,74.17535,1.0127310000000005,1.3542414786119483,8.825228000000001,9.577547,39.3519,470.97305555555494
2023-06-05 07:39:00,77.01099500000001,1.0127319999999997,1.3052478517250217,8.883102999999998,9.519670999999999,39.0625,471.02305555555495
2023-06-05 07:42:00,100.0,0.3761579999999993,0.8892147010822288,6.452541999999999,7.812504,44.560100000000006,471.07305555555496
2023-06-05 07:45:00,96.57118,0.8680560000000002,1.2754914826309403,8.246528999999999,9.172452999999999,40.79859999999999,471.12305555555497
2023-06-05 07:48:00,85.48900499999999,1.0127309999999996,1.3542414786119488,8.912037999999999,9.664357,44.27080000000001,471.173055555555
2023-06-05 07:54:00,100.0,0.11574099999999987,0.8566526997258356,6.568289,9.317128,51.21530000000001,471.273055555555
2023-06-05 08:00:00,100.0,0.2025459999999999,0.9977426227227334,6.539355,9.172449,53.53010000000003,471.373055555555
2023-06-05 08:03:00,90.899885,0.3761570000000001,1.1681506985267172,7.436343999999999,9.722227,49.18979999999999,471.42305555555504
2023-06-05 08:06:00,88.31018499999999,0.46296300000000024,1.1776201115634948,7.8125,9.751157,48.32179999999997,471.47305555555505
2023-06-05 08:09:00,84.96817,0.694445,1.3053357848922649,8.217592,9.722227,47.4537,471.52305555555506
2023-06-05 08:12:00,82.696755,0.868055,1.3548579022515006,8.680552,9.809027,44.849500000000035,471.5730555555551
2023-06-05 08:15:00,84.215855,0.8680560000000002,1.3324332214062515,8.680551999999999,9.751156,46.29630000000003,471.6230555555551
2023-06-05 08:18:00,85.74942,1.0416669999999995,1.3839147385638535,8.825228,9.577551,44.56019999999998,471.6730555555551
2023-06-05 08:21:00,78.023725,0.8680560000000002,1.321145690664691,8.564814,9.606478,43.11340000000001,471.7230555555551
2023-06-05 08:24:00,78.804975,1.0995369999999998,1.3685576715313152,8.969904,9.548607,40.79860000000002,471.7730555555551
2023-06-05 08:27:00,80.09259,1.2442130000000002,1.410707981536377,8.969909,9.317126,40.798599999999965,471.82305555555513
2023-06-05 08:30:00,75.462965,1.0416660000000002,1.3222966842929922,8.796299,9.403932999999999,40.509299999999996,471.87305555555514
2023-06-05 08:33:00,72.12095,1.1284719999999995,1.333737521083984,9.027774,9.461802,39.930499999999995,471.92305555555515
2023-06-05 08:36:00,75.72337999999999,1.3888889999999998,1.3743697216007862,9.201389,9.172450000000001,40.219899999999996,471.97305555555516
2023-06-05 08:39:00,79.571755,0.9548610000000002,1.2947938894483912,8.391207000000001,9.143516,40.509199999999964,472.0230555555552
2023-06-05 08:42:00,80.59896,1.0127319999999997,1.3298739208104435,8.709488,9.403936,42.24540000000002,472.0730555555552
2023-06-05 08:45:00,87.037035,0.9259260000000005,1.2888552606043493,8.564812,9.374996,43.69210000000001,472.1230555555552
2023-06-05 08:48:00,83.188655,0.8969909999999999,1.3172394587837155,8.593753,9.548611999999999,44.56020000000001,472.1730555555552
2023-06-05 08:51:00,87.29745,0.9259260000000005,1.324171753857632,8.391202,9.288196,44.84949999999998,472.2230555555552
2023-06-05 08:54:00,83.95544000000001,0.8969909999999999,1.282422449968718,8.391207999999999,9.259257,43.69210000000001,472.27305555555523
2023-06-05 08:57:00,79.846645,0.9548610000000002,1.330613548972559,8.593748000000001,9.432867,42.824100000000044,472.32305555555524
2023-06-05 09:00:00,84.215855,1.0127310000000005,1.3052472594802702,8.535882,9.172451,43.98150000000004,472.37305555555525
2023-06-05 09:03:00,85.27199,0.7523149999999994,1.23156800121488,7.986112,9.114587,44.560100000000034,472.42305555555527
2023-06-05 09:06:00,86.805555,0.7233789999999996,1.2327601967184534,8.101856,9.317127000000001,45.717600000000004,472.4730555555553
2023-06-05 09:09:00,80.09259,0.868055,1.2984226307328628,8.478007999999999,9.461803,43.69219999999996,472.5230555555553
2023-06-05 09:12:00,76.490165,1.1863419999999998,1.3525320820894862,8.940974,9.288191999999999,41.66669999999999,472.5730555555553
2023-06-05 09:15:00,75.70891499999999,1.2442129999999993,1.3566628333489277,9.02778,9.259257,40.50920000000002,472.6230555555553
2023-06-05 09:18:00,72.627315,1.2152769999999995,1.394911918190751,8.940974,9.317127000000001,40.509299999999996,472.6730555555553
2023-06-05 09:21:00,75.217015,1.2152780000000005,1.3548090720199013,9.027774,9.317126,40.509299999999996,472.72305555555533
2023-06-05 09:24:00,77.01099500000001,1.3020830000000005,1.3870820450338726,9.027774,9.201391,39.35179999999997,472.77305555555535
2023-06-05 09:27:00,76.244215,1.0995370000000007,1.343166456955533,8.738424000000002,9.259257,39.930499999999995,472.82305555555536
2023-06-05 09:30:00,74.696185,1.1863419999999998,1.378989285674522,8.998839,9.403937,39.641200000000026,472.87305555555537
2023-06-05 09:33:00,78.052665,1.1863419999999998,1.365799683496912,8.940969,9.317127000000001,40.798599999999965,472.9230555555554
2023-06-05 09:36:00,78.023725,1.273148,1.3581060451845253,9.085643999999998,9.259256,39.93060000000003,472.9730555555554
2023-06-05 09:39:00,76.73611,1.070602,1.3138611058678014,8.738424,9.259262,41.66669999999999,473.0230555555554
2023-06-05 09:42:00,77.79224500000001,1.0995369999999998,1.3558945556905,8.767363,9.317126,41.087999999999965,473.0730555555554
2023-06-05 09:45:00,80.10705999999999,1.157407,1.3366750362608166,8.796298,9.172450999999999,42.53469999999999,473.1230555555554
2023-06-05 09:48:00,75.96933,1.070602,1.3138567059487882,8.825234,9.346062,39.3519,473.17305555555544
2023-06-05 09:51:00,76.21528,1.1284720000000004,1.3337375210839846,8.940974,9.375001999999999,40.798599999999965,473.22305555555545
2023-06-05 09:54:00,76.75058,1.0127310000000005,1.3052515368152349,8.651618000000001,9.288197,39.3519,473.27305555555546
2023-06-05 09:57:00,78.54455999999999,1.0416670000000003,1.3223015851505215,8.680553,9.288196,40.219899999999996,473.32305555555547
2023-06-05 10:00:00,82.68229,0.9837960000000008,1.3124298435841317,8.506942,9.230325999999998,41.95599999999996,473.3730555555555
2023-06-05 10:03:00,81.626155,0.868055,1.2754908360664423,8.275466999999999,9.201391999999998,42.82400000000001,473.4230555555555
2023-06-05 10:06:00,79.354745,0.868055,1.2754908360664423,8.478007000000002,9.403932000000001,41.66670000000005,473.4730555555555
2023-06-05 10:09:00,77.77778,0.8969909999999999,1.2707072245074427,8.593748,9.432867,43.40270000000004,473.5230555555555
2023-06-05 10:12:00,82.421875,1.070602,1.2882472993810263,8.738427999999999,9.201386,41.66660000000002,473.5730555555555
2023-06-05 10:15:00,79.31134,0.9259259999999996,1.300686198640404,8.593748000000001,9.432872,43.11349999999999,473.62305555555554
2023-06-05 10:18:00,79.065395,1.0127319999999997,1.3052521290612835,8.709488,9.346066,41.08800000000002,473.67305555555555
2023-06-05 10:21:00,76.475695,0.9837959999999999,1.2880251450593785,8.767358000000002,9.432872,40.509199999999964,473.72305555555556
2023-06-05 10:24:00,79.58623,1.070602,1.3138567059487882,8.796298,9.317126,41.37729999999999,473.7730555555556
2023-06-05 10:27:00,78.819445,1.0127309999999996,1.3175928056783595,8.651618,9.317127000000001,41.087999999999965,473.8230555555556
2023-06-05 10:29:00,80.613425,1.0995369999999998,1.3558945556905,8.767363,9.317126,41.37729999999999,473.85638888888894
2023-06-05 10:32:00,75.462965,0.9837959999999999,1.3245355192963186,8.593748,9.346062,39.93059999999997,473.90638888888896
2023-06-05 10:35:00,76.99652499999999,1.157407,1.3629255227133064,8.883098,9.317131,41.08789999999999,473.95638888888897
2023-06-05 10:38:00,77.77777499999999,1.1284720000000004,1.3467155280723306,8.796298,9.259256,40.509299999999996,474.006388888889
2023-06-05 10:41:00,79.571755,1.0127310000000005,1.31759280567836,8.593748,9.259257,41.08800000000002,474.056388888889
2023-06-05 10:44:00,76.244215,1.070602,1.3265542922456257,8.883104,9.432872,41.37730000000002,474.106388888889
2023-06-05 10:47:00,72.35243,1.1284720000000004,1.3596239479717787,8.969909,9.461807,40.50920000000002,474.156388888889
2023-06-05 10:50:00,75.462965,1.1574080000000002,1.34983936824562,8.912034,9.317126,39.93059999999997,474.206388888889
2023-06-05 10:53:00,77.256945,1.070602,1.3138611058678014,8.738424,9.259262,40.79850000000005,474.25638888888903
2023-06-05 10:56:00,75.462965,1.1284720000000004,1.3596239479717787,8.940974,9.432872,39.64119999999997,474.30638888888905
2023-06-05 10:59:00,74.16087999999999,1.273148,1.3719338439496236,9.143514,9.346066,39.0625,474.35638888888906
2023-06-05 11:02:00,81.872105,1.070602,1.3138611058678014,8.680552,9.20139,41.37729999999999,474.40638888888907
2023-06-05 11:05:00,80.33854500000001,0.8101849999999997,1.2262713409727468,8.391207999999999,9.346063000000001,42.53469999999999,474.4563888888891
2023-06-05 11:08:00,76.98205999999999,0.9259259999999996,1.2888552606043486,8.622688,9.432872,42.824100000000044,474.5063888888891
2023-06-05 11:11:00,82.66782,1.070602,1.3138567059487882,8.709492999999998,9.230321,41.37730000000005,474.5563888888891
2023-06-05 11:14:00,78.790505,0.9548610000000002,1.3187314817139122,8.506948000000001,9.317127,43.11340000000001,474.6063888888891
2023-06-05 11:17:00,78.284145,0.9548609999999993,1.2827354569201843,8.622688,9.346067,41.95609999999999,474.6563888888891
2023-06-05 11:20:00,82.66782,1.0416669999999995,1.322297270554619,8.564817999999999,9.172450999999999,42.53470000000004,474.70638888888914
2023-06-05 11:23:00,78.038195,0.9548609999999993,1.3424342029356713,8.535883,9.403932000000001,40.7987,474.75638888888915
2023-06-05 11:26:00,73.654515,1.070601,1.364227365930045,8.854164,9.490742999999998,40.798599999999965,474.80638888888916
2023-06-05 11:29:00,72.35243,1.1863419999999998,1.3257586349747723,9.114584,9.403932000000001,39.93060000000003,474.85638888888917
2023-06-05 11:32:00,78.284145,1.070602,1.2882472993810272,8.709492999999998,9.172451,40.219899999999996,474.9063888888892
2023-06-05 11:35:00,83.434605,0.8969909999999999,1.2707072245074427,8.420141999999998,9.259260999999999,43.69209999999998,474.9563888888892
2023-06-05 11:38:00,76.721645,0.8680559999999993,1.2639459767955843,8.420138,9.317132,40.22000000000003,475.0063888888892
2023-06-05 11:41:00,81.10532,1.0127319999999997,1.3052478517250217,8.622688,9.259256,41.087999999999965,475.0563888888892
2023-06-05 11:44:00,78.819445,0.8969909999999999,1.2707072245074427,8.420138,9.259257,41.66669999999999,475.1063888888892
2023-06-05 11:47:00,79.81770499999999,0.9259259999999996,1.2888552606043486,8.535882999999998,9.346067,41.95600000000002,475.15638888888924
2023-06-05 11:50:00,80.35301000000001,1.0416669999999995,1.2971911066380448,8.680558,9.230321,41.087999999999965,475.20638888888925
2023-06-05 11:53:00,79.832175,0.8391200000000003,1.2337426157575233,8.246527,9.143517,43.11340000000001,475.25638888888926
2023-06-05 11:56:00,78.54455999999999,0.8969909999999999,1.2470960449993282,8.506943,9.288191999999999,42.24540000000002,475.3063888888893
2023-06-05 11:59:00,78.052665,1.0416659999999993,1.297194890399201,8.680553,9.230327,42.82400000000001,475.3563888888893
2023-06-05 12:02:00,77.242475,0.9548610000000002,1.2827354569201856,8.449078,9.172457,41.37729999999999,475.4063888888893
2023-06-05 12:05:00,75.202545,1.0127309999999996,1.3298690887217772,8.622688,9.317127000000001,39.35179999999997,475.4563888888893
2023-06-05 12:08:00,76.99652499999999,1.0127319999999997,1.2928398811179473,8.593748,9.201386,41.08800000000002,475.5063888888893
2023-06-05 12:11:00,77.502895,0.9548610000000002,1.2584231263191483,8.535877,9.201386,40.798599999999965,475.55638888888933
2023-06-05 12:14:00,81.90104,0.9548610000000002,1.2827354569201856,8.333337,9.056716,43.11340000000001,475.60638888888934
2023-06-05 12:17:00,75.448495,0.9837959999999999,1.300257446168176,8.651618000000001,9.346062,41.087999999999965,475.65638888888935
2023-06-05 12:20:00,78.009255,1.1574080000000002,1.33667558665673,8.767364,9.143516,42.24539999999996,475.70638888888936
2023-06-05 12:23:00,73.91493,1.0416670000000003,1.284534258770783,8.709494,9.230326999999999,40.219899999999996,475.7563888888894
2023-06-05 12:26:00,77.242475,1.0995369999999998,1.3174903093930423,8.767358000000002,9.230321,40.509299999999996,475.8063888888894
2023-06-05 12:29:00,79.03646,1.0127309999999996,1.2928392926420114,8.593748000000001,9.201387,41.08800000000002,475.8563888888894
2023-06-05 12:32:00,76.475695,1.0127309999999996,1.3052472594802695,8.622688,9.259257,40.219899999999996,475.9063888888894
2023-06-05 12:35:00,78.54455999999999,1.1284720000000004,1.3467200011605098,8.709488,9.172456,40.798599999999965,475.9563888888894
2023-06-05 12:38:00,73.91493,0.9837959999999999,1.2880251450593785,8.535878,9.201392,41.087999999999965,476.00638888888943
2023-06-05 12:41:00,73.91493,1.070601,1.3138561327770606,8.738428,9.259257,40.21980000000002,476.05638888888944
2023-06-05 12:44:00,79.065395,1.1284720000000004,1.2943292076546862,8.738427999999999,9.085646,40.79860000000002,476.10638888888946
2023-06-05 12:47:00,75.96933,1.0127309999999996,1.280362885726223,8.593748000000001,9.172457,40.50920000000002,476.15638888888947
2023-06-05 12:50:00,78.819445,1.070602,1.3138611058678014,8.651618,9.172456,40.509299999999996,476.2063888888895
2023-06-05 12:53:00,76.475695,0.9548610000000002,1.2827354569201856,8.391207999999999,9.114587,39.64119999999997,476.2563888888895
2023-06-05 12:56:00,77.74884,1.0416659999999993,1.2971905278368943,8.651622999999999,9.201387,39.930499999999995,476.3063888888895
2023-06-05 12:59:00,78.023725,1.157407,1.3101167205518587,8.825228000000001,9.143521,40.7987,476.3563888888895
2023-06-05 13:02:00,75.448495,0.9837959999999999,1.3002574461681768,8.506948,9.201392,39.641200000000026,476.4063888888895
2023-06-05 13:05:00,75.72337999999999,1.0995369999999998,1.3174903093930423,8.709493,9.172456,38.19449999999995,476.45638888888953
2023-06-05 13:08:00,73.91493,1.0127309999999996,1.2803585610641577,8.651622999999999,9.230322000000001,39.0625,476.50638888888955
2023-06-05 13:11:00,80.35301,1.070602,1.3010913131341773,8.622688,9.114586,40.219899999999996,476.55638888888956
2023-06-05 13:14:00,76.73611,1.0127310000000005,1.2928392926420118,8.564818,9.172457,40.219899999999996,476.60638888888957
2023-06-05 13:17:00,74.94212999999999,1.0416660000000002,1.3097804705546898,8.709488,9.288191999999999,39.641200000000026,476.6563888888896
2023-06-05 13:20:00,78.55902499999999,1.157407,1.3101167205518587,8.825228000000001,9.143521,40.509299999999996,476.7063888888896
2023-06-05 13:23:00,74.92766,0.9837959999999999,1.2880251450593785,8.622683,9.288197,39.64119999999997,476.7563888888896
2023-06-05 13:26:00,78.009255,1.157407,1.323436608104077,8.796298,9.143521,40.509299999999996,476.8063888888896
2023-06-05 13:29:00,79.31134,0.9837959999999999,1.3002574461681768,8.362268,9.056712000000001,40.50920000000002,476.8563888888896
2023-06-05 13:35:00,79.050925,1.186343,1.3658002327417789,8.767364,9.143521,40.509299999999996,476.95638888888965
2023-06-05 13:38:00,74.16087999999999,1.0416670000000003,1.3097810531026421,8.680554,9.259257,40.509299999999996,477.00638888888966
2023-06-05 13:41:00,77.502895,1.0995369999999998,1.3303627339816957,8.622688,9.114581000000001,40.22000000000003,477.05638888888967
2023-06-05 13:44:00,77.256945,1.0127309999999996,1.280362885726224,8.506943,9.085652,41.087999999999965,477.1063888888897
2023-06-05 13:47:00,76.22974500000001,1.0127309999999996,1.2928392926420114,8.651618,9.259257,40.219899999999996,477.1563888888897
2023-06-05 13:50:00,76.73611,1.0995369999999998,1.3431664569555328,8.680553,9.201386,40.219899999999996,477.2063888888897
2023-06-05 13:53:00,77.74884,0.9548610000000002,1.2827354569201856,8.535878,9.259257,41.087999999999965,477.2563888888897
2023-06-05 13:56:00,77.76330999999999,1.0995369999999998,1.3431664569555328,8.738427999999999,9.259260999999999,40.509299999999996,477.3063888888897
2023-06-05 13:59:00,79.06539000000001,1.1284719999999995,1.3206789108602919,8.767363,9.172450999999999,40.509199999999964,477.35638888888974
2023-06-05 14:02:00,78.038195,0.9837959999999999,1.3002574461681768,8.593748,9.288192,41.37729999999999,477.40638888888975
2023-06-05 14:05:00,74.16087999999999,1.0995370000000007,1.368557671531315,8.825234000000002,9.403936999999999,39.93060000000003,477.45638888888976
2023-06-05 14:08:00,77.77778,1.1574080000000002,1.3234371548569082,8.825234,9.172456,41.087999999999965,477.5063888888898
2023-06-05 14:11:00,73.654515,1.070601,1.3010907436872607,8.825228000000001,9.317127000000001,40.219899999999996,477.5563888888898
2023-06-05 14:14:00,78.54455999999999,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,40.509299999999996,477.6063888888898
2023-06-05 14:17:00,75.43403,1.0127310000000005,1.2928392926420118,8.564818,9.172457,39.3519,477.6563888888898
2023-06-05 14:20:00,73.394095,1.0995370000000007,1.330362733981695,8.825234000000002,9.317127,39.93059999999997,477.7063888888898
2023-06-05 14:23:00,71.846065,1.1284720000000004,1.3467155280723306,8.883104,9.346062,39.0625,477.75638888888983
2023-06-05 14:26:00,74.681715,1.1284719999999995,1.3075465812747942,8.854163,9.230321,38.77320000000003,477.80638888888984
2023-06-05 14:29:00,78.28414,0.9837959999999999,1.263357228712069,8.622683,9.230326999999999,41.95609999999999,477.85638888888985
2023-06-05 14:32:00,75.43403,1.0416659999999993,1.2971905278368943,8.767363,9.317127000000001,41.08800000000002,477.90638888888986
2023-06-05 14:35:00,79.065395,1.1284720000000004,1.3075465812747942,8.796298,9.172456,41.087999999999965,477.9563888888899
2023-06-05 14:38:00,76.21528,1.0416660000000002,1.3097804705546898,8.651618000000001,9.230322000000001,39.930499999999995,478.0063888888899
2023-06-05 14:41:00,73.91493,0.9259250000000003,1.2650175119454852,8.651618000000001,9.403932999999999,40.219899999999996,478.0563888888899
2023-06-05 14:44:00,79.03646,1.157407,1.3366750362608173,8.796298,9.172451,39.93049999999997,478.1063888888899
2023-06-05 14:47:00,74.45023499999999,0.9837959999999999,1.3124298435841313,8.535878,9.259262,40.50920000000002,478.1563888888899
2023-06-05 14:50:00,77.77778,1.0127319999999997,1.3052521290612835,8.709488,9.346066,41.08800000000002,478.20638888888993
2023-06-05 14:53:00,77.502895,1.0416660000000002,1.322300998887616,8.593748,9.201391999999998,40.219899999999996,478.25638888888994
2023-06-05 14:56:00,76.73611,1.157407,1.3101121020182989,8.912037999999999,9.230321,39.0625,478.30638888888996
2023-06-05 14:59:00,73.14815,1.1284720000000004,1.3596239479717778,8.912034000000002,9.403932000000001,38.19449999999995,478.35638888888997
2023-06-05 15:02:00,78.55902499999999,1.0416670000000003,1.3097810531026433,8.709492999999998,9.288196,40.79860000000002,478.40638888889
2023-06-05 15:05:00,79.065395,1.0416659999999993,1.297194890399201,8.680553,9.230327,41.087999999999965,478.45638888889
2023-06-05 15:08:00,75.18808,0.9837959999999999,1.3124298435841313,8.680553,9.403936999999999,39.351800000000026,478.50638888889
2023-06-05 15:11:00,75.96933,1.070601,1.3265537153801936,8.825228000000001,9.374997,39.35179999999997,478.55638888889
2023-06-05 15:14:00,74.681715,1.0995369999999998,1.3303627339816957,8.883104,9.374997,40.509299999999996,478.60638888889
2023-06-05 15:17:00,78.53009,1.1863420000000007,1.339188909117581,8.940968,9.259256,40.219899999999996,478.65638888889004
2023-06-05 15:20:00,76.75058,0.9837959999999999,1.3124256483961347,8.622688,9.346062,39.64119999999997,478.70638888889005
2023-06-05 15:23:00,78.29861,1.070602,1.3138611058678014,8.825228,9.346066,39.93060000000003,478.75638888889006
2023-06-05 15:26:00,78.28414,0.9548610000000002,1.2827354569201856,8.535878,9.259257,39.930499999999995,478.80638888889007
2023-06-05 15:29:00,72.35243,0.9837959999999999,1.3124298435841313,8.825228000000001,9.548612,39.351800000000026,478.8563888888901
2023-06-05 15:32:00,78.515625,1.0127319999999997,1.292839881117948,8.709492999999998,9.317131,39.930499999999995,478.9063888888901
2023-06-05 15:35:00,76.475695,0.9837959999999999,1.300257446168176,8.680558000000001,9.375001999999999,40.50920000000002,478.9563888888901
2023-06-05 15:38:00,77.76330999999999,1.0416669999999995,1.2971911066380448,8.738427999999999,9.288191000000001,40.50920000000002,479.0063888888901
2023-06-05 15:40:00,78.009255,0.9548610000000002,1.2947980468456544,8.535878,9.288197,41.95610000000002,479.0397222222235
2023-06-05 15:43:00,74.94212999999999,0.9837959999999999,1.312425648396134,8.680558000000001,9.403932000000001,39.0625,479.0897222222235
2023-06-05 15:46:00,73.654515,1.0127309999999996,1.3052472594802695,8.738427999999999,9.374997,39.351800000000026,479.1397222222235
2023-06-05 15:49:00,78.29861,1.070602,1.2882472993810263,8.738427999999999,9.201386,39.3519,479.1897222222235
2023-06-05 15:52:00,75.41955999999999,1.0127309999999996,1.3052515368152344,8.767358000000002,9.403937,39.64110000000005,479.2397222222235
2023-06-05 15:55:00,72.62731500000001,1.0127310000000005,1.3298733211186073,8.825228000000001,9.519677,38.7731,479.28972222222353
2023-06-05 15:58:00,75.70891499999999,1.157407,1.362921013768881,8.940973,9.374996,38.19439999999997,479.33972222222354
2023-06-05 16:01:00,80.613425,1.1574079999999993,1.3498393682456193,8.854168,9.259260000000001,39.0625,479.38972222222355
2023-06-05 16:07:00,90.63946999999999,0.31828700000000065,1.0308719451785802,7.118053,9.201386,49.18980000000002,479.4897222222236
2023-06-05 16:10:00,100.0,0.3761570000000001,1.0323550826209154,7.320602,9.143515,46.0069,479.5397222222236
2023-06-05 16:13:00,94.22743,0.5787040000000001,1.2137629972713317,7.841431,9.461807,46.0069,479.5897222222236
2023-06-05 16:19:00,77.76330999999999,0.9259259999999996,1.300686198640404,8.680553,9.519677,41.37730000000005,479.6897222222236
2023-06-05 16:22:00,79.81770499999999,0.8391200000000003,1.2906407622256908,8.362272,9.403932000000001,41.66660000000002,479.73972222222363
2023-06-05 16:25:00,75.96933,1.0416660000000002,1.322300998887616,8.883098,9.490742000000001,39.641200000000026,479.78972222222365
2023-06-05 16:28:00,80.324075,1.0416660000000002,1.297190527836895,8.680557,9.230321,40.79860000000002,479.83972222222366
2023-06-05 16:31:00,81.626155,0.7233789999999996,1.243426946077693,8.101856,9.346067,42.53469999999999,479.88972222222367
2023-06-05 16:34:00,80.859375,0.78125,1.2515339066831181,8.420141999999998,9.519672,42.24540000000002,479.9397222222237
2023-06-05 16:37:00,75.462965,0.8969899999999997,1.3056906285000376,8.680553,9.606483,39.64119999999997,479.9897222222237
2023-06-05 16:40:00,78.54455999999999,1.1574080000000002,1.3366801488604767,8.969904,9.346066,41.08800000000002,480.0397222222237
2023-06-05 16:43:00,73.37962999999999,1.0995370000000007,1.330362733981695,8.825234000000002,9.317127,38.48380000000003,480.0897222222237
2023-06-05 16:46:00,78.023725,1.2442130000000002,1.383854245021818,9.085644000000002,9.375001000000001,40.7987,480.1397222222237
2023-06-05 16:49:00,73.394095,1.0416660000000002,1.2845336837478942,8.738428,9.259262,39.0625,480.18972222222374
2023-06-05 16:52:00,74.681715,1.157407,1.3498388142386293,8.998838000000001,9.403931,38.7731,480.23972222222375
2023-06-05 16:55:00,76.475695,1.0416660000000002,1.3222966842929922,8.680558,9.288191999999999,40.219899999999996,480.28972222222376
2023-06-05 16:58:00,74.16087999999999,1.157407,1.3498388142386293,9.056714,9.461807,39.0625,480.33972222222377
2023-06-05 17:01:00,76.475695,1.0995369999999998,1.3303627339816957,8.825234,9.317127000000001,39.0625,480.3897222222238
2023-06-05 17:04:00,72.62731500000001,1.0995370000000007,1.355898943216724,8.912034000000002,9.461807,38.7731,480.4397222222238
2023-06-05 17:07:00,76.99653,1.186343,1.3257591734244556,8.883104,9.172450999999999,39.641200000000026,480.4897222222238
2023-06-05 17:10:00,72.092015,1.0127319999999997,1.3052521290612835,8.680554,9.317132,37.905100000000004,480.5397222222238
2023-06-05 17:16:00,73.90046000000001,1.1284720000000004,1.3206789108602925,8.854169,9.259257,39.0625,480.63972222222384
2023-06-05 17:22:00,75.462965,1.2152780000000005,1.327658393091659,8.969904,9.201386,38.483799999999974,480.73972222222386
2023-06-05 17:25:00,70.052085,1.0995369999999998,1.3174903093930423,8.825229,9.288192,37.03710000000001,480.7897222222239
2023-06-05 17:28:00,72.88773,1.1574080000000002,1.3101126450925018,8.998844,9.317126,36.747799999999984,480.8397222222239
2023-06-05 17:31:00,74.435765,1.2442130000000002,1.3566628333489283,8.940974,9.172450999999999,38.19440000000003,480.8897222222239
2023-06-05 17:34:00,77.51736,0.9548610000000002,1.2584231263191483,8.593748000000001,9.259257,41.95600000000002,480.9397222222239
2023-06-05 17:37:00,72.092015,1.0416670000000003,1.3097810531026421,8.854164,9.432867,37.90500000000003,480.9897222222239
2023-06-05 17:40:00,76.475695,1.0995369999999998,1.3174903093930423,8.709493,9.172456,39.0625,481.03972222222393
2023-06-05 17:43:00,71.600115,1.0416659999999993,1.3222966842929917,8.709493,9.317127000000001,37.615800000000036,481.08972222222394
2023-06-05 17:46:00,75.96933,1.157407,1.3498388142386293,8.825232999999999,9.230325999999998,37.90519999999998,481.13972222222395
2023-06-05 17:49:00,71.60011499999999,0.8969899999999997,1.2589329821434498,8.506943,9.317132999999998,39.641200000000026,481.18972222222396
2023-06-05 17:52:00,73.91493,1.0995369999999998,1.3303627339816957,8.825232999999999,9.317126,39.0625,481.239722222224
2023-06-05 17:55:00,71.3397,1.0127310000000005,1.3052472594802702,8.680558,9.317127,37.615700000000004,481.289722222224
2023-06-05 17:58:00,72.3669,1.1574080000000002,1.3101172636273397,8.969904,9.288196,37.32639999999998,481.339722222224
2023-06-05 18:01:00,61.53067,0.6076389999999998,1.1876638243569637,8.304394,9.751155,34.72219999999999,481.389722222224
2023-06-05 18:04:00,38.628475,0.5787040000000001,1.094569117436012,8.478014000000002,9.751159999999999,26.620299999999986,481.439722222224
2023-06-06 06:15:00,49.21875,1.0127309999999996,1.0271335556840866,7.667823,7.6967620000000005,27.199100000000016,481.439722222224
2023-06-06 06:18:00,51.533564999999996,0.9548610000000002,1.0392508114172327,7.609958,7.783567,28.067200000000014,481.48972222222403
2023-06-06 06:21:00,48.987269999999995,1.070602,1.041399011459327,7.523148,7.465275999999999,28.64579999999998,481.53972222222404
2023-06-06 06:24:00,48.72685,1.1284719999999995,1.0844879618674523,7.928243,7.841431000000001,26.62039999999996,481.58972222222405
2023-06-06 06:27:00,44.574655,0.8101849999999997,0.9863380081324316,7.581017999999999,7.957173000000001,27.777800000000013,481.63972222222407
2023-06-06 06:30:00,42.53472,0.8680559999999993,1.0189272005158025,7.5520879999999995,7.870372,27.488499999999988,481.6897222222241
2023-06-06 06:33:00,48.697914999999995,1.186343,1.034934685116991,7.841432999999999,7.55208,28.067099999999982,481.7397222222241
2023-06-06 06:36:00,53.096064999999996,0.868055,1.0830974799463722,7.754627,8.217592,29.22460000000001,481.7897222222241
2023-06-06 06:39:00,53.370945,0.8969910000000008,1.0216712774152221,7.667827000000001,7.928235999999999,29.22459999999998,481.8397222222241
2023-06-06 06:42:00,52.82118,0.8680560000000002,1.0704440179325587,7.667822999999999,8.101847,28.64580000000001,481.8897222222241
2023-06-06 06:45:00,54.123265,1.157407,1.0985235472881039,8.101848,7.986111,29.224599999999953,481.93972222222413
2023-06-06 06:48:00,45.10995,0.868055,1.0577015009744175,7.7256979999999995,8.130783000000001,28.356400000000008,481.98972222222415
2023-06-06 06:51:00,41.767939999999996,1.070602,1.1134430686394414,8.159724,8.246532,28.067099999999982,482.03972222222416
2023-06-06 06:54:00,53.342015,1.3310180000000003,1.116251256298647,8.362269,7.957181,27.777800000000013,482.08972222222417
2023-06-06 06:57:00,46.903935000000004,1.0995370000000007,1.0850051884763086,8.015044,7.9861070000000005,28.356499999999983,482.1397222222242
2023-06-06 07:00:00,55.410880000000006,1.273148,1.1535417583846872,8.246528,8.015049999999999,30.0925,482.1897222222242
2023-06-06 07:03:00,61.574075,1.2442129999999993,1.139945126323467,8.246523,8.043980000000001,33.275499999999994,482.2397222222242
2023-06-06 07:06:00,59.51968,0.9548609999999993,1.0798429303091501,7.8993079999999996,8.159727,31.539300000000026,482.2897222222242
2023-06-06 07:09:00,63.38252,1.0127319999999997,1.1778244546108112,8.391203,8.738420999999999,32.407400000000024,482.3397222222242
2023-06-06 07:12:00,63.88889,0.9259259999999996,1.2043074045986404,8.478007999999999,9.085652,32.69679999999997,482.38972222222424
2023-06-06 07:15:00,54.108795,0.868055,1.1814573045633732,8.362273,9.056718,32.69670000000002,482.43972222222425
2023-06-06 07:18:00,63.657405,1.4467590000000001,1.2967094919874587,8.998838000000001,8.709489,30.0925,482.48972222222426
2023-06-06 07:21:00,67.505785,1.157407,1.2283248538808873,8.738427999999999,8.883101,31.539400000000015,482.53972222222427
2023-06-06 07:24:00,88.07870500000001,1.359954,1.225138696032219,8.940973,8.680558999999999,32.98609999999999,482.5897222222243
2023-06-06 07:27:00,74.17535,0.5208329999999997,1.1651519595305895,7.957177000000001,9.635414,37.61579999999998,482.6397222222243
2023-06-06 07:30:00,66.95602,0.6076389999999998,1.1268168102269875,7.928241999999999,9.201393,36.16900000000001,482.6897222222243
2023-06-06 07:33:00,73.95832999999999,0.8391210000000004,1.175426686901373,8.188656000000002,8.940974999999998,38.483900000000006,482.7397222222243
2023-06-06 07:36:00,87.32639,0.4050929999999999,0.9519254043277475,7.407411000000001,8.854168,41.95599999999999,482.7897222222243
2023-06-06 07:39:00,100.0,0.3761570000000001,0.870671857718867,6.1342609999999995,7.436344,44.27080000000001,482.83972222222434
2023-06-06 07:42:00,97.337965,0.43402799999999964,1.1235445002572637,7.349537999999999,9.23032,47.1644,482.88972222222435
2023-06-06 07:45:00,75.462965,0.7523140000000001,1.317322399480415,8.651618000000001,10.011574,40.509299999999996,482.93972222222436
2023-06-06 07:48:00,90.37905,1.070602,1.3391771965274462,8.883107,9.461805000000002,40.509299999999996,482.9897222222244
2023-06-06 07:51:00,97.092015,0.6655099999999994,1.1802887812658684,8.24653,9.490739999999999,40.509299999999996,483.0397222222244
2023-06-06 07:54:00,100.0,0.5208329999999997,1.1175058263586608,7.725698,9.259255,42.824100000000016,483.0897222222244
2023-06-06 07:57:00,100.0,0.3761570000000001,1.0496897809243746,7.118052,8.998845,44.27080000000001,483.1397222222244
2023-06-06 08:00:00,100.0,0.34722200000000036,1.0117732311711394,7.378477,9.259255,45.13890000000001,483.1897222222244
2023-06-06 08:03:00,100.0,0.46296300000000024,1.0209545075143753,7.204859000000001,8.651616,45.717600000000004,483.23972222222443
2023-06-06 08:06:00,100.0,0.46296300000000024,1.105041797494656,7.320602000000001,9.027779,48.032399999999996,483.28972222222444
2023-06-06 08:09:00,88.31018499999999,0.3761570000000001,1.1515109815112206,7.60995,9.837963,49.18979999999999,483.33972222222445
2023-06-06 08:12:00,85.474535,0.5787040000000001,1.2234557054518753,8.043986,9.693292,46.00690000000003,483.38972222222446
2023-06-06 08:18:00,93.2147,0.4340270000000004,1.1938518488171792,7.52315,9.635413,50.63659999999999,483.4897222222245
2023-06-06 08:21:00,80.33854,0.6944439999999998,1.243429285577281,8.130787000000002,9.461803,43.69210000000004,483.5397222222245
2023-06-06 08:27:00,76.99653,0.9259259999999996,1.312455196066206,8.622688,9.490742000000001,42.24540000000002,483.6397222222245
2023-06-06 08:30:00,73.16262,0.9837959999999999,1.2880209055465774,8.796298,9.461802,39.641200000000026,483.68972222222453
2023-06-06 08:33:00,75.462965,1.1284720000000004,1.346720001160509,8.825228000000001,9.288196,38.773199999999974,483.73972222222454
2023-06-06 08:36:00,73.900465,1.0416670000000003,1.2971911066380444,8.767364,9.317127,39.930499999999995,483.78972222222455
2023-06-06 08:39:00,75.73785000000001,1.2442130000000002,1.342942731407688,9.056709,9.259256,38.77320000000003,483.83972222222457
2023-06-06 08:42:00,71.10822,1.1284720000000004,1.3337375210839846,8.825229,9.259257,38.773199999999974,483.8897222222246
2023-06-06 08:45:00,73.39410000000001,1.2442130000000002,1.342942731407688,9.027774,9.230321,37.61579999999998,483.9397222222246
2023-06-06 08:48:00,74.66724500000001,1.2442130000000002,1.3429427314076863,8.912039,9.114586,38.48389999999995,483.9897222222246
2023-06-06 08:51:00,70.833335,1.0416660000000002,1.2845336837478942,8.709488,9.230322000000001,39.35179999999997,484.0397222222246
2023-06-06 08:54:00,73.14815,1.0127309999999996,1.2678118436717563,8.680558000000001,9.230327,39.351800000000026,484.0897222222246
2023-06-06 08:57:00,78.31308,1.1574079999999993,1.3366801488604751,8.767358,9.143519999999999,39.0625,484.13972222222463
2023-06-06 09:00:00,77.51736,0.868055,1.2406805311743954,8.362267,9.201391999999998,39.641200000000026,484.18972222222465
2023-06-06 09:03:00,78.55902499999999,0.9837959999999999,1.2880251450593785,8.651617000000002,9.317131,39.93059999999997,484.23972222222466
2023-06-06 09:06:00,77.27141499999999,0.8680560000000002,1.2523403230769905,8.449072999999999,9.317127,39.64110000000005,484.28972222222467
2023-06-06 09:09:00,78.052665,0.983797,1.2880215040408591,8.651623,9.317126,40.21980000000002,484.3397222222247
2023-06-06 09:12:00,80.88831,0.8680560000000002,1.2406771256250353,8.391207,9.230321,41.08800000000002,484.3897222222247
2023-06-06 09:15:00,82.66782,0.78125,1.2404922667251075,8.275467,9.346067,42.53469999999999,484.4397222222247
2023-06-06 09:18:00,80.092595,0.78125,1.2404922667251075,8.275467,9.346067,41.37729999999999,484.4897222222247
2023-06-06 09:21:00,75.462965,0.8969899999999997,1.3172388124718883,8.535883,9.490742999999998,41.66669999999999,484.5397222222247
2023-06-06 09:24:00,76.475695,1.1284720000000004,1.3206789108602925,8.825234000000002,9.230322000000001,39.641200000000026,484.58972222222474
2023-06-06 09:27:00,71.614585,1.1284720000000004,1.3206789108602928,8.969909,9.374997,39.0625,484.63972222222475
2023-06-06 09:30:00,73.14815,1.2442130000000002,1.3973210013037471,8.969909,9.288196,39.6413,484.68972222222476
2023-06-06 09:33:00,73.14815,1.273148,1.3581060451845253,9.143519,9.317131,38.19440000000003,484.73972222222477
2023-06-06 09:36:00,71.3397,1.1284719999999995,1.333737521083984,8.854164,9.288192,37.905100000000004,484.7897222222248
2023-06-06 09:39:00,71.875,1.3020829999999997,1.3731524563498978,9.143514,9.288191000000001,37.03699999999998,484.8397222222248
2023-06-06 09:42:00,72.381365,1.157407,1.323436608104076,8.940969,9.288191999999999,37.32649999999995,484.8897222222248
2023-06-06 09:45:00,76.51910000000001,1.2442130000000002,1.3291331549228438,8.998839,9.172456,39.3519,484.9397222222248
2023-06-06 09:48:00,72.91667000000001,1.1284720000000004,1.3075465812747933,8.940969,9.317127,38.19439999999997,484.9897222222248
2023-06-06 09:51:00,72.12095,1.1863419999999998,1.3257586349747723,9.085649,9.374997,39.641200000000026,485.03972222222484
2023-06-06 09:54:00,78.29861,1.3310180000000003,1.3739630441114368,9.143519,9.230321,39.0625,485.08972222222485
2023-06-06 09:57:00,76.99652499999999,1.157407,1.3759327499894818,8.883104,9.346067,39.64119999999997,485.13972222222486
2023-06-06 10:00:00,77.50289,1.0995370000000007,1.3303671707349056,8.912034000000002,9.403936999999999,40.7987,485.1897222222249
2023-06-06 10:03:00,74.4213,1.157407,1.3366795984633102,9.085643999999998,9.461807,39.351800000000026,485.2397222222249
2023-06-06 10:06:00,78.29861,1.2152780000000005,1.3412790289861973,8.912034000000002,9.172456,39.3519,485.2897222222249
2023-06-06 10:09:00,77.27141499999999,1.0127309999999996,1.3052515368152344,8.593748000000001,9.230327,39.930499999999995,485.3397222222249
2023-06-06 10:12:00,78.023725,1.1574080000000002,1.3234371548569073,8.854164,9.201386,41.66660000000002,485.3897222222249
2023-06-06 10:15:00,75.96933,0.9837959999999999,1.26335722871207,8.564813,9.172457,39.6413,485.43972222222493
2023-06-06 10:18:00,78.54455999999999,1.0995369999999998,1.3303627339816957,8.796298,9.288191000000001,40.79860000000002,485.48972222222494
2023-06-06 10:21:00,78.55902499999999,0.8969909999999999,1.258933609141974,8.449072999999999,9.259262,39.93060000000003,485.53972222222495
2023-06-06 10:24:00,82.66782,1.0127310000000005,1.2928392926420118,8.622686999999999,9.230325999999998,42.53469999999999,485.58972222222496
2023-06-06 10:27:00,79.065395,0.8101849999999997,1.2488538064524926,8.246527,9.259262,40.509299999999996,485.639722222225
2023-06-06 10:30:00,78.55902499999999,0.8969899999999997,1.294084065411448,8.478007000000002,9.374997,40.509199999999964,485.689722222225
2023-06-06 10:33:00,80.613425,0.9837960000000008,1.3124298435841317,8.506942,9.230325999999998,41.66669999999999,485.739722222225
2023-06-06 10:36:00,80.09259,0.8391200000000003,1.2566633712461766,8.246532,9.201391999999998,40.79860000000002,485.789722222225
2023-06-06 10:39:00,78.54455999999999,0.8969899999999997,1.282421815157762,8.506947,9.374997,41.66669999999999,485.839722222225
2023-06-06 10:42:00,80.613425,0.9548610000000002,1.2827354569201848,8.478007000000002,9.201386,41.66669999999999,485.88972222222503
2023-06-06 10:45:00,75.20255,0.9548609999999993,1.3067948272757441,8.622683,9.403932000000001,40.509299999999996,485.93972222222504
2023-06-06 10:48:00,72.12095,1.0995369999999998,1.3174903093930423,8.940969,9.403932000000001,39.3519,485.98972222222505
2023-06-06 10:51:00,74.40683,1.273148,1.358106045184524,9.027774,9.201386,40.219899999999996,486.03972222222507
2023-06-06 10:57:00,72.12095,1.2442130000000002,1.3566675607007124,9.056709,9.288196,37.615700000000004,486.1397222222251
2023-06-06 11:00:00,74.95660000000001,1.3310180000000003,1.3880858555462194,9.085643999999998,9.201386,38.7731,486.1897222222251
2023-06-06 11:06:00,74.696185,1.3020830000000005,1.3450206588328437,9.143519,9.230325999999998,39.0625,486.2897222222251
2023-06-06 11:09:00,73.14815,1.1284720000000004,1.346720001160509,8.767359,9.230326999999999,37.615700000000004,486.33972222222513
2023-06-06 11:12:00,72.12095,1.1863419999999998,1.3391889091175808,8.998839,9.317127000000001,38.19439999999997,486.38972222222515
2023-06-06 11:15:00,73.39410000000001,1.2442130000000002,1.2871296649181736,9.027774,9.114581000000001,37.61579999999998,486.43972222222516
2023-06-06 11:18:00,75.462965,1.0995369999999998,1.2784091700956621,8.738424,9.114587,38.48380000000003,486.48972222222517
2023-06-06 11:21:00,73.91493,1.0995369999999998,1.3174903093930423,8.854164,9.317127000000001,36.45830000000001,486.5397222222252
2023-06-06 11:24:00,75.72337999999999,1.0995369999999998,1.3174903093930423,8.796293,9.259256,38.77320000000003,486.5897222222252
2023-06-06 11:27:00,79.84664000000001,0.9548610000000002,1.2947938894483917,8.506947,9.259256,39.64119999999997,486.6397222222252
2023-06-06 11:30:00,78.55902499999999,0.9548609999999993,1.2584231263191477,8.593748,9.259257,41.08800000000002,486.6897222222252
2023-06-06 11:33:00,79.571755,0.9548609999999993,1.3067948272757441,8.535878,9.317127000000001,40.79860000000002,486.7397222222252
2023-06-06 11:36:00,76.475695,0.9548609999999993,1.294798046845654,8.478007999999999,9.230327,39.0625,486.78972222222524
2023-06-06 11:39:00,77.256945,0.9548609999999993,1.294798046845653,8.593748,9.346067,41.08789999999999,486.83972222222525
2023-06-06 11:42:00,81.38020499999999,1.0416670000000003,1.2971911066380455,8.709492999999998,9.259256,41.95600000000002,486.88972222222526
2023-06-06 11:45:00,78.55903,0.8680560000000002,1.2523403230769905,8.362272999999998,9.230326999999999,41.95599999999996,486.93972222222527
2023-06-06 11:48:00,78.284145,0.9259259999999996,1.2769650178662943,8.593753,9.374997,39.0625,486.9897222222253
2023-06-06 11:51:00,76.73611,0.9837959999999999,1.3124256483961347,8.651622999999999,9.374997,41.66669999999999,487.0397222222253
