Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-06 11:54:00,72.887735,1.0416670000000003,1.3222972705546194,8.825234,9.432867,39.351800000000026,487.0897222222253
2023-06-06 11:57:00,75.72337999999999,1.2152780000000005,1.3276583930916588,9.027774,9.259256,39.641200000000026,487.1397222222253
2023-06-06 12:00:00,74.4213,1.070602,1.3138567059487882,8.709494,9.230322000000001,37.905100000000004,487.1897222222253
2023-06-06 12:03:00,73.40856500000001,1.070602,1.326554292245625,8.854164,9.403932000000001,38.7731,487.23972222222534
2023-06-06 12:06:00,75.217015,1.186343,1.3122486572856547,8.969904,9.230321,37.90499999999997,487.28972222222535
2023-06-06 12:09:00,71.079285,1.1284720000000004,1.3337375210839846,8.796294,9.230322000000001,38.7731,487.33972222222536
2023-06-06 12:12:00,74.4213,1.2442130000000002,1.3703007633239381,9.056709,9.317126,39.0625,487.3897222222254
2023-06-06 12:15:00,74.4213,1.273148,1.3719338439496236,9.056709,9.259260999999999,38.19439999999997,487.4397222222254
2023-06-06 12:18:00,72.627315,1.0995370000000007,1.330362733981696,8.767364,9.259257,37.905100000000004,487.4897222222254
2023-06-06 12:21:00,72.12095,1.1863419999999998,1.3391889091175808,9.085649,9.403937,39.0625,487.5397222222254
2023-06-06 12:24:00,72.12095,1.157407,1.3366795984633102,9.056709,9.432872,38.483799999999974,487.5897222222254
2023-06-06 12:27:00,76.75058,1.273148,1.3581060451845253,8.969909,9.143521,39.0625,487.63972222222543
2023-06-06 12:30:00,71.36863500000001,1.1284720000000004,1.3337375210839846,8.912034000000002,9.346062,37.90500000000003,487.68972222222544
2023-06-06 12:33:00,73.91493,1.1863419999999998,1.365799683496912,8.998839,9.374997,38.19439999999997,487.73972222222545
2023-06-06 12:36:00,71.079285,1.1863419999999998,1.3391889091175808,9.085649,9.403937,37.615700000000004,487.78972222222546
2023-06-06 12:39:00,77.53183,1.3310180000000003,1.3310199999637409,9.201389,9.201391,40.50920000000002,487.8397222222255
2023-06-06 12:42:00,71.35417000000001,1.070602,1.2882517505896693,8.738424000000002,9.201392,38.7731,487.8897222222255
2023-06-06 12:45:00,76.51910000000001,1.070602,1.2882517505896693,8.767358,9.230325999999998,38.7731,487.9397222222255
2023-06-06 12:48:00,74.681715,0.9548610000000002,1.2827354569201856,8.449078,9.172457,39.0625,487.9897222222255
2023-06-06 12:51:00,72.38136499999999,1.0416659999999993,1.3222966842929917,8.709493,9.317127000000001,38.77320000000003,488.0397222222255
2023-06-06 12:54:00,75.462965,1.2152770000000004,1.3139534770767765,8.883098,9.085651,38.7731,488.08972222222553
2023-06-06 12:57:00,71.614585,0.9259259999999996,1.2530047842689267,8.391207999999999,9.114582,37.905100000000004,488.13972222222554
2023-06-06 13:00:00,72.135415,1.0127309999999996,1.280358561064157,8.680558000000001,9.259257,38.7731,488.18972222222556
2023-06-06 13:06:00,73.39410000000001,1.0416660000000002,1.246106705554452,8.680558,9.114581999999999,37.03699999999998,488.2897222222256
2023-06-06 13:09:00,67.216435,1.273148,1.358106045184524,9.056715,9.230326999999999,35.01159999999999,488.3397222222256
2023-06-06 13:12:00,71.35417000000001,1.4756940000000007,1.3566684321393565,9.230319999999999,8.998846,36.45830000000001,488.3897222222256
2023-06-06 13:15:00,71.614585,1.2152780000000005,1.3276583930916588,8.796294,9.027776,37.615700000000004,488.4397222222256
2023-06-06 13:18:00,72.135415,1.1863419999999998,1.3257632902297138,8.969904,9.259262,37.03699999999998,488.4897222222256
2023-06-06 13:24:00,69.024885,1.157407,1.2967083386986455,8.940969,9.230322000000001,36.45830000000001,488.58972222222565
2023-06-06 13:30:00,69.806135,1.0995369999999998,1.265218541871379,8.680559,9.027782,37.037000000000035,488.68972222222567
2023-06-06 13:33:00,76.49016,0.8969910000000008,1.2589295291898437,8.275467,9.085646,39.6412,488.7397222222257
2023-06-06 13:36:00,74.681715,0.9259259999999996,1.2530089463394891,8.449072999999999,9.172457,39.0625,488.7897222222257
2023-06-06 13:39:00,74.681715,0.9837959999999999,1.2509180072594972,8.420143,8.998847,39.0625,488.8397222222257
2023-06-06 13:42:00,70.55845,1.0127309999999996,1.2424953285535012,8.622683,9.114581999999999,36.16890000000001,488.8897222222257
2023-06-06 13:45:00,72.135415,1.0995369999999998,1.265218541871379,8.651618,8.998840999999999,37.3263,488.9397222222257
2023-06-06 13:48:00,72.3669,0.8680560000000002,1.2171763764064663,8.246533,9.027777,38.19440000000003,488.98972222222574
2023-06-06 13:51:00,72.381365,0.8969909999999999,1.223239235315367,8.506943,9.230322000000001,38.19439999999997,489.03972222222575
2023-06-06 14:33:00,69.2853,1.157407,1.2967083386986462,8.767364,9.056717,36.16899999999998,489.73972222222574
2023-06-06 14:36:00,69.039355,1.1284720000000004,1.2541791309458115,8.796298,9.056716,35.30099999999999,489.78972222222575
2023-06-06 14:39:00,74.95660000000001,1.157407,1.323436608104076,8.738428,9.085650999999999,37.615699999999975,489.83972222222576
2023-06-06 14:42:00,71.60011499999999,1.0416659999999993,1.2461111722646045,8.622683,9.056717,36.74769999999998,489.88972222222577
2023-06-06 14:45:00,72.64178,1.0127309999999996,1.2678118436717563,8.651622999999999,9.201391999999998,38.48380000000003,489.9397222222258
2023-06-06 14:48:00,76.21528,1.0127309999999996,1.2803585610641577,8.622688,9.201387,38.1944,489.9897222222258
2023-06-06 14:51:00,72.092015,0.9837959999999999,1.26335722871207,8.564813,9.172457,38.773199999999974,490.0397222222258
2023-06-06 14:54:00,75.462965,1.157407,1.2967083386986462,8.825232999999999,9.114586,39.06249999999997,490.0897222222258
2023-06-06 14:57:00,73.39410000000001,0.9837959999999999,1.2633529425204653,8.535883,9.143517,37.905,490.1397222222258
2023-06-06 15:00:00,73.66898,1.0995369999999998,1.3045382672649155,8.825232999999999,9.259256,37.326400000000035,490.18972222222584
2023-06-06 15:03:00,72.395835,1.0416659999999993,1.2717992267119524,8.709493,9.201387,38.483799999999974,490.23972222222585
2023-06-06 15:06:00,72.88773,0.9548610000000002,1.2461700768001471,8.535878,9.172457,37.615700000000004,490.28972222222586
2023-06-06 15:09:00,73.91493,1.0127309999999996,1.292839292642012,8.622688,9.230327,37.61579999999998,490.3397222222259
2023-06-06 15:12:00,73.408565,0.9837959999999999,1.26335722871207,8.651618,9.259262,37.905100000000004,490.3897222222259
2023-06-06 15:15:00,77.27141499999999,1.0995369999999998,1.3174903093930423,8.680558000000001,9.143521,39.93059999999997,490.4397222222259
2023-06-06 15:18:00,73.91493,0.9259259999999996,1.2530047842689267,8.391207999999999,9.114581999999999,38.7731,490.4897222222259
2023-06-06 15:21:00,76.51910000000001,1.0416669999999995,1.2845342587707829,8.622688,9.143521,38.48380000000003,490.5397222222259
2023-06-06 15:24:00,73.14815,0.9259259999999996,1.2409316753757216,8.449078,9.143522,39.0625,490.58972222222593
2023-06-06 15:27:00,73.66898,1.0127319999999997,1.292839881117948,8.564817999999999,9.172456,38.19439999999997,490.63972222222594
2023-06-06 15:33:00,73.654515,0.9548610000000002,1.2584231263191483,8.478007999999999,9.143517,38.19439999999997,490.73972222222596
2023-06-06 15:36:00,71.079285,1.070601,1.2882467336935552,8.796298,9.259257,38.48380000000003,490.789722222226
2023-06-06 15:39:00,75.217015,1.070602,1.3138611058678002,8.593748000000001,9.114586,37.905100000000004,490.839722222226
2023-06-06 15:42:00,72.12095,0.9837959999999999,1.2757228184187213,8.478007999999999,9.114581999999999,37.615700000000004,490.889722222226
2023-06-06 15:45:00,75.23148,1.0416669999999995,1.2845342587707829,8.593748,9.114581000000001,38.19439999999997,490.939722222226
2023-06-06 15:48:00,76.50462999999999,1.0995369999999998,1.3045427559709992,8.651618,9.085650999999999,38.483799999999974,490.989722222226
2023-06-06 15:51:00,73.91493,0.9548610000000002,1.258423126319149,8.449078,9.114587,37.32639999999998,491.03972222222603
2023-06-06 15:54:00,73.9294,1.0127309999999996,1.2678118436717563,8.767358000000002,9.317127000000001,37.905100000000004,491.08972222222604
2023-06-06 15:57:00,77.01099500000001,1.0127319999999997,1.3175934016618978,8.593748,9.259256,39.64119999999997,491.13972222222606
2023-06-06 16:00:00,72.873265,0.9548610000000002,1.270609622419103,8.622688,9.317127,37.3263,491.18972222222607
2023-06-06 16:03:00,76.490165,1.0416669999999995,1.2589944705418366,8.622688,9.085650999999999,38.773199999999974,491.2397222222261
2023-06-06 16:06:00,71.35417000000001,0.868055,1.2289583789047736,8.362268,9.172453,37.03709999999995,491.2897222222261
2023-06-06 16:09:00,70.052085,0.8969909999999999,1.2470960449993291,8.478007999999999,9.259257,37.32639999999998,491.3397222222261
2023-06-06 16:12:00,73.14815,1.070602,1.2623371788458908,8.593748,8.998846,37.3263,491.3897222222261
2023-06-06 16:15:00,69.79167000000001,0.8680560000000002,1.2053358061975117,8.275462999999998,9.027777,37.326400000000035,491.4397222222261
2023-06-06 16:18:00,72.3669,1.0127319999999997,1.242495901619881,8.535882999999998,9.027781000000001,38.19440000000003,491.48972222222613
2023-06-06 16:21:00,69.79167000000001,0.8969909999999999,1.223239235315367,8.275468,8.998847,36.747799999999984,491.53972222222615
2023-06-06 16:24:00,71.875,1.157407,1.2967083386986455,8.767358000000002,9.056711,36.16899999999998,491.58972222222616
2023-06-06 16:27:00,69.024885,0.9837959999999999,1.2509180072594972,8.420138,8.998842,35.87960000000004,491.63972222222617
2023-06-06 16:30:00,68.764465,1.070601,1.2492570825923466,8.796298,9.172457,36.74770000000001,491.6897222222262
2023-06-06 16:33:00,67.49132,1.0416659999999993,1.2589939031789594,8.564813,9.027777,35.01159999999999,491.7397222222262
2023-06-06 16:36:00,69.29977,1.157407,1.255958743404927,8.767363,8.969905999999998,35.300899999999956,491.7897222222262
2023-06-06 16:39:00,69.545715,0.9837959999999999,1.2131689993004078,8.506948,8.998842,35.87959999999998,491.8397222222262
2023-06-06 16:42:00,70.326965,1.1284720000000004,1.2943337889936113,8.709488,9.056716,36.16900000000004,491.8897222222262
2023-06-06 16:45:00,70.55845,1.0416660000000002,1.2331442792222291,8.506948,8.912042,36.747600000000034,491.93972222222624
2023-06-06 16:48:00,67.230905,1.0127310000000005,1.2297257582626209,8.651618000000001,9.114587,35.30090000000001,491.98972222222625
2023-06-06 16:51:00,68.764465,1.0995369999999998,1.265218541871379,8.680554,9.027777,36.16900000000004,492.03972222222626
2023-06-06 16:54:00,65.422455,1.0995369999999998,1.211596217881117,8.680554,8.912037,34.14350000000002,492.08972222222627
2023-06-06 17:00:00,71.10822,1.2152780000000005,1.2722726747611341,8.767364,8.883106,36.45830000000001,492.1897222222263
2023-06-06 17:02:00,67.505785,1.157407,1.2967083386986455,8.680559,8.969912,35.59020000000004,492.22305555555965
2023-06-06 17:05:00,70.58738500000001,1.3020830000000005,1.2729333204471707,9.027774,8.969911,35.59030000000001,492.27305555555967
2023-06-06 17:08:00,68.01214999999999,1.0995369999999998,1.2652185418713802,8.622689,8.969912,34.14349999999996,492.3230555555597
2023-06-06 17:11:00,68.77893499999999,1.2152780000000005,1.30015367875747,8.883104,9.056716,34.72230000000002,492.3730555555597
2023-06-06 17:14:00,68.77893499999999,1.157407,1.255958743404927,8.883104,9.085647,35.01159999999999,492.4230555555597
2023-06-06 17:17:00,72.12095,1.2731480000000008,1.3160729468467713,8.883104,8.969905999999998,35.30090000000001,492.4730555555597
2023-06-06 17:20:00,66.984955,1.1284720000000004,1.2541744597639897,8.622689,8.883097,33.56479999999999,492.5230555555597
2023-06-06 17:23:00,67.21643499999999,1.273148,1.3018706252622627,8.969909,9.027781000000001,33.85410000000002,492.57305555555973
2023-06-06 17:26:00,71.35417000000001,0.9259259999999996,1.204303149316064,8.304403,8.912037,36.74770000000001,492.62305555555974
2023-06-06 17:29:00,71.614585,0.9837959999999999,1.2258281047093735,8.478007000000002,8.998840999999999,35.01159999999999,492.67305555555976
2023-06-06 17:32:00,68.2581,0.8680559999999993,1.1934316056459278,8.246528,8.969912,35.59030000000001,492.72305555555977
2023-06-06 17:35:00,69.039355,1.070602,1.2882517505896693,8.651618,9.114586,35.30099999999999,492.7730555555598
2023-06-06 17:38:00,71.614585,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,36.45839999999998,492.8230555555598
2023-06-06 17:41:00,66.970485,0.9259259999999996,1.204303149316064,8.420143,9.027777,34.72219999999999,492.8730555555598
2023-06-06 17:44:00,68.764465,0.8969909999999999,1.1991237886719872,8.420143,9.085652,34.72230000000002,492.9230555555598
2023-06-06 17:45:00,67.73727,0.8969909999999999,1.1869625759536304,8.391207999999999,9.027777,35.01159999999999,492.93972222222646
2023-06-06 17:48:00,70.3125,1.1863420000000007,1.257294954364197,8.854168,8.998846,35.87959999999998,492.9897222222265
2023-06-06 17:51:00,65.16203999999999,0.9548609999999993,1.2461658296766245,8.362273,8.998842,35.301000000000045,493.0397222222265
2023-06-06 17:54:00,63.107635,1.0127310000000005,1.2551929077300648,8.709488,9.230326999999999,34.43289999999996,493.0897222222265
2023-06-06 17:56:00,63.09317,1.1574080000000002,1.2559640131173408,8.854164,9.056716,33.85419999999999,493.12305555555986
2023-06-06 18:02:00,45.587385,0.78125,1.1502453369200896,8.651623999999998,9.490744,28.64580000000001,493.2230555555599
2023-06-07 05:13:00,49.92766,1.8807869999999998,3.0734626105639027,0.0,2.8067130000000002,28.93520000000001,493.2230555555599
2023-06-07 05:16:00,50.0,1.9097220000000004,3.071540848216449,0.0289350000000006,2.748842,28.93519999999998,493.2230555555599
2023-06-07 05:19:00,50.0,1.8229160000000002,3.022210584099941,-0.08680600000000016,2.748842,29.513900000000035,493.2230555555599
2023-06-07 05:22:00,50.0,1.938657,3.1023969265385642,0.02893499999999971,2.748842,30.092599999999976,493.2230555555599
2023-06-07 05:25:00,50.0,1.4756939999999998,2.655319067178262,-0.11574099999999987,2.748842,30.671300000000002,493.2230555555599
2023-06-07 06:07:00,46.643515,0.49189799999999995,0.8954929622055323,6.770828,7.75463,26.331000000000017,493.2230555555599
2023-06-07 06:10:00,51.287615,0.8391210000000004,0.9634728657393554,7.118057,7.378475999999999,26.331099999999992,493.2730555555599
2023-06-07 06:13:00,52.34375,1.0995369999999998,1.0555396537250246,7.609952999999999,7.5231460000000006,27.199000000000012,493.3230555555599
2023-06-07 06:16:00,44.068290000000005,0.9837959999999999,1.040596384959477,7.72569,7.841434,26.909699999999987,493.3730555555599
2023-06-07 06:19:00,35.05498,1.3020829999999997,1.1033415866068128,8.015046,7.6388929999999995,25.462999999999965,493.4230555555599
2023-06-07 06:22:00,40.72627,2.1990740000000004,1.1897248631677118,8.85417,7.204866,25.173599999999965,493.47305555555994
2023-06-07 06:25:00,35.069445,2.1990739999999995,1.2137659155367888,9.114581,7.494217000000001,23.7269,493.52305555555995
2023-06-07 06:28:00,37.659139999999994,2.0254630000000002,1.1776233510886238,8.969909,7.552085999999999,25.173599999999965,493.57305555555996
2023-06-07 06:31:00,43.56192,1.8229169999999995,1.1693012985930493,8.564817,7.43634,25.752300000000048,493.62305555556
2023-06-07 06:34:00,44.849535,1.273148,1.106385004364352,7.957179999999999,7.638891999999999,26.33099999999996,493.67305555556
2023-06-07 06:37:00,47.65625,1.3310180000000003,1.0997676670694423,8.333329,7.8993009999999995,27.488400000000013,493.72305555556
2023-06-07 06:40:00,46.918400000000005,0.9259250000000003,1.050760674072546,7.812498,8.072913,27.777799999999985,493.77305555556
2023-06-07 06:43:00,46.65799,1.1284720000000004,1.0844879618674537,7.841438,7.754626,28.93519999999998,493.82305555556
2023-06-07 06:46:00,53.342015,1.157407,1.068254394063252,7.957172999999999,7.7835659999999995,28.356499999999983,493.87305555556003
2023-06-07 06:49:00,47.439235,0.9259259999999996,1.037363369172021,7.609958,7.841432000000001,28.35650000000001,493.92305555556004
2023-06-07 06:52:00,50.260414999999995,1.1284720000000004,1.0844930979870975,7.9282379999999995,7.841435999999999,28.64580000000001,493.97305555556005
2023-06-07 06:55:00,52.546295,1.0416660000000002,1.0703432396696497,7.870368000000001,7.928242,29.513900000000007,494.02305555556006
2023-06-07 06:58:00,51.287615,1.2731480000000008,1.1222651143651938,8.072914,7.7835659999999995,28.35650000000001,494.0730555555601
2023-06-07 07:01:00,57.711225,1.2152780000000005,1.141417423514791,8.246524,8.101855999999998,30.092600000000004,494.1230555555601
2023-06-07 07:04:00,58.478004999999996,1.070602,1.1134430686394414,7.986108,8.072916,30.96070000000003,494.1730555555601
2023-06-07 07:07:00,63.122105,0.8680560000000002,1.0830980595002184,7.812503,8.275466999999999,32.407399999999996,494.2230555555601
2023-06-07 07:10:00,62.87616,0.8969909999999999,1.162432050909824,8.159721999999999,8.738420999999999,32.4075,494.2730555555601
2023-06-07 07:13:00,66.46412,1.157407,1.2002864231765318,8.651618000000001,8.738420999999999,31.5394,494.32305555556013
2023-06-07 07:16:00,58.723955000000004,0.9837959999999999,1.16174229066865,8.391208,8.767362,29.803200000000004,494.37305555556014
2023-06-07 07:19:00,74.696185,1.273148,1.2439906826273968,8.912037999999999,8.85417,32.407399999999996,494.42305555556015
2023-06-07 07:22:00,61.067705000000004,0.6076389999999998,1.1165268265008197,7.9861130000000005,9.230324,33.56479999999999,494.47305555556017
2023-06-07 07:25:00,58.49248,0.9259259999999996,1.1919567064852,8.391207999999999,8.969912,32.407400000000024,494.5230555555602
2023-06-07 07:28:00,64.40972,1.0127310000000005,1.2039395310146006,8.478012,8.883101,33.275499999999994,494.5730555555602
2023-06-07 07:31:00,71.614585,0.8969909999999999,1.186966790168137,8.188655999999998,8.825235,36.74769999999998,494.6230555555602
2023-06-07 07:34:00,92.230905,-0.05787099999999956,,6.047451,8.159722,44.849500000000006,494.6730555555602
2023-06-07 07:37:00,100.0,0.3472219999999995,1.0455540480657193,6.452546999999999,8.449075,44.27090000000001,494.7230555555602
2023-06-07 07:40:00,73.40856500000001,0.578703,1.2523384309592553,8.130788,9.866895,39.641099999999994,494.77305555556023
2023-06-07 07:43:00,69.79167000000001,1.0416670000000003,1.284534258770783,8.912034,9.432867,35.87960000000001,494.82305555556025
2023-06-07 07:46:00,76.50462999999999,0.9548619999999994,1.2584237274627372,8.767362,9.432870000000001,38.4838,494.87305555556026
2023-06-07 07:49:00,78.28414,0.6076389999999998,1.1675400983891653,8.015051,9.403932000000001,41.08800000000002,494.92305555556027
2023-06-07 07:52:00,81.66956,0.49189799999999995,1.1025197164279457,7.667829,9.259261,41.95609999999999,494.9730555555603
2023-06-07 07:55:00,90.407985,0.4050929999999999,1.060476211467021,7.320602999999999,9.11458,46.2963,495.0230555555603
2023-06-07 07:58:00,93.99595,0.17361100000000018,0.8764484826196874,6.770837,9.114586,46.296299999999974,495.0730555555603
2023-06-07 08:01:00,100.0,0.26041699999999945,1.0025323507183073,6.712961,8.998844000000002,50.63659999999999,495.1230555555603
2023-06-07 08:04:00,85.48900499999999,0.3472219999999995,1.053936154109211,7.407405999999999,9.432874,46.2963,495.1730555555603
2023-06-07 08:07:00,81.626155,0.7233799999999997,1.2327646045623337,8.217592,9.432872,45.42830000000001,495.22305555556034
2023-06-07 08:10:00,85.228585,0.6655089999999992,1.1907483744369285,7.986116,9.259257,45.717600000000004,495.27305555556035
2023-06-07 08:13:00,80.35301,0.694445,1.24343002409301,8.101857,9.432872,42.534700000000015,495.32305555556036
2023-06-07 08:16:00,82.175925,0.8680560000000002,1.263945976795585,8.246527,9.143521,41.66660000000002,495.37305555556037
2023-06-07 08:19:00,77.27141,0.694445,1.2224761418224843,7.9861070000000005,9.259262,42.245300000000015,495.4230555555604
2023-06-07 08:22:00,77.27141499999999,0.7523149999999994,1.231564234002172,8.188661999999999,9.317127000000001,41.66660000000002,495.4730555555604
2023-06-07 08:25:00,72.3669,0.868055,1.2639453341607947,8.478007999999999,9.375003,39.3519,495.5230555555604
2023-06-07 08:28:00,74.95660000000001,1.157407,1.3101121020182989,8.854168,9.172450999999999,39.0625,495.5730555555604
2023-06-07 08:31:00,88.85995500000001,0.28935200000000005,0.9659718550369389,6.9444479999999995,8.940976,45.717600000000004,495.6230555555604
2023-06-07 08:34:00,78.05266,0.5497680000000003,1.1992870931638848,7.928237,9.606479,41.087999999999965,495.67305555556044
2023-06-07 08:37:00,73.91493,1.157407,1.323436608104077,8.912039,9.259262,39.0625,495.72305555556045
2023-06-07 08:40:00,72.12095,0.9837959999999999,1.2757228184187213,8.506948000000001,9.143522,38.7731,495.77305555556046
2023-06-07 08:43:00,74.696185,1.0127319999999997,1.2803591457377532,8.593753,9.172450999999999,39.0625,495.8230555555605
2023-06-07 08:46:00,77.01099500000001,1.0127310000000005,1.2678118436717571,8.535882,9.085651,38.48380000000003,495.8730555555605
2023-06-07 08:49:00,75.998265,0.8101850000000006,1.2262713409727466,8.188662,9.143517,40.798599999999965,495.9230555555605
2023-06-07 08:52:00,75.18808,0.868055,1.240676490943351,8.506947,9.346062,39.35179999999997,495.9730555555605
2023-06-07 08:55:00,78.052665,0.9259259999999996,1.2530089463394891,8.449072999999999,9.172457,39.641200000000026,496.0230555555605
2023-06-07 08:58:00,73.40856500000001,0.8969909999999999,1.2707072245074427,8.535878,9.374997,39.64119999999997,496.07305555556053
2023-06-07 09:01:00,73.683445,1.070602,1.326554292245625,8.651618,9.201386,39.0625,496.12305555556054
2023-06-07 09:04:00,77.01099500000001,1.1284720000000004,1.3075465812747942,8.738427999999999,9.114586,39.3519,496.17305555556055
2023-06-07 09:07:00,72.381365,0.9837959999999999,1.2757228184187221,8.478012999999999,9.114587,37.905100000000004,496.22305555556056
2023-06-07 09:10:00,70.326965,0.9837959999999999,1.2509180072594972,8.651618,9.230322000000001,39.0625,496.2730555555606
2023-06-07 09:13:00,74.95660000000001,1.0995369999999998,1.2915134463902065,8.680558,9.085651,39.35179999999997,496.3230555555606
2023-06-07 09:16:00,75.462965,0.8391200000000003,1.2337426157575233,8.246532,9.143522,38.48380000000003,496.3730555555606
2023-06-07 09:19:00,76.475695,0.9259260000000005,1.2888552606043493,8.391202,9.201386,39.93059999999997,496.4230555555606
2023-06-07 09:22:00,74.696185,0.7523150000000003,1.220641549503647,8.130792,9.230326999999999,38.19440000000003,496.4730555555606
2023-06-07 09:25:00,74.189815,0.9259260000000005,1.265018127742204,8.391202,9.143516,38.48389999999995,496.52305555556063
2023-06-07 09:28:00,77.77778,0.8391210000000004,1.2337432625919822,8.217597,9.114586,39.06249999999997,496.57305555556064
2023-06-07 09:31:00,77.53183,1.0127319999999997,1.3052521290612835,8.449072999999999,9.085650999999999,40.21989999999997,496.62305555556065
2023-06-07 09:34:00,72.12095,0.868055,1.2171798318255,8.478007999999999,9.259263,38.194500000000005,496.67305555556067
2023-06-07 09:40:00,72.9022,1.157407,1.3101167205518587,8.940968,9.259260999999999,38.7731,496.7730555555607
2023-06-07 09:43:00,68.2581,1.0127310000000005,1.3052472594802702,8.680558,9.317127,36.74770000000001,496.8230555555607
2023-06-07 09:46:00,72.3669,1.1284720000000004,1.3075465812747942,8.883098,9.259256,38.483799999999974,496.8730555555607
2023-06-07 09:49:00,75.73785,1.070602,1.3010913131341773,8.767358000000002,9.259256,39.0625,496.9230555555607
2023-06-07 09:52:00,73.408565,1.0127309999999996,1.2928392926420114,8.767358000000002,9.374997,38.48380000000003,496.97305555556073
2023-06-07 09:55:00,72.641785,1.0127309999999996,1.3052515368152344,8.796293,9.432872,37.037000000000035,497.02305555556075
2023-06-07 09:58:00,74.9566,1.070601,1.3138561327770613,8.854168,9.374997,38.77320000000003,497.07305555556076
2023-06-07 10:01:00,71.079285,1.0995370000000007,1.3685576715313161,8.940974,9.519677,37.90499999999997,497.12305555556077
2023-06-07 10:04:00,70.052085,1.1284720000000004,1.3337375210839846,9.114584,9.548611999999999,37.905100000000004,497.1730555555608
2023-06-07 10:07:00,70.3125,1.1574080000000002,1.3366755866567315,9.056714,9.432866,37.326400000000035,497.2230555555608
2023-06-07 10:10:00,71.875,1.1574080000000002,1.336680148860476,9.027774,9.403936,38.19440000000003,497.2730555555608
2023-06-07 10:11:00,72.91667000000001,1.1574080000000002,1.34983936824562,8.998844,9.403936,37.615700000000004,497.28972222222745
2023-06-07 10:17:00,72.3669,1.0127310000000005,1.31759280567836,8.709488,9.374997,38.19439999999997,497.3897222222275
2023-06-07 10:20:00,73.66898,1.1284720000000004,1.3337375210839846,9.027778,9.461806,37.615700000000004,497.4397222222275
2023-06-07 10:26:00,73.66898,1.157407,1.323436608104077,9.056714,9.403937,39.0625,497.5397222222275
2023-06-07 10:32:00,73.162615,1.1574080000000002,1.3629260802990786,9.027774,9.461806,37.905100000000004,497.63972222222753
2023-06-07 10:33:00,75.4919,1.2442130000000002,1.3566628333489283,9.114584,9.346061,38.483799999999974,497.6563888888942
2023-06-07 10:36:00,71.079285,1.0416670000000003,1.3222972705546194,8.767364,9.374997,37.905100000000004,497.7063888888942
2023-06-07 10:39:00,71.614585,1.070601,1.3265537153801936,8.969908,9.519677,37.037000000000035,497.7563888888942
2023-06-07 10:42:00,75.9838,1.1284720000000004,1.3337375210839846,8.940968000000002,9.374996,37.615700000000004,497.8063888888942
2023-06-07 10:45:00,72.381365,0.9548609999999993,1.2584231263191485,8.651622999999999,9.317132,38.194500000000005,497.85638888889423
2023-06-07 10:48:00,71.614585,1.1284720000000004,1.346720001160509,8.998838000000001,9.461806,37.03709999999995,497.90638888889424
2023-06-07 10:54:00,69.56018499999999,1.0416670000000003,1.2971911066380455,8.998844,9.548607,36.16890000000001,498.00638888889426
2023-06-07 10:57:00,69.806135,1.0995369999999998,1.3174903093930423,9.027774,9.490737000000001,36.74769999999995,498.0563888888943
2023-06-07 11:00:00,72.3669,1.070602,1.326554292245625,8.825234,9.375001999999999,37.615700000000004,498.1063888888943
2023-06-07 11:03:00,70.8478,1.1284720000000004,1.3596239479717778,8.998838000000001,9.490736,37.905100000000004,498.1563888888943
2023-06-07 11:06:00,76.244215,1.1284719999999995,1.3467200011605094,8.912033,9.375001000000001,39.64119999999997,498.2063888888943
2023-06-07 11:09:00,72.88773,0.9548610000000002,1.2827354569201856,8.651618,9.374997,38.19439999999997,498.2563888888943
2023-06-07 11:12:00,71.614585,1.0416660000000002,1.322300998887616,8.940968,9.548611999999999,37.61579999999998,498.30638888889433
2023-06-07 11:15:00,74.696185,1.2152780000000005,1.3276583930916588,9.114584,9.346066,37.615700000000004,498.35638888889434
2023-06-07 11:18:00,71.614585,0.9837959999999999,1.3245355192963186,8.622683,9.374997,37.615700000000004,498.40638888889436
2023-06-07 11:21:00,73.16262,1.0127319999999997,1.3175934016618973,8.883098,9.548606,37.90519999999998,498.45638888889437
2023-06-07 11:24:00,76.22974500000001,1.0995369999999998,1.3174903093930423,8.825232999999999,9.288196,38.77320000000003,498.5063888888944
2023-06-07 11:27:00,73.91493,0.9548610000000002,1.2947980468456537,8.709487,9.461806,38.7731,498.5563888888944
2023-06-07 11:30:00,76.50462999999999,0.9837959999999999,1.312425648396134,8.796297,9.519670999999999,38.194500000000005,498.6063888888944
2023-06-07 11:33:00,75.983795,0.8680560000000002,1.2523403230769905,8.535882999999998,9.403936999999999,39.351800000000026,498.6563888888944
2023-06-07 11:36:00,74.95660000000001,0.9259259999999996,1.3124551960662052,8.680558,9.548611999999999,38.7731,498.7063888888944
2023-06-07 11:39:00,75.462965,1.070602,1.326554292245625,8.940968000000002,9.490736,38.77320000000003,498.75638888889443
2023-06-07 11:42:00,71.3397,0.9259259999999996,1.2769650178662943,8.680558000000001,9.461802,37.32639999999998,498.80638888889445
2023-06-07 11:45:00,71.36863500000001,0.9548609999999993,1.2827354569201852,8.825228,9.548607,38.19439999999997,498.85638888889446
2023-06-07 11:48:00,75.72337999999999,1.070602,1.326554292245625,8.854168,9.403935999999998,39.0625,498.90638888889447
2023-06-07 11:51:00,72.3669,0.8969909999999999,1.2707072245074427,8.564817999999999,9.403936999999999,39.0625,498.9563888888945
2023-06-07 11:54:00,69.79167000000001,0.9837959999999999,1.336584370785202,8.883098,9.664352000000001,37.61579999999998,499.0063888888945
2023-06-07 11:57:00,72.91667000000001,1.070602,1.3890139439194717,8.883098,9.577546,37.905100000000004,499.0563888888945
2023-06-07 12:00:00,74.45023499999999,1.157407,1.3498388142386293,9.056708,9.461801,38.19440000000003,499.1063888888945
2023-06-07 12:03:00,71.06481500000001,0.9259259999999996,1.300686198640404,8.593748000000001,9.432872,37.3263,499.1563888888945
2023-06-07 12:05:00,73.66898,1.070602,1.3517359623756335,8.940968000000002,9.548606,38.77320000000003,499.1897222222279
2023-06-07 12:08:00,72.135415,0.9837959999999999,1.336584370785202,8.883098,9.664352000000001,35.59019999999998,499.2397222222279
2023-06-07 12:11:00,73.9294,1.2442129999999993,1.3838495760276535,9.143523,9.432870000000001,38.194500000000005,499.2897222222279
2023-06-07 12:14:00,71.846065,0.9259259999999996,1.2769691368620346,8.651618,9.432872,38.19439999999997,499.3397222222279
2023-06-07 12:17:00,71.079285,1.1863419999999998,1.378989285674522,9.230319,9.635417,37.03709999999995,499.38972222222793
2023-06-07 12:20:00,68.77893499999999,1.1284719999999995,1.3075465812747942,9.114584,9.490742000000001,37.03699999999998,499.43972222222794
2023-06-07 12:26:00,67.73727,1.157407,1.3366750362608173,9.114584,9.490737000000001,36.16890000000001,499.53972222222797
2023-06-07 12:29:00,74.94212999999999,0.983797,1.275723413086435,8.680553,9.317126,39.930499999999995,499.589722222228
2023-06-07 12:31:00,72.092015,0.8680560000000002,1.2523403230769905,8.420143,9.288197,38.194500000000005,499.62305555556134
2023-06-07 12:34:00,71.079285,0.9259259999999996,1.2650181277422032,8.709492999999998,9.461807,37.905100000000004,499.67305555556135
2023-06-07 12:37:00,72.9022,1.0416670000000003,1.2718042111040497,8.854163,9.346066,35.87960000000004,499.72305555556136
2023-06-07 12:40:00,71.58565,0.9259259999999996,1.2888552606043486,8.478007999999999,9.288192,37.037000000000035,499.77305555556137
2023-06-07 14:58:00,69.02488500000001,1.070601,1.3010907436872607,8.883098,9.374997,37.03699999999998,502.0730555555614
2023-06-07 15:01:00,67.997685,1.0995369999999998,1.2784046264443225,8.998844,9.374997,36.16900000000004,502.1230555555614
2023-06-07 15:04:00,67.49132,1.0995369999999998,1.2784046264443225,8.998844,9.374997,36.16900000000004,502.1730555555614
2023-06-07 15:07:00,66.95602,1.0127319999999997,1.267812424511185,8.709494,9.259262,36.45830000000001,502.2230555555614
2023-06-07 15:10:00,69.039355,1.1574080000000002,1.2967088780601437,9.027774,9.317126,36.45830000000001,502.2730555555614
2023-06-07 15:13:00,71.10822,1.2152780000000005,1.3139492511056652,8.998844,9.201386,36.45830000000001,502.32305555556144
2023-06-07 15:16:00,66.984955,1.070602,1.2753314576857246,8.738424000000002,9.172452,35.59020000000004,502.37305555556145
2023-06-07 15:19:00,66.95602,1.157407,1.3101167205518587,9.027774,9.346067,36.16899999999998,502.42305555556146
2023-06-07 15:22:00,67.73727,1.0995369999999998,1.3303627339816957,8.883104,9.374997,37.32639999999998,502.4730555555615
2023-06-07 15:25:00,71.875,1.1574080000000002,1.2967088780601443,8.969904,9.259256,37.615700000000004,502.5230555555615
2023-06-07 15:31:00,70.3125,1.2152780000000005,1.3139492511056652,8.998844,9.201386,37.32639999999998,502.6230555555615
2023-06-07 15:37:00,66.449655,1.1284720000000004,1.3337375210839846,8.969904,9.403932000000001,35.59029999999996,502.72305555556153
2023-06-07 15:40:00,68.764465,1.2152780000000005,1.30015367875747,8.969904,9.143516,35.87959999999998,502.77305555556154
2023-06-07 15:43:00,65.14757,1.0995369999999998,1.2519482349656568,8.738424,9.056717,35.59019999999998,502.82305555556155
2023-06-07 15:46:00,65.422455,1.157407,1.2967083386986455,8.912034000000002,9.201387,35.87959999999998,502.87305555556156
2023-06-07 15:49:00,69.79167000000001,1.1574080000000002,1.2832187557802255,8.854164,9.114586,35.30090000000001,502.9230555555616
2023-06-07 15:52:00,67.73727,1.1284720000000004,1.2943292076546862,8.796298,9.143516,34.72219999999999,502.9730555555616
2023-06-07 15:55:00,71.860535,1.1863420000000007,1.3122481225021232,8.854168,9.114586,37.03709999999995,503.0230555555616
2023-06-07 15:58:00,68.01214999999999,0.9548609999999993,1.233844411506493,8.506943,9.114582,35.87960000000004,503.0730555555616
2023-06-07 16:01:00,68.764465,1.0416659999999993,1.2971948903992003,8.796293,9.346067,34.43280000000004,503.1230555555616
2023-06-07 16:04:00,66.71007,1.0416660000000002,1.2845336837478942,8.825228000000001,9.346062,35.59030000000001,503.17305555556163
2023-06-07 16:07:00,71.860535,1.186343,1.2849579897063943,8.969904,9.172450999999999,36.16899999999998,503.22305555556164
2023-06-07 16:10:00,67.7228,1.0127309999999996,1.2551929077300643,8.622683,9.143522,34.72220000000004,503.27305555556165
2023-06-07 16:13:00,72.641785,1.0995369999999998,1.2784091700956621,8.767358000000002,9.143521,36.74769999999995,503.32305555556167
2023-06-07 16:16:00,69.79167000000001,0.9548610000000002,1.2338444115064935,8.506948000000001,9.114587,37.615800000000036,503.3730555555617
2023-06-07 16:19:00,70.55845,1.1284719999999995,1.3206789108602928,8.825232999999999,9.230321,36.16899999999998,503.4230555555617
2023-06-07 16:22:00,70.58738500000001,0.9837959999999999,1.2131733868253398,8.622683,9.114587,36.45840000000004,503.4730555555617
2023-06-07 16:25:00,67.49132,1.0127310000000005,1.255188533127659,8.738428,9.259257,35.879700000000014,503.5230555555617
2023-06-07 16:28:00,72.12095,1.1863420000000007,1.2986502047781987,8.883098,9.114586,36.16899999999998,503.5730555555617
2023-06-07 16:31:00,67.99768499999999,0.9837959999999999,1.26335722871207,8.535878,9.143522,35.30099999999999,503.62305555556173
2023-06-07 16:34:00,71.079285,1.157407,1.2832135419171298,8.969908,9.230321,35.300899999999956,503.67305555556175
2023-06-07 16:37:00,69.791665,0.9837959999999999,1.2757228184187213,8.564818,9.201392,36.16899999999998,503.72305555556176
2023-06-07 16:40:00,69.024885,1.157407,1.323436608104077,8.883098,9.230321,36.16899999999998,503.77305555556177
2023-06-07 16:43:00,71.10822,1.070601,1.2623366207787812,8.709488,9.114587,37.32649999999995,503.8230555555618
2023-06-07 16:46:00,71.079285,0.9259260000000005,1.276969136862035,8.333332,9.114586,36.16890000000001,503.8730555555618
2023-06-07 16:49:00,75.217015,0.9259260000000005,1.240931675375722,8.478012,9.172456,38.19439999999997,503.9230555555618
2023-06-07 16:52:00,68.50405,0.8391209999999996,1.1989317356677072,8.362272999999998,9.172452,36.45830000000001,503.9730555555618
2023-06-07 16:55:00,69.806135,0.9548609999999993,1.2461658296766245,8.622688,9.259257,37.03699999999998,504.0230555555618
2023-06-07 16:58:00,72.873265,0.9548609999999993,1.2461700768001458,8.535878,9.172457,37.03709999999995,504.07305555556184
2023-06-07 17:01:00,68.764465,0.9259259999999996,1.2409316753757207,8.449078,9.143522,36.74770000000001,504.12305555556185
2023-06-07 17:04:00,68.75,0.9548609999999993,1.246165829676625,8.680558,9.317127000000001,36.45830000000001,504.17305555556186
2023-06-07 17:07:00,72.12095,0.9548609999999993,1.2461658296766245,8.622688,9.259257,37.03699999999998,504.22305555556187
2023-06-07 17:10:00,69.02488500000001,0.9548610000000002,1.2827354569201848,8.506948000000001,9.230326999999999,36.45830000000001,504.2730555555619
2023-06-07 17:13:00,69.024885,1.0127310000000005,1.2678118436717571,8.709488,9.259257,35.87959999999998,504.3230555555619
2023-06-07 17:16:00,72.395835,1.3020839999999998,1.3308083299088287,8.998844,9.056709999999999,37.03710000000001,504.3730555555619
2023-06-07 17:19:00,67.751735,1.0127319999999997,1.267812424511185,8.593754,9.143522,35.59030000000001,504.4230555555619
2023-06-07 17:22:00,69.03935,1.157407,1.2967083386986462,8.940968,9.230321,35.87959999999998,504.4730555555619
2023-06-07 17:25:00,70.3125,1.0127310000000005,1.2551929077300654,8.593748,9.114587,35.30090000000001,504.52305555556194
2023-06-07 17:28:00,66.203705,1.0127310000000005,1.2678118436717571,8.680558,9.230326999999999,35.59030000000001,504.57305555556195
2023-06-07 17:31:00,66.46412,1.0995369999999998,1.2915134463902065,8.912034,9.317127000000001,35.87959999999998,504.62305555556196
2023-06-07 17:34:00,66.71007,1.070601,1.2882467336935552,8.738428,9.201387,35.30090000000001,504.673055555562
2023-06-07 17:37:00,69.54572,1.1574080000000002,1.2832140775281469,8.883104,9.143516,37.03699999999998,504.723055555562
2023-06-07 17:40:00,64.91609,1.0127310000000005,1.2678118436717571,8.564818,9.114587,34.72219999999999,504.773055555562
2023-06-07 17:43:00,64.90162,1.070601,1.2882467336935552,8.796298,9.259257,34.43289999999996,504.823055555562
2023-06-07 17:46:00,67.73727,1.3310190000000004,1.3165025262881263,9.027774,8.998845,34.43290000000002,504.873055555562
2023-06-07 17:49:00,66.203705,1.0127319999999997,1.2424959016198804,8.680554,9.172452,35.59019999999998,504.92305555556203
2023-06-07 17:52:00,65.92882,1.0127309999999996,1.2678118436717563,8.767358000000002,9.317127000000001,32.986099999999965,504.97305555556204
2023-06-07 17:55:00,71.875,1.0127310000000005,1.25518853312766,8.680557,9.201386,37.03699999999998,505.02305555556205
2023-06-07 18:01:00,54.60069,0.49189799999999995,1.1585500545170182,8.015048,9.78009,31.82869999999997,505.1230555555621
2023-06-07 18:16:00,31.163195,1.186343,0.8831189325969567,7.696764,7.146991000000001,25.173699999999997,505.1230555555621
2023-06-07 18:22:00,32.74016,1.3888879999999997,0.7514110743965497,7.407403,6.365745,25.462900000000047,505.1230555555621
2023-06-07 18:46:00,33.217595,1.359954,0.7884302027797451,6.481484000000001,5.52662,25.173699999999997,505.1230555555621
2023-06-07 18:49:00,36.834495000000004,1.9675920000000007,0.6984097055943468,6.597224,4.7743020000000005,24.594899999999996,505.1230555555621
2023-06-07 19:40:00,34.013310000000004,1.5914349999999997,0.7054095473285831,6.134259999999999,4.774305000000001,25.75229999999999,505.1230555555621
2023-06-07 19:43:00,33.23206,1.8807869999999998,0.6330664549885311,5.989584000000001,4.224537,23.4375,505.1230555555621
2023-06-07 19:46:00,32.45081,1.5914350000000006,0.6399354950604754,6.047454000000001,4.629629,23.43749999999997,505.1230555555621
2023-06-07 19:55:00,37.601275,1.5914350000000006,0.7637975172055295,6.19213,4.890045,24.594899999999996,505.1230555555621
2023-06-07 20:01:00,31.163195,1.359953,0.6917981061120302,6.076390000000001,5.005787,24.016199999999998,505.1230555555621
2023-06-07 20:04:00,31.163195,1.070601,0.6639274628989317,5.700228000000001,5.005787,24.016199999999998,505.1230555555621
2023-06-07 20:07:00,37.60127,0.9548609999999993,0.6979774355178835,5.642358,5.179397,25.173599999999993,505.1230555555621
2023-06-07 20:13:00,30.15046,1.5335649999999994,0.7986847602363641,6.307866,5.121531,23.148200000000003,505.1230555555621
2023-06-07 20:16:00,37.080439999999996,1.0127310000000005,0.6830015133323566,5.526617000000001,4.947916,24.88420000000002,505.1230555555621
2023-06-07 20:19:00,43.287035,0.11574099999999987,0.35687399370362116,4.224540999999999,4.91898,26.041600000000017,505.1730555555621
2023-06-07 20:22:00,58.478004999999996,-0.2025459999999999,,3.3564830000000008,4.947915,30.38190000000003,505.2230555555621
2023-06-07 20:25:00,66.984955,-0.28935200000000005,,2.922453000000001,5.09259,32.407399999999996,505.2730555555621
2023-06-07 20:28:00,69.03935,-0.26041699999999945,,3.29861,5.150465999999999,33.56490000000002,505.3230555555621
2023-06-07 20:31:00,55.64236,-0.23148199999999974,,3.4722219999999995,5.729169999999999,29.803200000000004,505.37305555556213
2023-06-07 20:34:00,39.16377,0.28935200000000005,0.5472833598229885,5.005789999999999,5.642358000000001,25.462999999999965,505.42305555556214
2023-06-07 20:37:00,37.35532499999999,0.4050929999999999,0.6074504247840968,5.121530999999999,5.5844879999999995,24.594899999999996,505.47305555556215
2023-06-07 20:39:00,31.452545,0.5208329999999997,0.6165726441237949,5.353006000000001,5.555553,24.01619999999997,505.5063888888955
2023-06-07 20:45:00,39.424189999999996,0.9259260000000005,0.7215818910443905,5.584492,5.208336,26.330900000000042,505.60638888889554
2023-06-07 20:48:00,30.917245,0.7523150000000003,0.6617223608135006,5.555552,5.381947,23.7269,505.65638888889555
2023-06-07 20:50:00,33.506945,0.8101849999999997,0.6548889958187155,5.642361999999999,5.353007,24.305499999999995,505.6897222222289
2023-06-07 20:53:00,40.176500000000004,0.9548610000000002,0.6979774355178839,5.7291620000000005,5.266201,25.462999999999965,505.7397222222289
2023-06-07 20:56:00,34.27373,1.0127319999999997,0.7023460997044401,5.8159730000000005,5.266201,24.305499999999995,505.78972222222893
2023-06-07 20:59:00,31.958914999999998,0.8680560000000002,0.7136285531269382,5.700233,5.410876999999999,23.726800000000026,505.83972222222894
2023-06-07 21:02:00,37.861689999999996,1.0416669999999995,0.7327285232850466,5.815968,5.266201,24.594899999999996,505.88972222222895
2023-06-07 21:11:00,37.63021,1.5046290000000004,0.7637271143305956,6.192134,5.0057849999999995,25.173699999999997,505.88972222222895
2023-06-07 21:17:00,30.41088,1.157407,0.7578854334816979,6.105324,5.410876999999999,24.016200000000026,505.88972222222895
2023-06-07 21:20:00,30.39641,1.4467590000000001,0.7704598781701248,6.452545,5.353006,23.14820000000003,505.88972222222895
2023-06-07 21:23:00,37.12384,1.5625,0.83308885134826,6.394675,5.208334999999999,24.884299999999996,505.88972222222895
2023-06-07 21:29:00,32.711225,1.157407,0.7375137956647245,6.047458000000001,5.324071000000001,24.594900000000024,505.88972222222895
2023-06-07 21:32:00,38.93229,1.186343,0.7481862828114441,5.931712999999999,5.179399999999999,24.884299999999996,505.88972222222895
2023-06-07 21:35:00,30.917245,0.78125,0.6908139617258673,5.815968,5.642358,24.305499999999967,505.88972222222895
2023-06-07 21:41:00,33.246525,1.186343,0.7481862828114441,6.1053239999999995,5.3530109999999995,24.305600000000027,505.88972222222895
2023-06-07 21:44:00,30.41088,1.1284720000000004,0.7060768078707792,6.105328,5.381945999999999,23.726799999999997,505.88972222222895
2023-06-07 21:47:00,31.698495,0.9548610000000002,0.7160559117662024,5.787037000000001,5.353006000000001,24.884299999999996,505.88972222222895
2023-06-07 21:50:00,39.699075,1.1574080000000002,0.7375141655378661,5.815977,5.092589,25.75230000000002,505.88972222222895
2023-06-07 21:56:00,33.260999999999996,0.9548610000000002,0.7160620956747641,5.815967,5.381945999999999,24.884299999999996,505.88972222222895
2023-06-07 21:59:00,37.12384,0.9548609999999993,0.716055911766202,5.931718,5.497687000000001,25.173699999999968,505.88972222222895
2023-06-07 22:02:00,30.39641,0.8680559999999993,0.6797267161215043,5.931718,5.584492000000001,24.884300000000025,505.88972222222895
2023-06-07 22:05:00,30.931714999999997,0.983797,0.6718365984602144,5.8449029999999995,5.295135999999999,23.4375,505.88972222222895
2023-06-07 22:08:00,35.069445,0.868055,0.7136281143751867,5.7291669999999995,5.439812000000001,24.305499999999995,505.88972222222895
2023-06-07 22:11:00,30.685765,0.8969899999999997,0.7092723014068092,5.815967,5.4687470000000005,23.7269,505.88972222222895
2023-06-07 22:14:00,33.52141,1.0127319999999997,0.7397219633553263,5.9895830000000005,5.497681000000001,24.305600000000027,505.88972222222895
2023-06-07 22:17:00,35.82176,0.9259259999999996,0.7387638518427474,5.902783,5.555557,24.30559999999997,505.88972222222895
2023-06-07 22:20:00,30.41088,0.9259259999999996,0.6679135488761374,5.931712999999999,5.4687470000000005,23.7269,505.88972222222895
2023-06-07 22:23:00,31.6985,0.9259259999999996,0.7215818910443902,5.8449029999999995,5.4687470000000005,24.59499999999997,505.88972222222895
2023-06-07 22:26:00,32.479745,0.7523149999999994,0.6928328810092959,5.787037999999999,5.671293,24.305600000000027,505.88972222222895
2023-06-07 22:29:00,33.506945,1.0995369999999998,0.6954668065588293,5.9895879999999995,5.295140999999999,24.305499999999995,505.88972222222895
2023-06-07 22:32:00,30.39641,0.9259259999999996,0.7215818910443902,5.873837999999999,5.497682,24.01619999999997,505.88972222222895
2023-06-07 22:35:00,39.192710000000005,1.1574080000000002,0.7375141655378661,5.902783,5.179395,25.173599999999965,505.88972222222895
2023-06-08 06:41:00,52.5897,1.4467590000000001,1.1838266501880241,8.883098,8.391199,28.06710000000001,505.88972222222895
2023-06-08 06:44:00,51.287615,1.2442130000000002,1.2150478000177418,8.738424000000002,8.680551000000001,27.488399999999956,505.93972222222897
2023-06-08 06:47:00,56.712959999999995,1.2152780000000005,1.186104654694258,8.767364,8.709485999999998,29.803199999999975,505.989722222229
2023-06-08 06:50:00,50.78125,0.868055,1.108148640943777,8.246528000000001,8.767363,28.35650000000001,506.039722222229
2023-06-08 06:53:00,56.71296,1.070602,1.155233673520537,8.420143,8.593751,29.513900000000007,506.089722222229
2023-06-08 06:56:00,56.438075,0.8680559999999993,1.1328807622536405,8.043978,8.622682000000001,30.382000000000005,506.139722222229
2023-06-08 07:02:00,59.794560000000004,1.2442129999999993,1.1552340490860316,8.535878,8.362265,30.38190000000003,506.23972222222903
2023-06-08 07:05:00,61.053245000000004,0.8680560000000002,1.1451346911986848,8.072913,8.680557,32.40730000000002,506.28972222222905
2023-06-08 07:08:00,64.40972,0.8680560000000002,1.132880762253641,8.130787,8.709491,32.98609999999999,506.33972222222906
2023-06-08 07:11:00,65.711805,0.8969899999999997,1.1869619731761891,8.333337,8.969907000000001,33.85420000000002,506.38972222222907
2023-06-08 07:14:00,55.135995,0.9259250000000003,1.1919561147090356,8.449078,9.027783,30.960700000000003,506.4397222222291
2023-06-08 07:17:00,55.150459999999995,1.070602,1.1960907854305438,8.767358000000002,9.027776,31.5394,506.4897222222291
2023-06-08 07:20:00,60.054975,0.8391200000000003,1.1635738125715884,8.275466999999999,8.998847,32.407399999999996,506.5397222222291
2023-06-08 07:23:00,60.040504999999996,0.9259260000000005,1.1919567064851995,8.478012,9.056715999999998,32.11810000000003,506.5897222222291
2023-06-08 07:26:00,67.751735,1.0995369999999998,1.2519436330720686,8.680557,8.998840000000001,34.43289999999996,506.6397222222291
2023-06-08 07:29:00,65.43692,0.7523150000000003,1.1427282650922268,8.217597,9.114581999999999,34.14350000000002,506.68972222222914
2023-06-08 07:32:00,76.01273,0.4050929999999999,0.9333458157522798,7.581017000000001,8.969904,37.03699999999998,506.73972222222915
2023-06-08 07:35:00,100.0,0.11573999999999973,0.7733514751367113,5.4687529999999995,7.841432999999999,48.900499999999994,506.78972222222916
2023-06-08 07:38:00,70.052085,0.6655090000000001,1.3231141271379623,8.420139,10.06944,39.0625,506.83972222222917
2023-06-08 07:41:00,69.03935,1.4178239999999995,1.417823000002949,9.548614999999998,9.548611000000001,36.45830000000001,506.8897222222292
2023-06-08 07:44:00,70.326965,0.9548609999999993,1.2584231263191477,8.883098,9.548607,35.87969999999996,506.9397222222292
2023-06-08 07:47:00,74.696185,0.9548610000000002,1.3067948272757444,8.969912,9.751161,37.03699999999998,506.9897222222292
2023-06-08 07:50:00,77.77777499999999,0.7233789999999996,1.2327638902604618,8.304396,9.519677,39.64119999999997,507.0397222222292
2023-06-08 07:53:00,77.53183,0.5787040000000001,1.164762187264676,7.986115000000001,9.461801000000001,40.22000000000003,507.0897222222292
2023-06-08 07:56:00,82.175925,0.46296300000000024,1.1324780615092078,7.754634,9.548611000000001,39.93050000000005,507.13972222222924
2023-06-08 07:59:00,86.53067,0.28935200000000005,1.0060980355884521,7.262728,9.403936,44.56020000000001,507.18972222222925
2023-06-08 08:02:00,100.0,0.0,0.1944833300065803,6.221064000000001,9.114584,51.215299999999985,507.23972222222926
2023-06-08 08:05:00,82.94270499999999,0.31828699999999976,1.087525012101599,7.494211,9.780094,44.849500000000006,507.2897222222293
2023-06-08 08:08:00,80.09259,0.6655099999999994,1.2424286274858956,8.275462,9.693282,42.245300000000015,507.3397222222293
2023-06-08 08:11:00,80.10706,0.7523150000000003,1.2424427668731715,8.275462000000001,9.432867,42.24540000000002,507.3897222222293
2023-06-08 08:14:00,77.53183,0.7233799999999997,1.254050313061769,8.275462,9.548611999999999,42.24540000000002,507.4397222222293
