Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-08 08:17:00,76.21528,0.7523149999999994,1.231564234002172,8.362271999999999,9.490737000000001,41.08800000000002,507.4897222222293
2023-06-08 08:20:00,82.14699,0.7523150000000003,1.2096698698514123,8.217591,9.288196,42.245300000000015,507.53972222222933
2023-06-08 08:23:00,78.038195,0.6076389999999998,1.2175568307494378,7.986116,9.519677,42.82400000000001,507.58972222222934
2023-06-08 08:26:00,78.05266,0.6655089999999992,1.1802880474970099,8.159726,9.403937,41.377399999999966,507.63972222222935
2023-06-08 08:29:00,80.367475,0.6655089999999992,1.1802880474970099,8.101855999999998,9.346067,42.53479999999996,507.68972222222936
2023-06-08 08:32:00,78.052665,0.5787040000000001,1.1548551022627047,7.986116,9.432872,42.82409999999999,507.7397222222294
2023-06-08 08:35:00,95.283565,0.2025459999999999,0.9763536920372728,6.799766999999999,9.346061,48.03239999999997,507.7897222222294
2023-06-08 08:38:00,72.12095,1.0995369999999998,1.3936783785158942,9.114581000000001,9.751154,39.062400000000025,507.8397222222294
2023-06-08 08:41:00,71.614585,0.9837959999999999,1.2633529425204653,8.680558000000001,9.288191999999999,37.61570000000003,507.8897222222294
2023-06-08 08:44:00,76.50462999999999,0.8969909999999999,1.2707072245074427,8.593751999999999,9.432870999999999,39.35179999999997,507.9397222222294
2023-06-08 08:47:00,75.462965,0.8101850000000006,1.2262752610725545,8.333332,9.288197,39.9306,507.98972222222943
2023-06-08 08:50:00,76.244215,0.8391210000000004,1.245233260418929,8.420137,9.346066,39.06249999999997,508.03972222222944
2023-06-08 08:53:00,77.01099500000001,0.8101849999999997,1.260062714434206,8.478012,9.519677,40.798599999999965,508.08972222222945
2023-06-08 08:56:00,77.53183,0.9548609999999993,1.294798046845653,8.709488,9.461807,40.798599999999965,508.13972222222947
2023-06-08 08:59:00,73.14815,0.9548610000000002,1.2947938894483917,8.622688,9.374997,39.93059999999997,508.1897222222295
2023-06-08 09:02:00,73.39410000000001,1.0127309999999996,1.3052472594802695,8.738427999999999,9.374997,38.48380000000003,508.2397222222295
2023-06-08 09:05:00,77.01099500000001,1.070602,1.3010913131341773,8.738427999999999,9.230325999999998,38.483799999999974,508.2897222222295
2023-06-08 09:08:00,73.91493,0.9548610000000002,1.2947938894483912,8.506948000000001,9.259257,39.0625,508.3397222222295
2023-06-08 09:11:00,75.96933,1.070602,1.3010913131341773,8.854168,9.346066,39.06250000000003,508.3897222222295
2023-06-08 09:14:00,76.75058,0.8680560000000002,1.2639419763272657,8.362272999999998,9.259257,40.509299999999996,508.43972222222953
2023-06-08 09:17:00,74.47917000000001,0.9837959999999999,1.3002574461681768,8.738427999999999,9.432872,39.641200000000026,508.48972222222955
2023-06-08 09:20:00,76.765045,0.9837959999999999,1.300257446168176,8.564817000000001,9.259260999999999,39.062400000000025,508.53972222222956
2023-06-08 09:23:00,78.83391499999999,0.8969899999999997,1.2707065935875,8.391207000000001,9.230327,41.377399999999994,508.58972222222957
2023-06-08 09:26:00,76.50462999999999,0.8969899999999997,1.2589289021926806,8.506947,9.317127000000001,39.35179999999997,508.6397222222296
2023-06-08 09:29:00,73.668985,0.9837959999999999,1.3002574461681768,8.651618,9.346062,39.35179999999997,508.6897222222296
2023-06-08 09:35:00,73.40856500000001,0.9259259999999996,1.2888552606043486,8.593748000000001,9.403932000000001,40.798599999999965,508.7897222222296
2023-06-08 09:38:00,70.58738500000001,1.1863419999999998,1.3789892856745207,8.969904,9.375001999999999,39.0625,508.8397222222296
2023-06-08 09:41:00,70.3125,1.2152769999999995,1.3276578627205358,8.969904,9.201387,37.905100000000004,508.88972222222964
2023-06-08 09:44:00,69.54572,1.1863419999999998,1.3257632902297138,9.085643999999998,9.375001999999999,36.74770000000001,508.93972222222965
2023-06-08 09:47:00,73.91493,1.359953,1.3743717286933188,9.172453999999998,9.201391,37.905100000000004,508.98972222222966
2023-06-08 09:50:00,71.35417000000001,1.0995370000000007,1.2784046264443232,8.883104,9.259257,38.7731,509.03972222222967
2023-06-08 09:53:00,72.641785,1.070602,1.2882517505896693,8.825228,9.288196,38.194500000000005,509.0897222222297
2023-06-08 09:56:00,75.73785,1.0127310000000005,1.2803585610641584,8.680557,9.259256,38.7731,509.1397222222297
2023-06-08 09:59:00,75.462965,0.8391200000000003,1.2337426157575233,8.275466999999999,9.172457,39.3519,509.1897222222297
2023-06-08 10:02:00,73.668985,0.9259259999999996,1.2650181277422026,8.593753,9.346067,38.7731,509.2397222222297
2023-06-08 10:05:00,72.88773,0.9259259999999996,1.2409316753757216,8.564817999999999,9.259262,38.19440000000003,509.2897222222297
2023-06-08 10:08:00,74.4213,0.9837959999999999,1.2757228184187213,8.593748000000001,9.230322000000001,39.0625,509.33972222222974
2023-06-08 10:11:00,72.64178,0.9259259999999996,1.2409316753757207,8.709488,9.403932000000001,37.905100000000004,509.38972222222975
2023-06-08 10:14:00,75.217015,1.0416670000000003,1.2971911066380455,8.709492999999998,9.259256,39.0625,509.43972222222976
2023-06-08 10:17:00,71.079285,0.8101849999999997,1.2149030839040558,8.391207999999999,9.317132999999998,38.7731,509.4897222222298
2023-06-08 10:20:00,69.03935,1.0995369999999998,1.3174903093930423,8.912034,9.374997,37.3263,509.5397222222298
2023-06-08 10:23:00,73.697915,1.157407,1.2967083386986462,8.940974,9.230327,38.48389999999995,509.5897222222298
2023-06-08 10:26:00,70.066555,1.0995369999999998,1.3045382672649155,8.883104,9.317127000000001,36.74770000000001,509.6397222222298
2023-06-08 10:29:00,70.55845,1.070602,1.3138567059487882,8.883104,9.403932000000001,36.74770000000001,509.6897222222298
2023-06-08 10:32:00,70.06655,1.1284720000000004,1.3467200011605098,8.883098,9.346066,37.32639999999998,509.73972222222983
2023-06-08 10:35:00,73.40856500000001,1.070601,1.3010907436872607,8.738428,9.230327,37.615700000000004,509.78972222222984
2023-06-08 10:38:00,69.820605,1.070602,1.2882517505896698,8.969904,9.432872,37.03710000000001,509.83972222222985
2023-06-08 10:41:00,70.06655,1.157407,1.3366795984633093,9.085644000000002,9.461807,37.3263,509.88972222222986
2023-06-08 10:44:00,71.3397,1.1284720000000004,1.3206789108602925,8.912039,9.317127,38.48380000000003,509.9397222222299
2023-06-08 10:47:00,70.58738500000001,1.1574080000000002,1.3234371548569082,9.056714,9.403936,36.74770000000001,509.9897222222299
2023-06-08 10:50:00,73.16262,1.070602,1.3138611058678014,8.883098,9.403936,37.32650000000001,510.0397222222299
2023-06-08 10:53:00,77.53183,0.9548610000000002,1.2827354569201856,8.651622,9.375001000000001,40.219899999999996,510.0897222222299
2023-06-08 10:56:00,75.9838,0.8680560000000002,1.263945976795585,8.391203,9.288197,39.0625,510.1397222222299
2023-06-08 10:59:00,74.696185,0.868055,1.2289583789047736,8.593752,9.403937,38.19440000000003,510.18972222222993
2023-06-08 11:02:00,78.55903,0.9548610000000002,1.270609622419103,8.593752,9.288191000000001,39.64119999999997,510.23972222222994
2023-06-08 11:05:00,75.462965,0.8391200000000003,1.268044102596715,8.506942,9.490742000000001,39.3519,510.28972222222995
2023-06-08 11:08:00,73.408565,0.8969909999999999,1.2707072245074427,8.680553,9.519672,39.0625,510.33972222222997
2023-06-08 11:11:00,71.99074,1.070602,1.3642279536898692,8.825228,9.461806,37.905100000000004,510.38972222223
2023-06-08 11:14:00,73.162615,0.9837959999999999,1.2757228184187213,8.738427999999999,9.375001999999999,38.7731,510.43972222223
2023-06-08 11:17:00,72.887735,0.983797,1.3002580484586332,8.738423000000001,9.432866,39.0625,510.48972222223
2023-06-08 11:20:00,77.01099500000001,1.0127319999999997,1.3052478517250217,8.651623,9.288191000000001,40.50929999999997,510.53972222223
2023-06-08 11:23:00,73.39410000000001,0.868055,1.263941333693839,8.622686999999999,9.519672,38.483799999999974,510.58972222223
2023-06-08 11:26:00,73.39410000000001,0.9548610000000002,1.3067948272757444,8.680557,9.461806,38.1944,510.63972222223003
2023-06-08 11:29:00,73.13368,0.9259259999999996,1.2650181277422032,8.796292999999999,9.548607,38.7731,510.68972222223005
2023-06-08 11:35:00,70.326965,1.0416660000000002,1.3347496135684285,8.825229,9.461803,37.61579999999998,510.78972222223007
2023-06-08 11:38:00,70.052085,1.157407,1.3366750362608166,9.172454000000002,9.548607,37.037000000000035,510.8397222222301
2023-06-08 11:41:00,74.681715,1.157407,1.3498388142386293,8.998838000000001,9.403931,38.48380000000003,510.8897222222301
2023-06-08 11:44:00,73.13368,0.9548609999999993,1.2827354569201852,8.767358,9.490737000000001,38.7731,510.9397222222301
2023-06-08 11:47:00,76.475695,0.9259260000000005,1.276969136862035,8.680552,9.461806,40.219899999999996,510.9897222222301
2023-06-08 11:50:00,80.613425,0.8391200000000003,1.2793681860854627,8.391206,9.403935999999998,40.219899999999996,511.0397222222301
2023-06-08 11:53:00,79.58623,0.6655100000000003,1.2218806167040104,8.043986,9.403936,41.37729999999999,511.08972222223014
2023-06-08 11:56:00,83.434605,0.5787040000000001,1.1942715050357318,8.04398,9.606486,42.82409999999999,511.13972222223015
2023-06-08 11:59:00,82.68229,0.5208329999999997,1.1556922801073612,8.01505,9.664357,42.24539999999999,511.18972222223016
2023-06-08 12:02:00,86.024305,0.6365740000000004,1.2403967749989648,8.043980000000001,9.548606,44.27090000000001,511.23972222223017
2023-06-08 12:05:00,78.55902499999999,0.5497689999999995,1.1801274925568592,7.986112,9.606483,41.37729999999999,511.2897222222302
2023-06-08 12:08:00,75.462965,0.7233800000000006,1.2327609110188835,8.391207,9.606477,39.3519,511.3397222222302
2023-06-08 12:11:00,77.5463,0.694445,1.222472505591707,8.217591,9.490736,41.37730000000005,511.3897222222302
2023-06-08 12:14:00,78.05266499999999,0.9548610000000002,1.3542029467045824,8.651617000000002,9.548606,41.087999999999965,511.4397222222302
2023-06-08 12:17:00,69.54572,1.070602,1.3642279536898692,8.912034000000002,9.548612,36.74770000000001,511.4897222222302
2023-06-08 12:20:00,70.55845,1.157407,1.3629255227133064,9.201384000000001,9.635417,37.905100000000004,511.53972222223024
2023-06-08 12:23:00,67.49132,1.1284720000000004,1.3206789108602925,9.201389,9.606477,38.19449999999995,511.58972222223025
2023-06-08 12:26:00,73.40856500000001,1.3310180000000003,1.3880858555462188,9.374999,9.490741,37.32639999999998,511.63972222223026
2023-06-08 12:29:00,71.614585,1.1284720000000004,1.3467155280723306,8.940974,9.403932000000001,37.61579999999998,511.6897222222303
2023-06-08 12:32:00,70.55845,1.157407,1.3759327499894818,9.114579,9.577542000000001,36.74770000000001,511.7397222222303
2023-06-08 12:35:00,73.4375,1.1863419999999998,1.3391889091175808,9.085649,9.403937,39.0625,511.7897222222303
2023-06-08 12:38:00,68.01214999999999,1.157407,1.36292101376888,9.201389,9.635411999999999,36.16899999999998,511.8397222222303
2023-06-08 12:41:00,69.039355,1.157407,1.3759327499894818,9.201389,9.664352000000001,35.87960000000004,511.8897222222303
2023-06-08 12:44:00,70.818865,1.2731480000000008,1.3581012515971096,9.259264000000002,9.432866,37.326400000000035,511.93972222223033
2023-06-08 12:47:00,70.052085,1.0995369999999998,1.3431664569555328,8.940969,9.461802,36.16900000000004,511.98972222223034
2023-06-08 12:50:00,69.2853,1.1863419999999998,1.365799683496912,9.230319,9.606477,36.16899999999998,512.0397222222304
2023-06-08 12:56:00,70.3125,1.1284719999999995,1.333737521083984,9.027774,9.461802,38.7731,512.1397222222304
2023-06-08 12:59:00,68.793405,1.1863419999999998,1.3525320820894862,9.201389,9.548607,37.615700000000004,512.1897222222303
2023-06-08 13:02:00,73.39410000000001,1.2152780000000005,1.3548090720199013,9.056714,9.346066,37.615700000000004,512.2397222222303
2023-06-08 13:05:00,69.79167000000001,1.157407,1.3629255227133055,9.085644000000002,9.519677,37.32639999999998,512.2897222222302
2023-06-08 13:08:00,71.875,1.2442130000000002,1.3838495760276555,9.114584,9.403931,37.61579999999998,512.3397222222302
2023-06-08 13:11:00,73.654515,1.273148,1.4128903096706118,9.143514,9.432866,37.905100000000004,512.3897222222301
2023-06-08 13:14:00,72.627315,1.2152780000000005,1.4081269144178605,9.027774,9.432866,38.48380000000003,512.4397222222301
2023-06-08 13:17:00,73.900465,1.1574080000000002,1.3629260802990795,9.143514,9.577546,38.77320000000003,512.4897222222301
2023-06-08 13:20:00,76.765045,1.2152780000000005,1.3816258288671766,9.143514,9.490735999999998,39.3519,512.53972222223
2023-06-08 13:23:00,73.91493,1.0127319999999997,1.2803591457377532,8.767364,9.346062,38.48380000000003,512.58972222223
2023-06-08 13:26:00,74.435765,1.0416659999999993,1.3223009988876155,8.912033,9.519677,38.483799999999974,512.6397222222299
2023-06-08 13:29:00,74.681715,1.0995369999999998,1.3174903093930423,8.940968000000002,9.403931,39.35179999999997,512.6897222222299
2023-06-08 13:32:00,75.462965,0.9837959999999999,1.3002574461681768,8.651618,9.346062,41.08790000000005,512.7397222222298
2023-06-08 13:35:00,73.91493,0.9548609999999993,1.294798046845653,8.767358,9.519677,39.0625,512.7897222222298
2023-06-08 13:38:00,78.023725,1.070602,1.3138611058678002,8.883098,9.403935999999998,40.509299999999996,512.8397222222297
2023-06-08 13:41:00,74.696185,0.8969909999999999,1.2940847040851224,8.622688,9.519677,38.48380000000003,512.8897222222297
2023-06-08 13:44:00,73.66898,0.9837959999999999,1.3245355192963186,8.883098,9.635411999999999,38.773199999999974,512.9397222222296
2023-06-08 13:47:00,77.01099500000001,1.0995369999999998,1.3303627339816946,9.056713,9.548606,40.219899999999996,512.9897222222296
2023-06-08 13:50:00,72.569445,0.9548609999999993,1.3187314817139124,8.767363,9.577542000000001,38.48380000000003,513.0397222222296
2023-06-08 13:53:00,72.62731500000001,1.0416659999999993,1.3471323660839531,8.940973,9.606477,37.905100000000004,513.0897222222295
2023-06-08 13:56:00,76.99652499999999,1.1863419999999998,1.365799683496912,9.114583,9.490741,38.48380000000003,513.1397222222295
2023-06-08 13:59:00,76.22974500000001,0.9837959999999999,1.2880209055465774,8.796298,9.461802,38.7731,513.1897222222294
2023-06-08 14:02:00,74.45023499999999,1.1574080000000002,1.3759333111214485,9.114584,9.577546,39.35179999999997,513.2397222222294
2023-06-08 14:05:00,76.99653,1.157407,1.3366750362608166,9.172454000000002,9.548607,40.22000000000003,513.2897222222293
2023-06-08 14:07:00,73.16262,1.1284720000000004,1.3596239479717787,8.969909,9.461807,39.930499999999995,513.3230555555626
2023-06-08 14:10:00,73.39410000000001,1.1863419999999998,1.378989285674522,9.230319,9.635417,39.641200000000026,513.3730555555626
2023-06-08 14:16:00,71.32523,1.0416660000000002,1.309780470554691,8.969909,9.548613,38.7731,513.4730555555626
2023-06-08 14:22:00,74.681715,1.0416669999999995,1.3097810531026415,8.854168,9.432870999999999,38.773199999999974,513.5730555555626
2023-06-08 14:25:00,79.34028,1.070602,1.3642279536898692,8.825228,9.461806,40.798599999999965,513.6230555555626
2023-06-08 14:28:00,73.408565,0.9259259999999996,1.2769691368620346,8.651618,9.432872,38.7731,513.6730555555625
2023-06-08 14:31:00,76.475695,1.0127319999999997,1.3052521290612835,8.796292999999999,9.432870999999999,40.50920000000002,513.7230555555625
2023-06-08 14:34:00,75.95486,0.8391209999999996,1.26804083809222,8.420143,9.403932000000001,40.219899999999996,513.7730555555625
2023-06-08 14:37:00,75.96933,1.0127319999999997,1.3420868173949922,8.738427999999999,9.461806,38.7731,513.8230555555624
2023-06-08 14:40:00,75.462965,0.9259259999999996,1.2409316753757207,8.680553,9.374997,40.79860000000002,513.8730555555624
2023-06-08 14:43:00,79.571755,0.9548609999999993,1.294798046845653,8.593748,9.346067,40.509199999999964,513.9230555555623
2023-06-08 14:46:00,75.217015,0.8969909999999999,1.2940847040851224,8.651623,9.548611999999999,37.905100000000004,513.9730555555623
2023-06-08 14:49:00,75.70891499999999,0.9259259999999996,1.3124551960662052,8.593753,9.461807,39.351800000000026,514.0230555555622
2023-06-08 14:52:00,76.99652499999999,1.0416670000000003,1.3097810531026421,8.854163,9.432866,39.641200000000026,514.0730555555622
2023-06-08 14:55:00,75.462965,0.8391209999999996,1.26804083809222,8.362272999999998,9.346062,39.93060000000003,514.1230555555621
2023-06-08 14:58:00,73.654515,0.9837959999999999,1.3245355192963186,8.796298,9.548611999999999,39.0625,514.1730555555621
2023-06-08 15:01:00,72.3669,0.9837959999999999,1.3124256483961347,8.796298,9.519672,37.326400000000035,514.223055555562
2023-06-08 15:04:00,75.70891499999999,1.0995369999999998,1.3558989432167232,8.796293,9.346066,38.7731,514.273055555562
2023-06-08 15:07:00,71.35417000000001,0.9837959999999999,1.3245355192963186,8.738427999999999,9.490742000000001,38.773199999999974,514.323055555562
2023-06-08 15:10:00,72.12095,1.0995369999999998,1.3303671707349052,8.969903,9.461806,38.19440000000003,514.3730555555619
2023-06-08 15:13:00,74.17535000000001,1.0416659999999993,1.2971905278368943,8.767363,9.317127000000001,38.773199999999974,514.4230555555619
2023-06-08 15:16:00,70.3125,1.0416659999999993,1.334749613568428,8.825232999999999,9.461807,35.879700000000014,514.4730555555618
2023-06-08 15:19:00,74.17535,1.157407,1.3498388142386293,8.883098,9.288191000000001,39.0625,514.5230555555618
2023-06-08 15:22:00,70.052085,0.9837959999999999,1.2880251450593785,8.651618000000001,9.317132,37.03710000000001,514.5730555555617
2023-06-08 15:25:00,71.064815,1.070601,1.3265537153801947,8.940968,9.490737000000001,37.32639999999998,514.6230555555617
2023-06-08 15:28:00,74.72512,1.157407,1.3629255227133064,8.912033,9.346066,38.19449999999995,514.6730555555616
2023-06-08 15:31:00,73.14815,1.0416660000000002,1.3347496135684278,8.738428,9.375001999999999,38.483799999999974,514.7230555555616
2023-06-08 15:34:00,72.381365,1.070601,1.3010907436872607,8.998838000000001,9.490737000000001,37.03699999999998,514.7730555555615
2023-06-08 15:37:00,74.450235,1.0127309999999996,1.292839292642012,8.651622999999999,9.259262,40.219899999999996,514.8230555555615
2023-06-08 15:40:00,71.3397,1.070601,1.3138561327770613,8.796298,9.317127000000001,38.194500000000005,514.8730555555615
2023-06-08 15:43:00,71.35417000000001,1.0416659999999993,1.2971905278368938,8.709493,9.259257,37.03699999999998,514.9230555555614
2023-06-08 15:46:00,72.092015,1.0995369999999998,1.3045427559709997,8.912033,9.346066,38.194500000000005,514.9730555555614
2023-06-08 15:49:00,74.435765,0.9837959999999999,1.263357228712069,8.593748000000001,9.201391999999998,38.77320000000003,515.0230555555613
2023-06-08 15:52:00,74.16087999999999,1.070602,1.3138567059487882,8.796298,9.317126,38.194500000000005,515.0730555555613
2023-06-08 15:55:00,75.217015,1.1284720000000004,1.3337375210839846,8.854168,9.288196,37.326400000000035,515.1230555555612
2023-06-08 15:58:00,73.162615,1.0127319999999997,1.3052521290612835,8.680554,9.317132,38.77320000000003,515.1730555555612
2023-06-08 16:01:00,71.875,1.070602,1.3391815478455669,8.912034,9.490742000000001,36.74770000000001,515.2230555555611
2023-06-08 16:04:00,76.98205999999999,1.2152770000000004,1.3276578627205362,9.085648,9.317131,40.21999999999997,515.2730555555611
2023-06-08 16:07:00,72.35243,1.0127310000000005,1.2803628857262244,8.709488,9.288197,37.905100000000004,515.323055555561
2023-06-08 16:10:00,74.17535000000001,1.186343,1.3391894511996758,9.056714,9.375001000000001,37.905100000000004,515.373055555561
2023-06-08 16:13:00,73.91493,1.0416660000000002,1.2589939031789597,8.796298,9.259262,38.7731,515.423055555561
2023-06-08 16:16:00,72.627315,1.070601,1.3010907436872607,8.969908,9.461807,38.7731,515.4730555555609
2023-06-08 16:19:00,70.833335,1.0995369999999998,1.3303671707349056,8.912034,9.403937,37.61579999999998,515.5230555555609
2023-06-08 16:22:00,75.96933,1.1863420000000007,1.339188909117581,8.969908,9.288196,37.61579999999998,515.5730555555608
2023-06-08 16:25:00,73.14815,0.9548610000000002,1.2827354569201856,8.535878,9.259257,37.90519999999998,515.6230555555608
2023-06-08 16:31:00,73.654515,0.9259259999999996,1.2530089463394891,8.593748000000001,9.317132,37.905100000000004,515.7230555555608
2023-06-08 16:34:00,73.408565,0.9837959999999999,1.3245355192963186,8.767358000000002,9.519672,37.90509999999995,515.7730555555607
2023-06-08 16:37:00,76.99652499999999,1.070602,1.3391771965274462,8.738427999999999,9.317126,39.0625,515.8230555555607
2023-06-08 16:40:00,72.627315,0.9837959999999999,1.3124298435841313,8.651618,9.375001999999999,38.19439999999997,515.8730555555607
2023-06-08 16:43:00,76.21528,1.157407,1.3366795984633093,8.854163,9.230325999999998,38.194500000000005,515.9230555555606
2023-06-08 16:46:00,71.079285,0.9837959999999999,1.2880251450593785,8.564813,9.230326999999999,38.773199999999974,515.9730555555606
2023-06-08 16:49:00,71.60011499999999,1.0416660000000002,1.322300998887616,8.825228000000001,9.432872,37.905100000000004,516.0230555555605
2023-06-08 16:52:00,71.875,1.1284720000000004,1.3075465812747942,8.969908,9.346066,37.615700000000004,516.0730555555605
2023-06-08 16:55:00,74.17535000000001,1.0995369999999998,1.3174903093930423,8.825232999999999,9.288196,37.905100000000004,516.1230555555604
2023-06-08 16:58:00,74.45023499999999,1.1284719999999995,1.2943337889936104,8.796293,9.143521,37.615700000000004,516.1730555555604
2023-06-08 17:01:00,71.60011499999999,0.8969899999999997,1.2470954219548156,8.564813,9.346063000000001,37.90499999999997,516.2230555555603
2023-06-08 17:04:00,71.079285,1.0995369999999998,1.3303671707349056,8.912034,9.403937,36.74770000000001,516.2730555555603
2023-06-08 17:07:00,73.91493,1.1284720000000004,1.2943292076546862,8.854168,9.201386,39.0625,516.3230555555602
2023-06-08 17:10:00,73.408565,1.0416670000000003,1.3223015851505215,8.680554,9.288197,38.194500000000005,516.3730555555602
2023-06-08 17:13:00,72.3669,1.0995369999999998,1.3303671707349056,8.912034,9.403937,37.61579999999998,516.4230555555602
2023-06-08 17:16:00,75.217015,1.1284720000000004,1.3206789108602925,8.738428,9.143516,39.0625,516.4730555555601
2023-06-08 17:19:00,70.28356500000001,1.0995369999999998,1.3174903093930423,8.854164,9.317127000000001,35.87959999999998,516.5230555555601
2023-06-08 17:22:00,72.092015,1.1574080000000002,1.336680148860476,8.912034,9.288196,37.03699999999998,516.57305555556
2023-06-08 17:25:00,72.9022,1.1284719999999995,1.2943292076546855,8.767363,9.114581000000001,37.326400000000035,516.62305555556
2023-06-08 17:28:00,72.9022,0.9548609999999993,1.2584231263191485,8.564817999999999,9.230327,38.48380000000003,516.6730555555599
2023-06-08 17:31:00,74.94213,0.9259259999999996,1.2409316753757207,8.420143,9.114587,38.77320000000003,516.7230555555599
2023-06-08 17:34:00,69.27082999999999,0.9548609999999993,1.2584231263191477,8.680553,9.346062,35.87969999999996,516.7730555555598
2023-06-08 17:37:00,71.614585,1.186343,1.3391894511996758,8.969904,9.288191000000001,37.615700000000004,516.8230555555598
2023-06-08 17:40:00,66.43518499999999,1.0416670000000003,1.2461117357449796,8.738424,9.172457,36.16890000000001,516.8730555555597
2023-06-08 17:43:00,67.73727,1.2152780000000005,1.3139492511056652,9.056714,9.259256,36.45830000000001,516.9230555555597
2023-06-08 17:46:00,70.052085,1.070602,1.3010913131341773,8.709494,9.201391999999998,36.16899999999998,516.9730555555597
2023-06-08 17:49:00,67.49132,1.0416660000000002,1.2845336837478942,8.854168,9.375001999999999,35.01150000000001,517.0230555555596
2023-06-08 17:52:00,72.65625,1.2152780000000005,1.3412743374634446,8.998844,9.259256,37.037000000000035,517.0730555555596
2023-06-08 17:55:00,65.668405,0.9548610000000002,1.2089846293216349,8.709494,9.259263,34.72219999999999,517.1230555555595
2023-06-08 17:58:00,68.793405,1.2442130000000002,1.3152265424827425,9.172454000000002,9.317131,35.87969999999996,517.1730555555595
2023-06-08 18:01:00,54.60069,0.49189799999999995,1.1306820628194514,8.101854,9.780096,31.5394,517.2230555555594
2023-06-08 18:10:00,31.163195,1.1284720000000004,1.0992831213870267,8.767364,8.709492000000001,24.59480000000002,517.2230555555594
2023-06-08 18:19:00,46.614580000000004,1.5914359999999999,1.0420925870451099,7.812504000000001,6.857638,27.199099999999987,517.2230555555594
2023-06-08 18:22:00,37.86169,0.9259260000000005,0.9113824424914738,7.291664000000001,7.262727999999999,26.909699999999987,517.2730555555594
2023-06-08 18:25:00,41.478585,1.186343,0.9358544162784803,7.175924,6.712961000000001,27.488399999999956,517.3230555555593
2023-06-08 18:28:00,44.574655,1.070602,0.9343565886890773,7.002314,6.7419020000000005,28.64590000000004,517.3730555555593
2023-06-08 18:31:00,37.86169,1.0416670000000003,0.889156225191778,6.973383999999999,6.684027,26.620299999999986,517.4230555555592
2023-06-08 18:34:00,36.06771,1.1574080000000002,0.8711949803848226,6.828704,6.307866000000001,26.909700000000043,517.4730555555592
2023-06-08 18:37:00,36.834495000000004,0.9259260000000005,0.8966777214194208,6.770834,6.7129579999999995,26.04169999999999,517.5230555555592
2023-06-08 18:40:00,34.013315,1.1284720000000004,0.8767132044869996,6.857634,6.394672000000001,25.17360000000002,517.5730555555591
2023-06-08 18:43:00,39.699075,1.4467590000000001,0.8851085715551075,7.002314000000001,6.047455,26.909699999999987,517.6230555555591
2023-06-08 18:46:00,32.971644999999995,0.8680560000000002,0.8680539999897631,6.655094,6.655088,24.594899999999996,517.673055555559
2023-06-08 18:49:00,36.83449,1.1863420000000007,0.846481011969083,6.684028,6.076386,25.75229999999999,517.723055555559
2023-06-08 18:52:00,34.765625,0.9548609999999993,0.8177520224768223,6.481482999999999,6.221062,24.305499999999995,517.7730555555589
2023-06-08 18:55:00,41.232635,1.157407,0.8348978616500881,6.510413,5.931715999999999,25.752400000000023,517.8230555555589
2023-06-08 18:58:00,32.479745,1.0416670000000003,0.80525340398656,6.394674,5.960647,25.463000000000022,517.8730555555588
2023-06-08 19:01:00,30.39641,0.9837959999999999,0.7976331114756523,6.423608,6.076392,23.726800000000026,517.9230555555588
2023-06-08 19:04:00,35.315395,1.1863420000000007,0.7888219705670508,6.510418,5.815976,24.594899999999996,517.9730555555587
2023-06-08 19:07:00,44.34317,0.8680560000000002,0.7780285331742377,5.9895819999999995,5.815975999999999,26.909700000000043,518.0230555555587
2023-06-08 19:10:00,32.74016,0.8391200000000003,0.7489654364764069,6.076392,5.902781999999999,24.594899999999996,518.0730555555587
2023-06-08 19:13:00,37.86169,0.9548609999999993,0.7682176594376608,6.249998,5.902777,24.884299999999996,518.1230555555586
2023-06-08 19:16:00,32.248264999999996,0.8969909999999999,0.7593590363589059,6.076388,5.815977,24.305500000000052,518.1730555555586
2023-06-08 19:19:00,42.505785,1.3020829999999997,0.7901408626007197,6.249998,5.381945,26.041600000000017,518.2230555555585
2023-06-08 19:22:00,34.013310000000004,1.0127310000000005,0.793016893223636,6.249998,5.844906999999999,24.30559999999997,518.2730555555585
2023-06-08 19:28:00,32.986115,1.0416670000000003,0.7696994434068439,6.307874,5.815977,24.594899999999996,518.2730555555585
2023-06-08 19:31:00,39.178245000000004,0.9548610000000002,0.8177520224768228,6.163198,5.902777,26.04159999999999,518.3230555555584
2023-06-08 19:34:00,38.151039999999995,0.694445,0.6650888702419263,5.758106000000001,5.700231,24.594899999999996,518.3730555555584
2023-06-08 19:37:00,41.232635,0.31828699999999976,0.5479617915365578,5.179394,5.729167,24.016199999999998,518.4230555555583
2023-06-08 19:40:00,48.943870000000004,0.14467600000000047,0.4626243986287641,4.7743020000000005,5.700236,27.488400000000013,518.4730555555583
2023-06-08 19:43:00,43.272565,0.11574099999999987,0.4523899809755167,4.629632999999999,5.671292,26.62039999999999,518.5230555555582
2023-06-08 19:46:00,38.38252,0.17361100000000018,0.4930836643245675,4.918978,5.815977,26.620400000000018,518.5730555555582
2023-06-08 19:49:00,50.506365,0.49189799999999995,0.6622703601571006,5.266198999999999,5.642360999999999,27.199100000000016,518.6230555555582
2023-06-08 19:52:00,39.43866,0.31828699999999976,0.5897496298584689,5.208329999999999,5.873843,26.331000000000017,518.6730555555581
2023-06-08 19:55:00,47.149879999999996,0.694445,0.6944484999958843,5.52662,5.526625,27.488400000000013,518.7230555555581
2023-06-08 19:58:00,37.63021,0.2604160000000002,0.5635544649669038,5.179393999999999,5.960647999999999,24.884299999999996,518.773055555558
2023-06-08 20:01:00,37.63021,0.46296299999999935,0.6325137190357067,5.381939999999999,5.758107000000001,24.594899999999996,518.823055555558
2023-06-08 20:04:00,46.137155,0.6655099999999994,0.6798734172222568,5.468749999999999,5.49768,26.331000000000017,518.8730555555579
2023-06-08 20:07:00,35.575810000000004,0.49189799999999995,0.6501292350828072,5.5266210000000004,5.873843,24.30559999999997,518.9230555555579
2023-06-08 20:10:00,39.42419,0.6655100000000003,0.6940439422543958,5.642366,5.700236,24.88420000000002,518.9730555555578
2023-06-08 20:13:00,43.80787,0.6655099999999994,0.7489700715235069,5.671291999999999,5.844912000000001,25.463000000000022,519.0230555555578
2023-06-08 20:16:00,33.246525,0.9259259999999996,0.7556447624868029,6.047453,5.729167,24.01619999999997,519.0730555555577
2023-06-08 20:19:00,35.30092500000001,1.1284720000000004,0.8232219700177553,6.192127999999999,5.642366,24.884299999999996,519.1230555555577
2023-06-08 20:22:00,35.040504999999996,0.868055,0.7780280683781277,6.105323,5.931718,24.01619999999997,519.1730555555577
2023-06-08 20:25:00,37.109375,1.157407,0.7972033624323528,6.221062999999999,5.584485999999999,24.305499999999995,519.2230555555576
2023-06-08 20:28:00,35.315395,1.0127309999999996,0.7578218453587745,6.163198,5.700227,24.594899999999996,519.2730555555576
2023-06-08 20:31:00,42.7662,1.2152779999999996,0.819597849090766,6.192127999999999,5.49768,26.331000000000017,519.3230555555575
2023-06-08 20:34:00,32.74016,0.9548610000000002,0.7682176594376613,6.018517999999999,5.671296999999999,24.016200000000026,519.3730555555575
2023-06-08 20:37:00,32.986115,0.9259259999999996,0.7387638518427474,6.105328,5.758102,23.7269,519.4230555555574
2023-06-08 20:40:00,38.91782499999999,0.9259259999999996,0.7556447624868029,6.076393,5.758107000000001,24.594899999999996,519.4730555555574
2023-06-08 20:43:00,32.45081,0.8969909999999999,0.7262648167618914,6.105322999999999,5.7870420000000005,23.7269,519.5230555555573
2023-06-08 20:46:00,32.986115,0.9548610000000002,0.7849910438110161,6.163198,5.844906999999999,23.4375,519.5730555555573
2023-06-08 20:49:00,33.00058,1.0127309999999996,0.7755802976621142,6.163193,5.729162,24.305499999999995,519.6230555555572
2023-06-08 20:52:00,37.876155,1.0127309999999996,0.7755802976621142,6.105323,5.671292,25.752300000000048,519.6730555555572
2023-06-08 20:55:00,31.944445,0.9837959999999999,0.763419373952064,6.192133,5.787037,24.594900000000052,519.7230555555572
2023-06-08 20:58:00,31.19213,1.0416660000000002,0.7876362220441293,6.278938,5.8159719999999995,23.1481,519.7730555555571
2023-06-08 21:01:00,37.35532499999999,0.9837959999999999,0.763419373952064,6.163193,5.758096999999999,25.17360000000002,519.8230555555571
2023-06-08 21:04:00,30.41088,1.0416659999999993,0.7327216027937821,6.192133,5.6423570000000005,23.4375,519.873055555557
2023-06-08 21:07:00,33.752889999999994,0.9837959999999999,0.763419373952064,6.163198,5.758102,23.4375,519.923055555557
2023-06-08 21:10:00,39.178245000000004,1.3888889999999998,0.8209291776807813,6.307868,5.353009,25.752400000000023,519.9730555555569
2023-06-08 21:16:00,32.248265,0.9837959999999999,0.7458484219346659,6.163198,5.729162,23.7269,519.9730555555569
2023-06-08 21:19:00,32.74016,1.1284720000000004,0.746945614486959,6.278937999999999,5.613426,23.72679999999997,519.9730555555569
2023-06-08 21:22:00,39.192705000000004,1.1284720000000004,0.7858844855851849,6.192127999999999,5.584485999999999,24.884299999999996,519.9730555555569
2023-06-08 21:25:00,30.65683,0.9548609999999993,0.7682176594376608,6.047452999999999,5.700232,24.305499999999995,519.9730555555569
2023-06-08 21:31:00,38.671875,1.273148,0.8215194431696441,6.278938,5.49768,24.594899999999996,519.9730555555569
2023-06-08 21:37:00,37.369789999999995,1.273148,0.7797458917350164,6.278937999999999,5.43981,24.59499999999997,519.9730555555569
2023-06-08 21:40:00,30.931714999999997,0.694445,0.6798708104272942,5.902783,5.873838,23.4375,519.9730555555569
2023-06-08 21:43:00,33.246525,1.0127319999999997,0.7212372221662786,6.076393,5.555551,23.1481,519.9730555555569
2023-06-08 21:46:00,33.506945,0.9259259999999996,0.7387638518427474,5.960653,5.613427,23.4375,519.9730555555569
2023-06-08 21:49:00,37.35532499999999,0.9259259999999996,0.7722349441592675,5.9895830000000005,5.700227,24.88420000000002,519.9730555555569
2023-06-08 21:52:00,32.21933,0.9837959999999999,0.7458484219346659,6.0474570000000005,5.613421,24.305499999999995,519.9730555555569
2023-06-08 21:55:00,33.767365,0.8969909999999999,0.7593534122197886,6.134263,5.873842000000001,24.016200000000026,519.9730555555569
2023-06-08 21:58:00,40.45139,1.0127319999999997,0.7755807161064249,6.076388,5.6423559999999995,24.594899999999996,519.9730555555569
2023-06-08 22:01:00,32.98611,1.0995369999999998,0.7359249953456435,6.192127999999999,5.555551,23.4375,519.9730555555569
2023-06-08 22:07:00,37.60127,1.0995369999999998,0.7931502872814973,6.221068,5.671301000000001,23.4375,519.9730555555569
2023-06-08 22:10:00,32.75463,0.983797,0.7279412820158331,6.105322999999999,5.6423559999999995,24.0163,519.9730555555569
2023-06-08 22:13:00,30.65683,0.868055,0.7136281143751855,6.018517,5.729162,24.305600000000027,519.9730555555569
2023-06-08 22:16:00,36.848955000000004,0.868055,0.746339950126813,5.9027769999999995,5.671292,25.173699999999997,519.9730555555569
2023-06-08 22:19:00,33.00058,0.9837959999999999,0.727940873096853,6.0763869999999995,5.613421,23.4375,519.9730555555569
2023-06-08 22:25:00,37.094905,0.8680559999999993,0.7780231395608106,5.960647999999999,5.787032,24.884199999999964,519.9730555555569
2023-06-08 22:28:00,32.725695,1.0127319999999997,0.7023460997044401,6.076393,5.526621,24.0163,519.9730555555569
2023-06-08 22:34:00,35.82176,0.9548609999999993,0.7849910438110159,6.018518,5.700227,24.884199999999964,519.9730555555569
2023-06-08 22:37:00,32.204865,0.983797,0.7458488375603487,6.076393,5.6423559999999995,24.884299999999996,519.9730555555569
2023-06-08 22:40:00,31.97338,0.9259259999999996,0.7387638518427474,6.076388,5.729162,24.594899999999996,519.9730555555569
2023-06-08 22:43:00,33.000575,0.7523149999999994,0.7080216443056709,5.931718,5.844903,24.305600000000027,519.9730555555569
2023-06-08 22:46:00,34.013310000000004,1.0416669999999995,0.7136286812248607,6.134257999999999,5.555551,24.0163,519.9730555555569
2023-06-08 22:49:00,31.944445,1.070602,0.7629875753733643,6.192127999999999,5.6423559999999995,23.1481,519.9730555555569
2023-06-08 22:52:00,34.548615,0.9837959999999999,0.7976272995852315,6.105323,5.758096999999999,24.01619999999997,519.9730555555569
2023-06-08 22:58:00,39.42419,1.0416660000000002,0.7696927752463968,6.0474570000000005,5.5555509999999995,24.016200000000026,519.9730555555569
2023-06-08 23:07:00,37.094905,0.8969899999999997,0.7429487624298703,6.018517,5.729167,24.884299999999996,519.9730555555569
2023-06-08 23:10:00,32.75463,1.070602,0.7248204600164688,6.134257999999999,5.526616,23.4375,519.9730555555569
2023-06-08 23:13:00,33.52141,1.157407,0.8162375458689934,6.221068,5.613431,23.7269,519.9730555555569
2023-06-08 23:19:00,30.917245,1.0127309999999996,0.7397215579632727,6.192127999999999,5.700227,23.4375,519.9730555555569
2023-06-08 23:22:00,37.38426,1.1574079999999993,0.7777632181779992,6.1631979999999995,5.49768,24.884299999999968,519.9730555555569
2023-06-08 23:28:00,32.45081,0.9259259999999996,0.6861814278887971,6.076393,5.6423570000000005,23.72679999999997,519.9730555555569
2023-06-08 23:34:00,31.97338,1.0127319999999997,0.7212436786073562,6.192132999999999,5.671301000000001,23.726800000000026,519.9730555555569
2023-06-08 23:40:00,34.534139999999994,1.0127309999999996,0.7397215579632727,6.163193,5.671292,24.305600000000027,519.9730555555569
2023-06-08 23:43:00,31.66956,1.1284719999999995,0.7858844855851845,6.221062999999999,5.613421,23.1481,520.0230555555569
2023-06-08 23:46:00,37.659139999999994,1.157407,0.7777696267038985,6.336803,5.671295999999999,24.88420000000002,520.0730555555568
2023-06-08 23:49:00,30.65683,1.070602,0.7248204600164688,6.192127999999999,5.584486,22.858799999999974,520.1230555555568
2023-06-08 23:52:00,30.931714999999997,1.070602,0.7248204600164677,6.105328,5.497685999999999,24.016200000000026,520.1730555555567
2023-06-08 23:55:00,34.79456,0.8680560000000002,0.7463404022053209,5.902783,5.671296999999999,24.594899999999996,520.2230555555567
2023-06-08 23:58:00,31.72743,1.0127319999999997,0.7397219633553263,6.105322999999999,5.613421,24.305500000000023,520.2730555555567
2023-06-09 00:01:00,31.163195,0.8391209999999996,0.6842806475518407,5.9895830000000005,5.700232,23.726799999999997,520.3230555555566
2023-06-09 00:07:00,34.534144999999995,0.8101849999999997,0.735478458954087,5.9027780000000005,5.758103,25.17360000000002,520.4230555555566
2023-06-09 00:10:00,34.780095,1.070602,0.7814657726373655,6.163198,5.6423559999999995,24.305600000000027,520.4730555555566
2023-06-09 00:13:00,37.90509,1.273148,0.7797532936280133,6.336808,5.49769,25.173699999999968,520.5230555555565
2023-06-09 00:16:00,33.246525,0.78125,0.7519448949741887,6.134258,6.076388000000001,24.3056,520.5730555555565
2023-06-09 00:19:00,35.82176,1.0127309999999996,0.7755802976621142,6.163198,5.729167,25.17360000000002,520.6230555555564
2023-06-09 00:22:00,38.91782499999999,1.3020829999999997,0.8114693266946159,6.365743,5.526619999999999,24.884299999999996,520.6730555555564
2023-06-09 00:25:00,31.97338,0.7233790000000004,0.76596577921231,6.134258000000001,6.221068999999999,23.4375,520.7230555555564
2023-06-09 00:28:00,37.094905,1.1284720000000004,0.804737639709581,6.365738,5.7870360000000005,24.88420000000002,520.7730555555563
2023-06-09 00:31:00,31.43808,1.0416660000000002,0.7514023108925606,6.249998,5.729162,23.4375,520.8230555555563
2023-06-09 00:34:00,42.7662,1.273148,0.8215264897345036,6.336803,5.555554999999999,26.04170000000002,520.8730555555562
2023-06-09 00:37:00,31.97338,0.8391200000000003,0.7798200253646536,6.307868,6.192128,24.01619999999997,520.9230555555562
2023-06-09 00:40:00,37.90509,1.070602,0.8173864088559347,6.423608,5.960646,25.173699999999968,520.9730555555561
2023-06-09 00:43:00,35.82176,1.0127319999999997,0.7930173179362541,6.365738,5.9606460000000006,24.30559999999997,521.0230555555561
2023-06-09 00:46:00,40.97222,1.0416669999999995,0.8225669831008963,6.365738,5.9606509999999995,25.463000000000022,521.073055555556
2023-06-09 00:49:00,33.24653,1.0127309999999996,0.8270085969377492,6.3657379999999995,6.018517000000001,23.4375,521.123055555556
2023-06-09 00:52:00,33.506945,1.0416660000000002,0.8052529829102104,6.510418,6.076391999999999,24.30559999999997,521.173055555556
2023-06-09 00:55:00,37.35532499999999,1.1863419999999998,0.8649652925914477,6.6261540000000005,6.047452000000001,25.17360000000002,521.2230555555559
2023-06-09 00:58:00,31.19213,1.359954,0.8536030020569333,6.7997700000000005,5.931716,22.569399999999973,521.2730555555559
2023-06-09 01:01:00,32.46528,1.2442130000000002,0.8306855521615565,6.6261540000000005,5.902781,23.148199999999974,521.3230555555558
2023-06-09 01:04:00,39.43866,1.0127309999999996,0.810154762400635,6.423608000000001,6.047457,25.17360000000002,521.3730555555558
2023-06-09 01:07:00,36.371525,0.9837959999999999,0.7976331114756511,6.307867000000001,5.9606509999999995,23.4375,521.4230555555557
2023-06-09 01:10:00,36.848955,0.868055,0.7935216192041845,6.249997,6.105322,24.594899999999996,521.4730555555557
2023-06-09 01:13:00,33.492475,0.9548610000000002,0.7849967940359418,6.307867000000001,5.989585999999999,24.59499999999997,521.5230555555556
2023-06-09 01:16:00,35.040504999999996,0.7523140000000001,0.7523130000017122,6.0474570000000005,6.047453,24.0163,521.5730555555556
2023-06-09 01:19:00,37.384254999999996,1.0995369999999998,0.8114565188978817,6.307867000000001,5.78704,24.01619999999997,521.6230555555555
2023-06-09 01:22:00,40.465855000000005,0.983797,0.814313520213946,6.278932999999999,5.9606460000000006,25.463000000000022,521.6730555555555
2023-06-09 01:25:00,30.917245,0.8680560000000002,0.7780285331742377,6.278932999999999,6.105326999999999,23.4375,521.7230555555554
2023-06-09 01:28:00,33.506945,0.9259259999999996,0.7556447624868029,6.249998,5.931712,24.016200000000026,521.7730555555554
2023-06-09 01:31:00,37.094905,0.9548610000000002,0.8015004262217349,6.278937999999999,5.989587,25.463000000000022,521.8230555555554
2023-06-09 01:34:00,34.534144999999995,1.0416669999999995,0.7876366369350707,6.394677999999999,5.931711000000001,24.59480000000002,521.8730555555553
2023-06-09 01:37:00,32.479745,0.8391200000000003,0.764505995159499,6.192127,6.047457,24.305499999999995,521.9230555555553
2023-06-09 01:40:00,38.657405,0.868055,0.8238914948937337,6.105327,6.018522,25.173500000000047,521.9730555555552
2023-06-09 01:43:00,35.315389999999994,0.9837959999999999,0.763419373952064,6.221067000000001,5.815971,23.7269,522.0230555555552
2023-06-09 01:46:00,44.574655,1.2152779999999996,0.8196046191904536,6.336803000000001,5.642365000000001,25.75229999999999,522.0730555555551
2023-06-09 01:49:00,31.17766,0.6944439999999998,0.7229969594543645,6.0763869999999995,6.134263000000001,24.016200000000026,522.1230555555551
2023-06-09 01:52:00,34.519679999999994,0.8680560000000002,0.7780231395608111,6.134263,5.960647,24.594899999999996,522.173055555555
2023-06-09 01:55:00,37.35532499999999,0.9259259999999996,0.7885653393502136,6.1631979999999995,5.902781999999999,25.17360000000002,522.223055555555
2023-06-09 01:58:00,33.00058,1.070602,0.7629940279433678,6.307867999999999,5.758105999999999,23.7269,522.273055555555
2023-06-09 02:01:00,42.259834999999995,1.2152779999999996,0.8196046191904536,6.307867999999999,5.613429999999999,25.462999999999965,522.3230555555549
2023-06-09 02:04:00,32.233795,0.8391209999999996,0.7489658999819147,6.192132999999999,6.018522000000001,23.7269,522.3730555555549
2023-06-09 02:07:00,35.315395,0.868055,0.7301246338127821,6.192127,5.931712,24.59480000000002,522.4230555555548
2023-06-09 02:10:00,39.453125,1.0127319999999997,0.8270090337311548,6.134263,5.787040999999999,24.595000000000027,522.4730555555548
2023-06-09 02:13:00,33.56482,0.9259259999999996,0.7215818910443892,6.278938,5.902781999999999,25.17360000000002,522.5230555555547
2023-06-09 02:16:00,30.917245,0.8969899999999997,0.7755016471736366,6.221062999999999,5.9895830000000005,24.594900000000024,522.5230555555547
2023-06-09 02:19:00,39.945025,1.1863419999999998,0.827653187520924,6.394672999999999,5.758101,26.620299999999986,522.5230555555547
2023-06-09 02:22:00,31.163195,0.9837959999999999,0.763419373952064,6.365743,5.960647,23.4375,522.5230555555547
2023-06-09 02:25:00,33.767365,1.0127309999999996,0.7930168932236357,6.336808,5.931717000000001,24.016199999999998,522.5230555555547
2023-06-09 02:28:00,42.78067,1.3310189999999995,0.8219877434549677,6.336803000000001,5.468754,26.04169999999999,522.5230555555547
2023-06-09 02:31:00,33.232060000000004,0.7233790000000004,0.7233805000174827,6.0763869999999995,6.076388,24.30559999999997,522.5230555555547
2023-06-09 02:34:00,33.506945,0.8101849999999997,0.7198926806725576,6.163196999999999,5.989582,24.30559999999997,522.5230555555547
2023-06-09 02:40:00,31.163195,0.6655099999999994,0.6940439422543937,6.105328,6.1631979999999995,23.148200000000003,522.5230555555547
2023-06-09 02:43:00,32.21933,1.0127309999999996,0.7578280401732906,6.307868,5.844907000000001,23.726799999999997,522.5230555555547
2023-06-09 02:46:00,32.986115,1.1863419999999998,0.8084467601571673,6.394672999999999,5.729170999999999,24.305500000000023,522.5230555555547
2023-06-09 02:52:00,32.98611,1.157407,0.7777696267038985,6.568284000000001,5.902777,24.884300000000025,522.5230555555547
2023-06-09 02:55:00,33.00058,1.3020829999999997,0.8114693266946171,6.741899999999999,5.902777,24.305600000000027,522.5730555555547
2023-06-09 02:58:00,37.35532499999999,1.2442129999999993,0.869420242488264,6.65509,5.989587,25.752399999999966,522.6230555555546
2023-06-09 03:01:00,30.65683,1.2152769999999995,0.7997970839411715,6.6261540000000005,5.902777,23.43749999999997,522.6730555555546
2023-06-09 03:04:00,33.00058,1.1284720000000004,0.8232156432740517,6.394678000000001,5.844906,24.305600000000027,522.7230555555545
2023-06-09 03:07:00,37.630205000000004,1.186343,0.8276535806268369,6.307867999999999,5.671295,25.75229999999999,522.7730555555545
2023-06-09 03:10:00,33.00058,0.6944439999999998,0.7229969594543645,6.0763869999999995,6.134263000000001,24.30559999999997,522.8230555555544
2023-06-09 03:13:00,33.53588,0.8101850000000006,0.7198981080559526,6.1631920000000004,5.989587,24.305500000000023,522.8730555555544
2023-06-09 03:16:00,39.670135,1.2442130000000002,0.790255974419206,6.3368020000000005,5.555559000000001,25.173699999999997,522.9230555555544
2023-06-09 03:19:00,31.698495,0.6944440000000007,0.7088145646589721,6.047452,6.076388,24.305500000000023,522.9730555555543
2023-06-09 03:22:00,35.040504999999996,0.8969909999999999,0.7262589987534522,6.076391999999999,5.758101000000001,24.016200000000026,523.0230555555543
2023-06-09 03:25:00,33.00058,0.8101849999999997,0.735478458954088,5.9895819999999995,5.844907000000001,24.016199999999998,523.0730555555542
2023-06-09 03:28:00,41.493055,0.9837959999999999,0.7806733508603672,6.163196999999999,5.787040999999999,24.884299999999968,523.1230555555542
2023-06-09 03:31:00,31.698495,0.868055,0.7136281143751855,6.105327,5.8159719999999995,24.016199999999998,523.1730555555541
2023-06-09 03:34:00,32.75463,0.8680560000000002,0.7780231395608111,6.134263,5.960647,24.305500000000023,523.2230555555541
2023-06-09 03:37:00,36.34259,0.8391200000000003,0.764505995159499,6.0763869999999995,5.931716999999999,24.884299999999996,523.273055555554
2023-06-09 03:40:00,33.767365,0.9837959999999999,0.7458545510696022,6.192127,5.758101000000001,23.72690000000003,523.323055555554
2023-06-09 03:43:00,30.65683,0.8969909999999999,0.7262589987534511,6.1631979999999995,5.844906999999999,23.1481,523.373055555554
2023-06-09 03:46:00,38.91782499999999,1.157407,0.8162375458689934,6.336803,5.729166,25.173500000000047,523.4230555555539
2023-06-09 03:49:00,30.41088,1.070602,0.7629875753733643,6.307874,5.758102,22.56940000000003,523.4230555555539
2023-06-09 03:52:00,32.204865,1.1574080000000002,0.8162379418343909,6.394674,5.7870360000000005,24.016200000000026,523.4230555555539
2023-06-09 03:55:00,30.685765,0.8101859999999999,0.765964372110263,6.221064,6.134258000000001,24.01610000000005,523.4230555555539
2023-06-09 03:58:00,33.506945,1.1574080000000002,0.7777700100419426,6.452544,5.7870360000000005,24.594899999999996,523.4230555555539
2023-06-09 04:01:00,30.65683,1.0995369999999998,0.7744803240160892,6.307874,5.729167,24.01619999999997,523.4230555555539
2023-06-09 04:04:00,37.12384,1.5914349999999997,0.8425514708301285,6.6261540000000005,5.4108789999999996,25.17360000000002,523.4230555555539
2023-06-09 07:10:00,57.219325,1.359953,1.2862617712216786,9.201388000000001,9.056715,29.22460000000001,523.4230555555539
2023-06-09 07:13:00,65.45139,1.0416669999999995,1.3097810531026415,8.854168,9.432870999999999,31.828799999999973,523.4730555555539
2023-06-09 07:16:00,60.546875,0.9259259999999996,1.2287887669969544,8.651623,9.317127000000001,32.407400000000024,523.5230555555538
2023-06-09 07:19:00,65.45139,1.0127319999999997,1.267812424511185,8.883098,9.432866,32.11809999999997,523.5730555555538
2023-06-09 07:22:00,68.547455,1.1574080000000002,1.2696349309612196,8.998843,9.230325,32.98609999999999,523.6230555555537
2023-06-09 07:25:00,70.06655,0.8969899999999997,1.1869619731761882,8.622686999999999,9.259257,33.56480000000002,523.6730555555537
2023-06-09 07:28:00,70.86227,0.7233799999999997,1.1567886119083162,8.275461,9.288191000000001,34.72229999999999,523.7230555555536
2023-06-09 07:31:00,100.0,0.08680600000000016,0.6218588666155753,5.873843,7.841436999999999,42.82400000000001,523.7730555555536
2023-06-09 07:34:00,82.175925,0.4629639999999995,1.2308933549374765,7.523152,9.635418,44.56020000000001,523.8230555555535
