Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-09 07:37:00,61.820025,1.6203700000000003,1.455430011744665,10.098383,9.780093,33.564899999999994,523.8730555555535
2023-06-09 07:43:00,75.998265,1.0127310000000005,1.2678118436717571,8.796292000000001,9.346061,37.037000000000006,523.9730555555535
2023-06-09 07:46:00,75.462965,0.7233799999999997,1.2434276645369975,8.535882,9.780092,39.0625,524.0230555555535
2023-06-09 07:49:00,73.19155,0.6076389999999998,1.1776215289521854,8.101855999999998,9.519677,40.219899999999996,524.0730555555534
2023-06-09 07:52:00,75.23148,0.6076390000000007,1.12681326217756,8.159725000000002,9.432866,38.1944,524.1230555555534
2023-06-09 07:55:00,86.038775,0.5787040000000001,1.144909738324597,7.899304,9.317129999999999,40.79860000000002,524.1730555555533
2023-06-09 07:58:00,100.0,-0.02893499999999971,,5.324072999999999,7.812498,46.875,524.2230555555533
2023-06-09 08:01:00,90.92882,0.26041700000000034,1.010214911542751,6.973383999999999,9.288197,46.5856,524.2730555555532
2023-06-09 08:04:00,82.16145499999999,0.4050929999999999,1.095671970124295,7.378476,9.288193,44.56019999999998,524.3230555555532
2023-06-09 08:07:00,94.777195,0.23148199999999974,0.8584484840416827,6.973385,8.883103,45.13890000000001,524.3730555555532
2023-06-09 08:10:00,97.35243,0.46296300000000024,1.1415652378071257,7.407407999999999,9.230325,48.032399999999996,524.4230555555531
2023-06-09 08:13:00,73.654515,0.7233800000000006,1.2646297806194886,8.362264,9.664354,40.79860000000002,524.4730555555531
2023-06-09 08:16:00,77.77778,0.9837960000000008,1.2757228184187224,8.651622,9.288196,40.21979999999999,524.523055555553
2023-06-09 08:19:00,74.71065,0.78125,1.240492266725108,8.304403,9.375003,40.50920000000002,524.573055555553
2023-06-09 08:22:00,73.14815,0.8969909999999999,1.2707072245074427,8.564813000000001,9.403932000000001,41.087999999999994,524.6230555555529
2023-06-09 08:25:00,74.9566,1.0416669999999995,1.2717997979215432,8.680558,9.172450999999999,39.3519,524.6730555555529
2023-06-09 08:28:00,71.35417000000001,0.9837959999999999,1.26335722871207,8.564813,9.172457,37.32639999999998,524.7230555555528
2023-06-09 08:31:00,70.58738500000001,0.9837959999999999,1.2757228184187213,8.738427999999999,9.375001999999999,37.905100000000004,524.7730555555528
2023-06-09 08:34:00,75.217015,1.0416669999999995,1.2845342587707829,8.622688,9.143521,39.0625,524.8230555555527
2023-06-09 08:37:00,71.079285,1.0127309999999996,1.2928392926420114,8.622683,9.230322000000001,37.326400000000035,524.8730555555527
2023-06-09 08:40:00,68.2581,1.1863419999999998,1.3391889091175808,8.998839,9.317127000000001,36.16890000000001,524.9230555555527
2023-06-09 08:43:00,69.53125,1.3020829999999997,1.3591312993199165,9.114584999999998,9.230322000000001,37.03699999999998,524.9730555555526
2023-06-09 08:46:00,66.203705,1.2442129999999993,1.3012296190274808,9.11458,9.230327,35.30090000000001,525.0230555555526
2023-06-09 08:49:00,74.204285,1.157407,1.2832135419171298,8.912037999999999,9.172451,37.905100000000004,525.0730555555525
2023-06-09 08:52:00,73.9294,0.868055,1.2171757498032465,8.304402,9.085647,39.93049999999997,525.1230555555525
2023-06-09 08:55:00,75.217015,0.8680560000000002,1.2523403230769905,8.333331999999999,9.201386,39.06250000000003,525.1730555555524
2023-06-09 08:58:00,76.490165,1.0127319999999997,1.3175934016618973,8.593753,9.259260999999999,39.35190000000003,525.2230555555524
2023-06-09 09:01:00,75.20255,0.9548610000000002,1.2706138235201836,8.535878,9.230326999999999,39.64119999999997,525.2730555555523
2023-06-09 09:04:00,72.9022,1.0416659999999993,1.2971948903992003,8.796293,9.346067,37.03709999999998,525.3230555555523
2023-06-09 09:07:00,73.668985,1.157407,1.323436608104076,8.969904,9.317127,39.35179999999997,525.3730555555522
2023-06-09 09:10:00,71.06481500000001,1.157407,1.323436608104077,9.027774,9.374997,38.4838,525.4230555555522
2023-06-09 09:13:00,72.135415,1.1574080000000002,1.3234371548569082,8.998844,9.346066,37.03709999999998,525.4730555555522
2023-06-09 09:16:00,75.73785000000001,1.1863420000000007,1.339188909117581,8.969908,9.288196,38.77310000000003,525.5230555555521
2023-06-09 09:19:00,73.68345,1.0416659999999993,1.2845336837478936,8.709493,9.230327,37.615700000000004,525.5730555555521
2023-06-09 09:22:00,77.01099500000001,0.9548610000000002,1.3067948272757444,8.535882,9.317131,39.0625,525.623055555552
2023-06-09 09:25:00,83.434605,0.8101849999999997,1.2149030839040558,8.188655999999998,9.114581,41.08790000000002,525.673055555552
2023-06-09 09:28:00,75.217015,0.7523140000000001,1.209669182957342,8.246527,9.317132999999998,40.79859999999999,525.7230555555519
2023-06-09 09:31:00,72.91667000000001,0.8680560000000002,1.263945976795584,8.506943,9.403936999999999,40.219899999999996,525.7730555555519
2023-06-09 09:34:00,76.73611,1.0127319999999997,1.2928398811179473,8.680553,9.288191000000001,39.06250000000003,525.8230555555518
2023-06-09 09:37:00,73.654515,0.8680560000000002,1.2523403230769905,8.449072999999999,9.317127,40.79860000000002,525.8730555555518
2023-06-09 09:40:00,71.10822,1.0416660000000002,1.3097804705546898,8.825228000000001,9.403932000000001,38.19439999999997,525.9230555555517
2023-06-09 09:43:00,69.03935,1.2152779999999996,1.3548090720199009,9.20139,9.490742000000001,36.16899999999998,525.9730555555517
2023-06-09 09:46:00,69.79167000000001,1.3888889999999998,1.403305796124925,9.288194999999998,9.317126,37.037000000000035,526.0230555555517
2023-06-09 09:49:00,68.53299,1.359954,1.3886870681789498,9.20139,9.259256,36.16890000000001,526.0730555555516
2023-06-09 09:52:00,72.3669,1.2442129999999993,1.342942731407687,9.02778,9.230327,38.483799999999974,526.1230555555516
2023-06-09 09:55:00,72.12095,1.0995369999999998,1.2915134463902065,8.969904,9.374997,37.61579999999998,526.1730555555515
2023-06-09 09:58:00,75.983795,1.157407,1.323436608104077,8.940973,9.288196,39.0625,526.2230555555515
2023-06-09 10:01:00,72.12095,1.070602,1.3138567059487882,8.767364,9.288192,37.905100000000004,526.2730555555514
2023-06-09 10:04:00,72.13542000000001,1.0995369999999998,1.3303627339816957,8.883104,9.374997,37.3263,526.3230555555514
2023-06-09 10:10:00,69.80613500000001,1.0995369999999998,1.3303671707349056,8.825229,9.317132,37.03699999999998,526.4230555555514
2023-06-09 10:16:00,69.2853,1.0995370000000007,1.3303671707349056,8.738424000000002,9.230326999999999,37.037000000000035,526.5230555555514
2023-06-09 10:19:00,68.258105,1.0995370000000007,1.3303671707349065,8.796294,9.288197,36.74770000000001,526.5730555555514
2023-06-09 10:22:00,69.29977,1.1574080000000002,1.2967088780601443,8.969904,9.259256,36.16890000000001,526.6230555555513
2023-06-09 10:25:00,71.846065,1.070602,1.2753314576857246,8.680554,9.114581999999999,37.905100000000004,526.6730555555513
2023-06-09 10:28:00,69.54572,1.0995369999999998,1.2652185418713802,8.883104,9.230327,37.037000000000035,526.7230555555512
2023-06-09 10:31:00,68.518515,1.1284720000000004,1.3337375210839846,8.796294,9.230322000000001,35.879700000000014,526.7730555555512
2023-06-09 10:34:00,71.614585,1.2442130000000002,1.3291283656967028,8.969909,9.143516,38.48380000000003,526.8230555555512
2023-06-09 11:32:00,73.39410000000001,1.157407,1.3101121020182989,8.883104,9.201387,37.90499999999997,527.7897222222178
2023-06-09 11:35:00,72.12095,1.0127309999999996,1.280358561064157,8.709493,9.288191999999999,37.615700000000004,527.8397222222178
2023-06-09 11:38:00,71.09375,1.070602,1.2882472993810263,8.738427999999999,9.201386,36.45830000000001,527.8897222222178
2023-06-09 11:41:00,73.654515,1.070601,1.3138561327770613,8.796298,9.317127000000001,39.6413,527.9397222222177
2023-06-09 11:44:00,71.860535,1.0127309999999996,1.292839292642012,8.651622999999999,9.259262,37.90509999999995,527.9897222222177
2023-06-09 11:47:00,70.326965,1.070602,1.3010913131341773,8.883104,9.375001999999999,38.773199999999974,528.0397222222176
2023-06-09 11:50:00,71.10822,1.0416660000000002,1.309780470554691,8.796299,9.375003,37.037000000000035,528.0897222222176
2023-06-09 11:53:00,68.75,1.2152769999999995,1.3276578627205358,9.143514,9.374997,37.326400000000035,528.1397222222175
2023-06-09 11:56:00,69.02488,1.2152769999999995,1.327657862720536,9.085643999999998,9.317127000000001,36.16899999999998,528.1897222222175
2023-06-09 11:59:00,73.943865,1.0416659999999993,1.2718036398931345,8.680553,9.172457,36.74770000000001,528.2397222222174
2023-06-09 12:02:00,70.58738500000001,1.0416660000000002,1.3097804705546898,8.796298,9.375001999999999,35.30099999999999,528.2897222222174
2023-06-09 12:05:00,71.846065,1.0995369999999998,1.2915134463902065,8.912033,9.317126,37.61579999999998,528.3397222222173
2023-06-09 12:08:00,75.217015,1.070601,1.313860532694792,8.825228000000001,9.346067,39.3519,528.3897222222173
2023-06-09 12:11:00,71.614585,0.9837959999999999,1.2757228184187213,8.622683,9.259257,37.61580000000001,528.4397222222173
2023-06-09 12:14:00,73.91493,1.1284720000000004,1.3075465812747942,8.912037999999999,9.288196,38.19449999999998,528.4897222222172
2023-06-09 12:17:00,70.818865,0.9259250000000003,1.2530083344610021,8.651618000000001,9.375003,36.74769999999995,528.5397222222172
2023-06-09 12:20:00,70.052085,0.9548610000000002,1.270609622419103,8.738427999999999,9.432867,37.03709999999995,528.5897222222171
2023-06-09 12:23:00,74.204285,1.2152779999999996,1.3276583930916581,8.940968000000002,9.172450000000001,37.905100000000004,528.6397222222171
2023-06-09 12:26:00,73.14815,0.8680560000000002,1.2171804584301271,8.333331999999999,9.114586,37.3263,528.689722222217
2023-06-09 12:29:00,72.64178,0.9259259999999996,1.2769691368620346,8.593748,9.375001999999999,37.61580000000001,528.739722222217
2023-06-09 12:32:00,73.39410000000001,1.157407,1.2967083386986462,8.940974,9.230327,37.905099999999976,528.7897222222169
2023-06-09 12:38:00,70.833335,1.0995369999999998,1.2784091700956621,8.969904,9.346067,37.03709999999998,528.889722222217
2023-06-09 12:41:00,74.45023499999999,0.9548609999999993,1.2214527730830276,8.535878,9.114587,37.615700000000004,528.9397222222169
2023-06-09 12:44:00,72.12095,0.9259259999999996,1.2769691368620346,8.564813000000001,9.346067,36.45829999999998,528.9897222222169
2023-06-09 12:47:00,75.462965,1.0127309999999996,1.2803585610641577,8.622688,9.201387,38.773199999999974,529.0397222222168
2023-06-09 12:50:00,70.326965,0.9548609999999993,1.2827354569201843,8.622683,9.346062,37.037000000000006,529.0897222222168
2023-06-09 12:53:00,67.99768499999999,1.0416660000000002,1.2845336837478942,8.854168,9.375001999999999,36.16899999999998,529.1397222222167
2023-06-09 12:56:00,71.860535,1.0995369999999998,1.2784091700956621,8.796293,9.172456,37.03710000000001,529.1897222222167
2023-06-09 12:59:00,69.010415,1.0127309999999996,1.292839292642012,8.651622999999999,9.259262,37.326400000000035,529.2397222222166
2023-06-09 13:02:00,74.18981500000001,1.0416669999999995,1.322297270554619,8.622688,9.230321,38.48380000000003,529.2897222222166
2023-06-09 13:05:00,70.052085,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,37.03699999999998,529.3397222222166
2023-06-09 13:08:00,68.01214999999999,1.070602,1.3138567059487882,8.883104,9.403932000000001,36.16900000000004,529.3897222222165
2023-06-09 13:11:00,71.875,1.2152770000000004,1.3276578627205362,8.998838000000001,9.230321,37.61579999999998,529.4397222222165
2023-06-09 13:14:00,70.052085,0.9837959999999999,1.26335722871207,8.593748,9.201392,38.19449999999995,529.4897222222164
2023-06-09 13:17:00,70.58738500000001,1.1284720000000004,1.2943337889936113,8.940968,9.288196,36.16899999999998,529.5397222222164
2023-06-09 13:20:00,73.9294,1.1863420000000007,1.3257586349747736,8.854168,9.143515999999998,36.747600000000034,529.5897222222163
2023-06-09 13:23:00,70.052085,1.0416670000000003,1.258994470541838,8.709494,9.172457,36.45830000000001,529.6397222222163
2023-06-09 13:26:00,70.08102,1.070601,1.2882467336935566,8.854168,9.317127000000001,36.45830000000001,529.6897222222162
2023-06-09 13:29:00,70.3125,1.0127309999999996,1.2678118436717563,8.680558000000001,9.230327,37.03710000000001,529.7397222222162
2023-06-09 13:32:00,73.17707999999999,0.9837959999999999,1.300257446168176,8.506948000000001,9.201391999999998,37.905100000000004,529.7897222222161
2023-06-09 13:35:00,72.64178,1.070602,1.3138611058678002,8.767358000000002,9.288196,37.905100000000004,529.8397222222161
2023-06-09 13:38:00,70.3125,0.9837959999999999,1.2880251450593785,8.593748000000001,9.259262,36.74769999999995,529.889722222216
2023-06-09 13:41:00,68.75,1.0416670000000003,1.284534258770783,8.854164,9.374997,36.16899999999998,529.939722222216
2023-06-09 13:44:00,74.696185,1.070602,1.2623326733961624,8.738427999999999,9.143516,38.19440000000003,529.989722222216
2023-06-09 13:47:00,72.641785,1.0416669999999995,1.2971911066380448,8.680558,9.230321,37.32649999999995,530.0397222222159
2023-06-09 13:50:00,73.13368,1.0127309999999996,1.3175928056783595,8.680553,9.346062,37.61579999999998,530.0897222222159
2023-06-09 13:53:00,74.17535,1.070602,1.3010913131341773,8.738427999999999,9.230325999999998,38.19439999999997,530.1397222222158
2023-06-09 13:56:00,71.860535,0.8680560000000002,1.2406811658574657,8.449072999999999,9.288197,37.326400000000035,530.1897222222158
2023-06-09 13:59:00,73.14815,1.0127309999999996,1.3052515368152344,8.825228,9.461807,39.3519,530.2397222222157
2023-06-09 14:02:00,75.217015,1.1284720000000004,1.2943337889936113,8.883098,9.230325999999998,38.194500000000005,530.2897222222157
2023-06-09 14:05:00,70.3125,0.8969899999999997,1.247095421954815,8.535883,9.317132999999998,36.74770000000001,530.3397222222156
2023-06-09 14:08:00,74.696185,1.0127310000000005,1.2803628857262235,8.651617000000002,9.230325999999998,38.7731,530.3897222222156
2023-06-09 14:11:00,71.10822,0.868055,1.2406805311743954,8.478007999999999,9.317132999999998,38.19449999999998,530.4397222222156
2023-06-09 14:14:00,70.3125,0.9548609999999993,1.2584231263191477,8.680558,9.346067,36.16890000000001,530.4897222222155
2023-06-09 14:17:00,74.696185,1.1284720000000004,1.2943292076546862,8.912037999999999,9.259256,38.19440000000003,530.5397222222155
2023-06-09 14:20:00,70.55845,0.9548609999999993,1.270613823520183,8.564813,9.259262,37.3263,530.5897222222154
2023-06-09 14:23:00,83.96990500000001,0.4340280000000005,0.996011689659189,7.465277,8.940968999999999,44.27080000000001,530.6397222222154
2023-06-09 14:26:00,96.54225,0.17361100000000018,0.9461553667934616,6.481481,9.11458,50.347200000000015,530.6897222222153
2023-06-09 14:29:00,96.58565,0.0,0.19629718161224452,6.192125,9.114584999999998,48.032399999999996,530.7397222222153
2023-06-09 14:32:00,100.0,-0.02893499999999971,,6.076385000000001,9.14352,52.08340000000001,530.7897222222152
2023-06-09 14:35:00,100.0,0.08680599999999927,0.80042215604575,6.452545999999999,9.259260000000001,52.662000000000035,530.8397222222152
2023-06-09 14:38:00,100.0,-0.02893499999999971,,6.192131,9.230325999999998,51.79400000000001,530.8897222222151
2023-06-09 14:41:00,100.0,0.05787000000000031,0.7026009114331073,6.510420000000001,9.23032,50.34719999999999,530.9397222222151
2023-06-09 14:44:00,100.0,0.0,0.19085284608548192,6.134255,8.969905,50.63650000000001,530.989722222215
2023-06-09 14:47:00,100.0,0.0,0.20173019355039395,6.221069,9.230319,52.08329999999998,531.039722222215
2023-06-09 14:50:00,100.0,0.08680500000000002,0.7944440747868101,6.5682860000000005,9.346061,50.63659999999999,531.089722222215
2023-06-09 14:53:00,93.47511499999999,0.14467600000000047,0.9241789368154151,6.741894,9.519677999999999,48.32169999999999,531.1397222222149
2023-06-09 14:56:00,85.243055,0.3761579999999993,1.1010450955647861,7.552079999999999,9.606482,45.717600000000004,531.1897222222149
2023-06-09 14:59:00,78.009255,0.49189799999999995,1.1769759395431039,7.783566,9.606478,41.66670000000002,531.2397222222148
2023-06-09 15:02:00,75.96933,0.78125,1.2182544313341428,8.506947,9.519677,38.483799999999974,531.2897222222148
2023-06-09 15:05:00,76.99652499999999,0.78125,1.2294007808519105,8.304396,9.346066,39.93060000000003,531.3397222222147
2023-06-09 15:08:00,76.50462999999999,0.7233800000000006,1.222052803373071,8.130787,9.317127,40.21990000000005,531.3897222222147
2023-06-09 15:11:00,74.696185,0.78125,1.2515377148694846,8.391202,9.490742000000001,37.61579999999998,531.4397222222146
2023-06-09 15:14:00,76.475695,0.8680560000000002,1.2523403230769905,8.449072000000001,9.317126,39.0625,531.4897222222146
2023-06-09 15:17:00,72.873265,0.8391200000000003,1.2452326095507378,8.362267,9.288197,37.905100000000004,531.5397222222146
2023-06-09 15:20:00,73.900465,1.0127319999999997,1.280363470401139,8.767358,9.346066,37.615700000000004,531.5897222222145
2023-06-09 15:23:00,72.627315,0.8680559999999993,1.2171804584301265,8.420138,9.201392,36.45839999999998,531.6397222222145
2023-06-09 15:26:00,71.3397,0.9837959999999999,1.312425648396134,8.680558000000001,9.403932000000001,36.16909999999996,531.6897222222144
2023-06-09 15:29:00,73.9294,1.0127309999999996,1.280358561064157,8.680558000000001,9.259257,38.483799999999974,531.7397222222144
2023-06-09 15:32:00,70.3125,0.9837959999999999,1.3002574461681768,8.651618,9.346062,38.19439999999997,531.7897222222143
2023-06-09 15:35:00,72.092015,1.070602,1.3138611058678014,8.825228,9.346066,37.32650000000001,531.8397222222143
2023-06-09 15:38:00,73.40856500000001,0.9259259999999996,1.2650181277422032,8.478007999999999,9.230322000000001,37.32639999999998,531.8897222222142
2023-06-09 15:41:00,70.298035,1.0127309999999996,1.2678118436717563,8.680558000000001,9.230327,35.300899999999956,531.9397222222142
2023-06-09 15:44:00,75.462965,1.070602,1.3010913131341773,8.738423000000001,9.230321,37.037000000000006,531.9897222222141
2023-06-09 15:47:00,70.833335,0.8680559999999993,1.22895900956419,8.449078,9.259262,37.326400000000035,532.0397222222141
2023-06-09 15:50:00,70.58738500000001,0.9259259999999996,1.2530089463394891,8.680553,9.403937,37.32639999999998,532.089722222214
2023-06-09 15:53:00,76.244215,0.8680560000000002,1.2171763764064663,8.506947,9.288191000000001,39.3518,532.139722222214
2023-06-09 15:56:00,74.17535,0.7233799999999997,1.2112986698469197,8.101852,9.259262,39.0625,532.189722222214
2023-06-09 15:59:00,77.77778,0.7233799999999997,1.1896443993091836,8.246526,9.346066,38.7731,532.2397222222139
2023-06-09 16:02:00,80.09259,0.6365739999999995,1.1484942112425358,7.986110999999999,9.230327,39.930499999999995,532.2897222222139
2023-06-09 16:05:00,76.244215,0.5208330000000005,1.1556922801073621,7.812500000000001,9.461807,41.377399999999994,532.3397222222138
2023-06-09 16:08:00,81.626155,0.7233799999999997,1.2327646045623337,8.04398,9.259260000000001,41.66669999999999,532.3897222222138
2023-06-09 16:11:00,78.023725,0.5208330000000005,1.1366696090683532,7.638890000000001,9.230326999999999,41.37729999999999,532.4397222222137
2023-06-09 16:14:00,80.613425,0.6076390000000007,1.157422217052237,7.870375,9.230325999999998,41.377399999999966,532.4897222222137
2023-06-09 16:17:00,86.77662000000001,0.26041700000000034,0.8846864354658283,7.031251999999999,8.883105,45.13889999999998,532.5397222222136
2023-06-09 16:20:00,93.735535,0.14467599999999958,0.9175886809031374,6.539346999999999,9.288191000000001,49.47909999999999,532.5897222222136
2023-06-09 16:23:00,76.73611,0.4918990000000001,1.1400027309615364,7.957177,9.664348,40.219899999999996,532.6397222222135
2023-06-09 16:26:00,72.641785,0.868055,1.2869854932830684,8.535878,9.490742999999998,37.3263,532.6897222222135
2023-06-09 16:29:00,69.54572,0.9837959999999999,1.2633529425204653,8.738428,9.346062,37.03699999999998,532.7397222222135
2023-06-09 16:32:00,70.3125,1.1863419999999998,1.3122481225021227,9.056709,9.317127000000001,35.87969999999996,532.7897222222134
2023-06-09 16:35:00,67.99768499999999,1.157407,1.3101167205518587,8.796294,9.114587,35.01150000000001,532.8397222222134
2023-06-09 16:38:00,67.99768499999999,1.1284720000000004,1.3206834365573994,8.969904,9.375001999999999,35.01159999999999,532.8897222222133
2023-06-09 16:41:00,68.764465,1.157407,1.2967083386986462,9.027774,9.317127000000001,36.16899999999998,532.9397222222133
2023-06-09 16:44:00,67.230905,1.2442130000000002,1.3429427314076863,9.11458,9.317127,35.87960000000004,532.9897222222132
2023-06-09 16:47:00,75.217015,1.0416660000000002,1.258993903178959,8.651617000000002,9.114581,38.7731,533.0397222222132
2023-06-09 16:50:00,72.381365,0.8680560000000002,1.2171763764064663,8.362272999999998,9.143517,36.747799999999984,533.0897222222131
2023-06-09 16:53:00,69.024885,0.9548610000000002,1.2827354569201848,8.767364,9.490742999999998,38.194500000000005,533.1397222222131
2023-06-09 16:56:00,71.35417000000001,1.1863419999999998,1.3257632902297138,8.912033,9.201391,37.03699999999998,533.189722222213
2023-06-09 16:59:00,70.08102,0.9837959999999999,1.26335722871207,8.593748,9.201392,36.16899999999998,533.239722222213
2023-06-09 17:03:00,72.381365,1.273148,1.3301808584416286,8.998838000000001,9.11458,37.03699999999998,533.3063888888797
2023-06-09 17:06:00,68.243635,0.9837959999999999,1.2633529425204653,8.535883,9.143517,34.43280000000004,533.3563888888797
2023-06-09 17:09:00,67.99768499999999,1.070601,1.2882511849008935,8.883098,9.346067,35.59030000000001,533.4063888888796
2023-06-09 17:12:00,72.3669,1.070602,1.3010913131341773,8.622688,9.114586,36.45840000000004,533.4563888888796
2023-06-09 17:15:00,70.052085,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,36.16890000000001,533.5063888888795
2023-06-09 17:18:00,72.9022,1.0995369999999998,1.2915134463902056,8.709488,9.114581,37.03699999999998,533.5563888888795
2023-06-09 17:21:00,70.833335,0.8969909999999999,1.2352011912626626,8.420138,9.172457,37.32640000000001,533.6063888888795
2023-06-09 17:24:00,72.3669,1.070602,1.3010913131341773,8.767358000000002,9.259256,36.16890000000001,533.6563888888794
2023-06-09 17:27:00,72.12095,0.868055,1.1934268612302248,8.333337,9.056712000000001,38.483799999999974,533.7063888888794
2023-06-09 17:30:00,67.73727,1.0127309999999996,1.2551929077300643,8.651618,9.172457,34.72219999999999,533.7563888888793
2023-06-09 17:33:00,70.58738500000001,1.0127309999999996,1.2678118436717563,8.622688,9.172457,37.905100000000004,533.8063888888793
2023-06-09 17:36:00,67.73727,0.8969909999999999,1.1991237886719872,8.391203,9.056712000000001,35.590299999999985,533.8563888888792
2023-06-09 17:39:00,66.203705,0.9259259999999996,1.2287887669969544,8.622688,9.288192,34.14359999999999,533.9063888888792
2023-06-09 17:42:00,68.012155,0.8969909999999999,1.1869625759536298,8.478012,9.114581000000001,35.01159999999999,533.9563888888791
2023-06-09 17:45:00,70.3125,0.8969909999999999,1.223239235315368,8.275462999999998,8.998842,36.45830000000001,534.0063888888791
2023-06-09 17:48:00,68.518515,0.9259259999999996,1.2650181277422026,8.420143,9.172457,34.72219999999999,534.056388888879
2023-06-09 17:51:00,65.69734,1.070601,1.2360989112660279,8.825228000000001,9.172457,35.01159999999999,534.106388888879
2023-06-09 18:03:00,37.35532499999999,0.4340270000000004,1.0605614872529898,7.986108,9.664351,26.620400000000018,534.306388888879
2023-06-09 18:09:00,33.752889999999994,1.4178230000000003,0.9756118313722685,8.738428,7.957174999999999,24.594899999999996,534.306388888879
2023-06-12 06:09:00,38.94676,5.989579999999999,1.9813107657667413,9.28819,3.6458399999999997,25.17349999999999,534.306388888879
2023-06-12 06:27:00,57.49421,0.6655090000000001,1.2011689172776474,7.754627,9.056708,30.671299999999974,534.306388888879
2023-06-12 06:33:00,66.75347,0.9548610000000002,1.2338444115064935,8.391207000000001,8.998846,33.275499999999965,534.4063888888791
2023-06-12 06:36:00,61.082175,0.868055,1.2984265750016106,8.825227000000002,9.809031999999998,32.98609999999999,534.456388888879
2023-06-12 06:39:00,67.50579,1.0127310000000005,1.2551929077300648,8.796292000000001,9.317131,32.696799999999996,534.506388888879
2023-06-12 06:42:00,59.259254999999996,0.694445,1.169305955868226,8.130783000000001,9.259257999999999,33.27550000000002,534.5563888888789
2023-06-12 06:45:00,54.12326,0.8680559999999993,1.1934316056459278,8.478007999999999,9.201392,32.11809999999997,534.6063888888789
2023-06-12 06:48:00,61.067710000000005,0.9259259999999996,1.1544654184957712,8.449072999999999,8.940977,33.275499999999994,534.6563888888788
2023-06-12 06:51:00,53.327545,0.8101849999999997,1.1571896802966777,8.304397999999999,9.085653,31.828700000000026,534.7063888888788
2023-06-12 06:54:00,53.60243,0.9837959999999999,1.2004367480229725,8.506948000000001,8.969912,31.828699999999998,534.7563888888787
2023-06-12 06:57:00,53.60243,0.9837959999999999,1.2131689993004078,8.506948000000001,8.998842,32.11809999999997,534.8063888888787
2023-06-12 07:00:00,54.108795,1.0127319999999997,1.1778289974547589,8.506943,8.854171000000001,30.960700000000003,534.8563888888787
2023-06-12 07:03:00,67.50579,1.1284720000000004,1.2541791309458115,8.506942,8.76736,34.14350000000002,534.9063888888786
2023-06-12 07:06:00,64.91609,0.8391200000000003,1.151655454929031,8.101852000000001,8.796292000000001,34.43289999999999,534.9563888888786
2023-06-12 07:09:00,65.69734,0.9259260000000005,1.2043031493160652,8.304402,8.912036,34.722200000000015,535.0063888888785
2023-06-12 07:12:00,78.587965,1.3020839999999998,1.258183978072013,8.825232,8.738428,31.5394,535.0563888888785
2023-06-12 07:15:00,61.848955000000004,0.6076389999999998,1.1472635591330411,8.188657,9.519678,35.590299999999985,535.1063888888784
2023-06-12 07:18:00,59.259254999999996,0.8680559999999993,1.25234032307699,8.680558,9.548612,35.01159999999999,535.1563888888784
2023-06-12 07:21:00,59.259254999999996,1.0127319999999997,1.3175934016618978,8.767358,9.432866,33.56479999999999,535.2063888888783
2023-06-12 07:24:00,66.73900499999999,1.273148,1.2875608243341345,8.883102999999998,8.912035,34.72219999999999,535.2563888888783
2023-06-12 07:27:00,71.3831,1.0416660000000002,1.3097804705546898,8.825227000000002,9.403931,36.16890000000001,535.3063888888782
2023-06-12 07:30:00,70.32697,0.78125,1.1958076442936174,8.304402,9.259262,37.905,535.3563888888782
2023-06-12 07:33:00,73.683445,0.8391210000000004,1.2337432625919822,8.391207,9.288196,37.326400000000035,535.4063888888782
2023-06-12 07:36:00,77.53183,0.868055,1.2754908360664423,8.622686,9.548611,40.219899999999996,535.4563888888781
2023-06-12 07:39:00,100.0,0.14467500000000033,0.7827113604156904,5.960651,8.130786,46.875,535.5063888888781
2023-06-12 07:42:00,99.001735,0.6365740000000004,1.2504154502521219,8.130783000000001,9.664348999999998,43.692200000000014,535.556388888878
2023-06-12 07:45:00,79.586225,0.9548620000000003,1.400735412696547,9.172456,10.185184,39.3518,535.606388888878
2023-06-12 07:48:00,74.696185,1.2442130000000002,1.3973210013037471,9.490744,9.809031,35.011600000000016,535.6563888888779
2023-06-12 07:51:00,100.0,1.2152770000000004,1.3548085344394158,8.969909999999999,9.259263,39.3519,535.7063888888779
2023-06-12 07:54:00,95.02315,0.3761580000000002,1.1179616587380652,7.465274000000001,9.577546,44.56020000000001,535.7563888888778
2023-06-12 07:57:00,100.0,0.3472210000000002,1.0455529948332727,7.26273,9.259259,46.2963,535.8063888888778
2023-06-12 08:00:00,89.36632,0.28935200000000005,1.1002173884089221,7.494215,9.982643,46.296299999999974,535.8563888888777
2023-06-12 08:03:00,86.28472,0.6076389999999998,1.2666694578865354,8.188655999999998,9.866897,46.5857,535.9063888888777
2023-06-12 08:06:00,98.13368,0.43402799999999964,1.105700036215064,7.581016999999999,9.403939,45.13890000000001,535.9563888888777
2023-06-12 08:09:00,97.59837999999999,0.7233800000000006,1.3272333452612557,8.217596,9.693286,49.18979999999999,536.0063888888776
2023-06-12 08:12:00,78.54455999999999,0.7233799999999997,1.275163324720814,8.478007999999999,9.809028,43.11340000000001,536.0563888888776
2023-06-12 08:15:00,81.11979,0.9548610000000002,1.37757748620564,8.825227000000002,9.780096,42.823999999999984,536.1063888888775
2023-06-12 08:18:00,80.35301,0.9548609999999993,1.3891776923736987,8.651622999999999,9.635412,44.560100000000006,536.1563888888775
2023-06-12 08:21:00,76.51910000000001,1.070601,1.376654244609895,8.998838000000001,9.664357,41.95599999999999,536.2063888888774
2023-06-12 08:24:00,80.613425,1.0995369999999998,1.3811488149962778,8.912037999999999,9.519670999999999,41.95600000000002,536.2563888888774
2023-06-12 08:27:00,78.819445,0.8101850000000006,1.3153803931307906,8.391202,9.577547,40.798599999999965,536.3063888888773
2023-06-12 08:30:00,76.73611,0.9548610000000002,1.3659169642361575,8.767358000000002,9.693287,41.66669999999999,536.3563888888773
2023-06-12 08:33:00,78.052665,1.1284719999999995,1.3724602350008734,8.854163,9.375001000000001,41.66659999999996,536.4063888888772
2023-06-12 08:36:00,75.462965,1.0127309999999996,1.354241478611948,8.796293,9.548611999999999,40.50920000000002,536.4563888888772
2023-06-12 08:39:00,78.55902499999999,1.1284720000000004,1.3596239479717778,8.940968000000002,9.432866,40.79859999999999,536.5063888888772
2023-06-12 08:42:00,77.77777499999999,0.9259259999999996,1.300682120625659,8.622688,9.461802,41.37729999999999,536.5563888888771
2023-06-12 08:45:00,75.217015,1.1284720000000004,1.3724558117589634,9.027778,9.548606,39.3519,536.6063888888771
2023-06-12 08:48:00,77.806715,1.157407,1.3498388142386293,8.998842999999999,9.403935999999998,39.93050000000005,536.656388888877
2023-06-12 08:51:00,75.72337999999999,0.9259259999999996,1.3241717538576319,8.535878,9.432872,39.6412,536.706388888877
2023-06-12 08:54:00,78.5735,1.0127319999999997,1.3420868173949922,8.738423000000001,9.461801000000001,41.377399999999966,536.7563888888769
2023-06-12 08:57:00,80.613425,0.8969909999999999,1.3172394587837155,8.420143,9.375001999999999,41.66659999999999,536.8063888888769
2023-06-12 09:00:00,75.70891499999999,0.9548609999999993,1.3187314817139124,8.825232999999999,9.635412,41.37730000000005,536.8563888888768
2023-06-12 09:03:00,79.09433,1.1284719999999995,1.3596239479717773,8.940973,9.432870999999999,41.08790000000005,536.9063888888768
2023-06-12 09:09:00,75.20255,1.0995369999999998,1.3685576715313152,8.912034,9.490737000000001,40.509299999999996,537.0063888888768
2023-06-12 09:12:00,76.490165,1.070602,1.3642236485148962,8.796298,9.432866,41.08789999999999,537.0563888888768
2023-06-12 09:15:00,80.35301000000001,1.1284720000000004,1.397915047637232,8.912037999999999,9.490735999999998,40.7987,537.1063888888767
2023-06-12 09:18:00,75.998265,0.8969899999999997,1.317238812471889,8.651622999999999,9.606483,40.509299999999996,537.1563888888767
2023-06-12 09:21:00,75.462965,1.0127309999999996,1.3420862140257996,8.825228,9.548607,40.219899999999996,537.2063888888766
2023-06-12 09:24:00,79.07986,1.0127309999999996,1.3052472594802695,8.738427999999999,9.374997,41.08800000000002,537.2563888888766
2023-06-12 09:27:00,74.9566,0.9837959999999999,1.3365843707852014,8.767358000000002,9.548611999999999,41.66669999999999,537.3063888888765
2023-06-12 09:30:00,78.31308,1.1284720000000004,1.3596239479717778,8.912037999999999,9.403935999999998,41.08800000000002,537.3563888888765
2023-06-12 09:33:00,75.18808,0.9548609999999993,1.3424382791345535,8.564813,9.432872,41.37729999999999,537.4063888888764
2023-06-12 09:36:00,74.681715,1.0127309999999996,1.3298733211186065,8.854163,9.548611999999999,41.37740000000002,537.4563888888764
2023-06-12 09:39:00,76.765045,1.1863420000000007,1.3657996834969128,8.969908,9.346066,40.798599999999965,537.5063888888764
2023-06-12 09:42:00,73.9294,1.0127310000000005,1.3175928056783595,8.738428,9.403936999999999,39.930499999999995,537.5563888888763
2023-06-12 09:45:00,75.47743,1.1284720000000004,1.3596239479717787,8.940968,9.432866,40.21999999999997,537.6063888888763
2023-06-12 09:48:00,76.490165,1.070602,1.326554292245625,8.738424,9.288191999999999,40.79860000000002,537.6563888888762
2023-06-12 09:51:00,73.16262,1.070601,1.3391809673179178,8.883098,9.461807,39.6413,537.7063888888762
2023-06-12 09:54:00,76.99653,1.2152780000000005,1.3682603262245108,9.027774,9.346066,39.93059999999997,537.7563888888761
2023-06-12 09:57:00,74.95660000000001,1.0127310000000005,1.3052472594802702,8.680558,9.317127,39.93050000000005,537.8063888888761
2023-06-12 10:00:00,76.21528,1.1284720000000004,1.3467200011605098,8.940968,9.403936,39.64110000000005,537.856388888876
2023-06-12 10:03:00,75.72337999999999,1.0127310000000005,1.3052515368152349,8.651618000000001,9.288197,41.377399999999966,537.906388888876
2023-06-12 10:06:00,72.381365,0.9837959999999999,1.3245355192963186,8.767363,9.519677,39.3518,537.956388888876
2023-06-12 10:09:00,80.613425,1.070602,1.3265542922456257,8.709492999999998,9.259261,39.6412,538.0063888888759
2023-06-12 10:12:00,78.023725,0.9259259999999996,1.2888552606043486,8.535878,9.346062,41.087999999999994,538.0563888888759
2023-06-12 10:15:00,76.51910000000001,0.983797,1.312430449639899,8.680553,9.403936,41.66669999999999,538.1063888888758
2023-06-12 10:18:00,81.38020499999999,0.8101859999999999,1.2262720005212382,8.246532,9.201386,41.66670000000002,538.1563888888758
2023-06-12 10:21:00,100.0,0.26041700000000034,0.9481677346703471,6.886570000000001,8.969903,50.636499999999984,538.2063888888757
2023-06-12 10:24:00,97.59837999999999,0.3761580000000002,1.1095140190375674,7.233794,9.317126,49.76850000000002,538.2563888888757
2023-06-12 10:27:00,100.0,0.17361100000000018,0.8975297235545923,6.684030000000001,9.114579,49.18980000000002,538.3063888888756
2023-06-12 10:30:00,100.0,0.34722200000000036,1.0455540480657202,6.886575,8.883102999999998,49.18980000000002,538.3563888888756
2023-06-12 10:33:00,98.74132,0.14467600000000047,0.9109872993067084,6.568282,9.288196,53.530100000000004,538.4063888888755
2023-06-12 10:36:00,89.12037000000001,0.28935200000000005,1.0769539256423064,7.349535,9.751153,47.16429999999997,538.4563888888755
2023-06-12 10:39:00,82.132525,0.6076390000000007,1.2569138275389256,8.130787,9.780088,45.428200000000004,538.5063888888754
2023-06-12 10:42:00,78.54455999999999,0.78125,1.2952348850670359,8.391202,9.606482,41.37729999999999,538.5563888888754
2023-06-12 10:45:00,84.215855,0.78125,1.2515377148694846,8.27546,9.375,43.40280000000001,538.6063888888754
2023-06-12 10:48:00,91.17477,0.46296300000000024,1.1506231390630617,7.436338999999999,9.288196,46.29630000000003,538.6563888888753
2023-06-12 10:51:00,79.065395,0.6655099999999994,1.2931290915706344,8.391207999999999,9.953708,44.560299999999984,538.7063888888753
2023-06-12 10:54:00,72.9022,1.2152770000000004,1.3949119181907512,9.259260000000001,9.635413,39.93059999999997,538.7563888888752
2023-06-12 10:57:00,70.833335,1.3310190000000004,1.4021166140439731,9.259256,9.403936999999999,38.194500000000005,538.8063888888752
2023-06-12 11:00:00,78.819445,1.3020839999999998,1.3731529743824937,9.114584,9.259260000000001,38.483799999999974,538.8563888888751
2023-06-12 11:03:00,76.21528,1.1284720000000004,1.3596239479717787,8.767364,9.259262,41.087999999999965,538.9063888888751
2023-06-12 11:06:00,83.188655,0.8680560000000002,1.2754914826309407,8.246531,9.172455,41.95609999999999,538.956388888875
2023-06-12 11:09:00,87.29745,0.7233799999999997,1.2220528033730702,8.101855999999998,9.288196,44.560100000000034,539.006388888875
2023-06-12 11:12:00,77.27141499999999,0.8391199999999994,1.3018668544468033,8.362273,9.432873,41.66669999999999,539.056388888875
2023-06-12 11:15:00,74.95660000000001,1.0416660000000002,1.3222966842929922,8.796298,9.403932000000001,39.64119999999997,539.1063888888749
2023-06-12 11:18:00,76.73611,1.0416660000000002,1.322300998887616,8.651618000000001,9.259262,39.351800000000026,539.1563888888749
2023-06-12 11:21:00,73.9294,1.070602,1.3391771965274462,8.738427999999999,9.317126,41.08800000000002,539.2063888888748
2023-06-12 11:24:00,79.32580999999999,1.1284720000000004,1.3337375210839846,8.796298,9.230325999999998,41.66669999999999,539.2563888888748
2023-06-12 11:27:00,72.3669,0.9259250000000003,1.2769643981829881,8.564818,9.346063000000001,39.93059999999997,539.3063888888747
2023-06-12 11:30:00,71.860535,1.1284720000000004,1.3596239479717778,8.883104,9.375001999999999,39.93059999999997,539.3563888888747
2023-06-12 11:33:00,77.02546000000001,1.273148,1.358106045184524,8.912039,9.085650999999999,39.3519,539.4063888888746
2023-06-12 11:36:00,72.3669,1.157407,1.362921013768881,8.912039,9.346062,40.219900000000024,539.4563888888746
2023-06-12 11:39:00,75.231485,1.273148,1.3581060451845253,9.056709,9.230321,39.3519,539.5063888888745
2023-06-12 11:42:00,72.12095,1.1284720000000004,1.3337375210839846,8.796299,9.230326999999999,39.93049999999997,539.5563888888745
2023-06-12 11:45:00,75.462965,1.186343,1.3658002327417789,8.912034,9.288191000000001,39.641200000000026,539.6063888888744
2023-06-12 11:48:00,80.35301,1.0416670000000003,1.3222972705546194,8.593753,9.201386,41.37729999999999,539.6563888888744
2023-06-12 11:51:00,77.01099500000001,0.9548609999999993,1.3067948272757441,8.506943,9.288192,40.7987,539.7063888888744
2023-06-12 11:54:00,79.34028,1.157407,1.323436608104077,8.883098,9.230321,40.219900000000024,539.7563888888743
2023-06-12 11:57:00,75.73785000000001,0.9259259999999996,1.2650181277422032,8.449078,9.201392,40.50920000000002,539.8063888888743
2023-06-12 12:00:00,77.51736,1.070602,1.2882472993810263,8.738427999999999,9.201386,41.08790000000002,539.8563888888742
2023-06-12 12:03:00,78.28414,0.9548610000000002,1.270609622419103,8.449078,9.143517,40.509299999999996,539.9063888888742
2023-06-12 12:06:00,74.17535000000001,1.0416660000000002,1.3347496135684278,8.738428,9.375001999999999,38.773199999999974,539.9563888888741
2023-06-12 12:09:00,78.052665,1.1284719999999995,1.333737521083984,8.796293,9.230321,40.509299999999996,540.0063888888741
2023-06-12 12:12:00,74.204285,0.9837959999999999,1.300257446168176,8.535883,9.230326999999999,40.219900000000024,540.056388888874
2023-06-12 12:15:00,75.998265,1.070602,1.326554292245625,8.738427999999999,9.288196,38.19440000000003,540.106388888874
2023-06-12 12:18:00,79.079865,1.1284720000000004,1.3852218572978827,8.651618,9.201386,40.50920000000002,540.156388888874
2023-06-12 12:21:00,75.217015,0.9259259999999996,1.2888552606043486,8.449078,9.259262,40.509299999999996,540.2063888888739
2023-06-12 12:24:00,75.217015,0.9548609999999993,1.2827354569201843,8.622688,9.346067,39.6413,540.2563888888739
2023-06-12 12:27:00,79.586225,1.0416659999999993,1.3097804705546892,8.622683,9.201387,41.95609999999999,540.3063888888738
2023-06-12 12:30:00,73.39410000000001,1.070602,1.3517359623756335,8.825234000000002,9.432872,39.930499999999995,540.3563888888738
2023-06-12 12:33:00,72.641785,1.1284720000000004,1.3724558117589634,8.825234000000002,9.346062,39.93059999999997,540.4063888888737
2023-06-12 12:36:00,75.462965,1.273148,1.3719290811900877,9.085649,9.288191000000001,39.0625,540.4563888888737
2023-06-12 12:39:00,73.14815,1.1284720000000004,1.3467155280723297,8.825234000000002,9.288191999999999,39.641200000000026,540.5063888888736
2023-06-12 12:42:00,78.052665,1.3020830000000005,1.3731524563498974,9.085644000000002,9.230321,40.79860000000002,540.5563888888736
2023-06-12 12:45:00,74.681715,1.0416670000000003,1.3223015851505215,8.622684,9.230326999999999,39.3519,540.6063888888735
2023-06-12 12:48:00,74.696185,1.0995369999999998,1.3303671707349052,8.796293,9.288196,38.773199999999974,540.6563888888735
2023-06-12 12:51:00,77.77778,1.0995369999999998,1.2915134463902065,8.709494,9.114587,39.93060000000003,540.7063888888734
2023-06-12 12:54:00,73.408565,1.157407,1.3366750362608166,8.883104,9.259257,39.0625,540.7563888888734
2023-06-12 12:57:00,76.51910000000001,1.2152780000000005,1.3412743374634446,8.883104,9.143516,40.21980000000002,540.8063888888734
2023-06-12 13:00:00,71.860535,1.0995369999999998,1.3303671707349056,8.651619,9.143522,39.3519,540.8563888888733
2023-06-12 13:03:00,73.654515,1.2152780000000005,1.3412743374634446,8.940974,9.201386,39.3519,540.9063888888733
2023-06-12 13:06:00,74.95660000000001,1.0995370000000007,1.3303671707349065,8.680554,9.172457,39.641200000000026,540.9563888888732
2023-06-12 13:09:00,73.148145,1.1284720000000004,1.346720001160509,8.912034000000002,9.375001999999999,39.93059999999997,541.0063888888732
2023-06-12 13:12:00,77.53183,1.2731480000000008,1.399318792114453,8.940974,9.201386,39.3519,541.0563888888731
2023-06-12 13:15:00,72.627315,1.070601,1.3010907436872607,8.738423999999998,9.230322999999999,39.351800000000026,541.1063888888731
2023-06-12 13:21:00,75.462965,1.1863419999999998,1.3257586349747723,8.796299,9.085647,39.64119999999997,541.2063888888731
2023-06-12 13:24:00,73.39410000000001,1.157407,1.3366750362608173,8.969909,9.346062,39.35179999999997,541.2563888888731
2023-06-12 13:27:00,76.73611,1.3310180000000003,1.3597497497767856,9.027774,9.085646,39.351800000000026,541.306388888873
2023-06-12 13:30:00,72.641785,1.0416660000000002,1.2845336837478942,8.680559,9.201393,39.641200000000026,541.356388888873
2023-06-12 13:33:00,73.4375,1.157407,1.3366750362608166,8.912039,9.288191999999999,39.0625,541.4063888888729
2023-06-12 13:36:00,77.77777499999999,1.2152780000000005,1.327658393091659,8.767364,8.998846,40.7987,541.4563888888729
2023-06-12 13:39:00,74.696185,1.0995369999999998,1.3174903093930423,8.767364,9.230327,38.773199999999974,541.5063888888728
2023-06-12 13:42:00,77.01099500000001,1.186343,1.312248657285654,8.825234,9.085650999999999,39.0625,541.5563888888728
2023-06-12 13:45:00,77.53183,1.0127310000000005,1.2803585610641575,8.564818,9.143517,38.77320000000003,541.6063888888727
2023-06-12 13:48:00,75.462965,1.0416659999999993,1.3097804705546892,8.680553,9.259257,38.773199999999974,541.6563888888727
2023-06-12 13:51:00,79.571755,1.0995369999999998,1.3174903093930423,8.622688,9.085650999999999,41.66660000000002,541.7063888888727
2023-06-12 13:54:00,75.70891499999999,0.9259259999999996,1.2650181277422026,8.449078,9.201391999999998,39.930499999999995,541.7563888888726
2023-06-12 13:57:00,79.32580999999999,1.0416669999999995,1.2971954692016519,8.593748,9.143521,40.509199999999964,541.8063888888726
2023-06-12 14:00:00,77.50289,0.8680559999999993,1.2639459767955843,8.304397999999999,9.201392,41.08800000000002,541.8563888888725
2023-06-12 14:03:00,76.76505,1.070602,1.3391771965274462,8.622688,9.201386,39.93059999999997,541.9063888888725
2023-06-12 14:06:00,81.11979,1.0127319999999997,1.2928398811179473,8.535878,9.143516,42.24539999999996,541.9563888888724
2023-06-12 14:09:00,78.79051,1.0127319999999997,1.3175934016618978,8.593748,9.259256,42.24540000000002,542.0063888888724
2023-06-12 14:12:00,78.052665,1.0127319999999997,1.3175934016618978,8.593748,9.259256,40.21980000000002,542.0563888888723
2023-06-12 14:15:00,79.079865,0.9548610000000002,1.2947980468456537,8.478007999999999,9.230326999999999,41.66669999999999,542.1063888888723
2023-06-12 14:18:00,77.53183,1.0127319999999997,1.3298696884123375,8.564817999999999,9.259256,39.641200000000026,542.1563888888722
2023-06-12 14:21:00,79.832175,1.0416669999999995,1.3347502035140493,8.593748,9.230321,40.79860000000002,542.2063888888722
2023-06-12 14:24:00,78.55902499999999,0.8969909999999999,1.2707072245074427,8.391207999999999,9.230326999999999,40.7987,542.2563888888722
2023-06-12 14:27:00,79.846645,1.0127319999999997,1.2928398811179473,8.651623,9.259260999999999,40.50919999999999,542.3063888888721
2023-06-12 14:30:00,81.11979,1.0416670000000003,1.334750203514049,8.506943,9.143515999999998,41.95609999999999,542.3563888888721
2023-06-12 14:33:00,75.73785000000001,0.868055,1.2754908360664423,8.391207999999999,9.317132999999998,39.93060000000003,542.406388888872
2023-06-12 14:36:00,77.27141,0.8680560000000002,1.2406811658574648,8.420137,9.259260999999999,40.219899999999996,542.456388888872
2023-06-12 14:39:00,97.07755,0.5208329999999997,1.0982019609775817,7.552088,9.027775000000002,46.875,542.5063888888719
2023-06-12 14:42:00,78.55902499999999,0.8101850000000006,1.3263013331695708,8.391204000000002,9.606479,42.82409999999999,542.5563888888719
2023-06-12 14:45:00,81.626155,0.9259259999999996,1.2888552606043486,8.593748,9.403932000000001,43.40270000000004,542.6063888888718
2023-06-12 14:48:00,83.15972,0.8969909999999999,1.2707072245074427,8.391203,9.230322000000001,43.69210000000001,542.6563888888718
2023-06-12 14:51:00,100.0,0.17361100000000018,0.8122346717468155,6.278932999999999,8.362271999999999,51.79399999999998,542.7063888888717
2023-06-12 14:54:00,98.74132,0.4050919999999998,1.1131067382845865,6.857637,8.825235,51.215299999999985,542.7563888888717
2023-06-12 14:57:00,84.693285,0.46296299999999935,1.1233642304617264,7.552086,9.317133,46.58560000000003,542.8063888888717
2023-06-12 15:00:00,80.35301,0.8101850000000006,1.2823334457327065,8.333332,9.432867,43.402799999999985,542.8563888888716
2023-06-12 15:03:00,79.32580999999999,0.8680560000000002,1.286982181180151,8.304403,9.259257,43.11340000000001,542.9063888888716
2023-06-12 15:06:00,78.55903,0.8969909999999999,1.2940847040851224,8.506943,9.403932000000001,41.08789999999999,542.9563888888715
2023-06-12 15:09:00,81.626155,1.0416669999999995,1.3223015851505209,8.535878,9.143521,44.56019999999998,543.0063888888715
2023-06-12 15:12:00,76.22974500000001,0.9548610000000002,1.2947938894483912,8.506948000000001,9.259257,41.08800000000002,543.0563888888714
2023-06-12 15:15:00,80.35301,1.157407,1.3498388142386293,8.767358000000002,9.172451,41.37730000000002,543.1063888888714
2023-06-12 15:18:00,77.502895,0.8969909999999999,1.282426489544106,8.304397999999999,9.172457,40.509299999999996,543.1563888888713
2023-06-12 15:21:00,77.256945,1.0127309999999996,1.3175928056783595,8.680553,9.346062,40.219899999999996,543.2063888888713
2023-06-12 15:24:00,78.038195,1.0995369999999998,1.2915134463902065,8.825234,9.230327,40.509299999999996,543.2563888888712
2023-06-12 15:27:00,73.91493,1.0127310000000005,1.3052515368152349,8.593748,9.230326999999999,38.773199999999974,543.3063888888712
2023-06-12 15:30:00,76.244215,1.0995369999999998,1.3303627339816946,8.709493,9.201386,39.0625,543.3563888888712
2023-06-12 15:33:00,77.27141,1.1284719999999995,1.3206789108602919,8.709493,9.114581000000001,40.509299999999996,543.4063888888711
2023-06-12 15:36:00,72.3669,0.9837959999999999,1.2633529425204661,8.506948,9.114582,37.32639999999998,543.4563888888711
2023-06-12 15:39:00,76.244215,1.1284720000000004,1.3337375210839846,8.738428,9.172456,40.50919999999999,543.506388888871
2023-06-12 15:42:00,74.421295,1.0127309999999996,1.2551885331276593,8.478012999999999,8.998842,38.7732,543.556388888871
2023-06-12 15:45:00,74.40683,1.0416659999999993,1.2971905278368938,8.709493,9.259257,39.35179999999997,543.6063888888709
2023-06-12 15:48:00,76.475695,0.9837959999999999,1.2757228184187213,8.478007999999999,9.114581999999999,40.50920000000002,543.6563888888709
2023-06-12 15:51:00,74.94212999999999,0.9837959999999999,1.2880209055465774,8.622688,9.288191999999999,40.21990000000005,543.7063888888708
2023-06-12 15:54:00,79.571755,1.0127319999999997,1.3052521290612835,8.391203,9.027781000000001,41.377399999999966,543.7563888888708
2023-06-12 15:57:00,76.99652499999999,0.9548609999999993,1.2947938894483906,8.449078,9.201387,40.509299999999996,543.8063888888707
2023-06-12 16:00:00,77.77778,1.0416669999999995,1.2845342587707829,8.622688,9.143521,40.219899999999996,543.8563888888707
2023-06-12 16:03:00,78.55902499999999,0.9259259999999996,1.2650181277422032,8.333338,9.085652,40.509299999999996,543.9063888888707
2023-06-12 16:06:00,76.75058,0.9837959999999999,1.3002574461681768,8.651618,9.346062,40.219899999999996,543.9563888888706
2023-06-12 16:09:00,78.31308,1.070602,1.3010913131341773,8.651618,9.143516,40.509299999999996,544.0063888888706
2023-06-12 16:12:00,73.91493,0.8969909999999999,1.2707072245074427,8.304397999999999,9.143517,39.93060000000003,544.0563888888705
2023-06-12 16:15:00,79.065395,1.0416660000000002,1.297190527836895,8.506947,9.056711,40.79860000000002,544.1063888888705
2023-06-12 16:18:00,79.06539,0.8969909999999999,1.2707072245074427,8.275462999999998,9.114581999999999,39.93059999999997,544.1563888888704
2023-06-12 16:21:00,74.94212999999999,1.0127309999999996,1.3052472594802695,8.651622999999999,9.288191999999999,39.3519,544.2063888888704
2023-06-12 16:24:00,78.31308,1.0127309999999996,1.280362885726223,8.593748000000001,9.172457,41.37729999999999,544.2563888888703
