Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-12 16:27:00,76.49016499999999,0.9259259999999996,1.2530089463394891,8.449072999999999,9.172457,39.93059999999997,544.3063888888703
2023-06-12 16:30:00,76.475695,1.0127309999999996,1.2803585610641577,8.651622999999999,9.230322000000001,40.21980000000002,544.3563888888702
2023-06-12 16:33:00,76.21528,0.8680559999999993,1.25234032307699,8.246528,9.114582,40.79860000000002,544.4063888888702
2023-06-12 16:36:00,75.462965,0.9548609999999993,1.2584231263191485,8.564817999999999,9.230327,40.219899999999996,544.4563888888702
2023-06-12 16:39:00,79.586225,1.0127319999999997,1.267812424511185,8.593748,9.143516,43.11340000000001,544.5063888888701
2023-06-12 16:42:00,75.96933,0.9837959999999999,1.3002574461681768,8.391207999999999,9.085652,39.64119999999997,544.5563888888701
2023-06-12 16:45:00,78.052665,1.070602,1.3138567059487882,8.564817999999999,9.085646,41.087999999999965,544.60638888887
2023-06-12 16:48:00,77.53183,0.9548609999999993,1.294798046845654,8.391202999999999,9.143522,41.087999999999965,544.65638888887
2023-06-12 16:51:00,77.79224500000001,1.0416669999999995,1.2971954692016519,8.593748,9.143521,40.50920000000002,544.7063888888699
2023-06-12 16:54:00,79.065395,1.0127309999999996,1.280362885726224,8.535878,9.114587,41.95599999999996,544.7563888888699
2023-06-12 16:57:00,75.70891499999999,0.9837959999999999,1.2880209055465774,8.506948,9.172452,41.37729999999999,544.8063888888698
2023-06-12 17:00:00,78.55902499999999,1.1284720000000004,1.3075465812747933,8.680558000000001,9.056715999999998,40.509299999999996,544.8563888888698
2023-06-12 17:03:00,75.96933,0.9548610000000002,1.2947938894483912,8.333338000000001,9.085647,40.798599999999965,544.9063888888697
2023-06-12 17:06:00,72.887735,0.9259259999999996,1.2287929744251573,8.593748000000001,9.259262,38.483799999999974,544.9563888888697
2023-06-12 17:09:00,73.9294,0.9259259999999996,1.2530089463394891,8.246528000000001,8.969912,38.773199999999974,545.0063888888697
2023-06-12 17:12:00,72.873265,1.070602,1.2753314576857246,8.767358000000002,9.201386,38.4837,545.0563888888696
2023-06-12 17:15:00,76.75058,1.070602,1.275331457685725,8.622688,9.056716,39.641200000000026,545.1063888888696
2023-06-12 17:18:00,73.91493,0.9259259999999996,1.2888552606043486,8.420138,9.230322000000001,39.64119999999997,545.1563888888695
2023-06-12 17:21:00,76.490165,1.0995369999999998,1.3174903093930423,8.796293,9.259256,38.483799999999974,545.2063888888695
2023-06-12 17:24:00,74.17535,0.9548609999999993,1.2827354569201852,8.478012999999999,9.201392,40.219899999999996,545.2563888888694
2023-06-12 17:27:00,74.681715,0.9548609999999993,1.2827354569201843,8.622688,9.346067,39.0625,545.3063888888694
2023-06-12 17:30:00,76.75058,0.8969909999999999,1.2707072245074427,8.420143,9.259262,41.08800000000002,545.3563888888693
2023-06-12 17:33:00,72.88773,0.9837959999999999,1.3002574461681768,8.680553,9.374997,38.483799999999974,545.4063888888693
2023-06-12 17:36:00,77.01099500000001,1.157407,1.3498388142386293,8.854163,9.259256,39.64119999999997,545.4563888888692
2023-06-12 17:39:00,72.3669,0.9837959999999999,1.26335722871207,8.651618,9.259262,38.773199999999974,545.5063888888692
2023-06-12 17:42:00,76.244215,1.070602,1.2882472993810272,8.738427999999999,9.201386,38.7731,545.5563888888692
2023-06-12 17:45:00,72.12095,0.8969899999999997,1.2470954219548156,8.478012999999999,9.259263,37.615700000000004,545.6063888888691
2023-06-12 17:48:00,72.4103,1.0127309999999996,1.3052472594802695,8.680558000000001,9.317127000000001,38.19449999999995,545.6563888888691
2023-06-12 17:51:00,70.052085,0.9837959999999999,1.300257446168176,8.535883,9.230326999999999,38.48380000000003,545.706388888869
2023-06-12 17:54:00,72.12095,0.9837959999999999,1.2757228184187213,8.478007999999999,9.114581999999999,38.194500000000005,545.756388888869
2023-06-12 17:57:00,69.2853,1.0127309999999996,1.2678118436717563,8.651618,9.201387,36.45840000000004,545.8063888888689
2023-06-12 18:00:00,73.14815,1.1284719999999995,1.2943337889936104,8.796293,9.143521,36.45830000000001,545.8563888888689
2023-06-12 18:03:00,56.944445,0.6944439999999998,1.1693052473297993,8.217588,9.346064,32.407399999999996,545.9063888888688
2023-06-12 21:45:00,92.7662,-0.14467699999999972,,1.5914339999999996,5.584495,46.00689999999997,545.9063888888688
2023-06-12 21:48:00,45.587385,-0.4050919999999998,,3.5590280000000005,7.002318,26.331000000000017,545.9063888888688
2023-06-13 06:09:00,47.439235,1.2152779999999996,1.0480924623542314,7.609958,7.291670000000001,25.75230000000002,545.9063888888688
2023-06-13 06:12:00,48.191545000000005,1.070602,1.056070949343554,7.754627999999999,7.725695999999999,26.331000000000017,545.9563888888688
2023-06-13 06:15:00,53.616895,1.070602,1.1274869481266967,7.9282379999999995,8.043986,28.356400000000008,546.0063888888687
2023-06-13 06:18:00,44.574655,0.8969909999999999,1.0349338657051883,7.638893,7.928242,28.067099999999982,546.0563888888687
2023-06-13 06:24:00,47.685185000000004,0.9837959999999999,1.0682537031069081,7.870368,8.043982,28.06710000000001,546.1563888888687
2023-06-13 06:30:00,49.739585000000005,1.2442130000000002,1.1245097003570566,8.159718000000002,7.9282449999999995,26.620400000000018,546.2563888888687
2023-06-13 06:33:00,49.98553,0.9548610000000002,1.0392508114172327,7.783567000000001,7.9571760000000005,29.224500000000035,546.3063888888687
2023-06-13 06:36:00,49.479169999999996,0.8391200000000003,1.1032911811266486,7.928242000000001,8.506941999999999,28.067199999999985,546.3563888888687
2023-06-13 06:39:00,48.220485,0.9837959999999999,1.1355141477314536,8.217592999999999,8.535877,28.93519999999998,546.4063888888686
2023-06-13 06:42:00,46.3831,0.9259259999999996,1.0903399411125838,8.130787999999999,8.478012,28.93520000000001,546.4563888888686
2023-06-13 06:45:00,48.451965,0.9837959999999999,1.1222638501271742,8.130787000000002,8.420141000000001,28.35650000000001,546.5063888888685
2023-06-13 06:48:00,52.34375,1.0416659999999993,1.1399415874460779,8.275463,8.478007,29.51389999999998,546.5563888888685
2023-06-13 06:51:00,43.055555,0.868055,1.0704478304335234,8.072913,8.506948,28.356599999999986,546.6063888888684
2023-06-13 06:54:00,51.808445,1.070602,1.1274821149176488,8.217593,8.333331,28.64580000000001,546.6563888888684
2023-06-13 06:57:00,56.94444,1.070602,1.1274821149176488,8.246528,8.362265999999998,30.9606,546.7063888888683
2023-06-13 07:00:00,50.24594999999999,0.9837959999999999,1.1355141477314536,8.072918,8.391202,29.224500000000006,546.7563888888683
2023-06-13 07:03:00,60.04051,1.359953,1.2251382296533564,8.709488,8.449075,30.960700000000003,546.8063888888682
2023-06-13 07:06:00,59.519675,0.8680560000000002,1.1205558737357353,8.015042999999999,8.564817,31.25,546.8563888888682
2023-06-13 07:09:00,60.807289999999995,0.983797,1.1486716827003849,8.362272999999998,8.709486,31.539299999999997,546.9063888888682
2023-06-13 07:12:00,60.546875,0.983797,1.174726474612669,8.275462999999998,8.680556,32.9862,546.9563888888681
2023-06-13 07:15:00,63.38252,0.8680560000000002,1.1934274796211888,8.304403,9.027777,33.85410000000002,547.0063888888681
2023-06-13 07:18:00,57.190394999999995,0.9548609999999993,1.2214527730830276,8.535878,9.114587,32.40740000000005,547.056388888868
2023-06-13 07:21:00,57.45081,0.8969909999999999,1.1991237886719872,8.564813000000001,9.230322000000001,32.69670000000002,547.106388888868
2023-06-13 07:24:00,64.68460999999999,1.1284719999999995,1.2676526337777994,8.854163,9.143521,33.85419999999999,547.1563888888679
2023-06-13 07:27:00,66.72453999999999,1.070602,1.2882472993810272,8.796298,9.259256,33.85419999999999,547.2063888888679
2023-06-13 07:30:00,68.77893499999999,1.0416669999999995,1.2461117357449794,8.709488,9.143521,33.27540000000005,547.2563888888678
2023-06-13 07:33:00,72.641785,1.0127319999999997,1.2424959016198804,8.506943,8.998840999999999,36.74769999999998,547.3063888888678
2023-06-13 07:36:00,100.0,0.17361200000000032,0.7685307705571843,6.510417,8.420135,46.875,547.3563888888677
2023-06-13 07:39:00,92.21643499999999,0.34722200000000036,1.0954764730478717,7.262728,9.432866,49.47920000000002,547.4063888888677
2023-06-13 07:42:00,73.654515,0.868055,1.321145028664476,8.680559,9.722224,40.219900000000024,547.4563888888677
2023-06-13 07:45:00,77.01099500000001,1.0416669999999995,1.3097810531026415,8.854168,9.432870999999999,39.9306,547.5063888888676
2023-06-13 07:48:00,84.72222,0.8101849999999997,1.2712209393481277,8.333336,9.403931,42.82409999999999,547.5563888888676
2023-06-13 07:51:00,79.846645,0.6944439999999998,1.2329735326824933,8.072916,9.375001999999999,42.24539999999999,547.6063888888675
2023-06-13 07:54:00,80.613425,0.6365740000000004,1.1794945995726305,8.01505,9.346066,41.37730000000002,547.6563888888675
2023-06-13 07:57:00,90.1331,0.26041700000000034,0.9793585920586306,7.002313000000001,9.201386,47.4537,547.7063888888674
2023-06-13 08:00:00,89.36632,0.28935200000000005,1.0456673038864186,7.118058,9.403936,48.03239999999997,547.7563888888674
2023-06-13 08:03:00,97.61285000000001,0.31828699999999976,1.006247741965338,7.089122000000001,9.085645,47.74309999999997,547.8063888888673
2023-06-13 08:06:00,89.105905,0.28935200000000005,1.037796718853566,7.349535,9.606483,48.0325,547.8563888888673
2023-06-13 08:09:00,82.68229,0.5787040000000001,1.2234523608549437,8.072922,9.722218,45.13889999999998,547.9063888888672
2023-06-13 08:12:00,84.72222,0.78125,1.2515339066831173,8.159726,9.259256,44.27079999999998,547.9563888888672
2023-06-13 08:15:00,85.76389,0.6365740000000004,1.2101235857307275,7.92824,9.346066,44.56020000000001,548.0063888888671
2023-06-13 08:18:00,84.230325,0.6655089999999992,1.2218798655756988,8.043986,9.403937,43.69210000000001,548.0563888888671
2023-06-13 08:21:00,91.42071999999999,0.7523150000000003,1.2315680012148806,8.072916,9.201391,43.402799999999985,548.1063888888671
2023-06-13 08:24:00,83.70949,0.4340280000000005,1.1324275917626616,7.754626000000001,9.664348,44.56020000000001,548.156388888867
2023-06-13 08:27:00,77.77777499999999,0.8101849999999997,1.3044102333786647,8.449078,9.606483,41.95600000000002,548.206388888867
2023-06-13 08:30:00,80.613425,0.7523150000000003,1.1764415582077574,8.072916,9.056711,40.79860000000002,548.2563888888669
2023-06-13 08:33:00,87.818285,0.5787040000000001,1.1746351711311118,7.812505000000001,9.317131,46.007000000000005,548.3063888888669
2023-06-13 08:36:00,78.052665,1.0416660000000002,1.3222966842929922,8.796298,9.403932000000001,42.245299999999986,548.3563888888668
2023-06-13 08:39:00,77.806715,0.9548609999999993,1.318735597533912,8.506943,9.317132,40.509299999999996,548.4063888888668
2023-06-13 08:42:00,75.202545,1.0416660000000002,1.322300998887616,8.883098,9.490742000000001,39.351800000000026,548.4563888888667
2023-06-13 08:45:00,78.804975,1.1863419999999998,1.3525366803311483,8.912033,9.259261,40.798599999999965,548.5063888888667
2023-06-13 08:48:00,75.9838,0.9259259999999996,1.2769691368620353,8.535878,9.317132,41.95599999999996,548.5563888888666
2023-06-13 08:51:00,80.10706,0.983797,1.3002580484586332,8.651623,9.346066,42.24539999999996,548.6063888888666
2023-06-13 08:54:00,83.69502,0.9837960000000008,1.3124256483961347,8.535882,9.259256,43.40280000000001,548.6563888888666
2023-06-13 08:57:00,79.065395,0.7523140000000001,1.231567305982162,8.246527,9.375003,41.95600000000002,548.7063888888665
2023-06-13 09:00:00,77.01099500000001,0.9259259999999996,1.3006861986404046,8.593748,9.432872,41.66660000000002,548.7563888888665
2023-06-13 09:03:00,80.87384,1.157407,1.3629255227133064,8.883098,9.317131,41.95609999999999,548.8063888888664
2023-06-13 09:06:00,78.55903,1.0416660000000002,1.3594551442251726,8.738428,9.432872,41.08790000000005,548.8563888888664
2023-06-13 09:09:00,78.819445,1.0995369999999998,1.3303627339816957,8.767363,9.259256,41.66669999999999,548.9063888888663
2023-06-13 09:12:00,80.859375,1.157407,1.3498388142386293,8.825234000000002,9.230327,41.66669999999999,548.9563888888663
2023-06-13 09:15:00,76.73611,1.070602,1.3138611058678014,8.738424,9.259262,41.37729999999999,549.0063888888662
2023-06-13 09:18:00,74.696185,1.0127319999999997,1.292839881117948,8.709494,9.317132,39.93059999999997,549.0563888888662
2023-06-13 09:21:00,76.490165,1.070601,1.3138605326947925,8.593748,9.114587,40.509299999999996,549.1063888888661
2023-06-13 09:24:00,76.490165,1.070602,1.3391771965274462,8.680558000000001,9.259256,39.3519,549.1563888888661
2023-06-13 09:27:00,79.586225,1.0416670000000003,1.3097810531026421,8.680553,9.259256,40.22000000000003,549.2063888888661
2023-06-13 09:30:00,81.11979,0.9259259999999996,1.300682120625659,8.362272999999998,9.201387,40.509299999999996,549.256388888866
2023-06-13 09:33:00,79.31134,0.9259259999999996,1.3006861986404046,8.593748,9.432872,41.95600000000002,549.306388888866
2023-06-13 09:36:00,81.626155,0.9837959999999999,1.3002574461681768,8.535877,9.230321,40.509299999999996,549.3563888888659
2023-06-13 09:39:00,82.66782,0.8101850000000006,1.2375891357391409,8.188662,9.172457,44.560299999999984,549.4063888888659
2023-06-13 09:42:00,80.35301,0.9548610000000002,1.3306135489725595,8.420137,9.259256,41.087999999999965,549.4563888888658
2023-06-13 09:45:00,80.09259,0.868055,1.2639453341607947,8.333332,9.230327,41.087999999999965,549.5063888888658
2023-06-13 09:48:00,84.72222,0.9259260000000005,1.276969136862035,8.333332,9.114586,42.245299999999986,549.5563888888657
2023-06-13 09:51:00,80.613425,0.868055,1.2639453341607947,8.362267,9.259262,41.087999999999965,549.6063888888657
2023-06-13 09:54:00,79.586225,0.9259259999999996,1.2888552606043486,8.420138,9.230322000000001,42.24540000000002,549.6563888888656
2023-06-13 09:57:00,80.09259,1.0416669999999995,1.2971954692016519,8.593748,9.143521,41.08789999999999,549.7063888888656
2023-06-13 10:00:00,77.806715,0.9259259999999996,1.2650181277422032,8.391207999999999,9.143522,41.08789999999999,549.7563888888656
2023-06-13 10:03:00,77.51736,0.9837959999999999,1.2880251450593785,8.593748000000001,9.259262,41.08800000000002,549.8063888888655
2023-06-13 10:06:00,79.32580999999999,1.070601,1.3138561327770606,8.564818,9.085647,42.245299999999986,549.8563888888655
2023-06-13 10:09:00,74.681715,0.9837959999999999,1.2757228184187221,8.651622999999999,9.288197,40.50920000000002,549.9063888888654
2023-06-13 10:12:00,77.53183,1.157407,1.323436608104077,8.767363,9.114586,40.22000000000003,549.9563888888654
2023-06-13 10:15:00,77.50289,0.9837959999999999,1.2880209055465774,8.449078,9.114581999999999,41.08800000000002,550.0063888888653
2023-06-13 10:18:00,76.73611,1.070602,1.3265542922456257,8.622688,9.172456,41.66670000000005,550.0563888888653
2023-06-13 10:21:00,79.07986,1.157407,1.3101121020182989,8.796298,9.114581000000001,41.66669999999999,550.1063888888652
2023-06-13 10:24:00,77.28587999999999,0.9548610000000002,1.2584231263191483,8.478007999999999,9.143517,39.64119999999997,550.1563888888652
2023-06-13 10:27:00,79.34028,0.9259259999999996,1.2530047842689267,8.535882999999998,9.259257,41.37729999999999,550.2063888888651
2023-06-13 10:33:00,81.90104,0.868055,1.2523396844033252,8.246527,9.114581999999999,43.11340000000001,550.3063888888652
2023-06-13 10:36:00,79.571755,0.9259259999999996,1.2888552606043486,8.391203,9.201387,41.95599999999999,550.3563888888651
2023-06-13 10:39:00,76.21528,0.9259250000000003,1.2769643981829881,8.391208,9.172453,41.66669999999999,550.4063888888651
2023-06-13 10:42:00,75.462965,1.0127309999999996,1.2928392926420114,8.593748000000001,9.201387,39.93050000000002,550.456388888865
2023-06-13 10:45:00,84.997105,0.7523150000000003,1.1875710986293722,7.899306,8.912041,43.98149999999998,550.506388888865
2023-06-13 10:48:00,80.859375,0.694445,1.2013417997470837,7.928241999999999,9.143517,42.824100000000044,550.556388888865
2023-06-13 10:51:00,76.99653,0.8680559999999993,1.2754914826309396,8.333338,9.259262,41.37730000000005,550.6063888888649
2023-06-13 10:57:00,71.3397,1.2442130000000002,1.383854245021818,8.94097,9.230326999999999,38.483799999999974,550.7063888888649
2023-06-13 11:00:00,71.3397,1.3020829999999997,1.330807822582322,9.02778,9.085647,37.905100000000004,550.7563888888649
2023-06-13 11:03:00,71.846065,1.1284719999999995,1.3206789108602919,8.709494,9.114582,38.19439999999997,550.8063888888648
2023-06-13 11:06:00,71.35417000000001,1.2152769999999995,1.3276578627205358,8.940974,9.172457,38.19439999999997,550.8563888888648
2023-06-13 11:09:00,72.641785,1.3310189999999995,1.3597502569463056,9.02778,9.085650999999999,38.483799999999974,550.9063888888647
2023-06-13 11:12:00,70.833335,1.1284719999999995,1.2943292076546855,8.709494,9.056712000000001,38.483799999999974,550.9563888888647
2023-06-13 11:15:00,72.135415,1.3020839999999998,1.3450211697651844,9.02778,9.114586,36.45830000000001,551.0063888888646
2023-06-13 11:18:00,73.91493,1.2152779999999996,1.3276583930916581,8.825230000000001,9.056712000000001,40.509299999999996,551.0563888888646
2023-06-13 11:21:00,70.61632,1.1863419999999998,1.3122481225021212,8.940974,9.201391999999998,37.615700000000004,551.1063888888646
2023-06-13 11:24:00,73.14815,1.273148,1.3581060451845253,8.969909,9.143521,36.747799999999984,551.1563888888645
2023-06-13 11:27:00,74.95660000000001,1.0995369999999998,1.2784091700956621,8.680554,9.056717,39.93059999999997,551.2063888888645
2023-06-13 11:30:00,74.4213,1.0995369999999998,1.3174903093930423,8.767364,9.230327,38.19440000000003,551.2563888888644
2023-06-13 11:33:00,74.17535000000001,1.2152769999999995,1.3548085344394152,8.969904,9.259257,39.0625,551.3063888888644
2023-06-13 11:36:00,78.55902499999999,0.9259259999999996,1.2650181277422026,8.420143,9.172457,40.798599999999965,551.3563888888643
2023-06-13 11:39:00,78.023725,0.983797,1.2880215040408591,8.535882999999998,9.201386,40.509299999999996,551.4063888888643
2023-06-13 11:42:00,81.626155,0.9837959999999999,1.2880251450593785,8.478007000000002,9.143521,41.37730000000005,551.4563888888642
2023-06-13 11:45:00,78.052665,0.868055,1.2869854932830684,8.246527,9.201391999999998,40.509299999999996,551.5063888888642
2023-06-13 11:48:00,77.51736,0.78125,1.2070558382074499,8.304402,9.288191999999999,39.3519,551.5563888888641
2023-06-13 11:51:00,81.626155,0.9259260000000005,1.2888552606043493,8.333332,9.143516,41.37729999999999,551.6063888888641
2023-06-13 11:54:00,78.790505,0.8391200000000003,1.2680401792500495,8.362272,9.346062,41.087999999999965,551.6563888888641
2023-06-13 11:57:00,80.859375,0.9259260000000005,1.3006821206256596,8.478012,9.317126,41.087999999999965,551.706388888864
2023-06-13 12:00:00,82.14698999999999,0.868055,1.2984226307328628,8.362267,9.346062,41.95609999999999,551.756388888864
2023-06-13 12:03:00,78.28414,0.868055,1.2754908360664423,8.478007000000002,9.403932000000001,39.3519,551.8063888888639
2023-06-13 12:06:00,79.71643499999999,0.8969899999999997,1.2589329821434498,8.535877,9.346067,40.509199999999964,551.8563888888639
2023-06-13 12:09:00,80.613425,0.8969909999999999,1.2707072245074427,8.420143,9.259262,41.95609999999999,551.9063888888638
2023-06-13 12:12:00,79.31134,0.8969899999999997,1.2940840654114487,8.506947,9.403937,41.37730000000005,551.9563888888638
2023-06-13 12:15:00,80.367475,0.9548610000000002,1.2947980468456537,8.535877,9.288196,41.37729999999999,552.0063888888637
2023-06-13 12:18:00,80.613425,0.8969909999999999,1.2707072245074427,8.449078,9.288197,42.24540000000002,552.0563888888637
2023-06-13 12:21:00,79.32580999999999,0.8969909999999999,1.2824264895441053,8.506943,9.375001999999999,41.087999999999965,552.1063888888636
2023-06-13 12:24:00,77.77778,0.983797,1.3002580484586332,8.564813000000001,9.259256,39.641200000000026,552.1563888888636
2023-06-13 12:27:00,77.806715,0.8680559999999993,1.2754914826309396,8.275468,9.201392,40.79860000000002,552.2063888888636
2023-06-13 12:30:00,75.20255,0.9548609999999993,1.2706096224191026,8.622688,9.317127000000001,39.64119999999997,552.2563888888635
2023-06-13 12:33:00,75.18808,1.0127309999999996,1.280358561064157,8.680558000000001,9.259257,39.930499999999995,552.3063888888635
2023-06-13 12:36:00,75.44849500000001,0.9548609999999993,1.2827354569201843,8.535883,9.259262,39.641200000000026,552.3563888888634
2023-06-13 12:39:00,71.875,1.0127319999999997,1.3298739208104435,8.738424,9.432872,38.77320000000003,552.4063888888634
2023-06-13 12:42:00,73.654515,1.2442130000000002,1.3566628333489283,8.940974,9.172450999999999,39.3519,552.4563888888633
2023-06-13 12:45:00,72.9022,1.0995369999999998,1.3303671707349052,8.767359,9.259262,39.3519,552.5063888888633
2023-06-13 12:48:00,71.3397,1.157407,1.3366795984633093,9.027774,9.403936999999999,37.61579999999998,552.5563888888632
2023-06-13 12:51:00,74.4213,1.3020830000000005,1.3870820450338726,8.940969,9.114586,36.74770000000001,552.6063888888632
2023-06-13 12:54:00,69.54572,1.070601,1.275330895790741,8.796294,9.230322999999999,37.32649999999995,552.6563888888631
2023-06-13 12:57:00,71.614585,1.2442130000000002,1.3838495760276555,8.969909,9.259256,36.45830000000001,552.7063888888631
2023-06-13 13:00:00,75.217015,1.3020829999999997,1.3591312993199165,9.114584,9.230321,38.19440000000003,552.7563888888631
2023-06-13 13:06:00,72.4103,1.1863419999999998,1.3257586349747723,9.085649,9.374997,39.0625,552.8563888888631
2023-06-13 13:09:00,78.06712999999999,1.070602,1.3010913131341773,8.709492999999998,9.201391,40.509299999999996,552.906388888863
2023-06-13 13:12:00,76.490165,0.8969909999999999,1.2707072245074427,8.420143,9.259262,38.77320000000003,552.956388888863
2023-06-13 13:15:00,79.065395,0.983797,1.275723413086435,8.680553,9.317126,39.930499999999995,553.006388888863
2023-06-13 13:18:00,79.846645,0.8969909999999999,1.2707072245074427,8.391202,9.230321,40.50920000000002,553.0563888888629
2023-06-13 13:21:00,82.68229,0.7523149999999994,1.2315680012148806,8.101852,9.230327,41.95609999999999,553.1063888888629
2023-06-13 13:24:00,82.92824,0.78125,1.2515377148694846,8.362267000000001,9.461807,41.95600000000002,553.1563888888628
2023-06-13 13:27:00,80.09259,1.0127309999999996,1.3175928056783595,8.738427999999999,9.403937,40.50920000000002,553.2063888888628
2023-06-13 13:30:00,73.654515,1.0416660000000002,1.309780470554691,8.825233999999998,9.403938,39.93059999999997,553.2563888888627
2023-06-13 13:33:00,73.39410000000001,1.1863419999999998,1.378989285674522,9.056709,9.461807,37.03709999999995,553.3063888888627
2023-06-13 13:36:00,73.148145,1.1863419999999998,1.3391889091175808,9.085649,9.403937,38.4837,553.3563888888626
2023-06-13 13:39:00,75.462965,1.1284720000000004,1.3206789108602925,8.883104,9.288191999999999,38.773199999999974,553.4063888888626
2023-06-13 13:42:00,77.242475,1.0995369999999998,1.3303671707349056,8.912033,9.403936,39.351800000000026,553.4563888888625
2023-06-13 13:45:00,79.32581,1.1284719999999995,1.3596239479717782,8.912033,9.403931,39.93059999999997,553.5063888888625
2023-06-13 13:48:00,76.765045,0.9837959999999999,1.3124256483961347,8.680558,9.403932000000001,39.0625,553.5563888888624
2023-06-13 13:51:00,73.9294,1.0416670000000003,1.3347502035140497,8.883104,9.519677,39.641200000000026,553.6063888888624
2023-06-13 13:54:00,78.023725,1.3020830000000005,1.3870820450338726,9.085644000000002,9.259261,39.641200000000026,553.6563888888624
2023-06-13 13:57:00,73.929395,1.070602,1.326554292245625,8.796294,9.346062,39.0625,553.7063888888623
2023-06-13 14:00:00,76.490165,1.1284720000000004,1.3467200011605098,8.940968,9.403936,38.7731,553.7563888888623
2023-06-13 14:03:00,79.065395,1.1284720000000004,1.3467200011605098,8.883098,9.346066,41.087999999999965,553.8063888888622
2023-06-13 14:06:00,75.96933,1.0127310000000005,1.3052515368152349,8.651618000000001,9.288197,39.64119999999997,553.8563888888622
2023-06-13 14:09:00,74.435765,1.0127309999999996,1.292839292642012,8.825232999999999,9.432872,39.0625,553.9063888888621
2023-06-13 14:12:00,78.55902499999999,1.157407,1.3759327499894825,8.825232999999999,9.288196,40.509299999999996,553.9563888888621
2023-06-13 14:15:00,76.244215,1.0127309999999996,1.2928392926420114,8.651618,9.259257,39.0625,554.006388888862
2023-06-13 14:18:00,75.9838,1.0416659999999993,1.3222966842929917,8.767363,9.374997,40.219899999999996,554.056388888862
2023-06-13 14:21:00,79.06539,0.9548609999999993,1.3067948272757441,8.420138,9.201387,40.219899999999996,554.1063888888619
2023-06-13 14:24:00,78.052665,0.9548610000000002,1.2947938894483912,8.564817000000001,9.317126,39.93050000000005,554.1563888888619
2023-06-13 14:27:00,78.038195,0.9548609999999993,1.294798046845653,8.593748,9.346067,40.79860000000002,554.2063888888619
2023-06-13 14:30:00,77.51736,0.9259259999999996,1.2769650178662943,8.506948000000001,9.288192,40.509199999999964,554.2563888888618
2023-06-13 14:33:00,73.39410000000001,1.0416660000000002,1.322300998887616,8.825228000000001,9.432872,38.194500000000005,554.3063888888618
2023-06-13 14:36:00,74.16087999999999,1.1284720000000004,1.3337375210839846,8.854168,9.288196,38.48380000000003,554.3563888888617
2023-06-13 14:39:00,76.49016499999999,1.0995369999999998,1.3303671707349056,8.738424,9.230327,39.93060000000003,554.4063888888617
2023-06-13 14:42:00,77.17014,1.0416669999999995,1.3097810531026415,8.709488,9.288191000000001,39.64119999999997,554.4563888888616
2023-06-13 14:45:00,80.859375,1.070602,1.3138567059487882,8.738427999999999,9.259256,40.79859999999999,554.5063888888616
2023-06-13 14:48:00,78.038195,0.8680560000000002,1.2523403230769905,8.420143,9.288197,40.219899999999996,554.5563888888615
2023-06-13 14:51:00,78.31308,0.868055,1.263941333693839,8.506947,9.403932000000001,38.77320000000003,554.6063888888615
2023-06-13 14:54:00,81.36573999999999,1.0127310000000005,1.2928392926420118,8.622686999999999,9.230325999999998,41.95599999999996,554.6563888888614
2023-06-13 14:57:00,79.571755,0.8680560000000002,1.2984232850709763,8.420143,9.403936999999999,40.219899999999996,554.7063888888614
2023-06-13 15:00:00,80.092595,0.8969899999999997,1.2707065935875,8.535877,9.374997,40.21999999999997,554.7563888888614
2023-06-13 15:03:00,81.626155,1.0127319999999997,1.3175934016618978,8.593748,9.259256,39.93059999999997,554.8063888888613
2023-06-13 15:06:00,77.77778,0.8969909999999999,1.2707072245074427,8.478007999999999,9.317127,40.21980000000002,554.8563888888613
2023-06-13 15:09:00,75.96933,0.9259259999999996,1.2888552606043486,8.564817999999999,9.375001999999999,39.641200000000026,554.9063888888612
2023-06-13 15:12:00,79.34028,1.070602,1.326554292245625,8.593748000000001,9.143516,40.50920000000002,554.9563888888612
2023-06-13 15:15:00,75.20255,0.9837959999999999,1.3124256483961347,8.622688,9.346062,40.509199999999964,555.0063888888611
2023-06-13 15:18:00,78.023725,1.0127310000000005,1.2803585610641584,8.622686999999999,9.201386,40.21980000000002,555.0563888888611
2023-06-13 15:21:00,78.038195,0.8391200000000003,1.2566633712461766,8.275466999999999,9.230326999999999,40.50920000000002,555.106388888861
2023-06-13 15:24:00,75.217015,0.9837959999999999,1.3124298435841313,8.651618,9.375001999999999,39.351800000000026,555.156388888861
2023-06-13 15:27:00,73.91493,1.0416659999999993,1.3222966842929917,8.709493,9.317127000000001,39.0625,555.2063888888609
2023-06-13 15:30:00,73.39410000000001,1.0127310000000005,1.3052515368152349,8.593748,9.230326999999999,39.641200000000026,555.2563888888609
2023-06-13 15:33:00,71.35417000000001,1.070602,1.3010913131341773,8.883104,9.375001999999999,39.0625,555.3063888888609
2023-06-13 15:36:00,75.462965,1.1574080000000002,1.336680148860476,8.738424,9.114586,39.0625,555.3563888888608
2023-06-13 15:39:00,72.641785,1.1574080000000002,1.3234371548569082,8.825234,9.172456,38.19439999999997,555.4063888888608
2023-06-13 15:42:00,76.22974500000001,1.1863420000000007,1.3257586349747736,8.854168,9.143515999999998,38.7731,555.4563888888607
2023-06-13 15:45:00,75.70891499999999,1.0127309999999996,1.2928392926420114,8.593748000000001,9.201387,39.3519,555.5063888888607
2023-06-13 15:48:00,78.009255,1.0995369999999998,1.3174903093930423,8.767358000000002,9.230321,39.0625,555.5563888888606
2023-06-13 15:51:00,76.99653,0.9259259999999996,1.2650181277422032,8.449078,9.201392,39.3519,555.6063888888606
2023-06-13 15:54:00,75.73785000000001,1.070601,1.3265537153801936,8.796298,9.346067,39.0625,555.6563888888605
2023-06-13 15:57:00,78.052665,1.157407,1.3366750362608173,8.854168,9.230321,39.641200000000026,555.7063888888605
2023-06-13 16:00:00,74.40683,1.0127310000000005,1.3052515368152349,8.593748,9.230326999999999,39.6413,555.7563888888604
2023-06-13 16:03:00,73.91493,1.0995369999999998,1.3303671707349052,8.854164,9.346067,39.0625,555.8063888888604
2023-06-13 16:06:00,76.475695,1.2442130000000002,1.3838495760276555,8.940974,9.230321,38.7731,555.8563888888604
2023-06-13 16:09:00,74.16087999999999,1.070602,1.3138567059487882,8.709494,9.230322000000001,38.773199999999974,555.9063888888603
2023-06-13 16:12:00,75.96933,1.1284719999999995,1.333737521083984,8.854163,9.288191000000001,39.3519,555.9563888888603
2023-06-13 16:15:00,78.023725,1.0127309999999996,1.280362885726224,8.564813,9.143522,39.930499999999995,556.0063888888602
2023-06-13 16:18:00,76.25868,1.070601,1.3265537153801936,8.709488,9.259257,39.93060000000003,556.0563888888602
2023-06-13 16:21:00,79.600695,1.1284720000000004,1.3467155280723306,8.796298,9.259256,39.930499999999995,556.1063888888601
2023-06-13 16:24:00,74.94212999999999,1.0416670000000003,1.2971954692016525,8.738424,9.288197,37.905100000000004,556.1563888888601
2023-06-13 16:27:00,75.70891499999999,1.2152780000000005,1.3682603262245105,8.969904,9.288196,39.0625,556.20638888886
2023-06-13 16:30:00,76.490165,1.1284720000000004,1.3596239479717778,8.738424000000002,9.230322000000001,39.64119999999997,556.25638888886
2023-06-13 16:33:00,74.16087999999999,1.0995369999999998,1.3045427559709992,8.912034,9.346067,39.0625,556.3063888888599
2023-06-13 16:36:00,75.217015,1.1574080000000002,1.34983936824562,8.767364,9.172456,39.0625,556.3563888888599
2023-06-13 16:39:00,77.53183,1.0416660000000002,1.2971948903992017,8.593748,9.143522,40.219899999999996,556.4063888888599
2023-06-13 16:42:00,74.16087999999999,1.1284720000000004,1.3467155280723297,8.825234000000002,9.288191999999999,40.79860000000002,556.4563888888598
2023-06-13 16:45:00,79.065395,1.2731480000000008,1.3581060451845253,8.912034000000002,9.085646,39.641200000000026,556.5063888888598
2023-06-13 16:51:00,76.75058,1.3020829999999997,1.3591361603597465,8.969904,9.085650999999999,38.483799999999974,556.6063888888598
2023-06-13 16:54:00,72.62731500000001,1.0995369999999998,1.3303671707349056,8.651619,9.143522,39.0625,556.6563888888597
2023-06-13 16:57:00,73.408565,1.2442130000000002,1.3566675607007124,8.940969,9.172456,39.0625,556.7063888888597
2023-06-13 17:00:00,75.462965,1.1863419999999998,1.2986502047781978,8.940969,9.172457,39.0625,556.7563888888596
2023-06-13 17:03:00,72.3669,1.0995369999999998,1.2915134463902065,8.796299,9.201392,37.037000000000035,556.8063888888596
2023-06-13 17:06:00,74.40683,1.273148,1.3581060451845253,8.969909,9.143521,38.19439999999997,556.8563888888596
2023-06-13 17:09:00,73.654515,1.157407,1.323436608104077,8.709489,9.056712000000001,38.19439999999997,556.9063888888595
2023-06-13 17:12:00,71.875,1.157407,1.3101167205518587,8.912034000000002,9.230327,38.77320000000003,556.9563888888595
2023-06-13 17:15:00,74.681715,1.1863419999999998,1.3257632902297138,8.767359,9.056717,39.3519,557.0063888888594
2023-06-13 17:18:00,71.860535,1.3020839999999998,1.3591366748607894,9.056709999999999,9.172456,37.615700000000004,557.0563888888594
2023-06-13 17:21:00,78.29861,1.070602,1.2882472993810263,8.593753,9.056711,39.930499999999995,557.1063888888593
2023-06-13 17:24:00,76.244215,0.9259259999999996,1.2530089463394891,8.391203,9.114587,39.0625,557.1563888888593
2023-06-13 17:27:00,76.99652499999999,0.8969909999999999,1.2470960449993282,8.506943,9.288191999999999,39.6413,557.2063888888592
2023-06-13 17:30:00,76.99652499999999,0.9548609999999993,1.2827354569201843,8.449078,9.172457,39.64119999999997,557.2563888888592
2023-06-13 17:33:00,73.14815,0.8969909999999999,1.2470960449993282,8.449078,9.230326999999999,38.77320000000003,557.3063888888591
2023-06-13 17:36:00,78.023725,1.0995369999999998,1.3174903093930423,8.738427999999999,9.201391,39.64119999999997,557.3563888888591
2023-06-13 17:39:00,74.435765,0.8680560000000002,1.2171763764064663,8.362272999999998,9.143517,39.0625,557.406388888859
2023-06-13 17:42:00,75.217015,1.0416669999999995,1.3097810531026415,8.680558,9.259260999999999,38.19440000000003,557.456388888859
2023-06-13 17:45:00,74.97106500000001,1.070601,1.2882467336935552,8.796298,9.259257,38.7731,557.506388888859
2023-06-13 17:48:00,71.06481500000001,1.0416670000000003,1.3223015851505215,8.680554,9.288197,37.3263,557.5563888888589
2023-06-13 17:51:00,74.16087999999999,1.157407,1.323436608104077,8.883098,9.230321,38.19439999999997,557.6063888888589
2023-06-13 17:54:00,77.27141,0.9837959999999999,1.2880251450593785,8.420137,9.085650999999999,39.0625,557.6563888888588
2023-06-13 17:57:00,74.681715,0.9259259999999996,1.2530089463394891,8.506943,9.230327,38.19440000000003,557.7063888888588
2023-06-13 18:00:00,73.394095,0.9548609999999993,1.2584231263191485,8.564817999999999,9.230327,39.930499999999995,557.7563888888587
2023-06-13 18:03:00,54.09433,0.5497680000000003,1.1119587869677814,8.072918000000001,9.490739999999999,31.25,557.8063888888587
2023-06-14 06:09:00,36.617475,0.78125,0.9183411990779828,7.233794,7.523144,24.3056,557.8063888888587
2023-06-14 06:12:00,43.80787,1.0127309999999996,0.99819662473511,7.349532999999999,7.320602,25.75229999999999,557.8563888888586
2023-06-14 06:15:00,48.466435000000004,1.0995369999999998,1.0555396537250243,7.667823,7.581016,26.62039999999999,557.9063888888586
2023-06-14 06:18:00,41.767939999999996,0.9837959999999999,0.9981941100670706,7.523148,7.5520819999999995,25.752200000000016,557.9563888888586
2023-06-14 06:21:00,43.56192,1.0127309999999996,1.0271335556840866,7.638888000000001,7.667827000000001,26.04169999999999,558.0063888888585
2023-06-14 06:24:00,48.206015,1.0127319999999997,1.0413990485113644,7.465278,7.5231460000000006,26.909699999999987,558.0563888888585
2023-06-14 06:27:00,38.151039999999995,0.9259259999999996,1.0102488867328907,7.581018,7.754632,26.331000000000017,558.1063888888584
2023-06-14 06:30:00,37.659139999999994,0.8680559999999993,1.0319513565537788,7.696757999999999,8.043982,24.884299999999996,558.1563888888584
2023-06-14 06:33:00,37.90509,0.9259259999999996,1.037368017124201,7.841432999999999,8.072917,25.17360000000002,558.2063888888583
2023-06-14 06:36:00,46.39757,1.0995369999999998,1.0555396537250243,7.957177000000001,7.87037,27.199099999999987,558.2563888888583
2023-06-14 06:42:00,44.328705,0.9837959999999999,1.0819109977174823,8.217592999999999,8.420137,26.620400000000018,558.3563888888583
2023-06-14 06:45:00,47.931135,0.9259259999999996,1.0903399411125827,8.043978,8.391202,28.06710000000001,558.4063888888583
2023-06-14 06:48:00,42.028355,0.9837959999999999,1.068253703106907,7.812498000000001,7.986111999999999,27.488400000000013,558.4563888888582
2023-06-14 06:51:00,48.206015,1.2442129999999993,1.139945126323467,8.217592999999999,8.015049999999999,28.06710000000001,558.5063888888582
2023-06-14 06:54:00,46.918400000000005,0.9259250000000003,1.0772476455478648,7.928238,8.246533,28.645800000000037,558.5563888888581
2023-06-14 06:57:00,48.206015,1.0127319999999997,1.083457752978205,7.841438,7.9861059999999995,27.488399999999984,558.6063888888581
2023-06-14 07:00:00,52.068865,1.1284729999999996,1.128477499977362,8.015042999999999,8.015049999999999,28.64590000000001,558.656388888858
2023-06-14 07:03:00,53.09606,0.8969909999999999,1.0869850775179428,7.928242999999999,8.333331999999999,28.93519999999998,558.706388888858
2023-06-14 07:06:00,55.150465,1.0995369999999998,1.184219452888723,8.362273,8.535876,30.092599999999976,558.7563888888579
2023-06-14 07:09:00,60.054975,1.2442129999999993,1.2002894244842508,8.506943,8.42014,30.382000000000005,558.8063888888579
2023-06-14 07:12:00,53.877314999999996,0.9259259999999996,1.1544654184957712,8.101848,8.593752,30.092600000000004,558.8563888888579
2023-06-14 07:15:00,52.054395,1.0416659999999993,1.180439276413522,8.506943,8.796297000000001,30.381999999999977,558.9063888888578
2023-06-14 07:18:00,54.108795,1.0127309999999996,1.1778284444750935,8.622683,8.969912,30.3819,558.9563888888578
2023-06-14 07:21:00,53.877314999999996,1.0127319999999997,1.2039445755268796,8.593748,8.998846,29.224500000000006,559.0063888888577
2023-06-14 07:24:00,57.711225,0.9259259999999996,1.1919567064852,8.564817999999999,9.143522,31.828699999999998,559.0563888888577
2023-06-14 07:27:00,64.945025,1.0416669999999995,1.2461117357449794,8.709488,9.143521,34.432800000000015,559.1063888888576
2023-06-14 07:30:00,60.040504999999996,0.8969909999999999,1.162432050909824,8.304397999999999,8.883097,32.1181,559.1563888888576
2023-06-14 07:33:00,67.505785,1.186343,1.2572954741072635,8.680558,8.825235,34.43289999999999,559.2063888888575
2023-06-14 07:36:00,68.28703999999999,0.983797,1.2258286837324306,8.449072999999999,8.969906,35.30090000000001,559.2563888888575
2023-06-14 07:39:00,69.54572,0.9259259999999996,1.2650181277422026,8.622688,9.375001999999999,35.30090000000001,559.3063888888574
2023-06-14 07:42:00,70.8478,0.9548609999999993,1.2584231263191477,8.593748,9.259257,35.879700000000014,559.3563888888574
2023-06-14 07:45:00,74.21875,0.6655090000000001,1.0949060698569149,8.217593999999998,9.230325,37.32639999999998,559.4063888888574
2023-06-14 07:48:00,100.0,0.0,0.16163186577683478,5.787037000000001,8.159717,44.27090000000001,559.4563888888573
2023-06-14 07:51:00,91.42071999999999,0.4340280000000005,1.1589107138185428,7.465274,9.461806,43.113399999999984,559.5063888888573
2023-06-14 07:54:00,69.024885,0.6655090000000001,1.2115433944825005,8.333338000000001,9.664349000000001,36.45830000000001,559.5563888888572
2023-06-14 07:57:00,71.39757,0.8391209999999996,1.2452332604189273,8.506942,9.432870999999999,36.45839999999998,559.6063888888572
2023-06-14 08:00:00,78.57349500000001,0.7233790000000004,1.2112942385778034,8.188659999999999,9.346061,39.93060000000003,559.6563888888571
2023-06-14 08:03:00,80.613425,0.5497689999999995,1.102073331252693,7.60995,8.998840999999999,42.24540000000002,559.7063888888571
2023-06-14 08:06:00,91.970485,0.2314809999999996,0.927648842030583,6.944446,9.114585,45.71769999999998,559.756388888857
2023-06-14 08:09:00,93.243635,0.2893509999999999,1.0691619641024337,7.146988,9.519677,49.18979999999999,559.806388888857
2023-06-14 08:12:00,75.217015,0.5787040000000001,1.2234557054518753,8.101848,9.751154,40.79860000000002,559.8563888888569
2023-06-14 08:15:00,70.052085,1.2442130000000002,1.3566675607007124,9.17245,9.403936999999999,36.45839999999998,559.9063888888569
2023-06-14 08:18:00,75.23148,1.0127319999999997,1.280359145737754,8.564817999999999,9.143516,37.905100000000004,559.9563888888568
2023-06-14 08:21:00,72.627315,0.8969899999999997,1.247095421954815,8.564817000000001,9.346067,38.194500000000005,560.0063888888568
2023-06-14 08:24:00,76.51910000000001,0.868055,1.2171798318255,8.304396,9.085651,39.0625,560.0563888888568
2023-06-14 08:27:00,73.14815,0.7233790000000004,1.2112979639462798,8.072912,9.230322999999999,37.615700000000004,560.1063888888567
2023-06-14 08:33:00,76.51910000000001,0.9259260000000005,1.265018127742203,8.362272,9.114586,40.219899999999996,560.2063888888567
2023-06-14 08:36:00,73.668985,0.8969909999999999,1.2351970688731004,8.391207999999999,9.143517,38.483799999999974,560.2563888888567
2023-06-14 08:39:00,74.9566,1.0416669999999995,1.2971911066380437,8.622688,9.172450999999999,37.905099999999976,560.3063888888566
2023-06-14 08:42:00,79.600695,0.78125,1.1731416583467418,7.957176,8.854166,40.509199999999964,560.3563888888566
2023-06-14 08:48:00,75.462965,0.9548610000000002,1.2338444115064935,8.362267,8.969906,40.50929999999997,560.4563888888566
2023-06-14 08:51:00,75.20255,0.868055,1.2171798318255,8.130787000000002,8.912042,38.7732,560.5063888888566
2023-06-14 08:54:00,71.3397,0.8680560000000002,1.2171763764064663,8.304403,9.085647,38.4837,560.5563888888565
2023-06-14 08:57:00,77.53183,0.8680560000000002,1.1694170609616126,8.072921,8.738425,39.35179999999997,560.6063888888565
2023-06-14 09:00:00,81.11979,0.3761570000000001,0.9973470649915988,7.089124000000001,8.796297000000001,42.245299999999986,560.6563888888564
2023-06-14 09:03:00,71.10822,0.8101849999999997,1.2034791336624646,8.304397999999999,9.201393,37.905100000000004,560.7063888888564
2023-06-14 09:06:00,75.20255,1.0127319999999997,1.2297263273893597,8.420138,8.883106,38.19440000000003,560.7563888888563
2023-06-14 09:09:00,72.12095,0.8969899999999997,1.1747348811758507,8.188657,8.796297000000001,37.61579999999998,560.8063888888563
2023-06-14 09:12:00,73.943865,0.9259260000000005,1.2043031493160652,8.304402,8.912036,37.905100000000004,560.8563888888563
2023-06-14 09:15:00,72.3669,0.8391200000000003,1.1989351420581813,8.188657,8.998847,37.905100000000004,560.9063888888562
2023-06-14 09:18:00,75.9838,1.0127319999999997,1.267812424511185,8.275468,8.825236,37.615700000000004,560.9563888888562
2023-06-14 09:21:00,71.614585,0.8969909999999999,1.2112126167746315,8.246533,8.940971999999999,38.773199999999974,561.0063888888561
2023-06-14 09:24:00,72.91667000000001,0.9259259999999996,1.2287887669969535,8.275468,8.940971999999999,38.19439999999997,561.0563888888561
2023-06-14 09:27:00,73.683445,1.0127309999999996,1.229721330851587,8.362273,8.825232,37.615700000000004,561.106388888856
2023-06-14 09:30:00,69.806135,1.0127309999999996,1.255192907730065,8.391202999999999,8.912042,37.326400000000035,561.156388888856
2023-06-14 09:33:00,75.4919,1.157407,1.2696343991370598,8.593748000000001,8.825231,37.32650000000001,561.2063888888559
2023-06-14 09:36:00,68.01214999999999,0.9259260000000005,1.2043031493160647,8.333334,8.940968,35.01150000000001,561.2563888888559
2023-06-14 09:39:00,66.984955,1.157407,1.2967083386986462,8.738423999999998,9.027777,35.59030000000001,561.3063888888558
2023-06-14 09:42:00,71.614585,1.2152780000000005,1.2862641050333437,8.680554,8.825236,35.87959999999998,561.3563888888558
2023-06-14 09:45:00,69.820605,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,36.16899999999998,561.4063888888558
2023-06-14 09:48:00,71.875,1.0127319999999997,1.280363470401139,8.478007999999999,9.056716,35.87959999999998,561.4563888888557
2023-06-14 09:51:00,74.696185,1.0127319999999997,1.2551934847012138,8.535878,9.056716,37.326400000000035,561.5063888888557
2023-06-14 09:54:00,71.10822,0.9548609999999993,1.246165829676625,8.420143,9.056712000000001,36.747799999999984,561.5563888888556
2023-06-14 09:57:00,71.35417000000001,1.0127309999999996,1.2424953285535019,8.622688,9.114587,36.45830000000001,561.6063888888556
2023-06-14 10:00:00,75.20255,1.157407,1.2696343991370598,8.767363,8.998846,38.48380000000003,561.6563888888555
2023-06-14 10:03:00,71.35417000000001,0.9548610000000002,1.2214484774010386,8.391207999999999,8.969907,37.615700000000004,561.7063888888555
2023-06-14 10:06:00,72.93113500000001,1.0995369999999998,1.3045427559709997,8.564813,8.998846,38.19440000000003,561.7563888888554
2023-06-14 10:09:00,74.696185,1.157407,1.2696343991370598,8.651618000000001,8.883101,37.905100000000004,561.8063888888554
2023-06-14 10:12:00,71.10822,1.0127310000000005,1.255188533127659,8.449078,8.969907,37.905100000000004,561.8563888888553
2023-06-14 10:15:00,73.14815,1.186343,1.298646020159884,8.767364,8.998840999999999,37.90519999999998,561.9063888888553
2023-06-14 10:18:00,72.13542000000001,1.070602,1.3010913131341773,8.478014000000002,8.969912,37.615800000000036,561.9563888888553
2023-06-14 10:21:00,70.60185,1.157407,1.2967083386986455,8.796294,9.085647,36.45839999999998,562.0063888888552
2023-06-14 10:24:00,73.40856500000001,1.2152770000000004,1.2862587680576498,8.738428,8.883101,37.326400000000035,562.0563888888552
2023-06-14 10:27:00,73.14815,1.0416660000000002,1.2589939031789597,8.506948,8.969912,39.0625,562.1063888888551
2023-06-14 10:30:00,71.629055,1.157407,1.2967083386986462,8.796299,9.085652,37.905100000000004,562.1563888888551
2023-06-14 10:33:00,75.217015,1.2442130000000002,1.3291331549228438,8.738424,8.912041,39.0625,562.206388888855
2023-06-14 10:36:00,72.13542000000001,1.0995370000000007,1.2784046264443232,8.593754,8.969907,36.74769999999995,562.256388888855
2023-06-14 10:39:00,71.35417000000001,1.070602,1.275331457685725,8.709494,9.143522,35.879700000000014,562.3063888888549
2023-06-14 10:42:00,75.4919,1.157407,1.2559587434049277,8.680558,8.883101,37.905100000000004,562.3563888888549
2023-06-14 10:48:00,73.943865,0.9548609999999993,1.2461700768001465,8.420138,9.056717,38.194500000000005,562.4563888888549
2023-06-14 10:51:00,76.25868,1.0995369999999998,1.265218541871379,8.651618,8.998840999999999,37.61579999999998,562.5063888888549
2023-06-14 10:54:00,72.3669,0.9259259999999996,1.2530047842689267,8.333338,9.056712000000001,37.32639999999998,562.5563888888548
2023-06-14 10:57:00,73.16262,0.9259259999999996,1.2287929744251578,8.449072999999999,9.114587,36.45830000000001,562.6063888888548
2023-06-14 11:00:00,76.244215,0.9259259999999996,1.2165826868348617,8.304403,8.940977,39.64119999999997,562.6563888888547
2023-06-14 11:03:00,73.943865,0.8969899999999997,1.223238620274655,8.333337,9.056717,37.3263,562.7063888888547
2023-06-14 11:06:00,76.779515,1.0416670000000003,1.284534258770783,8.535882999999998,9.056715999999998,38.48380000000003,562.7563888888546
2023-06-14 11:09:00,75.23148,0.8680559999999993,1.2289590095641905,8.246528,9.056712000000001,38.48380000000003,562.8063888888546
2023-06-14 11:12:00,73.943865,0.9837959999999999,1.263357228712069,8.593748000000001,9.201391999999998,38.7731,562.8563888888546
2023-06-14 11:15:00,74.17535000000001,1.0995369999999998,1.3045427559709992,8.680553,9.114586,37.905100000000004,562.9063888888545
2023-06-14 11:18:00,70.833335,0.9548609999999993,1.2584231263191485,8.391202999999999,9.056712000000001,36.74770000000001,562.9563888888545
2023-06-14 11:21:00,71.36863500000001,1.0416659999999993,1.2845336837478936,8.680553,9.201387,37.905100000000004,563.0063888888544
2023-06-14 11:24:00,76.51910000000001,1.0995369999999998,1.2784046264443225,8.506947,8.883099999999999,37.90500000000003,563.0563888888544
2023-06-14 11:27:00,73.66898,0.8101850000000006,1.1688509223870787,8.159722,8.969907,38.7731,563.1063888888543
2023-06-14 11:30:00,75.23148,0.8680560000000002,1.2289590095641911,8.333331999999999,9.143516,37.615700000000004,563.1563888888543
2023-06-14 11:33:00,77.53183,0.8969899999999997,1.2112120057869153,8.391207000000001,9.085647,39.0625,563.2063888888542
2023-06-14 11:36:00,73.9294,0.8101850000000006,1.2149030839040567,8.101852000000001,9.027777,37.61579999999998,563.2563888888542
2023-06-14 11:39:00,72.64178,0.8391200000000003,1.2105953033952017,8.362272,9.201391999999998,37.03699999999998,563.3063888888541
2023-06-14 11:42:00,77.01099500000001,1.0127310000000005,1.2803628857262235,8.478007000000002,9.056715999999998,38.773199999999974,563.3563888888541
2023-06-14 11:45:00,74.204285,0.8391200000000003,1.2105953033952024,8.246527,9.085647,37.905100000000004,563.406388888854
2023-06-14 11:48:00,76.244215,0.9259260000000005,1.265018127742204,8.391202,9.143516,39.3519,563.456388888854
2023-06-14 11:51:00,79.600695,0.9259260000000005,1.265018127742203,8.362272,9.114586,41.37740000000002,563.506388888854
2023-06-14 11:54:00,72.887735,0.9259259999999996,1.2769650178662943,8.391207999999999,9.172452,39.0625,563.5563888888539
2023-06-14 11:57:00,70.58738500000001,1.0416670000000003,1.2971911066380444,8.767364,9.317127,37.615700000000004,563.6063888888539
2023-06-14 12:00:00,72.381365,1.070601,1.2753308957907414,8.796298,9.230327,37.90519999999998,563.6563888888538
2023-06-14 12:03:00,69.29977,1.070601,1.3010907436872607,8.680558,9.172457,37.32649999999995,563.7063888888538
2023-06-14 12:06:00,70.32697,1.1284720000000004,1.3337375210839846,8.709488,9.143516,37.03710000000001,563.7563888888537
2023-06-14 12:09:00,72.641785,1.1284720000000004,1.3206834365573994,8.709488,9.114586,36.74770000000001,563.8063888888537
