Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-14 12:12:00,69.03935,1.070601,1.3010907436872607,8.680558,9.172457,37.03699999999998,563.8563888888536
2023-06-14 12:15:00,68.01214999999999,1.0416670000000003,1.271799797921544,8.767364,9.259257,36.74769999999995,563.9063888888536
2023-06-14 12:18:00,71.36863500000001,1.0995369999999998,1.265218541871379,8.738424,9.085647,37.326400000000035,563.9563888888536
2023-06-14 12:21:00,69.03935,1.070602,1.3138567059487882,8.709494,9.230322000000001,36.16899999999998,564.0063888888535
2023-06-14 12:24:00,67.751735,1.0995369999999998,1.2784046264443225,8.825234,9.201387,36.16899999999998,564.0563888888535
2023-06-14 12:27:00,70.06655,1.070602,1.3010913131341773,8.622684,9.114581999999999,36.45830000000001,564.1063888888534
2023-06-14 12:30:00,69.79167000000001,1.1574080000000002,1.3234371548569073,8.767364,9.114586,35.59029999999996,564.1563888888534
2023-06-14 12:33:00,71.614585,1.1863420000000007,1.3122481225021214,8.796298,9.056715999999998,36.16899999999998,564.2063888888533
2023-06-14 12:36:00,70.32697,0.9259250000000003,1.2287881630561803,8.506948,9.172453,36.16900000000004,564.2563888888533
2023-06-14 12:39:00,69.820605,1.0995369999999998,1.3045382672649144,8.709493,9.143516,37.03699999999998,564.3063888888532
2023-06-14 12:42:00,73.191555,1.2442129999999993,1.342942731407687,8.825232999999999,9.02778,36.16890000000001,564.3563888888532
2023-06-14 12:45:00,70.052085,1.0127310000000005,1.2678118436717571,8.564818,9.114587,36.16890000000001,564.4063888888531
2023-06-14 12:48:00,69.039355,1.070601,1.275330895790741,8.825228000000001,9.259257,36.16900000000004,564.4563888888531
2023-06-14 12:51:00,73.16262,1.1284720000000004,1.2810335679054117,8.680558000000001,8.998846,37.615700000000004,564.506388888853
2023-06-14 12:54:00,69.54572,0.8969899999999997,1.1869619731761891,8.478012999999999,9.114583,36.16899999999998,564.556388888853
2023-06-14 12:57:00,69.314235,0.9837959999999999,1.2633529425204661,8.622688,9.230322000000001,35.87959999999998,564.606388888853
2023-06-14 13:00:00,71.875,1.1284729999999996,1.281034112021168,8.651623,8.969909999999999,35.87960000000004,564.6563888888529
2023-06-14 13:03:00,68.518515,0.9259259999999996,1.2287929744251578,8.478007999999999,9.143522,36.45830000000001,564.7063888888529
2023-06-14 13:06:00,67.99768499999999,1.070601,1.275330895790741,8.825228000000001,9.259257,35.59030000000001,564.7563888888528
2023-06-14 13:12:00,71.875,1.0127309999999996,1.2678118436717563,8.564813,9.114581999999999,36.747799999999984,564.8563888888528
2023-06-14 13:15:00,70.60185,1.0995369999999998,1.3303627339816946,8.709493,9.201386,37.3263,564.9063888888528
2023-06-14 13:18:00,73.683445,1.157407,1.2832135419171298,8.825232999999999,9.085646,37.615700000000004,564.9563888888528
2023-06-14 13:21:00,71.3397,0.9837959999999999,1.26335722871207,8.506943,9.114587,36.74769999999995,565.0063888888527
2023-06-14 13:24:00,73.14815,1.0995369999999998,1.3045382672649155,8.825232999999999,9.259256,38.19439999999997,565.0563888888527
2023-06-14 13:27:00,73.943865,1.1284719999999995,1.2943292076546855,8.767363,9.114581000000001,36.16899999999998,565.1063888888526
2023-06-14 13:30:00,72.91667000000001,0.9837959999999999,1.2880209055465774,8.449078,9.114582,37.32650000000001,565.1563888888526
2023-06-14 13:33:00,72.135415,1.0416659999999993,1.2717992267119524,8.709493,9.201387,37.03710000000001,565.2063888888525
2023-06-14 13:36:00,75.96933,1.0995369999999998,1.2784091700956621,8.651618,9.027781000000001,37.61579999999998,565.2563888888525
2023-06-14 13:39:00,72.3669,0.9259259999999996,1.2650181277422026,8.449078,9.201391999999998,36.45839999999998,565.3063888888524
2023-06-14 13:42:00,72.3669,0.9548609999999993,1.2706096224191026,8.564817999999999,9.259257,37.037000000000035,565.3563888888524
2023-06-14 13:45:00,73.9294,0.9259259999999996,1.2409316753757207,8.449078,9.143522,38.19439999999997,565.4063888888523
2023-06-14 13:48:00,72.627315,0.9548609999999993,1.2584231263191477,8.593748,9.259257,37.32639999999998,565.4563888888523
2023-06-14 13:51:00,75.75231500000001,1.070602,1.275331457685725,8.767358,9.201386,37.32639999999998,565.5063888888523
2023-06-14 13:54:00,73.408565,0.8680559999999993,1.25234032307699,8.275468,9.143522,38.48380000000003,565.5563888888522
2023-06-14 14:00:00,74.696185,1.0995369999999998,1.2784091700956621,8.796293,9.172456,37.615700000000004,565.6563888888522
2023-06-14 14:03:00,70.833335,0.8969909999999999,1.2352011912626626,8.449072999999999,9.201391999999998,36.45830000000001,565.7063888888522
2023-06-14 14:06:00,71.079285,0.9548609999999993,1.2706096224191026,8.564817999999999,9.259257,37.03699999999998,565.7563888888521
2023-06-14 14:09:00,75.462965,1.0127319999999997,1.2551934847012138,8.535878,9.056716,38.194500000000005,565.8063888888521
2023-06-14 14:12:00,72.12095,0.9837959999999999,1.2757228184187221,8.622688,9.259262,38.19440000000003,565.856388888852
2023-06-14 14:15:00,70.58738500000001,1.0127309999999996,1.292839292642012,8.651622999999999,9.259262,37.326400000000035,565.906388888852
2023-06-14 14:18:00,71.3397,1.0995369999999998,1.3174903093930423,8.767358000000002,9.230321,36.74770000000001,565.956388888852
2023-06-14 14:21:00,70.601855,0.9837959999999999,1.2633529425204653,8.709493,9.317127,37.037000000000035,566.0063888888519
2023-06-14 14:24:00,70.052085,1.0995369999999998,1.3045382672649144,8.767363,9.201386,37.03699999999998,566.0563888888519
2023-06-14 14:27:00,68.53299,1.0416659999999993,1.2845336837478936,8.796293,9.317127000000001,35.300899999999956,566.1063888888518
2023-06-14 14:30:00,75.72337999999999,1.157407,1.323436608104077,8.912033,9.259256,38.773199999999974,566.1563888888518
2023-06-14 14:33:00,70.066555,0.9548609999999993,1.2584231263191477,8.506943,9.172452,36.74770000000001,566.2063888888517
2023-06-14 14:36:00,72.641785,1.0995369999999998,1.3045382672649144,8.767363,9.201386,36.45830000000001,566.2563888888517
2023-06-14 14:39:00,75.23148,1.157407,1.3101121020182989,8.767363,9.085646,37.32639999999998,566.3063888888516
2023-06-14 14:42:00,71.889465,0.9548609999999993,1.2584231263191485,8.478012999999999,9.143522,36.45830000000001,566.3563888888516
2023-06-14 14:45:00,71.35417000000001,0.9837959999999999,1.26335722871207,8.651618,9.259262,37.32649999999995,566.4063888888516
2023-06-14 14:48:00,73.9294,1.157407,1.3366750362608166,8.709493,9.085646,37.905100000000004,566.4563888888515
2023-06-14 14:51:00,70.833335,0.9548610000000002,1.2338444115064935,8.506948000000001,9.114587,37.03699999999998,566.5063888888515
2023-06-14 14:54:00,71.35417000000001,0.9837959999999999,1.2633529425204653,8.680558000000001,9.288191999999999,37.615700000000004,566.5563888888514
2023-06-14 14:57:00,75.72337999999999,1.157407,1.2967083386986462,8.796298,9.085651,37.615700000000004,566.6063888888514
2023-06-14 15:00:00,70.3125,0.8680559999999993,1.2053358061975104,8.275468,9.027782,36.16899999999998,566.6563888888513
2023-06-14 15:03:00,69.820605,0.9837959999999999,1.26335722871207,8.651618,9.259262,36.45839999999998,566.7063888888513
2023-06-14 15:06:00,71.35417000000001,1.0995369999999998,1.265218541871379,8.680558000000001,9.027781000000001,37.037000000000035,566.7563888888512
2023-06-14 15:09:00,70.052085,1.0127309999999996,1.2678118436717563,8.564813,9.114581999999999,37.32639999999998,566.8063888888512
2023-06-14 15:12:00,69.54572,1.0416659999999993,1.2845336837478936,8.796293,9.317127000000001,35.879700000000014,566.8563888888511
2023-06-14 15:15:00,72.395835,1.0127309999999996,1.280362885726223,8.593748000000001,9.172457,36.74770000000001,566.9063888888511
2023-06-14 15:18:00,68.01214999999999,0.9837959999999999,1.2384075109983461,8.738427999999999,9.288191999999999,36.16890000000001,566.956388888851
2023-06-14 15:21:00,70.55845,1.0127309999999996,1.2678118436717563,8.680558000000001,9.230327,37.615700000000004,567.006388888851
2023-06-14 15:24:00,73.9294,1.0127309999999996,1.2678118436717563,8.622688,9.172457,36.45830000000001,567.056388888851
2023-06-14 15:27:00,70.326965,1.0127309999999996,1.280362885726224,8.651618,9.230327,36.45839999999998,567.1063888888509
2023-06-14 15:30:00,71.875,1.1284720000000004,1.2810335679054117,8.825228,9.143515999999998,36.16899999999998,567.1563888888509
2023-06-14 15:33:00,71.3397,0.9837959999999999,1.2880251450593785,8.506943,9.172457,37.615700000000004,567.2063888888508
2023-06-14 15:36:00,70.052085,1.0416659999999993,1.2845336837478936,8.825232999999999,9.346067,36.747600000000034,567.2563888888508
2023-06-14 15:39:00,72.887735,1.157407,1.2967083386986462,8.796298,9.085651,37.326400000000035,567.3063888888507
2023-06-14 15:42:00,71.875,0.8969909999999999,1.223239235315367,8.420138,9.143517,37.03709999999995,567.3563888888507
2023-06-14 15:45:00,73.69792000000001,1.0127319999999997,1.2803634704011386,8.709488,9.288196,36.45830000000001,567.4063888888506
2023-06-14 15:48:00,77.546295,1.0416669999999995,1.2971911066380448,8.680558,9.230321,37.037000000000035,567.4563888888506
2023-06-14 15:51:00,72.3669,0.9259259999999996,1.2650181277422032,8.333338,9.085652,37.615700000000004,567.5063888888506
2023-06-14 15:54:00,72.381365,0.9259259999999996,1.2409316753757216,8.564817999999999,9.259262,37.326400000000035,567.5563888888505
2023-06-14 15:57:00,76.21528,1.0127319999999997,1.280363470401139,8.564813000000001,9.143521,39.3519,567.6063888888505
2023-06-14 16:00:00,73.668985,0.8680560000000002,1.2289590095641902,8.420143,9.230326999999999,37.32639999999998,567.6563888888504
2023-06-14 16:03:00,73.66898,0.9548609999999993,1.2706096224191026,8.622688,9.317127000000001,37.905100000000004,567.7063888888504
2023-06-14 16:06:00,74.95660000000001,0.9259259999999996,1.2650181277422032,8.478007999999999,9.230322000000001,37.905100000000004,567.7563888888503
2023-06-14 16:09:00,72.135415,0.9837959999999999,1.2757228184187221,8.622688,9.259262,38.194500000000005,567.8063888888503
2023-06-14 16:12:00,74.17535,1.0995369999999998,1.2915134463902056,8.680558000000001,9.085650999999999,37.03710000000001,567.8563888888502
2023-06-14 16:15:00,70.58738500000001,0.9259259999999996,1.2769691368620353,8.362268,9.143522,38.483799999999974,567.9063888888502
2023-06-14 16:18:00,70.3125,1.0416659999999993,1.2845336837478936,8.680553,9.201387,36.16899999999998,567.9563888888501
2023-06-14 16:21:00,73.9294,0.9837959999999999,1.2509180072594972,8.535878,9.114581999999999,38.19440000000003,568.0063888888501
2023-06-14 16:24:00,69.29977,1.0416659999999993,1.2845336837478936,8.564813,9.085647,37.03699999999998,568.05638888885
2023-06-14 16:27:00,71.498845,1.0995369999999998,1.2784091700956621,8.622683,8.998846,38.48380000000003,568.10638888885
2023-06-14 16:30:00,68.53299,1.0416660000000002,1.2589939031789597,8.535878,8.998842,36.45830000000001,568.15638888885
2023-06-14 16:33:00,70.326965,1.1863420000000007,1.298645489079897,8.854168,9.085646,36.16899999999998,568.2063888888499
2023-06-14 16:36:00,69.79167000000001,1.0127310000000005,1.2678118436717571,8.564818,9.114587,36.74770000000001,568.2563888888499
2023-06-14 16:39:00,67.751735,1.0416670000000003,1.2971911066380444,8.767364,9.317127,35.30099999999999,568.3063888888498
2023-06-14 16:42:00,72.65625,1.2152770000000004,1.3139487243929548,8.969908,9.172451,37.615700000000004,568.3563888888498
2023-06-14 16:45:00,69.29977,1.0127319999999997,1.280363470401139,8.564814,9.143522,35.59030000000001,568.4063888888497
2023-06-14 16:48:00,72.12095,1.186343,1.3257591734244556,8.883104,9.172450999999999,35.59029999999996,568.4563888888497
2023-06-14 16:51:00,68.77893499999999,0.9548610000000002,1.2461700768001471,8.564814,9.201393,37.03710000000001,568.5063888888496
2023-06-14 16:54:00,67.99768499999999,1.0995369999999998,1.2915134463902065,8.825234,9.230327,35.01159999999999,568.5563888888496
2023-06-14 16:57:00,73.668985,1.157407,1.255958743404927,8.796298,8.998840999999999,37.03710000000001,568.6063888888496
2023-06-14 17:00:00,68.51852,1.0416670000000003,1.2589944705418374,8.680554,9.143517,37.037000000000035,568.6563888888495
2023-06-14 17:03:00,70.58738500000001,1.2152780000000005,1.3139540037907578,8.912034,9.114586,36.16900000000004,568.7063888888495
2023-06-14 17:06:00,68.764465,1.0127310000000005,1.2678118436717571,8.564818,9.114587,35.301000000000045,568.7563888888494
2023-06-14 17:09:00,70.052085,1.186343,1.3257591734244556,8.883104,9.172450999999999,36.16890000000001,568.8063888888494
2023-06-14 17:12:00,72.13542000000001,1.0995369999999998,1.2784046264443225,8.709494,9.085647,37.615800000000036,568.8563888888493
2023-06-14 17:15:00,68.75,1.0127310000000005,1.2424953285535023,8.796298,9.288197,35.30090000000001,568.9063888888493
2023-06-14 17:18:00,72.641785,1.157407,1.2967083386986462,8.854168,9.143521,37.615800000000036,568.9563888888492
2023-06-14 17:21:00,68.764465,1.0127319999999997,1.267812424511185,8.622684,9.172452,36.16899999999998,569.0063888888492
2023-06-14 17:24:00,69.29977,1.1574080000000002,1.2967088780601443,8.969904,9.259256,36.16900000000004,569.0563888888491
2023-06-14 17:27:00,68.51852,0.9837959999999999,1.2509180072594972,8.593748,9.172452,36.16899999999998,569.1063888888491
2023-06-14 17:30:00,66.189235,1.0416670000000003,1.258994470541838,8.825234,9.288197,35.87969999999996,569.156388888849
2023-06-14 17:33:00,71.35417000000001,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,37.037000000000035,569.206388888849
2023-06-14 17:36:00,66.203705,1.0127310000000005,1.2803585610641575,8.564818,9.143517,34.72220000000004,569.256388888849
2023-06-14 17:39:00,67.73727,1.2152780000000005,1.3139492511056652,8.998844,9.201386,34.43290000000002,569.3063888888489
2023-06-14 17:42:00,66.724535,1.0127319999999997,1.2551891100974655,8.593754,9.114582,34.72220000000004,569.3563888888489
2023-06-14 17:45:00,65.92882,1.0995369999999998,1.265218541871379,8.854164,9.201387,34.43290000000002,569.4063888888488
2023-06-14 17:48:00,72.12095,1.0416670000000003,1.258994470541838,8.651623,9.114586,36.45829999999995,569.4563888888488
2023-06-14 17:51:00,68.793405,0.8391200000000003,1.2337426157575233,8.304402,9.201391999999998,36.16899999999998,569.5063888888487
2023-06-14 17:54:00,71.875,1.0416670000000003,1.284534258770783,8.709492999999998,9.230325999999998,35.011600000000044,569.5563888888487
2023-06-14 17:57:00,69.2853,0.8101849999999997,1.2262713409727461,8.217597000000001,9.172452,36.45839999999998,569.6063888888486
2023-06-14 18:00:00,66.95602,0.8969899999999997,1.2707065935875,8.478007000000002,9.317127000000001,34.72220000000004,569.6563888888486
2023-06-14 18:03:00,49.98553,0.694445,1.1477074607083633,8.391203,9.461808000000001,29.513900000000035,569.7063888888486
2023-06-15 05:54:00,35.575810000000004,0.5208339999999998,0.8526226765291597,6.741897999999999,7.523143999999999,23.148199999999974,569.7063888888486
2023-06-15 05:57:00,35.315395,0.9837959999999999,0.8941816291321638,7.233797999999999,7.060182,22.85880000000003,569.7563888888485
2023-06-15 06:00:00,35.054975,0.9548609999999993,,7.523147999999999,7.523147,24.01610000000005,569.8063888888485
2023-06-15 06:03:00,41.478584999999995,1.0127310000000005,0.9981966247351131,7.407408,7.378477,24.305499999999995,569.8563888888484
2023-06-15 06:06:00,44.849535,1.3020839999999998,1.002196645637288,7.523144,6.97338,24.884199999999964,569.9063888888484
2023-06-15 06:09:00,44.589124999999996,1.0416659999999993,0.9675268666782143,7.349532999999999,7.2048570000000005,26.62039999999996,569.9563888888483
2023-06-15 06:12:00,46.383105,0.9837959999999999,0.9837990000120042,7.060183,7.060186999999999,26.620300000000043,570.0063888888483
2023-06-15 06:15:00,39.95949,0.9837959999999999,0.969262063739794,7.407403,7.378477,26.620400000000018,570.0563888888482
2023-06-15 06:18:00,48.206015,1.3310179999999994,1.0662255152251148,7.783562999999999,7.291665000000001,26.909699999999987,570.1063888888482
2023-06-15 06:21:00,41.247105000000005,0.9548609999999993,0.9692594988761317,7.378473,7.407412000000001,26.041600000000017,570.1563888888481
2023-06-15 06:24:00,39.684605000000005,0.9548610000000002,1.0528914031483283,7.523148,7.725697,26.04169999999999,570.2063888888481
2023-06-15 06:27:00,48.19155,1.273148,1.106385004364352,8.072918000000001,7.754630000000001,27.199100000000044,570.256388888848
2023-06-15 06:30:00,40.205439999999996,0.868055,1.0058061334486348,7.754627999999999,8.043983,26.04159999999996,570.306388888848
2023-06-15 06:33:00,38.657405,0.9837959999999999,1.0682537031069081,7.754627999999999,7.928242,26.620400000000018,570.356388888848
2023-06-15 06:36:00,50.78125,1.273148,1.106385004364352,8.072918000000001,7.754630000000001,27.488399999999984,570.4063888888479
2023-06-15 06:39:00,47.916669999999996,0.9548610000000002,1.1195161475411088,8.159718000000002,8.506947,27.488500000000016,570.4563888888479
2023-06-15 06:42:00,45.109955,0.9259259999999996,1.0507658293818258,7.986108,8.246531999999998,26.620400000000018,570.5063888888478
2023-06-15 06:45:00,45.355905,1.0127319999999997,1.0972489161812227,8.015048,8.188656,26.04169999999999,570.5563888888478
2023-06-15 06:48:00,52.068865,1.1574080000000002,1.0985240301814843,8.130783000000001,8.015045,28.93519999999998,570.6063888888477
2023-06-15 06:51:00,46.672455,0.7523149999999994,1.0501602849767444,7.870367999999999,8.535883,27.488400000000013,570.6563888888477
2023-06-15 06:54:00,50.274885,1.1284720000000004,1.142880940935264,8.072918000000001,8.101855999999998,28.06710000000004,570.7063888888476
2023-06-15 06:57:00,48.466435000000004,1.0416659999999993,1.1124413097650232,8.188653,8.333337,28.35650000000001,570.7563888888476
2023-06-15 07:00:00,53.09606,0.9837959999999999,1.122263850127175,8.130783,8.420137,28.93519999999998,570.8063888888476
2023-06-15 07:03:00,52.850115,1.157407,1.1428784450218061,8.275463,8.246526,28.93520000000001,570.8563888888475
2023-06-15 07:06:00,57.450810000000004,1.2442129999999993,1.215047800017741,8.506943,8.449069999999999,30.9606,570.9063888888475
2023-06-15 07:09:00,59.794560000000004,1.0127309999999996,1.137979567305165,8.246528000000001,8.506947,31.249899999999997,570.9563888888474
2023-06-15 07:12:00,58.75289,1.0416659999999993,1.193745456261229,8.478012999999999,8.796297000000001,29.803200000000004,571.0063888888474
2023-06-15 07:15:00,56.698495,1.070601,1.2228504755322958,8.593748,8.912037,30.9606,571.0563888888473
2023-06-15 07:18:00,62.644675,1.2152779999999996,1.2722726747611355,8.796298,8.912040000000001,30.9606,571.1063888888473
2023-06-15 07:21:00,58.478004999999996,0.8680560000000002,1.1934316056459282,8.449072999999999,9.172457,29.513900000000007,571.1563888888472
2023-06-15 07:24:00,59.794560000000004,1.0127309999999996,1.229721330851587,8.912037999999999,9.374997,31.828699999999998,571.2063888888472
2023-06-15 07:27:00,65.94329,1.0995369999999998,1.2519436330720686,8.796298,9.114581000000001,33.275499999999994,571.2563888888471
2023-06-15 07:30:00,64.40972,0.868055,1.1694206233654492,8.478007000000002,9.143522,34.722200000000015,571.3063888888471
2023-06-15 07:33:00,67.751735,0.9837960000000008,1.2509180072594976,8.506942,9.085646,33.85419999999999,571.356388888847
2023-06-15 07:36:00,70.06655,1.1574080000000002,1.3234371548569082,8.969904,9.317126,35.87960000000004,571.406388888847
2023-06-15 07:39:00,69.54572,1.0127309999999996,1.2928392926420114,8.796293,9.403932000000001,35.30090000000001,571.456388888847
2023-06-15 07:42:00,71.62905,1.070602,1.275331457685725,8.883098,9.317126,35.590299999999985,571.5063888888469
2023-06-15 07:45:00,77.806715,0.78125,1.1958076442936174,8.362271,9.317131,39.0625,571.5563888888469
2023-06-15 07:48:00,100.0,-0.08680500000000002,,5.5555579999999996,8.188653,50.63659999999999,571.6063888888468
2023-06-15 07:51:00,82.68229,0.17361199999999943,1.0076084001344323,6.88657,9.780088000000001,45.13890000000001,571.6563888888468
2023-06-15 07:54:00,64.90162,1.157407,1.3759327499894818,9.375001000000001,9.837964,34.72229999999999,571.7063888888467
2023-06-15 07:57:00,65.68287,1.2731480000000008,1.3301760003557386,9.259264000000002,9.374996,34.432799999999986,571.7563888888467
2023-06-15 08:00:00,72.91667000000001,0.8391200000000003,1.2221999773562522,8.478006,9.346066,37.905099999999976,571.8063888888466
2023-06-15 08:03:00,77.546295,0.8680560000000002,1.2639419763272657,8.391207,9.288191000000001,37.3263,571.8563888888466
2023-06-15 08:06:00,75.477435,0.8680560000000002,1.2523403230769905,8.333331999999999,9.201386,38.48380000000003,571.9063888888465
2023-06-15 08:09:00,89.13484,0.3472219999999995,1.003264098032783,7.349537,9.201385000000002,44.84959999999995,571.9563888888465
2023-06-15 08:12:00,95.55845,0.17361100000000018,0.8409617858044517,6.799766,8.998845,46.296299999999974,572.0063888888465
2023-06-15 08:15:00,89.453125,0.2604160000000002,1.078522438233962,7.06018,9.635414,48.61100000000005,572.0563888888464
2023-06-15 08:18:00,78.038195,0.8101849999999997,1.3153766103797322,8.362273,9.548608000000002,41.95609999999999,572.1063888888464
2023-06-15 08:21:00,73.423035,0.8391209999999996,1.2337432625919817,8.449072999999999,9.346062,38.773199999999974,572.1563888888463
2023-06-15 08:27:00,82.68229,0.8101849999999997,1.260062714434206,8.159726,9.201391,40.219899999999996,572.2563888888463
2023-06-15 08:30:00,74.45023499999999,0.7233790000000004,1.2327638902604625,8.101852000000001,9.317132999999998,38.773199999999974,572.3063888888463
2023-06-15 08:33:00,72.641785,0.9259259999999996,1.2530089463394891,8.535878,9.259262,36.45830000000001,572.3563888888463
2023-06-15 08:36:00,79.079865,0.9837959999999999,1.2880251450593785,8.420137,9.085650999999999,40.219899999999996,572.4063888888462
2023-06-15 08:39:00,75.217015,0.9259259999999996,1.2530047842689267,8.564817999999999,9.288191999999999,38.773199999999974,572.4563888888462
2023-06-15 08:42:00,76.76505,1.0127319999999997,1.3052478517250217,8.593753,9.230321,39.9306,572.5063888888461
2023-06-15 08:45:00,76.765045,0.7523140000000001,1.1986435577217092,8.072917,9.114583,39.35179999999997,572.5563888888461
2023-06-15 08:48:00,73.943865,1.070602,1.2882517505896693,8.593748000000001,9.056716,37.32639999999998,572.606388888846
2023-06-15 08:51:00,77.27141,1.0127310000000005,1.2551929077300654,8.420137,8.940976,39.0625,572.656388888846
2023-06-15 08:54:00,75.983795,0.8101850000000006,1.2034791336624644,8.101852000000001,8.998847,39.35179999999997,572.7063888888459
2023-06-15 08:57:00,84.997105,0.46296300000000024,1.0398888284129177,7.378468000000001,8.883105,41.95599999999996,572.7563888888459
2023-06-15 09:00:00,92.98321999999999,0.3472229999999996,1.0032680676309838,7.002313,8.85417,46.29630000000003,572.8063888888458
2023-06-15 09:03:00,99.001735,0.0289350000000006,0.597276173653289,5.96065,8.680554999999998,51.50459999999998,572.8563888888458
2023-06-15 09:06:00,87.55787000000001,0.17361100000000018,0.9184668512532691,6.973375,9.490744,46.00689999999997,572.9063888888458
2023-06-15 09:09:00,79.571755,0.6655090000000001,1.2115469733070885,7.957177000000001,9.288198000000001,40.509199999999964,572.9563888888457
2023-06-15 09:12:00,74.95660000000001,0.8969899999999997,1.2470954219548156,8.275466999999999,9.056717,38.194500000000005,573.0063888888457
2023-06-15 09:15:00,79.586225,0.78125,1.1958076442936174,8.072921,9.027781,40.50920000000002,573.0563888888456
2023-06-15 09:18:00,79.07986,0.6076389999999998,1.1472635591330411,7.725690999999999,9.056712000000001,41.37729999999999,573.1063888888456
2023-06-15 09:21:00,75.217015,0.8391200000000003,1.2680401792500495,8.333337,9.317127,39.35179999999997,573.1563888888455
2023-06-15 09:24:00,75.752315,1.186343,1.3122486572856547,8.883104,9.143521,39.0625,573.2063888888455
2023-06-15 09:27:00,71.35417000000001,1.0127310000000005,1.2678118436717571,8.535878,9.085647,37.037000000000035,573.2563888888454
2023-06-15 09:30:00,72.12095,1.157407,1.3101167205518587,8.912034000000002,9.230327,37.905100000000004,573.3063888888454
2023-06-15 09:33:00,69.2853,1.1284719999999995,1.3206789108602919,8.709494,9.114582,37.03709999999995,573.3563888888453
2023-06-15 09:36:00,69.54572,1.2152769999999995,1.3276578627205358,8.969904,9.201387,36.45839999999998,573.4063888888453
2023-06-15 09:39:00,72.9022,1.359953,1.3599574999826922,9.085643999999998,9.085651,37.326400000000035,573.4563888888453
2023-06-15 09:42:00,70.08102,1.1284720000000004,1.3206834365574003,8.709489,9.114587,36.16899999999998,573.5063888888452
2023-06-15 09:45:00,70.32697,1.2442130000000002,1.3291283656967028,8.940974,9.114581000000001,35.300899999999956,573.5563888888452
2023-06-15 09:48:00,73.943865,1.2152770000000004,1.3139487243929548,8.854168,9.056711,37.03699999999998,573.6063888888451
2023-06-15 09:51:00,71.614585,1.0127310000000005,1.2678118436717571,8.593748,9.143517,37.615700000000004,573.6563888888451
2023-06-15 09:54:00,71.35417000000001,1.070601,1.3138561327770606,8.738428,9.259257,35.59030000000001,573.706388888845
2023-06-15 09:57:00,75.72337999999999,1.157407,1.3101121020182989,8.738427999999999,9.056711,38.19439999999997,573.756388888845
2023-06-15 10:00:00,72.12095,0.9548610000000002,1.2338444115064935,8.535878,9.143517,37.32639999999998,573.8063888888449
2023-06-15 10:03:00,73.40856500000001,1.0127309999999996,1.3052472594802695,8.622688,9.259257,37.905100000000004,573.8563888888449
2023-06-15 10:06:00,76.51910000000001,1.1284720000000004,1.3337375210839846,8.680558,9.114586,39.0625,573.9063888888448
2023-06-15 10:09:00,71.875,0.9259259999999996,1.2650181277422026,8.506948000000001,9.259262,35.59019999999998,573.9563888888448
2023-06-15 10:12:00,71.614585,1.0416659999999993,1.2717992267119524,8.709493,9.201387,37.61579999999998,574.0063888888448
2023-06-15 10:15:00,70.60185,1.0127309999999996,1.2678118436717563,8.651618,9.201387,36.45830000000001,574.0563888888447
2023-06-15 10:18:00,73.91493,1.0416660000000002,1.2200952867045431,8.680557,9.056711,37.615700000000004,574.1063888888447
2023-06-15 10:21:00,86.270255,0.3472229999999996,0.9947285626239915,7.031253,8.85417,43.98150000000004,574.1563888888446
2023-06-15 10:24:00,82.68229,0.31828699999999976,1.006247741965338,7.34954,9.346063000000001,43.402799999999985,574.2063888888446
2023-06-15 10:27:00,81.394675,0.6076389999999998,1.1675435888045491,7.841431,9.230322000000001,41.66670000000002,574.2563888888445
2023-06-15 10:30:00,72.12095,0.78125,1.2182544313341428,8.246533,9.259263,37.90510000000003,574.3063888888445
2023-06-15 10:33:00,72.9022,1.0127309999999996,1.280358561064157,8.680558000000001,9.259257,37.3263,574.3563888888444
2023-06-15 10:36:00,75.217015,0.868055,1.2406764909433503,8.188662,9.027777,39.06249999999997,574.4063888888444
2023-06-15 10:39:00,76.25868,0.78125,1.2182544313341435,8.217597,9.230327,39.062400000000025,574.4563888888443
2023-06-15 10:42:00,77.806715,0.8680560000000002,1.2406771256250346,8.246532,9.085646,39.0625,574.5063888888443
2023-06-15 10:45:00,76.51910000000001,0.7233799999999997,1.2112986698469197,7.986111999999999,9.143522,39.351800000000026,574.5563888888443
2023-06-15 10:48:00,72.12095,0.8391200000000003,1.2452326095507378,8.362267,9.288197,37.905100000000004,574.6063888888442
2023-06-15 10:51:00,75.4919,0.9548610000000002,1.2584231263191483,8.506942,9.172450999999999,39.0625,574.6563888888442
2023-06-15 10:54:00,72.12095,0.8391209999999996,1.2452332604189282,8.217593,9.143522,37.90499999999997,574.7063888888441
2023-06-15 10:57:00,70.052085,0.8969909999999999,1.2589295291898428,8.449078,9.259257,37.3263,574.7563888888441
2023-06-15 11:00:00,71.875,1.1284720000000004,1.3337375210839846,8.709488,9.143516,36.16900000000004,574.806388888844
2023-06-15 11:03:00,68.764465,1.070602,1.2882517505896698,8.622684,9.085652,36.45839999999998,574.856388888844
2023-06-15 11:06:00,70.32696999999999,1.2442130000000002,1.342942731407688,8.940974,9.143521,36.74770000000001,574.9063888888439
2023-06-15 11:09:00,69.54572,1.0995370000000007,1.3045427559710001,8.680554,9.114587,36.45839999999998,574.9563888888439
2023-06-15 11:12:00,69.29977,1.2442130000000002,1.3291283656967028,8.969909,9.143516,36.45830000000001,575.0063888888438
2023-06-15 11:15:00,69.79167000000001,1.3020829999999997,1.3308127508863117,8.969904,9.027781000000001,37.03710000000001,575.0563888888438
2023-06-15 11:18:00,69.29977,1.1284720000000004,1.3075465812747942,8.709489,9.085647,35.879700000000014,575.1063888888438
2023-06-15 11:21:00,69.29977,1.2152780000000005,1.3276583930916588,8.912034000000002,9.143516,35.30090000000001,575.1563888888437
2023-06-15 11:27:00,68.01214999999999,1.1284720000000004,1.2943292076546862,8.680559,9.027777,35.01150000000001,575.2563888888437
2023-06-15 11:30:00,68.51852,1.2442130000000002,1.3429427314076863,8.940969,9.143516,35.87959999999998,575.3063888888437
2023-06-15 11:33:00,70.34143499999999,1.3020830000000005,1.3308127508863108,8.969904,9.027781,35.59030000000001,575.3563888888436
2023-06-15 11:39:00,68.77893499999999,1.2152780000000005,1.3412790289861973,8.912034000000002,9.172456,33.27539999999999,575.4563888888437
2023-06-15 11:42:00,73.14815,1.186343,1.2986460201598857,8.883104,9.114581000000001,36.74759999999998,575.5063888888436
2023-06-15 11:45:00,69.54572,1.070602,1.2623371788458908,8.680554,9.085652,35.879700000000014,575.5563888888436
2023-06-15 11:48:00,68.77893499999999,1.070602,1.3138611058678014,8.738424,9.259262,35.011499999999955,575.6063888888435
2023-06-15 11:51:00,70.8478,1.2152780000000005,1.30015367875747,8.912034,9.085646,36.16890000000001,575.6563888888435
2023-06-15 11:54:00,68.764465,1.0416660000000002,1.2718036398931356,8.593748,9.085652,37.03709999999995,575.7063888888434
2023-06-15 11:57:00,69.03935,1.0995369999999998,1.3045382672649155,8.883104,9.317127000000001,35.879700000000014,575.7563888888434
2023-06-15 12:00:00,72.9022,1.2152770000000004,1.3412738034709362,8.854168,9.114581,36.16899999999998,575.8063888888433
2023-06-15 12:03:00,68.532985,0.9837959999999999,1.2509180072594972,8.535878,9.114581999999999,35.01159999999999,575.8563888888433
2023-06-15 12:06:00,71.875,1.0995369999999998,1.3174903093930423,8.767358000000002,9.230321,34.72229999999996,575.9063888888433
2023-06-15 12:09:00,74.204285,1.0416669999999995,1.2971911066380437,8.622688,9.172450999999999,36.74770000000001,575.9563888888432
2023-06-15 12:12:00,70.32697,0.8680560000000002,1.2171763764064663,8.362272999999998,9.143517,35.87969999999996,576.0063888888432
2023-06-15 12:18:00,73.683445,1.0995369999999998,1.3174903093930423,8.796298,9.259260999999999,36.74759999999998,576.1063888888432
2023-06-15 12:21:00,69.03935,1.0127310000000005,1.2803628857262244,8.593748,9.172457,35.30099999999999,576.1563888888431
2023-06-15 12:24:00,69.2853,1.0995369999999998,1.3174903093930423,8.796293,9.259256,35.30090000000001,576.2063888888431
2023-06-15 12:27:00,73.162615,1.157407,1.323436608104077,8.767363,9.114586,36.45839999999998,576.256388888843
2023-06-15 12:33:00,71.614585,1.1284720000000004,1.2810335679054117,8.825228,9.143515999999998,35.87959999999998,576.3563888888431
2023-06-15 12:36:00,70.32697,0.9259259999999996,1.2287887669969544,8.391207999999999,9.056712000000001,35.87960000000004,576.406388888843
2023-06-15 12:39:00,67.766205,1.070602,1.2882472993810263,8.825234,9.288191999999999,35.59029999999996,576.456388888843
2023-06-15 12:45:00,70.32697,1.070601,1.2623321153303821,8.796298,9.201387,36.16899999999998,576.556388888843
2023-06-15 12:48:00,67.751735,1.070602,1.3010913131341773,8.738424,9.230322000000001,36.16899999999998,576.606388888843
2023-06-15 12:51:00,70.601855,1.2152770000000004,1.3001531557388382,8.940968,9.114581,36.16899999999998,576.6563888888429
2023-06-15 12:54:00,67.751735,1.0127310000000005,1.2297257582626209,8.651618000000001,9.114587,36.16899999999998,576.7063888888429
2023-06-15 12:57:00,67.49132,1.1284720000000004,1.3206789108602925,8.883104,9.288191999999999,35.011600000000044,576.7563888888428
2023-06-15 13:03:00,65.95775499999999,1.0995370000000007,1.3045427559709997,8.796294,9.230326999999999,34.43289999999996,576.8563888888428
2023-06-15 13:06:00,66.724535,1.070602,1.2882472993810263,8.767364,9.230322000000001,35.59020000000004,576.9063888888428
2023-06-15 13:09:00,71.35417000000001,1.186343,1.2849579897063943,8.912034,9.114581000000001,35.87959999999998,576.9563888888428
2023-06-15 13:15:00,66.984955,1.1574080000000002,1.2967088780601437,8.912034,9.201386,35.01159999999999,577.0563888888428
2023-06-15 13:18:00,72.641785,1.0995369999999998,1.265218541871379,8.651618,8.998840999999999,35.87960000000004,577.1063888888427
2023-06-15 13:21:00,69.79167000000001,1.0127309999999996,1.2424953285535019,8.622688,9.114587,35.30090000000001,577.1563888888427
2023-06-15 13:24:00,72.12095,1.0416659999999993,1.2845336837478936,8.651622999999999,9.172457,37.03699999999998,577.2063888888426
2023-06-15 13:27:00,70.8478,1.0127310000000005,1.255188533127659,8.564818,9.085647,35.87959999999998,577.2563888888426
2023-06-15 13:30:00,68.53299,1.1284720000000004,1.3075465812747942,8.796298,9.172456,34.14349999999996,577.3063888888425
2023-06-15 13:33:00,68.01214999999999,1.157407,1.3366750362608166,8.825234000000002,9.201387,36.16899999999998,577.3563888888425
2023-06-15 13:36:00,69.79167000000001,1.1284720000000004,1.3075465812747942,8.680554,9.056712000000001,35.59030000000001,577.4063888888425
2023-06-15 13:39:00,68.764465,1.0995369999999998,1.2915134463902065,8.825234,9.230327,34.43290000000002,577.4563888888424
2023-06-15 13:42:00,72.641785,1.186343,1.3257591734244556,8.883104,9.172450999999999,37.03709999999995,577.5063888888424
2023-06-15 13:45:00,68.01214999999999,1.0416670000000003,1.2461072690334778,8.709494,9.143517,34.43290000000002,577.5563888888423
2023-06-15 13:48:00,71.079285,1.157407,1.3101121020182989,8.825232999999999,9.143515999999998,36.45840000000004,577.6063888888423
2023-06-15 13:51:00,74.204285,1.0127319999999997,1.292839881117948,8.564817999999999,9.172456,37.615700000000004,577.6563888888422
2023-06-15 13:54:00,70.3125,0.9837959999999999,1.26335722871207,8.535878,9.143522,35.59030000000001,577.7063888888422
2023-06-15 14:00:00,73.40856500000001,0.8969909999999999,1.223239235315368,8.391207999999999,9.114587,37.90499999999997,577.8063888888422
2023-06-15 14:03:00,71.614585,0.9259259999999996,1.2409316753757216,8.564817999999999,9.259262,35.87960000000004,577.8563888888422
2023-06-15 14:06:00,73.14815,1.0995369999999998,1.3174903093930423,8.767358000000002,9.230321,36.45830000000001,577.9063888888421
2023-06-15 14:09:00,72.135415,0.8680559999999993,1.25234032307699,8.333338,9.201392,37.326400000000035,577.9563888888421
2023-06-15 14:15:00,69.54572,1.2152780000000005,1.3139492511056652,8.998844,9.201386,36.45839999999998,578.0563888888421
2023-06-15 14:21:00,68.27257,1.0995369999999998,1.2784046264443225,8.883104,9.259257,37.326400000000035,578.1563888888421
2023-06-15 14:24:00,70.32697,1.186343,1.2986507358594728,8.854164,9.085650999999999,36.16890000000001,578.2063888888421
2023-06-15 14:27:00,66.203705,1.0127310000000005,1.2678118436717571,8.651624000000002,9.201393,36.16899999999998,578.256388888842
2023-06-15 14:30:00,66.46412,1.157407,1.3101121020182989,8.969909,9.288191999999999,34.14359999999999,578.306388888842
2023-06-15 14:33:00,69.79167000000001,1.3020830000000005,1.2729333204471707,9.056709,8.998846,36.16900000000004,578.3563888888419
2023-06-15 14:36:00,65.69734,1.0995370000000007,1.2915134463902072,8.622684,9.027777,34.14349999999996,578.4063888888419
2023-06-15 14:39:00,70.09549,1.0995369999999998,1.2784091700956621,8.767358000000002,9.143521,35.879700000000014,578.4563888888418
2023-06-15 14:42:00,72.641785,1.070602,1.275331457685725,8.622688,9.056716,36.16909999999996,578.5063888888418
2023-06-15 14:45:00,69.54572,0.9548610000000002,1.2338444115064935,8.478007999999999,9.085647,36.16899999999998,578.5563888888418
2023-06-15 14:48:00,69.03935,1.070601,1.3010907436872607,8.738428,9.230327,36.45829999999995,578.6063888888417
2023-06-15 14:51:00,73.16262,1.070602,1.3010913131341773,8.622688,9.114586,37.32639999999998,578.6563888888417
2023-06-15 14:54:00,69.03935,0.9837959999999999,1.2509180072594972,8.535878,9.114581999999999,35.59030000000001,578.7063888888416
2023-06-15 14:57:00,69.024885,0.9548609999999993,1.2706096224191026,8.622688,9.317127000000001,35.87960000000004,578.7563888888416
2023-06-15 15:00:00,72.135415,0.9548609999999993,1.2584231263191477,8.593748,9.259257,36.45830000000001,578.8063888888415
2023-06-15 15:06:00,70.60185,0.8969899999999997,1.2232386202746544,8.478007000000002,9.201387,34.72219999999999,578.9063888888415
2023-06-15 15:09:00,73.39410000000001,1.0127319999999997,1.280359145737754,8.535882999999998,9.114581000000001,37.03709999999995,578.9563888888415
2023-06-15 15:15:00,70.55845,0.8969909999999999,1.2351970688731004,8.535882999999998,9.288191999999999,36.16899999999998,579.0563888888415
2023-06-15 15:18:00,73.929395,1.0127319999999997,1.280359145737754,8.535882999999998,9.114581000000001,37.037000000000035,579.1063888888415
2023-06-15 15:21:00,68.764465,0.9548609999999993,1.2827354569201843,8.535883,9.259262,36.16899999999998,579.1563888888414
2023-06-15 15:24:00,70.095485,1.2442130000000002,1.3429427314076863,8.998839,9.201386,35.59030000000001,579.2063888888414
2023-06-15 15:27:00,64.67014,1.0995369999999998,1.2784046264443225,8.796299,9.172452,35.30099999999999,579.2563888888413
2023-06-15 15:30:00,66.95602,1.2152780000000005,1.3276583930916588,8.969904,9.201386,35.01159999999999,579.3063888888413
2023-06-15 15:33:00,70.58738500000001,1.2152780000000005,1.2722726747611341,8.998844,9.114586,35.01159999999999,579.3563888888413
2023-06-15 15:36:00,68.01214999999999,0.9548610000000002,1.2461658296766254,8.391207999999999,9.027777,36.45830000000001,579.4063888888412
2023-06-15 15:39:00,68.27257,1.0127319999999997,1.2551934847012138,8.535878,9.056716,34.14349999999996,579.4563888888412
2023-06-15 15:42:00,68.79339999999999,0.8969909999999999,1.211216783848194,8.304397999999999,8.998847,35.01159999999999,579.5063888888411
2023-06-15 15:45:00,68.518515,1.0416669999999995,1.2717997979215432,8.622688,9.114581000000001,35.30090000000001,579.5563888888411
2023-06-15 15:48:00,67.230905,0.9259259999999996,1.2165826868348617,8.564817999999999,9.201391999999998,35.59030000000001,579.606388888841
2023-06-15 15:51:00,70.384835,0.868055,1.1934309872535334,8.362267,9.085652,36.16900000000004,579.656388888841
2023-06-15 15:54:00,68.01214999999999,0.9548609999999993,1.2584231263191477,8.535878,9.201387,35.87960000000004,579.7063888888409
2023-06-15 15:57:00,69.039355,1.1284720000000004,1.2810335679054126,8.796298,9.114586,37.03710000000001,579.7563888888409
2023-06-15 16:00:00,67.99768499999999,0.9837959999999999,1.2384118464436091,8.622683,9.172457,36.16890000000001,579.8063888888408
2023-06-15 16:03:00,67.751735,1.0416659999999993,1.2717992267119524,8.767363,9.259257,34.432799999999986,579.8563888888408
2023-06-15 16:06:00,72.887735,1.1284720000000004,1.3075465812747933,8.767358000000002,9.143515999999998,36.16899999999998,579.9063888888408
2023-06-15 16:12:00,68.518515,1.070602,1.2753314576857246,8.767358000000002,9.201386,35.300899999999956,580.0063888888408
2023-06-15 16:15:00,68.77893499999999,1.0416660000000002,1.2589939031789597,8.535878,8.998842,35.87959999999998,580.0563888888407
2023-06-15 16:18:00,64.67014,1.0995369999999998,1.2784046264443225,8.796299,9.172452,33.85410000000002,580.1063888888407
2023-06-15 16:21:00,65.94329,1.273148,1.3018706252622627,9.056709,9.114581000000001,33.85410000000002,580.1563888888406
2023-06-15 16:24:00,66.95602,1.0416670000000003,1.258994470541838,8.622684,9.085647,34.72219999999999,580.2063888888406
2023-06-15 16:27:00,65.422455,1.1284720000000004,1.2943337889936113,8.825228000000001,9.172456,35.300899999999956,580.2563888888405
2023-06-15 16:30:00,71.35417000000001,1.1863419999999998,1.2986502047781978,8.796293,9.027781,36.16899999999998,580.3063888888405
2023-06-15 16:33:00,67.230905,0.9548609999999993,1.233844411506493,8.391202999999999,8.998842,35.59030000000001,580.3563888888405
2023-06-15 16:36:00,67.505785,1.0416660000000002,1.2589939031789597,8.796298,9.259262,34.72219999999999,580.4063888888404
2023-06-15 16:39:00,72.381365,1.157407,1.2967083386986455,8.767358000000002,9.056711,35.30099999999999,580.4563888888404
2023-06-15 16:42:00,67.73727,0.9548610000000002,1.2338444115064935,8.478007999999999,9.085647,35.30090000000001,580.5063888888403
2023-06-15 16:45:00,70.32697,1.1284720000000004,1.2810335679054117,8.767358000000002,9.085646,35.01159999999999,580.5563888888403
2023-06-15 16:48:00,67.73727,0.9837959999999999,1.238407510998347,8.506948,9.056712000000001,34.72229999999996,580.6063888888402
2023-06-15 16:51:00,66.449655,1.070602,1.2882472993810263,8.767364,9.230322000000001,34.14349999999996,580.6563888888402
2023-06-15 16:54:00,69.29977,1.1574080000000002,1.2832187557802255,8.854164,9.114586,33.85410000000002,580.7063888888401
2023-06-15 16:57:00,64.930555,1.0416670000000003,1.2461117357449796,8.680554,9.114587,34.43290000000002,580.7563888888401
2023-06-15 17:00:00,67.49132,1.2152770000000004,1.2862635857469515,8.883098,9.027781,35.01150000000001,580.80638888884
2023-06-15 17:03:00,66.46412,0.9837959999999999,1.2258281047093742,8.506943,9.027777,35.30090000000001,580.85638888884
2023-06-15 17:06:00,68.764465,1.0416669999999995,1.2717997979215432,8.622688,9.114581000000001,35.87960000000004,580.90638888884
2023-06-15 17:09:00,71.10822,1.1284720000000004,1.3075465812747933,8.680558000000001,9.056715999999998,35.879700000000014,580.9563888888399
2023-06-15 17:12:00,68.77893499999999,0.8969909999999999,1.1991237886719872,8.420138,9.085647,35.01150000000001,581.0063888888399
2023-06-15 17:15:00,71.629055,1.1284720000000004,1.2810335679054117,8.767358000000002,9.085646,35.87959999999998,581.0563888888398
2023-06-15 17:18:00,70.60185,0.9548609999999993,1.233844411506493,8.506943,9.114582,36.16899999999998,581.1063888888398
2023-06-15 17:21:00,66.71007,0.9548610000000002,1.2584231263191483,8.593748000000001,9.259257,34.14359999999999,581.1563888888397
2023-06-15 17:24:00,72.135415,1.070602,1.2623326733961624,8.680558,9.085646,35.30090000000001,581.2063888888397
2023-06-15 17:27:00,66.46412,0.8969909999999999,1.2351970688731004,8.275468,9.027777,33.85410000000002,581.2563888888396
2023-06-15 17:30:00,70.8478,1.0995369999999998,1.2784046264443225,8.738427999999999,9.114581000000001,36.16899999999998,581.3063888888396
2023-06-15 17:33:00,68.50405,0.8969909999999999,1.2112126167746322,8.333338,9.027777,35.59030000000001,581.3563888888395
2023-06-15 17:36:00,66.72453999999999,0.868055,1.1934309872535334,8.420137,9.143522,35.01159999999999,581.4063888888395
2023-06-15 17:39:00,68.77893499999999,0.868055,1.2171757498032465,8.275466999999999,9.056712000000001,34.72219999999999,581.4563888888395
2023-06-15 17:42:00,65.45139,0.8391200000000003,1.2105953033952024,8.246527,9.085647,34.14350000000002,581.5063888888394
2023-06-15 17:45:00,65.92882,0.983797,1.2384124294308516,8.564813000000001,9.114586,34.14350000000002,581.5563888888394
2023-06-15 17:48:00,67.751735,0.9259259999999996,1.2165826868348617,8.449078,9.085652,34.72219999999999,581.6063888888393
2023-06-15 17:51:00,65.94329,1.0127319999999997,1.2424959016198804,8.535878,9.027776,32.98600000000005,581.6563888888393
2023-06-15 17:54:00,67.78067,1.157407,1.2559634851189612,8.796293,8.998846,35.01150000000001,581.7063888888392
2023-06-15 17:57:00,65.43692,0.8680559999999993,1.2053358061975115,8.304397999999999,9.056712000000001,33.85410000000002,581.7563888888392
2023-06-15 18:00:00,63.122105,0.9548610000000002,1.2214527730830282,8.651618,9.230326999999999,33.85419999999999,581.8063888888391
2023-06-15 18:03:00,49.479169999999996,0.8969899999999997,1.2112161728590707,8.622683,9.317132999999998,28.64580000000001,581.8563888888391
2023-06-16 06:00:00,35.575810000000004,0.5208339999999998,0.8526226765291597,6.799768,7.581014000000001,24.0163,581.8563888888391
2023-06-16 06:03:00,39.19271,1.0127319999999997,0.9835183399848682,7.291663000000001,7.233801000000001,24.305600000000027,581.906388888839
2023-06-16 06:06:00,45.095485,1.0995369999999998,1.01024958875157,7.436338,7.262731,23.4375,581.956388888839
2023-06-16 06:09:00,45.37037,0.9259259999999996,0.911382442491472,7.146988,7.118052,24.305499999999995,582.006388888839
2023-06-16 06:12:00,39.17824,0.9837959999999999,0.9692570136187446,7.407408,7.378472,24.594899999999996,582.0563888888389
2023-06-16 06:15:00,37.123845,1.070601,1.0116334370960354,7.552078,7.436347,24.884299999999996,582.1063888888389
2023-06-16 06:18:00,40.885414999999995,1.0127310000000005,1.0414034477705516,7.523144000000001,7.581022999999999,25.173599999999965,582.1563888888388
2023-06-16 06:21:00,34.273725,1.765046,1.1065334778763247,8.420137,7.291671,23.4375,582.2063888888388
2023-06-16 06:24:00,31.712965,1.7071759999999996,1.1457335786562985,8.680558000000001,7.696762,23.4375,582.2563888888387
2023-06-16 06:27:00,38.671875,1.5335649999999994,1.1154421164958022,8.420142,7.667827000000001,24.594899999999996,582.3063888888387
2023-06-16 06:30:00,38.411455000000004,1.4178240000000004,1.0858183365081377,8.21759,7.6099559999999995,24.594899999999996,582.3563888888386
2023-06-16 06:33:00,39.17824,1.2442130000000002,1.1089105745449976,8.101854,7.841431000000001,24.594899999999996,582.4063888888386
2023-06-16 06:36:00,48.9728,1.0995369999999998,1.0703438028791086,7.870368,7.812501,26.33099999999996,582.4563888888385
2023-06-16 06:39:00,45.87674,1.0127319999999997,1.0972489161812233,7.957177999999999,8.130786,26.331000000000017,582.5063888888385
2023-06-16 06:42:00,47.4103,0.983797,1.0819162324879676,8.072913,8.275466,26.620299999999986,582.5563888888385
2023-06-16 06:45:00,50.24594999999999,0.9259259999999996,1.0640549390003562,8.015042999999999,8.304397,28.35650000000001,582.6063888888384
2023-06-16 06:48:00,46.397565,0.8680560000000002,1.018927200515803,7.696763,8.015047,27.488399999999956,582.6563888888384
2023-06-16 06:51:00,46.15162,0.9259259999999996,1.077243656772004,7.870373,8.188657000000001,26.620400000000018,582.7063888888383
2023-06-16 06:54:00,54.38368,1.070602,1.099288069886919,8.015042999999999,8.072921,28.067099999999982,582.7563888888383
2023-06-16 06:57:00,48.191545000000005,0.8969909999999999,1.0869895102020777,7.725693000000001,8.130792,28.067199999999957,582.8063888888382
2023-06-16 07:00:00,51.302080000000004,0.9548609999999993,1.0931662099840918,8.101848,8.391207,28.356499999999983,582.8563888888382
2023-06-16 07:03:00,56.684025,1.186343,1.1718179692818078,8.188658,8.159724999999998,28.64590000000004,582.9063888888381
2023-06-16 07:06:00,55.931709999999995,0.8680559999999993,1.1205558737357346,8.159718,8.709492000000001,28.935099999999977,582.9563888888381
2023-06-16 07:09:00,55.135995,1.0127319999999997,1.1379801077314817,8.159718,8.420136,29.224599999999953,583.006388888838
2023-06-16 07:12:00,56.43808,0.9548610000000002,1.119511626749153,8.275466999999999,8.622686,29.803200000000032,583.056388888838
2023-06-16 07:15:00,58.76736,0.7233790000000004,1.100956861636594,8.072912,8.940973,30.381999999999977,583.106388888838
2023-06-16 07:18:00,57.219325,0.8101849999999997,1.1336675138416168,8.188662,8.912037,29.22460000000001,583.1563888888379
2023-06-16 07:21:00,62.094905,1.070602,1.2228510218893553,8.651622,8.969909999999999,30.381999999999977,583.2063888888379
2023-06-16 07:24:00,59.25926,0.8969909999999999,1.162432050909824,8.449078,9.027777,30.960700000000003,583.2563888888378
2023-06-16 07:27:00,61.328125,1.070602,1.2492576367937465,8.796298,9.172456,30.960700000000003,583.3063888888378
2023-06-16 07:30:00,64.68460999999999,1.0995369999999998,1.265218541871379,8.854168,9.201391,32.1181,583.3563888888377
2023-06-16 07:33:00,63.657405,0.8680559999999993,1.2053358061975104,8.275468,9.027782,33.27539999999999,583.4063888888377
2023-06-16 07:36:00,67.230905,0.983797,1.2509185941739855,8.593753,9.172456,34.14359999999999,583.4563888888376
2023-06-16 07:39:00,69.820605,0.9259260000000005,1.253004784268927,8.535882,9.259256,35.011600000000016,583.5063888888376
2023-06-16 07:42:00,74.739585,0.9259260000000005,1.265018127742204,8.391202,9.143516,36.16900000000001,583.5563888888375
