Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-16 07:45:00,79.36921000000001,0.6655090000000001,1.1165478725265108,8.130784,9.201385,36.74769999999998,583.6063888888375
2023-06-16 07:48:00,100.0,-0.05786999999999942,,5.555553,8.217592999999999,48.32170000000002,583.6563888888375
2023-06-16 07:51:00,91.17476500000001,0.14467599999999958,0.9569284695091596,6.799768,9.722221999999999,48.32169999999999,583.7063888888374
2023-06-16 07:54:00,66.99942,0.78125,1.2843781932728617,8.535884,9.722224,35.01159999999999,583.7563888888374
2023-06-16 07:57:00,64.13484,1.157407,1.323436608104077,9.143519,9.490742000000001,34.14350000000002,583.8063888888373
2023-06-16 08:00:00,65.97222500000001,1.070602,1.275331457685725,8.912037999999999,9.346066,34.72219999999999,583.8563888888373
2023-06-16 08:03:00,73.943865,0.78125,1.161721045092311,8.304400000000001,9.172450000000001,37.32639999999998,583.9063888888372
2023-06-16 08:06:00,88.87442,0.23148200000000063,0.9503308125040493,6.886577000000001,9.143515,43.98149999999998,583.9563888888372
2023-06-16 08:09:00,77.025465,0.694445,1.2434300240930107,8.304403,9.635418000000001,41.37729999999999,584.0063888888371
2023-06-16 08:12:00,71.368635,0.8391209999999996,1.2337432625919817,8.420143,9.317132,37.03699999999998,584.0563888888371
2023-06-16 08:15:00,74.97106500000001,1.0127310000000005,1.2803585610641584,8.680557,9.259256,37.90510000000003,584.106388888837
2023-06-16 08:18:00,67.780675,1.0127319999999997,1.280363470401139,8.622684,9.201392,36.74770000000001,584.156388888837
2023-06-16 08:21:00,67.505785,1.0416660000000002,1.297190527836895,8.796298,9.346062,37.03710000000001,584.206388888837
2023-06-16 08:24:00,74.45023499999999,1.0995369999999998,1.2915134463902056,8.651617000000002,9.056709999999999,37.905100000000004,584.2563888888369
2023-06-16 08:27:00,70.60185,0.8101850000000006,1.2034751750507278,8.246532,9.143517,37.615700000000004,584.3063888888369
2023-06-16 08:33:00,73.943865,1.0127310000000005,1.2678118436717571,8.535877,9.085646,36.74770000000001,584.4063888888369
2023-06-16 08:36:00,71.614585,0.8391200000000003,1.2105953033952024,8.275466999999999,9.114587,37.03710000000001,584.4563888888368
2023-06-16 08:39:00,71.3831,0.868055,1.240676490943351,8.506947,9.346062,37.037000000000006,584.5063888888368
2023-06-16 08:42:00,75.506365,0.9548610000000002,1.2827354569201848,8.449072000000001,9.172450999999999,39.93060000000003,584.5563888888368
2023-06-16 08:45:00,72.641785,0.78125,1.1731416583467418,8.246531999999998,9.143522,37.03699999999998,584.6063888888367
2023-06-16 08:48:00,75.217015,0.7233799999999997,1.243427664536998,8.101852,9.346062,38.483799999999974,584.6563888888367
2023-06-16 08:51:00,76.76505,0.8969910000000008,1.2352011912626628,8.362267000000001,9.114586,39.3519,584.7063888888366
2023-06-16 08:54:00,73.40856500000001,0.694445,1.1907109720328073,7.9861070000000005,9.172452,38.483799999999974,584.7563888888366
2023-06-16 08:57:00,76.27314999999999,0.578703,1.0741343205015055,7.812504,9.027781,39.64119999999997,584.8063888888365
2023-06-16 09:00:00,96.35417,0.2025459999999999,0.8966192379384702,6.4814810000000005,8.709495,49.76859999999999,584.8563888888365
2023-06-16 09:03:00,79.065395,0.28935200000000005,0.9981175165629333,7.146986,9.259253999999999,40.509299999999996,584.9063888888364
2023-06-16 09:06:00,72.38136499999999,0.78125,1.1958076442936174,8.275468,9.230328,37.905100000000004,584.9563888888364
2023-06-16 09:09:00,73.66898,0.983797,1.2258286837324306,8.391203,8.912036,38.194500000000005,585.0063888888363
2023-06-16 09:12:00,71.62905,0.8680559999999993,1.2406771256250342,8.333338,9.172452,37.61579999999998,585.0563888888363
2023-06-16 09:15:00,69.574655,1.0416659999999993,1.2845336837478936,8.796293,9.317127000000001,37.03699999999998,585.1063888888362
2023-06-16 09:18:00,72.9022,1.070602,1.2882472993810272,8.796298,9.259256,37.03710000000001,585.1563888888362
2023-06-16 09:21:00,70.60185,0.9548609999999993,1.2584231263191477,8.593748,9.259257,35.87969999999996,585.2063888888362
2023-06-16 09:27:00,72.12095,1.0416659999999993,1.2845336837478936,8.680553,9.201387,37.037000000000035,585.3063888888362
2023-06-16 09:30:00,69.03935,0.9548610000000002,1.2706138235201836,8.535878,9.230326999999999,36.747600000000034,585.3563888888361
2023-06-16 09:36:00,72.9022,1.157407,1.323436608104077,8.796298,9.143521,36.16900000000004,585.4563888888362
2023-06-16 09:39:00,67.99768499999999,1.0416670000000003,1.2971911066380444,8.593754,9.143517,35.011600000000044,585.5063888888361
2023-06-16 09:42:00,68.53299,1.157407,1.323436608104077,8.969904,9.317127000000001,36.16899999999998,585.5563888888361
2023-06-16 09:45:00,73.423035,1.1284720000000004,1.3206789108602928,8.854168,9.259256,36.16890000000001,585.606388888836
2023-06-16 09:48:00,69.024885,1.0127310000000005,1.2424953285535016,8.651618000000001,9.143517,36.16899999999998,585.656388888836
2023-06-16 09:51:00,71.35417000000001,1.0416659999999993,1.2845336837478936,8.796293,9.317127000000001,34.72219999999999,585.7063888888359
2023-06-16 09:54:00,75.477435,1.0416670000000003,1.284534258770783,8.593753,9.114586,39.351800000000026,585.7563888888359
2023-06-16 09:57:00,71.875,0.8969909999999999,1.2351970688731004,8.391207999999999,9.143517,36.74770000000001,585.8063888888358
2023-06-16 10:00:00,73.683445,1.0416670000000003,1.271799797921544,8.651623,9.143515999999998,37.615700000000004,585.8563888888358
2023-06-16 10:03:00,73.4375,0.8680560000000002,1.2171763764064663,8.362272999999998,9.143517,38.7731,585.9063888888357
2023-06-16 10:06:00,73.40856500000001,0.983797,1.275723413086435,8.564813000000001,9.201386,36.45830000000001,585.9563888888357
2023-06-16 10:12:00,74.189815,0.9259259999999996,1.2409316753757207,8.420138,9.114581999999999,37.32639999999998,586.0563888888357
2023-06-16 10:15:00,71.614585,0.9837959999999999,1.2880209055465774,8.680558000000001,9.346062,37.03710000000001,586.1063888888357
2023-06-16 10:18:00,72.135415,1.0995369999999998,1.3174903093930423,8.796293,9.259256,36.16899999999998,586.1563888888356
2023-06-16 10:21:00,72.64178,1.0127310000000005,1.2928392926420118,8.564818,9.172457,36.747799999999984,586.2063888888356
2023-06-16 10:24:00,72.135415,1.0127319999999997,1.2803591457377532,8.622688,9.201386,37.615700000000004,586.2563888888355
2023-06-16 10:27:00,73.423035,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,35.59030000000001,586.3063888888355
2023-06-16 10:30:00,74.45023499999999,0.9259259999999996,1.2409316753757216,8.391207999999999,9.085652,39.0625,586.3563888888355
2023-06-16 11:15:00,70.052085,0.9837959999999999,1.2757228184187213,8.593748000000001,9.230322000000001,35.59030000000001,587.1063888888355
2023-06-16 11:18:00,72.135415,1.0995369999999998,1.2915134463902065,8.825228,9.230321,37.03699999999998,587.1563888888354
2023-06-16 11:21:00,69.024885,0.9548609999999993,1.3067948272757441,8.506943,9.288192,36.45830000000001,587.2063888888354
2023-06-16 11:24:00,70.60185,1.0127319999999997,1.280359145737754,8.738427999999999,9.317126,37.03709999999995,587.2563888888353
2023-06-16 11:27:00,68.807875,0.9259259999999996,1.2530089463394891,8.593748000000001,9.317132,36.16899999999998,587.3063888888353
2023-06-16 11:30:00,69.820605,0.9548609999999993,1.2584231263191477,8.622683,9.288192,36.747600000000034,587.3563888888352
2023-06-16 11:33:00,67.751735,1.070601,1.275330895790741,8.825228000000001,9.259257,35.30099999999999,587.4063888888352
2023-06-16 11:36:00,69.29977,1.070601,1.2882467336935552,8.796298,9.259257,35.011600000000044,587.4563888888351
2023-06-16 11:39:00,69.03935,1.0127309999999996,1.280362885726224,8.564813,9.143522,37.037000000000035,587.5063888888351
2023-06-16 11:42:00,68.77893499999999,1.0416659999999993,1.2717992267119524,8.767363,9.259257,34.72219999999999,587.556388888835
2023-06-16 11:45:00,68.27257,1.0995369999999998,1.2915134463902065,8.767363,9.172456,34.72219999999999,587.606388888835
2023-06-16 11:48:00,70.58738500000001,1.0127309999999996,1.280362885726223,8.593748000000001,9.172457,36.45829999999995,587.656388888835
2023-06-16 11:51:00,68.53299,1.0995369999999998,1.3045382672649155,8.825232999999999,9.259256,36.16899999999998,587.7063888888349
2023-06-16 11:54:00,69.29977,1.1284719999999995,1.2810335679054117,8.854163,9.172450999999999,35.59019999999998,587.7563888888349
2023-06-16 11:57:00,68.51852,0.9548610000000002,1.2706138235201836,8.535878,9.230326999999999,35.30099999999999,587.8063888888348
2023-06-16 12:00:00,70.066555,1.0127309999999996,1.2803585610641577,8.796298,9.374997,35.30090000000001,587.8563888888348
2023-06-16 12:03:00,72.9022,1.0995369999999998,1.3045382672649155,8.738427999999999,9.172451,36.16900000000004,587.9063888888347
2023-06-16 12:06:00,69.29977,0.9259259999999996,1.2409316753757207,8.506948000000001,9.201392,36.74770000000001,587.9563888888347
2023-06-16 12:09:00,68.2581,0.9837959999999999,1.2880209055465774,8.680558000000001,9.346062,36.16890000000001,588.0063888888346
2023-06-16 12:12:00,70.60185,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,35.87959999999998,588.0563888888346
2023-06-16 12:15:00,65.19097500000001,1.0416659999999993,1.2845336837478936,8.709493,9.230327,34.72219999999999,588.1063888888345
2023-06-16 12:18:00,66.46412,0.9548609999999993,1.246165829676625,8.680558,9.317127000000001,34.72219999999999,588.1563888888345
2023-06-16 12:21:00,70.326965,1.0127319999999997,1.280363470401139,8.593748,9.172456,35.300899999999956,588.2063888888345
2023-06-16 12:24:00,65.95775499999999,0.8969909999999999,1.223239235315367,8.391203,9.114581999999999,35.01159999999999,588.2563888888344
2023-06-16 12:27:00,64.65567,1.0127319999999997,1.267812424511185,8.622688,9.172456,35.01150000000001,588.3063888888344
2023-06-16 12:30:00,67.49132,0.8680560000000002,1.1934316056459282,8.391203,9.114587,35.01159999999999,588.3563888888343
2023-06-16 12:33:00,64.39525499999999,0.9259259999999996,1.2287929744251573,8.535878,9.201391999999998,34.43290000000002,588.4063888888343
2023-06-16 12:36:00,66.203705,1.1284720000000004,1.2810335679054117,8.767358000000002,9.085646,35.30099999999999,588.4563888888342
2023-06-16 12:39:00,65.668405,0.9548609999999993,1.2461700768001465,8.391202999999999,9.027782,35.01159999999999,588.5063888888342
2023-06-16 12:42:00,63.107635,1.0416659999999993,1.2331442792222276,8.767363,9.172457,33.85409999999996,588.5563888888341
2023-06-16 12:45:00,64.40972500000001,1.0127309999999996,1.2424953285535012,8.709493,9.201391999999998,33.56479999999999,588.6063888888341
2023-06-16 12:48:00,66.984955,1.0127309999999996,1.229721330851587,8.535883,8.998842,34.14349999999996,588.656388888834
2023-06-16 12:51:00,63.38252,1.0127309999999996,1.2424953285535019,8.651622999999999,9.143522,33.27550000000002,588.706388888834
2023-06-16 12:54:00,63.38252,1.0127309999999996,1.2168731397419437,8.709493,9.143522,34.72230000000002,588.756388888834
2023-06-16 12:57:00,69.29977,0.9259260000000005,1.1795370999543673,8.391202,8.940976,35.59030000000001,588.8063888888339
2023-06-16 13:00:00,72.91667000000001,0.6076390000000007,1.137059710933555,7.667825,8.969905999999998,36.16899999999998,588.8563888888339
2023-06-16 13:03:00,72.65625,0.5208329999999997,1.0787520941565147,7.696759999999999,9.114587,37.03709999999995,588.9063888888338
2023-06-16 13:06:00,74.9566,0.5497680000000003,1.1119587869677818,7.58102,8.998842,36.45829999999995,588.9563888888338
2023-06-16 13:09:00,68.01214999999999,0.6076389999999998,1.1472635591330405,7.8993020000000005,9.230322999999999,35.59029999999996,589.0063888888337
2023-06-16 13:12:00,64.17823999999999,0.8391209999999996,1.1989317356677072,8.362272999999998,9.172452,34.14350000000002,589.0563888888337
2023-06-16 13:15:00,67.50579,0.8969909999999999,1.2112126167746322,8.391207999999999,9.085647,36.16899999999998,589.1063888888336
2023-06-16 13:18:00,65.45139,0.8680559999999993,1.1934316056459278,8.420138,9.143522,33.56490000000002,589.1563888888336
2023-06-16 13:21:00,64.16377,0.9259259999999996,1.191956706485199,8.506943,9.085647,34.72219999999999,589.2063888888335
2023-06-16 13:24:00,68.77893499999999,1.0127319999999997,1.242495901619881,8.478007999999999,8.969906,33.85410000000002,589.2563888888335
2023-06-16 13:27:00,66.23264,1.0127309999999996,1.2678118436717563,8.535878,9.085647,33.85419999999999,589.3063888888335
2023-06-16 13:30:00,70.34143499999999,1.0416669999999995,1.2589944705418379,8.564817999999999,9.027781000000001,34.72219999999999,589.3563888888334
2023-06-16 13:36:00,63.107635,1.0127309999999996,1.2551885331276587,8.680558000000001,9.201387,33.56479999999999,589.4563888888334
2023-06-16 13:39:00,68.793405,1.1284720000000004,1.2541791309458115,8.738427999999999,8.998846,32.986099999999965,589.5063888888334
2023-06-16 13:42:00,63.62847,0.8969899999999997,1.199123181770745,8.420143,9.085653,33.56480000000005,589.5563888888333
2023-06-16 13:45:00,64.91609,1.157407,1.2421930975947748,8.825232999999999,8.998846,33.85420000000005,589.6063888888333
2023-06-16 13:48:00,62.340855000000005,0.9259250000000003,1.2165820869127129,8.391208,9.027783,34.43289999999996,589.6563888888332
2023-06-16 13:51:00,63.64294,1.070601,1.2492570825923466,8.709488,9.085647,33.56479999999999,589.7063888888332
2023-06-16 13:54:00,66.99942,1.273148,1.3160778387042176,8.883098,8.969909999999999,34.14350000000002,589.7563888888332
2023-06-16 13:57:00,67.73727,1.0127309999999996,1.2168731397419437,8.506943,8.940971999999999,36.16890000000001,589.8063888888331
2023-06-16 14:00:00,69.84953999999999,1.1284719999999995,1.3075465812747935,8.709493,9.085650999999999,34.432799999999986,589.8563888888331
2023-06-16 14:06:00,69.039355,1.0416670000000003,1.2461072690334778,8.420144,8.854167,35.59029999999996,589.9563888888331
2023-06-16 14:09:00,68.27257,1.1574080000000002,1.2696349309612196,8.680554,8.912036,34.72220000000004,590.006388888833
2023-06-16 14:12:00,71.860535,1.2152770000000004,1.2722721592477513,8.651618000000001,8.767361,35.30090000000001,590.056388888833
2023-06-16 14:15:00,67.751735,1.0127309999999996,1.2168686847566683,8.362273,8.796292000000001,35.01159999999999,590.106388888833
2023-06-16 14:18:00,68.764465,0.9837959999999999,1.2131733868253398,8.478007999999999,8.969912,34.72219999999999,590.1563888888329
2023-06-16 14:21:00,71.122685,0.9837959999999999,1.2004323333055695,8.275466999999999,8.738420999999999,35.01150000000001,590.2063888888329
2023-06-16 14:27:00,64.930555,0.9548610000000002,1.2089846293216349,8.391207999999999,8.940977,34.14359999999999,590.3063888888329
2023-06-16 14:30:00,68.02662000000001,1.157407,1.2421883226109973,8.535883,8.709485999999998,33.85410000000002,590.3563888888328
2023-06-16 14:33:00,62.586805,0.8969899999999997,1.150058107719665,8.275463,8.825233,33.56479999999999,590.4063888888328
2023-06-16 14:36:00,64.395255,1.0995369999999998,1.2385865052118692,8.564813,8.854166,33.275499999999965,590.4563888888327
2023-06-16 14:39:00,68.012155,1.0995369999999998,1.2385865052118692,8.535878,8.825230999999999,34.43289999999996,590.5063888888327
2023-06-16 14:42:00,65.69734,0.8680560000000002,1.1694170609616117,8.217593,8.883097,34.43290000000002,590.5563888888327
2023-06-16 14:45:00,70.32697,0.9837959999999999,1.2509180072594972,8.420137,8.998840999999999,35.30090000000001,590.6063888888326
2023-06-16 14:48:00,71.875,0.9837959999999999,1.2258281047093742,8.420137,8.940971000000001,35.87959999999998,590.6563888888326
2023-06-16 14:51:00,67.73727,0.8969909999999999,1.2352011912626626,8.188658,8.940977,35.01150000000001,590.7063888888325
2023-06-16 14:54:00,65.422455,0.9837959999999999,1.2258281047093742,8.651622999999999,9.172457,33.56490000000002,590.7563888888325
2023-06-16 14:57:00,69.29977,1.1284719999999995,1.2676479934552627,8.709493,8.998840999999999,34.432799999999986,590.8063888888324
2023-06-16 15:00:00,65.69734,1.0127309999999996,1.1909269811770749,8.593748000000001,8.969907000000001,33.85410000000002,590.8563888888324
2023-06-16 15:03:00,66.478585,1.0127309999999996,1.2424953285535012,8.593748000000001,9.085647,34.43290000000002,590.9063888888323
2023-06-16 15:06:00,69.820605,1.070602,1.275331457685725,8.535878,8.969906,35.01159999999999,590.9563888888323
2023-06-16 15:09:00,64.930555,0.9548610000000002,1.2089846293216349,8.478007999999999,9.027777,34.72230000000002,591.0063888888322
2023-06-16 15:12:00,64.149305,1.0416660000000002,1.2461111722646054,8.651618000000001,9.085652,34.14350000000002,591.0563888888322
2023-06-16 15:15:00,65.94329,1.157407,1.2559587434049277,8.767364,8.969907000000001,34.43289999999996,591.1063888888322
2023-06-16 15:18:00,62.355325,1.070602,1.2360994615653864,8.622684,8.969912,33.275499999999965,591.1563888888321
2023-06-16 15:21:00,63.903355,1.2152780000000005,1.243990651610949,8.854164,8.912036,31.5394,591.2063888888321
2023-06-16 15:24:00,65.422455,1.0416660000000002,1.2200998101496714,8.535878,8.912042,33.85419999999999,591.256388888832
2023-06-16 15:27:00,64.134835,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,33.27550000000002,591.306388888832
2023-06-16 15:30:00,67.766205,1.1284720000000004,1.2541791309458115,8.680558000000001,8.940976,33.275499999999965,591.3563888888319
2023-06-16 15:33:00,65.69734,0.9259259999999996,1.2409316753757207,8.333338000000001,9.027782,34.72230000000002,591.4063888888319
2023-06-16 15:36:00,63.88889,0.9837959999999999,1.2384118464436091,8.622683,9.172457,32.696799999999996,591.4563888888318
2023-06-16 15:39:00,65.69734,1.1863420000000007,1.257294954364197,8.796298,8.940976,33.27539999999999,591.5063888888318
2023-06-16 15:42:00,62.08044,1.0127319999999997,1.2168737048903193,8.449074,8.883102000000001,33.27540000000005,591.5563888888317
2023-06-16 15:45:00,62.32639,1.1574080000000002,1.255959271401978,8.709494,8.912036,32.69670000000002,591.6063888888317
2023-06-16 15:48:00,66.218175,1.2152770000000004,1.2581804881847924,8.738428,8.825231,33.27550000000002,591.6563888888317
2023-06-16 15:51:00,64.40972,0.9837959999999999,1.225823743590053,8.391208,8.912032,32.98610000000002,591.7063888888316
2023-06-16 15:54:00,63.107635,1.0995369999999998,1.2519482349656568,8.738424,9.056717,32.9862,591.7563888888316
2023-06-16 15:57:00,65.94329,1.1863420000000007,1.257294954364197,8.709488,8.854166,33.85410000000002,591.8063888888315
2023-06-16 16:00:00,63.62847,0.9548609999999993,1.1964421897614796,8.391202999999999,8.912032,32.69670000000002,591.8563888888315
2023-06-16 16:03:00,63.62847,1.0127319999999997,1.2168737048903189,8.593748,9.027776,33.85419999999999,591.9063888888314
2023-06-16 16:09:00,66.72453999999999,0.8969909999999999,1.2352011912626626,8.188658,8.940977,34.14349999999996,592.0063888888315
2023-06-16 16:12:00,65.45139,1.0127309999999996,1.255192907730065,8.535878,9.056717,33.85419999999999,592.0563888888314
2023-06-16 16:15:00,66.99942,1.0127309999999996,1.22972575826262,8.593748000000001,9.056717,34.43290000000002,592.1063888888314
2023-06-16 16:18:00,61.067705000000004,0.9837959999999999,1.2131689993004078,8.535883,9.027777,32.9862,592.1563888888313
2023-06-16 16:21:00,64.65567,1.1284719999999995,1.2541791309458115,8.709493,8.969911,32.9862,592.2063888888313
2023-06-16 16:24:00,61.328125,1.070601,1.2492570825923466,8.651618000000001,9.027777,32.696799999999996,592.2563888888312
2023-06-16 16:27:00,59.809025,1.070602,1.2492576367937454,8.680554,9.056712000000001,32.11809999999997,592.3063888888312
2023-06-16 16:30:00,64.684605,1.070601,1.2095136398782886,8.680558,8.969907000000001,32.9862,592.3563888888311
2023-06-16 16:33:00,59.259254999999996,1.070602,1.2360948986228355,8.478014,8.825232,31.8288,592.4063888888311
2023-06-16 16:36:00,61.60301,1.1574080000000002,1.2696349309612196,8.767364,8.998846,32.407399999999996,592.456388888831
2023-06-16 16:39:00,65.43692,1.2152780000000005,1.30015367875747,8.796294,8.969906,33.85419999999999,592.506388888831
2023-06-16 16:42:00,60.30093,1.0995370000000007,1.2115915216562538,8.651624000000002,8.883097,31.828700000000026,592.556388888831
2023-06-16 16:45:00,66.203705,1.0416670000000003,1.1804398198989383,8.535882999999998,8.825236,33.275499999999965,592.6063888888309
2023-06-16 16:48:00,68.518515,0.8969899999999997,1.199123181770745,8.217597000000001,8.883107,33.56479999999999,592.6563888888309
2023-06-16 16:51:00,64.39525499999999,0.9259259999999996,1.1919567064852,8.217593,8.796297000000001,33.85419999999999,592.7063888888308
2023-06-16 16:54:00,65.45139,0.9837959999999999,1.2258281047093742,8.420143,8.940977,34.43290000000002,592.7563888888308
2023-06-16 16:57:00,60.546875,1.0127310000000005,1.1909224685206474,8.506948,8.883097,32.117999999999995,592.8063888888307
2023-06-16 17:00:00,57.98611,1.070602,1.196090785430545,8.709494,8.969912,32.407399999999996,592.8563888888307
2023-06-16 17:06:00,58.99884,0.9548610000000002,1.1838276646588708,8.391204,8.883102999999998,30.6712,592.9563888888307
2023-06-16 17:09:00,65.176505,1.3020830000000005,1.2729333204471707,8.709488,8.651625,32.69670000000002,593.0063888888307
2023-06-16 17:12:00,61.84896,0.8391209999999996,1.127621921015894,8.072913,8.709492000000001,32.986099999999965,593.0563888888306
2023-06-16 17:15:00,58.984375,1.0127309999999996,1.2168731397419443,8.449078,8.883107,31.828700000000026,593.1063888888306
2023-06-16 17:18:00,57.97164,1.0995369999999998,1.2251398821239492,8.564813,8.825236,31.5394,593.1563888888305
2023-06-16 17:21:00,63.903355,1.3310180000000003,1.257292952156336,8.796298,8.65162,31.828700000000026,593.2063888888305
2023-06-16 17:24:00,57.190394999999995,0.9548610000000002,1.1711300610984205,8.420144,8.883102999999998,30.96070000000003,593.2563888888304
2023-06-16 17:27:00,59.78009,1.1284719999999995,1.2269618638082316,8.680553,8.883101,30.67130000000003,593.3063888888304
2023-06-16 17:30:00,64.163775,1.070602,1.1825685839557527,8.478007999999999,8.709486,32.696699999999964,593.3563888888303
2023-06-19 05:33:00,38.425925,0.28935200000000005,0.8921852870146386,6.365744,8.101852000000001,24.594899999999996,593.3563888888303
2023-06-19 05:36:00,32.74016,1.070602,0.9343510899079615,7.436344000000001,7.175922,23.1481,593.4063888888303
2023-06-19 05:39:00,31.19213,1.070602,0.9812385487203243,7.494214,7.320602000000001,23.148200000000003,593.4563888888302
2023-06-19 05:42:00,31.72743,1.157407,0.9570406525556057,7.609954000000001,7.233797000000001,23.4375,593.5063888888302
2023-06-19 05:45:00,32.494209999999995,1.2152780000000005,0.9990851435959034,7.667824,7.262736,23.14820000000003,593.5563888888302
2023-06-19 05:48:00,30.150460000000002,1.157407,0.9897495146561712,7.754634,7.436347,23.7269,593.6063888888301
2023-06-19 05:51:00,35.054975,1.1284720000000004,0.9766636713430561,7.667824,7.3784719999999995,24.305600000000027,593.6563888888301
2023-06-19 05:54:00,37.659139999999994,1.186343,0.9697365463700421,7.696764,7.291671,24.305600000000027,593.70638888883
2023-06-19 05:57:00,34.780095,1.0127309999999996,0.9686782678158037,7.6388929999999995,7.5520819999999995,24.884299999999996,593.75638888883
2023-06-19 06:00:00,36.848955000000004,1.1284719999999995,0.9925746075618235,7.696762999999999,7.436341,23.726800000000026,593.8063888888299
2023-06-19 06:03:00,41.493055,1.1284720000000004,1.0083073482350045,7.638888000000001,7.407405999999999,25.173599999999965,593.8563888888299
2023-06-19 06:06:00,45.109955,1.070602,1.0265904538261348,7.581018,7.494215999999999,26.04170000000005,593.9063888888298
2023-06-19 06:09:00,46.39757,0.9259259999999996,0.9545716180005503,7.581018,7.638891999999999,26.041600000000017,593.9563888888298
2023-06-19 06:12:00,47.4103,1.0416669999999995,1.098523441870008,8.130787999999999,8.246531000000001,27.199000000000012,594.0063888888297
2023-06-19 06:15:00,54.123265,1.2442130000000002,1.1399451263234677,8.217588,8.015045,28.64580000000001,594.0563888888297
2023-06-19 06:18:00,46.889465,1.0127319999999997,1.1109312786239827,8.246524,8.449072000000001,27.488400000000013,594.1063888888297
2023-06-19 06:21:00,43.301505000000006,1.1574080000000002,1.1574099999794556,8.130784,8.130786,26.62039999999996,594.1563888888296
2023-06-19 06:24:00,47.16435,1.0127309999999996,1.110930746799627,8.333333,8.535882,27.488400000000013,594.2063888888296
2023-06-19 06:27:00,43.301505000000006,1.1863419999999998,1.2007489236699807,8.593754,8.622682000000001,26.909699999999987,594.2563888888295
2023-06-19 06:30:00,42.27431,1.4467590000000001,1.2331460679932194,9.056711,8.651622,27.199099999999987,594.3063888888295
2023-06-19 06:33:00,50.506365,1.7361110000000002,1.288858164589485,9.346062,8.535881,27.777800000000013,594.3563888888294
2023-06-19 06:36:00,49.247685000000004,1.649305,1.405134932511026,10.011576999999999,9.548611999999999,27.488400000000013,594.4063888888294
2023-06-19 06:39:00,51.54803,1.6782409999999999,1.3685598437277904,9.809028,9.230326999999999,28.64579999999998,594.4563888888293
2023-06-19 06:42:00,50.506365,1.8229169999999995,1.3960442168273897,9.895838,9.114581000000001,28.93519999999998,594.5063888888293
2023-06-19 06:45:00,55.6713,1.8229170000000003,1.3605019588357739,9.664352000000001,8.825235,29.22460000000001,594.5563888888292
2023-06-19 06:48:00,48.697919999999996,1.157407,1.2143554871126039,8.825235,8.940968,29.513800000000032,594.6063888888292
2023-06-19 06:51:00,51.519095,1.273148,1.2586245558472031,8.738423999999998,8.709486,28.356400000000008,594.6563888888292
2023-06-19 06:54:00,56.698495,1.359954,1.2559622240841741,8.912034000000002,8.709489999999999,29.80329999999998,594.7063888888291
2023-06-19 06:57:00,58.76736,1.186343,1.2433148245028574,8.767364,8.883101,29.80329999999998,594.7563888888291
2023-06-19 07:00:00,60.040504999999996,1.070602,1.2228510218893553,8.651618,8.969906,30.96059999999997,594.806388888829
2023-06-19 07:03:00,63.41146,1.0416670000000003,1.2331448387818276,8.680553,9.085646,32.98610000000002,594.856388888829
2023-06-19 07:06:00,64.40972500000001,1.0416659999999993,1.246106705554451,8.651622999999999,9.085647,31.828700000000026,594.9063888888289
2023-06-19 07:09:00,64.16377,1.1284720000000004,1.2541791309458115,8.738428,8.998846,32.696800000000025,594.9563888888289
2023-06-19 07:12:00,64.68460999999999,0.9259259999999996,1.2165826868348617,8.420138,9.056712000000001,33.275499999999994,595.0063888888288
2023-06-19 07:15:00,63.903355,0.9548609999999993,1.233844411506493,8.767358,9.374997,32.696799999999996,595.0563888888288
2023-06-19 07:18:00,65.465855,1.0127309999999996,1.3052472594802695,8.998842999999999,9.635411999999999,33.56479999999999,595.1063888888287
2023-06-19 07:21:00,60.792825,0.9259259999999996,1.2287887669969544,8.680558,9.346062,33.275499999999994,595.1563888888287
2023-06-19 07:24:00,67.766205,1.0127319999999997,1.280359145737754,8.825233,9.403931,34.432799999999986,595.2063888888287
2023-06-19 07:27:00,67.78067,1.0127309999999996,1.280362885726223,8.940968000000002,9.519677,33.56479999999999,595.2563888888286
2023-06-19 07:30:00,68.79339999999999,1.0127319999999997,1.280359145737754,8.651623,9.230321,34.72219999999999,595.3063888888286
2023-06-19 07:33:00,69.820605,1.070602,1.3138567059487876,8.680558000000001,9.201386,35.01150000000001,595.3563888888285
2023-06-19 07:36:00,71.860535,1.157407,1.323436608104076,9.056713,9.403935999999998,36.16890000000001,595.4063888888285
2023-06-19 07:39:00,72.902195,0.8969899999999997,1.2940880855142929,8.767357,9.664357,38.1944,595.4563888888284
2023-06-19 07:42:00,95.326965,0.3761570000000001,0.9618520903511292,7.378469,8.969911999999999,42.245300000000015,595.5063888888284
2023-06-19 07:45:00,96.3397,0.3761580000000002,1.2093790784978105,7.002311000000001,9.432872999999999,50.636600000000016,595.5563888888283
2023-06-19 07:48:00,72.381365,0.78125,1.3060431407137847,8.969908,10.214118000000001,37.61580000000001,595.6063888888283
2023-06-19 07:54:00,75.998265,0.9259260000000005,1.347432506892433,8.969912,9.924766,39.3519,595.7063888888283
2023-06-19 08:00:00,80.64236,0.9259260000000005,1.3006861986404044,8.825232,9.664355999999998,40.219899999999996,595.8063888888283
2023-06-19 08:03:00,79.065395,0.7523150000000003,1.2315642340021724,8.391207,9.519672,40.50920000000002,595.8563888888283
2023-06-19 08:06:00,100.0,0.14467699999999972,0.8643787767165007,6.741899,9.259262,50.636600000000016,595.9063888888282
2023-06-19 08:09:00,99.001735,0.46296300000000024,1.1596491690759485,7.581022000000001,9.461809,47.742999999999995,595.9563888888282
2023-06-19 08:12:00,80.613425,0.78125,1.3488584167062296,8.622684,9.982644,41.95600000000002,596.0063888888282
2023-06-19 08:15:00,75.72337999999999,1.1863419999999998,1.4181016791894945,9.432873999999998,9.924772,39.35189999999997,596.0563888888281
2023-06-19 08:18:00,79.586225,1.070602,1.401311111867834,9.056714,9.780092,40.79859999999999,596.1063888888281
2023-06-19 08:21:00,77.51736,1.0995369999999998,1.3558989432167232,9.027778000000001,9.577551,39.641200000000026,596.156388888828
2023-06-19 08:24:00,81.626155,0.9548610000000002,1.3542070037751024,8.796292000000001,9.693290999999999,40.7987,596.206388888828
2023-06-19 08:27:00,81.626155,0.8391200000000003,1.3241684353781176,8.506942,9.635411999999999,42.24539999999996,596.2563888888279
2023-06-19 08:30:00,85.27199,0.5787040000000001,1.204032906538424,8.043980000000001,9.635416,43.69210000000004,596.3063888888279
2023-06-19 08:33:00,89.64120500000001,0.3761570000000001,1.0754820735284856,7.581017999999999,9.548611,46.00690000000003,596.3563888888278
2023-06-19 08:36:00,100.0,0.1736109999999993,0.9184644480203906,6.799765999999999,9.317125,52.08329999999998,596.4063888888278
2023-06-19 08:39:00,87.80382,0.31828699999999976,1.0633765010377216,7.523149999999999,9.722223,46.296299999999974,596.4563888888277
2023-06-19 08:45:00,78.03819,0.78125,1.2843781932728624,8.449072999999999,9.635413,39.641200000000026,596.5563888888278
2023-06-19 08:51:00,78.29861,0.8101849999999997,1.260062714434206,8.564812,9.606477,39.93060000000003,596.6563888888278
2023-06-19 08:54:00,82.407405,0.8680560000000002,1.286982181180151,8.449077,9.403931,41.95600000000002,596.7063888888277
2023-06-19 08:57:00,77.77778,0.7523150000000003,1.2424427668731715,8.420141999999998,9.577547,40.219899999999996,596.7563888888277
2023-06-19 09:00:00,78.31308,0.8391200000000003,1.3018668544468042,8.593752,9.664352000000001,40.798599999999965,596.8063888888277
2023-06-19 09:03:00,79.079865,1.0127309999999996,1.3420862140257996,8.825228,9.548607,39.930499999999995,596.8563888888276
2023-06-19 09:06:00,74.45023499999999,1.0127310000000005,1.3542372889624006,8.854168,9.606477,38.77320000000003,596.9063888888276
2023-06-19 09:09:00,72.9022,1.157407,1.3888670081745338,9.114584,9.606477,37.3263,596.9563888888275
2023-06-19 09:12:00,73.654515,1.2442130000000002,1.4107125953639987,9.230319,9.577546,37.03699999999998,597.0063888888275
2023-06-19 09:15:00,75.983795,1.3310189999999995,1.402111781671361,9.403939999999999,9.548611000000001,37.03699999999998,597.0563888888274
2023-06-19 09:18:00,71.614585,1.157407,1.3498388142386293,9.114584,9.519677,37.615700000000004,597.1063888888274
2023-06-19 09:21:00,74.696185,1.1574080000000002,1.3629215713534235,9.056714,9.490736,37.615700000000004,597.1563888888273
2023-06-19 09:24:00,74.450235,1.2152780000000005,1.4212620689605897,9.114584,9.548606,37.61579999999998,597.2063888888273
2023-06-19 09:27:00,77.77778,1.1284719999999995,1.34671552807233,8.998842999999999,9.461801000000001,38.194500000000005,597.2563888888272
2023-06-19 09:30:00,74.17535000000001,1.0127309999999996,1.3052515368152344,8.796293,9.432872,37.905100000000004,597.3063888888272
2023-06-19 09:33:00,73.668985,1.0127309999999996,1.3175928056783588,8.969903,9.635411999999999,37.326400000000035,597.3563888888272
2023-06-19 09:36:00,76.258685,1.157407,1.3759327499894818,8.969903,9.432866,37.905100000000004,597.4063888888271
2023-06-19 09:39:00,74.204285,1.0416660000000002,1.3347496135684285,8.796298,9.432872,38.48380000000003,597.4563888888271
2023-06-19 09:42:00,71.614585,1.070602,1.3391771965274462,8.998844,9.577542000000001,36.16899999999998,597.506388888827
2023-06-19 09:45:00,74.97106500000001,1.157407,1.3498388142386293,9.027778,9.432870999999999,37.90499999999997,597.556388888827
2023-06-19 09:48:00,76.01273,1.0416660000000002,1.3097804705546898,8.825228000000001,9.403932000000001,39.0625,597.6063888888269
2023-06-19 09:51:00,73.683445,1.070602,1.3642279536898692,8.912034,9.548611999999999,38.194500000000005,597.6563888888269
2023-06-19 09:54:00,73.668985,1.0995369999999998,1.3431664569555328,8.998844,9.519677,38.19440000000003,597.7063888888268
2023-06-19 09:57:00,73.943865,1.1284720000000004,1.3596239479717778,8.969908,9.461806,37.905100000000004,597.7563888888268
2023-06-19 10:00:00,76.51910000000001,1.1284720000000004,1.3596239479717787,8.940968,9.432866,38.7731,597.8063888888267
2023-06-19 10:03:00,77.77778,1.1284720000000004,1.3337375210839846,8.969908,9.403936,38.194500000000005,597.8563888888267
2023-06-19 10:06:00,72.9022,1.070602,1.3391771965274462,8.825234000000002,9.403932000000001,38.19439999999997,597.9063888888267
2023-06-19 10:09:00,73.683445,1.1574080000000002,1.3629215713534226,9.114584,9.548606,38.77320000000003,597.9563888888266
2023-06-19 10:15:00,78.06712999999999,0.8969909999999999,1.294084704085123,8.478007999999999,9.374997,40.219899999999996,598.0563888888266
2023-06-19 10:18:00,77.01099500000001,1.0127309999999996,1.3298733211186065,8.825228,9.519677,38.483799999999974,598.1063888888266
2023-06-19 10:21:00,79.86111,1.0127319999999997,1.3298696884123375,8.738427999999999,9.432866,38.48380000000003,598.1563888888265
2023-06-19 10:24:00,78.57349500000001,0.9259259999999996,1.2888552606043486,8.593753,9.403937,39.93060000000003,598.2063888888265
2023-06-19 10:27:00,77.77778,0.8969899999999997,1.294084065411448,8.651617000000002,9.548607,39.0625,598.2563888888265
2023-06-19 10:30:00,79.832175,0.9259259999999996,1.3124551960662052,8.680553,9.548607,41.087999999999965,598.3063888888264
2023-06-19 10:33:00,75.217015,0.9548610000000002,1.3542029467045824,8.680558000000001,9.577547,38.19439999999997,598.3563888888264
2023-06-19 10:36:00,75.20255,1.0127310000000005,1.3298690887217774,8.854168,9.548607,38.77320000000003,598.4063888888263
2023-06-19 10:39:00,79.07986,1.070602,1.3391771965274462,8.738427999999999,9.317126,40.509299999999996,598.4563888888263
2023-06-19 10:42:00,74.696185,0.9837959999999999,1.3245355192963186,8.767363,9.519677,38.483799999999974,598.5063888888262
2023-06-19 10:45:00,74.204285,1.0416670000000003,1.3594557414479487,8.969904,9.664347,37.905100000000004,598.5563888888262
2023-06-19 10:48:00,75.96933,1.1284720000000004,1.3596239479717778,9.056714,9.548611999999999,39.0625,598.6063888888261
2023-06-19 10:51:00,73.39410000000001,1.1284720000000004,1.3724602350008737,8.912034000000002,9.432872,39.3519,598.6563888888261
2023-06-19 10:54:00,74.9566,1.0995369999999998,1.3431664569555328,8.998844,9.519677,37.905100000000004,598.706388888826
2023-06-19 10:57:00,75.983795,1.070601,1.3517353782176338,8.998838000000001,9.606477,39.64119999999997,598.756388888826
2023-06-19 11:00:00,78.819445,1.0416660000000002,1.322300998887616,8.825228000000001,9.432872,40.21999999999997,598.806388888826
2023-06-19 11:03:00,76.51910000000001,1.0995369999999998,1.3431664569555328,9.027774,9.548607,38.773199999999974,598.8563888888259
2023-06-19 11:06:00,78.06713,1.070602,1.3391815478455669,8.969904,9.548611999999999,40.50920000000002,598.9063888888259
2023-06-19 11:09:00,80.10706,1.2731480000000008,1.3993187921144516,9.172454000000002,9.432866,40.50920000000002,598.9563888888258
2023-06-19 11:12:00,78.052665,1.0416670000000003,1.3347502035140497,8.738424,9.374997,40.219899999999996,599.0063888888258
2023-06-19 11:15:00,78.052665,1.1574080000000002,1.3888675728222308,8.998844,9.490736,39.93050000000005,599.0563888888257
2023-06-19 11:18:00,79.065395,1.1574080000000002,1.4017351896485915,8.912034,9.432866,39.930499999999995,599.1063888888257
2023-06-19 11:21:00,76.475695,0.9837959999999999,1.3245355192963186,8.825232999999999,9.577547,40.21980000000002,599.1563888888256
2023-06-19 11:24:00,77.806715,1.0127309999999996,1.3420862140257996,8.796298,9.519677,41.08789999999999,599.2063888888256
2023-06-19 11:27:00,80.613425,1.0127309999999996,1.3052472594802695,8.738427999999999,9.374997,41.95609999999999,599.2563888888255
2023-06-19 11:30:00,77.53183,0.9837959999999999,1.3002574461681768,8.738427999999999,9.432872,37.3263,599.3063888888255
2023-06-19 11:33:00,79.079865,1.0995369999999998,1.3936783785158942,8.854163,9.490736,40.798599999999965,599.3563888888254
2023-06-19 11:36:00,79.60069,1.0127309999999996,1.3542414786119488,8.680553,9.432872,41.66660000000002,599.4063888888254
2023-06-19 11:39:00,75.983795,1.0127309999999996,1.3420862140257996,8.854163,9.577542000000001,39.3519,599.4563888888254
2023-06-19 11:42:00,77.025465,1.0995369999999998,1.3685576715313152,8.912033,9.490736,38.483799999999974,599.5063888888253
2023-06-19 11:45:00,79.86111,1.0416659999999993,1.3223009988876155,8.796293,9.403937,41.95600000000002,599.5563888888253
2023-06-19 11:48:00,77.53183,1.0416659999999993,1.334749613568428,8.825232999999999,9.461807,39.3519,599.6063888888252
2023-06-19 11:51:00,77.53183,1.1284720000000004,1.3852218572978827,8.883098,9.432866,38.4837,599.6563888888252
2023-06-19 11:54:00,80.10706,1.1863419999999998,1.392098468546438,8.940973,9.375001,40.509299999999996,599.7063888888251
2023-06-19 11:57:00,79.86111,0.8391209999999996,1.2222006201270814,8.391202,9.259260999999999,38.483799999999974,599.7563888888251
2023-06-19 12:00:00,100.0,0.14467599999999958,0.8643770686353615,6.336803,8.854167,51.79389999999998,599.806388888825
2023-06-19 12:03:00,93.2147,0.31828699999999976,1.095530455251053,7.34954,9.664352999999998,48.03249999999997,599.856388888825
2023-06-19 12:06:00,83.434605,0.6944439999999998,1.243429285577281,8.217597000000001,9.548613,43.11349999999999,599.906388888825
2023-06-19 12:09:00,90.1331,0.4050929999999999,1.095671970124295,7.407408,9.317125,43.98150000000001,599.9563888888249
2023-06-19 12:12:00,100.0,0.14467600000000047,0.8844371022383974,6.770831,9.374994999999998,49.18980000000002,600.0063888888249
2023-06-19 12:15:00,100.0,0.11574100000000076,0.8056698801741022,6.4525440000000005,8.969903,53.53010000000003,600.0563888888248
2023-06-19 12:21:00,100.0,0.11574099999999987,0.8503267749979869,6.221063000000001,8.940972,52.66210000000001,600.1563888888248
2023-06-19 12:24:00,97.59837999999999,0.14467600000000047,0.8977390052581621,6.886572000000001,9.548606,49.47919999999999,600.2063888888248
2023-06-19 12:27:00,98.10474500000001,0.08680500000000002,0.7884590336115072,6.655092,9.403937,51.50460000000001,600.2563888888247
2023-06-19 12:30:00,88.33912000000001,0.3761570000000001,1.1515109815112206,7.638890000000001,9.866903,45.13889999999998,600.3063888888247
2023-06-19 12:33:00,87.037035,0.46296300000000024,1.1506200141691496,7.812505000000001,9.664352000000001,44.84960000000001,600.3563888888247
2023-06-19 12:36:00,86.28472,0.6076389999999998,1.2274468480835514,8.101855999999998,9.664347,43.69210000000004,600.4063888888246
2023-06-19 12:39:00,79.846645,0.7233799999999997,1.2434276645369975,8.304402,9.548612,40.219899999999996,600.4563888888246
2023-06-19 12:42:00,78.53009,0.868055,1.332428663812551,8.564817000000001,9.635411999999999,41.95599999999996,600.5063888888245
2023-06-19 12:45:00,79.32580999999999,1.0127309999999996,1.3420862140257996,8.883098,9.606477,39.641200000000026,600.5563888888245
2023-06-19 12:48:00,74.95660000000001,1.0127319999999997,1.3052521290612835,8.854164,9.490742000000001,38.773199999999974,600.6063888888244
2023-06-19 12:51:00,74.9566,1.1863419999999998,1.4051338053756548,9.143519,9.606477,37.32639999999998,600.6563888888244
2023-06-19 12:54:00,76.229745,1.359953,1.4029099199179718,9.288194,9.375001,38.483799999999974,600.7063888888243
2023-06-19 12:57:00,72.12095,1.186343,1.3658002327417789,9.02778,9.403936999999999,35.59030000000001,600.7563888888243
2023-06-19 13:00:00,73.66898,1.273148,1.3719290811900877,9.230324,9.432866,37.037000000000035,600.8063888888242
2023-06-19 13:03:00,74.435765,1.273148,1.3719338439496236,9.114579,9.317131,37.03699999999998,600.8563888888242
2023-06-19 13:06:00,74.9566,1.0995370000000007,1.343166456955533,8.883104,9.403936999999999,39.0625,600.9063888888242
2023-06-19 13:09:00,73.91493,1.157407,1.362921013768881,9.056714,9.490737000000001,37.615800000000036,600.9563888888241
2023-06-19 13:12:00,75.4919,1.1284720000000004,1.3467200011605098,8.940968,9.403936,38.7731,601.0063888888241
2023-06-19 13:15:00,79.065395,1.0995369999999998,1.3558945556905,8.709493,9.259256,40.219899999999996,601.056388888824
2023-06-19 13:18:00,76.22974500000001,1.0127309999999996,1.3420862140257996,8.796293,9.519672,39.64119999999997,601.106388888824
2023-06-19 13:21:00,77.53183,1.0995369999999998,1.3558989432167232,8.854163,9.403936,39.0625,601.1563888888239
2023-06-19 13:24:00,80.627895,1.0127319999999997,1.3175934016618978,8.680558,9.346066,41.377399999999966,601.2063888888239
2023-06-19 13:27:00,77.242475,0.9259259999999996,1.3124551960662052,8.622688,9.490742000000001,39.351800000000026,601.2563888888238
2023-06-19 13:30:00,79.832175,0.983797,1.3365849842809807,8.680553,9.461806,39.0625,601.3063888888238
2023-06-19 13:33:00,82.94270499999999,0.9259260000000005,1.3006821206256596,8.535882,9.374996,42.24540000000002,601.3563888888237
2023-06-19 13:36:00,80.87384,0.7233789999999996,1.243426946077693,8.101856,9.346067,41.08800000000002,601.4063888888237
2023-06-19 13:39:00,84.98263499999999,0.7233800000000006,1.2540503130617695,8.130786,9.403935999999998,41.95609999999999,601.4563888888237
2023-06-19 13:42:00,86.791085,0.6655090000000001,1.2424278678437488,7.95718,9.375001000000001,43.11340000000001,601.5063888888236
2023-06-19 13:48:00,80.367475,0.8101849999999997,1.3263013331695708,8.420137,9.635412,40.79860000000002,601.6063888888236
2023-06-19 13:51:00,78.819445,0.9837959999999999,1.3245355192963186,8.680558000000001,9.432872,41.087999999999965,601.6563888888236
2023-06-19 13:54:00,73.654515,1.1863419999999998,1.3920984685464388,9.085643999999998,9.519672,38.773199999999974,601.7063888888235
2023-06-19 14:00:00,72.381365,1.157407,1.3629255227133064,9.027774,9.461807,37.905100000000004,601.8063888888236
2023-06-19 14:03:00,77.27141499999999,1.3310189999999995,1.4160521878195211,9.20139,9.375001000000001,39.0625,601.8563888888235
2023-06-19 14:06:00,73.14815,1.2152779999999996,1.3682603262245092,9.056709999999999,9.375001999999999,37.615700000000004,601.9063888888235
2023-06-19 14:09:00,75.96933,1.273148,1.399318792114452,9.172453999999998,9.432866,37.03709999999995,601.9563888888234
2023-06-19 14:12:00,77.53183,1.3020830000000005,1.387077247272588,9.085649,9.259256,38.773199999999974,602.0063888888234
2023-06-19 14:15:00,76.51910000000001,1.1284720000000004,1.3206789108602925,8.796298,9.201386,39.93059999999997,602.0563888888233
2023-06-19 14:18:00,75.96933,1.0127309999999996,1.3298690887217772,8.825232999999999,9.519672,39.641200000000026,602.1063888888233
2023-06-19 14:21:00,76.490165,1.1284720000000004,1.3724602350008737,8.883098,9.403936,37.615700000000004,602.1563888888232
2023-06-19 14:24:00,77.5463,0.9837959999999999,1.3002574461681768,8.680553,9.374997,39.0625,602.2063888888232
2023-06-19 14:27:00,78.587965,0.8969899999999997,1.2824258547318093,8.651617000000002,9.519677,40.219899999999996,602.2563888888232
2023-06-19 14:30:00,90.92882,0.31828700000000065,1.039033621834371,7.1180520000000005,9.230325,46.0069,602.3063888888231
2023-06-19 14:33:00,90.65393499999999,0.5208339999999998,1.1745832529514617,7.638889999999999,9.346066,45.13900000000001,602.3563888888231
2023-06-19 14:36:00,90.1331,0.31828699999999976,0.9897100726703232,7.175927999999999,9.114581,43.98149999999998,602.406388888823
2023-06-19 14:39:00,100.0,0.08680500000000002,0.7704299661146118,6.510420000000001,9.172455,52.08329999999998,602.456388888823
2023-06-19 14:42:00,100.0,0.14467500000000033,0.8576574054807504,6.53935,9.027775,50.63659999999999,602.5063888888229
2023-06-19 14:45:00,91.1603,0.26041699999999945,1.0178778771552306,7.17593,9.519673000000001,46.58560000000003,602.5563888888229
2023-06-19 14:48:00,81.65509,0.5497689999999995,1.1992879374301084,8.043982,9.722223,42.24540000000002,602.6063888888228
2023-06-19 14:51:00,79.32580999999999,0.8101849999999997,1.3263013331695708,8.362267,9.577542000000001,41.66669999999999,602.6563888888228
2023-06-19 14:54:00,79.06539000000001,0.9837959999999999,1.3245355192963186,8.680558000000001,9.432872,40.798599999999965,602.7063888888227
2023-06-19 14:57:00,76.490165,0.9259259999999996,1.3006861986404046,8.593748,9.432872,39.93060000000003,602.7563888888227
2023-06-19 15:00:00,78.038195,0.9259259999999996,1.3124551960662052,8.651623,9.519677,38.483799999999974,602.8063888888227
2023-06-19 15:03:00,79.065395,1.1284719999999995,1.3596239479717782,8.912033,9.403931,39.930499999999995,602.8563888888226
2023-06-19 15:06:00,75.70891499999999,0.9548609999999993,1.3067948272757441,8.622683,9.403932000000001,38.7731,602.9063888888226
2023-06-19 15:09:00,76.51910000000001,1.0995369999999998,1.3431664569555333,8.912033,9.432866,39.0625,602.9563888888225
2023-06-19 15:12:00,77.77778,1.1574080000000002,1.3759333111214491,8.883104,9.346066,38.483799999999974,603.0063888888225
2023-06-19 15:15:00,75.462965,1.070602,1.3517359623756335,8.738424000000002,9.346062,39.0625,603.0563888888224
2023-06-19 15:18:00,75.18808,1.157407,1.3759327499894818,9.085644000000002,9.548607,37.905100000000004,603.1063888888224
2023-06-19 15:21:00,77.77778,1.2442130000000002,1.3973210013037471,8.940974,9.259260999999999,39.64119999999997,603.1563888888223
2023-06-19 15:24:00,79.079865,1.2152780000000005,1.3412790289861973,8.912034000000002,9.172456,40.219899999999996,603.2063888888223
2023-06-19 15:27:00,76.73611,0.7523150000000003,1.338339702930781,8.188654,9.606479,51.215299999999985,603.2563888888222
2023-06-19 15:30:00,79.079865,1.1574080000000002,1.3629215713534235,8.883104,9.317126,41.08789999999999,603.3063888888222
2023-06-19 15:33:00,78.023725,1.0127310000000005,1.3052515368152349,8.593748,9.230326999999999,39.64110000000005,603.3563888888222
2023-06-19 15:36:00,76.73611,1.0416660000000002,1.309780470554691,8.854168,9.432872,39.64119999999997,603.4063888888221
2023-06-19 15:39:00,73.13368,1.186343,1.3658002327417789,8.998840000000001,9.374997,37.326400000000035,603.4563888888221
2023-06-19 15:42:00,76.50462999999999,1.273148,1.358106045184524,8.883104,9.056716,38.7731,603.506388888822
2023-06-19 15:45:00,73.39410000000001,1.4467590000000001,1.402907898650095,9.317129999999999,9.230321,37.03710000000001,603.556388888822
2023-06-19 15:48:00,74.18981500000001,1.0995369999999998,1.3045427559709992,8.738424,9.172457,38.773199999999974,603.6063888888219
2023-06-19 15:51:00,75.462965,1.2152780000000005,1.3548090720199013,9.056714,9.346066,37.905100000000004,603.6563888888219
2023-06-19 15:54:00,78.313075,1.3020830000000005,1.4146723328018564,9.085644000000002,9.317131,39.93050000000005,603.7063888888218
2023-06-19 15:57:00,75.70891499999999,1.0416660000000002,1.3222966842929922,8.680558,9.288191999999999,38.77320000000003,603.7563888888218
2023-06-19 16:00:00,77.27141499999999,1.070602,1.3517359623756344,8.825228,9.432866,38.7731,603.8063888888217
2023-06-19 16:03:00,82.175925,0.9548610000000002,1.2947980468456537,8.506942,9.259260999999999,41.37730000000005,603.8563888888217
2023-06-19 16:06:00,78.28414,0.9259259999999996,1.3241717538576319,8.535878,9.432872,40.7987,603.9063888888217
2023-06-19 16:09:00,76.99652499999999,1.1284720000000004,1.3596239479717787,8.940974,9.432872,38.77320000000003,603.9563888888216
2023-06-19 16:12:00,79.065395,1.2442130000000002,1.3703007633239381,8.998844,9.259261,39.930499999999995,604.0063888888216
2023-06-19 16:15:00,77.51736,1.0416670000000003,1.3223015851505215,8.622684,9.230326999999999,39.641200000000026,604.0563888888215
2023-06-19 16:18:00,75.462965,1.0995369999999998,1.3303671707349056,8.912034,9.403937,39.930499999999995,604.1063888888215
2023-06-19 16:21:00,77.27141499999999,1.1284720000000004,1.3724602350008737,8.825228000000001,9.346066,39.35179999999997,604.1563888888214
