Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-19 16:24:00,77.27141499999999,1.070601,1.3265537153801936,8.825228000000001,9.374997,40.509299999999996,604.2063888888214
2023-06-19 16:27:00,77.77778,1.0995369999999998,1.3303627339816957,8.825234,9.317127000000001,39.0625,604.2563888888213
2023-06-19 16:30:00,76.99653,1.0416660000000002,1.3347496135684285,8.709488,9.346062,40.219899999999996,604.3063888888213
2023-06-19 16:33:00,75.96933,1.0995369999999998,1.3431664569555333,8.883104,9.403937,39.0625,604.3563888888212
2023-06-19 16:36:00,78.55902499999999,1.2442130000000002,1.3838495760276555,8.940974,9.230321,37.615700000000004,604.4063888888212
2023-06-19 16:39:00,75.217015,1.1863419999999998,1.3525320820894862,8.912039,9.259257,37.90519999999998,604.4563888888212
2023-06-19 16:42:00,76.244215,1.273148,1.3719290811900877,9.085649,9.288191000000001,39.0625,604.5063888888211
2023-06-19 16:45:00,74.66724500000001,1.2152769999999995,1.368255151256863,8.940974,9.259257,39.64119999999997,604.5563888888211
2023-06-19 16:48:00,75.998265,1.157407,1.3498388142386293,8.796299,9.201391999999998,39.0625,604.606388888821
2023-06-19 16:51:00,74.95660000000001,1.1863419999999998,1.3525320820894866,8.969909,9.317127000000001,37.3263,604.656388888821
2023-06-19 16:54:00,77.01099500000001,1.2442130000000002,1.3566675607007124,8.940969,9.172456,39.93059999999997,604.7063888888209
2023-06-19 16:57:00,75.96933,1.0127309999999996,1.280362885726224,8.564813,9.143522,39.64110000000002,604.7563888888209
2023-06-19 17:00:00,76.244215,1.070601,1.3265537153801936,8.796298,9.346067,39.3518,604.8063888888208
2023-06-19 17:03:00,79.065395,1.0995369999999998,1.3303671707349052,8.767358000000002,9.259260999999999,39.6412,604.8563888888208
2023-06-19 17:06:00,77.51736,0.9548609999999993,1.2827354569201843,8.535878,9.259257,39.351800000000026,604.9063888888207
2023-06-19 17:09:00,80.10706,0.9259260000000005,1.2888552606043493,8.391202,9.201386,41.08789999999999,604.9563888888207
2023-06-19 17:12:00,79.079865,0.8101850000000006,1.2712247876910785,8.333332,9.403936999999999,40.509300000000025,605.0063888888207
2023-06-19 17:15:00,78.29861,0.8680560000000002,1.2171763764064663,8.420142,9.201386,40.219900000000024,605.0563888888206
2023-06-19 17:18:00,88.32464999999999,0.43402799999999964,1.1324275917626607,7.204859,9.114581000000001,45.717600000000004,605.1063888888206
2023-06-19 17:21:00,75.20255,0.8391200000000003,1.2566633712461772,8.535878,9.490738,39.3519,605.1563888888205
2023-06-19 17:24:00,80.35301,0.8680560000000002,1.2406771256250346,8.304402,9.143516,41.66660000000002,605.2063888888205
2023-06-19 17:27:00,79.34028,0.7523150000000003,1.231568001214881,8.130787,9.259262,41.37740000000002,605.2563888888204
2023-06-19 17:30:00,79.34028,0.78125,1.2404922667251075,8.275467,9.346067,40.219900000000024,605.3063888888204
2023-06-19 17:33:00,81.65509,0.8969909999999999,1.2707072245074427,8.333331999999999,9.172450999999999,40.79859999999999,605.3563888888203
2023-06-19 17:36:00,76.99652499999999,0.7523150000000003,1.220641549503647,8.043982,9.143517,40.219899999999996,605.4063888888203
2023-06-19 17:39:00,76.490165,0.8391200000000003,1.2793681860854633,8.478012,9.490742000000001,39.0625,605.4563888888202
2023-06-19 17:42:00,74.696185,1.070601,1.3391809673179178,8.883098,9.461807,38.77320000000003,605.5063888888202
2023-06-19 17:45:00,71.35417000000001,1.2152779999999996,1.3548090720198995,8.96991,9.259262,36.16899999999998,605.5563888888202
2023-06-19 17:48:00,70.8044,1.3310179999999994,1.4021160963930095,9.259255,9.403937,37.03699999999998,605.6063888888201
2023-06-19 17:51:00,70.833335,1.2442129999999993,1.3566675607007115,9.11458,9.346067,37.615700000000004,605.6563888888201
2023-06-19 17:54:00,75.462965,1.1574080000000002,1.3101126450925018,8.883104,9.201386,39.0625,605.70638888882
2023-06-19 17:57:00,70.60185,1.157407,1.2967083386986455,8.825229,9.114581999999999,37.326400000000035,605.75638888882
2023-06-19 18:00:00,72.381365,1.0127319999999997,1.2551891100974655,8.680558,9.201386,36.74759999999998,605.8063888888199
2023-06-19 18:03:00,53.327545,0.5497680000000003,1.102069109960541,8.217597000000001,9.606479,29.513800000000003,605.8563888888199
2023-06-19 18:06:00,41.98495,0.8969899999999997,1.0741156337681539,8.506947,8.883107,26.33099999999996,605.9063888888198
2023-06-19 18:18:00,33.00058,1.1284729999999996,0.8047380386409985,7.089123,6.510420000000001,23.726800000000026,605.9063888888198
2023-06-20 05:57:00,39.453125,0.28935200000000005,0.7100757303278541,6.3368020000000005,7.465279999999999,24.016200000000026,605.9063888888198
2023-06-20 06:00:00,45.876735,0.78125,0.8786383356968779,6.684026,6.886575999999999,24.30559999999997,605.9563888888198
2023-06-20 06:03:00,47.178815,0.694445,0.8939670106455647,6.684032,7.118057,25.463000000000022,606.0063888888197
2023-06-20 06:06:00,44.60359,0.9259259999999996,0.9259290000093978,6.944443000000001,6.944447,25.752300000000048,606.0563888888197
2023-06-20 06:09:00,48.19155,1.0995369999999998,0.9634709439602003,7.146988,6.886571,26.62039999999996,606.1063888888197
2023-06-20 06:12:00,49.21875,0.8680560000000002,0.9522276262864954,7.060182999999999,7.233796999999999,27.488400000000013,606.1563888888196
2023-06-20 06:15:00,46.15162,0.9548609999999993,,7.146988,7.146987000000001,26.33099999999996,606.2063888888196
2023-06-20 06:18:00,49.493629999999996,1.2152779999999996,1.0319470930819212,7.609958,7.26273,26.62039999999996,606.2563888888195
2023-06-20 06:21:00,45.3559,0.78125,0.9183457128285203,7.262727999999999,7.5520879999999995,27.199100000000044,606.3063888888195
2023-06-20 06:24:00,44.864005,0.9548610000000002,1.0664176719518466,7.494217,7.725695999999999,25.752300000000048,606.3563888888194
2023-06-20 06:27:00,48.697914999999995,0.8680560000000002,1.0058066850527352,7.494211999999999,7.7835659999999995,26.620400000000018,606.4063888888194
2023-06-20 06:30:00,52.83565,0.8391200000000003,1.0156129785096824,7.378475999999999,7.754625999999999,28.356499999999983,606.4563888888193
2023-06-20 06:33:00,47.916665,0.5497689999999995,0.905434226807861,6.973381,7.812502,27.488400000000013,606.5063888888193
2023-06-20 06:36:00,52.575230000000005,0.7523150000000003,1.0021919388423783,7.349541,7.899306,27.488400000000013,606.5563888888192
2023-06-20 06:39:00,56.163195,0.78125,1.0440054190236516,7.667827000000001,8.246527,30.092600000000004,606.6063888888192
2023-06-20 06:42:00,47.916665,0.8101849999999997,1.0242854393465968,7.552086999999999,8.015042000000001,27.488400000000013,606.6563888888192
2023-06-20 06:45:00,46.3831,0.8391200000000003,1.0537046190752075,7.783567000000001,8.246527,27.777800000000013,606.7063888888191
2023-06-20 06:48:00,55.15046,1.0127319999999997,1.0834625376654714,7.841432999999999,7.986111,28.93520000000001,606.7563888888191
2023-06-20 06:51:00,53.60243,0.9259259999999996,1.0640549390003562,7.667822999999999,7.957177,29.513900000000035,606.806388888819
2023-06-20 06:54:00,53.096064999999996,1.0127319999999997,1.097253662582032,7.986108,8.159726,28.93520000000001,606.856388888819
2023-06-20 06:57:00,56.684025,1.070602,1.1134430686394414,8.043978,8.130786,30.092600000000004,606.9063888888189
2023-06-20 07:00:00,54.629630000000006,1.0995369999999998,1.128222209766863,7.928243,7.9861059999999995,28.93520000000001,606.9563888888189
2023-06-20 07:03:00,59.28819,1.157407,1.1718149691294042,8.362273,8.391206,29.51389999999998,607.0063888888188
2023-06-20 07:06:00,64.16377,1.157407,1.2002864231765318,8.275463,8.362265999999998,31.25,607.0563888888188
2023-06-20 07:09:00,60.82176,1.0416660000000002,1.1535405539501482,8.304398,8.535882,31.5394,607.1063888888187
2023-06-20 07:12:00,58.99884,1.070601,1.1960902470786887,8.680558,8.940977,31.5394,607.1563888888187
2023-06-20 07:15:00,63.38252,1.0127309999999996,1.2039395310146004,8.651622999999999,9.056712000000001,32.11800000000005,607.2063888888187
2023-06-20 07:18:00,63.88889,1.1284720000000004,1.2676479934552638,8.680558000000001,8.969905999999998,31.82869999999997,607.2563888888186
2023-06-20 07:21:00,67.24537000000001,1.0995369999999998,1.2784046264443225,8.940973,9.317126,32.98609999999999,607.3063888888186
2023-06-20 07:24:00,69.54572,1.1284719999999995,1.2676479934552627,8.709493,8.998840999999999,35.011600000000044,607.3563888888185
2023-06-20 07:27:00,68.27257,1.0127309999999996,1.2424953285535019,8.622688,9.114587,35.30099999999999,607.4063888888185
2023-06-20 07:30:00,71.875,1.0995369999999998,1.2784046264443225,8.622688,8.998840999999999,35.01159999999999,607.4563888888184
2023-06-20 07:33:00,75.47743,1.070602,1.2623326733961624,8.449078,8.854166,37.905100000000004,607.5063888888184
2023-06-20 07:36:00,75.75231500000001,1.0127319999999997,1.2803591457377532,8.622688,9.201386,37.905100000000004,607.5563888888183
2023-06-20 07:39:00,81.148725,0.9837960000000008,1.3002574461681773,8.651622,9.346066,39.64119999999997,607.6063888888183
2023-06-20 07:42:00,85.27199,0.5497689999999995,1.0821734538087793,7.725699,9.056709999999999,40.79859999999999,607.6563888888182
2023-06-20 07:45:00,99.001735,0.08680500000000002,0.7704299661146118,6.221068000000001,8.883103,49.189899999999994,607.7063888888182
2023-06-20 07:48:00,91.20370500000001,0.28935200000000005,1.0769539256423064,7.17593,9.577548,48.61109999999999,607.7563888888182
2023-06-20 07:51:00,78.023725,0.5497690000000004,1.1801274925568601,7.870367,9.490738,40.7987,607.8063888888181
2023-06-20 07:54:00,75.462965,0.9259259999999996,1.2888552606043486,8.593753,9.403937,39.0625,607.8563888888181
2023-06-20 07:57:00,78.052665,0.9548610000000002,1.270609622419103,8.333337,9.027776,38.7731,607.906388888818
2023-06-20 08:00:00,78.83391499999999,0.7233799999999997,1.2112986698469197,8.015045999999998,9.172456,39.64119999999997,607.956388888818
2023-06-20 08:03:00,100.0,0.11573999999999973,0.7798451268104591,6.278933,8.680553,50.057800000000015,608.0063888888179
2023-06-20 08:06:00,100.0,0.2314810000000005,0.9352309859094141,6.597218,8.796297,51.21520000000001,608.0563888888179
2023-06-20 08:09:00,95.55845,0.46296299999999935,1.222079373150894,7.66782,9.751157000000001,50.05789999999999,608.1063888888178
2023-06-20 08:12:00,83.188655,1.0416660000000002,1.4440232453987527,8.883104,9.780088,43.69210000000001,608.1563888888178
2023-06-20 08:15:00,79.34028,1.1284719999999995,1.3724602350008734,8.969904,9.490742000000001,41.95600000000002,608.2063888888177
2023-06-20 08:18:00,78.55902499999999,1.0995369999999998,1.381148814996278,8.883104,9.490737000000001,40.219899999999996,608.2563888888177
2023-06-20 08:21:00,82.94270499999999,1.1284720000000004,1.3852218572978827,8.796298,9.346066,41.37729999999999,608.3063888888177
2023-06-20 08:24:00,81.11979,0.9259259999999996,1.2888552606043486,8.478007999999999,9.288191999999999,41.08800000000002,608.3563888888176
2023-06-20 08:27:00,79.34028,0.8969909999999999,1.282422449968718,8.535882999999998,9.403932000000001,42.24539999999999,608.4063888888176
2023-06-20 08:30:00,82.68229,0.78125,1.2515377148694846,8.188656,9.288196,41.95599999999996,608.4563888888175
2023-06-20 08:33:00,84.73669000000001,0.694445,1.2224725055917074,7.986110999999999,9.259256,43.11349999999999,608.5063888888175
2023-06-20 08:36:00,93.2147,0.5497690000000004,1.1511324307717936,7.465274000000001,8.998845,47.74310000000003,608.5563888888174
2023-06-20 08:39:00,97.092015,0.3761570000000001,1.0925475992097888,7.089118000000001,9.114581000000001,49.47919999999999,608.6063888888174
2023-06-20 08:42:00,85.48900499999999,0.5787040000000001,1.204032906538424,7.8993020000000005,9.490738,44.560100000000034,608.6563888888173
2023-06-20 08:45:00,81.394675,0.78125,1.2625306053177316,8.246528,9.374998,41.37729999999999,608.7063888888173
2023-06-20 08:48:00,81.11979,0.9259260000000005,1.324171753857632,8.391202,9.288196,41.66669999999999,608.7563888888172
2023-06-20 08:51:00,81.394675,0.8101859999999999,1.2600633861302137,8.246532,9.288196,43.11340000000001,608.8063888888172
2023-06-20 08:54:00,87.037035,0.694445,1.2013417997470837,7.928241,9.143516,44.84949999999998,608.8563888888172
2023-06-20 08:57:00,84.98264,0.5787040000000001,1.1942681248200482,7.7835659999999995,9.346062,44.560100000000034,608.9063888888171
2023-06-20 09:00:00,85.243055,0.694445,1.2434300240930107,7.986110999999999,9.317126,43.11340000000001,608.9563888888171
2023-06-20 09:03:00,92.98321999999999,0.5497680000000003,1.131621804057171,7.494208,8.96991,48.03239999999997,609.006388888817
2023-06-20 09:06:00,97.59837999999999,0.28935200000000005,1.0060980355884521,6.973378,9.114586,49.768400000000014,609.056388888817
2023-06-20 09:09:00,100.0,0.26041699999999945,1.0255241881590693,6.770837,9.143519999999999,51.215299999999985,609.1063888888169
2023-06-20 09:12:00,86.53067,0.6365740000000004,1.2404002432040249,8.015042000000001,9.519677999999999,44.56020000000001,609.1563888888169
2023-06-20 09:15:00,82.16146,0.7233799999999997,1.2220528033730702,8.072922,9.259262,41.087999999999965,609.2063888888168
2023-06-20 09:18:00,82.66782,0.7233799999999997,1.264626132318127,8.072922,9.375001999999999,42.24530000000004,609.2563888888168
2023-06-20 09:21:00,84.461805,0.8680560000000002,1.263945976795584,8.362267000000001,9.259260999999999,43.40279999999996,609.3063888888167
2023-06-20 09:24:00,81.626155,0.7233800000000006,1.243427664536998,8.015047000000001,9.259257,43.40280000000001,609.3563888888167
2023-06-20 09:27:00,81.640625,0.78125,1.2625306053177316,8.275462000000001,9.403932000000001,42.53469999999999,609.4063888888167
2023-06-20 09:30:00,79.32580999999999,0.8969899999999997,1.2470954219548156,8.622686999999999,9.403937,39.930499999999995,609.4563888888166
2023-06-20 09:33:00,90.147565,0.5497689999999995,1.1413941819977496,7.494209000000001,8.998840000000001,45.42829999999998,609.5063888888166
2023-06-20 09:36:00,80.367475,0.7523149999999994,1.274797382704327,8.304397999999999,9.548613,41.95600000000002,609.5563888888165
2023-06-20 09:39:00,76.490165,1.0127319999999997,1.3298739208104435,8.738424,9.432872,39.64119999999997,609.6063888888165
2023-06-20 09:42:00,75.9838,1.0995369999999998,1.3685576715313148,8.680559,9.259262,39.0625,609.6563888888164
2023-06-20 09:45:00,75.72337999999999,1.0995369999999998,1.3303671707349052,8.854164,9.346067,38.19449999999995,609.7063888888164
2023-06-20 09:48:00,73.14815,1.1863419999999998,1.3257632902297138,9.085643999999998,9.375001999999999,37.90519999999998,609.7563888888163
2023-06-20 09:51:00,77.01099500000001,1.1863419999999998,1.3257586349747723,8.912039,9.201387,38.483799999999974,609.8063888888163
2023-06-20 09:54:00,75.462965,1.1574080000000002,1.3101172636273397,8.738424,9.056716,37.905100000000004,609.8563888888162
2023-06-20 09:57:00,74.45023499999999,1.157407,1.3366750362608166,8.883104,9.259257,38.194500000000005,609.9063888888162
2023-06-20 10:00:00,77.53183,1.2152780000000005,1.3548090720199013,9.027774,9.317126,38.48380000000003,609.9563888888162
2023-06-20 10:03:00,75.983795,1.070602,1.3138567059487876,8.767364,9.288191999999999,38.7731,610.0063888888161
2023-06-20 10:06:00,74.71065,1.0416660000000002,1.2971948903992017,8.940968,9.490742000000001,39.0625,610.0563888888161
2023-06-20 10:09:00,74.681715,1.0416659999999993,1.3097804705546892,8.796293,9.374997,37.615700000000004,610.106388888816
2023-06-20 10:12:00,80.367475,1.1284720000000004,1.3467200011605098,8.883098,9.346066,41.08790000000005,610.156388888816
2023-06-20 10:15:00,77.256945,1.0127309999999996,1.3175928056783588,8.593748000000001,9.259257,40.7987,610.2063888888159
2023-06-20 10:18:00,79.065395,1.0127319999999997,1.3175934016618978,8.593748,9.259256,39.93059999999997,610.2563888888159
2023-06-20 10:21:00,79.065395,0.9837959999999999,1.300257446168176,8.564817000000001,9.259260999999999,39.64119999999997,610.3063888888158
2023-06-20 10:24:00,80.10706,0.78125,1.2070558382074499,8.130792,9.114581999999999,40.219899999999996,610.3563888888158
2023-06-20 10:27:00,77.5463,0.868055,1.2869815307152324,8.362272,9.317127000000001,42.24540000000002,610.4063888888157
2023-06-20 10:30:00,80.10706,0.9259260000000005,1.265018127742204,8.449072000000001,9.201386,41.66660000000002,610.4563888888157
2023-06-20 10:33:00,80.367475,0.6944439999999998,1.211930366313173,7.9571760000000005,9.201391999999998,41.377399999999966,610.5063888888156
2023-06-20 10:36:00,82.43634,0.6365740000000004,1.1692016080770091,8.015049999999999,9.317126,39.641200000000026,610.5563888888156
2023-06-20 10:39:00,89.626735,0.5787040000000001,1.164762187264676,7.696764000000001,9.172450000000001,45.717600000000004,610.6063888888156
2023-06-20 10:42:00,88.845485,0.3761570000000001,1.0754820735284856,7.2337940000000005,9.201387,44.56020000000001,610.6563888888155
2023-06-20 10:45:00,95.023145,0.2025459999999999,0.8966166981784608,6.886576,9.11458,46.58570000000003,610.7063888888155
2023-06-20 10:48:00,91.17477,0.4050929999999999,1.1304324497676563,7.436345,9.461802,46.5856,610.7563888888154
2023-06-20 10:51:00,85.50347,0.49189799999999995,1.140005067115106,7.696756,9.403938,43.69219999999996,610.8063888888154
2023-06-20 10:54:00,81.626155,0.6655099999999994,1.2321727982553266,8.072922,9.461802,42.534700000000015,610.8563888888153
2023-06-20 10:57:00,81.65509,0.7523150000000003,1.2532744168850225,8.275462000000001,9.461807,41.95609999999999,610.9063888888153
2023-06-20 11:00:00,96.57118,0.4050929999999999,1.060476211467021,7.204861999999999,8.998839,47.453700000000026,610.9563888888152
2023-06-20 11:03:00,83.95544000000001,0.5497680000000003,1.2088163650193289,7.667826,9.374998,43.98149999999998,611.0063888888152
2023-06-20 11:06:00,90.37905,0.46296300000000024,1.105041797494656,7.407403,9.11458,45.13889999999998,611.0563888888151
2023-06-20 11:09:00,100.0,0.11574099999999987,0.8248874154422741,6.510420999999999,9.11458,52.95139999999998,611.1063888888151
2023-06-20 11:12:00,100.0,0.14467699999999972,0.8710794162522133,6.423615,8.969908,52.08330000000001,611.1563888888151
2023-06-20 11:15:00,96.556715,0.2314809999999996,0.980301110631184,6.973377999999999,9.346067,49.18979999999999,611.206388888815
2023-06-20 11:18:00,86.00983500000001,0.5787040000000001,1.2137629972713317,8.015042000000001,9.635418000000001,45.13889999999998,611.256388888815
2023-06-20 11:21:00,78.790505,0.78125,1.2843781932728617,8.333338,9.519677999999999,41.66670000000002,611.3063888888149
2023-06-20 11:24:00,78.023725,0.9259259999999996,1.3124551960662052,8.651623,9.519677,39.93059999999997,611.3563888888149
2023-06-20 11:27:00,80.613425,0.9259260000000005,1.3124551960662059,8.478012,9.346066,41.087999999999965,611.4063888888148
2023-06-20 11:30:00,81.11979,0.7233799999999997,1.2327646045623337,8.043982,9.259262,42.824100000000016,611.4563888888148
2023-06-20 11:33:00,79.58623,0.78125,1.2843781932728624,8.304397,9.490737000000001,41.08790000000002,611.5063888888147
2023-06-20 11:36:00,80.613425,0.8391210000000004,1.268044761440254,8.362267000000001,9.346066,39.9306,611.5563888888147
2023-06-20 11:39:00,80.87384,0.78125,1.240492266725108,8.159721999999999,9.230322000000001,43.69219999999996,611.6063888888146
2023-06-20 11:42:00,77.53183,0.78125,1.2515339066831173,8.304402,9.403932000000001,40.509299999999996,611.6563888888146
2023-06-20 11:45:00,78.03819,0.8101849999999997,1.2600627144342065,8.333331999999999,9.374997,39.93060000000003,611.7063888888146
2023-06-20 11:48:00,81.90104,0.9259260000000005,1.3124551960662059,8.478012,9.346066,42.245299999999986,611.7563888888145
2023-06-20 11:51:00,79.06539,0.8391200000000003,1.2680401792500495,8.304402,9.288191999999999,40.79860000000002,611.8063888888145
2023-06-20 11:54:00,78.038195,0.8391200000000003,1.268044102596715,8.506942,9.490742000000001,39.3519,611.8563888888144
2023-06-20 11:57:00,78.038195,0.8969899999999997,1.317238812471889,8.535877,9.490737000000001,40.219899999999996,611.9063888888144
2023-06-20 12:00:00,81.11979,0.9259260000000005,1.3006821206256596,8.478012,9.317126,41.37730000000005,611.9563888888143
2023-06-20 12:03:00,78.28414,0.868055,1.2754908360664423,8.449072000000001,9.374997,41.087999999999965,612.0063888888143
2023-06-20 12:06:00,80.078125,0.8680560000000002,1.2869861437493302,8.449072000000001,9.403936,39.641200000000026,612.0563888888142
2023-06-20 12:09:00,82.66782,0.8680560000000002,1.2754914826309403,8.391202,9.317126,41.95609999999999,612.1063888888142
2023-06-20 12:12:00,80.10706,0.7523150000000003,1.2424427668731715,8.130787,9.288191999999999,39.3519,612.1563888888141
2023-06-20 12:15:00,78.819445,0.78125,1.2625306053177316,8.304402,9.432872,41.37729999999999,612.2063888888141
2023-06-20 12:18:00,79.065395,0.8680560000000002,1.2869861437493302,8.449072000000001,9.403936,40.219899999999996,612.2563888888141
2023-06-20 12:21:00,79.31134,0.78125,1.2293969381973695,8.246531999999998,9.288191999999999,40.509299999999996,612.306388888814
2023-06-20 12:24:00,77.50289,0.8391200000000003,1.2793681860854633,8.420137,9.432867,39.3519,612.356388888814
2023-06-20 12:27:00,76.76505,0.8969899999999997,1.282421815157762,8.506947,9.374997,38.19449999999995,612.4063888888139
2023-06-20 12:30:00,81.38020499999999,0.8969910000000008,1.270707224507443,8.362267000000001,9.201386,41.66660000000002,612.4563888888139
2023-06-20 12:33:00,78.28414,0.7233800000000006,1.2112986698469201,8.130787,9.288197,39.93060000000003,612.5063888888138
2023-06-20 12:36:00,74.450235,0.9548610000000002,1.3187355975339126,8.651618,9.461807,38.773199999999974,612.5563888888138
2023-06-20 12:39:00,75.20255,0.983797,1.3002580484586332,8.709492999999998,9.403936,38.48380000000003,612.6063888888137
2023-06-20 12:42:00,77.53183,0.868055,1.263941333693838,8.391207000000001,9.288191999999999,39.64119999999997,612.6563888888137
2023-06-20 12:45:00,75.70891499999999,0.9259260000000005,1.2888552606043493,8.478012,9.288196,38.19440000000003,612.7063888888136
2023-06-20 12:48:00,77.27141499999999,0.78125,1.2294007808519105,8.333331999999999,9.375001999999999,39.3519,612.7563888888136
2023-06-20 12:51:00,78.052665,0.9837959999999999,1.2880251450593785,8.651617000000002,9.317131,39.0625,612.8063888888136
2023-06-20 12:54:00,77.806715,0.8969909999999999,1.2707072245074427,8.362272999999998,9.201391999999998,39.641200000000026,612.8563888888135
2023-06-20 12:57:00,76.490165,0.9259259999999996,1.2888552606043486,8.564813000000001,9.374997,39.0625,612.9063888888135
2023-06-20 13:00:00,75.983795,0.9259259999999996,1.300682120625659,8.535882999999998,9.374997,39.641200000000026,612.9563888888134
2023-06-20 13:03:00,80.35301,0.9837959999999999,1.2880251450593785,8.651617000000002,9.317131,41.08790000000005,613.0063888888134
2023-06-20 13:06:00,77.53183,0.8391200000000003,1.2221999773562522,8.362267,9.230326999999999,39.35179999999997,613.0563888888133
2023-06-20 13:09:00,78.052665,0.8969899999999997,1.282421815157762,8.506947,9.374997,39.930499999999995,613.1063888888133
2023-06-20 13:12:00,79.065395,0.868055,1.2754908360664423,8.449072000000001,9.374997,41.37729999999999,613.1563888888132
2023-06-20 13:15:00,79.079865,0.8969899999999997,1.294084065411448,8.478007000000002,9.374997,41.95600000000002,613.2063888888132
2023-06-20 13:18:00,80.10706,0.868055,1.2869854932830684,8.391202,9.346067,38.483799999999974,613.2563888888131
2023-06-20 13:21:00,79.846645,0.78125,1.240492266725108,8.275462000000001,9.346062,43.11340000000001,613.3063888888131
2023-06-20 13:24:00,79.571755,0.8391210000000004,1.2793688488721437,8.275467,9.288196,39.64119999999997,613.3563888888131
2023-06-20 13:27:00,82.421875,0.8680560000000002,1.263945976795584,8.333332,9.230325999999998,41.95600000000002,613.406388888813
2023-06-20 13:30:00,81.11979,0.694445,1.222472505591707,7.986112,9.259257,41.66669999999999,613.456388888813
2023-06-20 13:33:00,78.55902499999999,0.78125,1.2625306053177316,8.391202,9.519672,41.087999999999965,613.5063888888129
2023-06-20 13:36:00,78.28414,0.8101850000000006,1.2600627144342074,8.391202,9.432867,41.37729999999999,613.5563888888129
2023-06-20 13:39:00,79.832175,0.983797,1.3245361290860722,8.564813000000001,9.317126,41.08790000000005,613.6063888888128
2023-06-20 13:42:00,79.065395,0.8101849999999997,1.2600627144342065,8.333331999999999,9.374997,40.219899999999996,613.6563888888128
2023-06-20 13:45:00,80.613425,0.8969899999999997,1.2940840654114487,8.506947,9.403937,39.93059999999997,613.7063888888127
2023-06-20 13:48:00,82.14699,1.0127319999999997,1.3298696884123367,8.622688,9.317126,41.66669999999999,613.7563888888127
2023-06-20 13:51:00,75.72337999999999,0.9548609999999993,1.318735597533911,8.622683,9.432872,39.3519,613.8063888888126
2023-06-20 13:54:00,77.53183,1.070602,1.3265542922456257,8.796298,9.346066,39.3519,613.8563888888126
2023-06-20 13:57:00,80.859375,1.0127319999999997,1.3052478517250217,8.680558,9.317126,40.509299999999996,613.9063888888126
2023-06-20 14:00:00,77.53183,0.9259259999999996,1.2888552606043486,8.478007999999999,9.288191999999999,40.50920000000002,613.9563888888125
2023-06-20 14:03:00,79.06539000000001,0.9548609999999993,1.3067948272757441,8.622688,9.403937,39.3519,614.0063888888125
2023-06-20 14:06:00,80.87384,1.0416669999999995,1.3471329596821822,8.738427999999999,9.403931,39.351800000000026,614.0563888888124
2023-06-20 14:09:00,78.023725,0.8391200000000003,1.245228648895196,8.391207000000001,9.317127,39.351800000000026,614.1063888888124
2023-06-20 14:12:00,79.065395,0.8969899999999997,1.2707065935875,8.651617000000002,9.490737000000001,41.08789999999999,614.1563888888123
2023-06-20 14:15:00,82.175925,1.0127310000000005,1.31759280567836,8.622686999999999,9.288196,41.087999999999965,614.2063888888123
2023-06-20 14:18:00,80.33854,0.7523150000000003,1.2315642340021724,8.246531999999998,9.374997,40.798599999999965,614.2563888888122
2023-06-20 14:21:00,79.571755,0.868055,1.3098074487525837,8.478012,9.490737000000001,39.64119999999997,614.3063888888122
2023-06-20 14:24:00,80.078125,0.868055,1.2869854932830684,8.391202,9.346067,41.95600000000002,614.3563888888121
2023-06-20 14:27:00,82.68229,0.8680560000000002,1.2754914826309407,8.333331999999999,9.259256,41.37729999999999,614.4063888888121
2023-06-20 14:30:00,79.31134,0.78125,1.2515377148694846,8.275462000000001,9.375001999999999,40.79850000000005,614.4563888888121
2023-06-20 14:33:00,78.55903,0.8101849999999997,1.260062714434206,8.304402,9.346067,39.93059999999997,614.506388888812
2023-06-20 14:36:00,80.87384,0.8101849999999997,1.2488538064524926,8.159721999999999,9.172457,41.37729999999999,614.556388888812
2023-06-20 14:39:00,78.023725,0.78125,1.2293969381973695,8.304402,9.346062,40.509299999999996,614.6063888888119
2023-06-20 14:42:00,77.74884,0.78125,1.2293969381973695,8.246531999999998,9.288191999999999,40.509299999999996,614.6563888888119
2023-06-20 14:45:00,77.27141499999999,0.8969899999999997,1.2940840654114487,8.506947,9.403937,39.641200000000026,614.7063888888118
2023-06-20 14:48:00,77.77778,0.868055,1.2869854932830684,8.420137,9.375001999999999,40.219899999999996,614.7563888888118
2023-06-20 14:51:00,78.57349500000001,0.8969899999999997,1.235196449814692,8.506947,9.259257,40.798599999999965,614.8063888888117
2023-06-20 14:54:00,81.872105,0.9259260000000005,1.265018127742203,8.449072000000001,9.201386,41.66669999999999,614.8563888888117
2023-06-20 14:57:00,78.023725,0.8101849999999997,1.2600627144342065,8.246527,9.288192,40.7987,614.9063888888116
2023-06-20 15:00:00,79.06539,0.868055,1.3098074487525826,8.391207000000001,9.403932000000001,40.219899999999996,614.9563888888116
2023-06-20 15:03:00,81.90104500000001,1.0416660000000002,1.3347496135684285,8.622686999999999,9.259261,40.509199999999964,615.0063888888116
2023-06-20 15:06:00,78.55902499999999,0.8101849999999997,1.2712247876910783,8.188657,9.259262,40.79860000000002,615.0563888888115
2023-06-20 15:09:00,79.571755,0.9259260000000005,1.2888552606043493,8.535882,9.346066,40.509299999999996,615.1063888888115
2023-06-20 15:12:00,81.38020499999999,0.78125,1.240492266725108,8.188662,9.259262,41.087999999999965,615.1563888888114
2023-06-20 15:15:00,80.35301,0.78125,1.2515339066831173,8.304402,9.403932000000001,39.930499999999995,615.2063888888114
2023-06-20 15:18:00,79.81770499999999,0.8391200000000003,1.2793681860854633,8.333332,9.346062,41.66670000000005,615.2563888888113
2023-06-20 15:21:00,82.68229,0.9259260000000005,1.2888552606043493,8.304402,9.114586,41.37729999999999,615.3063888888113
2023-06-20 15:24:00,79.065395,0.78125,1.240492266725108,8.275462000000001,9.346062,40.219899999999996,615.3563888888112
2023-06-20 15:27:00,79.571755,0.8101849999999997,1.2600627144342065,8.333331999999999,9.374997,39.641200000000026,615.4063888888112
2023-06-20 15:30:00,84.461805,0.8969910000000008,1.2940847040851238,8.391207,9.288196,40.219899999999996,615.4563888888111
2023-06-20 15:33:00,78.54455999999999,0.78125,1.2515377148694846,8.159722,9.259262,40.50920000000002,615.5063888888111
2023-06-20 15:36:00,81.11979,0.8680560000000002,1.2754914826309403,8.391202,9.317126,41.087999999999965,615.5563888888111
2023-06-20 15:39:00,78.55902499999999,0.7233799999999997,1.2112986698469188,8.015042000000001,9.172452,40.219899999999996,615.606388888811
2023-06-20 15:42:00,77.77778,0.9259260000000005,1.2769691368620357,8.391202,9.172456,39.641200000000026,615.656388888811
2023-06-20 15:45:00,79.586225,0.9548610000000002,1.2947980468456544,8.391202,9.143521,39.0625,615.7063888888109
2023-06-20 15:48:00,80.859375,0.78125,1.2182544313341428,8.188662,9.201391999999998,40.50920000000002,615.7563888888109
2023-06-20 15:51:00,79.571755,0.8101849999999997,1.260062714434206,8.304402,9.346067,42.53469999999999,615.8063888888108
2023-06-20 15:54:00,80.87384,0.9548610000000002,1.2947938894483917,8.478012,9.230321,41.087999999999965,615.8563888888108
2023-06-20 15:57:00,80.613425,0.8391200000000003,1.2793681860854633,8.217592,9.230322000000001,40.509299999999996,615.9063888888107
2023-06-20 16:00:00,78.55902499999999,0.8391200000000003,1.2906446499553013,8.391202,9.432872,39.93060000000003,615.9563888888107
2023-06-20 16:03:00,79.079865,0.9259260000000005,1.3358290850932546,8.478012,9.403936,39.0625,616.0063888888106
2023-06-20 16:06:00,81.90104,0.868055,1.2754908360664423,8.333332,9.259257,41.08800000000002,616.0563888888106
2023-06-20 16:09:00,78.052665,0.8391200000000003,1.2566633712461772,8.304402,9.259262,40.22000000000003,616.1063888888106
2023-06-20 16:12:00,76.73611,0.8391200000000003,1.245228648895196,8.362272,9.288191999999999,41.08789999999999,616.1563888888105
2023-06-20 16:15:00,79.079865,0.9259260000000005,1.324171753857632,8.391202,9.288196,39.93060000000003,616.2063888888105
2023-06-20 16:18:00,78.819445,0.8969899999999997,1.2589329821434505,8.420137,9.230327,40.79860000000002,616.2563888888104
2023-06-20 16:21:00,79.065395,0.8101849999999997,1.2149030839040558,8.304402,9.230327,41.08800000000002,616.3063888888104
2023-06-20 16:24:00,77.77777499999999,0.78125,1.240492266725108,8.275462000000001,9.346062,39.641200000000026,616.3563888888103
2023-06-20 16:27:00,79.58623,0.9548610000000002,1.2947938894483917,8.478012,9.230321,41.087999999999965,616.4063888888103
2023-06-20 16:30:00,79.31134,0.8101850000000006,1.2712247876910796,8.217592,9.288197,40.50920000000002,616.4563888888102
2023-06-20 16:33:00,76.25868,0.8969909999999999,1.2707072245074427,8.535882999999998,9.375001999999999,39.0625,616.5063888888102
2023-06-20 16:36:00,80.613425,0.9837959999999999,1.3124256483961347,8.506947,9.230321,41.66669999999999,616.5563888888101
2023-06-20 16:39:00,75.96933,0.9259259999999996,1.2888552606043486,8.449078,9.259262,40.21999999999997,616.6063888888101
2023-06-20 16:42:00,78.29861,0.9837959999999999,1.2880209055465774,8.622686999999999,9.288191000000001,39.64119999999997,616.65638888881
2023-06-20 16:45:00,81.409145,0.8680560000000002,1.2523403230769905,8.159727,9.027781000000001,40.219899999999996,616.70638888881
2023-06-20 16:48:00,83.44907,0.7523149999999994,1.231564234002172,8.101855999999998,9.230321,42.24539999999996,616.75638888881
2023-06-20 16:51:00,81.11979,0.7233800000000006,1.2112986698469201,8.130787,9.288197,41.377399999999966,616.8063888888099
2023-06-20 16:54:00,83.188655,0.8680560000000002,1.2639419763272652,8.275467,9.172450999999999,42.24540000000002,616.8563888888099
2023-06-20 16:57:00,79.86111,0.694445,1.201345466550114,7.9861070000000005,9.201392,41.95600000000002,616.9063888888098
2023-06-20 17:00:00,79.586225,0.7233789999999996,1.211294238577803,8.159726,9.317127000000001,41.08790000000005,616.9563888888098
2023-06-20 17:03:00,82.16146,0.7233799999999997,1.2112949444769805,8.043986,9.201386,41.66660000000002,617.0063888888097
2023-06-20 17:06:00,82.407405,0.7523149999999994,1.2315680012148806,8.101852,9.230327,41.95600000000002,617.0563888888097
2023-06-20 17:09:00,84.476275,0.8391210000000004,1.268044761440254,8.130787,9.114586,42.823999999999955,617.1063888888096
2023-06-20 17:12:00,80.613425,0.7523150000000003,1.2532744168850225,8.072917,9.259262,41.66669999999999,617.1563888888096
2023-06-20 17:15:00,83.69502,0.8680560000000002,1.2523403230769905,8.304397,9.172450999999999,42.53470000000004,617.2063888888096
2023-06-20 17:18:00,79.065395,0.78125,1.2625306053177316,8.159722,9.288192,40.798599999999965,617.2563888888095
2023-06-20 17:21:00,80.859375,0.8391210000000004,1.268044761440254,8.304397,9.288196,41.66670000000005,617.3063888888095
2023-06-20 17:24:00,79.81770499999999,0.78125,1.240492266725108,8.275462000000001,9.346062,41.087999999999965,617.3563888888094
2023-06-20 17:27:00,79.571755,0.8101849999999997,1.2488499230624774,8.304402,9.317127000000001,40.509299999999996,617.4063888888094
2023-06-20 17:30:00,79.32580999999999,0.8391200000000003,1.2452286488951967,8.304402,9.230322000000001,40.7987,617.4563888888093
2023-06-20 17:33:00,76.73611,0.7523150000000003,1.220641549503647,8.130792,9.230326999999999,39.0625,617.5063888888093
2023-06-20 17:36:00,80.88831,0.8969909999999999,1.2707072245074427,8.420141999999998,9.259260999999999,39.93060000000003,617.5563888888092
2023-06-20 17:39:00,76.75058,0.78125,1.2404922667251075,8.188662,9.259262,40.219899999999996,617.6063888888092
2023-06-20 17:42:00,75.72337999999999,0.78125,1.2404922667251075,8.304402,9.375001999999999,38.483799999999974,617.6563888888091
2023-06-20 17:45:00,76.21528,0.8101849999999997,1.2600627144342065,8.275462000000001,9.317127000000001,39.0625,617.7063888888091
2023-06-20 17:48:00,79.32581,0.8101849999999997,1.226275261072554,8.275462000000001,9.230327,40.509299999999996,617.756388888809
2023-06-20 17:51:00,75.70891499999999,0.7233800000000006,1.2112986698469201,8.130787,9.288197,39.0625,617.806388888809
2023-06-20 17:54:00,76.99653,0.7523150000000003,1.231564234002172,8.159727,9.288191999999999,40.21999999999997,617.856388888809
2023-06-20 17:57:00,75.70891499999999,0.7523150000000003,1.2206415495036476,8.304397,9.403932000000001,39.0625,617.9063888888089
2023-06-20 18:00:00,78.804975,0.78125,1.207059716963373,8.275462000000001,9.259262,40.79850000000005,617.9563888888089
2023-06-20 18:03:00,59.244794999999996,0.43402799999999964,1.0514435514266587,7.841432,9.490744,31.82860000000005,618.0063888888088
2023-06-20 18:06:00,31.92998,0.4050920000000007,0.9333481632967973,8.015042000000001,9.403939999999999,24.884299999999996,618.0563888888088
2023-06-20 18:09:00,30.64236,0.9548610000000002,0.99763225042455,8.362272,8.449071,24.884299999999996,618.1063888888087
2023-06-20 18:21:00,33.492475,0.8969909999999999,0.7755021009264245,6.799772,6.568290999999999,24.594899999999996,618.1063888888087
2023-06-21 05:57:00,43.57639,0.5787040000000001,0.7995934821108224,6.539352,7.031248000000001,24.884199999999964,618.1063888888087
2023-06-21 06:00:00,40.97222,0.8680560000000002,0.9107696751613625,6.886572,6.973376,25.173599999999965,618.1563888888087
2023-06-21 06:03:00,47.931135,1.0995369999999998,0.9948303321913989,7.175927000000001,6.97338,26.04169999999999,618.2063888888086
2023-06-21 06:06:00,46.657985,0.9548609999999993,0.94032232423296,7.089117999999999,7.060187000000001,25.462999999999965,618.2563888888086
2023-06-21 06:09:00,48.697919999999996,0.8969909999999999,0.9397234847584874,6.973382999999999,7.060182,26.620300000000043,618.3063888888086
2023-06-21 06:12:00,50.260415,1.070602,0.9965173533424552,7.349533,7.204860999999999,26.909699999999987,618.3563888888085
2023-06-21 06:15:00,48.943865,0.8101849999999997,0.9990831459893098,7.262727999999999,7.667822999999999,27.777800000000013,618.4063888888085
2023-06-21 06:18:00,51.808445,0.9837960000000008,0.9981941100670697,7.320602000000001,7.349536,27.199100000000044,618.4563888888084
2023-06-21 06:21:00,56.94444,0.8969910000000008,1.0083069611247104,7.233797000000001,7.465276,29.224500000000035,618.5063888888084
2023-06-21 06:24:00,47.410295000000005,0.6076389999999998,0.9561983566222523,7.204862,8.015042999999999,26.909699999999987,618.5563888888083
2023-06-21 06:27:00,47.916664999999995,0.7233799999999997,0.9965141658164075,7.378472,7.986111999999999,27.77769999999998,618.6063888888083
2023-06-21 06:30:00,52.03993,0.8101859999999999,1.0367581563866144,7.407411999999999,7.899305999999999,28.067099999999982,618.6563888888082
2023-06-21 06:33:00,50.78125,0.8391210000000004,1.0027320868786638,7.378477,7.725695999999999,28.067099999999982,618.7063888888082
2023-06-21 06:36:00,54.36921,0.8391210000000004,1.0537052011077903,7.783567,8.246526,28.64579999999995,618.7563888888081
2023-06-21 06:39:00,55.64236,0.6655090000000001,1.0286505910712127,7.436346,8.275466999999999,30.960700000000003,618.8063888888081
2023-06-21 06:42:00,50.24595,0.6655090000000001,0.9601283786725193,7.3495360000000005,8.015047,28.93520000000001,618.856388888808
2023-06-21 06:45:00,52.03993,0.9259260000000005,1.1290695773279094,7.812502,8.246526,29.22460000000001,618.906388888808
2023-06-21 06:48:00,55.38194,0.868055,1.0830974799463715,7.783567000000001,8.246531999999998,30.382000000000005,618.956388888808
2023-06-21 06:51:00,53.877314999999996,0.8969909999999999,1.0741161976254694,7.812503,8.188662,29.224500000000035,619.0063888888079
2023-06-21 06:54:00,56.684025,1.0127319999999997,1.1109312786239827,7.957173,8.159721000000001,30.382000000000005,619.0563888888079
2023-06-21 06:57:00,59.244794999999996,0.8101850000000006,1.0491446416034402,7.8993020000000005,8.420137,30.671299999999974,619.1063888888078
2023-06-21 07:00:00,60.04051,0.8680560000000002,1.083098059500219,7.725692,8.188656,30.96070000000003,619.1563888888078
2023-06-21 07:03:00,68.055555,0.8391199999999994,1.053704619075207,7.725694,8.188654,33.85419999999999,619.2063888888077
2023-06-21 07:06:00,99.03067,-0.08680600000000016,,4.803242999999999,7.899309000000001,49.768400000000014,619.2563888888077
2023-06-21 07:09:00,64.641205,0.6365740000000004,1.1588696398505025,7.899304,9.17245,34.43289999999996,619.3063888888076
2023-06-21 07:12:00,61.559605000000005,0.9259260000000005,1.2165826868348621,8.478014,9.114588,32.696699999999964,619.3563888888076
2023-06-21 07:15:00,61.31366,1.0127319999999997,1.203940092146049,8.535882999999998,8.940971000000001,30.671299999999974,619.4063888888076
2023-06-21 07:18:00,69.314235,1.0127319999999997,1.2297263273893597,8.449072000000001,8.912040000000001,34.43289999999996,619.4563888888075
2023-06-21 07:21:00,70.052085,0.6365739999999995,1.1276054297555864,7.8703710000000004,9.056717,35.590299999999985,619.5063888888075
2023-06-21 07:24:00,69.039355,0.8680560000000002,1.2053358061975112,8.275462000000001,9.027776,34.14350000000002,619.5563888888074
2023-06-21 07:27:00,73.40856500000001,0.9548610000000002,1.2214484774010395,8.333337,8.912036,37.61570000000003,619.6063888888074
2023-06-21 07:30:00,70.32697,0.9548610000000002,1.2584231263191483,8.391207000000001,9.056716,35.59030000000001,619.6563888888073
2023-06-21 07:33:00,73.914935,1.0127319999999997,1.2551934847012147,8.478007999999999,8.998846,36.169099999999986,619.7063888888073
2023-06-21 07:36:00,75.20255,1.0127309999999996,1.2678118436717563,8.564813,9.114581999999999,38.483799999999974,619.7563888888072
2023-06-21 07:39:00,76.765045,1.0416669999999995,1.3223015851505209,8.767358,9.375001000000001,39.0626,619.8063888888072
2023-06-21 07:42:00,79.07986,0.9259260000000005,1.3124551960662059,8.535882,9.403936,39.64119999999997,619.8563888888071
2023-06-21 07:45:00,83.21759,0.78125,1.2952348850670359,8.304397,9.519677,41.37729999999999,619.9063888888071
2023-06-21 07:48:00,81.66956,0.78125,1.2625306053177316,8.362266,9.490736,41.08789999999999,619.956388888807
2023-06-21 07:51:00,83.72396,0.9259260000000005,1.3006821206256596,8.593751999999999,9.432866,40.219899999999996,620.006388888807
2023-06-21 07:54:00,86.77662000000001,0.6076389999999998,1.137059710933554,7.84144,9.143521,42.823999999999984,620.056388888807
2023-06-21 07:57:00,87.586805,0.34722200000000036,1.0706239447959118,7.4074040000000005,9.490742000000001,46.0069,620.1063888888069
2023-06-21 08:00:00,96.860535,0.26041699999999945,1.0102149115427494,6.828707,9.143519999999999,48.32170000000002,620.1563888888069
2023-06-21 08:03:00,83.434605,0.5497689999999995,1.199287937430109,7.928241999999999,9.606483,44.849500000000006,620.2063888888068
2023-06-21 08:06:00,81.872105,0.78125,1.2515339066831173,8.391206,9.490736,41.95600000000002,620.2563888888068
2023-06-21 08:09:00,86.53067,0.7233799999999997,1.264626132318127,8.217591,9.519670999999999,43.113399999999984,620.3063888888067
2023-06-21 08:12:00,90.899885,0.8680560000000002,1.3548585755478109,8.304397,9.432870999999999,44.27080000000001,620.3563888888067
2023-06-21 08:15:00,81.11979,0.7233790000000004,1.2646254056242385,8.217597000000001,9.519677999999999,42.824100000000016,620.4063888888066
2023-06-21 08:18:00,83.188655,0.9259260000000005,1.3124551960662059,8.593752,9.461806,43.69209999999998,620.4563888888066
2023-06-21 08:21:00,78.28414,0.7523140000000001,1.2640557711544909,8.275466999999999,9.490742999999998,41.66659999999999,620.5063888888066
2023-06-21 08:24:00,79.32580999999999,0.8101849999999997,1.2712247876910783,8.449072000000001,9.519677,41.37729999999999,620.5563888888065
2023-06-21 08:27:00,84.215855,0.8680560000000002,1.2984232850709767,8.391202,9.374996,42.53469999999999,620.6063888888065
2023-06-21 08:30:00,78.55903,0.6655090000000001,1.2218798655756993,8.101852000000001,9.461803,39.93059999999997,620.6563888888064
2023-06-21 08:33:00,80.39641,0.7233789999999996,1.2327638902604625,8.246526,9.461807,41.95600000000002,620.7063888888064
2023-06-21 08:36:00,83.69502,0.8969910000000008,1.2824224499687187,8.391207,9.259256,43.11340000000001,620.7563888888063
2023-06-21 08:39:00,81.148725,0.8391210000000004,1.2906453166582,8.304397,9.346066,43.11349999999999,620.8063888888063
2023-06-21 08:42:00,82.66782,0.8680560000000002,1.2984232850709763,8.478012,9.461806,41.95600000000002,620.8563888888062
2023-06-21 08:45:00,83.203125,0.9548610000000002,1.330613548972559,8.535882,9.375001000000001,41.95599999999996,620.9063888888062
2023-06-21 08:48:00,81.11979,0.8101849999999997,1.2375891357391404,8.362267,9.346062,42.82409999999999,620.9563888888061
2023-06-21 08:51:00,80.35301,0.8391200000000003,1.2793681860854633,8.391202,9.403932000000001,42.53470000000004,621.0063888888061
2023-06-21 08:54:00,83.95544000000001,0.9548610000000002,1.2584231263191483,8.535882,9.201391,42.53469999999999,621.056388888806
2023-06-21 08:57:00,81.872105,0.78125,1.2625306053177316,8.159722,9.288192,41.08789999999999,621.106388888806
2023-06-21 09:00:00,79.586225,0.8969909999999999,1.317239458783716,8.564813000000001,9.519672,41.37730000000005,621.156388888806
2023-06-21 09:03:00,78.55902499999999,0.9548609999999993,1.3306135489725586,8.622688,9.461807,40.798599999999965,621.2063888888059
2023-06-21 09:06:00,77.74884,0.9837959999999999,1.3245355192963186,8.651622999999999,9.403936999999999,41.37729999999999,621.2563888888059
2023-06-21 09:09:00,87.586805,0.6365739999999995,1.1692016080770085,7.957178999999999,9.259255,42.82400000000001,621.3063888888058
2023-06-21 09:12:00,95.78993,0.34722200000000036,1.070621069452548,7.262733000000001,9.346061,47.7431,621.3563888888058
2023-06-21 09:15:00,86.00984,0.5497689999999995,1.2277834504043552,7.928241999999999,9.693283000000001,44.56020000000001,621.4063888888057
2023-06-21 09:18:00,80.35301,0.9548609999999993,1.3659169642361575,8.564813,9.490742000000001,41.95609999999999,621.4563888888057
2023-06-21 09:21:00,80.613425,1.0127309999999996,1.3420862140257996,8.796298,9.519677,41.37729999999999,621.5063888888056
2023-06-21 09:24:00,79.065395,0.9837959999999999,1.348569536603641,8.680558000000001,9.490742000000001,40.7987,621.5563888888056
2023-06-21 09:27:00,82.68229,0.9548610000000002,1.330613548972559,8.535882,9.375001000000001,41.08790000000005,621.6063888888056
2023-06-21 09:30:00,82.69676000000001,0.9259260000000005,1.3124551960662059,8.449072000000001,9.317126,40.509299999999996,621.6563888888055
2023-06-21 09:33:00,84.215855,0.9548610000000002,1.2947980468456537,8.506942,9.259260999999999,41.95590000000004,621.7063888888055
2023-06-21 09:36:00,81.11979,0.868055,1.2984226307328628,8.420137,9.403932000000001,42.245299999999986,621.7563888888054
2023-06-21 09:39:00,79.32580999999999,0.9259259999999996,1.312455196066206,8.535882999999998,9.403937,43.40280000000001,621.8063888888054
2023-06-21 09:42:00,79.84664000000001,0.9837959999999999,1.3245355192963186,8.622688,9.375001999999999,41.377399999999966,621.8563888888053
2023-06-21 09:45:00,78.819445,0.9259259999999996,1.3241717538576319,8.593748,9.490742000000001,41.37729999999999,621.9063888888053
2023-06-21 09:48:00,76.73611,1.0127309999999996,1.3175928056783595,8.767363,9.432872,39.641200000000026,621.9563888888052
2023-06-21 09:51:00,78.55902499999999,1.0995369999999998,1.3558945556905,8.825234,9.374997,41.37729999999999,622.0063888888052
2023-06-21 09:54:00,74.9566,1.0416670000000003,1.3097810531026433,8.709494,9.288197,39.93059999999997,622.0563888888051
2023-06-21 09:57:00,74.16087999999999,1.0995369999999998,1.3431664569555333,8.969904,9.490737000000001,40.509299999999996,622.1063888888051
2023-06-21 10:00:00,76.75058,1.3310180000000003,1.3739679404540177,9.230319,9.317131,39.93059999999997,622.156388888805
2023-06-21 10:03:00,76.490165,1.0995369999999998,1.3174903093930423,8.767364,9.230327,39.93059999999997,622.206388888805
2023-06-21 10:06:00,75.231485,1.2152780000000005,1.3682603262245108,9.027774,9.346066,38.483799999999974,622.256388888805
2023-06-21 10:09:00,80.36748,1.070602,1.3138567059487876,8.680558000000001,9.201386,38.7732,622.3063888888049
2023-06-21 10:12:00,100.0,0.6655090000000001,1.19075198262034,7.5520819999999995,8.825233,42.53469999999999,622.3563888888049
2023-06-21 10:15:00,100.0,1.0127309999999996,1.2678118436717563,8.24653,8.796299,40.79859999999999,622.4063888888048
2023-06-21 10:18:00,93.98148499999999,0.6655090000000001,1.2526445741025225,8.072916,9.519677,43.11340000000001,622.4563888888048
2023-06-21 10:21:00,93.735535,0.28935200000000005,0.982091291465971,7.118057,9.172455,49.18979999999999,622.5063888888047
2023-06-21 10:24:00,99.001735,0.14467600000000047,0.8910939896930627,6.597227,9.230321,52.95139999999998,622.5563888888047
2023-06-21 10:27:00,100.0,0.20254700000000003,1.0330866158818592,6.7708330000000005,9.548606,53.530100000000004,622.6063888888046
2023-06-21 10:30:00,88.845485,0.5787040000000001,1.242744906539399,7.957172,9.664348,48.321800000000025,622.6563888888046
2023-06-21 10:33:00,79.81770499999999,0.868055,1.321145028664476,8.506948,9.548613,42.24539999999996,622.7063888888046
2023-06-21 10:36:00,79.065395,1.0416659999999993,1.359455144225172,8.912033,9.606477,41.08789999999999,622.7563888888045
2023-06-21 10:39:00,80.078125,0.9548610000000002,1.330613548972559,8.564817000000001,9.403936,40.798599999999965,622.8063888888045
2023-06-21 10:42:00,84.215855,0.9837960000000008,1.324535519296319,8.593752,9.346066,42.245299999999986,622.8563888888044
2023-06-21 10:45:00,81.11979,0.78125,1.2515339066831181,8.246531999999998,9.346062,40.79860000000002,622.9063888888044
2023-06-21 10:48:00,80.35301000000001,0.9548609999999993,1.3187314817139124,8.680558,9.490737000000001,40.79860000000002,622.9563888888043
2023-06-21 10:51:00,75.96933,0.9548610000000002,1.270609622419103,8.709494,9.403932999999999,40.219899999999996,623.0063888888043
