Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-21 10:54:00,76.99652499999999,1.1574080000000002,1.3629260802990795,8.969904,9.403936,39.641200000000026,623.0563888888042
2023-06-21 10:57:00,75.70891499999999,1.157407,1.3629255227133064,9.027774,9.461807,39.93060000000003,623.1063888888042
2023-06-21 11:00:00,78.804975,1.0995369999999998,1.3431664569555333,8.709494,9.230327,40.509299999999996,623.1563888888041
2023-06-21 11:03:00,75.70891499999999,1.1284720000000004,1.3979194235579553,8.940969,9.519677,40.509299999999996,623.2063888888041
2023-06-21 11:06:00,75.96933,1.3888889999999998,1.4176286360528523,9.346065,9.403936,39.641200000000026,623.256388888804
2023-06-21 11:09:00,72.3669,1.2442130000000002,1.3566628333489283,9.08565,9.317127,39.93059999999997,623.306388888804
2023-06-21 11:12:00,73.394095,1.2152769999999995,1.3548085344394154,9.114584,9.403937,38.194500000000005,623.356388888804
2023-06-21 11:15:00,78.55902499999999,1.2442130000000002,1.3566675607007124,9.027774,9.259261,39.641200000000026,623.4063888888039
2023-06-21 11:18:00,76.99653,1.0127310000000005,1.3420862140257999,8.738424000000002,9.461803,39.930499999999995,623.4563888888039
2023-06-21 11:21:00,78.023725,1.157407,1.362921013768881,8.969908,9.403931,39.0625,623.5063888888038
2023-06-21 11:24:00,81.65509,1.0127310000000005,1.31759280567836,8.622686999999999,9.288196,41.37729999999999,623.5563888888038
2023-06-21 11:27:00,81.11979,0.8969909999999999,1.317239458783716,8.564813000000001,9.519672,40.219899999999996,623.6063888888037
2023-06-21 11:30:00,80.613425,0.8969899999999997,1.2824258547318101,8.535877,9.403937,41.08800000000002,623.6563888888037
2023-06-21 11:33:00,83.70949,0.7523150000000003,1.231564234002172,8.159727,9.288191999999999,42.24530000000004,623.7063888888036
2023-06-21 11:36:00,81.11979,0.7233799999999997,1.2646261323181276,8.217592,9.519672,42.24540000000002,623.7563888888036
2023-06-21 11:39:00,82.91377,0.7233789999999996,1.254049590471046,8.188656,9.461807,42.24539999999996,623.8063888888036
2023-06-21 11:42:00,84.461805,0.8680560000000002,1.2754914826309403,8.333332,9.259256,41.95609999999999,623.8563888888035
2023-06-21 11:45:00,81.10532,0.7233799999999997,1.2220528033730702,8.101852000000001,9.288192,40.79860000000002,623.9063888888035
2023-06-21 11:48:00,80.35301,0.868055,1.309811375141809,8.391202,9.403937,40.79860000000002,623.9563888888034
2023-06-21 11:51:00,79.571755,0.8680560000000002,1.286982181180151,8.478012,9.432866,40.7987,624.0063888888034
2023-06-21 11:54:00,83.15972,0.8680560000000002,1.309808106934687,8.420141999999998,9.432866,44.27089999999998,624.0563888888033
2023-06-21 11:57:00,84.47627,0.8680560000000002,1.2869861437493302,8.333331999999999,9.288196,42.24539999999999,624.1063888888033
2023-06-21 12:00:00,83.42014,0.6655099999999994,1.201169659783203,8.043982,9.346062,44.56020000000001,624.1563888888032
2023-06-21 12:03:00,79.832175,0.78125,1.306043140713784,8.449072000000001,9.693282,41.08800000000002,624.2063888888032
2023-06-21 12:06:00,82.68229,0.8969910000000008,1.3172394587837166,8.420137,9.374996,41.37729999999999,624.2563888888031
2023-06-21 12:09:00,82.653355,0.6944439999999998,1.2329735326824933,8.072916,9.375001999999999,42.53479999999996,624.3063888888031
2023-06-21 12:12:00,81.626155,0.7523149999999994,1.2532744168850216,8.333332,9.519677,42.82400000000001,624.356388888803
2023-06-21 12:15:00,80.35301,0.8101849999999997,1.2712247876910783,8.391202,9.461807,41.087999999999965,624.406388888803
2023-06-21 12:18:00,78.28414,0.9259259999999996,1.312455196066206,8.564817999999999,9.432872,41.087999999999965,624.456388888803
2023-06-21 12:21:00,75.462965,1.0127309999999996,1.3052515368152344,8.796293,9.432872,37.905100000000004,624.5063888888029
2023-06-21 12:24:00,78.804975,1.0995369999999998,1.3685576715313152,8.796298,9.375001000000001,42.24540000000002,624.5563888888029
2023-06-21 12:27:00,78.29861,0.868055,1.2754908360664423,8.478007000000002,9.403932000000001,40.21999999999997,624.6063888888028
2023-06-21 12:30:00,78.284145,0.8969899999999997,1.294084065411448,8.651617000000002,9.548607,41.377399999999966,624.6563888888028
2023-06-21 12:33:00,81.91551000000001,1.0127310000000005,1.3298733211186073,8.709487,9.403935999999998,40.7987,624.7063888888027
2023-06-21 12:36:00,80.35301,0.8391200000000003,1.2906446499553008,8.333332,9.375001999999999,40.509199999999964,624.7563888888027
2023-06-21 12:39:00,80.09259,0.868055,1.3098074487525826,8.535882,9.548607,40.219899999999996,624.8063888888026
2023-06-21 12:42:00,80.10706,0.8680560000000002,1.286982181180151,8.506947,9.461801000000001,39.93060000000003,624.8563888888026
2023-06-21 12:45:00,80.09259,0.8391200000000003,1.2906407622256912,8.304402,9.346062,42.24540000000002,624.9063888888026
2023-06-21 12:48:00,77.50289,0.78125,1.2515377148694846,8.391202,9.490742000000001,40.219899999999996,624.9563888888025
2023-06-21 12:51:00,78.28414000000001,0.8101849999999997,1.2488538064524926,8.391202,9.403937,40.219899999999996,625.0063888888025
2023-06-21 12:54:00,80.613425,0.8391200000000003,1.2793681860854633,8.333332,9.346062,41.37730000000005,625.0563888888024
2023-06-21 12:57:00,76.475695,0.8969909999999999,1.294084704085123,8.535882999999998,9.432872,39.930499999999995,625.1063888888024
2023-06-21 13:00:00,78.804975,0.9548610000000002,1.318731481713913,8.593752,9.403931,40.50920000000002,625.1563888888023
2023-06-21 13:03:00,82.66782,0.9259260000000005,1.300682120625659,8.362272,9.201386,41.95600000000002,625.2063888888023
2023-06-21 13:06:00,81.11979,0.8391210000000004,1.2906414289272414,8.391207,9.432866,41.66660000000002,625.2563888888022
2023-06-21 13:09:00,83.15972,0.8391210000000004,1.268044761440254,8.420137,9.403936,41.95600000000002,625.3063888888022
2023-06-21 13:12:00,83.69502,0.8969909999999999,1.2707072245074427,8.535882,9.375001000000001,41.95600000000002,625.3563888888021
2023-06-21 13:15:00,82.91377,0.7523149999999994,1.274793678909552,8.130792,9.374997,42.24530000000004,625.4063888888021
2023-06-21 13:18:00,83.95544000000001,0.7233799999999997,1.254050313061769,8.275462,9.548611999999999,43.69219999999996,625.456388888802
2023-06-21 13:21:00,85.99537000000001,0.7523149999999994,1.2532744168850223,8.217592,9.403937,43.40279999999996,625.506388888802
2023-06-21 13:24:00,81.640625,0.7233800000000006,1.2856554678202143,8.159727,9.519677,42.824100000000044,625.556388888802
2023-06-21 13:27:00,80.613425,0.7233799999999997,1.2327609110188829,8.188661999999999,9.403932000000001,42.53470000000004,625.6063888888019
2023-06-21 13:30:00,80.613425,0.7523149999999994,1.2532706820689974,8.188661999999999,9.374997,41.95600000000002,625.6563888888019
2023-06-21 13:33:00,84.72222,0.78125,1.2625306053177316,8.130786,9.259256,43.40280000000001,625.7063888888018
2023-06-21 13:36:00,82.91377,0.6655090000000001,1.1907519826203394,7.9571760000000005,9.230326999999999,41.66660000000002,625.7563888888018
2023-06-21 13:39:00,81.886575,0.7523150000000003,1.2532744168850225,8.246527,9.432872,40.509299999999996,625.8063888888017
2023-06-21 13:42:00,82.91377,0.8969909999999999,1.305691271007533,8.449072000000001,9.375001000000001,41.37729999999999,625.8563888888017
2023-06-21 13:45:00,82.667825,0.7233800000000006,1.2327609110188835,8.159727,9.374997,43.40270000000004,625.9063888888016
2023-06-21 13:48:00,81.65509,0.7233789999999996,1.2220520932581629,8.217596,9.403937,41.66660000000002,625.9563888888016
2023-06-21 13:51:00,85.228585,0.78125,1.240492266725108,8.304396,9.374996,42.245299999999986,626.0063888888016
2023-06-21 13:54:00,84.215855,0.6655090000000001,1.2321755935282834,8.015046,9.403936999999999,43.11340000000001,626.0563888888015
2023-06-21 13:57:00,82.14699,0.6944439999999998,1.232969911252793,8.217596,9.519672,42.53479999999996,626.1063888888015
2023-06-21 14:00:00,82.94270499999999,0.8101859999999999,1.2823341253817637,8.246532,9.346066,41.66669999999999,626.1563888888014
2023-06-21 14:03:00,85.99537000000001,0.7523149999999994,1.2315642340021713,8.072922,9.201387,43.69210000000004,626.2063888888014
2023-06-21 14:06:00,81.38020499999999,0.7523150000000003,1.2424427668731715,8.217597,9.375001999999999,42.53470000000004,626.2563888888013
2023-06-21 14:09:00,82.66782,0.8101859999999999,1.2933981431387636,8.217592,9.346066,41.95600000000002,626.3063888888013
2023-06-21 14:12:00,86.53067,0.8391200000000003,1.3018668544468042,8.333336,9.403935999999998,43.69209999999998,626.3563888888012
2023-06-21 14:15:00,84.461805,0.6944439999999998,1.232969911252793,8.101856,9.403932000000001,43.40269999999998,626.4063888888012
2023-06-21 14:18:00,82.39294000000001,0.7233800000000006,1.2646261323181283,8.304397,9.606477,43.11349999999999,626.4563888888011
2023-06-21 14:21:00,82.91377,0.7233800000000006,1.2540503130617695,8.130787,9.403936999999999,41.66660000000002,626.5063888888011
2023-06-21 14:24:00,81.11979,0.7523150000000003,1.2640564786790185,8.362267000000001,9.577542000000001,41.37729999999999,626.556388888801
2023-06-21 14:27:00,82.92823999999999,0.8969910000000008,1.294084704085123,8.449077,9.346066,42.24540000000002,626.606388888801
2023-06-21 14:30:00,82.40740500000001,0.7233800000000006,1.2327609110188829,8.101857,9.317127,41.95609999999999,626.656388888801
2023-06-21 14:33:00,81.626155,0.8101859999999999,1.2712216150339872,8.362271999999999,9.432866,41.37729999999999,626.7063888888009
2023-06-21 14:36:00,82.68229,0.8680560000000002,1.2869861437493302,8.391202,9.346066,41.95599999999996,626.7563888888009
2023-06-21 14:39:00,81.38020499999999,0.7233799999999997,1.2220528033730702,8.130792,9.317132,42.24530000000004,626.8063888888008
2023-06-21 14:42:00,80.33854500000001,0.78125,1.2515377148694853,8.304397,9.403937,40.798599999999965,626.8563888888008
2023-06-21 14:45:00,77.53183,0.7523150000000003,1.2640564786790194,8.304397,9.519672,39.930499999999995,626.9063888888007
2023-06-21 14:48:00,82.14699,0.8391209999999996,1.2793688488721433,8.420142,9.432870999999999,41.08800000000002,626.9563888888007
2023-06-21 14:51:00,87.05150499999999,0.78125,1.2515339066831181,8.275465999999998,9.374996,43.69210000000004,627.0063888888006
2023-06-21 14:54:00,85.50347,0.6076389999999998,1.1976643258434125,7.899306,9.374997,43.98149999999998,627.0563888888006
2023-06-21 14:57:00,84.96817,0.7233799999999997,1.2646261323181276,8.217592,9.519672,43.40280000000001,627.1063888888006
2023-06-21 15:00:00,82.66782,0.7233789999999996,1.264625405624238,8.217596,9.519677,43.40269999999998,627.1563888888005
2023-06-21 15:03:00,87.818285,0.7523149999999994,1.2532744168850223,8.130786,9.317131,43.69210000000004,627.2063888888005
2023-06-21 15:06:00,84.72222,0.6944439999999998,1.2538435434933182,8.217596,9.577542000000001,43.11340000000001,627.2563888888004
2023-06-21 15:09:00,88.064235,0.7233799999999997,1.2327646045623337,8.101851,9.317131,45.42829999999998,627.3063888888004
2023-06-21 15:12:00,83.695025,0.6655090000000001,1.2218798655756993,8.015046,9.374997,44.27079999999995,627.3563888888003
2023-06-21 15:15:00,84.73669,0.7523149999999994,1.2640564786790187,8.188655999999998,9.403931,43.11349999999999,627.4063888888003
2023-06-21 15:18:00,88.04976500000001,0.7233799999999997,1.2434276645369975,7.957176,9.201386,44.849500000000035,627.4563888888002
2023-06-21 15:21:00,81.626155,0.78125,1.2952311413943831,8.246532,9.461802,41.95609999999999,627.5063888888002
2023-06-21 15:24:00,80.33854500000001,0.8391200000000003,1.2566633712461772,8.478012,9.432872,41.37729999999999,627.5563888888001
2023-06-21 15:27:00,80.613425,0.78125,1.2734796097328425,8.304397,9.461807,41.95600000000002,627.6063888888001
2023-06-21 15:30:00,82.653355,0.7523149999999994,1.2315680012148806,8.275462,9.403937,41.95609999999999,627.6563888888
2023-06-21 15:33:00,83.434605,0.78125,1.2843781932728617,8.304402,9.490742000000001,42.53469999999999,627.7063888888
2023-06-21 15:36:00,78.819445,1.0127319999999997,1.3420868173949922,8.767364,9.490742000000001,41.95600000000002,627.7563888888
2023-06-21 15:39:00,75.462965,1.0127309999999996,1.3052472594802695,8.651622999999999,9.288191999999999,39.64119999999997,627.8063888887999
2023-06-21 15:42:00,77.256945,1.0416669999999995,1.2971911066380448,8.738427999999999,9.288191000000001,38.194500000000005,627.8563888887999
2023-06-21 15:45:00,79.123265,1.0127310000000005,1.2803585610641584,8.622686999999999,9.201386,39.64119999999997,627.9063888887998
2023-06-21 15:48:00,79.832175,0.8969899999999997,1.2707065935875,8.362267,9.201387,40.50920000000002,627.9563888887998
2023-06-21 15:51:00,78.009255,0.9259259999999996,1.300686198640404,8.506943,9.346067,40.219899999999996,628.0063888887997
2023-06-21 15:54:00,81.11979,1.0416660000000002,1.3097804705546898,8.651617000000002,9.230321,40.509299999999996,628.0563888887997
2023-06-21 15:57:00,80.33854500000001,0.8391200000000003,1.2793681860854633,8.275466999999999,9.288197,41.08800000000002,628.1063888887996
2023-06-21 16:00:00,78.023725,0.868055,1.2869854932830684,8.535877,9.490742000000001,40.50920000000002,628.1563888887996
2023-06-21 16:03:00,78.023725,0.8969899999999997,1.294084065411448,8.478007000000002,9.374997,40.509299999999996,628.2063888887996
2023-06-21 16:06:00,81.626155,1.0995369999999998,1.3431664569555333,8.680557,9.20139,43.98149999999998,628.2563888887995
2023-06-21 16:09:00,80.09259,0.8391200000000003,1.2452326095507378,8.362267,9.288197,42.24540000000002,628.3063888887995
2023-06-21 16:12:00,81.90104,0.9548610000000002,1.3187355975339126,8.535877,9.346066,41.37729999999999,628.3563888887994
2023-06-21 16:15:00,82.66782,0.9259260000000005,1.3124551960662059,8.535882,9.403936,42.24540000000002,628.4063888887994
2023-06-21 16:18:00,87.037035,0.8680560000000002,1.2984232850709763,8.304402,9.288196,44.27089999999998,628.4563888887993
2023-06-21 16:21:00,83.95544000000001,0.78125,1.2625306053177316,8.275467,9.403937,42.53469999999999,628.5063888887993
2023-06-21 16:24:00,81.36573999999999,0.8101849999999997,1.2712209393481277,8.391207000000001,9.461802,42.53479999999996,628.5563888887992
2023-06-21 16:27:00,84.215855,0.8969910000000008,1.270707224507443,8.420137,9.259256,42.53480000000002,628.6063888887992
2023-06-21 16:30:00,82.66782,0.7523150000000003,1.2424427668731715,8.130792,9.288197,42.82409999999999,628.6563888887991
2023-06-21 16:33:00,81.626155,0.8101849999999997,1.31538039313079,8.275462000000001,9.461807,42.82400000000001,628.7063888887991
2023-06-21 16:36:00,80.078125,0.8101849999999997,1.2375891357391404,8.391202,9.374997,41.377399999999966,628.756388888799
2023-06-21 16:39:00,83.95544000000001,0.9837960000000008,1.324535519296319,8.478012,9.230325999999998,43.40270000000004,628.806388888799
2023-06-21 16:42:00,80.859375,0.8101850000000006,1.2600627144342067,8.188662,9.230326999999999,41.95600000000002,628.856388888799
2023-06-21 16:45:00,82.14698999999999,0.8391200000000003,1.2680401792500495,8.304402,9.288191999999999,41.95600000000002,628.9063888887989
2023-06-21 16:48:00,83.434605,0.8391210000000004,1.290645316658199,8.246527,9.288196,42.24540000000002,628.9563888887989
2023-06-21 16:51:00,85.228585,0.8101859999999999,1.271225463378311,8.217592,9.288196,42.82409999999999,629.0063888887988
2023-06-21 16:54:00,83.95544000000001,0.8101849999999997,1.2712209393481282,8.246531999999998,9.317127000000001,42.82400000000001,629.0563888887988
2023-06-21 16:57:00,81.626155,0.7523150000000003,1.2424427668731715,8.159721999999999,9.317127,43.40269999999998,629.1063888887987
2023-06-21 17:00:00,84.461805,0.8680560000000002,1.286982181180151,8.304402,9.259256,43.40280000000001,629.1563888887987
2023-06-21 17:03:00,80.87384,0.78125,1.2294007808519105,8.101852000000001,9.143522,41.95609999999999,629.2063888887986
2023-06-21 17:06:00,78.009255,0.8680560000000002,1.2639419763272657,8.362272999999998,9.259257,41.08800000000002,629.2563888887986
2023-06-21 17:09:00,78.819445,1.0127319999999997,1.267812424511185,8.535882999999998,9.085650999999999,41.08790000000005,629.3063888887986
2023-06-21 17:12:00,79.571755,0.8969909999999999,1.2351970688731004,8.246533,8.998842,41.087999999999965,629.3563888887985
2023-06-21 17:15:00,77.502895,0.8969909999999999,1.2589295291898428,8.420143,9.230322000000001,39.64119999999997,629.4063888887985
2023-06-21 17:18:00,78.54455999999999,0.9259259999999996,1.3006821206256585,8.420143,9.259257,40.79860000000002,629.4563888887984
2023-06-21 17:21:00,81.38020499999999,0.9548610000000002,1.2947980468456544,8.420137,9.172456,41.37730000000005,629.5063888887984
2023-06-21 17:24:00,79.81770499999999,0.868055,1.2523396844033252,8.362267,9.230322000000001,40.50920000000002,629.5563888887983
2023-06-21 17:27:00,78.804975,0.8969899999999997,1.2940840654114487,8.420137,9.317127000000001,40.509299999999996,629.6063888887983
2023-06-21 17:30:00,82.66782,1.070602,1.3391771965274462,8.593753,9.172451,40.7987,629.6563888887982
2023-06-21 17:33:00,77.77778,0.8680559999999993,1.25234032307699,8.246528,9.114582,39.35179999999997,629.7063888887982
2023-06-21 17:36:00,77.256945,0.9259259999999996,1.3006821206256585,8.449078,9.288191999999999,39.0625,629.7563888887981
2023-06-21 17:39:00,76.73611,1.0416669999999995,1.2845342587707829,8.593748,9.114581000000001,38.7731,629.8063888887981
2023-06-21 17:42:00,75.44849500000001,0.8969909999999999,1.2470960449993291,8.333338,9.114587,37.326400000000035,629.856388888798
2023-06-21 17:45:00,75.462965,1.0127319999999997,1.2928398811179473,8.593748,9.201386,37.905099999999976,629.906388888798
2023-06-21 17:48:00,76.244215,1.157407,1.3498388142386293,8.709493,9.114586,39.351800000000026,629.956388888798
2023-06-21 17:51:00,76.73611,1.0127309999999996,1.2551885331276587,8.535883,9.056712000000001,37.32640000000001,630.0063888887979
2023-06-21 17:54:00,75.43403,1.0416660000000002,1.2845336837478942,8.680558,9.201391999999998,37.3263,630.0563888887979
2023-06-21 17:57:00,73.40856500000001,0.9548609999999993,1.318735597533912,8.506943,9.317132,40.22,630.1063888887978
2023-06-21 18:00:00,73.654515,0.9259259999999996,1.2650181277422032,8.275462999999998,9.027777,37.61579999999998,630.1563888887978
2023-06-21 18:03:00,76.73611,-0.14467500000000033,,5.844905000000001,8.85417,38.483799999999974,630.2063888887977
2023-06-21 18:06:00,100.0,-0.3761570000000001,,2.8935189999999995,8.304399,50.34719999999999,630.2563888887977
2023-06-21 18:09:00,69.27082999999999,-0.28935200000000005,,3.530093,9.172457,36.74769999999995,630.3063888887976
2023-06-23 05:57:00,52.850115,0.9259259999999996,1.0102441612526627,6.712968,6.886572,28.356400000000008,630.3063888887976
2023-06-23 06:00:00,43.301505000000006,1.0995369999999998,0.9475126321871369,7.204858000000001,6.9155109999999995,24.594899999999996,630.3563888887976
2023-06-23 06:03:00,46.643519999999995,1.2152779999999996,0.9990793933666834,7.2916680000000005,6.88657,24.884299999999996,630.4063888887976
2023-06-23 06:06:00,50.260414999999995,1.070601,1.0116334370960354,7.436338000000001,7.320607000000001,26.909699999999987,630.4563888887975
2023-06-23 06:09:00,48.72685,1.1284720000000004,1.0238599080479631,7.291668,7.089116000000001,26.909699999999987,630.5063888887975
2023-06-23 06:12:00,54.38368,1.273148,1.0741203795185699,7.552078,7.17593,28.93520000000001,630.5563888887974
2023-06-23 06:15:00,51.533564999999996,0.9259259999999996,1.0102488867328907,7.349538,7.523152,28.356400000000008,630.6063888887974
2023-06-23 06:18:00,51.0272,0.9548609999999993,1.0392508114172323,7.465278,7.638887,28.356599999999958,630.6563888887973
2023-06-23 06:21:00,51.79398,1.0416670000000003,1.0124538030832606,7.523153,7.465276,28.067199999999957,630.7063888887973
2023-06-23 06:24:00,53.60243,0.8391209999999996,1.0537052011077894,7.436343,7.8993020000000005,29.803200000000004,630.7563888887972
2023-06-23 06:27:00,52.03993,0.9548610000000002,1.0528914031483272,7.523147000000001,7.725695999999999,28.64580000000001,630.8063888887972
2023-06-23 06:30:00,52.03993,0.8969909999999999,0.9948322711022168,7.5520830000000005,7.754632,28.35650000000004,630.8563888887971
2023-06-23 06:33:00,55.135995,1.1284720000000004,1.0392512289377345,7.754627,7.581015,30.092600000000004,630.9063888887971
2023-06-23 06:36:00,56.684025,0.9259260000000005,1.0373633691720212,7.465282,7.696756000000001,30.092600000000004,630.956388888797
2023-06-23 06:39:00,60.546875,0.9837960000000008,1.1486756603561519,8.159722,8.506946,31.25,631.006388888797
2023-06-23 06:42:00,55.902775,0.78125,1.0440054190236516,7.812503,8.391203,30.38190000000003,631.056388888797
2023-06-23 06:45:00,55.90278,1.070602,1.0850076841792886,8.043978,8.072916,30.092600000000004,631.1063888887969
2023-06-23 06:48:00,57.971644999999995,0.8969909999999999,1.0997691203499378,7.7256979999999995,8.159727,31.53929999999997,631.1563888887969
2023-06-23 06:51:00,55.90278,1.0995369999999998,1.156444314022041,8.246524,8.362267000000001,30.092600000000004,631.2063888887968
2023-06-23 06:54:00,61.31366,1.2442130000000002,1.2002894244842515,8.275464,8.188661,31.539300000000026,631.2563888887968
2023-06-23 06:57:00,56.42361,0.9548610000000002,1.1063864665921435,8.043984,8.362272999999998,30.38190000000003,631.3063888887967
2023-06-23 07:00:00,58.984375,1.0416670000000003,1.1804352045751696,8.420144,8.709487,30.67130000000003,631.3563888887967
2023-06-23 07:03:00,64.149305,1.273148,1.2143609118193446,8.420138,8.304400000000001,32.4075,631.4063888887966
2023-06-23 07:06:00,60.01157,1.0416670000000003,1.1535410891430515,8.188654,8.420137,31.828699999999998,631.4563888887966
2023-06-23 07:09:00,66.724535,0.9548610000000002,1.1454934328461042,8.101852000000001,8.506941,34.722200000000015,631.5063888887966
2023-06-23 07:12:00,66.46412,0.9259260000000005,1.2165826868348621,8.246532,8.883106,33.56490000000002,631.5563888887965
2023-06-23 07:15:00,68.27257,0.8969909999999999,1.1869625759536304,8.391207999999999,9.027777,34.722200000000015,631.6063888887965
2023-06-23 07:18:00,66.73900499999999,1.0127309999999996,1.3052515368152344,8.767358000000002,9.403937,34.72219999999999,631.6563888887964
2023-06-23 07:21:00,68.764465,1.1284720000000004,1.2676526337777991,8.651618,8.940976,34.14349999999999,631.7063888887964
2023-06-23 07:24:00,66.73900499999999,0.9259259999999996,1.2165826868348617,8.304403,8.940977,33.85419999999999,631.7563888887963
2023-06-23 07:27:00,72.135415,0.9548610000000002,1.2461700768001467,8.449072000000001,9.085650999999999,36.74770000000001,631.8063888887963
2023-06-23 07:30:00,75.70891499999999,0.9548610000000002,1.2214527730830282,8.449072000000001,9.027781,38.48369999999997,631.8563888887962
2023-06-23 07:33:00,76.22974500000001,0.7523150000000003,1.1986442404004987,8.015047000000001,9.056712000000001,38.7732,631.9063888887962
2023-06-23 07:36:00,80.367475,0.8680560000000002,1.2754914826309407,8.391207,9.317131,39.93050000000002,631.9563888887961
2023-06-23 07:39:00,100.0,0.17361200000000032,0.7611719175266196,6.568287,8.449075,46.5857,632.0063888887961
2023-06-23 07:42:00,85.48900499999999,0.46296299999999935,1.265907258874188,7.667825999999999,9.895833,47.7431,632.056388888796
2023-06-23 07:45:00,78.55902499999999,1.070601,1.3766499616545613,8.969908,9.635417,40.79860000000002,632.106388888796
2023-06-23 07:48:00,91.94155,1.0995370000000007,1.343166456955534,8.738422,9.259255,41.66669999999999,632.156388888796
2023-06-23 07:51:00,80.35301000000001,0.694445,1.2745587975275334,8.275462,9.693287,41.95599999999999,632.2063888887959
2023-06-23 07:54:00,89.380785,0.46296300000000024,1.09583201555704,7.581023,9.25926,46.00689999999997,632.2563888887959
2023-06-23 07:57:00,98.350695,0.11574099999999987,0.837634377472355,6.365741000000001,9.02778,50.347200000000015,632.3063888887958
2023-06-23 08:00:00,98.74132,0.11574100000000076,0.8943569368168667,6.452547000000001,9.374996,51.215299999999985,632.3563888887958
2023-06-23 08:03:00,80.859375,0.5787040000000001,1.2331183638587346,8.159718000000002,9.837964,42.534700000000015,632.4063888887957
2023-06-23 08:06:00,72.62731500000001,1.157407,1.4017346215135846,9.25926,9.780093,37.905100000000004,632.4563888887957
2023-06-23 08:09:00,78.29861,1.157407,1.388871466659957,9.085643,9.577545999999998,40.21989999999997,632.5063888887956
2023-06-23 08:12:00,82.407405,1.0995369999999998,1.3936826968038982,8.940968000000002,9.577551,43.11349999999999,632.5563888887956
2023-06-23 08:15:00,78.28414,0.8969909999999999,1.2824264895441053,8.535878,9.403936999999999,41.08790000000005,632.6063888887955
2023-06-23 08:18:00,78.28414,1.0127309999999996,1.3542372889624,8.796298,9.548607,41.08790000000005,632.6563888887955
2023-06-23 08:21:00,80.859375,0.9837959999999999,1.3365843707852014,8.651617000000002,9.432870999999999,41.95609999999999,632.7063888887955
2023-06-23 08:24:00,78.819445,0.8101849999999997,1.2375891357391404,8.391202,9.374997,41.377399999999966,632.7563888887954
2023-06-23 08:27:00,80.35301,0.78125,1.2625306053177316,8.275467,9.403937,40.509199999999964,632.8063888887954
2023-06-23 08:30:00,81.626155,0.78125,1.240492266725108,8.159721999999999,9.230322000000001,40.50920000000002,632.8563888887953
2023-06-23 08:33:00,81.11979,0.8101849999999997,1.2600627144342065,8.246526,9.288191000000001,41.08800000000002,632.9063888887953
2023-06-23 08:36:00,82.68229,0.8391210000000004,1.268044761440254,8.304397,9.288196,40.79860000000002,632.9563888887952
2023-06-23 08:39:00,79.065395,0.8391209999999996,1.2793688488721437,8.304403,9.317132,41.37729999999999,633.0063888887952
2023-06-23 08:42:00,81.90104,0.8391200000000003,1.2793681860854633,8.246526,9.259256,41.37729999999999,633.0563888887951
2023-06-23 08:45:00,85.50347,0.6365740000000004,1.199952967310194,7.9282449999999995,9.317131,43.113500000000045,633.1063888887951
2023-06-23 08:48:00,92.46238500000001,0.5787040000000001,1.1844713697887437,7.725694,9.259260000000001,46.5856,633.156388888795
2023-06-23 08:51:00,100.0,0.11574099999999987,0.7992346873649264,6.278938999999999,8.767358,51.50460000000001,633.206388888795
2023-06-23 08:54:00,96.03587999999999,0.28935200000000005,1.0924807567932575,6.973377999999999,9.432866,50.34720000000004,633.256388888795
2023-06-23 08:57:00,84.215855,0.7523140000000001,1.306751949066966,8.275466999999999,9.606483,43.40280000000001,633.3063888887949
2023-06-23 09:00:00,85.48900499999999,0.6655090000000001,1.2218798655756993,7.95718,9.317131,42.82409999999999,633.3563888887949
2023-06-23 09:03:00,86.79109,0.6365739999999995,1.220251571808837,8.072921,9.519677,41.95599999999996,633.4063888887948
2023-06-23 09:06:00,87.282985,0.6365739999999995,1.2101235857307266,7.841435999999999,9.259262,45.428200000000004,633.4563888887948
2023-06-23 09:09:00,86.024305,0.78125,1.306043140713784,8.275467,9.519677,44.849500000000035,633.5063888887947
2023-06-23 09:12:00,89.09143499999999,0.8969910000000008,1.3515739533522746,8.449077,9.490735999999998,45.13900000000001,633.5563888887947
2023-06-23 09:15:00,85.48900499999999,0.694445,1.2642214747712142,8.188661999999999,9.577547,42.53470000000004,633.6063888887946
2023-06-23 09:18:00,85.25752,0.7523149999999994,1.285490647137842,8.217592,9.490737000000001,44.84949999999998,633.6563888887946
2023-06-23 09:21:00,86.53067,0.8101849999999997,1.2823334457327062,8.246531999999998,9.346067,43.98140000000001,633.7063888887945
2023-06-23 09:24:00,84.461805,0.7523149999999994,1.274793678909552,8.246532,9.490737000000001,43.11340000000001,633.7563888887945
2023-06-23 09:27:00,85.228585,0.7523149999999994,1.274793678909552,8.246532,9.490737000000001,44.56020000000001,633.8063888887945
2023-06-23 09:30:00,86.79109,0.8391210000000004,1.2906414289272408,8.275467,9.317126,42.82400000000001,633.8563888887944
2023-06-23 09:33:00,85.27199,0.694445,1.2329742670015922,8.101852,9.403936999999999,43.98159999999996,633.9063888887944
2023-06-23 09:36:00,84.215855,0.78125,1.2843781932728617,8.275467,9.461807,43.40280000000001,633.9563888887943
2023-06-23 09:39:00,85.76389,0.8680560000000002,1.2754914826309403,8.362267000000001,9.288191000000001,43.40270000000004,634.0063888887943
2023-06-23 09:42:00,85.51794000000001,0.7523150000000003,1.2640564786790185,8.101852000000001,9.317127,43.40280000000001,634.0563888887942
2023-06-23 09:45:00,82.16146,0.8391200000000003,1.3130436680716695,8.449072000000001,9.548611999999999,43.98149999999998,634.1063888887942
2023-06-23 09:48:00,82.92824,0.868055,1.2869854932830684,8.449072000000001,9.403937,41.95609999999999,634.1563888887941
2023-06-23 09:51:00,86.024305,0.8680560000000002,1.2984232850709767,8.333331999999999,9.317126,43.98140000000001,634.2063888887941
2023-06-23 09:54:00,83.18866,0.7233799999999997,1.254050313061769,8.217592,9.490742000000001,42.82409999999999,634.256388888794
2023-06-23 09:57:00,83.96990500000001,0.78125,1.2515377148694846,8.362267000000001,9.461807,43.40280000000001,634.306388888794
2023-06-23 10:00:00,87.31192,0.8680560000000002,1.2754914826309407,8.362271999999999,9.288196,44.560100000000034,634.356388888794
2023-06-23 10:03:00,84.96817,0.7523150000000003,1.2532706820689972,8.101857,9.288191999999999,43.40280000000001,634.4063888887939
2023-06-23 10:06:00,88.845485,0.8391209999999996,1.2906453166581984,8.333332,9.375001000000001,44.849500000000006,634.4563888887939
2023-06-23 10:09:00,92.7228,0.78125,1.2734796097328425,8.101851,9.259261,46.875,634.5063888887938
2023-06-23 10:12:00,90.653935,0.6076389999999998,1.2175568307494382,7.841435999999999,9.374997,47.742999999999995,634.5563888887938
2023-06-23 10:15:00,89.90162000000001,0.6655089999999992,1.232172042857518,8.101855999999998,9.490737000000001,47.453700000000026,634.6063888887937
2023-06-23 10:18:00,90.39352,0.694445,1.2642214747712142,8.015051,9.403936,46.29620000000003,634.6563888887937
2023-06-23 10:21:00,92.1875,0.7233799999999997,1.2646261323181276,8.101851,9.403931,46.5856,634.7063888887936
2023-06-23 10:24:00,86.024305,0.6655090000000001,1.2321755935282839,8.159721999999999,9.548613,44.84949999999998,634.7563888887936
2023-06-23 10:27:00,86.79108500000001,0.8101859999999999,1.2823341253817637,8.333332,9.432866,44.849500000000035,634.8063888887935
2023-06-23 10:30:00,87.282985,0.8391210000000004,1.2906414289272414,8.391207,9.432866,44.84960000000001,634.8563888887935
2023-06-23 10:33:00,86.53067,0.7523150000000003,1.2747973827043277,8.130787,9.375001999999999,44.27090000000004,634.9063888887935
2023-06-23 10:36:00,85.74942,0.7523149999999994,1.2640564786790187,8.275462,9.490737000000001,43.692200000000014,634.9563888887934
2023-06-23 10:39:00,83.69502,0.8391200000000003,1.3130436680716702,8.420137,9.519677,43.98149999999998,635.0063888887934
2023-06-23 10:42:00,83.203125,0.8680559999999993,1.2869821811801503,8.449078,9.403932000000001,43.98149999999998,635.0563888887933
2023-06-23 10:45:00,84.201385,0.9837959999999999,1.3365802177631174,8.622686999999999,9.403931,43.69209999999998,635.1063888887933
2023-06-23 10:48:00,85.228585,0.8969899999999997,1.317238812471889,8.535877,9.490737000000001,43.11340000000001,635.1563888887932
2023-06-23 10:51:00,86.53067,0.9548610000000002,1.3187355975339126,8.535877,9.346066,45.428200000000004,635.2063888887932
2023-06-23 10:54:00,84.461805,0.8101849999999997,1.2823334457327062,8.246527,9.346062,43.98150000000004,635.2563888887931
2023-06-23 10:57:00,82.653355,0.8391200000000003,1.2793681860854627,8.564817000000001,9.577547,43.98149999999998,635.3063888887931
2023-06-23 11:00:00,82.68229,1.0127319999999997,1.378364634461827,8.622688,9.432866,44.84959999999995,635.356388888793
2023-06-23 11:03:00,83.680555,0.868055,1.2984226307328628,8.362267,9.346062,44.27080000000001,635.406388888793
2023-06-23 11:06:00,83.95544000000001,0.868055,1.3324325556144911,8.478007000000002,9.548611999999999,42.82409999999999,635.456388888793
2023-06-23 11:09:00,82.957175,0.8969899999999997,1.317238812471889,8.535877,9.490737000000001,42.24530000000004,635.5063888887929
2023-06-23 11:12:00,86.28472,1.0416660000000002,1.3471323660839547,8.680557,9.346061,44.27080000000001,635.5563888887929
2023-06-23 11:15:00,83.434605,0.8680560000000002,1.3324293296030059,8.304403,9.374997,43.11340000000001,635.6063888887928
2023-06-23 11:18:00,82.39294000000001,0.868055,1.2869854932830684,8.535877,9.490742000000001,42.24539999999996,635.6563888887928
2023-06-23 11:21:00,81.886575,0.8969899999999997,1.3056906285000376,8.535877,9.461807,43.40269999999998,635.7063888887927
2023-06-23 11:24:00,85.73495,1.0127310000000005,1.3420862140257999,8.564817000000001,9.288196,43.98149999999998,635.7563888887927
2023-06-23 11:27:00,83.188655,0.8391200000000003,1.3018668544468042,8.217592,9.288191999999999,41.95600000000002,635.8063888887926
2023-06-23 11:30:00,82.421875,0.868055,1.2869854932830684,8.478007000000002,9.432872,43.40279999999996,635.8563888887926
2023-06-23 11:33:00,82.68229,0.868055,1.3098113751418083,8.506942,9.519677,42.245299999999986,635.9063888887925
2023-06-23 11:36:00,86.28472,0.9259260000000005,1.3124551960662059,8.535882,9.403935999999998,43.69210000000004,635.9563888887925
2023-06-23 11:39:00,85.25752,0.7523150000000003,1.253270682068998,8.217597,9.403932000000001,43.98140000000001,636.0063888887925
2023-06-23 11:42:00,83.96990500000001,0.8101849999999997,1.2823334457327062,8.420141999999998,9.519677,43.11340000000001,636.0563888887924
2023-06-23 11:45:00,85.243055,0.9548610000000002,1.3424342029356717,8.593752,9.461801000000001,44.56019999999995,636.1063888887924
2023-06-23 11:48:00,84.72222,0.78125,1.2843781932728617,8.304402,9.490742000000001,43.69209999999998,636.1563888887923
2023-06-23 11:51:00,83.434605,0.8101849999999997,1.2823334457327062,8.449072000000001,9.548607,43.69209999999998,636.2063888887923
2023-06-23 11:54:00,85.25752,0.7523149999999994,1.264056478679018,8.333332,9.548607,43.98150000000004,636.2563888887922
2023-06-23 11:57:00,87.037035,0.9259260000000005,1.3358290850932542,8.478012,9.403935999999998,44.56020000000001,636.3063888887922
2023-06-23 12:00:00,82.66782,0.8391200000000003,1.3018668544468042,8.449072000000001,9.519672,41.37730000000005,636.3563888887921
2023-06-23 12:06:00,81.38020499999999,0.8969909999999999,1.282426489544106,8.449072000000001,9.317131,41.95600000000002,636.4563888887922
2023-06-23 12:09:00,82.14699,0.8391200000000003,1.2906407622256912,8.304402,9.346062,42.53480000000002,636.5063888887921
2023-06-23 12:12:00,79.571755,0.8391200000000003,1.2793681860854633,8.535877,9.548607,41.66670000000005,636.5563888887921
2023-06-23 12:15:00,80.10706,0.9259260000000005,1.3124551960662059,8.535882,9.403936,40.219899999999996,636.606388888792
2023-06-23 12:18:00,79.571755,0.8969899999999997,1.2824258547318101,8.535877,9.403937,40.219899999999996,636.656388888792
2023-06-23 12:21:00,80.35301,0.868055,1.2754908360664423,8.449072000000001,9.374997,41.08800000000002,636.7063888887919
2023-06-23 12:24:00,81.36573999999999,0.9259260000000005,1.3124551960662059,8.535882,9.403936,42.82409999999999,636.7563888887919
2023-06-23 12:27:00,80.367475,0.7523150000000003,1.2315680012148806,8.246527,9.375001999999999,41.37729999999999,636.8063888887918
2023-06-23 12:30:00,80.613425,0.8391210000000004,1.268044761440254,8.362267000000001,9.346066,40.79860000000002,636.8563888887918
2023-06-23 12:33:00,81.90104,0.8391200000000003,1.2566633712461772,8.304402,9.259262,41.95600000000002,636.9063888887918
2023-06-23 12:36:00,79.32580999999999,0.7523150000000003,1.2424427668731715,8.275462000000001,9.432867,41.08800000000002,636.9563888887917
2023-06-23 12:39:00,80.10706,0.8680560000000002,1.263945976795585,8.449072000000001,9.346066,41.66660000000002,637.0063888887917
2023-06-23 12:42:00,82.66782,0.8680560000000002,1.263945976795584,8.362267000000001,9.259260999999999,40.798599999999965,637.0563888887916
2023-06-23 12:45:00,78.54455999999999,0.7523150000000003,1.2424427668731715,8.130792,9.288197,41.66669999999999,637.1063888887916
2023-06-23 12:48:00,79.32580999999999,0.868055,1.2984226307328628,8.391202,9.374997,41.37730000000005,637.1563888887915
2023-06-23 12:51:00,81.11979,0.8969909999999999,1.2707072245074427,8.391202,9.230321,41.95609999999999,637.2063888887915
2023-06-23 12:54:00,78.009255,0.78125,1.2070558382074505,8.246531999999998,9.230322000000001,40.509299999999996,637.2563888887914
2023-06-23 12:57:00,80.092595,0.8969909999999999,1.2707072245074427,8.420141999999998,9.259260999999999,41.37729999999999,637.3063888887914
2023-06-23 13:00:00,80.092595,0.8101850000000006,1.2375891357391409,8.188662,9.172457,41.37729999999999,637.3563888887913
2023-06-23 13:03:00,78.57349500000001,0.8101850000000006,1.2375891357391415,8.391202,9.374997,40.798599999999965,637.4063888887913
2023-06-23 13:06:00,79.065395,0.9837960000000008,1.3002574461681773,8.506942,9.201386,40.219899999999996,637.4563888887913
2023-06-23 13:09:00,79.065395,0.8101849999999997,1.2262713409727468,8.246531999999998,9.201387,41.37729999999999,637.5063888887912
2023-06-23 13:12:00,80.09259,0.8101849999999997,1.2488538064524926,8.333331999999999,9.346067,39.64119999999997,637.5563888887912
2023-06-23 13:15:00,78.28414000000001,0.8101849999999997,1.2375891357391404,8.275462000000001,9.259257,40.219899999999996,637.6063888887911
2023-06-23 13:18:00,77.50289,0.868055,1.263941333693838,8.391207000000001,9.288191999999999,39.930499999999995,637.6563888887911
2023-06-23 13:21:00,77.5463,0.9259259999999996,1.2769691368620353,8.449072999999999,9.230327,39.0625,637.706388888791
2023-06-23 13:24:00,79.571755,0.9259260000000005,1.2530089463394896,8.333332,9.056716,40.7987,637.756388888791
2023-06-23 13:27:00,81.38020499999999,0.8969909999999999,1.2352011912626626,8.275462000000001,9.027781000000001,42.24530000000004,637.8063888887909
2023-06-23 13:30:00,81.626155,0.8680560000000002,1.2523403230769905,8.304402,9.172456,41.37729999999999,637.8563888887909
2023-06-23 13:33:00,82.66782,0.8391200000000003,1.268044102596715,8.159722,9.143522,42.53480000000002,637.9063888887908
2023-06-23 13:36:00,79.065395,0.8391200000000003,1.2680401792500495,8.304402,9.288191999999999,41.37729999999999,637.9563888887908
2023-06-23 13:39:00,79.065395,0.8101849999999997,1.2600627144342065,8.333331999999999,9.374997,40.509199999999964,638.0063888887908
2023-06-23 13:42:00,81.65509,0.9837960000000008,1.3002574461681768,8.535882,9.230325999999998,40.798599999999965,638.0563888887907
2023-06-23 13:45:00,79.571755,0.78125,1.2182544313341435,8.246531999999998,9.259262,40.509199999999964,638.1063888887907
2023-06-23 13:48:00,80.09259,0.9259260000000005,1.3006861986404052,8.506942,9.346066,40.79860000000002,638.1563888887906
2023-06-23 13:51:00,82.407405,0.9259260000000005,1.2769650178662955,8.478012,9.259256,41.37729999999999,638.2063888887906
2023-06-23 13:54:00,79.079865,0.8101850000000006,1.2600627144342074,8.217592,9.259257,40.509299999999996,638.2563888887905
2023-06-23 13:57:00,78.023725,0.8969899999999997,1.294084065411448,8.478007000000002,9.374997,40.7987,638.3063888887905
2023-06-23 14:00:00,79.32580999999999,0.868055,1.2754908360664423,8.333332,9.259257,40.79860000000002,638.3563888887904
2023-06-23 14:03:00,84.461805,0.78125,1.2182544313341428,8.043986,9.056715999999998,41.66670000000005,638.4063888887904
2023-06-23 14:06:00,82.14699,0.7233799999999997,1.2220528033730702,8.188661999999999,9.375001999999999,41.377200000000016,638.4563888887903
2023-06-23 14:09:00,80.613425,0.8391210000000004,1.2906414289272408,8.275467,9.317126,40.50920000000002,638.5063888887903
2023-06-23 14:12:00,84.461805,0.8391210000000004,1.2680408380922206,8.275467,9.259256,42.24540000000002,638.5563888887903
2023-06-23 14:15:00,81.38020499999999,0.7233799999999997,1.243427664536998,8.101852,9.346062,41.95599999999996,638.6063888887902
2023-06-23 14:18:00,83.70949,0.78125,1.240492266725108,8.246526,9.317126,43.113399999999956,638.6563888887902
2023-06-23 14:21:00,83.47801000000001,0.7233799999999997,1.254050313061769,7.957172,9.230322000000001,41.377200000000016,638.7063888887901
2023-06-23 14:24:00,82.407405,0.78125,1.2625306053177316,8.188656,9.317126,43.692200000000014,638.7563888887901
2023-06-23 14:27:00,79.32580999999999,0.7233800000000006,1.222052803373071,8.217597,9.403936999999999,40.7987,638.80638888879
2023-06-23 14:30:00,82.421875,0.9548610000000002,1.3067948272757444,8.449072000000001,9.230321,43.40280000000001,638.85638888879
2023-06-23 14:33:00,78.804975,0.7233799999999997,1.2004937368796555,8.043982,9.172452,40.509299999999996,638.9063888887899
2023-06-23 14:36:00,78.023725,0.8101849999999997,1.2488538064524926,8.333331999999999,9.346067,41.08800000000002,638.9563888887899
2023-06-23 14:39:00,79.065395,0.9548610000000002,1.2827354569201848,8.449072000000001,9.172450999999999,40.50920000000002,639.0063888887898
2023-06-23 14:42:00,80.59896,0.78125,1.2294007808519105,8.159721999999999,9.201391999999998,40.50920000000002,639.0563888887898
2023-06-23 14:45:00,78.31308,0.8391200000000003,1.2793681860854627,8.362272,9.375001999999999,41.08789999999999,639.1063888887898
2023-06-23 14:48:00,75.96933,0.8969909999999999,1.2589295291898437,8.535882999999998,9.346062,39.641200000000026,639.1563888887897
2023-06-23 14:51:00,80.10706,1.0416670000000003,1.2971954692016514,8.680553,9.230325999999998,40.219899999999996,639.2063888887897
2023-06-23 14:54:00,78.55902499999999,0.8391200000000003,1.2566633712461766,8.362267,9.317127,41.37729999999999,639.2563888887896
2023-06-23 14:57:00,79.571755,0.9837959999999999,1.3124298435841313,8.535877,9.259260999999999,40.79860000000002,639.3063888887896
2023-06-23 15:00:00,78.29861,0.8391200000000003,1.2566633712461772,8.333337,9.288197,39.0625,639.3563888887895
2023-06-23 15:03:00,78.023725,0.868055,1.2754908360664423,8.449072000000001,9.374997,39.93059999999997,639.4063888887895
2023-06-23 15:06:00,81.148725,1.0127310000000005,1.3052472594802702,8.535882,9.172451,40.219899999999996,639.4563888887894
2023-06-23 15:09:00,79.065395,0.7523150000000003,1.2096698698514123,8.159721999999999,9.230326999999999,40.50920000000002,639.5063888887894
2023-06-23 15:12:00,80.33854500000001,0.78125,1.2182544313341428,8.362267000000001,9.374997,40.798599999999965,639.5563888887893
2023-06-23 15:15:00,81.626155,0.8680560000000002,1.2984232850709763,8.275467,9.259260999999999,41.95600000000002,639.6063888887893
2023-06-23 15:18:00,85.228585,0.8101849999999997,1.237589135739141,8.159726,9.143521,41.95600000000002,639.6563888887893
2023-06-23 15:21:00,82.94270499999999,0.6365739999999995,1.1794945995726298,7.957176,9.288191999999999,43.113399999999984,639.7063888887892
2023-06-23 15:24:00,83.434605,0.6655089999999992,1.2115433944824998,8.043986,9.374997,43.11349999999999,639.7563888887892
2023-06-23 15:27:00,86.791085,0.78125,1.2734758345038242,8.101856,9.259256,41.37730000000002,639.8063888887891
2023-06-23 15:30:00,82.68229,0.6365739999999995,1.2101235857307266,7.899305999999999,9.317132,42.534700000000015,639.8563888887891
2023-06-23 15:33:00,81.394675,0.6655090000000001,1.2321720428575182,8.043986,9.432867,43.402799999999985,639.906388888789
2023-06-23 15:36:00,83.174185,0.7233789999999996,1.2327638902604625,8.015046,9.230327,41.95600000000002,639.956388888789
2023-06-23 15:39:00,79.32580999999999,0.7233799999999997,1.2540466499953298,8.072922,9.346062,41.66669999999999,640.0063888887889
2023-06-23 15:42:00,79.079865,0.8101859999999999,1.2262759206224612,8.217592,9.172456,42.24540000000002,640.0563888887889
2023-06-23 15:45:00,79.81770499999999,0.78125,1.2182544313341428,8.130792,9.143522,41.37740000000002,640.1063888887888
2023-06-23 15:48:00,79.32580999999999,0.8101849999999997,1.2712247876910783,8.275462000000001,9.346067,41.377399999999966,640.1563888887888
2023-06-23 15:51:00,82.407405,0.8969909999999999,1.2589295291898437,8.362271999999999,9.172451,41.66660000000002,640.2063888887888
2023-06-23 15:54:00,81.32234,0.8101859999999999,1.2488505907385339,8.130792,9.143516,41.37729999999999,640.2563888887887
2023-06-23 15:57:00,81.13426000000001,0.7233789999999996,1.2112979639462789,8.188656,9.346067,42.24540000000002,640.3063888887887
2023-06-23 16:00:00,84.96817,0.8101849999999997,1.2712209393481277,8.217596,9.288191000000001,44.56019999999995,640.3563888887886
2023-06-23 16:03:00,81.11979,0.6944439999999998,1.2013410781872342,8.043986,9.259262,41.087999999999965,640.4063888887886
2023-06-23 16:06:00,79.34028,0.7233799999999997,1.2327646045623337,8.217592,9.432872,40.509299999999996,640.4563888887885
2023-06-23 16:09:00,82.94270499999999,0.868055,1.263941333693839,8.333336,9.230321,41.66669999999999,640.5063888887885
2023-06-23 16:12:00,81.11979,0.7523149999999994,1.2206415495036465,7.986112,9.085647,40.509199999999964,640.5563888887884
2023-06-23 16:15:00,79.84664000000001,0.7233799999999997,1.2220528033730702,8.188661999999999,9.375001999999999,42.24530000000004,640.6063888887884
2023-06-23 16:18:00,82.66782,0.8680560000000002,1.263945976795584,8.362267000000001,9.259260999999999,41.08800000000002,640.6563888887883
2023-06-23 16:21:00,79.32580999999999,0.7233800000000006,1.211294944476981,8.159727,9.317127,41.08790000000005,640.7063888887883
2023-06-23 16:24:00,78.55902499999999,0.7233799999999997,1.211294944476981,8.188661999999999,9.346062,41.66659999999996,640.7563888887883
2023-06-23 16:27:00,83.188655,0.8680560000000002,1.2754914826309407,8.275462,9.201386,41.95599999999996,640.8063888887882
2023-06-23 16:30:00,79.571755,0.7233800000000006,1.2112986698469195,8.015047000000001,9.172457,41.95600000000002,640.8563888887882
2023-06-23 16:33:00,78.023725,0.8391200000000003,1.2793681860854627,8.362272,9.375001999999999,40.7987,640.9063888887881
2023-06-23 16:36:00,80.584495,0.9837960000000008,1.2880209055465779,8.478012,9.143515999999998,41.37729999999999,640.9563888887881
2023-06-23 16:39:00,78.79051,0.694445,1.211931092154982,7.928237000000001,9.172452,40.798599999999965,641.006388888788
2023-06-23 16:42:00,76.73611,0.7523150000000003,1.2206415495036476,8.246527,9.346062,39.64119999999997,641.056388888788
2023-06-23 16:45:00,79.586225,0.8680560000000002,1.2523403230769905,8.246532,9.114586,40.7987,641.1063888887879
2023-06-23 16:48:00,77.77777499999999,0.7523150000000003,1.2096698698514123,8.043982,9.114587,39.351800000000026,641.1563888887879
2023-06-23 16:51:00,76.75058,0.868055,1.2639453341607947,8.333332,9.230327,39.3519,641.2063888887878
2023-06-23 16:54:00,76.99652499999999,0.8101859999999999,1.2488505907385339,8.130792,9.143516,39.0625,641.2563888887878
2023-06-23 16:57:00,79.84664000000001,0.8969909999999999,1.2707072245074427,8.304402,9.143521,41.66669999999999,641.3063888887878
2023-06-23 17:00:00,75.217015,0.694445,1.1800302473900575,7.957177,9.114582,40.219899999999996,641.3563888887877
2023-06-23 17:03:00,75.9838,0.8101849999999997,1.2149030839040558,8.275462000000001,9.201387,39.0625,641.4063888887877
2023-06-23 17:06:00,75.217015,0.868055,1.2406805311743954,8.333332,9.172457,39.64119999999997,641.4563888887876
2023-06-23 17:09:00,78.023725,0.8680560000000002,1.2523403230769905,8.188662,9.056716,38.194500000000005,641.5063888887876
2023-06-23 17:12:00,78.28414,0.7523150000000003,1.2096698698514123,8.043982,9.114587,40.22000000000003,641.5563888887875
2023-06-23 17:15:00,77.53183,0.8391210000000004,1.2452292997619991,8.217597,9.143516,39.3519,641.6063888887875
2023-06-23 17:18:00,80.078125,0.8680560000000002,1.2289590095641911,8.217597,9.027781000000001,39.3519,641.6563888887874
2023-06-23 17:21:00,75.202545,0.8101850000000006,1.2149030839040567,8.159722,9.085647,37.905100000000004,641.7063888887874
2023-06-23 17:24:00,74.95660000000001,0.8101849999999997,1.226275261072554,8.275462000000001,9.230327,38.7731,641.7563888887873
2023-06-23 17:27:00,78.804975,0.8680560000000002,1.2406811658574648,8.217592,9.056715999999998,39.0625,641.8063888887873
2023-06-23 17:30:00,75.217015,0.7523150000000003,1.1986442404004993,7.986111999999999,9.027777,37.615700000000004,641.8563888887873
2023-06-23 17:33:00,74.92766499999999,0.78125,1.1958076442936174,8.304402,9.259262,38.194500000000005,641.9063888887872
2023-06-23 17:36:00,78.55902499999999,0.8969909999999999,1.2589336091419734,8.275462000000001,9.085650999999999,39.93050000000005,641.9563888887872
2023-06-23 17:39:00,74.71065,0.78125,1.1845046834521142,8.130787,9.056717,37.615700000000004,642.0063888887871
2023-06-23 17:42:00,73.654515,0.7523150000000003,1.1875672620536801,8.101857,9.114581999999999,38.4837,642.0563888887871
