Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-23 17:45:00,72.9022,0.868055,1.228958378904773,8.362272,9.172457,38.19440000000003,642.106388888787
2023-06-23 17:48:00,74.17535,0.868055,1.2406764909433503,8.362272,9.201387,36.74769999999995,642.156388888787
2023-06-23 17:51:00,78.023725,0.8969910000000008,1.2470960449993294,8.217597,8.998846,39.35179999999997,642.2063888887869
2023-06-23 17:54:00,74.681715,0.7233800000000006,1.1677930379846402,7.957177,8.998847,38.194500000000005,642.2563888887869
2023-06-23 17:57:00,73.654515,0.78125,1.1617250015146827,8.246527,9.114587,37.905100000000004,642.3063888887868
2023-06-23 18:00:00,76.490165,0.8680560000000002,1.2171763764064663,8.217597,8.998840999999999,38.483799999999974,642.3563888887868
2023-06-23 18:03:00,54.861115,0.4340280000000005,1.0238830816499038,7.812502,9.375004,30.092600000000004,642.4063888887868
2023-06-23 18:09:00,32.204865,0.78125,1.007261687348878,8.043982,8.535882,24.594899999999996,642.4063888887868
2023-06-26 06:18:00,54.36921,1.3020830000000005,1.2132078359758889,8.535879,8.362265999999998,29.513999999999953,642.4063888887868
2023-06-26 06:21:00,56.95891,1.1284720000000004,1.1571658529302264,8.333334,8.391202,29.224499999999978,642.4563888887867
2023-06-26 06:24:00,62.876155,1.1863420000000007,1.2292361812558592,8.420138,8.506946,30.671299999999974,642.5063888887867
2023-06-26 06:27:00,56.684025,0.9548610000000002,1.1325493014298826,8.217588,8.593747,30.381899999999973,642.5563888887866
2023-06-26 06:30:00,60.82176,1.0995369999999998,1.184219452888723,8.333338000000001,8.506941000000001,30.381899999999973,642.6063888887866
2023-06-26 06:33:00,64.42419000000001,1.0416659999999993,1.193745456261229,8.217592999999999,8.535877000000001,32.69670000000002,642.6563888887865
2023-06-26 06:36:00,60.561345,0.9548609999999993,1.233844411506493,8.593748,9.201387,32.407399999999996,642.7063888887865
2023-06-26 06:39:00,66.984955,1.0127319999999997,1.242495901619881,8.535882999999998,9.027781000000001,33.275499999999965,642.7563888887864
2023-06-26 06:42:00,60.546875,0.7523140000000001,1.1084955673121106,7.986107,8.796292999999999,32.407399999999996,642.8063888887864
2023-06-26 06:45:00,62.109375,0.868055,1.1573107496102424,8.101852000000001,8.738427,32.407399999999996,642.8563888887863
2023-06-26 06:48:00,66.73900499999999,0.9837960000000008,1.174725911822033,8.159722,8.564816,34.72230000000002,642.9063888887863
2023-06-26 06:51:00,62.861689999999996,0.8101849999999997,1.1454611132486365,7.957177000000001,8.709492000000001,33.85419999999999,642.9563888887863
2023-06-26 06:54:00,67.751735,1.070602,1.2228510218893553,8.275462999999998,8.593751,34.14350000000002,643.0063888887862
2023-06-26 06:57:00,68.807875,0.9259259999999996,1.1544610590066373,8.246533,8.738427,35.301000000000016,643.0563888887862
2023-06-26 07:00:00,65.94329,0.8969899999999997,1.1624314564906446,8.072917,8.651617,34.72229999999996,643.1063888887861
2023-06-26 07:03:00,64.95949,0.9548610000000002,1.1711344625295743,8.101847,8.564816,33.56480000000005,643.1563888887861
2023-06-26 07:06:00,70.095485,1.0127309999999996,1.1778239016325693,8.246528000000001,8.593747,35.590299999999985,643.206388888786
2023-06-26 07:09:00,66.47859,0.8680560000000002,1.1573113554155485,8.159723,8.796297,35.59029999999996,643.256388888786
2023-06-26 07:12:00,68.77893499999999,0.7523150000000003,1.209666068758832,8.188662,9.259257,36.16899999999998,643.3063888887859
2023-06-26 07:15:00,70.8478,0.7523150000000003,1.165258154846859,8.188662,9.143517,36.74770000000001,643.3563888887859
2023-06-26 07:18:00,68.01214999999999,0.9259259999999996,1.2769691368620346,8.564813000000001,9.346067,36.16900000000004,643.4063888887858
2023-06-26 07:21:00,69.560185,1.0416669999999995,1.2589944705418379,8.680558,9.143521,36.74769999999998,643.4563888887858
2023-06-26 07:24:00,68.01214999999999,0.9259259999999996,1.2165826868348617,8.391203,9.027777,35.30090000000001,643.5063888887858
2023-06-26 07:27:00,72.135415,0.9837960000000008,1.2509180072594976,8.535882,9.114586,37.03710000000001,643.5563888887857
2023-06-26 07:30:00,75.4919,0.9548610000000002,1.2827354569201856,8.420137,9.143516,39.3519,643.6063888887857
2023-06-26 07:33:00,80.81597,0.6076389999999998,1.0958158191524583,7.870368999999999,9.05671,41.37730000000002,643.6563888887856
2023-06-26 07:36:00,100.0,0.05786999999999942,0.4188151008802485,4.021989999999999,5.353,48.32169999999999,643.7063888887856
2023-06-26 07:39:00,100.0,0.2893530000000002,0.8417310390325022,5.526618000000001,7.089115,47.742999999999995,643.7563888887855
2023-06-26 07:42:00,96.3397,0.4050919999999998,1.1987594763014089,7.378477,9.635415,47.742999999999995,643.8063888887855
2023-06-26 07:45:00,76.51910000000001,0.8680559999999993,1.4319207993787828,8.998840000000001,10.329864,41.955899999999986,643.8563888887854
2023-06-26 07:48:00,76.012735,1.2152780000000005,1.4986244996077986,9.403934,10.011576,40.50920000000002,643.9063888887854
2023-06-26 07:51:00,85.51794000000001,1.186343,1.4309999715954504,9.172453,9.69329,41.95599999999999,643.9563888887853
2023-06-26 07:54:00,99.001735,0.8969909999999999,1.328738490966212,8.478006,9.461805000000002,42.24540000000002,644.0063888887853
2023-06-26 07:57:00,97.077545,0.5497690000000004,1.22778671697267,8.015045,9.780096,48.900499999999994,644.0563888887852
2023-06-26 08:00:00,93.50405,0.43402799999999964,1.1589076768863604,7.78357,9.780092,48.0325,644.1063888887852
2023-06-26 08:03:00,100.0,0.5497680000000003,1.1608305349277224,7.841433,9.403935,46.296400000000006,644.1563888887852
2023-06-26 08:06:00,100.0,1.0995369999999998,1.265218541871379,8.362272,8.709495,41.377399999999994,644.2063888887851
2023-06-26 08:09:00,100.0,0.8391199999999994,1.0662263776612588,7.1180579999999996,7.609958000000001,41.66670000000002,644.2563888887851
2023-06-26 08:12:00,100.0,1.186343,1.3658002327417789,8.709494,9.085650999999999,42.534700000000015,644.306388888785
2023-06-26 08:15:00,96.2963,0.6076389999999998,1.2471280897796164,8.217596,9.837967,49.18980000000002,644.356388888785
2023-06-26 08:18:00,99.262155,0.46296300000000024,1.2043714913567178,7.870374000000001,9.895831000000001,50.057800000000015,644.4063888887849
2023-06-26 08:21:00,100.0,0.4340289999999998,1.0696503119707164,7.060188999999999,8.76736,51.50460000000001,644.4563888887849
2023-06-26 08:24:00,96.03587999999999,0.4340270000000004,1.20252750372289,7.812500000000001,9.953703,51.504699999999985,644.5063888887848
2023-06-26 08:27:00,87.05150499999999,0.8680559999999993,1.377096326632983,8.680558,9.866902,47.453700000000026,644.5563888887848
2023-06-26 08:30:00,85.76389,0.7523150000000003,1.3067526726064085,8.391207,9.722221999999999,46.585699999999974,644.6063888887847
2023-06-26 08:33:00,83.984375,0.7233800000000006,1.2856554678202143,8.391207,9.751157,45.717599999999976,644.6563888887847
2023-06-26 08:36:00,86.77662000000001,0.7233800000000006,1.2327609110188835,8.217596,9.432866,44.849500000000035,644.7063888887847
2023-06-26 08:39:00,88.599535,0.78125,1.2952348850670359,8.159721999999999,9.375001999999999,46.875,644.7563888887846
2023-06-26 08:42:00,79.34028,0.9259250000000003,1.3358284464195722,8.709488,9.635413,42.24540000000002,644.8063888887846
2023-06-26 08:45:00,81.66956,1.157407,1.3759327499894818,8.940973,9.403935999999998,43.40270000000004,644.8563888887845
2023-06-26 08:48:00,79.832175,0.8391200000000003,1.2793681860854627,8.362272,9.375001999999999,41.95609999999999,644.9063888887845
2023-06-26 08:51:00,85.243055,0.6365740000000004,1.199952967310194,7.98611,9.374996,45.13889999999998,644.9563888887844
2023-06-26 08:54:00,81.11979,0.6655090000000001,1.2321755935282834,8.275462000000001,9.664352999999998,43.11349999999999,645.0063888887844
2023-06-26 08:57:00,84.476275,0.9548610000000002,1.3187355975339117,8.478007000000002,9.288196,43.692199999999985,645.0563888887843
2023-06-26 09:00:00,81.394675,0.8969909999999999,1.317239458783716,8.535882999999998,9.490742000000001,43.402799999999985,645.1063888887843
2023-06-26 09:03:00,79.86111,1.0127309999999996,1.3542414786119488,8.651618,9.403937,41.95600000000002,645.1563888887842
2023-06-26 09:06:00,78.55903,1.0127319999999997,1.3420868173949922,8.738427999999999,9.461806,41.66660000000002,645.2063888887842
2023-06-26 09:09:00,82.175925,0.9548609999999993,1.318735597533911,8.709488,9.519677,42.82400000000001,645.2563888887842
2023-06-26 09:12:00,82.66782,1.0127319999999997,1.3175934016618978,8.825228,9.490736,41.37729999999999,645.3063888887841
2023-06-26 09:15:00,79.600695,1.0995369999999998,1.4185418047623533,8.998839,9.693282,43.40280000000001,645.3563888887841
2023-06-26 09:18:00,83.46354,1.186343,1.3789852941106377,8.998844,9.403931,43.11340000000001,645.406388888784
2023-06-26 09:21:00,82.132525,1.0127309999999996,1.3420862140257996,8.564813,9.288191999999999,43.11349999999999,645.456388888784
2023-06-26 09:24:00,84.73669,0.983797,1.3365849842809816,8.564813000000001,9.346066,43.11340000000001,645.5063888887839
2023-06-26 09:27:00,85.51794000000001,0.9548610000000002,1.3424382791345542,8.535877,9.403936,44.560100000000034,645.5563888887839
2023-06-26 09:30:00,84.461805,0.9548610000000002,1.318731481713913,8.449078,9.259257,43.98150000000004,645.6063888887838
2023-06-26 09:33:00,80.367475,1.0127309999999996,1.354241478611948,8.622683,9.375001999999999,43.11349999999999,645.6563888887838
2023-06-26 09:36:00,78.052665,1.070602,1.326554292245625,8.825234,9.375001999999999,41.08800000000002,645.7063888887837
2023-06-26 09:39:00,80.10705999999999,1.2152780000000005,1.3816258288671766,8.912034,9.259256,41.95609999999999,645.7563888887837
2023-06-26 09:42:00,79.586225,1.0127319999999997,1.2928398811179473,8.535878,9.143516,41.087999999999965,645.8063888887837
2023-06-26 09:45:00,80.367475,0.9548609999999993,1.2827354569201852,8.680558,9.403937,41.08789999999999,645.8563888887836
2023-06-26 09:48:00,79.58623,1.1284719999999995,1.3724602350008734,8.796293,9.317131,41.66669999999999,645.9063888887836
2023-06-26 09:51:00,80.092595,1.0416660000000002,1.3471323660839547,8.680558,9.346062,42.245299999999986,645.9563888887835
2023-06-26 09:54:00,76.73611,1.070602,1.3766505529859898,8.854164,9.519672,41.66670000000005,646.0063888887835
2023-06-26 09:57:00,76.490165,1.0995369999999998,1.381148814996278,8.883104,9.490737000000001,41.66660000000002,646.0563888887834
2023-06-26 10:00:00,82.421875,1.1863420000000007,1.339188909117581,8.969908,9.288196,42.24539999999996,646.1063888887834
2023-06-26 10:03:00,81.11979,1.070601,1.351735378217635,8.883098,9.490737000000001,42.245299999999986,646.1563888887833
2023-06-26 10:06:00,83.70949,1.0995369999999998,1.3936783785158942,8.912033,9.548606,42.82409999999999,646.2063888887833
2023-06-26 10:09:00,86.77662000000001,1.0995369999999998,1.406143616197369,8.883098,9.548611,43.69210000000004,646.2563888887832
2023-06-26 10:12:00,88.599535,0.8391210000000004,1.3018675250369682,8.275467,9.346066,46.29630000000003,646.3063888887832
2023-06-26 10:15:00,86.53067,0.7523150000000003,1.253270682068998,8.391207,9.577542000000001,44.56020000000001,646.3563888887832
2023-06-26 10:18:00,83.94097,0.8391200000000003,1.313039814394244,8.478012,9.577542000000001,44.56020000000001,646.4063888887831
2023-06-26 10:21:00,87.05150499999999,0.9259260000000005,1.3358290850932546,8.478012,9.403936,44.84949999999998,646.4563888887831
2023-06-26 10:24:00,86.28472500000001,0.8391200000000003,1.2906446499553008,8.478007000000002,9.519677,46.29630000000003,646.506388888783
2023-06-26 10:27:00,87.037035,0.8969909999999999,1.328734526603989,8.420143,9.403932000000001,45.428200000000004,646.556388888783
2023-06-26 10:30:00,82.175925,0.8680559999999993,1.3211456906646906,8.564817999999999,9.606482,43.40279999999996,646.6063888887829
2023-06-26 10:33:00,79.58623,1.0127309999999996,1.402260482400966,8.709493,9.577542000000001,42.53469999999999,646.6563888887829
2023-06-26 10:36:00,82.175925,1.0416669999999995,1.3347502035140493,8.825228,9.461801000000001,42.53469999999999,646.7063888887828
2023-06-26 10:39:00,79.846645,0.9259259999999996,1.34743650857422,8.593748000000001,9.548612,42.24539999999996,646.7563888887828
2023-06-26 10:42:00,79.86111,1.070602,1.413552026720277,8.825228,9.577546,42.53479999999996,646.8063888887827
2023-06-26 10:45:00,80.10706,1.070602,1.3517359623756344,8.825228,9.432866,42.24530000000004,646.8563888887827
2023-06-26 10:48:00,80.35301000000001,0.9837959999999999,1.3365802177631174,8.651622999999999,9.432867,41.08790000000005,646.9063888887827
2023-06-26 10:51:00,80.10706,1.0995369999999998,1.3936783785158942,8.940973,9.577546,42.53470000000004,646.9563888887826
2023-06-26 10:54:00,79.58623,1.0416659999999993,1.3471323660839531,8.940973,9.606477,41.95600000000002,647.0063888887826
2023-06-26 10:57:00,77.51736,0.9837959999999999,1.348569536603641,8.767363,9.577547,42.245299999999986,647.0563888887825
2023-06-26 11:00:00,82.14699,1.1284720000000004,1.3979150476372324,8.854168,9.432866,41.66660000000002,647.1063888887825
2023-06-26 11:03:00,81.163195,1.0995369999999998,1.40614361619737,8.912033,9.577546,42.53479999999996,647.1563888887824
2023-06-26 11:06:00,81.90104,1.0127309999999996,1.354241478611948,8.796293,9.548611999999999,43.98140000000001,647.2063888887824
2023-06-26 11:09:00,79.84664000000001,1.0127309999999996,1.3420862140257996,8.825232999999999,9.548611999999999,43.40279999999996,647.2563888887823
2023-06-26 11:12:00,82.94270499999999,1.0995369999999998,1.3431664569555328,8.796293,9.317126,42.82400000000001,647.3063888887823
2023-06-26 11:15:00,79.34028,0.9548610000000002,1.3187355975339126,8.651618,9.461807,42.82409999999999,647.3563888887822
2023-06-26 11:18:00,77.256945,0.9548610000000002,1.330613548972559,8.738427999999999,9.577547,42.82400000000001,647.4063888887822
2023-06-26 11:21:00,77.01099500000001,1.0416659999999993,1.359455144225172,8.854163,9.548607,39.3519,647.4563888887822
2023-06-26 11:24:00,79.065395,1.1863420000000007,1.3789892856745216,8.998838000000001,9.403935999999998,40.509299999999996,647.5063888887821
2023-06-26 11:27:00,79.81770499999999,1.0127309999999996,1.3420862140257996,8.680553,9.403932000000001,41.37729999999999,647.5563888887821
2023-06-26 11:30:00,79.07986,1.070601,1.401310513475894,8.883098,9.606477,41.95609999999999,647.606388888782
2023-06-26 11:33:00,79.571755,1.0995369999999998,1.3936783785158942,8.854163,9.490736,41.37729999999999,647.656388888782
2023-06-26 11:36:00,79.86111,1.0995369999999998,1.3811488149962778,8.940973,9.548606,41.08789999999999,647.7063888887819
2023-06-26 11:39:00,83.17419000000001,1.0416659999999993,1.334749613568428,8.767363,9.403937,41.95600000000002,647.7563888887819
2023-06-26 11:42:00,83.70949,1.0127319999999997,1.35423789598007,8.709492999999998,9.461801000000001,43.11340000000001,647.8063888887818
2023-06-26 11:45:00,83.695025,1.0416659999999993,1.359455144225172,8.796293,9.490737000000001,43.69209999999998,647.8563888887818
2023-06-26 11:48:00,80.613425,0.9548610000000002,1.3542029467045833,8.651618,9.548607,41.08790000000005,647.9063888887817
2023-06-26 11:51:00,80.09259,0.9837959999999999,1.348569536603641,8.738427999999999,9.548611999999999,41.37729999999999,647.9563888887817
2023-06-26 11:54:00,83.188655,1.0416669999999995,1.3471372287339227,8.709488,9.375001000000001,42.824100000000044,648.0063888887817
2023-06-26 11:57:00,79.86111,0.8969909999999999,1.3172394587837155,8.449078,9.403936999999999,43.11340000000001,648.0563888887816
2023-06-26 12:00:00,79.07986,0.8969909999999999,1.3287345266039894,8.535882999999998,9.519672,40.798599999999965,648.1063888887816
2023-06-26 12:03:00,81.38020499999999,1.0127319999999997,1.3420868173949922,8.680553,9.403931,41.37729999999999,648.1563888887815
2023-06-26 12:06:00,84.73669,1.0127319999999997,1.3542420856308752,8.593748,9.346066,43.11340000000001,648.2063888887815
2023-06-26 12:09:00,81.11979,0.9548610000000002,1.3659129258540446,8.738427999999999,9.664347,42.82409999999999,648.2563888887814
2023-06-26 12:12:00,80.10706,0.9837959999999999,1.3365802177631174,8.796298,9.577542000000001,41.95600000000002,648.3063888887814
2023-06-26 12:15:00,83.69502,1.1284719999999995,1.4105458683877015,8.912033,9.519670999999999,43.11340000000001,648.3563888887813
2023-06-26 12:18:00,79.600695,0.9837959999999999,1.3365802177631174,8.825232999999999,9.606477,41.95609999999999,648.4063888887813
2023-06-26 12:21:00,84.461805,0.9837959999999999,1.3605007094033976,8.709487,9.548611000000001,42.53469999999999,648.4563888887812
2023-06-26 12:24:00,86.00983500000001,0.983797,1.3723757123143028,8.738423000000001,9.606486,43.40279999999996,648.5063888887812
2023-06-26 12:27:00,82.40740500000001,0.9548610000000002,1.3775734661013854,8.651618,9.606477,42.53479999999996,648.5563888887812
2023-06-26 12:30:00,82.175925,0.9837959999999999,1.3723709944254336,8.796298,9.664352000000001,42.24540000000002,648.6063888887811
2023-06-26 12:33:00,82.66782,1.070602,1.3890139439194717,8.883098,9.577546,43.11349999999999,648.6563888887811
2023-06-26 12:36:00,80.367475,0.9837959999999999,1.3605007094033976,8.651618,9.490742000000001,42.24530000000004,648.706388888781
2023-06-26 12:39:00,82.16145499999999,0.983797,1.360501330225187,8.738423000000001,9.577546,41.087999999999965,648.756388888781
2023-06-26 12:42:00,85.76389,0.9259260000000005,1.3358290850932542,8.564812,9.490735999999998,43.98149999999998,648.8063888887809
2023-06-26 12:45:00,82.407405,0.8101850000000006,1.2933974595538815,8.449072000000001,9.577547,43.98150000000004,648.8563888887809
2023-06-26 12:48:00,80.613425,0.8969909999999999,1.328734526603989,8.622688,9.606477,42.245299999999986,648.9063888887808
2023-06-26 12:51:00,79.065395,1.0416670000000003,1.3594557414479487,8.767364,9.461807,42.82400000000001,648.9563888887808
2023-06-26 12:54:00,74.9566,1.1284720000000004,1.3852218572978827,9.056709,9.606477,39.351800000000026,649.0063888887807
2023-06-26 12:57:00,74.4213,1.157407,1.3759327499894818,9.085649,9.548611999999999,39.93050000000005,649.0563888887807
2023-06-26 13:00:00,78.31308,1.2442130000000002,1.4107125953639987,8.998839,9.346066,40.50920000000002,649.1063888887807
2023-06-26 13:03:00,74.69618,1.157407,1.3759327499894825,9.027774,9.490737000000001,39.3519,649.1563888887806
2023-06-26 13:06:00,75.462965,1.0995369999999998,1.3431664569555333,8.969904,9.490737000000001,41.08800000000002,649.2063888887806
2023-06-26 13:09:00,79.832175,1.070601,1.3265537153801947,8.854168,9.403937,41.66669999999999,649.2563888887805
2023-06-26 13:12:00,75.70891499999999,1.070602,1.3391815478455669,8.969904,9.548611999999999,40.21999999999997,649.3063888887805
2023-06-26 13:15:00,77.53183,1.1574080000000002,1.3759333111214485,8.998844,9.461806,40.50920000000002,649.3563888887804
2023-06-26 13:18:00,80.613425,1.2442130000000002,1.4107125953639974,9.085644000000002,9.432870999999999,41.08789999999999,649.4063888887804
2023-06-26 13:21:00,77.28587999999999,1.0416670000000003,1.3594557414479487,8.825234,9.519677,41.95600000000002,649.4563888887803
2023-06-26 13:24:00,77.77778,1.1574080000000002,1.3888675728222308,8.998844,9.490736,39.930499999999995,649.5063888887803
2023-06-26 13:27:00,77.256945,1.1284720000000004,1.3596239479717787,9.027774,9.519672,41.08800000000002,649.5563888887802
2023-06-26 13:30:00,77.025465,1.1863419999999998,1.392098468546438,9.114579,9.548607,39.351800000000026,649.6063888887802
2023-06-26 13:33:00,80.613425,1.0127310000000005,1.3420862140257999,8.767357,9.490735999999998,41.08789999999999,649.6563888887802
2023-06-26 13:36:00,84.997105,1.0127319999999997,1.3663328121680614,8.680553,9.461801000000001,43.69209999999998,649.7063888887801
2023-06-26 13:39:00,80.859375,0.8680560000000002,1.309808106934687,8.535882999999998,9.548607,42.53469999999999,649.7563888887801
2023-06-26 13:42:00,80.613425,0.868055,1.321145028664476,8.506947,9.548611999999999,41.08800000000002,649.80638888878
2023-06-26 13:45:00,80.10706,0.9548610000000002,1.330613548972559,8.709487,9.548606,42.24540000000002,649.85638888878
2023-06-26 13:48:00,83.69502,0.9837959999999999,1.348569536603641,8.622686999999999,9.432870999999999,42.24539999999996,649.9063888887799
2023-06-26 13:51:00,85.51794000000001,0.9837959999999999,1.4076580876346478,8.564817000000001,9.519670999999999,43.692200000000014,649.9563888887799
2023-06-26 13:54:00,83.449075,0.868055,1.3436672420511377,8.535877,9.635411999999999,44.27080000000001,650.0063888887798
2023-06-26 13:57:00,80.859375,0.8391200000000003,1.3462813282378323,8.506947,9.693287,41.95599999999996,650.0563888887798
2023-06-26 14:00:00,83.188655,0.9259259999999996,1.324167714897743,8.593753,9.490737000000001,43.40280000000001,650.1063888887797
2023-06-26 14:03:00,81.65509,0.8969899999999997,1.3056866274069598,8.622686999999999,9.548607,42.24540000000002,650.1563888887797
2023-06-26 14:06:00,79.065395,1.0127310000000005,1.3542372889624006,8.796298,9.548607,42.24540000000002,650.2063888887797
2023-06-26 14:09:00,78.55902499999999,1.1863419999999998,1.378989285674522,9.056709,9.461807,42.53470000000004,650.2563888887796
2023-06-26 14:12:00,75.462965,1.1863419999999998,1.392098468546438,9.114579,9.548607,40.50920000000002,650.3063888887796
2023-06-26 14:15:00,77.199075,1.157407,1.3759372333659292,9.201384000000001,9.664357,40.219899999999996,650.3563888887795
2023-06-26 14:18:00,80.10706,1.186343,1.3789852941106377,9.056714,9.461801000000001,41.08790000000005,650.4063888887795
2023-06-26 14:21:00,78.31308,1.0127319999999997,1.3175934016618978,8.825234,9.490742000000001,41.66669999999999,650.4563888887794
2023-06-26 14:24:00,76.99653,1.1284720000000004,1.385221857297882,9.085644000000002,9.635411999999999,40.219899999999996,650.5063888887794
2023-06-26 14:27:00,76.99652499999999,1.157407,1.388871466659957,9.027774,9.519677,39.641200000000026,650.5563888887793
2023-06-26 14:30:00,82.421875,1.0416669999999995,1.3594557414479482,8.622688,9.317131,42.82400000000001,650.6063888887793
2023-06-26 14:33:00,80.613425,0.9259259999999996,1.3474325068924327,8.622688,9.577542000000001,41.95609999999999,650.6563888887792
2023-06-26 14:36:00,79.571755,0.8969909999999999,1.3172394587837155,8.593753,9.548611999999999,41.95609999999999,650.7063888887792
2023-06-26 14:39:00,82.14699,1.0416669999999995,1.3594557414479482,8.854168,9.548611000000001,41.95600000000002,650.7563888887792
2023-06-26 14:42:00,80.613425,0.8969909999999999,1.3056872699131354,8.593753,9.519672,43.40280000000001,650.8063888887791
2023-06-26 14:45:00,81.65509,0.9259259999999996,1.3358331051974701,8.738423000000001,9.664357,41.66669999999999,650.8563888887791
2023-06-26 14:48:00,83.695025,0.983797,1.3604972173819654,8.709492999999998,9.548606,42.53469999999999,650.906388888779
2023-06-26 14:51:00,83.188655,0.868055,1.3098113751418083,8.535877,9.548611999999999,43.11349999999999,650.956388888779
2023-06-26 14:54:00,81.872105,0.8969899999999997,1.351577225034575,8.709487,9.751157000000001,41.66660000000002,651.0063888887789
2023-06-26 14:57:00,83.70949,0.8969899999999997,1.328737840876225,8.680557,9.664357,43.11349999999999,651.0563888887789
2023-06-26 15:00:00,86.77662000000001,0.9837959999999999,1.3605007094033976,8.709487,9.548611000000001,42.53469999999999,651.1063888887788
2023-06-26 15:03:00,83.203125,0.868055,1.332428663812552,8.506947,9.577542000000001,43.11349999999999,651.1563888887788
2023-06-26 15:06:00,83.46354,0.8969899999999997,1.328737840876225,8.680557,9.664357,43.40270000000004,651.2063888887787
2023-06-26 15:09:00,86.77662000000001,0.8969909999999999,1.3401816127398773,8.535882,9.548611000000001,42.24539999999996,651.2563888887787
2023-06-26 15:12:00,84.72222,0.78125,1.3060431407137847,8.333331999999999,9.577542000000001,43.69219999999996,651.3063888887787
2023-06-26 15:15:00,83.188655,0.868055,1.3436672420511386,8.651622,9.751157000000001,42.53480000000002,651.3563888887786
2023-06-26 15:18:00,86.00984,0.8101849999999997,1.3044102333786654,8.333331999999999,9.490737000000001,44.849500000000035,651.4063888887786
2023-06-26 15:21:00,84.215855,0.8391200000000003,1.3352498773064925,8.535882,9.693292,44.849500000000035,651.4563888887785
2023-06-26 15:24:00,79.065395,0.8969899999999997,1.351577225034574,8.796293,9.837962999999998,42.824100000000044,651.5063888887785
2023-06-26 15:27:00,81.11979,1.1574080000000002,1.4017351896485908,9.114584,9.635416,41.95600000000002,651.5563888887784
2023-06-26 15:30:00,76.475695,1.0416670000000003,1.3594557414479487,8.912034,9.606477,41.37730000000005,651.6063888887784
2023-06-26 15:33:00,79.065395,1.1284720000000004,1.397919423557956,9.027778,9.606486,41.37729999999999,651.6563888887783
2023-06-26 15:36:00,75.96933,1.0416670000000003,1.3594557414479487,8.998844,9.693287,41.37729999999999,651.7063888887783
2023-06-26 15:39:00,80.367475,1.3020830000000005,1.4419221979362238,9.114584,9.403931,40.509299999999996,651.7563888887782
2023-06-26 15:42:00,77.28587999999999,1.070602,1.3766505529859898,8.854164,9.519672,40.219899999999996,651.8063888887782
2023-06-26 15:45:00,77.53183,1.157407,1.4145329168761327,9.085644000000002,9.635417,39.93059999999997,651.8563888887782
2023-06-26 15:48:00,79.079865,1.157407,1.3629255227133055,9.085644000000002,9.519677,41.377200000000016,651.9063888887781
2023-06-26 15:51:00,77.01099500000001,1.0416670000000003,1.3594557414479487,8.883104,9.577547,40.219899999999996,651.9563888887781
2023-06-26 15:54:00,75.72337999999999,1.157407,1.3888670081745338,9.114584,9.606477,40.219899999999996,652.006388888778
2023-06-26 15:57:00,77.77778,1.2442130000000002,1.410707981536377,9.114584,9.461801000000001,41.08790000000005,652.056388888778
2023-06-26 16:00:00,77.806715,1.0995370000000007,1.3936783785158946,8.883104,9.519677,40.22000000000003,652.1063888887779
2023-06-26 16:03:00,75.462965,1.157407,1.3759327499894818,9.114579,9.577542000000001,40.509199999999964,652.1563888887779
2023-06-26 16:06:00,78.31308,1.2442130000000002,1.3838495760276541,9.114584,9.403931,40.509299999999996,652.2063888887778
2023-06-26 16:09:00,80.35301,1.0127319999999997,1.3052478517250217,8.680558,9.317126,41.66669999999999,652.2563888887778
2023-06-26 16:12:00,80.613425,0.8969899999999997,1.3056866274069598,8.622686999999999,9.548607,42.245299999999986,652.3063888887777
2023-06-26 16:15:00,79.846645,0.9259259999999996,1.324167714897743,8.593753,9.490737000000001,41.08800000000002,652.3563888887777
2023-06-26 16:18:00,81.13426000000001,0.983797,1.3723716188686388,8.564813000000001,9.432866,41.95600000000002,652.4063888887777
2023-06-26 16:21:00,82.68229,0.9259259999999996,1.300682120625659,8.651623,9.490737000000001,42.24540000000002,652.4563888887776
2023-06-26 16:24:00,81.626155,0.9259259999999996,1.3358290850932542,8.564817999999999,9.490742000000001,42.24539999999996,652.5063888887776
2023-06-26 16:27:00,81.36573999999999,0.9259259999999996,1.3124551960662052,8.738423000000001,9.606477,42.53469999999999,652.5563888887775
2023-06-26 16:30:00,85.25752,1.0127319999999997,1.3663328121680614,8.738423000000001,9.519670999999999,43.11340000000001,652.6063888887775
2023-06-26 16:33:00,80.87384,0.8391209999999996,1.2680447614402535,8.506943,9.490742000000001,41.66659999999996,652.6563888887774
2023-06-26 16:36:00,80.381945,0.8969909999999999,1.328734526603989,8.651623,9.635411999999999,42.24540000000002,652.7063888887774
2023-06-26 16:39:00,83.95544000000001,1.0127310000000005,1.3420862140257999,8.651617000000002,9.374996,44.27080000000001,652.7563888887773
2023-06-26 16:42:00,81.394675,0.8391200000000003,1.2793681860854627,8.391207000000001,9.403936999999999,40.79850000000005,652.8063888887773
2023-06-26 16:45:00,81.11979,0.8969899999999997,1.317238812471889,8.535877,9.490737000000001,42.53469999999999,652.8563888887772
2023-06-26 16:48:00,80.10706,0.8969909999999999,1.2940847040851224,8.506943,9.403932000000001,41.95600000000002,652.9063888887772
2023-06-26 16:51:00,80.10706,0.8680559999999993,1.3211456906646906,8.391207999999999,9.432872,41.95599999999996,652.9563888887772
2023-06-26 16:54:00,78.023725,1.0127319999999997,1.3542420856308743,8.709488,9.461806,40.79860000000002,653.0063888887771
2023-06-26 16:57:00,80.092595,0.9548609999999993,1.3187314817139124,8.680558,9.490737000000001,40.7987,653.0563888887771
2023-06-26 17:00:00,83.15972,1.0127319999999997,1.3420868173949922,8.709488,9.432866,42.24540000000002,653.106388888777
2023-06-26 17:03:00,78.819445,0.8969909999999999,1.328734526603989,8.449078,9.432867,42.82400000000001,653.156388888777
2023-06-26 17:06:00,81.626155,1.0416669999999995,1.3223015851505209,8.709488,9.317131,41.95599999999996,653.2063888887769
2023-06-26 17:09:00,77.79224500000001,0.9837959999999999,1.3245355192963186,8.593748,9.346062,41.66669999999999,653.2563888887769
2023-06-26 17:12:00,75.72338,1.070602,1.3642279536898692,8.854164,9.490742000000001,40.79850000000005,653.3063888887768
2023-06-26 17:15:00,78.023725,1.2442130000000002,1.3703007633239381,9.056714,9.317131,40.798599999999965,653.3563888887768
2023-06-26 17:18:00,76.73611,1.070602,1.3391815478455669,8.680554,9.259262,40.509299999999996,653.4063888887767
2023-06-26 17:21:00,75.20255,1.070602,1.3517359623756344,8.883104,9.490742000000001,40.50920000000002,653.4563888887767
2023-06-26 17:24:00,75.462965,1.0995369999999998,1.3685576715313152,8.883104,9.461807,40.219899999999996,653.5063888887767
2023-06-26 17:27:00,78.55903,1.157407,1.3759327499894818,8.796294,9.259257,40.798599999999965,653.5563888887766
2023-06-26 17:30:00,74.681715,1.0995370000000007,1.368557671531315,8.825234000000002,9.403936999999999,39.0625,653.6063888887766
2023-06-26 17:33:00,75.217015,1.1574080000000002,1.3629215713534235,8.883104,9.317126,39.351800000000026,653.6563888887765
2023-06-26 17:36:00,76.76505,1.186343,1.378989838452963,8.912034,9.317131,39.351800000000026,653.7063888887765
2023-06-26 17:39:00,74.92766499999999,1.0416660000000002,1.3594551442251726,8.564818,9.259262,39.641200000000026,653.7563888887764
2023-06-26 17:42:00,73.654515,1.0995369999999998,1.3431664569555328,8.854164,9.374997,37.905100000000004,653.8063888887764
2023-06-26 17:45:00,71.60011499999999,1.0416660000000002,1.3222966842929922,8.738428,9.346062,37.615700000000004,653.8563888887763
2023-06-26 17:48:00,76.99652499999999,1.2152770000000004,1.368255151256865,8.854168,9.172451,39.3519,653.9063888887763
2023-06-26 17:51:00,72.627315,0.9837959999999999,1.312425648396134,8.564818,9.288192,38.7731,653.9563888887762
2023-06-26 17:54:00,71.846065,1.0416670000000003,1.3222972705546194,8.767364,9.374997,38.19439999999997,654.0063888887762
2023-06-26 17:57:00,70.58738500000001,1.070602,1.326554292245625,8.825234,9.375001999999999,37.905100000000004,654.0563888887762
2023-06-26 18:00:00,74.681715,1.1284720000000004,1.3075465812747933,8.825228000000001,9.201386,38.48380000000003,654.1063888887761
2023-06-26 18:03:00,50.23148,0.6365740000000004,1.127605429755587,8.333334,9.519680000000001,30.381899999999973,654.1563888887761
2023-06-26 18:09:00,32.98611,1.4467590000000001,1.0436173773520327,8.738424000000002,8.015045,24.016200000000026,654.1563888887761
2023-06-27 06:06:00,45.645255000000006,4.253472,1.3305708001356111,7.928238,3.8773160000000004,25.752200000000016,654.1563888887761
2023-06-27 06:09:00,51.80845,1.2442130000000002,1.0284044352746893,7.407404,7.002311000000001,26.909699999999987,654.206388888776
2023-06-27 06:12:00,49.493635,1.0127319999999997,1.041399048511364,7.552084000000001,7.609952,27.777800000000013,654.256388888776
2023-06-27 06:15:00,52.82118,1.1574080000000002,1.0834605346918549,7.696764,7.552085999999999,26.62039999999996,654.3063888887759
2023-06-27 06:18:00,54.629630000000006,1.157407,1.0528894612159903,7.638888,7.436341,27.488499999999988,654.3563888887759
2023-06-27 06:21:00,49.725115,0.868055,1.0058061334486337,7.233793,7.523147999999999,27.488500000000045,654.4063888887758
2023-06-27 06:24:00,46.657985,0.9837959999999999,1.0954611044864782,7.696762999999999,7.928236999999999,27.777800000000013,654.4563888887758
2023-06-27 06:27:00,51.533564999999996,1.1863419999999998,1.0972488105671134,7.928243,7.754631,27.77770000000004,654.5063888887757
2023-06-27 06:30:00,43.547455,0.9548609999999993,1.0392508114172323,7.552083,7.7256920000000004,27.198999999999955,654.5563888887757
2023-06-27 06:33:00,42.53472,1.0127310000000005,1.0695580080132778,7.7256979999999995,7.841436999999999,26.331099999999992,654.6063888887757
2023-06-27 06:36:00,52.5897,1.273148,1.0741147409585243,7.9282379999999995,7.55208,28.356499999999983,654.6563888887756
2023-06-27 06:39:00,57.72569,0.6655089999999992,1.0060810621063843,7.465276,8.246527,29.803200000000004,654.7063888887756
2023-06-27 06:42:00,50.520835,0.9548610000000002,1.1063864665921435,7.812498000000001,8.130787,28.356400000000008,654.7563888887755
2023-06-27 06:45:00,49.739585000000005,1.0995369999999998,1.085005188476308,7.957178,7.928241000000001,28.35650000000004,654.8063888887755
2023-06-27 06:48:00,51.533564999999996,0.8680559999999993,1.0704440179325583,7.667828,8.101852000000001,28.935299999999984,654.8563888887754
2023-06-27 06:51:00,55.150465,1.070602,1.0992831564874896,7.841432999999999,7.8993009999999995,29.513800000000003,654.9063888887754
2023-06-27 06:54:00,58.246525,0.9548610000000002,1.0798429303091504,7.841437,8.101856,30.381999999999948,654.9563888887753
2023-06-27 06:57:00,62.12384,1.0416670000000003,1.126245149439557,8.015042999999999,8.188655999999998,30.092600000000004,655.0063888887753
2023-06-27 07:00:00,56.94444,0.8101849999999997,1.0491446416034396,7.7256979999999995,8.246533,30.092600000000004,655.0563888887752
2023-06-27 07:03:00,63.396989999999995,0.983797,1.1355146979140402,8.101852999999998,8.420136,31.82869999999997,655.1063888887752
2023-06-27 07:06:00,68.77893499999999,0.8969910000000008,1.1376089828729898,7.8124970000000005,8.333336,34.14350000000002,655.1563888887752
2023-06-27 07:09:00,78.081595,1.5335650000000003,1.2043076604256966,8.391202,7.783567000000001,27.7778,655.2063888887751
2023-06-27 07:12:00,100.0,5.7291669999999995,1.43864261905016,9.664347,4.050930000000001,24.594899999999996,655.2563888887751
2023-06-27 07:15:00,100.0,2.1122680000000003,1.2303409015627462,9.230326999999999,7.754629,32.11801,655.306388888775
2023-06-27 07:18:00,100.0,3.327546,1.2821449321070644,9.924772,6.915506000000001,28.35651,655.356388888775
2023-06-27 07:21:00,100.0,2.4594910000000008,1.3486992628598977,9.664357,7.841435999999999,28.935159999999996,655.4063888887749
2023-06-27 07:24:00,100.0,2.1122680000000003,1.3382155614980387,9.403936,8.072918,35.300899999999984,655.4563888887749
2023-06-27 07:27:00,92.98321999999999,0.02893599999999985,0.536954768585196,6.886575000000001,9.259259,46.2963,655.5063888887748
2023-06-27 07:30:00,100.0,-0.31828699999999976,,4.253472,6.770829000000001,54.108799999999974,655.5563888887748
2023-06-27 07:33:00,100.0,-0.11574000000000062,,2.922459999999999,4.2824100000000005,53.240700000000004,655.6063888887747
2023-06-27 07:36:00,100.0,0.31828700000000065,0.9225019771258076,5.902775000000001,7.609957999999999,52.66210000000001,655.6563888887747
2023-06-27 07:39:00,100.0,0.20254700000000003,0.8744847346149883,6.944447,9.085650000000001,50.347200000000015,655.7063888887747
2023-06-27 07:42:00,100.0,0.46296300000000024,1.0680105732420995,7.002318999999999,8.593746,47.7431,655.7563888887746
2023-06-27 07:45:00,100.0,0.7523150000000003,1.3278494479305907,8.333338000000001,9.722223,47.1644,655.8063888887746
2023-06-27 07:48:00,100.0,0.78125,1.2515377148694853,8.101847,9.201387,47.4537,655.8563888887745
2023-06-27 07:51:00,100.0,0.983797,1.3485701537756793,8.796299999999999,9.606483,42.53469999999999,655.9063888887745
2023-06-27 07:54:00,100.0,0.9548610000000002,1.3424342029356717,8.593754,9.461803,45.13890000000001,655.9563888887744
2023-06-27 07:57:00,98.11921,0.5787040000000001,1.2331150306981422,7.812499999999999,9.490735999999998,48.032399999999996,656.0063888887744
2023-06-27 08:00:00,85.474535,0.5497680000000003,1.2560029334948655,7.9571760000000005,9.809028,46.29630000000003,656.0563888887743
2023-06-27 08:03:00,84.997105,0.6944439999999998,1.2538435434933182,8.217596,9.577542000000001,44.849500000000006,656.1063888887743
2023-06-27 08:06:00,90.37905,0.7523150000000003,1.285494335904507,8.246526,9.519681,46.585699999999974,656.1563888887742
2023-06-27 08:09:00,88.07870500000001,0.694445,1.2848534896425121,8.130792,9.577547,46.87500000000003,656.2063888887742
2023-06-27 08:12:00,84.72222,0.9259260000000005,1.3358290850932542,8.622682000000001,9.548606,44.84960000000001,656.2563888887742
2023-06-27 08:15:00,99.001735,0.4050929999999999,1.121782987719528,7.2337929999999995,9.23032,52.08330000000001,656.3063888887741
2023-06-27 08:18:00,82.653355,0.6944439999999998,1.3053314958834559,8.362273,9.866899,45.717600000000004,656.3563888887741
2023-06-27 08:21:00,84.461805,0.868055,1.309811375141809,8.391202,9.403937,44.27089999999998,656.406388888774
2023-06-27 08:24:00,80.35301,0.8680559999999993,1.3211456906646906,8.535878,9.577542000000001,41.95599999999996,656.456388888774
2023-06-27 08:27:00,81.90104,0.9837959999999999,1.3365802177631174,8.680557,9.461801000000001,43.40279999999996,656.5063888887739
2023-06-27 08:30:00,80.092595,0.8101849999999997,1.3044102333786654,8.246527,9.403932000000001,42.82400000000001,656.5563888887739
2023-06-27 08:33:00,77.51736,0.8391200000000003,1.3018668544468042,8.506947,9.577547,41.66669999999999,656.6063888887738
2023-06-27 08:36:00,78.023725,0.983797,1.3604972173819654,8.593753,9.432866,41.37729999999999,656.6563888887738
2023-06-27 08:39:00,76.51910000000001,0.9548609999999993,1.3067948272757441,8.622683,9.403932000000001,41.08790000000005,656.7063888887737
2023-06-27 08:42:00,73.914935,1.0995369999999998,1.381153155787101,8.912034,9.519677,39.930499999999995,656.7563888887737
2023-06-27 08:45:00,79.079865,1.2152780000000005,1.39491704563242,9.027774,9.403935999999998,40.219899999999996,656.8063888887737
2023-06-27 08:48:00,78.55902499999999,1.070602,1.3517359623756335,8.680558000000001,9.288196,41.66669999999999,656.8563888887736
2023-06-27 08:51:00,79.065395,0.9548610000000002,1.3424342029356717,8.622686999999999,9.490736,40.7987,656.9063888887736
2023-06-27 08:54:00,82.175925,1.0127319999999997,1.3420868173949922,8.709488,9.432866,42.53469999999999,656.9563888887735
2023-06-27 08:57:00,79.065395,0.9259259999999996,1.3241717538576319,8.535878,9.432872,40.79859999999999,657.0063888887735
2023-06-27 09:00:00,78.804975,0.9259259999999996,1.300682120625659,8.709492999999998,9.548607,41.66669999999999,657.0563888887734
2023-06-27 09:03:00,79.600695,1.0416669999999995,1.3594557414479482,8.767358,9.461801000000001,41.95600000000002,657.1063888887734
2023-06-27 09:06:00,81.11979,0.868055,1.2869815307152324,8.362272,9.317127000000001,41.95600000000002,657.1563888887733
2023-06-27 09:09:00,83.203125,0.8391209999999996,1.2906453166581984,8.391202,9.432870999999999,43.40279999999996,657.2063888887733
2023-06-27 09:12:00,80.627895,0.8680560000000002,1.3324293296030059,8.535882999999998,9.606477,41.08789999999999,657.2563888887732
2023-06-27 09:15:00,83.188655,0.983797,1.3485701537756787,8.680553,9.490736,43.69210000000004,657.3063888887732
2023-06-27 09:18:00,80.10706,0.8680560000000002,1.309808106934687,8.535882999999998,9.548607,42.82409999999999,657.3563888887732
2023-06-27 09:21:00,78.55902499999999,0.868055,1.3436672420511377,8.535877,9.635411999999999,40.79860000000002,657.4063888887731
2023-06-27 09:24:00,82.43634,1.0127319999999997,1.3420868173949922,8.825233,9.548611000000001,41.37740000000002,657.4563888887731
2023-06-27 09:27:00,85.76389,0.8969899999999997,1.317238812471889,8.535877,9.490737000000001,43.40280000000001,657.506388888773
2023-06-27 09:30:00,84.215855,0.9259260000000005,1.347432506892433,8.535882,9.490736,43.69209999999998,657.556388888773
2023-06-27 09:33:00,82.68229,0.868055,1.2984226307328628,8.478012,9.461807,42.53469999999999,657.6063888887729
2023-06-27 09:36:00,86.255785,0.78125,1.2293969381973695,8.217597,9.259257,44.560100000000034,657.6563888887729
2023-06-27 09:39:00,84.461805,0.8391200000000003,1.3018668544468042,8.362272,9.432872,43.69210000000004,657.7063888887728
2023-06-27 09:42:00,83.95544000000001,0.8391200000000003,1.3018668544468042,8.362272,9.432872,45.1388,657.7563888887728
2023-06-27 09:45:00,81.640625,0.8969909999999999,1.328738490966212,8.449072999999999,9.432872,42.82409999999999,657.8063888887727
2023-06-27 09:48:00,81.38020499999999,0.9548609999999993,1.3306135489725586,8.535878,9.374997,43.69209999999998,657.8563888887727
2023-06-27 09:51:00,78.052665,0.9548609999999993,1.3424342029356713,8.535883,9.403932000000001,41.95600000000002,657.9063888887727
2023-06-27 09:54:00,76.244215,1.0995369999999998,1.3685576715313152,8.825232999999999,9.403936,39.64119999999997,657.9563888887726
2023-06-27 09:57:00,79.07986,1.186343,1.3920990248261988,8.969904,9.403931,41.66660000000002,658.0063888887726
2023-06-27 10:00:00,75.462965,1.0995370000000007,1.3558945556905004,8.883104,9.432867,39.930499999999995,658.0563888887725
2023-06-27 10:03:00,76.490165,1.2442130000000002,1.4240219219282464,9.172454000000002,9.548611000000001,39.64119999999997,658.1063888887725
2023-06-27 10:06:00,79.079865,1.2442130000000002,1.4107125953639974,9.085644000000002,9.432870999999999,40.509299999999996,658.1563888887724
2023-06-27 10:09:00,78.819445,1.1284720000000004,1.3852218572978827,8.883104,9.432872,42.53479999999999,658.2063888887724
2023-06-27 10:12:00,78.023725,1.1284720000000004,1.397915047637232,8.969908,9.548606,41.08789999999999,658.2563888887723
2023-06-27 10:15:00,78.804975,1.070601,1.351735378217635,8.883098,9.490737000000001,40.509300000000025,658.3063888887723
2023-06-27 10:18:00,82.94271,1.0416670000000003,1.3223015851505215,8.796292999999999,9.403935999999998,42.53469999999999,658.3563888887722
2023-06-27 10:21:00,81.36573999999999,0.8969899999999997,1.3287378408762247,8.478007000000002,9.461807,42.53469999999999,658.4063888887722
2023-06-27 10:24:00,83.96990500000001,0.9548610000000002,1.3542029467045824,8.651617000000002,9.548606,42.82409999999999,658.4563888887722
2023-06-27 10:27:00,84.476275,0.9259260000000005,1.3006821206256596,8.593751999999999,9.432866,42.24539999999999,658.5063888887721
2023-06-27 10:30:00,93.504055,0.46296300000000024,1.1506200141691496,7.436344000000001,9.288191000000001,49.47909999999999,658.5563888887721
2023-06-27 10:33:00,82.667825,0.7233799999999997,1.3168952294026846,8.391207999999999,9.837958,43.69209999999998,658.606388888772
2023-06-27 10:36:00,80.613425,0.8969910000000008,1.2824264895441058,8.535877000000001,9.403935999999998,41.95599999999996,658.656388888772
2023-06-27 10:39:00,87.832755,0.78125,1.2734796097328416,8.246526,9.403935999999998,45.13889999999998,658.7063888887719
2023-06-27 10:42:00,84.72222,0.7233799999999997,1.2856554678202137,8.130792,9.490742000000001,44.56020000000001,658.7563888887719
2023-06-27 10:45:00,86.024305,0.7233799999999997,1.2646261323181276,8.188655999999998,9.490736,44.849500000000035,658.8063888887718
2023-06-27 10:48:00,82.14699,0.78125,1.306043140713784,8.449072000000001,9.693282,42.53469999999999,658.8563888887718
2023-06-27 10:51:00,81.626155,0.8969909999999999,1.2940847040851224,8.535878,9.432867,44.56009999999998,658.9063888887717
2023-06-27 10:54:00,77.01099500000001,1.0127319999999997,1.378364634461827,8.825234,9.635412,41.95600000000002,658.9563888887717
2023-06-27 10:57:00,78.55902499999999,1.157407,1.401734621513584,8.998838000000001,9.519670999999999,41.37729999999999,659.0063888887717
2023-06-27 11:03:00,75.708915,1.0995370000000007,1.3811531557871017,8.969904,9.577547,40.79860000000002,659.1063888887717
2023-06-27 11:06:00,78.023725,1.2731480000000008,1.3856689920563638,9.172454000000002,9.403935999999998,39.0625,659.1563888887716
2023-06-27 11:09:00,76.490165,1.0127310000000005,1.3298733211186073,8.796294,9.490742999999998,40.50920000000002,659.2063888887716
2023-06-27 11:12:00,75.72337999999999,1.1284720000000004,1.3724602350008737,9.027774,9.548611999999999,41.08800000000002,659.2563888887715
2023-06-27 11:15:00,75.462965,1.2442130000000002,1.3973210013037471,9.114579,9.432866,40.219899999999996,659.3063888887715
2023-06-27 11:18:00,78.31308,1.2442130000000002,1.3703007633239381,9.085649,9.346066,40.22000000000003,659.3563888887714
2023-06-27 11:24:00,74.45023499999999,1.157407,1.3498388142386293,9.085649,9.490742000000001,39.3519,659.4563888887715
2023-06-27 11:27:00,74.4213,1.1863419999999998,1.378984741333412,9.085649,9.490737000000001,40.21990000000005,659.5063888887714
2023-06-27 11:30:00,79.600695,1.273148,1.3856689920563643,9.056709,9.288191000000001,40.509299999999996,659.5563888887714
2023-06-27 11:33:00,77.77778,1.157407,1.4017346215135846,8.998839,9.519672,41.08800000000002,659.6063888887713
2023-06-27 11:36:00,78.038195,1.157407,1.3759327499894818,9.085644000000002,9.548607,41.66669999999999,659.6563888887713
2023-06-27 11:39:00,80.859375,0.9548610000000002,1.3067948272757444,8.709487,9.490736,41.95609999999999,659.7063888887712
2023-06-27 11:42:00,84.461805,1.0416670000000003,1.3471372287339236,8.738423000000001,9.403935999999998,42.24540000000002,659.7563888887712
2023-06-27 11:45:00,82.68229,0.8101850000000006,1.271220939348129,8.304402,9.374997,42.823999999999955,659.8063888887712
2023-06-27 11:48:00,81.872105,0.8391200000000003,1.2906407622256912,8.478012,9.519672,42.824100000000044,659.8563888887711
2023-06-27 11:51:00,81.38020499999999,0.9259260000000005,1.3358290850932542,8.622682000000001,9.548606,42.24530000000004,659.9063888887711
2023-06-27 11:54:00,83.434605,0.8969899999999997,1.3401809588998512,8.535877,9.548607,43.40280000000001,659.956388888771
2023-06-27 11:57:00,81.10532,0.9837959999999999,1.3604965965614322,8.796298,9.635411999999999,43.98150000000004,660.006388888771
2023-06-27 12:00:00,79.58623,0.9259250000000003,1.3358284464195722,8.709488,9.635413,41.66659999999996,660.0563888887709
2023-06-27 12:03:00,78.29861,1.0127310000000005,1.3542414786119494,8.940968,9.693287,41.95599999999996,660.1063888887709
2023-06-27 12:06:00,80.35301,1.157407,1.388871466659957,8.940968,9.432870999999999,41.66660000000002,660.1563888887708
2023-06-27 12:09:00,77.51736,0.9548609999999993,1.3424382791345535,8.680553,9.548612,41.95590000000004,660.2063888887708
2023-06-27 12:15:00,78.55902499999999,1.2152780000000005,1.4212620689605897,9.056714,9.490735999999998,40.50920000000002,660.3063888887708
2023-06-27 12:18:00,75.462965,1.0127319999999997,1.3420868173949922,8.767364,9.490742000000001,39.64119999999997,660.3563888887708
2023-06-27 12:21:00,74.95660000000001,1.157407,1.3888670081745338,9.114584,9.606477,40.219899999999996,660.4063888887707
2023-06-27 12:24:00,77.53183,1.2442130000000002,1.3973210013037471,9.230324,9.548611000000001,39.93059999999997,660.4563888887707
2023-06-27 12:27:00,75.462965,1.1284720000000004,1.3852218572978827,8.969909,9.519677,41.37729999999999,660.5063888887706
2023-06-27 12:30:00,77.27141499999999,1.2442130000000002,1.4107125953639987,9.230319,9.577546,38.48380000000003,660.5563888887706
2023-06-27 12:36:00,76.73611,1.070602,1.3517359623756344,8.883104,9.490742000000001,41.087999999999965,660.6563888887706
2023-06-27 12:39:00,75.72337999999999,1.070602,1.3766505529859898,8.969904,9.635411999999999,40.509299999999996,660.7063888887706
2023-06-27 12:42:00,79.079865,1.2152780000000005,1.3816258288671766,9.056714,9.403935999999998,40.798599999999965,660.7563888887705
2023-06-27 12:45:00,74.95660000000001,1.0416670000000003,1.3223015851505215,8.854164,9.461807,39.930499999999995,660.8063888887705
2023-06-27 12:48:00,80.09259,1.0127310000000005,1.3663322015288035,8.709487,9.490735999999998,41.66670000000005,660.8563888887704
2023-06-27 12:51:00,82.92823999999999,0.983797,1.3723716188686388,8.535882999999998,9.403936,43.40280000000001,660.9063888887704
2023-06-27 12:54:00,77.806715,0.8391200000000003,1.2793681860854633,8.506947,9.519677,41.66660000000002,660.9563888887703
2023-06-27 12:57:00,78.55903,0.8969909999999999,1.3172394587837155,8.593753,9.548611999999999,41.08800000000002,661.0063888887703
2023-06-27 13:00:00,81.11979,1.0127319999999997,1.3420868173949922,8.738423000000001,9.461801000000001,41.95599999999996,661.0563888887702
