Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-27 13:03:00,78.023725,0.8969899999999997,1.2940840654114487,8.506947,9.403937,40.798599999999965,661.1063888887702
2023-06-27 13:06:00,81.11979,0.9259260000000005,1.3358290850932542,8.535882,9.461806,41.08800000000002,661.1563888887702
2023-06-27 13:09:00,81.91551000000001,0.9548610000000002,1.3187355975339117,8.651617000000002,9.461806,43.11349999999999,661.2063888887701
2023-06-27 13:12:00,80.613425,0.8101850000000006,1.2712209393481284,8.362272,9.432867,41.95599999999996,661.2563888887701
2023-06-27 13:15:00,81.90104,0.9259260000000005,1.3358290850932546,8.651622,9.577546,40.509299999999996,661.30638888877
2023-06-27 13:18:00,79.07986,0.9259259999999996,1.34743650857422,8.651618,9.606482,42.53470000000004,661.35638888877
2023-06-27 13:21:00,74.696185,1.0416660000000002,1.383909929335649,8.825233999999998,9.577548,39.641200000000026,661.4063888887699
2023-06-27 13:24:00,73.640045,1.2442129999999993,1.4107079815363763,9.259260000000001,9.606477,39.3519,661.4563888887699
2023-06-27 13:27:00,74.40683,1.157407,1.3888670081745338,9.056714,9.548607,39.93060000000003,661.5063888887698
2023-06-27 13:30:00,79.586225,1.2152780000000005,1.3949124663350474,9.114584,9.490736,41.37729999999999,661.5563888887698
2023-06-27 13:33:00,75.462965,1.1284720000000004,1.3852218572978827,9.056709,9.606477,40.219899999999996,661.6063888887697
2023-06-27 13:36:00,73.91493,1.157407,1.4017346215135846,9.143519,9.664352000000001,39.0625,661.6563888887697
2023-06-27 13:39:00,78.023725,1.2731480000000008,1.4128903096706125,9.201384000000001,9.490735999999998,40.219899999999996,661.7063888887697
2023-06-27 13:42:00,74.95660000000001,1.0995370000000007,1.3936783785158946,8.912034000000002,9.548607,39.0625,661.7563888887696
2023-06-27 13:45:00,74.40683,1.1863419999999998,1.392098468546438,9.259259,9.693287,39.351800000000026,661.8063888887696
2023-06-27 13:48:00,78.55902499999999,1.1284720000000004,1.3467155280723306,8.969908,9.432866,40.509299999999996,661.8563888887695
2023-06-27 13:51:00,82.94270499999999,0.983797,1.336580831257621,8.709492999999998,9.490736,43.11340000000001,661.9063888887695
2023-06-27 13:54:00,79.571755,0.8969909999999999,1.3172394587837155,8.680553,9.635411999999999,41.37740000000002,661.9563888887694
2023-06-27 13:57:00,79.32580999999999,0.9259259999999996,1.324167714897743,8.709492999999998,9.606477,42.24540000000002,662.0063888887694
2023-06-27 14:00:00,82.653355,1.0127319999999997,1.390343051967695,8.738427999999999,9.577546,42.53469999999999,662.0563888887693
2023-06-27 14:03:00,76.490165,1.0127310000000005,1.3542414786119483,8.825228000000001,9.577547,40.798599999999965,662.1063888887693
2023-06-27 14:06:00,75.96933,1.2152780000000005,1.3949124663350472,9.172454000000002,9.548606,39.93060000000003,662.1563888887692
2023-06-27 14:09:00,76.76505,1.1574080000000002,1.3759333111214491,8.969904,9.432866,40.22000000000003,662.2063888887692
2023-06-27 14:12:00,77.806715,1.0416670000000003,1.3594557414479487,8.825234,9.519677,40.7987,662.2563888887692
2023-06-27 14:15:00,76.73611,1.070602,1.3890139439194717,8.998844,9.693292,39.93059999999997,662.3063888887691
2023-06-27 14:18:00,78.052665,1.070601,1.3391766160010579,9.027778,9.606477,41.95609999999999,662.3563888887691
2023-06-27 14:21:00,79.571755,1.070601,1.351735378217635,8.854168,9.461807,41.66669999999999,662.406388888769
2023-06-27 14:24:00,76.73611,1.0416670000000003,1.3839105337213538,8.912034,9.664347,40.219899999999996,662.456388888769
2023-06-27 14:27:00,78.28414000000001,1.1284720000000004,1.385221857297882,8.998838000000001,9.548606,40.219899999999996,662.5063888887689
2023-06-27 14:30:00,80.10705999999999,1.186343,1.4051343651265795,9.056714,9.519670999999999,41.66660000000002,662.5563888887689
2023-06-27 14:33:00,78.55902499999999,1.0127309999999996,1.3783681691470229,8.680553,9.490742000000001,42.245299999999986,662.6063888887688
2023-06-27 14:36:00,80.13599500000001,1.070602,1.3890139439194717,8.883098,9.577546,41.66669999999999,662.6563888887688
2023-06-27 14:39:00,81.11979,1.0416670000000003,1.3347502035140497,8.796292999999999,9.432866,42.53470000000004,662.7063888887687
2023-06-27 14:42:00,82.653355,0.8969899999999997,1.317238812471889,8.506947,9.461807,42.53470000000004,662.7563888887687
2023-06-27 14:45:00,84.997105,0.8680560000000002,1.3098081069346865,8.478012,9.490735999999998,43.11340000000001,662.8063888887687
2023-06-27 14:48:00,82.68229,0.78125,1.2625306053177316,8.391207,9.519677,42.82409999999999,662.8563888887686
2023-06-27 14:51:00,82.68229,0.78125,1.3060431407137847,8.217592,9.461802,42.824100000000044,662.9063888887686
2023-06-27 14:54:00,77.27141499999999,1.0127310000000005,1.3542414786119483,8.825228000000001,9.577547,41.08800000000002,662.9563888887685
2023-06-27 14:57:00,74.94213,1.070602,1.3642236485148962,8.940974,9.577542000000001,39.35179999999997,663.0063888887685
2023-06-27 15:00:00,75.983795,1.3020830000000005,1.4009179685562059,9.230319,9.432866,39.93050000000005,663.0563888887684
2023-06-27 15:03:00,72.092015,1.0995369999999998,1.3431664569555333,8.969909,9.490742000000001,39.6413,663.1063888887684
2023-06-27 15:06:00,76.475695,1.273148,1.3856689920563647,9.230324,9.461806,40.509199999999964,663.1563888887683
2023-06-27 15:09:00,78.023725,1.2731480000000008,1.399318792114453,9.114584,9.374996,40.219899999999996,663.2063888887683
2023-06-27 15:12:00,74.4213,1.0995369999999998,1.3431664569555328,8.825229,9.346062,38.194500000000005,663.2563888887682
2023-06-27 15:15:00,74.9566,1.2442130000000002,1.3973210013037471,9.114579,9.432866,39.3519,663.3063888887682
2023-06-27 15:18:00,75.96933,1.3310180000000003,1.3880858555462188,9.230324,9.346066,39.930499999999995,663.3563888887682
2023-06-27 15:21:00,74.18981500000001,1.1284720000000004,1.3467155280723306,8.912039,9.374997,39.64119999999997,663.4063888887681
2023-06-27 15:24:00,73.654515,1.157407,1.3629255227133064,8.969904,9.403937,39.93060000000003,663.4563888887681
2023-06-27 15:27:00,72.641785,1.0995369999999998,1.3303627339816957,8.825234,9.317127000000001,38.48380000000003,663.506388888768
2023-06-27 15:30:00,78.009255,1.2442130000000002,1.3703007633239381,8.969904,9.230321,39.64119999999997,663.556388888768
2023-06-27 15:33:00,73.9294,1.157407,1.3498388142386293,8.969904,9.374997,38.19440000000003,663.6063888887679
2023-06-27 15:36:00,76.244215,1.0995369999999998,1.3431664569555333,8.796298,9.317131,39.641099999999994,663.6563888887679
2023-06-27 15:39:00,80.35301,0.983797,1.2880215040408591,8.535882999999998,9.201386,42.24539999999999,663.7063888887678
2023-06-27 15:42:00,76.475695,0.9837959999999999,1.3124298435841313,8.651618,9.375001999999999,38.483799999999974,663.7563888887678
2023-06-27 15:45:00,75.998265,1.0416660000000002,1.322300998887616,8.825228000000001,9.432872,40.21999999999997,663.8063888887677
2023-06-27 15:48:00,79.065395,1.0995369999999998,1.3174903093930423,8.825228,9.288191000000001,40.79860000000002,663.8563888887677
2023-06-27 15:51:00,76.49016499999999,0.9259259999999996,1.2769650178662943,8.593753,9.374997,39.9306,663.9063888887677
2023-06-27 15:54:00,85.474535,0.34722200000000036,1.0872164247736744,7.407405,9.548613,46.29630000000003,663.9563888887676
2023-06-27 15:57:00,81.90104,0.6076389999999998,1.2274502605245916,7.957172,9.519673000000001,44.56020000000001,664.0063888887676
2023-06-27 16:00:00,78.28414,0.6944440000000007,1.2434292855772815,8.101852000000001,9.432868,42.82409999999999,664.0563888887675
2023-06-27 16:03:00,77.01099500000001,0.9259259999999996,1.2888552606043486,8.680553,9.490737000000001,41.95600000000002,664.1063888887675
2023-06-27 16:06:00,74.435765,0.8391200000000003,1.2337426157575233,8.449072000000001,9.346062,39.64119999999997,664.1563888887674
2023-06-27 16:09:00,100.0,0.08680600000000016,0.7340468067997372,6.192129,8.680553,52.95139999999998,664.2063888887674
2023-06-27 16:12:00,96.556715,0.17361100000000018,0.9323406358042335,6.597222,9.172450999999999,52.08330000000001,664.2563888887673
2023-06-27 16:15:00,92.43345,0.28935200000000005,1.014053655854423,7.118054000000001,9.288191999999999,48.61109999999999,664.3063888887673
2023-06-27 16:18:00,94.256365,0.2604160000000002,1.0025311009064992,6.915508000000001,9.201391999999998,49.47919999999999,664.3563888887672
2023-06-27 16:21:00,90.899885,0.28935200000000005,1.0535174677555543,7.060189,9.374997,48.61109999999999,664.4063888887672
2023-06-27 16:24:00,95.51505,0.28935200000000005,1.0456673038864186,6.973378,9.259256,49.18980000000002,664.4563888887672
2023-06-27 16:27:00,100.0,0.14467599999999958,0.864374749900176,6.481485,8.998839,53.530100000000004,664.5063888887671
2023-06-27 16:30:00,89.337385,0.4050920000000007,1.1217819936681797,7.49421,9.490738,48.032400000000024,664.5563888887671
2023-06-27 16:33:00,80.33854,0.6076389999999998,1.2373082536228677,7.957172000000001,9.548613,42.24540000000002,664.606388888767
2023-06-27 16:36:00,78.023725,1.0127309999999996,1.3175928056783588,8.709493,9.375001999999999,40.219899999999996,664.656388888767
2023-06-27 16:39:00,76.73611,0.9548609999999993,1.294798046845654,8.564813,9.317132,41.95600000000002,664.7063888887669
2023-06-27 16:42:00,75.96933,1.0416659999999993,1.334749613568428,8.680553,9.317127000000001,40.798599999999965,664.7563888887669
2023-06-27 16:45:00,76.490165,1.0995369999999998,1.3174903093930423,8.709493,9.172456,40.509299999999996,664.8063888887668
2023-06-27 16:48:00,75.462965,1.0127319999999997,1.2928398811179473,8.593754,9.201392,39.0625,664.8563888887668
2023-06-27 16:51:00,73.91493,1.1574080000000002,1.3629215713534235,8.825234,9.259256,38.19440000000003,664.9063888887667
2023-06-27 16:54:00,73.9294,1.2152769999999995,1.3816252842117873,8.969904,9.317127000000001,38.7731,664.9563888887667
2023-06-27 16:57:00,75.462965,1.1863419999999998,1.365799683496912,8.825233999999998,9.201391999999998,38.77320000000003,665.0063888887667
2023-06-27 17:00:00,74.16087999999999,1.1863419999999998,1.365799683496912,8.998843999999998,9.375001999999999,39.0625,665.0563888887666
2023-06-27 17:03:00,73.39410000000001,1.2152769999999995,1.3548085344394154,9.114584,9.403937,38.19439999999997,665.1063888887666
2023-06-27 17:06:00,76.99652499999999,1.3310189999999995,1.402111781671361,9.143519999999999,9.288191000000001,39.641200000000026,665.1563888887665
2023-06-27 17:09:00,72.88773,1.2152779999999996,1.3412790289861969,8.998840000000001,9.259262,39.930499999999995,665.2063888887665
2023-06-27 17:12:00,73.39410000000001,1.3020829999999997,1.3731524563498978,9.23032,9.374997,37.905100000000004,665.2563888887664
2023-06-27 17:15:00,73.929395,1.3020829999999997,1.3870772472725865,9.20139,9.374997,39.0625,665.3063888887664
2023-06-27 17:18:00,73.40856500000001,1.359954,1.4310743595961333,9.17245,9.317126,37.905100000000004,665.3563888887663
2023-06-27 17:21:00,74.681715,1.3020839999999998,1.4009184935498733,9.056709999999999,9.259256,39.0625,665.4063888887663
2023-06-27 17:24:00,73.654515,1.1863419999999998,1.3391889091175808,8.940974,9.259262,38.19439999999997,665.4563888887662
2023-06-27 17:27:00,72.12095,1.2442130000000002,1.3566628333489283,9.085649,9.317126,37.905100000000004,665.5063888887662
2023-06-27 17:30:00,74.681715,1.186343,1.3391894511996745,8.825230000000001,9.143517,39.0625,665.5563888887662
2023-06-27 17:33:00,71.846065,1.1863419999999998,1.3257586349747723,8.969909,9.259257,38.19449999999998,665.6063888887661
2023-06-27 17:36:00,73.91493,1.1863419999999998,1.3525320820894862,8.854169,9.201387,38.7732,665.6563888887661
2023-06-27 17:39:00,70.8044,1.0995370000000007,1.3174903093930428,8.767364,9.230326999999999,38.483799999999974,665.706388888766
2023-06-27 17:42:00,71.846065,1.070601,1.275330895790741,8.825228000000001,9.259257,37.61580000000001,665.756388888766
2023-06-27 17:45:00,73.408565,1.0995369999999998,1.3303627339816957,8.767363,9.259256,37.615699999999975,665.8063888887659
2023-06-27 17:48:00,75.217015,0.9259259999999996,1.2650181277422026,8.449078,9.201391999999998,39.35190000000003,665.8563888887659
2023-06-27 17:51:00,72.627315,1.0127309999999996,1.2803585610641577,8.738427999999999,9.317127000000001,37.32640000000001,665.9063888887658
2023-06-27 17:54:00,71.846065,1.0127309999999996,1.2928392926420114,8.738427999999999,9.346067,39.641099999999994,665.9563888887658
2023-06-27 17:57:00,78.052665,0.9837960000000008,1.275722818418722,8.622682000000001,9.259256,38.7731,666.0063888887657
2023-06-27 18:00:00,75.462965,0.6365740000000004,1.1692051720400167,7.928237000000001,9.230322999999999,39.351800000000026,666.0563888887657
2023-06-27 18:03:00,54.07986,0.4340280000000005,1.078708271290587,8.015042000000001,9.751154,30.671299999999974,666.1063888887657
2023-06-27 21:00:00,49.23322,1.851852,3.685601104717382,-0.3472229999999996,4.253467,26.62039999999996,666.1063888887657
2023-06-27 21:03:00,100.0,0.3761579999999993,0.8330871453189344,1.5624999999999991,2.748842,49.76849999999999,666.1063888887657
2023-06-27 21:06:00,38.642945,-0.3761570000000001,,0.08680600000000016,6.105319,24.30559999999997,666.1063888887657
2023-06-28 06:03:00,58.52141,0.0,0.10009578968427718,5.381945,6.799765000000001,29.224500000000006,666.1063888887657
2023-06-28 06:06:00,69.29977,-0.02893499999999971,,4.687503,7.204858,35.30090000000001,666.1563888887656
2023-06-28 06:09:00,54.6441,0.5208339999999998,0.9063015156158614,6.510422,7.436338,28.93519999999998,666.2063888887656
2023-06-28 06:12:00,46.918405,0.5497690000000004,0.9162682843349432,6.712967000000001,7.581017999999999,27.199000000000012,666.2563888887655
2023-06-28 06:15:00,53.356480000000005,0.8680560000000002,1.0058066850527352,7.175922,7.465276,28.64580000000001,666.3063888887655
2023-06-28 06:18:00,58.752894999999995,0.8680560000000002,1.0058066850527352,7.320601999999999,7.6099559999999995,30.382000000000005,666.3563888887654
2023-06-28 06:21:00,52.82118,0.5208329999999997,0.8850233462442579,6.741896,7.609953,29.51389999999998,666.4063888887654
2023-06-28 06:24:00,46.62905,0.6655090000000001,0.9832457778008529,7.320602,8.043983,28.93520000000001,666.4563888887653
2023-06-28 06:27:00,50.78125,1.1574079999999993,1.0528899306383286,7.957177999999999,7.75463,28.64580000000001,666.5063888887653
2023-06-28 06:30:00,47.424765,0.7233799999999997,0.9845470542113154,7.3784719999999995,7.957172,30.092600000000004,666.5563888887652
2023-06-28 06:33:00,51.822915,0.7233799999999997,0.9845470542113154,7.233801,7.812501,28.64580000000001,666.6063888887652
2023-06-28 06:36:00,57.20486,1.0416660000000002,1.0560679400232724,7.754627,7.783561000000001,29.803200000000004,666.6563888887652
2023-06-28 06:39:00,67.520255,0.2025459999999999,0.7296071189829779,6.365741000000001,7.957175,33.564700000000016,666.7063888887651
2023-06-28 06:42:00,55.64236,0.23148199999999974,0.8739848633924288,6.6550959999999995,8.622684,31.82860000000005,666.7563888887651
2023-06-28 06:45:00,51.0272,1.4178240000000004,1.1876242862148407,8.535879999999999,8.101856,29.803200000000004,666.806388888765
2023-06-28 06:48:00,48.9728,1.0127310000000005,1.1245034728573893,7.899309000000001,8.130787999999999,29.224500000000035,666.856388888765
2023-06-28 06:51:00,54.354745,1.2442129999999993,1.1089159900484382,8.130783,7.87037,29.803300000000036,666.9063888887649
2023-06-28 06:54:00,60.040504999999996,1.0416670000000003,1.0985234418700058,7.9861130000000005,8.101855999999998,30.6712,666.9563888887649
2023-06-28 06:57:00,55.38194,0.868055,1.070443442910227,7.638892,8.072917,30.67130000000003,667.0063888887648
2023-06-28 07:00:00,63.122105,0.78125,1.03184069502352,7.494211,8.043981,31.53929999999997,667.0563888887648
2023-06-28 07:03:00,69.574655,0.7523150000000003,1.1084962150803024,7.552080999999999,8.362265999999998,34.72220000000004,667.1063888887647
2023-06-28 07:06:00,59.794560000000004,0.6944439999999998,1.0591758965939544,7.6099570000000005,8.449073,32.9862,667.1563888887647
2023-06-28 07:09:00,55.135995,0.8969899999999997,1.1376083969678459,8.246523,8.767363,31.539300000000026,667.2063888887646
2023-06-28 07:12:00,62.861689999999996,1.186343,1.2007543877920557,8.680558,8.709495,31.53929999999997,667.2563888887646
2023-06-28 07:15:00,65.97222500000001,1.0127319999999997,1.1909275382531888,8.420143,8.796301,32.11810000000003,667.3063888887646
2023-06-28 07:18:00,66.47859,0.8969899999999997,1.2112120057869162,8.506947,9.201387,32.98610000000002,667.3563888887645
2023-06-28 07:21:00,68.79339999999999,1.0416660000000002,1.2200952867045431,8.506947,8.883101,34.143400000000014,667.4063888887645
2023-06-28 07:24:00,69.8206,0.9548610000000002,1.1964421897614803,8.304402,8.825230999999999,36.45839999999998,667.4563888887644
2023-06-28 07:27:00,70.833335,0.8680560000000002,1.2171804584301271,8.333331999999999,9.114586,35.301000000000045,667.5063888887644
2023-06-28 07:30:00,72.381365,0.8969909999999999,1.1991237886719872,8.275462999999998,8.940971999999999,36.74770000000001,667.5563888887643
2023-06-28 07:33:00,72.91667000000001,1.070602,1.2492576367937454,8.535878,8.912036,37.03710000000001,667.6063888887643
2023-06-28 07:36:00,77.53183,1.0995369999999998,1.3174903093930423,8.709488,9.172451,38.19439999999997,667.6563888887642
2023-06-28 07:39:00,75.73785,0.78125,1.2070597169633723,8.362267000000001,9.346067,37.61579999999998,667.7063888887642
2023-06-28 07:42:00,80.10706,0.49189799999999995,1.140005067115106,7.72569,9.432872,40.798599999999965,667.7563888887641
2023-06-28 07:45:00,84.215855,0.694445,1.24343002409301,8.101856000000002,9.432870999999999,41.66669999999999,667.8063888887641
2023-06-28 07:48:00,77.025465,0.6076389999999998,1.1976643258434125,8.072922,9.548613,41.08800000000002,667.8563888887641
2023-06-28 07:51:00,78.29861,0.6655090000000001,1.2424278678437488,7.95718,9.375001000000001,40.509299999999996,667.906388888764
2023-06-28 07:54:00,87.586805,0.46296300000000024,1.0958320155570407,7.4942139999999995,9.172451,44.56020000000001,667.956388888764
2023-06-28 07:57:00,93.764465,0.26041699999999945,0.9793585920586295,6.944447,9.143519999999999,45.428200000000004,668.0063888887639
2023-06-28 08:00:00,100.0,0.14467500000000033,0.85765740548075,6.307874000000001,8.796299,50.92590000000001,668.0563888887639
2023-06-28 08:03:00,82.94270499999999,0.3761570000000001,1.1179606149934342,7.581016,9.693289,45.71769999999998,668.1063888887638
2023-06-28 08:06:00,81.65509,0.6365739999999995,1.210123585730726,8.130786,9.548611999999999,43.98149999999998,668.1563888887638
2023-06-28 08:09:00,83.70949,0.7233799999999997,1.254050313061769,8.159721,9.432870999999999,43.40280000000001,668.2063888887637
2023-06-28 08:12:00,92.7228,0.6655099999999994,1.211544141312608,7.95718,9.28819,47.1644,668.2563888887637
2023-06-28 08:15:00,86.77662000000001,0.578703,1.2040320890155576,7.870366000000001,9.461803,44.27080000000001,668.3063888887636
2023-06-28 08:18:00,74.95660000000001,0.9548610000000002,1.3659169642361575,8.796294,9.722223,39.3519,668.3563888887636
2023-06-28 08:21:00,78.06713,1.1574080000000002,1.3629215713534235,8.998844,9.432866,40.79859999999999,668.4063888887636
2023-06-28 08:24:00,73.39410000000001,0.9548609999999993,1.2827354569201852,8.680553,9.403932000000001,40.509299999999996,668.4563888887635
2023-06-28 08:27:00,75.72337999999999,1.1284719999999995,1.3467200011605094,8.854163,9.317131,40.509300000000025,668.5063888887635
2023-06-28 08:30:00,73.42303,1.0127309999999996,1.3420862140257996,8.651618,9.374997,39.06249999999997,668.5563888887634
2023-06-28 08:33:00,72.3669,1.0127309999999996,1.3298733211186065,8.767358000000002,9.461807,39.641200000000026,668.6063888887634
2023-06-28 08:36:00,78.29861,1.1284720000000004,1.3467200011605098,8.825228,9.288196,42.824100000000016,668.6563888887633
2023-06-28 08:39:00,73.91493,1.1284720000000004,1.346720001160509,8.912034000000002,9.375001999999999,38.7731,668.7063888887633
2023-06-28 08:42:00,74.45023499999999,1.3020829999999997,1.3870820450338708,9.143514,9.317131,39.0625,668.7563888887632
2023-06-28 08:45:00,71.35417000000001,1.070601,1.3265537153801947,8.825233999999998,9.375003,38.7731,668.8063888887632
2023-06-28 08:48:00,72.14988,1.1863419999999998,1.3257632902297138,9.114579,9.403937,39.6412,668.8563888887631
2023-06-28 08:51:00,73.14815,1.1284720000000004,1.3467200011605098,8.883098,9.346066,38.7731,668.9063888887631
2023-06-28 08:54:00,77.806715,1.0995369999999998,1.3303671707349056,8.825228,9.317131,40.219899999999996,668.9563888887631
2023-06-28 08:57:00,74.16087999999999,0.9548609999999993,1.2947938894483906,8.535883,9.288192,39.35179999999997,669.006388888763
2023-06-28 09:00:00,88.35359,0.49189799999999995,1.083575596360689,7.581023,9.114585000000002,46.29630000000003,669.056388888763
2023-06-28 09:03:00,83.188655,0.5208329999999997,1.2026812326363394,7.870366000000001,9.664353,43.98149999999998,669.1063888887629
2023-06-28 09:06:00,80.09259,0.694445,1.222472505591707,8.159727,9.432872,43.11340000000001,669.1563888887629
2023-06-28 09:09:00,76.244215,0.6365740000000004,1.199952967310194,8.072917,9.461803,41.95590000000004,669.2063888887628
2023-06-28 09:12:00,79.065395,0.9548610000000002,1.3424342029356717,8.564817000000001,9.432866,41.66669999999999,669.2563888887628
2023-06-28 09:15:00,79.079865,0.8101849999999997,1.2488499230624774,8.275466999999999,9.288192,41.95600000000002,669.3063888887627
2023-06-28 09:18:00,75.462965,0.868055,1.2869854932830684,8.478007000000002,9.432872,40.50920000000002,669.3563888887627
2023-06-28 09:21:00,75.217015,0.868055,1.2523396844033252,8.535882,9.403937,39.930499999999995,669.4063888887626
2023-06-28 09:24:00,82.16145499999999,0.9259260000000005,1.265018127742203,8.478012,9.230325999999998,41.66660000000002,669.4563888887626
2023-06-28 09:27:00,79.07986,0.8101850000000006,1.2600627144342074,8.333332,9.374997,40.50919999999999,669.5063888887626
2023-06-28 09:30:00,77.53183,0.8969909999999999,1.2707072245074427,8.535882999999998,9.375001999999999,40.79859999999999,669.5563888887625
2023-06-28 09:33:00,77.53183,0.9548609999999993,1.2827354569201852,8.680558,9.403937,39.3519,669.6063888887625
2023-06-28 09:36:00,74.696185,1.0416659999999993,1.3347496135684274,8.709493,9.346067,40.798599999999965,669.6563888887624
2023-06-28 09:39:00,77.01099500000001,1.0127319999999997,1.2928398811179473,8.680558,9.288196,41.37730000000005,669.7063888887624
2023-06-28 09:42:00,74.696185,1.0127309999999996,1.3420862140257996,8.622688,9.346067,41.087999999999965,669.7563888887623
2023-06-28 09:45:00,73.14815,1.2442129999999993,1.3566675607007115,9.11458,9.346067,39.93060000000003,669.8063888887623
2023-06-28 09:48:00,71.614585,1.273148,1.3719290811900877,9.056715,9.259257,38.7731,669.8563888887622
2023-06-28 09:51:00,72.3669,1.2152780000000005,1.3276583930916588,9.056714,9.288196,39.64119999999997,669.9063888887622
2023-06-28 09:54:00,78.819445,1.0416669999999995,1.2971911066380437,8.622688,9.172450999999999,40.79849999999999,669.9563888887621
2023-06-28 09:57:00,80.10706,1.0127309999999996,1.3052472594802695,8.680558000000001,9.317127000000001,41.37729999999999,670.0063888887621
2023-06-28 10:00:00,78.05266499999999,0.9548610000000002,1.3067948272757444,8.506948000000001,9.288197,42.24540000000002,670.0563888887621
2023-06-28 10:03:00,76.244215,1.0995369999999998,1.3303627339816957,8.883104,9.374997,39.93060000000003,670.106388888762
2023-06-28 10:06:00,78.57349500000001,1.2152780000000005,1.3548090720199013,8.912034,9.201386,38.7731,670.156388888762
2023-06-28 10:09:00,79.1088,1.070601,1.3265537153801947,8.680558,9.230327,40.219900000000024,670.2063888887619
2023-06-28 10:12:00,80.09259,1.0995369999999998,1.3431664569555328,8.796293,9.317126,41.08790000000005,670.2563888887619
2023-06-28 10:15:00,79.32580999999999,1.0416659999999993,1.2971905278368943,8.651622999999999,9.201387,41.95600000000002,670.3063888887618
2023-06-28 10:18:00,83.434605,1.0127319999999997,1.3052521290612835,8.535878,9.172456,42.24540000000002,670.3563888887618
2023-06-28 10:21:00,90.899885,0.5787040000000001,1.1349252950193391,7.523144,8.91204,45.138900000000035,670.4063888887617
2023-06-28 10:24:00,100.0,0.14467599999999958,0.8033557300993851,6.221063,8.478007,51.21529999999996,670.4563888887617
2023-06-28 10:27:00,96.310765,0.3761580000000002,1.0925486265038198,7.089124,9.114586,51.21529999999996,670.5063888887616
2023-06-28 10:30:00,85.228585,0.5787040000000001,1.204032906538424,7.870367,9.461803,46.29630000000003,670.5563888887616
2023-06-28 10:33:00,79.34028,0.9259259999999996,1.312455196066206,8.535878,9.403932000000001,41.95599999999996,670.6063888887616
2023-06-28 10:36:00,79.079865,0.8391200000000003,1.2680401792500495,8.246532,9.230322000000001,41.66669999999999,670.6563888887615
2023-06-28 10:39:00,81.65509,0.8101859999999999,1.2600633861302142,8.275462,9.317126,41.95609999999999,670.7063888887615
2023-06-28 10:42:00,85.778355,0.8391209999999996,1.2680447614402535,8.159721,9.143519999999999,44.27079999999995,670.7563888887614
2023-06-28 10:45:00,91.17477,0.46296300000000024,1.0773218533395383,7.465274000000001,9.085651,46.29630000000003,670.8063888887614
2023-06-28 10:48:00,97.12095,0.3472229999999996,1.0706221401005536,7.089123,9.172450000000001,50.05790000000002,670.8563888887613
2023-06-28 10:51:00,87.051505,0.6076390000000007,1.2373048533100508,7.957177,9.548608,46.58570000000003,670.9063888887613
2023-06-28 10:54:00,78.804975,0.8101849999999997,1.2375891357391404,8.333338,9.317132999999998,42.24540000000002,670.9563888887612
2023-06-28 10:57:00,77.53183,0.9259250000000003,1.3124545649021442,8.680558,9.548613,41.377200000000016,671.0063888887612
2023-06-28 11:00:00,73.91493,1.0995369999999998,1.3431664569555333,9.02778,9.548613,40.22000000000003,671.0563888887611
2023-06-28 11:03:00,77.53183,1.2152780000000005,1.3816258288671766,8.998844,9.346066,39.35179999999997,671.1063888887611
2023-06-28 11:06:00,91.681135,0.5208330000000005,1.1175091495309382,7.494208,9.027774999999998,46.29630000000003,671.1563888887611
2023-06-28 11:09:00,99.262155,0.17361100000000018,0.8975297235545923,6.684031,9.11458,50.63659999999999,671.206388888761
2023-06-28 11:12:00,92.95428000000001,0.4050920000000007,1.1217819936681797,7.49421,9.490738,49.18980000000005,671.256388888761
2023-06-28 11:15:00,82.16145499999999,0.6944439999999998,1.2642207279403266,8.217597000000001,9.606483,44.27080000000001,671.3063888887609
2023-06-28 11:18:00,77.256945,1.0416670000000003,1.3594557414479487,8.767364,9.461807,41.087999999999965,671.3563888887609
2023-06-28 11:21:00,86.024305,0.7523149999999994,1.1986442404004987,7.986109999999999,9.027775000000002,43.40269999999998,671.4063888887608
2023-06-28 11:24:00,90.91435,0.46296300000000024,1.1324780615092078,7.436345,9.230322000000001,47.4538,671.4563888887608
2023-06-28 11:27:00,79.32580999999999,0.7523149999999994,1.2640564786790187,8.391207999999999,9.606483,42.53469999999999,671.5063888887607
2023-06-28 11:30:00,76.21528,1.2152779999999996,1.3949170456324205,9.056709999999999,9.432872,39.93060000000003,671.5563888887607
2023-06-28 11:33:00,75.96933,1.0127319999999997,1.3052521290612835,8.680554,9.317132,39.93060000000003,671.6063888887606
2023-06-28 11:36:00,78.05266499999999,1.0127319999999997,1.3052521290612835,8.680553,9.317131,39.351800000000026,671.6563888887606
2023-06-28 11:39:00,77.546295,0.9259259999999996,1.2769691368620346,8.593748,9.375001999999999,40.50920000000002,671.7063888887606
2023-06-28 11:42:00,77.025465,1.0127309999999996,1.2928392926420114,8.767363,9.375001999999999,40.219899999999996,671.7563888887605
2023-06-28 11:45:00,74.4213,1.157407,1.3366750362608166,8.883104,9.259257,40.22000000000003,671.8063888887605
2023-06-28 11:48:00,74.4647,1.0995370000000007,1.343166456955534,8.767364,9.288197,40.219899999999996,671.8563888887604
2023-06-28 11:51:00,75.72337999999999,1.1284720000000004,1.3596239479717787,8.940968,9.432866,41.66669999999999,671.9063888887604
2023-06-28 11:54:00,75.462965,1.070602,1.326554292245625,8.825234,9.375001999999999,39.93050000000005,671.9563888887603
2023-06-28 11:57:00,76.490165,1.2442130000000002,1.3973210013037471,8.998839,9.317126,40.50920000000002,672.0063888887603
2023-06-28 12:00:00,74.17535,1.0995369999999998,1.3303627339816957,8.883104,9.374997,37.32639999999998,672.0563888887602
2023-06-28 12:03:00,76.475695,1.1284720000000004,1.3206834365574003,8.940968,9.346066,39.35179999999997,672.1063888887602
2023-06-28 12:06:00,76.475695,1.0416660000000002,1.309780470554691,8.680558,9.259262,40.79860000000002,672.1563888887601
2023-06-28 12:09:00,74.435765,1.070602,1.3391815478455669,8.854164,9.432872,39.3519,672.2063888887601
2023-06-28 12:12:00,73.668985,1.0416660000000002,1.2971948903992017,8.883098,9.432872,39.0625,672.2563888887601
2023-06-28 12:15:00,78.023725,1.157407,1.3366795984633102,8.940968,9.317131,38.48389999999995,672.30638888876
2023-06-28 12:18:00,75.462965,1.0416670000000003,1.3222972705546194,8.709494,9.317127,40.219899999999996,672.35638888876
2023-06-28 12:21:00,74.681715,1.070601,1.3138605326947925,8.940968,9.461807,39.64110000000005,672.4063888887599
2023-06-28 12:24:00,76.73611,1.070602,1.3265542922456257,8.883098,9.432866,39.641200000000026,672.4563888887599
2023-06-28 12:27:00,80.613425,1.0995369999999998,1.3303671707349052,8.767358000000002,9.259260999999999,41.08790000000005,672.5063888887598
2023-06-28 12:30:00,76.21528,0.9548610000000002,1.2947980468456537,8.651618,9.403936999999999,39.930499999999995,672.5563888887598
2023-06-28 12:33:00,74.17535000000001,1.0416660000000002,1.322300998887616,8.825228000000001,9.432872,39.930499999999995,672.6063888887597
2023-06-28 12:36:00,78.29861,1.157407,1.3629255227133064,8.912033,9.346066,40.509299999999996,672.6563888887597
2023-06-28 12:39:00,74.681715,0.9837959999999999,1.3124298435841322,8.564813,9.288197,41.087999999999965,672.7063888887596
2023-06-28 12:42:00,74.17535000000001,1.0127309999999996,1.3052472594802695,8.738427999999999,9.374997,39.0625,672.7563888887596
2023-06-28 12:45:00,78.023725,1.1284720000000004,1.3075465812747942,8.883098,9.259256,40.219899999999996,672.8063888887596
2023-06-28 12:48:00,75.217015,0.9548609999999993,1.2827354569201843,8.535883,9.259262,39.3519,672.8563888887595
2023-06-28 12:51:00,71.86053,1.0127310000000005,1.3175928056783595,8.738428,9.403936999999999,38.483799999999974,672.9063888887595
2023-06-28 12:54:00,75.462965,1.1863420000000007,1.3525320820894866,8.854168,9.201386,39.3519,672.9563888887594
2023-06-28 12:57:00,73.654515,0.9837959999999999,1.300257446168176,8.564818,9.259262,38.7731,673.0063888887594
2023-06-28 13:00:00,70.3125,1.1284720000000004,1.3596239479717778,8.912039,9.403936999999999,37.326400000000035,673.0563888887593
2023-06-28 13:03:00,70.052085,1.3020829999999997,1.330807822582322,9.20139,9.259257,37.905100000000004,673.1063888887593
2023-06-28 13:06:00,72.3669,1.273148,1.358106045184524,8.96991,9.143522,38.19439999999997,673.1563888887592
2023-06-28 13:09:00,72.3669,1.3020839999999998,1.3450211697651844,9.11458,9.201386,37.32639999999998,673.2063888887592
2023-06-28 13:12:00,74.204285,1.359954,1.359953000015629,9.143519999999999,9.143515999999998,38.19439999999997,673.2563888887591
2023-06-28 13:15:00,71.846065,1.2442130000000002,1.3429427314076863,8.94097,9.143517,37.615700000000004,673.3063888887591
2023-06-28 13:18:00,72.916665,1.359954,1.359953000015629,9.20139,9.201386,38.19440000000003,673.356388888759
2023-06-28 13:21:00,71.614585,1.2442129999999993,1.329133154922843,8.998840000000001,9.172457,38.48380000000003,673.406388888759
2023-06-28 13:24:00,72.12095,1.1284719999999995,1.2810335679054117,8.796294,9.114582,37.905100000000004,673.456388888759
2023-06-28 13:27:00,72.9022,1.1863419999999998,1.3122481225021227,8.969909,9.230327,37.326400000000035,673.5063888887589
2023-06-28 13:30:00,73.14815,1.1863419999999998,1.3122481225021212,8.854169,9.114587,37.32639999999998,673.5563888887589
2023-06-28 13:33:00,73.9294,1.1284720000000004,1.3075465812747942,8.709489,9.085647,39.3519,673.6063888887588
2023-06-28 13:36:00,71.86053,1.1284720000000004,1.3075465812747942,8.767364,9.143522,37.03710000000001,673.6563888887588
2023-06-28 13:39:00,74.204285,1.273148,1.344192514698973,8.940969,9.085650999999999,36.45830000000001,673.7063888887587
2023-06-28 13:42:00,74.95660000000001,1.273148,1.3018706252622663,8.940969,8.998840999999999,38.19440000000003,673.7563888887587
2023-06-28 13:45:00,69.024885,1.157407,1.2967083386986455,8.709494,8.998847,36.45830000000001,673.8063888887586
2023-06-28 13:48:00,72.9022,1.0416659999999993,1.2718036398931345,8.680553,9.172457,37.326400000000035,673.8563888887586
2023-06-28 13:51:00,75.20255,1.070602,1.2882517505896698,8.535878,8.998846,37.905100000000004,673.9063888887586
2023-06-28 13:54:00,77.53183,1.070602,1.2623371788458908,8.593748000000001,8.998846,38.19439999999997,673.9563888887585
2023-06-28 13:57:00,72.9022,0.9259259999999996,1.2409316753757207,8.535878,9.230322000000001,36.74770000000001,674.0063888887585
2023-06-28 14:00:00,72.627315,0.9837959999999999,1.2757228184187213,8.593748000000001,9.230322000000001,36.74770000000001,674.0563888887584
2023-06-28 14:03:00,75.23148,1.157407,1.3101121020182989,8.767363,9.085646,37.615700000000004,674.1063888887584
2023-06-28 14:06:00,72.38136499999999,0.9837959999999999,1.2633529425204661,8.449078,9.056712000000001,36.16890000000001,674.1563888887583
2023-06-28 14:09:00,71.3397,1.1574080000000002,1.3101126450925018,8.825234,9.143516,36.45830000000001,674.2063888887583
2023-06-28 14:12:00,70.3125,1.157407,1.3366750362608166,8.854169,9.230322000000001,36.74769999999995,674.2563888887582
2023-06-28 14:15:00,73.91493,1.070601,1.3010907436872607,8.564818,9.056717,37.905100000000004,674.3063888887582
2023-06-28 14:18:00,70.052085,1.157407,1.323436608104077,8.796299,9.143522,36.45830000000001,674.3563888887581
2023-06-28 14:21:00,72.381365,1.070602,1.2882517505896693,8.651618,9.114586,36.74769999999995,674.4063888887581
2023-06-28 14:24:00,72.641785,1.0416659999999993,1.297194890399201,8.680553,9.230327,37.03699999999998,674.456388888758
2023-06-28 14:27:00,73.9294,1.0995369999999998,1.3303671707349056,8.738424,9.230327,37.03699999999998,674.506388888758
2023-06-28 14:30:00,71.3397,0.9837959999999999,1.2633529425204653,8.506948000000001,9.114581999999999,37.32649999999995,674.556388888758
2023-06-28 14:33:00,71.35417000000001,0.9837959999999999,1.263357228712069,8.593748000000001,9.201391999999998,37.03699999999998,674.6063888887579
2023-06-28 14:36:00,73.40856500000001,1.0127309999999996,1.2424953285535019,8.478007999999999,8.969907000000001,37.905100000000004,674.6563888887579
2023-06-28 14:39:00,73.408565,1.1284720000000004,1.2810335679054117,8.738427999999999,9.056715999999998,35.87959999999998,674.7063888887578
2023-06-28 14:42:00,75.462965,0.8391200000000003,1.2566633712461766,8.275466999999999,9.230326999999999,41.087999999999994,674.7563888887578
2023-06-28 14:45:00,76.73611,0.983797,1.2757234130864354,8.535882999999998,9.172456,39.3519,674.8063888887577
2023-06-28 14:48:00,72.3669,0.8680559999999993,1.240681165857465,8.304397999999999,9.143522,36.45830000000001,674.8563888887577
2023-06-28 14:51:00,74.18981500000001,0.9259259999999996,1.2530047842689267,8.535882999999998,9.259257,39.0625,674.9063888887576
2023-06-28 14:54:00,79.586225,0.78125,1.1845046834521142,8.101849999999999,9.02778,40.219899999999996,674.9563888887576
2023-06-28 14:57:00,83.70949,0.31828700000000065,1.006247741965339,7.262734000000001,9.259257,43.40280000000001,675.0063888887576
2023-06-28 15:00:00,87.06597,0.26041700000000034,0.9481677346703471,7.089123000000001,9.172456,45.428200000000004,675.0563888887575
2023-06-28 15:03:00,93.50405,0.28935200000000005,0.9740420346596952,7.031253,9.056711,47.1644,675.1063888887575
2023-06-28 15:06:00,85.474535,0.23148199999999974,0.9728398711195172,7.00231,9.346068,44.56019999999995,675.1563888887574
2023-06-28 15:09:00,76.490165,0.6365740000000004,1.1897459367384724,8.043982,9.403938,41.08790000000005,675.2063888887574
2023-06-28 15:12:00,76.50462999999999,0.9259259999999996,1.2409316753757207,8.449078,9.143522,39.0625,675.2563888887573
2023-06-28 15:15:00,74.16087999999999,0.868055,1.2289583789047736,8.304402,9.114587,38.194500000000005,675.3063888887573
2023-06-28 15:18:00,74.435765,0.8680560000000002,1.2171804584301271,8.391202,9.172456,39.641200000000026,675.3563888887572
2023-06-28 15:21:00,78.052665,0.8969910000000008,1.2232392353153678,8.275467,8.998846,39.351800000000026,675.4063888887572
2023-06-28 15:24:00,77.53183,0.694445,1.201345466550114,7.928237000000001,9.143522,39.0625,675.4563888887571
2023-06-28 15:27:00,75.217015,0.78125,1.240492266725108,8.188662,9.259262,38.773199999999974,675.5063888887571
2023-06-28 15:30:00,76.51910000000001,0.9259260000000005,1.2769650178662948,8.362272,9.143516,38.48380000000003,675.556388888757
2023-06-28 15:33:00,70.58738500000001,0.7523140000000001,1.176444739007474,8.101847,9.085653,37.90500000000003,675.606388888757
2023-06-28 15:36:00,73.66898,0.9548610000000002,1.2584231263191483,8.391207000000001,9.056716,37.32639999999998,675.656388888757
2023-06-28 15:39:00,71.368635,0.8391209999999996,1.1989317356677072,8.101852999999998,8.912032,38.773199999999974,675.7063888887569
2023-06-28 15:42:00,72.91667000000001,0.9548610000000002,1.246165829676625,8.362272,8.998840999999999,35.87960000000004,675.7563888887569
2023-06-28 15:45:00,71.3397,0.9548610000000002,1.2461658296766254,8.275466999999999,8.912036,37.615700000000004,675.8063888887568
2023-06-28 15:48:00,73.14815,0.8680560000000002,1.2053358061975117,8.275462999999998,9.027777,37.90499999999997,675.8563888887568
2023-06-28 15:51:00,70.052085,0.9259259999999996,1.2287929744251578,8.478007999999999,9.143522,38.7731,675.9063888887567
2023-06-28 15:54:00,74.18981500000001,1.0995369999999998,1.3045427559709992,8.593748,9.027781,37.61579999999998,675.9563888887567
2023-06-28 15:57:00,71.06481500000001,0.9837959999999999,1.2509180072594972,8.420143,8.998847,37.615700000000004,676.0063888887566
2023-06-28 16:00:00,70.818865,1.0127319999999997,1.267812424511185,8.564817999999999,9.114586,37.32639999999998,676.0563888887566
2023-06-28 16:03:00,69.29977,0.9259259999999996,1.2409316753757207,8.449078,9.143522,36.74770000000001,676.1063888887566
2023-06-28 16:06:00,73.668985,1.1284720000000004,1.3075465812747933,8.680558000000001,9.056715999999998,37.61579999999998,676.1563888887565
2023-06-28 16:09:00,71.079285,0.9259259999999996,1.2287887669969544,8.333338,8.998842,38.19439999999997,676.2063888887565
2023-06-28 16:12:00,75.217015,1.070602,1.2623326733961624,8.535882999999998,8.940971,37.61579999999998,676.2563888887564
2023-06-28 16:15:00,72.12095,0.9259259999999996,1.1919567064852,8.362272999999998,8.940977,36.74770000000001,676.3063888887564
2023-06-28 16:18:00,73.9294,0.9548610000000002,1.2461700768001471,8.420137,9.056716,37.3263,676.3563888887563
2023-06-28 16:21:00,74.95660000000001,0.8391200000000003,1.1989311011242463,8.217597000000001,9.027777,39.93060000000003,676.4063888887563
2023-06-28 16:24:00,72.395835,0.8680560000000002,1.2289590095641911,8.362272999999998,9.172457,37.905100000000004,676.4563888887562
2023-06-28 16:27:00,75.20255,0.9548610000000002,1.2461700768001467,8.449072000000001,9.085650999999999,37.3263,676.5063888887562
2023-06-28 16:30:00,76.99652499999999,0.9259260000000005,1.2287887669969542,8.304402,8.969905999999998,38.19440000000003,676.5563888887561
2023-06-28 16:33:00,74.17535,0.7233799999999997,1.1567886119083162,7.986111999999999,8.998842,37.615700000000004,676.6063888887561
2023-06-28 16:36:00,74.435765,0.8680560000000002,1.2289590095641911,8.333331999999999,9.143516,36.74769999999995,676.656388888756
2023-06-28 16:39:00,77.51736,0.8391210000000004,1.2105959420688583,8.159727,8.998846,39.930499999999995,676.706388888756
2023-06-28 16:42:00,73.14815,0.8391200000000003,1.2337426157575233,8.188657,9.085647,38.48380000000003,676.756388888756
2023-06-28 16:45:00,75.462965,0.9837959999999999,1.26335722871207,8.420137,9.027781000000001,37.615700000000004,676.8063888887559
2023-06-28 16:48:00,72.9022,0.8680560000000002,1.2406811658574648,8.130783000000001,8.969907,36.16900000000004,676.8563888887559
2023-06-28 16:51:00,72.381365,0.8969899999999997,1.247095421954815,8.391207000000001,9.172457,37.905100000000004,676.9063888887558
2023-06-28 16:54:00,77.77778,0.8680560000000002,1.1934274796211877,8.275467,8.998840999999999,39.35179999999997,676.9563888887558
2023-06-28 16:57:00,73.39410000000001,0.8680559999999993,1.2171804584301265,8.246528,9.027782,37.90519999999998,677.0063888887557
2023-06-28 17:00:00,71.614585,0.9548609999999993,1.2584231263191477,8.449078,9.114587,37.90500000000003,677.0563888887557
2023-06-28 17:03:00,75.462965,0.983797,1.263357819520617,8.449072999999999,9.056716,38.483799999999974,677.1063888887556
2023-06-28 17:06:00,71.846065,0.8680559999999993,1.2053358061975104,8.246528,8.998842,37.615700000000004,677.1563888887556
2023-06-28 17:09:00,72.3669,0.983797,1.2509185941739855,8.449072999999999,9.027776,37.615700000000004,677.2063888887556
2023-06-28 17:12:00,73.91493,0.8391200000000003,1.1989351420581813,8.188657,8.998847,39.3519,677.2563888887555
2023-06-28 17:15:00,74.9566,0.9548610000000002,1.2827354569201848,8.362272,9.085650999999999,38.194500000000005,677.3063888887555
2023-06-28 17:18:00,78.023725,0.9259260000000005,1.2409316753757211,8.275462000000001,8.969905999999998,39.0625,677.3563888887554
2023-06-28 17:21:00,76.490165,0.8391200000000003,1.2105953033952024,8.188657,9.027777,39.0625,677.4063888887554
2023-06-28 17:24:00,73.654515,0.8680560000000002,1.2289590095641911,8.304403,9.114587,38.773199999999974,677.4563888887553
2023-06-28 17:27:00,75.983795,0.9259260000000005,1.2287929744251584,8.391202,9.056716,38.194500000000005,677.5063888887553
2023-06-28 17:30:00,80.367475,0.8969909999999999,1.2351970688731004,8.246531999999998,8.998840999999999,40.509199999999964,677.5563888887552
2023-06-28 17:33:00,75.70891499999999,0.7523150000000003,1.2096698698514123,8.015042000000001,9.085647,39.0625,677.6063888887552
2023-06-28 17:36:00,73.66898,0.8101850000000006,1.2375891357391409,8.246532,9.230326999999999,38.194500000000005,677.6563888887551
2023-06-28 17:39:00,75.462965,1.0995369999999998,1.3045427559709992,8.535878,8.969911,39.0625,677.7063888887551
2023-06-28 17:42:00,70.052085,0.868055,1.2053351836825188,8.304397999999999,9.056712999999998,37.03710000000001,677.756388888755
2023-06-28 17:45:00,74.696185,0.9259260000000005,1.2409316753757211,8.304402,8.998846,37.905100000000004,677.806388888755
2023-06-28 17:48:00,73.40856500000001,0.868055,1.2171757498032465,8.333337,9.114581999999999,37.615700000000004,677.856388888755
2023-06-28 17:51:00,73.9294,0.9259259999999996,1.2409316753757207,8.420143,9.114587,38.773199999999974,677.9063888887549
2023-06-28 17:54:00,70.572915,0.9259259999999996,1.2287929744251578,8.420138,9.085652,38.19440000000003,677.9563888887549
2023-06-28 17:57:00,69.024885,0.9259259999999996,1.2530089463394891,8.478007999999999,9.201391999999998,35.59020000000004,678.0063888887548
2023-06-28 18:00:00,75.217015,1.0995369999999998,1.265218541871379,8.622686999999999,8.969909999999999,37.615700000000004,678.0563888887548
2023-06-28 18:03:00,52.300345,0.49189799999999995,1.0644920273309877,7.870367999999999,9.346070000000001,30.96070000000003,678.1063888887547
2023-06-29 06:12:00,54.629630000000006,1.186343,1.0972492852072142,7.725693000000001,7.55208,27.488400000000013,678.1063888887547
2023-06-29 06:15:00,52.34375,0.9548609999999993,1.0664176719518463,7.7256979999999995,7.957177,26.909699999999987,678.1563888887547
2023-06-29 06:18:00,54.38368,0.983797,1.0682542313310162,7.783563,7.9571760000000005,27.777800000000013,678.2063888887546
2023-06-29 06:21:00,53.096064999999996,0.8680559999999993,1.0319468731687307,7.5520879999999995,7.8993020000000005,27.488499999999988,678.2563888887546
2023-06-29 06:24:00,48.9728,0.8680559999999993,1.0704484054574286,7.870367999999999,8.304402,26.620400000000018,678.3063888887546
2023-06-29 06:27:00,52.575230000000005,0.9259260000000005,1.0507658293818272,7.783562,8.043986,28.06710000000004,678.3563888887545
2023-06-29 06:30:00,50.78125,0.8680560000000002,1.0319513565537795,7.725693000000001,8.072917,28.067099999999982,678.4063888887545
2023-06-29 06:33:00,52.560765,1.0416669999999995,1.0703437488044667,7.870367999999999,7.928241000000001,27.777799999999957,678.4563888887544
2023-06-29 06:36:00,53.342015,1.070602,1.1414142080787015,8.246528000000001,8.391206,28.93520000000001,678.5063888887544
2023-06-29 06:39:00,51.27315,1.0127309999999996,1.1245034728573897,8.101853,8.333331999999999,27.777799999999957,678.5563888887543
2023-06-29 06:42:00,58.75289,1.1574079999999993,1.1134462001302583,8.101848,8.015049999999999,29.803200000000004,678.6063888887543
2023-06-29 06:45:00,51.54803,0.8101849999999997,1.0367618617555736,7.754628,8.246533,28.356499999999983,678.6563888887542
2023-06-29 06:48:00,49.21875,0.9259259999999996,1.0640549390003562,7.986108,8.275462000000001,28.64580000000001,678.7063888887542
2023-06-29 06:51:00,54.90451,1.0127319999999997,1.0834625376654714,7.986108,8.130786,30.092600000000004,678.7563888887541
2023-06-29 06:54:00,54.629630000000006,1.0416669999999995,1.1124370420548286,7.957177999999999,8.101851,29.224499999999978,678.8063888887541
2023-06-29 06:57:00,55.15046,1.070602,1.113443068639442,8.072918000000001,8.159726,29.224500000000035,678.856388888754
2023-06-29 07:00:00,58.50694,1.0127319999999997,1.097253662582032,7.957173,8.130790999999999,30.381999999999948,678.906388888754
2023-06-29 07:03:00,63.151039999999995,1.0995369999999998,1.1979571347820661,8.275468,8.478011,32.11809999999997,678.956388888754
2023-06-29 07:06:00,61.83449,1.0127319999999997,1.1778244546108112,8.159723,8.506941000000001,31.828700000000026,679.0063888887539
2023-06-29 07:09:00,63.411455000000004,0.8969909999999999,1.150058697902094,8.159723,8.709492000000001,33.275499999999965,679.0563888887539
2023-06-29 07:12:00,65.19097500000001,1.0127319999999997,1.2168737048903189,8.535878,8.969906,32.98610000000002,679.1063888887538
2023-06-29 07:15:00,63.38252,0.9548610000000002,1.2214527730830291,8.420137,8.998846,32.696799999999996,679.1563888887538
2023-06-29 07:18:00,67.28877499999999,0.983797,1.2384124294308516,8.738423000000001,9.288196,33.85410000000002,679.2063888887537
2023-06-29 07:21:00,100.0,-0.14467599999999958,,5.121529000000001,8.333334999999998,50.05789999999999,679.2563888887537
2023-06-29 07:24:00,70.052085,0.6365740000000004,1.2303447084809085,8.159718,9.635414,38.19440000000003,679.3063888887536
2023-06-29 07:27:00,65.94329,0.868055,1.1934268612302248,8.275466999999999,8.998842,32.407399999999996,679.3563888887536
2023-06-29 07:30:00,67.24537000000001,0.8101849999999997,1.2034791336624646,8.333331999999999,9.230327,35.01159999999999,679.4063888887536
2023-06-29 07:33:00,71.875,0.8969909999999999,1.2112126167746322,8.420141999999998,9.114581000000001,36.74769999999995,679.4563888887535
2023-06-29 07:36:00,77.806715,0.868055,1.2523396844033252,8.391206,9.259261,39.0625,679.5063888887535
2023-06-29 07:39:00,80.613425,0.8391200000000003,1.2566633712461766,8.449076,9.403935999999998,38.7731,679.5563888887534
2023-06-29 07:42:00,94.2853,0.31828699999999976,0.9979928719009645,7.089121,9.056714,47.74309999999997,679.6063888887534
2023-06-29 07:45:00,82.175925,0.49189799999999995,1.2315648678065674,8.015042000000001,10.011574,43.69209999999998,679.6563888887533
2023-06-29 07:48:00,82.175925,0.6076389999999998,1.2076272737655729,8.072921,9.577542000000001,41.08789999999999,679.7063888887533
2023-06-29 07:51:00,77.01099500000001,0.8101849999999997,1.2823372771332686,8.651617000000002,9.751162,39.93060000000003,679.7563888887532
2023-06-29 07:54:00,76.73611,0.8391200000000003,1.2793681860854627,8.622682000000001,9.635411999999999,40.50920000000002,679.8063888887532
2023-06-29 07:57:00,73.42303,0.9837959999999999,1.3245355192963186,8.825228000000001,9.577542000000001,39.0625,679.8563888887531
2023-06-29 08:00:00,77.77778,1.070602,1.3391815478455669,8.767358000000002,9.346066,40.79860000000002,679.9063888887531
2023-06-29 08:03:00,89.36632,0.5208339999999998,1.1651560826038831,7.465274000000001,9.143519999999999,44.849500000000035,679.956388888753
