Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-29 08:06:00,82.94270499999999,0.7523149999999994,1.285490647137842,8.101852,9.374997,43.11340000000001,680.006388888753
2023-06-29 08:09:00,80.859375,0.6365740000000004,1.1897459367384724,7.9861070000000005,9.346063000000001,43.69219999999996,680.056388888753
2023-06-29 08:12:00,77.27141499999999,0.8101850000000006,1.2823334457327065,8.478012,9.577547,41.66669999999999,680.1063888887529
2023-06-29 08:15:00,75.47743,0.9837959999999999,1.2880209055465774,8.651622999999999,9.317127,40.50920000000002,680.1563888887529
2023-06-29 08:18:00,74.95660000000001,0.9259260000000005,1.2888552606043493,8.478012,9.288196,39.64110000000005,680.2063888887528
2023-06-29 08:21:00,80.613425,0.8101849999999997,1.2262713409727468,8.275465999999998,9.230321,40.509299999999996,680.2563888887528
2023-06-29 08:24:00,86.024305,0.8101849999999997,1.2712247876910783,8.246526,9.317131,43.98150000000004,680.3063888887527
2023-06-29 08:27:00,85.76389,0.6655100000000003,1.2011696597832036,7.986116,9.288196,41.95590000000004,680.3563888887527
2023-06-29 08:30:00,87.32639,0.6365740000000004,1.179494599572631,8.015049999999999,9.346066,44.27089999999998,680.4063888887526
2023-06-29 08:33:00,100.0,0.26041699999999945,0.9166190884215198,6.278936999999999,8.24653,51.50459999999998,680.4563888887526
2023-06-29 08:36:00,86.255785,0.46296299999999935,1.1596491690759478,7.696756,9.577543,45.717599999999976,680.5063888887526
2023-06-29 08:39:00,78.819445,0.8680559999999993,1.2869861437493297,8.478007999999999,9.432872,41.37729999999996,680.5563888887525
2023-06-29 08:42:00,77.806715,0.8969909999999999,1.2707072245074427,8.535882999999998,9.375001999999999,40.79860000000002,680.6063888887525
2023-06-29 08:45:00,82.68229,0.9548610000000002,1.270609622419103,8.478012,9.172450999999999,42.245300000000015,680.6563888887524
2023-06-29 08:48:00,82.190395,0.8101859999999999,1.226272000521239,8.188661999999999,9.143516,41.37729999999999,680.7063888887524
2023-06-29 08:51:00,81.65509,0.983797,1.3124304496399,8.449072999999999,9.172456,42.24539999999996,680.7563888887523
2023-06-29 08:54:00,79.81770499999999,0.8680560000000002,1.263945976795585,8.275462999999998,9.172457,41.37729999999999,680.8063888887523
2023-06-29 08:57:00,77.271415,0.8969909999999999,1.2824224499687173,8.449078,9.317127,40.509299999999996,680.8563888887522
2023-06-29 09:00:00,80.613425,0.9837959999999999,1.2757228184187213,8.535877,9.172450999999999,40.509299999999996,680.9063888887522
2023-06-29 09:03:00,79.87558,0.8391200000000003,1.2566633712461766,8.217597000000001,9.172457,41.08800000000002,680.9563888887521
2023-06-29 09:06:00,79.600695,0.8680560000000002,1.2754914826309407,8.333331999999999,9.259256,40.509299999999996,681.0063888887521
2023-06-29 09:09:00,81.66955999999999,0.9259260000000005,1.2769650178662948,8.362272,9.143516,41.087999999999965,681.056388888752
2023-06-29 09:12:00,78.55902499999999,0.8969899999999997,1.282421815157762,8.506947,9.374997,41.377399999999966,681.106388888752
2023-06-29 09:15:00,80.613425,0.9837960000000008,1.324535519296319,8.506942,9.259256,40.219899999999996,681.156388888752
2023-06-29 09:18:00,80.12153,0.8391200000000003,1.2452326095507378,8.333332,9.259262,40.509299999999996,681.2063888887519
2023-06-29 09:21:00,78.052665,0.868055,1.2869854932830684,8.478007000000002,9.432872,40.79849999999999,681.2563888887519
2023-06-29 09:24:00,79.34028,0.9548610000000002,1.2947938894483912,8.564817000000001,9.317126,41.66670000000005,681.3063888887518
2023-06-29 09:27:00,82.407405,0.8969899999999997,1.2824258547318101,8.362267,9.230327,41.95600000000002,681.3563888887518
2023-06-29 09:30:00,79.34028,0.8391200000000003,1.2906446499553008,8.362267,9.403936999999999,41.95600000000002,681.4063888887517
2023-06-29 09:33:00,77.806715,0.8969909999999999,1.305691271007533,8.593748,9.519677,39.641200000000026,681.4563888887517
2023-06-29 09:36:00,78.5735,0.9837959999999999,1.2757228184187221,8.680557,9.317131,39.641200000000026,681.5063888887516
2023-06-29 09:39:00,80.092595,0.868055,1.2523396844033252,8.391207000000001,9.259262,41.08790000000005,681.5563888887516
2023-06-29 09:42:00,81.11979,0.8680560000000002,1.2639419763272657,8.420141999999998,9.317126,40.50920000000002,681.6063888887516
2023-06-29 09:45:00,77.27141499999999,0.9259259999999996,1.312455196066206,8.622688,9.490742000000001,39.93059999999997,681.6563888887515
2023-06-29 09:48:00,80.10706,1.1284719999999995,1.3596239479717773,8.796293,9.288191000000001,39.93060000000003,681.7063888887515
2023-06-29 09:51:00,77.53183,0.8680559999999993,1.2406771256250342,8.449078,9.288192,40.219899999999996,681.7563888887514
2023-06-29 09:54:00,75.9838,1.0127309999999996,1.3298733211186065,8.767358000000002,9.461807,40.219899999999996,681.8063888887514
2023-06-29 09:57:00,73.9294,1.0416659999999993,1.3223009988876155,8.796293,9.403937,39.93050000000005,681.8563888887513
2023-06-29 10:00:00,78.038195,1.0416659999999993,1.2971905278368943,8.651622999999999,9.201387,41.37730000000005,681.9063888887513
2023-06-29 10:03:00,74.189815,0.9548609999999993,1.2706096224191026,8.680558,9.374997,40.22000000000003,681.9563888887512
2023-06-29 10:06:00,75.983795,0.9259259999999996,1.2650181277422032,8.564813000000001,9.317127000000001,39.3519,682.0063888887512
2023-06-29 10:09:00,79.065395,1.070602,1.3010913131341773,8.767358,9.259256,39.351800000000026,682.0563888887511
2023-06-29 10:12:00,77.53183,1.0127309999999996,1.3052515368152344,8.564813,9.201391999999998,39.64119999999997,682.1063888887511
2023-06-29 10:15:00,75.70891499999999,1.0416660000000002,1.3222966842929922,8.796298,9.403932000000001,39.0625,682.156388888751
2023-06-29 10:18:00,78.28414,1.1863420000000007,1.339188909117581,8.940968,9.259256,39.3519,682.206388888751
2023-06-29 10:21:00,74.435765,1.070602,1.3517359623756344,8.680554,9.288192,38.4837,682.256388888751
2023-06-29 10:24:00,71.86053,1.1863419999999998,1.3525366803311478,9.027774,9.375001999999999,37.615700000000004,682.3063888887509
2023-06-29 10:27:00,75.9838,1.2731480000000008,1.3441876893597546,9.114584,9.259256,38.7731,682.3563888887509
2023-06-29 10:30:00,88.599535,0.5208329999999997,1.1078738489706035,7.407408,8.912035,45.138900000000035,682.4063888887508
2023-06-29 10:33:00,83.95544000000001,0.6076389999999998,1.2274502605245916,7.957172,9.519673000000001,44.27090000000001,682.4563888887508
2023-06-29 10:36:00,77.77778,1.0416659999999993,1.334749613568428,8.680553,9.317127000000001,40.22000000000003,682.5063888887507
2023-06-29 10:39:00,84.476275,0.6655090000000001,1.19075198262034,7.87037,9.143521,42.53469999999999,682.5563888887507
2023-06-29 10:42:00,86.53067,0.5208329999999997,1.136669609068353,7.8125,9.403937,43.40280000000001,682.6063888887506
2023-06-29 10:45:00,91.42071999999999,0.49189799999999995,1.1306820628194514,7.523148000000001,9.20139,45.717600000000004,682.6563888887506
2023-06-29 10:48:00,100.0,0.28935200000000005,0.9981175165629338,7.060186999999999,9.172455,50.925899999999984,682.7063888887506
2023-06-29 10:51:00,100.0,0.14467600000000047,0.8643747499001775,6.597227,9.114581,50.63659999999999,682.7563888887505
2023-06-29 10:54:00,100.0,0.08680500000000002,0.7824603948613238,6.539356,9.259261,52.37269999999998,682.8063888887505
2023-06-29 10:57:00,83.434605,0.46296300000000024,1.1596491690759485,7.8124970000000005,9.693284,44.27080000000001,682.8563888887504
2023-06-29 11:00:00,78.57349500000001,0.868055,1.2754908360664432,8.564813,9.490738,41.66660000000002,682.9063888887504
2023-06-29 11:03:00,75.462965,1.0416670000000003,1.3223015851505215,8.912034,9.519677,38.194500000000005,682.9563888887503
2023-06-29 11:06:00,82.68229,0.78125,1.207059716963373,8.15972,9.14352,40.798599999999965,683.0063888887503
2023-06-29 11:09:00,91.1603,0.46296300000000024,1.09583201555704,7.4652780000000005,9.143515,46.0069,683.0563888887502
2023-06-29 11:12:00,85.99537000000001,0.46296300000000024,1.1415652378071257,7.552086,9.375003,45.42829999999998,683.1063888887502
2023-06-29 11:15:00,74.94213,0.868055,1.3098074487525837,8.680558,9.693283000000001,39.93059999999997,683.1563888887501
2023-06-29 11:18:00,79.079865,0.983797,1.2880215040408591,8.651623,9.317126,40.509299999999996,683.2063888887501
2023-06-29 11:21:00,76.75058,0.9259259999999996,1.2888552606043486,8.651623,9.461807,39.93050000000005,683.25638888875
2023-06-29 11:24:00,76.490165,1.1863419999999998,1.392098468546438,8.940969,9.374997,39.641200000000026,683.30638888875
2023-06-29 11:27:00,72.91667000000001,1.157407,1.3498388142386293,8.883104,9.288197,38.7731,683.35638888875
2023-06-29 11:30:00,73.14815,1.1863419999999998,1.3257632902297138,9.114579,9.403937,38.77320000000003,683.4063888887499
2023-06-29 11:33:00,77.01099500000001,1.2731480000000008,1.371933843949623,9.085644000000002,9.288196,39.3519,683.4563888887499
2023-06-29 11:36:00,75.47743,1.0416670000000003,1.284534258770783,8.709494,9.230326999999999,39.3519,683.5063888887498
2023-06-29 11:39:00,73.9294,1.070602,1.326554292245625,8.854164,9.403932000000001,39.0625,683.5563888887498
2023-06-29 11:42:00,75.462965,1.070601,1.313860532694792,8.825228000000001,9.346067,39.0625,683.6063888887497
2023-06-29 11:45:00,75.983795,1.2152769999999995,1.3682597850896625,9.027774,9.346067,40.509299999999996,683.6563888887497
2023-06-29 11:48:00,73.654515,1.0995369999999998,1.2915134463902056,8.940969,9.346062,39.0625,683.7063888887496
2023-06-29 11:51:00,72.9022,1.2442130000000002,1.4107125953639987,9.056709,9.403936,37.905100000000004,683.7563888887496
2023-06-29 11:54:00,76.244215,1.157407,1.3366795984633102,9.027774,9.403937,40.219899999999996,683.8063888887496
2023-06-29 11:57:00,73.9294,1.1284720000000004,1.3596239479717778,8.940969,9.432867,38.773199999999974,683.8563888887495
2023-06-29 12:00:00,75.462965,1.186343,1.3789852941106377,8.998844,9.403931,39.64110000000005,683.9063888887495
2023-06-29 12:03:00,78.31308,1.1863420000000007,1.339188909117581,8.940968,9.259256,40.798599999999965,683.9563888887494
2023-06-29 12:06:00,78.038195,0.9548610000000002,1.3067948272757444,8.535878,9.317127,39.930499999999995,684.0063888887494
2023-06-29 12:09:00,77.53183,0.9548609999999993,1.2947938894483912,8.738427999999999,9.490737000000001,40.219899999999996,684.0563888887493
2023-06-29 12:12:00,77.28587999999999,1.0127309999999996,1.3052515368152344,8.767358000000002,9.403937,40.22000000000003,684.1063888887493
2023-06-29 12:15:00,79.586225,0.9837959999999999,1.2880209055465774,8.622688,9.288191999999999,40.798599999999965,684.1563888887492
2023-06-29 12:18:00,77.53183,0.9837959999999999,1.3124256483961347,8.796298,9.519672,39.93060000000003,684.2063888887492
2023-06-29 12:21:00,76.50462999999999,0.9837959999999999,1.3002574461681768,8.738427999999999,9.432872,40.509299999999996,684.2563888887491
2023-06-29 12:24:00,81.11979,1.070602,1.3010913131341773,8.825233,9.317131,41.37729999999999,684.3063888887491
2023-06-29 12:27:00,79.065395,0.8969909999999999,1.294084704085123,8.449072999999999,9.346062,41.08800000000002,684.356388888749
2023-06-29 12:30:00,78.29861,0.9548609999999993,1.3067948272757441,8.622688,9.403937,41.087999999999965,684.406388888749
2023-06-29 12:33:00,79.06539000000001,1.0995369999999998,1.3303627339816957,8.825232999999999,9.317126,41.08790000000005,684.456388888749
2023-06-29 12:36:00,74.9566,0.9837959999999999,1.300257446168176,8.564818,9.259262,39.930499999999995,684.5063888887489
2023-06-29 12:39:00,75.217015,1.0995369999999998,1.3303627339816957,8.825232999999999,9.317126,38.7731,684.5563888887489
2023-06-29 12:42:00,78.06713,1.157407,1.323436608104077,8.854163,9.201386,38.773199999999974,684.6063888887488
2023-06-29 12:45:00,75.96933,1.0416660000000002,1.297194890399201,8.651618000000001,9.201391999999998,39.0625,684.6563888887488
2023-06-29 12:48:00,73.39410000000001,1.0416670000000003,1.334750203514049,8.767364,9.403936999999999,39.0625,684.7063888887487
2023-06-29 12:51:00,73.14815,1.157407,1.3366795984633093,8.969904,9.346067,38.773199999999974,684.7563888887487
2023-06-29 12:54:00,72.3669,1.0416660000000002,1.297190527836895,8.796299,9.346063000000001,37.905100000000004,684.8063888887486
2023-06-29 12:57:00,71.3397,1.1863419999999998,1.3391889091175808,9.085649,9.403937,36.16890000000001,684.8563888887486
2023-06-29 13:00:00,73.42303,1.2152780000000005,1.3412790289861973,9.027774,9.288196,38.194500000000005,684.9063888887486
2023-06-29 13:03:00,77.27141,1.2152780000000005,1.3412743374634446,8.940974,9.201386,39.93050000000005,684.9563888887485
2023-06-29 13:06:00,72.3669,1.157407,1.3498388142386293,8.998839,9.403932000000001,37.615700000000004,685.0063888887485
2023-06-29 13:09:00,72.3669,1.157407,1.3366795984633102,9.027774,9.403937,38.19439999999997,685.0563888887484
2023-06-29 13:12:00,77.27141499999999,1.2442130000000002,1.3703007633239381,9.056714,9.317131,39.0625,685.1063888887484
2023-06-29 13:15:00,75.96933,1.070601,1.3391766160010579,8.796298,9.374997,38.773199999999974,685.1563888887483
2023-06-29 13:18:00,76.99652499999999,1.1284720000000004,1.3467200011605098,8.940968,9.403936,39.93060000000003,685.2063888887483
2023-06-29 13:21:00,80.09259,1.1863420000000007,1.339188909117581,8.969908,9.288196,40.509199999999964,685.2563888887482
2023-06-29 13:24:00,76.51910000000001,1.0127310000000005,1.2803628857262244,8.709488,9.288197,39.93059999999997,685.3063888887482
2023-06-29 13:27:00,78.023725,1.1284719999999995,1.3724602350008734,8.796293,9.317131,39.93060000000003,685.3563888887481
2023-06-29 13:30:00,80.613425,1.0995369999999998,1.3431664569555328,8.767358000000002,9.288191000000001,40.219899999999996,685.4063888887481
2023-06-29 13:33:00,78.023725,0.9837959999999999,1.2880209055465774,8.651622999999999,9.317127,41.087999999999965,685.456388888748
2023-06-29 13:36:00,76.490165,1.070601,1.3391809673179178,8.883098,9.461807,40.219899999999996,685.506388888748
2023-06-29 13:39:00,78.804975,1.1863420000000007,1.3657996834969128,8.969908,9.346066,39.351800000000026,685.556388888748
2023-06-29 13:42:00,77.53183,0.9548610000000002,1.3306135489725595,8.535878,9.374997,39.6413,685.6063888887479
2023-06-29 13:45:00,79.07986,1.0416659999999993,1.3223009988876155,8.912033,9.519677,39.0625,685.6563888887479
2023-06-29 13:48:00,80.613425,1.157407,1.362921013768881,8.940973,9.374996,40.509199999999964,685.7063888887478
2023-06-29 13:51:00,79.31134,0.9837959999999999,1.3124298435841313,8.680553,9.403936999999999,40.509299999999996,685.7563888887478
2023-06-29 13:54:00,79.065395,1.0416659999999993,1.3223009988876155,8.912033,9.519677,39.93059999999997,685.8063888887477
2023-06-29 13:57:00,79.065395,1.0416659999999993,1.334749613568428,8.825232999999999,9.461807,40.219899999999996,685.8563888887477
2023-06-29 14:00:00,82.132525,1.0995369999999998,1.3558989432167232,8.825228,9.375001000000001,40.798599999999965,685.9063888887476
2023-06-29 14:03:00,79.06539,1.0127309999999996,1.3420862140257996,8.796293,9.519672,40.50920000000002,685.9563888887476
2023-06-29 14:06:00,80.367475,1.0995369999999998,1.3303627339816957,8.940973,9.432866,40.509299999999996,686.0063888887476
2023-06-29 14:09:00,81.11979,1.1284719999999995,1.3467200011605094,8.912033,9.375001000000001,41.08790000000005,686.0563888887475
2023-06-29 14:12:00,79.065395,0.9837959999999999,1.2880209055465774,8.651622999999999,9.317127,41.95600000000002,686.1063888887475
2023-06-29 14:15:00,80.87384,1.070602,1.3642279536898692,8.825228,9.461806,39.93050000000005,686.1563888887474
2023-06-29 14:18:00,78.54455999999999,0.9837959999999999,1.312425648396134,8.709493,9.432867,41.37729999999999,686.2063888887474
2023-06-29 14:21:00,81.90104,1.0995369999999998,1.3431664569555328,8.796293,9.317126,41.08790000000005,686.2563888887473
2023-06-29 14:24:00,77.502895,1.0127309999999996,1.366332201528803,8.709493,9.490742000000001,39.930499999999995,686.3063888887473
2023-06-29 14:27:00,78.29861,1.0416660000000002,1.347136635134438,8.883098,9.548611999999999,40.219899999999996,686.3563888887472
2023-06-29 14:30:00,81.11979,1.0995369999999998,1.3045427559709997,8.883098,9.317131,41.66660000000002,686.4063888887472
2023-06-29 14:33:00,77.77778,0.9548609999999993,1.294798046845654,8.564813,9.317132,40.79860000000002,686.4563888887471
2023-06-29 14:36:00,78.819445,1.0416659999999993,1.334749613568428,8.854163,9.490737000000001,40.219899999999996,686.5063888887471
2023-06-29 14:39:00,78.819445,1.0995369999999998,1.3685576715313152,8.854163,9.432866,40.509299999999996,686.556388888747
2023-06-29 14:42:00,79.079865,1.0127310000000005,1.3420862140257999,8.709488,9.432867,40.509299999999996,686.606388888747
2023-06-29 14:45:00,77.51736,1.0127309999999996,1.3298733211186065,8.825228,9.519677,41.37729999999999,686.656388888747
2023-06-29 14:48:00,79.832175,1.0995369999999998,1.381153155787101,8.825228,9.432870999999999,41.08800000000002,686.7063888887469
2023-06-29 14:51:00,80.87384,1.0995369999999998,1.381148814996278,8.796298,9.403931,40.509299999999996,686.7563888887469
2023-06-29 14:54:00,79.065395,0.9548610000000002,1.3187355975339117,8.593748000000001,9.403936999999999,40.509299999999996,686.8063888887468
2023-06-29 14:57:00,77.77778,1.0127309999999996,1.3298690887217763,8.912037999999999,9.606477,40.509299999999996,686.8563888887468
2023-06-29 15:00:00,78.052665,1.0127309999999996,1.366332201528803,8.680558000000001,9.461807,41.37729999999999,686.9063888887467
2023-06-29 15:03:00,81.38020499999999,1.1284720000000004,1.3467200011605098,8.883098,9.346066,41.377200000000016,686.9563888887467
2023-06-29 15:06:00,79.07986,0.983797,1.3245361290860722,8.680553,9.432866,40.509299999999996,687.0063888887466
2023-06-29 15:09:00,80.092595,0.9259259999999996,1.3358290850932535,8.709488,9.635411999999999,40.509299999999996,687.0563888887466
2023-06-29 15:12:00,81.640625,1.0995369999999998,1.3431664569555328,8.912037999999999,9.432870999999999,41.37729999999999,687.1063888887466
2023-06-29 15:15:00,79.065395,0.8969909999999999,1.305691271007533,8.449072999999999,9.375001999999999,42.53469999999999,687.1563888887465
2023-06-29 15:18:00,78.53009,0.9259259999999996,1.300686198640404,8.709488,9.548611999999999,40.219899999999996,687.2063888887465
2023-06-29 15:21:00,81.11979,1.1284720000000004,1.3724602350008737,8.825228,9.346066,41.95599999999996,687.2563888887464
2023-06-29 15:24:00,78.023725,0.8969909999999999,1.2707072245074427,8.478007999999999,9.317127,40.509299999999996,687.3063888887464
2023-06-29 15:27:00,76.99653,0.9259259999999996,1.2888552606043486,8.593748,9.403932000000001,40.509299999999996,687.3563888887463
2023-06-29 15:30:00,75.96933,1.0127309999999996,1.2928392926420114,8.738427999999999,9.346067,40.219899999999996,687.4063888887463
2023-06-29 15:33:00,78.804975,1.157407,1.3366795984633102,8.912033,9.288196,40.79860000000002,687.4563888887462
2023-06-29 15:36:00,75.202545,0.9259259999999996,1.2888552606043486,8.506948000000001,9.317132,41.377200000000016,687.5063888887462
2023-06-29 15:39:00,74.16088,0.9259259999999996,1.2769691368620346,8.593748,9.375001999999999,40.50920000000002,687.5563888887461
2023-06-29 15:42:00,75.462965,0.9548609999999993,1.2584231263191485,8.564817999999999,9.230327,39.641200000000026,687.6063888887461
2023-06-29 15:45:00,78.804975,1.0127319999999997,1.3175934016618973,8.622688,9.288196,40.219899999999996,687.656388888746
2023-06-29 15:48:00,74.450235,0.9548610000000002,1.2947980468456537,8.651618,9.403936999999999,40.50920000000002,687.706388888746
2023-06-29 15:51:00,76.75058,1.1284719999999995,1.3596239479717782,8.825232999999999,9.317131,39.93059999999997,687.756388888746
2023-06-29 15:54:00,79.065395,1.0995369999999998,1.3431664569555333,8.796298,9.317131,40.50920000000002,687.8063888887459
2023-06-29 15:57:00,76.73611,0.9837959999999999,1.3124256483961347,8.651622999999999,9.374997,39.930499999999995,687.8563888887459
2023-06-29 16:00:00,77.51736,1.0127309999999996,1.3175928056783595,8.825228,9.490737000000001,41.08800000000002,687.9063888887458
2023-06-29 16:03:00,81.11979,1.0995369999999998,1.3685576715313152,8.825232999999999,9.403936,39.351800000000026,687.9563888887458
2023-06-29 16:06:00,75.72337999999999,0.9837959999999999,1.2880251450593785,8.651618000000001,9.317132,40.79860000000002,688.0063888887457
2023-06-29 16:09:00,88.064235,0.49189799999999995,1.1492931267679025,7.609953999999999,9.346066,46.00689999999997,688.0563888887457
2023-06-29 16:12:00,100.0,0.14467600000000047,0.7688639164828192,6.626153,8.738427,53.24070000000003,688.1063888887456
2023-06-29 16:15:00,99.001735,0.2314809999999996,0.9503321075388087,6.626155999999999,8.883105,51.21520000000001,688.1563888887456
2023-06-29 16:18:00,86.255785,0.4629639999999995,1.1954828595631184,7.754631999999999,9.751158,46.29630000000003,688.2063888887456
2023-06-29 16:21:00,79.571755,0.78125,1.2734796097328425,8.391203,9.548613,41.95590000000004,688.2563888887455
2023-06-29 16:24:00,82.653355,0.9259259999999996,1.300686198640404,8.506943,9.346067,42.53470000000004,688.3063888887455
2023-06-29 16:27:00,79.832175,0.868055,1.309811375141809,8.391202,9.403937,41.08800000000002,688.3563888887454
2023-06-29 16:30:00,79.065395,0.868055,1.2754908360664432,8.391202,9.317127000000001,41.95609999999999,688.4063888887454
2023-06-29 16:33:00,82.68229,0.9259260000000005,1.2769650178662948,8.478012,9.259256,41.087999999999965,688.4563888887453
2023-06-29 16:36:00,80.078125,0.78125,1.2515377148694853,8.217592,9.317132,41.95600000000002,688.5063888887453
2023-06-29 16:39:00,77.27141499999999,0.8391209999999996,1.256664026116216,8.535882999999998,9.490742000000001,39.93050000000005,688.5563888887452
2023-06-29 16:42:00,77.256945,0.9259259999999996,1.312455196066206,8.478007999999999,9.346062,40.219899999999996,688.6063888887452
2023-06-29 16:45:00,75.9838,0.9548609999999993,1.3067948272757441,8.564817999999999,9.346067,39.641200000000026,688.6563888887451
2023-06-29 16:48:00,78.023725,1.070602,1.3265542922456257,8.622688,9.172456,39.64119999999997,688.7063888887451
2023-06-29 16:51:00,75.72337999999999,0.9548610000000002,1.2947980468456544,8.535878,9.288197,39.35179999999997,688.756388888745
2023-06-29 16:54:00,76.73611,1.0416669999999995,1.2717997979215432,8.680558,9.172450999999999,39.0625,688.806388888745
2023-06-29 16:57:00,77.51736,1.0995369999999998,1.3174903093930423,8.651618,9.114581000000001,39.35179999999997,688.856388888745
2023-06-29 17:00:00,79.32580999999999,0.9837959999999999,1.2757228184187213,8.478007999999999,9.114581999999999,41.66659999999996,688.9063888887449
2023-06-29 17:03:00,76.490165,0.9548609999999993,1.2584231263191477,8.593748,9.259257,38.194500000000005,688.9563888887449
2023-06-29 17:06:00,79.065395,1.070601,1.313860532694792,8.651618000000001,9.172457,40.509299999999996,689.0063888887448
2023-06-29 17:09:00,74.435765,1.070602,1.3138567059487876,8.651624000000002,9.172452,38.483799999999974,689.0563888887448
2023-06-29 17:12:00,73.654515,1.070602,1.3010913131341773,8.767364,9.259262,39.3519,689.1063888887447
2023-06-29 17:15:00,77.502895,1.2152770000000004,1.3412738034709362,8.854168,9.114581,38.7731,689.1563888887447
2023-06-29 17:18:00,73.91493,1.0416660000000002,1.2718036398931356,8.593748,9.085652,38.19440000000003,689.2063888887446
2023-06-29 17:21:00,73.91493,1.070601,1.2753308957907414,8.796298,9.230327,38.48380000000003,689.2563888887446
2023-06-29 17:24:00,76.73611,1.2152780000000005,1.3412790289861973,8.854164,9.114586,39.930499999999995,689.3063888887446
2023-06-29 17:27:00,78.83391,1.0416660000000002,1.2589939031789597,8.680558,9.143522,39.930499999999995,689.3563888887445
2023-06-29 17:30:00,75.70891499999999,1.0416659999999993,1.3097804705546892,8.680553,9.259257,38.7731,689.4063888887445
2023-06-29 17:33:00,75.491895,1.0995369999999998,1.3431664569555328,8.825234,9.346067,38.483799999999974,689.4563888887444
2023-06-29 17:36:00,81.11979,1.0416669999999995,1.2845342587707829,8.593748,9.114581000000001,40.7987,689.5063888887444
2023-06-29 17:39:00,76.21528,0.9259259999999996,1.2769650178662943,8.449078,9.230322000000001,39.3519,689.5563888887443
2023-06-29 17:42:00,75.72337999999999,0.9837959999999999,1.2880209055465774,8.622688,9.288191999999999,40.219899999999996,689.6063888887443
2023-06-29 17:45:00,77.53183,1.0995369999999998,1.3045382672649155,8.738427999999999,9.172451,38.7731,689.6563888887442
2023-06-29 17:48:00,75.462965,0.8391209999999996,1.2337432625919817,8.246533,9.143522,38.483799999999974,689.7063888887442
2023-06-29 17:51:00,72.9022,0.9548610000000002,1.270609622419103,8.622688,9.317127,38.77320000000003,689.7563888887441
2023-06-29 17:54:00,74.9566,1.0127319999999997,1.2928398811179473,8.593748,9.201386,38.77320000000003,689.8063888887441
2023-06-29 17:57:00,75.70891499999999,1.0127309999999996,1.280362885726223,8.622683,9.201391999999998,38.19440000000003,689.856388888744
2023-06-29 18:00:00,71.079285,1.0127310000000005,1.255188533127659,8.738428,9.259257,36.74770000000001,689.906388888744
2023-06-29 18:03:00,54.354745,0.6944439999999998,1.136830206816936,8.535878,9.577544,30.960699999999974,689.956388888744
2023-06-29 18:06:00,35.286460000000005,0.8680560000000002,1.132880762253641,8.506944,9.085648,26.04169999999999,690.0063888887439
2023-06-30 05:48:00,31.944445,0.7523140000000001,0.7523179999890249,6.0763869999999995,6.076393,23.7269,690.0063888887439
2023-06-30 05:51:00,38.165504999999996,0.9837959999999999,0.8469266888023911,6.5104169999999995,6.250001,23.4375,690.0563888887439
2023-06-30 05:54:00,42.795135,1.0127319999999997,0.9232079143821439,6.857643,6.684031,24.88420000000002,690.1063888887438
2023-06-30 05:57:00,43.055555,1.070602,0.9501671254014339,7.031248,6.799765999999999,24.884299999999996,690.1563888887438
2023-06-30 06:00:00,40.97222,0.8680560000000002,0.8680539999897631,6.799772999999999,6.799766999999999,24.884299999999996,690.2063888887437
2023-06-30 06:03:00,46.62905,1.0995369999999998,0.9475070818609524,7.060187999999999,6.770831,27.199099999999987,690.2563888887437
2023-06-30 06:06:00,48.72685,1.0995369999999998,0.9149698416172131,7.002317999999999,6.6550910000000005,26.62039999999996,690.3063888887436
2023-06-30 06:09:00,48.9728,0.9548609999999993,0.9403223242329583,6.973378,6.944447,26.909699999999987,690.3563888887436
2023-06-30 06:12:00,48.9728,1.0127319999999997,0.9981920712715215,7.1180579999999996,7.089116000000001,28.067200000000014,690.4063888887435
2023-06-30 06:15:00,51.533564999999996,1.2152780000000005,1.0480980093657244,7.581014,7.262735999999999,27.488499999999988,690.4563888887435
2023-06-30 06:18:00,56.192130000000006,0.9548610000000002,1.0116282790011442,7.349537000000001,7.465275999999999,29.513900000000035,690.5063888887435
2023-06-30 06:21:00,47.16435,0.8101849999999997,0.9210809686548677,7.1180579999999996,7.349533,28.356499999999983,690.5563888887434
2023-06-30 06:24:00,43.041085,1.0416660000000002,1.0271310696058333,7.407408,7.3784719999999995,27.488400000000013,690.6063888887434
2023-06-30 06:27:00,45.3559,1.0995369999999998,1.0555396537250243,7.6388929999999995,7.552085999999999,28.35650000000004,690.6563888887433
2023-06-30 06:30:00,45.3559,1.0127309999999996,1.0271335556840866,7.638888000000001,7.667827000000001,27.488499999999988,690.7063888887433
2023-06-30 06:33:00,43.055555,0.9548609999999993,1.011628279001143,7.5520879999999995,7.667827000000001,28.356499999999983,690.7563888887432
2023-06-30 06:36:00,53.60243,1.0995369999999998,1.0405918246684847,7.667827,7.552080000000001,28.93520000000001,690.8063888887432
2023-06-30 06:39:00,57.19039,0.9548610000000002,1.1325493014298826,7.8993020000000005,8.275461,30.38190000000003,690.8563888887431
2023-06-30 06:42:00,53.573495,0.8969909999999999,1.0869850775179428,7.841438,8.246527,29.803200000000004,690.9063888887431
2023-06-30 06:45:00,53.052665000000005,0.9837959999999999,1.0682537031069081,8.015048,8.188662,29.513800000000003,690.956388888743
2023-06-30 06:48:00,56.94444,1.1284720000000004,1.1284769999927886,8.043978,8.043986,29.803200000000004,691.006388888743
2023-06-30 06:51:00,56.94444,1.0127309999999996,1.09724838873396,8.072918000000001,8.246527,30.382000000000005,691.056388888743
2023-06-30 06:54:00,58.50694,1.070602,1.1134430686394414,8.101848,8.188656,29.513900000000035,691.1063888887429
2023-06-30 06:57:00,58.478004999999996,0.9548610000000002,1.1063864665921435,8.072918000000001,8.391207,30.382000000000005,691.1563888887429
2023-06-30 07:00:00,61.848955000000004,1.070602,1.1552384321824867,8.217588,8.391206,31.25,691.2063888887428
2023-06-30 07:03:00,63.903355,0.9548609999999993,1.1195116267491525,8.130787999999999,8.478007,34.14350000000002,691.2563888887428
2023-06-30 07:06:00,66.73900499999999,1.0416670000000003,1.167040771564591,8.130783000000001,8.391206,34.14349999999999,691.3063888887427
2023-06-30 07:09:00,64.395255,0.9259259999999996,1.167037869829888,8.159718,8.680551999999999,33.85409999999999,691.3563888887427
2023-06-30 07:12:00,64.163775,0.983797,1.1876208084039475,8.420143,8.854166,33.56479999999999,691.4063888887426
2023-06-30 07:15:00,60.56134,0.868055,1.2053351836825188,8.391208,9.143523,33.56479999999999,691.4563888887426
2023-06-30 07:18:00,64.91609,1.1284719999999995,1.2810335679054126,8.825232999999999,9.143521,31.539300000000026,691.5063888887425
2023-06-30 07:21:00,65.69734,1.0416669999999995,1.2331448387818265,8.709488,9.114581000000001,32.407399999999996,691.5563888887425
2023-06-30 07:24:00,71.35417000000001,0.9259260000000005,1.1795370999543673,8.275462000000001,8.825236,35.59020000000004,691.6063888887425
2023-06-30 07:27:00,76.50462999999999,0.5497680000000003,1.0721641512272633,7.609953999999999,8.912036,38.19440000000003,691.6563888887424
2023-06-30 07:30:00,90.14757,0.11574099999999987,0.862968253544233,6.365738,9.143517,47.1644,691.7063888887424
2023-06-30 07:33:00,72.627315,0.6944439999999998,1.2224717754980128,8.015048,9.288194,38.7731,691.7563888887423
2023-06-30 07:36:00,73.423035,1.0127309999999996,1.2928392926420114,8.651618,9.259257,37.3263,691.8063888887423
2023-06-30 07:39:00,78.57349500000001,0.78125,1.1958076442936174,8.333336,9.288196,39.93059999999997,691.8563888887422
2023-06-30 07:42:00,94.27083,0.3472219999999995,0.9775671194738097,7.233796,8.998844000000002,44.27080000000001,691.9063888887422
2023-06-30 07:45:00,100.0,0.23148199999999974,0.9200473382390025,6.886575000000001,9.027773,46.296299999999974,691.9563888887421
2023-06-30 07:48:00,87.54339999999999,0.43402799999999964,1.158910713818542,7.6099499999999995,9.606482,46.2963,692.0063888887421
2023-06-30 07:51:00,81.36573999999999,0.7233799999999997,1.243427664536998,8.188661999999999,9.432872,42.53480000000002,692.056388888742
2023-06-30 07:54:00,79.586225,0.7233799999999997,1.254050313061769,8.275462,9.548611999999999,41.08789999999999,692.106388888742
2023-06-30 07:57:00,82.43634,0.5787040000000001,1.144909738324597,7.986109999999999,9.403935999999998,42.53470000000004,692.156388888742
2023-06-30 08:00:00,96.585645,0.3472219999999995,1.0287170611385406,7.233796999999999,9.172455,49.47919999999999,692.2063888887419
2023-06-30 08:03:00,100.0,0.08680500000000002,0.7279345274622332,6.221068000000001,8.680553,52.37270000000001,692.2563888887419
2023-06-30 08:06:00,99.5081,0.28935200000000005,1.0456673038864193,7.060182999999999,9.346061,52.08340000000004,692.3063888887418
2023-06-30 08:09:00,90.104165,0.46296299999999935,1.1776201115634946,7.667825999999999,9.606483,48.900499999999965,692.3563888887418
2023-06-30 08:12:00,83.42014,0.78125,1.3382162983730068,8.391202,9.722222,44.560100000000034,692.4063888887417
2023-06-30 08:15:00,87.06597,0.9259260000000005,1.3358290850932546,8.564817,9.490741,44.560100000000034,692.4563888887417
2023-06-30 08:18:00,81.38020499999999,0.8391199999999994,1.3130436680716697,8.506943,9.606483,44.84949999999998,692.5063888887416
2023-06-30 08:21:00,77.53183,1.070601,1.3517353782176338,8.998838000000001,9.606477,41.087999999999965,692.5563888887416
2023-06-30 08:24:00,86.270255,0.983797,1.3245361290860722,8.564817,9.317129999999999,43.40280000000001,692.6063888887415
2023-06-30 08:27:00,75.17361,1.0127309999999996,1.3298690887217763,8.883104,9.577543,41.37730000000005,692.6563888887415
2023-06-30 08:30:00,76.73611,1.1574080000000002,1.3629215713534235,8.998844,9.432866,40.509199999999964,692.7063888887415
2023-06-30 08:33:00,80.12153,1.2152780000000005,1.3949170456324205,9.027774,9.403936,40.509299999999996,692.7563888887414
2023-06-30 08:36:00,74.696185,1.1574079999999993,1.3629215713534228,8.969909999999999,9.403932000000001,38.7731,692.8063888887414
2023-06-30 08:39:00,75.202545,1.157407,1.3366795984633102,9.027774,9.403937,40.79860000000002,692.8563888887413
2023-06-30 08:42:00,72.12095,1.273148,1.3856689920563643,9.20139,9.432872,37.90509999999995,692.9063888887413
2023-06-30 08:45:00,72.627315,1.4467599999999994,1.4176291429265355,9.461802,9.403932000000001,38.19440000000003,692.9563888887412
2023-06-30 08:48:00,73.14815,1.4178239999999995,1.37396602404619,9.346065,9.259260999999999,38.194500000000005,693.0063888887412
2023-06-30 08:51:00,76.99652499999999,1.5335649999999994,1.429903433904428,9.519676,9.317131,38.48380000000003,693.0563888887411
2023-06-30 08:54:00,77.77778,1.3310179999999994,1.3739630441114372,9.230325,9.317127000000001,40.509299999999996,693.1063888887411
2023-06-30 08:57:00,78.29861,1.3020829999999997,1.3731524563498991,9.085643999999998,9.230321,38.19440000000003,693.156388888741
2023-06-30 09:00:00,81.394675,1.273148,1.3441925146989746,8.998839,9.143521,41.95599999999996,693.206388888741
2023-06-30 09:03:00,79.065395,1.1284720000000004,1.3337375210839846,8.709489,9.143517,39.641200000000026,693.256388888741
2023-06-30 09:06:00,77.502895,1.157407,1.3366750362608166,8.883104,9.259257,40.509299999999996,693.3063888887409
2023-06-30 09:09:00,77.256945,1.070601,1.3265537153801947,8.680558,9.230327,40.7987,693.3563888887409
2023-06-30 09:12:00,78.32755,1.070601,1.3138605326947925,8.709488,9.230327,39.930499999999995,693.4063888887408
2023-06-30 09:15:00,79.571755,1.0127309999999996,1.292839292642012,8.478012999999999,9.085652,39.930499999999995,693.4563888887408
2023-06-30 09:18:00,78.29861,1.0127309999999996,1.3052515368152344,8.564813,9.201391999999998,39.6413,693.5063888887407
2023-06-30 09:21:00,78.55902499999999,1.1284720000000004,1.3206789108602925,8.738428,9.143516,39.930499999999995,693.5563888887407
2023-06-30 09:24:00,76.244215,0.9837959999999999,1.26335722871207,8.506943,9.114587,39.3519,693.6063888887406
2023-06-30 09:27:00,75.217015,1.0127309999999996,1.280362885726224,8.564813,9.143522,39.93060000000003,693.6563888887406
2023-06-30 09:30:00,79.586225,1.157407,1.3366795984633093,8.651618,9.027781,39.930499999999995,693.7063888887405
2023-06-30 09:33:00,74.92766499999999,0.8969909999999999,1.258933609141974,8.304397999999999,9.114587,39.351800000000026,693.7563888887405
2023-06-30 09:36:00,75.96933,0.9259259999999996,1.2530089463394891,8.506943,9.230327,39.0625,693.8063888887405
2023-06-30 09:39:00,77.27141499999999,1.2442130000000002,1.3566628333489283,8.940974,9.172450999999999,39.0625,693.8563888887404
2023-06-30 09:42:00,71.614585,1.070601,1.2882467336935552,8.709494,9.172453,39.0625,693.9063888887404
2023-06-30 09:45:00,72.395835,1.157407,1.362921013768881,8.940974,9.374997,38.48380000000003,693.9563888887403
2023-06-30 09:48:00,72.641785,1.3888889999999998,1.4033107619349465,9.11458,9.143521,36.16899999999998,694.0063888887403
2023-06-30 09:51:00,75.217015,1.3310189999999995,1.3597502569463056,9.056709999999999,9.114581000000001,38.19439999999997,694.0563888887402
2023-06-30 09:54:00,72.38136499999999,1.2152779999999996,1.3682603262245092,8.883099999999999,9.201391999999998,38.7731,694.1063888887402
2023-06-30 09:57:00,71.875,1.3888889999999998,1.4176286360528523,9.288191000000001,9.346062,37.905100000000004,694.1563888887401
2023-06-30 10:00:00,70.298035,1.5335650000000003,1.414668378485917,9.375001999999999,9.143517,34.432799999999986,694.2063888887401
2023-06-30 10:03:00,82.68229,0.868055,1.2171798318255,8.15972,8.940975000000002,40.79859999999999,694.25638888874
2023-06-30 10:06:00,82.421875,0.6076389999999998,1.137059710933554,7.84144,9.143521,41.95600000000002,694.30638888874
2023-06-30 10:09:00,94.516785,0.4050920000000007,1.078132529148792,7.204858,9.056715999999998,47.45369999999997,694.35638888874
2023-06-30 10:12:00,77.502895,0.6365749999999997,1.1999537319339129,8.159723,9.548608,41.66669999999999,694.4063888887399
2023-06-30 10:15:00,76.475695,0.9837959999999999,1.3124256483961347,8.622688,9.346062,40.509300000000025,694.4563888887399
2023-06-30 10:18:00,78.31308,1.0416669999999995,1.2971954692016519,8.593748,9.143521,41.087999999999965,694.5063888887398
2023-06-30 10:21:00,73.91493,1.0127309999999996,1.280362885726224,8.564813,9.143522,39.64129999999997,694.5563888887398
2023-06-30 10:24:00,77.77778,0.983797,1.3002580484586332,8.651623,9.346066,40.21980000000002,694.6063888887397
2023-06-30 10:27:00,77.502895,1.0127319999999997,1.280363470401139,8.767358,9.346066,39.64119999999997,694.6563888887397
2023-06-30 10:30:00,82.43634,0.983797,1.3002580484586324,8.420143,9.114586,42.534700000000015,694.7063888887396
2023-06-30 10:33:00,79.832175,0.8969909999999999,1.3056872699131354,8.420143,9.346062,40.509199999999964,694.7563888887396
2023-06-30 10:36:00,81.626155,0.9548610000000002,1.2827354569201848,8.449072000000001,9.172450999999999,42.24540000000002,694.8063888887395
2023-06-30 10:39:00,80.078125,0.8391209999999996,1.256664026116216,8.362272999999998,9.317132,41.087999999999994,694.8563888887395
2023-06-30 10:42:00,79.60069,0.8969899999999997,1.2707065935875,8.564817000000001,9.403937,41.66669999999999,694.9063888887395
2023-06-30 10:45:00,80.613425,1.0416669999999995,1.3223015851505209,8.709488,9.317131,41.08800000000002,694.9563888887394
2023-06-30 10:48:00,79.065395,0.9548610000000002,1.2947980468456544,8.535878,9.288197,40.79860000000002,695.0063888887394
2023-06-30 10:51:00,77.77777499999999,1.0127309999999996,1.3175928056783595,8.767363,9.432872,41.37729999999999,695.0563888887393
2023-06-30 10:54:00,79.86111,1.157407,1.3366795984633102,8.883098,9.259261,39.35179999999997,695.1063888887393
2023-06-30 10:57:00,79.31134,1.0127309999999996,1.3298733211186065,8.651618,9.346067,40.509199999999964,695.1563888887392
2023-06-30 11:00:00,78.804975,1.0416659999999993,1.3471366351344374,8.854163,9.519677,40.7987,695.2063888887392
2023-06-30 11:03:00,81.626155,1.0995369999999998,1.3431664569555328,8.767363,9.288196,41.377399999999966,695.2563888887391
2023-06-30 11:06:00,79.571755,1.0416659999999993,1.3471323660839538,8.825232999999999,9.490737000000001,41.95599999999996,695.3063888887391
2023-06-30 11:09:00,79.065395,1.0127309999999996,1.3175928056783595,8.767363,9.432872,42.82409999999999,695.356388888739
2023-06-30 11:12:00,82.68229,1.2152770000000004,1.3816252842117887,8.969908,9.317131,42.53469999999999,695.406388888739
2023-06-30 11:15:00,79.34028,1.0416660000000002,1.297190527836895,8.680558,9.230322000000001,41.95599999999996,695.456388888739
2023-06-30 11:18:00,78.55902499999999,1.0416659999999993,1.3097804705546903,8.825232999999999,9.403937,39.351800000000026,695.5063888887389
2023-06-30 11:21:00,81.65509,1.157407,1.3498388142386293,8.825228000000001,9.230321,41.66669999999999,695.5563888887389
2023-06-30 11:24:00,77.256945,0.9837959999999999,1.300257446168176,8.564818,9.259262,40.50920000000002,695.6063888887388
2023-06-30 11:27:00,77.77778,1.070601,1.3517353782176338,8.738428,9.346067,40.21990000000005,695.6563888887388
2023-06-30 11:30:00,75.72337999999999,1.0416659999999993,1.3097804705546892,8.796293,9.374997,39.930499999999995,695.7063888887387
2023-06-30 11:33:00,81.640625,1.1284720000000004,1.3337375210839846,8.796298,9.230325999999998,40.79860000000002,695.7563888887387
2023-06-30 11:36:00,77.77778,0.9837959999999999,1.2880251450593785,8.593748000000001,9.259262,40.509299999999996,695.8063888887386
2023-06-30 11:39:00,78.023725,0.9548609999999993,1.3067948272757441,8.564817999999999,9.346067,40.509299999999996,695.8563888887386
2023-06-30 11:42:00,80.613425,1.0127309999999996,1.3052515368152344,8.593748000000001,9.230327,41.377399999999966,695.9063888887385
2023-06-30 11:45:00,78.023725,0.9548609999999993,1.2827354569201852,8.593748,9.317127000000001,40.21999999999997,695.9563888887385
2023-06-30 11:48:00,79.34028,1.0127319999999997,1.3175934016618978,8.680558,9.346066,41.95600000000002,696.0063888887385
2023-06-30 11:51:00,79.57176,0.9837959999999999,1.300257446168176,8.506948000000001,9.201391999999998,41.08790000000005,696.0563888887384
2023-06-30 11:54:00,78.28414,0.9259259999999996,1.2530047842689267,8.651623,9.374997,39.93050000000005,696.1063888887384
2023-06-30 11:57:00,81.886575,1.0416669999999995,1.3097810531026415,8.709488,9.288191000000001,41.087999999999965,696.1563888887383
2023-06-30 12:00:00,79.06539,0.8969909999999999,1.2707072245074427,8.535878,9.374997,40.219899999999996,696.2063888887383
2023-06-30 12:03:00,80.613425,1.0127319999999997,1.3298739208104435,8.709488,9.403936,41.95600000000002,696.2563888887382
2023-06-30 12:06:00,79.57176,0.9259259999999996,1.2888552606043486,8.564813000000001,9.374997,41.377200000000016,696.3063888887382
2023-06-30 12:09:00,83.203125,0.9259259999999996,1.3006821206256585,8.420143,9.259257,41.37729999999999,696.3563888887381
2023-06-30 12:12:00,82.14699,0.8969899999999997,1.3056906285000376,8.535877,9.461807,41.08790000000005,696.4063888887381
2023-06-30 12:15:00,79.81770499999999,0.9259259999999996,1.300682120625659,8.564817999999999,9.403932000000001,40.79860000000002,696.456388888738
2023-06-30 12:18:00,80.613425,0.9548610000000002,1.3067948272757444,8.535877,9.317126,41.66669999999999,696.506388888738
2023-06-30 12:21:00,80.87384,0.8391200000000003,1.2566633712461766,8.217597000000001,9.172457,42.53469999999999,696.556388888738
2023-06-30 12:24:00,77.77778,0.8680560000000002,1.2523403230769905,8.449072999999999,9.317127,39.641200000000026,696.6063888887379
2023-06-30 12:27:00,77.77778,0.9259259999999996,1.2530047842689267,8.391207999999999,9.114581999999999,40.7987,696.6563888887379
2023-06-30 12:30:00,73.900465,0.8969909999999999,1.2589336091419734,8.420138,9.230326999999999,39.3519,696.7063888887378
2023-06-30 12:33:00,72.612845,0.9837959999999999,1.2757228184187221,8.622688,9.259262,37.905100000000004,696.7563888887378
2023-06-30 12:36:00,74.681715,1.0127319999999997,1.2551934847012138,8.535878,9.056716,38.77320000000003,696.8063888887377
2023-06-30 12:39:00,74.16087999999999,0.9259259999999996,1.2650181277422032,8.362268,9.114582,38.773199999999974,696.8563888887377
2023-06-30 12:42:00,71.846065,0.9837959999999999,1.2880251450593785,8.622683,9.288197,39.0625,696.9063888887376
2023-06-30 12:45:00,71.079285,1.0416659999999993,1.2845336837478936,8.680553,9.201387,37.905100000000004,696.9563888887376
2023-06-30 12:48:00,75.462965,1.157407,1.3101167205518587,8.796293,9.114586,39.0625,697.0063888887375
2023-06-30 12:51:00,73.654515,0.9837959999999999,1.2757228184187221,8.449078,9.085652,38.48380000000003,697.0563888887375
2023-06-30 12:54:00,71.614585,1.0127310000000005,1.2678118436717571,8.709488,9.259257,37.905100000000004,697.1063888887375
2023-06-30 12:57:00,74.69618,1.0995369999999998,1.3174903093930423,8.651622999999999,9.114586,39.64119999999997,697.1563888887374
2023-06-30 13:00:00,70.60185,0.9548609999999993,1.2584231263191477,8.535883,9.201392,36.74770000000001,697.2063888887374
2023-06-30 13:03:00,71.875,1.0127309999999996,1.280362885726223,8.593748000000001,9.172457,37.615700000000004,697.2563888887373
2023-06-30 13:06:00,77.02546000000001,1.0416669999999995,1.27180421110405,8.478007999999999,8.969911,39.641200000000026,697.3063888887373
2023-06-30 13:09:00,72.135415,0.8969909999999999,1.2470960449993291,8.333338,9.114587,38.194500000000005,697.3563888887372
2023-06-30 13:12:00,73.654515,1.0127319999999997,1.2551934847012138,8.535878,9.056716,37.615700000000004,697.4063888887372
2023-06-30 13:15:00,78.023725,1.0127319999999997,1.280363470401139,8.449072999999999,9.027781000000001,39.351800000000026,697.4563888887371
2023-06-30 13:18:00,75.217015,0.868055,1.2289583789047736,8.217592,9.027777,37.615700000000004,697.5063888887371
2023-06-30 13:21:00,74.94213,0.9259259999999996,1.2530089463394891,8.449072999999999,9.172457,38.7731,697.556388888737
2023-06-30 13:24:00,75.73785000000001,0.8680560000000002,1.2171804584301271,8.217593,8.998847,38.483799999999974,697.606388888737
2023-06-30 13:27:00,74.696185,0.8969909999999999,1.2351970688731004,8.362272999999998,9.114581999999999,38.77320000000003,697.656388888737
2023-06-30 13:30:00,78.29861,1.0416670000000003,1.284534258770783,8.535882999999998,9.056715999999998,40.50919999999999,697.7063888887369
2023-06-30 13:33:00,75.70891499999999,0.8680559999999993,1.2053358061975115,8.304397999999999,9.056712000000001,38.19439999999997,697.7563888887369
2023-06-30 13:36:00,76.75058,0.9548610000000002,1.2706138235201836,8.420137,9.114586,38.4838,697.8063888887368
2023-06-30 13:39:00,76.76505,0.9259259999999996,1.2650181277422026,8.420143,9.172457,37.90510000000003,697.8563888887368
2023-06-30 13:42:00,80.10706,1.0127310000000005,1.2928392926420125,8.506947,9.114586,39.641200000000026,697.9063888887367
2023-06-30 13:45:00,78.28414,0.78125,1.2182544313341428,8.159722,9.172452,40.22,697.9563888887367
2023-06-30 13:48:00,77.806715,0.868055,1.2869854932830684,8.391202,9.346067,39.9306,698.0063888887366
2023-06-30 13:51:00,77.01099500000001,0.8969899999999997,1.2824218151577613,8.391207000000001,9.259257,39.6412,698.0563888887366
2023-06-30 13:54:00,81.11979,1.0127319999999997,1.2928398811179473,8.651623,9.259260999999999,40.50920000000002,698.1063888887365
2023-06-30 13:57:00,78.819445,0.8969909999999999,1.2707072245074427,8.391203,9.230322000000001,40.50919999999999,698.1563888887365
2023-06-30 14:00:00,78.052665,0.9548610000000002,1.2827354569201856,8.535877,9.259256,39.3518,698.2063888887365
2023-06-30 14:03:00,79.81770499999999,0.8680560000000002,1.2523403230769905,8.275462999999998,9.143517,39.6412,698.2563888887364
2023-06-30 14:06:00,78.023725,0.9259259999999996,1.2650181277422032,8.593748,9.346062,37.905100000000004,698.3063888887364
2023-06-30 14:09:00,73.91493,0.8680560000000002,1.2639419763272652,8.420143,9.317127,38.48380000000003,698.3563888887363
2023-06-30 14:12:00,76.475695,1.0416670000000003,1.3097810531026421,8.564813000000001,9.143515999999998,39.351800000000026,698.4063888887363
2023-06-30 14:15:00,74.696185,0.9259259999999996,1.2409316753757207,8.420143,9.114587,38.7731,698.4563888887362
2023-06-30 14:18:00,77.53183,0.9837959999999999,1.2880209055465774,8.506947,9.172450999999999,39.64119999999997,698.5063888887362
2023-06-30 14:21:00,80.35301,1.0127310000000005,1.3052515368152349,8.478007000000002,9.114586,40.79860000000002,698.5563888887361
2023-06-30 14:24:00,78.29861,0.8680560000000002,1.2523403230769905,8.362272999999998,9.230326999999999,40.219899999999996,698.6063888887361
2023-06-30 14:27:00,77.271415,0.8969909999999999,1.2589336091419734,8.564813000000001,9.375001999999999,39.641200000000026,698.656388888736
2023-06-30 14:30:00,78.819445,0.8969909999999999,1.2470960449993291,8.449072999999999,9.230322000000001,40.219899999999996,698.706388888736
2023-06-30 14:33:00,76.75058,0.8969899999999997,1.2707065935875,8.478007000000002,9.317127000000001,40.79860000000002,698.756388888736
2023-06-30 14:36:00,80.10706,0.9259260000000005,1.2888552606043493,8.391202,9.201386,40.79860000000002,698.8063888887359
2023-06-30 14:39:00,80.59896,0.868055,1.2523396844033252,8.246527,9.114581999999999,41.08789999999999,698.8563888887359
2023-06-30 14:42:00,79.065395,0.8391200000000003,1.2680401792500495,8.362272,9.346062,40.509199999999964,698.9063888887358
2023-06-30 14:45:00,79.34028,0.8969899999999997,1.2940840654114487,8.506947,9.403937,40.219899999999996,698.9563888887358
2023-06-30 14:48:00,82.407405,0.9837959999999999,1.2880209055465774,8.622686999999999,9.288191000000001,40.7987,699.0063888887357
2023-06-30 14:51:00,79.832175,0.868055,1.2869815307152324,8.362272,9.317127000000001,41.95600000000002,699.0563888887357
2023-06-30 14:54:00,80.87384,0.8680560000000002,1.2869861437493302,8.333331999999999,9.288196,41.087999999999965,699.1063888887356
