Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-30 14:57:00,81.626155,0.8391210000000004,1.2566640261162165,8.391207,9.346066,40.79860000000002,699.1563888887356
2023-06-30 15:00:00,84.98263499999999,0.7233799999999997,1.2220528033730702,8.072922,9.259262,43.98140000000001,699.2063888887355
2023-06-30 15:03:00,82.407405,0.7523150000000003,1.2315680012148806,8.246527,9.375001999999999,42.53469999999999,699.2563888887355
2023-06-30 15:06:00,82.68229,0.8391210000000004,1.2793688488721437,8.275467,9.288196,41.95600000000002,699.3063888887355
2023-06-30 15:09:00,82.66782,0.78125,1.2404922667251075,8.275467,9.346067,43.113500000000016,699.3563888887354
2023-06-30 15:12:00,83.695025,0.8101859999999999,1.2488544741299434,8.275462,9.288196,42.53479999999999,699.4063888887354
2023-06-30 15:15:00,84.215855,0.8101849999999997,1.2600627144342065,8.101856,9.143521,42.53469999999999,699.4563888887353
2023-06-30 15:18:00,85.50347,0.78125,1.2182544313341435,8.159726,9.172456,43.113399999999984,699.5063888887353
2023-06-30 15:21:00,83.96990500000001,0.6655090000000001,1.2115469733070885,7.899305999999999,9.230326999999999,42.24539999999999,699.5563888887352
2023-06-30 15:24:00,82.68229,0.7233799999999997,1.264626132318127,8.072922,9.375001999999999,41.95600000000002,699.6063888887352
2023-06-30 15:27:00,83.15972,0.8101849999999997,1.226275261072554,8.275462000000001,9.230327,42.82409999999999,699.6563888887351
2023-06-30 15:30:00,80.078125,0.78125,1.2734758345038242,8.188662,9.346062,42.24540000000002,699.7063888887351
2023-06-30 15:33:00,79.31134,0.78125,1.2294007808519105,8.304397,9.346067,41.95599999999999,699.756388888735
2023-06-30 15:36:00,83.15972,0.78125,1.2515339066831173,8.159727,9.259257,41.66660000000002,699.806388888735
2023-06-30 15:39:00,80.84491,0.78125,1.2515339066831181,8.217597,9.317127000000001,41.95599999999999,699.856388888735
2023-06-30 15:42:00,82.13252,0.8680560000000002,1.2523403230769905,8.275467,9.143521,42.824100000000016,699.9063888887349
2023-06-30 15:45:00,82.74016,0.7233800000000006,1.1787420414265035,8.101857,9.172457,41.95600000000002,699.9563888887349
2023-06-30 15:48:00,80.10706,0.78125,1.2734758345038242,8.159727,9.317127000000001,42.245299999999986,700.0063888887348
2023-06-30 15:51:00,78.052665,0.78125,1.2515339066831181,8.246531999999998,9.346062,41.37730000000002,700.0563888887348
2023-06-30 15:54:00,79.571755,0.8391210000000004,1.2452332604189278,8.362267000000001,9.288196,40.509300000000025,700.1063888887347
2023-06-30 15:57:00,81.38020499999999,0.8391210000000004,1.2566640261162165,8.304397,9.259256,42.24539999999999,700.1563888887347
2023-06-30 16:00:00,83.70949,0.8391209999999996,1.245229299761998,8.246532,9.172450999999999,41.08790000000002,700.2063888887346
2023-06-30 16:03:00,81.11979,0.7233800000000006,1.211294944476981,8.101857,9.259257,41.66670000000002,700.2563888887346
2023-06-30 16:06:00,80.078125,0.78125,1.2182544313341428,8.362267000000001,9.374997,42.24540000000002,700.3063888887345
2023-06-30 16:09:00,82.94270499999999,0.78125,1.2515339066831173,8.130792,9.230322000000001,41.95600000000002,700.3563888887345
2023-06-30 16:12:00,79.571755,0.8101849999999997,1.260062714434206,8.304402,9.346067,41.087999999999965,700.4063888887345
2023-06-30 16:15:00,82.407405,0.868055,1.263941333693838,8.362272,9.259257,41.66659999999999,700.4563888887344
2023-06-30 16:18:00,79.32580999999999,0.78125,1.2625306053177316,8.304402,9.432872,41.66669999999996,700.5063888887344
2023-06-30 16:21:00,79.84664000000001,0.8969909999999999,1.2589336091419734,8.449072000000001,9.259260999999999,42.534700000000015,700.5563888887343
2023-06-30 16:24:00,80.59896,0.78125,1.2293969381973695,8.246531999999998,9.288191999999999,41.66669999999996,700.6063888887343
2023-06-30 16:27:00,78.55902499999999,0.78125,1.2294007808519105,8.391202,9.432872,40.79860000000002,700.6563888887342
2023-06-30 16:30:00,79.571755,0.8969909999999999,1.282426489544106,8.449072000000001,9.317131,43.11349999999999,700.7063888887342
2023-06-30 16:33:00,81.872105,0.8101849999999997,1.2375891357391404,8.188662,9.172457,42.245300000000015,700.7563888887341
2023-06-30 16:36:00,80.59896,0.78125,1.240492266725108,8.246527,9.317127000000001,41.66669999999999,700.8063888887341
2023-06-30 16:39:00,84.215855,0.8969910000000008,1.2824224499687187,8.391207,9.259256,42.24540000000002,700.856388888734
2023-06-30 16:42:00,81.36573999999999,0.7523150000000003,1.253270682068998,8.159727,9.346062,40.79859999999999,700.906388888734
2023-06-30 16:45:00,81.13426000000001,0.7523150000000003,1.209666068758832,8.275467,9.346062,41.95599999999996,700.956388888734
2023-06-30 16:48:00,82.132525,0.8969909999999999,1.2707072245074427,8.391202,9.230321,43.402799999999985,701.0063888887339
2023-06-30 16:51:00,79.571755,0.7233799999999997,1.2112986698469188,8.101852000000001,9.259262,40.798700000000025,701.0563888887339
2023-06-30 16:54:00,77.256945,0.8391200000000003,1.2793681860854627,8.362272,9.375001999999999,42.245300000000015,701.1063888887338
2023-06-30 16:57:00,80.59896,0.9837960000000008,1.3002574461681768,8.535882,9.230325999999998,42.53469999999999,701.1563888887338
2023-06-30 17:00:00,77.025465,0.78125,1.2404960919463972,8.072912,9.143522,41.37729999999999,701.2063888887337
2023-06-30 17:03:00,76.21528,0.868055,1.2639453341607947,8.333332,9.230327,39.93060000000003,701.2563888887337
2023-06-30 17:06:00,76.73611,0.9548610000000002,1.2706138235201836,8.420137,9.114586,40.219899999999996,701.3063888887336
2023-06-30 17:09:00,78.023725,0.868055,1.2754908360664423,8.275466999999999,9.201391999999998,41.66669999999999,701.3563888887336
2023-06-30 17:12:00,71.60011499999999,0.8969899999999997,1.2707065935875,8.506943,9.346063000000001,37.61579999999998,701.4063888887335
2023-06-30 17:15:00,75.217015,1.0995369999999998,1.3174903093930423,8.709493,9.172456,37.905100000000004,701.4563888887335
2023-06-30 17:18:00,76.244215,0.8969909999999999,1.2351970688731004,8.362272999999998,9.114581999999999,39.0625,701.5063888887335
2023-06-30 17:21:00,76.244215,0.9259259999999996,1.2650181277422032,8.449072999999999,9.201387,39.35179999999997,701.5563888887334
2023-06-30 17:24:00,75.72337999999999,1.0127319999999997,1.3052478517250217,8.622688,9.259256,38.7731,701.6063888887334
2023-06-30 17:27:00,81.11979,1.070602,1.3138567059487876,8.593753,9.114581,39.641200000000026,701.6563888887333
2023-06-30 17:30:00,79.06539,0.8391200000000003,1.2337426157575233,8.246527,9.143517,40.50920000000002,701.7063888887333
2023-06-30 17:33:00,78.819445,1.0127319999999997,1.3052478517250217,8.593753,9.230321,39.641200000000026,701.7563888887332
2023-06-30 17:36:00,75.9838,0.8680560000000002,1.263945976795585,8.275462999999998,9.172457,39.0625,701.8063888887332
2023-06-30 17:39:00,76.73611,0.9259259999999996,1.2650181277422032,8.449072999999999,9.201387,39.3519,701.8563888887331
2023-06-30 17:42:00,79.600695,0.9548610000000002,1.2584231263191483,8.391207000000001,9.056716,39.64119999999997,701.9063888887331
2023-06-30 17:45:00,76.765045,0.8391200000000003,1.2337426157575233,8.333332,9.230322000000001,39.3519,701.956388888733
2023-06-30 17:48:00,75.18808,0.8391200000000003,1.245228648895196,8.391207000000001,9.317127,38.77320000000003,702.006388888733
2023-06-30 17:51:00,78.53009,1.0127310000000005,1.2928392926420125,8.506947,9.114586,40.509299999999996,702.056388888733
2023-06-30 17:54:00,73.91493,0.8391209999999996,1.2337432625919817,8.217593,9.114582,39.0625,702.1063888887329
2023-06-30 17:57:00,72.12095,0.8969909999999999,1.2707072245074427,8.420143,9.259262,39.0625,702.1563888887329
2023-06-30 18:00:00,67.230905,0.868055,1.2869815307152324,8.391207999999999,9.346063000000001,35.87960000000004,702.2063888887328
2023-06-30 18:03:00,55.107060000000004,0.6655099999999994,1.1379866580035833,8.333338,9.461808,31.539300000000026,702.2563888887328
2023-07-04 09:39:00,78.052665,1.1284720000000004,1.2943337889936113,8.825228000000001,9.172456,40.219899999999996,702.2563888887328
2023-07-04 09:42:00,75.20255,1.0416659999999993,1.334749613568428,8.767363,9.403937,39.35179999999997,702.3063888887327
2023-07-04 09:45:00,73.654515,1.0127310000000005,1.2928392926420125,8.854168,9.461807,39.64110000000005,702.3563888887327
2023-07-04 09:48:00,75.462965,1.186343,1.3525326277688097,9.056714,9.403931,39.3519,702.4063888887326
2023-07-04 09:51:00,76.22974500000001,1.070602,1.326554292245625,8.738424,9.288191999999999,39.3519,702.4563888887326
2023-07-04 17:30:00,81.38020499999999,0.8680560000000002,1.2523403230769905,8.275462000000001,9.143516,41.087999999999965,710.1063888887326
2023-07-04 17:33:00,77.77778,0.7523150000000003,1.2096698698514123,8.159721999999999,9.230326999999999,39.64119999999997,710.1563888887325
2023-07-04 17:36:00,76.490165,0.868055,1.263941333693839,8.506947,9.403932000000001,38.7731,710.2063888887325
2023-07-04 17:39:00,80.859375,1.0127319999999997,1.3175934016618973,8.593753,9.259260999999999,40.509299999999996,710.2563888887324
2023-07-04 17:42:00,76.21528,0.868055,1.2523396844033252,8.391202,9.259257,40.509299999999996,710.3063888887324
2023-07-04 17:45:00,76.73611,0.8391200000000003,1.268044102596715,8.420137,9.403936999999999,39.64119999999997,710.3563888887323
2023-07-04 17:48:00,78.819445,1.0127310000000005,1.2928392926420118,8.651617000000002,9.259256,39.93050000000005,710.4063888887323
2023-07-04 17:51:00,76.75058,0.8391200000000003,1.2680401792500495,8.275466999999999,9.259257,39.35179999999997,710.4563888887322
2023-07-04 17:54:00,75.96933,0.868055,1.2523396844033252,8.506947,9.375001999999999,39.3519,710.5063888887322
2023-07-04 17:57:00,75.217015,1.0127319999999997,1.2928398811179473,8.680558,9.288196,38.483799999999974,710.5563888887322
2023-07-04 18:00:00,77.806715,0.8680560000000002,1.2754914826309403,8.304403,9.230326999999999,39.3519,710.6063888887321
2023-07-04 18:03:00,57.436345,0.6944439999999998,1.1907065721837946,8.362273,9.548608999999999,31.828700000000026,710.6563888887321
2023-07-04 18:06:00,30.917245,0.46296300000000024,0.9632257189699064,8.072917,9.346063999999998,25.17360000000002,710.706388888732
2023-07-04 18:09:00,31.163195,0.8101849999999997,0.9605557625421728,8.072917,8.391202,24.594899999999996,710.756388888732
2023-07-04 18:12:00,31.17766,0.8101850000000006,0.866766088869524,7.523152,7.638887,24.30559999999997,710.8063888887319
2023-07-04 18:15:00,33.73842500000001,0.46296300000000024,0.6794941290090063,6.481485,6.973382,24.594899999999996,710.8563888887319
2023-07-04 18:18:00,43.532979999999995,0.05787099999999956,0.4627299871003568,5.005791,6.53935,26.041600000000017,710.9063888887318
2023-07-04 18:21:00,31.958914999999998,0.14467600000000047,0.5345823312742329,5.497684,6.684028,24.305499999999995,710.9563888887318
2023-07-04 18:24:00,33.24653,0.7233790000000004,0.737750958011728,6.336810000000001,6.365741,24.30559999999997,711.0063888887317
2023-07-04 18:51:00,31.467015,0.9259259999999996,0.6300373106193804,5.584486,5.06366,24.305499999999995,711.0063888887317
2023-07-04 19:00:00,39.699075,0.9837960000000008,0.6909685058525536,5.468752,4.947916,26.04170000000005,711.0063888887317
2023-07-04 19:03:00,42.7662,0.7233790000000004,0.6483577124741693,5.324072000000001,5.179403,27.488399999999956,711.0563888887317
2023-07-04 19:06:00,39.930555,0.8680560000000002,0.6622699101991806,5.381942,5.0057860000000005,25.17360000000002,711.1063888887317
2023-07-04 19:09:00,43.012155,0.78125,0.6587465060050144,5.150466,4.918986,26.04169999999999,711.1563888887316
2023-07-04 19:12:00,47.916665,0.7233789999999996,0.6165705159781761,5.121525999999999,4.918977,28.35650000000004,711.2063888887316
2023-07-04 19:15:00,38.917820000000006,0.5497680000000003,0.5921099646628255,5.0057860000000005,5.092587999999999,25.752300000000048,711.2563888887315
2023-07-04 19:18:00,43.301505000000006,0.8969909999999999,0.6919540844276183,5.353012,4.976851,26.331000000000017,711.3063888887315
2023-07-04 19:21:00,41.50752,0.6944440000000007,0.6798753891515826,5.353012,5.324078,26.331000000000017,711.3563888887314
2023-07-04 19:24:00,41.232635,1.0127319999999997,0.6830018975983404,5.555553000000001,4.976851000000001,26.331000000000017,711.4063888887314
2023-07-04 19:27:00,43.793405,0.8969899999999997,0.7092723014068092,5.497687,5.150467000000001,26.620300000000043,711.4563888887313
2023-07-04 19:30:00,39.16377,0.8391210000000004,0.6842806475518419,5.381947,5.092596,24.016200000000026,711.5063888887313
2023-07-04 19:33:00,38.411455000000004,0.78125,0.6749235119218348,5.353007,5.150467000000001,26.041600000000017,711.5563888887312
2023-07-04 19:36:00,40.957750000000004,0.6655090000000001,0.6361368680617104,5.266202000000001,5.2083330000000005,27.199099999999987,711.6063888887312
2023-07-04 19:39:00,37.63021,0.7523150000000003,0.6294957551586983,5.324077000000001,5.092592000000001,25.752300000000048,711.6563888887312
2023-07-04 19:42:00,41.21817,0.7233800000000006,0.6165765610320152,5.295136,5.0925959999999995,26.90979999999996,711.7063888887311
2023-07-04 19:45:00,56.655095,0.34722200000000036,0.5009389102331936,4.542822000000001,4.8900500000000005,29.224499999999978,711.7563888887311
2023-07-04 19:48:00,46.137155,0.2604160000000002,0.5147103381741237,4.687504,5.324078,27.199099999999987,711.806388888731
2023-07-04 19:51:00,43.287035,0.5497689999999995,0.6192963417216225,5.0925910000000005,5.237272000000001,26.909699999999987,711.856388888731
2023-07-04 19:54:00,40.697334999999995,0.694445,0.6500778631405177,5.208332,5.121527,25.75229999999999,711.9063888887309
2023-07-04 19:57:00,46.62905,0.8391210000000004,0.7008662714830531,5.324077000000001,5.063656,26.620400000000018,711.9563888887309
2023-07-04 20:00:00,39.670135,0.6365739999999995,0.621995841403869,5.179401,5.150467000000001,25.173599999999965,712.0063888887308
2023-07-04 20:03:00,50.24595,0.8101859999999999,0.6715850330731015,5.324076000000001,5.06366,27.488499999999988,712.0563888887308
2023-07-04 20:06:00,41.767939999999996,0.46296300000000024,0.5959810032501222,5.063656000000001,5.353013,26.909699999999987,712.1063888887307
2023-07-04 20:09:00,44.05382,0.7233799999999997,0.6483527836601017,5.208336,5.063656,26.04169999999999,712.1563888887307
2023-07-04 20:12:00,41.739000000000004,0.694445,0.6798758821333242,5.208332,5.179397,26.041600000000017,712.2063888887307
2023-07-04 20:15:00,39.42419,0.6365740000000004,0.6650933585736089,5.208332,5.266208,25.46289999999999,712.2563888887306
2023-07-04 20:18:00,39.42419,0.8680560000000002,0.696841008357085,5.410882,5.092596,24.884299999999996,712.3063888887306
2023-07-04 20:21:00,47.439235,0.9837959999999999,0.7096611232540542,5.410876,4.9189799999999995,26.90979999999996,712.3563888887305
2023-07-04 20:24:00,42.013885,0.49189799999999995,0.5873656966744462,5.0925910000000005,5.295143,26.33099999999996,712.4063888887305
2023-07-04 20:27:00,42.013885,0.6076389999999998,0.6361368377254953,5.0925910000000005,5.150462,26.620299999999986,712.4563888887304
2023-07-04 20:30:00,48.191545000000005,0.7523150000000003,0.6617168932896808,5.237271,5.063655999999999,26.909699999999987,712.5063888887304
2023-07-04 20:33:00,39.670135,0.7233789999999996,0.6483577124741698,5.295135999999999,5.150467000000001,25.75229999999999,712.5563888887303
2023-07-04 20:36:00,47.16435,0.8969909999999999,0.6919540844276183,5.353012,4.976851,27.488399999999956,712.6063888887303
2023-07-04 20:39:00,39.670135,0.578703,0.6483544017466777,5.150466,5.295143,26.331000000000017,712.6563888887302
2023-07-04 20:42:00,43.27257,0.78125,0.6749235119218348,5.295135999999999,5.092596,26.909700000000043,712.7063888887302
2023-07-04 20:45:00,43.287035,0.5787040000000001,0.6071785020697194,5.0636600000000005,5.121525999999999,26.04169999999999,712.7563888887302
2023-07-04 20:48:00,47.65625,0.5208330000000005,0.6165726441237964,5.00579,5.208337,27.777799999999957,712.8063888887301
2023-07-04 20:51:00,39.684610000000006,0.5497690000000004,0.619291709361527,5.0925959999999995,5.237266999999999,26.33099999999996,712.8563888887301
2023-07-04 20:54:00,42.7662,0.7233799999999997,0.6638302281846183,5.2662059999999995,5.150466,25.75229999999999,712.90638888873
2023-07-04 20:57:00,39.930555,0.43402799999999964,0.6144800231549082,5.005786,5.410877999999999,26.041600000000017,712.95638888873
2023-07-04 21:00:00,39.16377,0.6655089999999992,0.6361368680617101,5.237265999999999,5.179397,24.884299999999996,713.0063888887299
2023-07-04 21:03:00,46.643519999999995,1.0127319999999997,0.7023527054141979,5.439812,4.8900500000000005,26.620300000000043,713.0563888887299
2023-07-04 21:06:00,38.411455000000004,0.5497680000000003,0.592109964662826,5.150466,5.237268,25.463000000000022,713.1063888887298
2023-07-04 21:09:00,39.16377,0.694445,0.6650888702419272,5.0925959999999995,5.034721,25.173599999999965,713.1563888887298
2023-07-04 21:12:00,44.068285,0.5208339999999998,0.6165732036832473,5.034726,5.237272000000001,26.041600000000017,713.2063888887297
2023-07-04 21:15:00,37.63021,0.6076389999999998,0.6219933642134182,5.208336,5.237266999999999,25.463000000000022,713.2563888887297
2023-07-04 21:18:00,46.383105,0.78125,0.6587465060050144,5.2662059999999995,5.034726,26.909699999999987,713.3063888887297
2023-07-04 21:21:00,38.657405,0.7233789999999996,0.6483523188661153,5.266206,5.121527,25.75229999999999,713.3563888887296
2023-07-04 21:24:00,39.16377,0.7233789999999996,0.6638297560194558,5.295135999999999,5.179397,26.331000000000017,713.4063888887296
2023-07-04 21:27:00,45.081019999999995,0.6655090000000001,0.6655104999662024,5.208335999999999,5.208337,26.620400000000018,713.4563888887295
2023-07-04 21:30:00,38.91782499999999,0.8101859999999999,0.6879653641028732,5.353012,5.121525999999999,25.752400000000023,713.5063888887295
2023-07-04 21:33:00,48.451965,0.8680559999999993,0.6622699101991792,5.353006,4.97685,26.909699999999987,713.5563888887294
2023-07-04 21:36:00,39.42419,0.6365739999999995,0.6365730000000749,5.150466,5.150462000000001,26.041600000000017,713.6063888887294
2023-07-04 21:39:00,37.109375,0.6076389999999998,0.6500749477781225,5.179402,5.266203,26.62039999999996,713.6563888887293
2023-07-04 21:42:00,47.65625,0.9548610000000002,0.7160620956747641,5.353006000000001,4.918985,26.909699999999987,713.7063888887293
2023-07-04 21:45:00,38.39699,0.5787039999999992,0.6348156121188903,5.0925959999999995,5.208332,26.041600000000017,713.7563888887292
2023-07-04 21:48:00,38.91782499999999,0.6076389999999998,0.6500797324605107,5.295136,5.381947,26.33099999999996,713.8063888887292
2023-07-04 21:51:00,46.137155,0.9548619999999994,0.6979778411144845,5.468752,5.00579,27.199100000000044,713.8563888887292
2023-07-04 21:54:00,38.41146,0.578703,0.6483544017466777,5.208335999999999,5.353013,26.90979999999996,713.9063888887291
2023-07-04 21:57:00,40.711805,0.78125,0.7064488723040213,5.410876,5.266206,26.041600000000017,713.9563888887291
2023-07-04 22:00:00,46.903935000000004,0.8680560000000002,0.6797326883436505,5.3819420000000004,5.034726,26.331099999999992,714.006388888729
2023-07-04 22:03:00,36.83449,0.5787040000000001,0.6348156121188906,5.179402,5.295138,25.173599999999965,714.056388888729
2023-07-04 22:06:00,37.35532499999999,0.7523150000000003,0.677405575493644,5.353007,5.2083319999999995,26.04159999999996,714.1063888887289
2023-07-04 22:09:00,48.72685,0.8969909999999999,0.6742869311356295,5.439812,5.034720999999999,27.488400000000013,714.1563888887289
2023-07-04 22:12:00,37.890625,0.7233799999999997,0.6483527836601017,5.295142,5.150462,25.75229999999999,714.2063888887288
2023-07-04 22:15:00,42.259834999999995,0.9259259999999996,0.6861876723375007,5.410876,4.97685,26.33099999999996,714.2563888887288
2023-07-04 22:18:00,45.876735,0.7233789999999996,0.6638297560194558,5.324076,5.208337,26.620300000000043,714.3063888887287
2023-07-04 22:21:00,37.094905,0.6365739999999995,0.6650885004933598,5.208335999999999,5.266202,24.594899999999996,714.3563888887287
2023-07-04 22:24:00,40.176500000000004,0.8101849999999997,0.6879649157656993,5.439816,5.208331,24.595000000000027,714.4063888887287
2023-07-04 22:27:00,43.80787,0.9548610000000002,0.6794990498866229,5.410876,4.918985,26.04169999999999,714.4563888887286
2023-07-04 22:30:00,39.178245000000004,0.5208329999999997,0.6165726441237958,5.150466,5.353013000000001,25.75229999999999,714.5063888887286
2023-07-04 22:33:00,38.657405,0.78125,0.6587465060050132,5.410877000000001,5.179397,25.75229999999999,714.5563888887285
2023-07-04 22:36:00,46.122685000000004,1.0127319999999997,0.6830018975983404,5.497681999999999,4.9189799999999995,26.620299999999986,714.6063888887285
2023-07-04 22:39:00,37.355325,0.7233799999999997,0.6638302281846183,5.381942,5.266202,24.594899999999996,714.6563888887284
2023-07-04 22:42:00,37.630205000000004,0.78125,0.6908139617258673,5.381942,5.2083319999999995,25.46289999999999,714.7063888887284
2023-07-04 22:45:00,42.259834999999995,0.9259260000000005,0.6861876723375009,5.5555520000000005,5.121525999999999,26.041600000000017,714.7563888887283
2023-07-04 22:48:00,37.876155,0.868055,0.6797322636295815,5.497682000000001,5.150467000000001,26.04169999999999,714.8063888887283
2023-07-04 22:51:00,35.040504999999996,0.8101849999999997,0.6879705270806049,5.584487,5.353012,25.173599999999965,714.8563888887282
2023-07-04 22:54:00,41.478584999999995,0.868055,0.6968405765275689,5.497687,5.1794020000000005,25.462999999999965,714.9063888887282
2023-07-04 22:57:00,37.861689999999996,0.8391200000000003,0.7008658280610222,5.468752,5.2083319999999995,25.46289999999999,714.9563888887282
2023-07-05 05:48:00,41.247105000000005,0.8101859999999999,0.8528577137019326,6.452541999999999,6.539356,24.305499999999995,714.9563888887282
2023-07-05 05:51:00,46.137155,0.8391200000000003,0.9232069742266329,6.7418960000000006,6.915506,24.884299999999996,715.0063888887281
2023-07-05 05:54:00,49.739585000000005,0.6944439999999998,0.9063009387102093,6.712966,7.175922000000001,26.909700000000043,715.0563888887281
2023-07-05 05:57:00,48.46643,0.7233799999999997,0.9109638603354614,6.857640999999999,7.262731,26.62039999999996,715.106388888728
2023-07-05 06:00:00,51.287615,0.6944440000000007,0.8436044065504033,6.45255,6.770836,26.909699999999987,715.156388888728
2023-07-05 06:03:00,51.0272,0.4050929999999999,0.7374645406600432,6.19213,7.002317,28.35650000000001,715.2063888887279
2023-07-05 06:06:00,57.479744999999994,0.5497689999999995,0.8162380826857231,6.249999999999999,6.857641,29.51389999999998,715.2563888887279
2023-07-05 06:09:00,58.99884,0.5497680000000003,0.838987398425112,6.423610000000001,7.089122000000001,30.96070000000003,715.3063888887278
2023-07-05 06:12:00,61.082175,0.78125,0.9570419739205651,6.88657,7.26273,30.67130000000003,715.3563888887278
2023-07-05 06:15:00,62.080439999999996,0.49189799999999995,0.9058186313606084,6.65509,7.667822000000001,31.828700000000026,715.4063888887277
2023-07-05 06:18:00,61.06771,0.5787040000000001,0.9032394034202041,6.7997700000000005,7.552085999999999,31.25,715.4563888887277
2023-07-05 06:21:00,65.94329,0.6365740000000004,0.9414948606436465,6.973375,7.667821,31.82869999999997,715.5063888887277
2023-07-05 06:24:00,61.588539999999995,0.34722200000000036,0.8539031027401557,6.712965,8.072913,31.82869999999997,715.5563888887276
2023-07-05 06:27:00,61.848955000000004,0.4050929999999999,0.8861983799562682,6.741894,7.986111,31.828700000000026,715.6063888887276
2023-07-05 06:30:00,71.875,0.17361100000000018,0.7014239513126834,6.076385999999999,7.725694999999999,35.01150000000001,715.6563888887275
2023-07-05 06:33:00,67.49132,0.02893499999999971,0.5165319078935596,5.815968,8.072913,33.56479999999999,715.7063888887275
2023-07-05 06:36:00,65.711805,0.28935200000000005,0.8670960031951769,6.5393539999999994,8.188662,33.85419999999999,715.7563888887274
2023-07-05 06:39:00,66.449655,0.4340269999999995,0.9772482876726706,7.0601840000000005,8.478007,33.85419999999999,715.8063888887274
2023-07-05 06:42:00,57.69676,0.4050920000000007,0.9146123736939372,7.0023100000000005,8.333338,32.11809999999997,715.8563888887273
2023-07-05 06:45:00,68.807875,0.5497680000000003,0.9484082955149465,7.002313000000001,7.957174999999999,33.85419999999999,715.9063888887273
2023-07-05 06:48:00,67.49132,0.2604160000000002,0.8360001184091661,6.452548,8.130792,34.14350000000002,715.9563888887272
2023-07-05 06:51:00,65.16204,0.4050929999999999,0.9426563003103872,6.9155050000000005,8.333332,32.98600000000005,716.0063888887272
2023-07-05 06:54:00,76.244215,0.2025459999999999,0.7840172694164157,6.278931000000001,8.072915000000002,38.7731,716.0563888887272
2023-07-05 06:57:00,74.204285,0.23148199999999974,0.8817191939220757,6.452544,8.449072000000001,38.483799999999974,716.1063888887271
2023-07-05 07:00:00,69.024885,0.3761570000000001,0.9439066079647684,6.915503999999999,8.449076999999999,36.45830000000001,716.1563888887271
2023-07-05 07:03:00,72.12095,0.49189799999999995,0.9964671332160621,7.204864,8.478006,37.32639999999998,716.206388888727
2023-07-05 07:06:00,75.462965,0.4340280000000005,0.9866475970482436,7.031254,8.478006,37.615700000000004,716.256388888727
2023-07-05 07:09:00,78.819445,0.31828700000000065,0.9224990345695416,6.8576429999999995,8.564816,39.3519,716.3063888887269
2023-07-05 07:12:00,79.86111,0.28935200000000005,0.9497558882652325,7.031248000000001,8.969906,40.798599999999965,716.3563888887269
2023-07-05 07:15:00,80.10706,0.2314810000000005,0.9352309859094141,6.770828,8.969907,40.50920000000002,716.4063888887268
2023-07-05 07:18:00,94.010415,0.0,0.1944833300065803,6.047454000000001,8.940974,47.45369999999997,716.4563888887268
2023-07-05 07:21:00,98.65451,0.08680500000000002,0.8004198116461584,6.249995999999999,9.056711,47.1644,716.5063888887267
2023-07-05 07:24:00,70.8044,0.4050919999999998,1.1131067382845872,7.783562999999999,9.751161,37.905100000000004,716.5563888887267
2023-07-05 07:27:00,64.90162,1.0416669999999995,1.3347502035140482,8.912040000000001,9.548613,34.72219999999999,716.6063888887267
2023-07-05 07:30:00,72.641785,1.3020839999999998,1.3308083299088305,9.056714,9.11458,37.32639999999998,716.6563888887266
2023-07-05 07:33:00,74.95660000000001,0.8969910000000008,1.1991237886719877,8.275467,8.940976,38.4838,716.7063888887266
2023-07-05 07:36:00,82.16146,0.7523150000000003,1.1875710986293722,8.15972,9.172455,41.37730000000002,716.7563888887265
2023-07-05 07:39:00,100.0,0.6655090000000001,1.1272899114876358,7.378474,8.478005,42.82400000000001,716.8063888887265
2023-07-05 07:42:00,80.613425,0.7233799999999997,1.2751596908770424,8.304402,9.635412,44.27080000000001,716.8563888887264
2023-07-05 07:45:00,79.32580999999999,0.6944439999999998,1.2642243067624521,8.304396,9.693292,43.69209999999998,716.9063888887264
2023-07-05 07:48:00,85.228585,0.8391209999999996,1.3018713955506784,8.506942,9.577551,43.40280000000001,716.9563888887263
2023-07-05 07:51:00,79.32580999999999,0.6655090000000001,1.2218798655756993,8.159726,9.519677,43.402799999999985,717.0063888887263
2023-07-05 07:54:00,96.57118,0.31828699999999976,1.0226868676015466,6.944445999999999,8.998839,48.32179999999997,717.0563888887262
2023-07-05 07:57:00,81.626155,0.5787040000000001,1.242744906539399,7.783562,9.490738,44.56020000000001,717.1063888887262
2023-07-05 08:00:00,73.37962999999999,0.8680559999999993,1.2754914826309396,8.535878,9.461802,39.3519,717.1563888887262
2023-07-05 08:03:00,78.052665,0.983797,1.312430449639899,8.564813000000001,9.288196,40.50920000000002,717.2063888887261
2023-07-05 08:06:00,76.99652499999999,1.0127319999999997,1.3420868173949922,8.680558,9.403936,40.50919999999999,717.2563888887261
2023-07-05 08:09:00,79.065395,0.9259259999999996,1.2888552606043486,8.593753,9.403937,40.509300000000025,717.306388888726
2023-07-05 08:12:00,85.51794000000001,0.9259260000000005,1.2888552606043493,8.622682000000001,9.432866,41.087999999999994,717.356388888726
2023-07-05 08:15:00,79.065395,0.78125,1.2734796097328425,8.333332,9.490742000000001,40.50919999999999,717.4063888887259
2023-07-05 08:18:00,79.832175,0.8101849999999997,1.260062714434206,8.478012,9.519677,42.24539999999996,717.4563888887259
2023-07-05 08:21:00,79.571755,0.8101849999999997,1.2823334457327062,8.246527,9.346062,42.53469999999999,717.5063888887258
2023-07-05 08:24:00,79.32580999999999,0.8680560000000002,1.286982181180151,8.478012,9.432866,41.66660000000002,717.5563888887258
2023-07-05 08:27:00,85.48900499999999,0.78125,1.2625306053177316,8.043980000000001,9.172450000000001,44.849500000000035,717.6063888887257
2023-07-05 08:30:00,88.32464999999999,0.4340280000000005,1.0877333602406765,7.4942139999999995,9.259256,44.849500000000006,717.6563888887257
2023-07-05 08:33:00,91.42071999999999,0.49189800000000083,1.1585500545170189,7.609954000000001,9.374996,45.428200000000004,717.7063888887257
2023-07-05 08:36:00,79.81770499999999,0.6365740000000004,1.1999529673101934,8.101852000000001,9.490738,43.40280000000001,717.7563888887256
2023-07-05 08:39:00,78.819445,0.78125,1.2952311413943831,8.362272,9.577542000000001,41.37729999999999,717.8063888887256
2023-07-05 08:42:00,77.51736,0.9259259999999996,1.2888552606043486,8.622688,9.432872,40.79859999999999,717.8563888887255
2023-07-05 08:45:00,75.96933,0.9548610000000002,1.330613548972559,8.564817000000001,9.403936,40.22,717.9063888887255
2023-07-05 08:48:00,80.59896,1.0127319999999997,1.3298739208104435,8.738423000000001,9.432870999999999,42.24539999999999,717.9563888887254
2023-07-05 08:51:00,84.98263499999999,0.8680560000000002,1.2754914826309407,8.304397,9.230321,43.11340000000001,718.0063888887254
2023-07-05 08:54:00,83.188655,0.8101849999999997,1.260062714434206,8.304402,9.346067,43.402799999999985,718.0563888887253
2023-07-05 08:57:00,84.98263499999999,0.9259259999999996,1.300686198640404,8.506943,9.346067,43.402799999999985,718.1063888887253
2023-07-05 09:00:00,81.36573999999999,0.8680560000000002,1.2639419763272657,8.362272999999998,9.259257,41.66669999999999,718.1563888887252
2023-07-05 09:03:00,80.33854500000001,0.9259259999999996,1.2888552606043486,8.535882999999998,9.346067,41.95599999999996,718.2063888887252
2023-07-05 09:06:00,82.94270499999999,1.0127319999999997,1.3052478517250217,8.564817999999999,9.201386,42.53479999999996,718.2563888887252
2023-07-05 09:09:00,78.79051,0.8680560000000002,1.2639419763272652,8.246533,9.143517,41.66660000000002,718.3063888887251
2023-07-05 09:12:00,78.284145,0.8969909999999999,1.2707072245074427,8.449072999999999,9.288191999999999,41.087999999999965,718.3563888887251
2023-07-05 09:15:00,82.407405,0.9548610000000002,1.2827354569201848,8.391207000000001,9.114586,41.95600000000002,718.406388888725
2023-07-05 09:18:00,80.613425,0.8391200000000003,1.2337426157575233,8.362272,9.259262,41.95609999999999,718.456388888725
2023-07-05 09:21:00,80.12153,0.983797,1.3002580484586324,8.506943,9.201386,39.0625,718.5063888887249
2023-07-05 09:24:00,81.65509,0.8969899999999997,1.25892890219268,8.391207000000001,9.201387,41.95609999999999,718.5563888887249
2023-07-05 09:27:00,79.065395,0.8969899999999997,1.2940840654114487,8.420137,9.317127000000001,42.53470000000004,718.6063888887248
2023-07-05 09:30:00,78.804975,0.8969909999999999,1.2707072245074427,8.535882999999998,9.375001999999999,41.37730000000005,718.6563888887248
2023-07-05 09:33:00,82.91377,0.9837959999999999,1.2880251450593785,8.478007000000002,9.143521,43.11349999999999,718.7063888887247
2023-07-05 09:36:00,78.55902499999999,0.8969909999999999,1.3056872699131354,8.420143,9.346062,40.509199999999964,718.7563888887247
2023-07-05 09:39:00,80.35301,1.0127319999999997,1.3175934016618978,8.564813000000001,9.230321,41.95600000000002,718.8063888887247
2023-07-05 09:42:00,78.29861,0.8969909999999999,1.2707072245074427,8.391203,9.230322000000001,41.087999999999965,718.8563888887246
2023-07-05 09:45:00,78.28414,0.983797,1.3245361290860722,8.593753,9.346066,39.641200000000026,718.9063888887246
2023-07-05 09:48:00,82.66782,1.0416670000000003,1.3222972705546194,8.651623,9.259256,41.95600000000002,718.9563888887245
2023-07-05 09:51:00,78.804975,0.9548610000000002,1.3424342029356717,8.506948000000001,9.374997,42.824100000000044,719.0063888887245
2023-07-05 09:54:00,78.804975,1.0127309999999996,1.3420862140257996,8.680558000000001,9.403937,41.95600000000002,719.0563888887244
2023-07-05 09:57:00,81.13426000000001,1.1284720000000004,1.3467155280723306,8.796298,9.259256,41.95600000000002,719.1063888887244
2023-07-05 10:00:00,79.31134,0.8969909999999999,1.2707072245074427,8.391207999999999,9.230326999999999,40.509299999999996,719.1563888887243
2023-07-05 10:03:00,79.832175,1.0127309999999996,1.3542414786119488,8.651618,9.403937,40.509199999999964,719.2063888887243
2023-07-05 10:06:00,79.065395,0.9548610000000002,1.3067948272757444,8.535878,9.317127,42.53469999999999,719.2563888887242
2023-07-05 10:09:00,79.065395,1.0127319999999997,1.3175934016618978,8.738427999999999,9.403936,41.66669999999999,719.3063888887242
2023-07-05 10:12:00,78.55902499999999,1.0127309999999996,1.3175928056783595,8.738427999999999,9.403937,40.509299999999996,719.3563888887242
2023-07-05 10:15:00,80.35301,1.0127309999999996,1.3052515368152344,8.622683,9.259262,42.24540000000002,719.4063888887241
2023-07-05 10:18:00,78.284145,1.070602,1.3391815478455669,8.767358000000002,9.346066,41.087999999999965,719.4563888887241
2023-07-05 10:21:00,76.475695,0.9837959999999999,1.3365802177631174,8.651622999999999,9.432867,39.641200000000026,719.506388888724
2023-07-05 10:24:00,76.99652499999999,1.0995369999999998,1.3685576715313152,8.825228,9.403931,40.509299999999996,719.556388888724
2023-07-05 10:27:00,79.81770499999999,1.0127319999999997,1.3052521290612835,8.680553,9.317131,40.79860000000002,719.6063888887239
2023-07-05 10:30:00,81.11979,0.9548610000000002,1.318731481713913,8.506947,9.317126,40.79860000000002,719.6563888887239
2023-07-05 10:33:00,80.092595,0.9259260000000005,1.3006821206256596,8.478012,9.317126,41.08800000000002,719.7063888887238
2023-07-05 10:36:00,82.175925,0.868055,1.2984226307328628,8.420137,9.403932000000001,42.245299999999986,719.7563888887238
2023-07-05 10:39:00,81.872105,0.868055,1.298422630732862,8.535882,9.519677,41.37729999999999,719.8063888887237
2023-07-05 10:42:00,81.11979,0.9259260000000005,1.3358290850932546,8.478012,9.403936,41.95599999999996,719.8563888887237
2023-07-05 10:45:00,83.188655,0.9259260000000005,1.3358290850932546,8.391202,9.317126,42.24530000000004,719.9063888887237
2023-07-05 10:48:00,80.09259,0.8391200000000003,1.268044102596715,8.535877,9.519677,41.37729999999999,719.9563888887236
2023-07-05 10:51:00,82.14698999999999,0.9837960000000008,1.3002574461681773,8.738422,9.432866,41.95600000000002,720.0063888887236
2023-07-05 10:54:00,81.38020499999999,0.8101850000000006,1.2712247876910785,8.333332,9.403936999999999,42.53470000000004,720.0563888887235
2023-07-05 10:57:00,79.832175,0.8969899999999997,1.3056866274069598,8.564817000000001,9.490737000000001,40.509199999999964,720.1063888887235
2023-07-05 11:00:00,80.859375,0.9837959999999999,1.3245355192963186,8.622686999999999,9.375001000000001,40.79860000000002,720.1563888887234
2023-07-05 11:03:00,81.38020499999999,0.8391200000000003,1.245232609550737,8.449072000000001,9.375001999999999,41.66669999999999,720.2063888887234
2023-07-05 11:06:00,78.023725,0.8391200000000003,1.2793681860854633,8.535877,9.548607,40.7987,720.2563888887233
2023-07-05 11:09:00,80.613425,1.070602,1.3517359623756344,8.680552,9.28819,41.66669999999999,720.3063888887233
2023-07-05 11:12:00,78.28414,0.868055,1.2639453341607938,8.478007000000002,9.375001999999999,41.37729999999999,720.3563888887232
2023-07-05 11:15:00,78.023725,0.9259259999999996,1.2888552606043486,8.651623,9.461807,40.509299999999996,720.4063888887232
2023-07-05 11:18:00,81.626155,1.0127319999999997,1.3052478517250217,8.651623,9.288191000000001,40.50920000000002,720.4563888887232
2023-07-05 11:21:00,78.55903,0.8969899999999997,1.2940840654114487,8.506947,9.403937,40.509299999999996,720.5063888887231
2023-07-05 11:24:00,79.32580999999999,0.9259260000000005,1.324171753857632,8.506942,9.403936,42.245299999999986,720.5563888887231
2023-07-05 11:27:00,82.66782,0.868055,1.2754908360664432,8.391202,9.317127000000001,42.53469999999999,720.606388888723
2023-07-05 11:30:00,79.065395,0.8391200000000003,1.268044102596715,8.478007000000002,9.461807,41.95600000000002,720.656388888723
2023-07-05 11:33:00,80.59896,0.9259260000000005,1.276969136862035,8.622682000000001,9.403936,41.08800000000002,720.7063888887229
2023-07-05 11:36:00,80.859375,0.8101850000000006,1.2712209393481284,8.246532,9.317127,42.24540000000002,720.7563888887229
2023-07-05 11:39:00,79.571755,0.8101849999999997,1.2600627144342065,8.420141999999998,9.461807,41.95600000000002,720.8063888887228
2023-07-05 11:42:00,83.15972,0.9837960000000008,1.336580217763118,8.593752,9.374996,41.08790000000005,720.8563888887228
2023-07-05 11:45:00,80.59896,0.8391200000000003,1.3018668544468042,8.304402,9.375001999999999,41.95600000000002,720.9063888887227
2023-07-05 11:48:00,80.613425,0.8969899999999997,1.3287338765153023,8.564817000000001,9.548607,41.95600000000002,720.9563888887227
2023-07-05 11:51:00,81.65509,0.9548610000000002,1.318731481713913,8.593752,9.403931,41.66660000000002,721.0063888887227
2023-07-05 11:54:00,81.90104,0.8391200000000003,1.2906407622256912,8.304402,9.346062,42.82409999999999,721.0563888887226
2023-07-05 11:57:00,79.065395,0.868055,1.2984226307328628,8.535877,9.519672,41.37729999999999,721.1063888887226
2023-07-05 12:00:00,78.03819,0.9259260000000005,1.347432506892434,8.478012,9.432866,40.22000000000003,721.1563888887225
2023-07-05 12:03:00,81.11979,0.8969909999999999,1.305691271007533,8.449072000000001,9.375001000000001,42.24539999999996,721.2063888887225
2023-07-05 12:06:00,82.37847,0.8101849999999997,1.2488538064524926,8.391202,9.403937,41.95600000000002,721.2563888887224
2023-07-05 12:09:00,82.407405,0.8680560000000002,1.2523403230769905,8.449072000000001,9.317126,41.66660000000002,721.3063888887224
2023-07-05 12:12:00,80.859375,0.7523150000000003,1.2315642340021724,8.246531999999998,9.374997,41.95600000000002,721.3563888887223
2023-07-05 12:15:00,79.571755,0.868055,1.2869815307152324,8.622686999999999,9.577542000000001,41.66669999999999,721.4063888887223
2023-07-05 12:18:00,82.14699,0.8680560000000002,1.263945976795584,8.391202,9.288196,41.37729999999999,721.4563888887222
2023-07-05 12:21:00,78.038195,0.8101850000000006,1.2600627144342067,8.535882,9.577547,39.93060000000003,721.5063888887222
2023-07-05 12:24:00,75.448495,0.8969899999999997,1.282421815157762,8.622686999999999,9.490737000000001,41.08789999999999,721.5563888887222
2023-07-05 12:27:00,80.33854,1.0995369999999998,1.3558989432167232,8.767357,9.317129999999999,41.087999999999965,721.6063888887221
2023-07-05 12:30:00,77.502895,0.8101849999999997,1.237589135739141,8.333337,9.317132,40.219899999999996,721.6563888887221
2023-07-05 12:33:00,76.73611,0.8969909999999999,1.2707072245074427,8.680553,9.519672,39.641200000000026,721.706388888722
2023-07-05 12:36:00,75.202545,0.9259259999999996,1.2888552606043486,8.651623,9.461807,39.64119999999997,721.756388888722
2023-07-05 12:39:00,81.38020499999999,1.070602,1.3517359623756344,8.680552,9.28819,41.08800000000002,721.8063888887219
2023-07-05 12:42:00,78.023725,0.8391200000000003,1.2566633712461766,8.362267,9.317127,41.37730000000005,721.8563888887219
2023-07-05 12:45:00,76.99652499999999,0.8969899999999997,1.282421815157762,8.622686999999999,9.490737000000001,39.64119999999997,721.9063888887218
2023-07-05 12:48:00,76.73611,0.868055,1.2639453341607947,8.506942,9.403937,40.50920000000002,721.9563888887218
2023-07-05 12:51:00,81.872105,0.9548610000000002,1.3067948272757444,8.535882,9.317131,42.24530000000004,722.0063888887217
2023-07-05 12:54:00,78.28414000000001,0.8101850000000006,1.2712247876910785,8.333332,9.403936999999999,40.798599999999965,722.0563888887217
2023-07-05 12:57:00,77.50289,0.8101849999999997,1.2488538064524926,8.391202,9.403937,37.905100000000004,722.1063888887217
2023-07-05 13:00:00,77.256945,0.8101849999999997,1.237589135739141,8.420141999999998,9.403937,40.509299999999996,722.1563888887216
2023-07-05 13:03:00,79.31134,0.8101849999999997,1.226275261072554,8.362267,9.317132,41.08789999999999,722.2063888887216
2023-07-05 13:06:00,76.475695,0.868055,1.2639453341607947,8.535877,9.432872,40.219899999999996,722.2563888887215
2023-07-05 13:09:00,75.462965,0.868055,1.2523396844033252,8.506947,9.375001999999999,40.509299999999996,722.3063888887215
2023-07-05 13:12:00,82.132525,1.0127320000000006,1.3052478517250221,8.506947,9.143515,43.11340000000001,722.3563888887214
2023-07-05 13:15:00,78.79051,0.8101849999999997,1.260062714434206,8.217597000000001,9.259262,39.930499999999995,722.4063888887214
2023-07-05 13:18:00,77.242475,0.868055,1.2754908360664423,8.478007000000002,9.403932000000001,40.509299999999996,722.4563888887213
2023-07-05 13:21:00,77.76330999999999,0.8101849999999997,1.2488538064524926,8.333331999999999,9.346067,41.37729999999999,722.5063888887213
2023-07-05 13:24:00,83.18866,1.0127310000000005,1.3052515368152349,8.622682000000001,9.259261,42.53469999999999,722.5563888887212
2023-07-05 13:27:00,78.54455999999999,0.8101850000000006,1.2600627144342067,8.188662,9.230326999999999,41.66669999999999,722.6063888887212
2023-07-05 13:30:00,78.28414,0.868055,1.2523396844033252,8.535877,9.403932000000001,41.66660000000002,722.6563888887212
2023-07-05 13:33:00,77.242475,0.8969899999999997,1.2707065935875,8.535877,9.374997,41.087999999999965,722.7063888887211
2023-07-05 13:36:00,82.68229,0.8969909999999999,1.2589295291898428,8.478012,9.288191000000001,42.245299999999986,722.7563888887211
2023-07-05 13:39:00,79.57176,0.8391200000000003,1.2337426157575233,8.391202,9.288191999999999,41.08800000000002,722.806388888721
2023-07-05 13:42:00,80.33854500000001,0.9259260000000005,1.3006861986404052,8.506942,9.346066,41.66669999999999,722.856388888721
2023-07-05 13:45:00,80.078125,0.78125,1.2515339066831181,8.420141999999998,9.519672,43.40280000000001,722.9063888887209
2023-07-05 13:48:00,85.25752,0.9548610000000002,1.318731481713913,8.478012,9.288191000000001,41.95600000000002,722.9563888887209
2023-07-05 13:51:00,84.215855,0.9259260000000005,1.324171753857632,8.449072000000001,9.346066,42.82400000000001,723.0063888887208
2023-07-05 13:54:00,82.63889,0.8969899999999997,1.317238812471889,8.506947,9.461807,41.377399999999966,723.0563888887208
2023-07-05 13:57:00,84.447335,1.0416670000000003,1.3223015851505215,8.680553,9.288196,43.40279999999996,723.1063888887207
2023-07-05 14:00:00,82.39294000000001,0.8680560000000002,1.286982181180151,8.304403,9.259257,42.245299999999986,723.1563888887207
2023-07-05 14:03:00,80.59895499999999,0.8391200000000003,1.268044102596715,8.391202,9.375001999999999,41.66659999999996,723.2063888887207
2023-07-05 14:06:00,79.571755,0.7523150000000003,1.209666068758832,8.304402,9.374997,42.824100000000044,723.2563888887206
2023-07-05 14:09:00,83.42013499999999,0.9548610000000002,1.2827354569201848,8.535882,9.259260999999999,42.53470000000004,723.3063888887206
2023-07-05 14:12:00,80.10706,0.8101850000000006,1.2600627144342067,8.188662,9.230326999999999,41.95600000000002,723.3563888887205
2023-07-05 14:15:00,81.38020499999999,0.868055,1.2869854932830684,8.449072000000001,9.403937,42.53470000000004,723.4063888887205
2023-07-05 14:18:00,79.31134,0.8969899999999997,1.3056906285000376,8.535877,9.461807,41.95600000000002,723.4563888887204
2023-07-05 14:21:00,82.66782,0.868055,1.2869815307152324,8.304402,9.259257,42.53470000000004,723.5063888887204
2023-07-05 14:24:00,80.33854500000001,0.8391200000000003,1.3018668544468042,8.362272,9.432872,40.79860000000002,723.5563888887203
2023-07-05 14:27:00,80.613425,0.8101849999999997,1.2375891357391404,8.391202,9.374997,41.95609999999999,723.6063888887203
2023-07-05 14:30:00,82.94270499999999,1.0416670000000003,1.3471372287339236,8.680553,9.346066,42.53479999999996,723.6563888887202
2023-07-05 14:33:00,79.31134,0.8101850000000006,1.2600627144342074,8.246532,9.288197,41.66660000000002,723.7063888887202
2023-07-05 14:36:00,80.367475,0.868055,1.2639453341607947,8.506942,9.403937,42.53469999999999,723.7563888887202
2023-07-05 14:39:00,80.35301,0.9259260000000005,1.3358290850932546,8.506942,9.432866,39.64119999999997,723.8063888887201
2023-07-05 14:42:00,84.72222,0.9259260000000005,1.324171753857632,8.391202,9.288196,43.40270000000004,723.8563888887201
2023-07-05 14:45:00,81.626155,0.868055,1.2984226307328628,8.391202,9.374997,41.66660000000002,723.90638888872
2023-07-05 14:48:00,80.59896,0.868055,1.2754908360664423,8.564817000000001,9.490742000000001,40.79860000000002,723.95638888872
2023-07-05 14:51:00,83.95544000000001,0.9837959999999999,1.3002574461681768,8.535877,9.230321,42.53470000000004,724.0063888887199
2023-07-05 14:54:00,80.59896,0.8391200000000003,1.2906446499553008,8.333332,9.375001999999999,40.219899999999996,724.0563888887199
2023-07-05 14:57:00,80.584495,0.868055,1.2754908360664423,8.478007000000002,9.403932000000001,41.08800000000002,724.1063888887198
2023-07-05 15:00:00,83.15972,0.9548610000000002,1.3067948272757444,8.478007000000002,9.259256,42.24539999999996,724.1563888887198
2023-07-05 15:03:00,81.11979,0.868055,1.2984226307328628,8.420137,9.403932000000001,41.95590000000004,724.2063888887197
2023-07-05 15:06:00,80.33854,0.8101849999999997,1.2712209393481277,8.304402,9.374997,40.50920000000002,724.2563888887197
2023-07-05 15:09:00,80.84490500000001,0.868055,1.2869854932830684,8.478007000000002,9.432872,41.95600000000002,724.3063888887197
2023-07-05 15:12:00,82.14699,0.9548609999999993,1.2947938894483912,8.564817999999999,9.317127000000001,42.24540000000002,724.3563888887196
2023-07-05 15:15:00,79.32580999999999,0.8969899999999997,1.3056906285000376,8.420137,9.346067,41.37729999999999,724.4063888887196
2023-07-05 15:18:00,81.626155,0.9837959999999999,1.3245355192963186,8.622686999999999,9.375001000000001,40.509199999999964,724.4563888887195
2023-07-05 15:21:00,79.571755,0.8101849999999997,1.2488499230624774,8.333337,9.346062,40.50920000000002,724.5063888887195
2023-07-05 15:24:00,79.86111,0.8969899999999997,1.2824258547318101,8.535877,9.403937,41.377200000000016,724.5563888887194
2023-07-05 15:27:00,79.31134,0.8391200000000003,1.268044102596715,8.506942,9.490742000000001,41.95600000000002,724.6063888887194
2023-07-05 15:30:00,84.215855,0.9259260000000005,1.3124551960662059,8.478012,9.346066,43.11340000000001,724.6563888887193
2023-07-05 15:33:00,80.09259,0.8101850000000006,1.2600627144342067,8.362272,9.403936999999999,41.377399999999966,724.7063888887193
2023-07-05 15:36:00,78.269675,0.9259259999999996,1.3006861986404046,8.564813000000001,9.403937,41.37729999999999,724.7563888887192
2023-07-05 15:39:00,81.626155,1.0127310000000005,1.3052472594802702,8.593752,9.230321,42.82400000000001,724.8063888887192
2023-07-05 15:42:00,81.148725,0.8101850000000006,1.2375891357391409,8.188662,9.172457,42.24530000000004,724.8563888887192
2023-07-05 15:45:00,79.065395,0.8101849999999997,1.2488538064524926,8.391202,9.403937,41.66669999999999,724.9063888887191
2023-07-05 15:48:00,79.84664000000001,0.78125,1.240492266725108,8.246527,9.317127000000001,41.66669999999999,724.9563888887191
2023-07-05 15:51:00,82.14699,0.8969899999999997,1.2940840654114487,8.506947,9.403937,41.95600000000002,725.006388888719
2023-07-05 15:54:00,79.065395,0.8969899999999997,1.2707065935875,8.478007000000002,9.317127000000001,41.95600000000002,725.056388888719
2023-07-05 15:57:00,78.28414,0.8969909999999999,1.282422449968718,8.651623,9.519672,40.79860000000002,725.1063888887189
2023-07-05 16:00:00,81.10532,1.0127310000000005,1.3298733211186073,8.622682000000001,9.317131,40.79860000000002,725.1563888887189
2023-07-05 16:03:00,80.33854,0.8101850000000006,1.2600627144342067,8.188662,9.230326999999999,41.95600000000002,725.2063888887188
2023-07-05 16:06:00,80.353005,0.9259260000000005,1.3124551960662059,8.535882,9.403936,41.66670000000005,725.2563888887188
2023-07-05 16:09:00,81.626155,0.868055,1.2639453341607947,8.333332,9.230327,42.82400000000001,725.3063888887187
2023-07-05 16:12:00,82.13252,0.8680560000000002,1.2869861437493302,8.449072000000001,9.403936,40.79860000000002,725.3563888887187
2023-07-05 16:15:00,84.96817,0.9259260000000005,1.2888552606043493,8.362272,9.172456,43.11340000000001,725.4063888887187
