Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-05 16:18:00,79.571755,0.8391200000000003,1.268044102596715,8.478007000000002,9.461807,41.66669999999999,725.4563888887186
2023-07-05 16:21:00,82.91377,1.0416669999999995,1.3471372287339227,8.709488,9.375001000000001,41.08800000000002,725.5063888887186
2023-07-05 16:24:00,83.95544000000001,0.8680560000000002,1.2523403230769905,8.333331999999999,9.201386,43.40270000000001,725.5563888887185
2023-07-05 16:27:00,81.11979,0.868055,1.2984226307328628,8.420137,9.403932000000001,40.79860000000002,725.6063888887185
2023-07-05 16:30:00,81.626155,0.8969899999999997,1.282421815157762,8.506947,9.374997,40.509299999999996,725.6563888887184
2023-07-05 16:33:00,89.61227,0.9548610000000002,1.270609622419103,8.478012,9.172450999999999,41.66659999999999,725.7063888887184
2023-07-05 16:36:00,90.1331,0.9837959999999999,1.3245355192963186,8.680557,9.432870999999999,41.37730000000002,725.7563888887183
2023-07-05 16:39:00,92.69386499999999,0.9259260000000005,1.324171753857632,8.506942,9.403936,41.66659999999999,725.8063888887183
2023-07-05 16:42:00,99.5081,1.1284720000000004,1.2943292076546862,8.796297,9.143515,38.1944,725.8563888887182
2023-07-05 16:45:00,100.0,1.2152779999999996,1.3276583930916583,8.825228,9.05671,37.615700000000004,725.9063888887182
2023-07-05 16:48:00,100.0,1.273148,1.3301808584416286,8.854163,8.969905,38.773100000000014,725.9563888887182
2023-07-05 16:51:00,88.31018499999999,0.6655099999999994,1.2526453379629408,8.188658,9.635418,44.27080000000001,726.0063888887181
2023-07-05 16:54:00,80.58449,0.8680560000000002,1.354854716856469,8.420144,9.548608000000002,44.56019999999998,726.0563888887181
2023-07-05 16:57:00,76.73611,0.9837959999999999,1.300257446168176,8.506948000000001,9.201391999999998,40.219900000000024,726.106388888718
2023-07-05 17:00:00,80.078125,0.9548610000000002,1.3067948272757444,8.478012,9.259260999999999,40.79860000000002,726.156388888718
2023-07-05 17:03:00,81.626155,0.8101859999999999,1.226272000521239,8.188661999999999,9.143516,41.08790000000002,726.2063888887179
2023-07-05 17:06:00,80.859375,0.7523150000000003,1.253270682068998,8.217597,9.403932000000001,41.95599999999996,726.2563888887179
2023-07-05 17:09:00,78.819445,0.8391200000000003,1.2337426157575233,8.478012,9.375001999999999,40.219899999999996,726.3063888887178
2023-07-05 17:12:00,80.078125,0.8101849999999997,1.2149030839040558,8.304402,9.230327,40.7987,726.3563888887178
2023-07-05 17:15:00,77.74884,0.9837959999999999,1.300257446168176,8.506948000000001,9.201391999999998,39.35179999999997,726.4063888887177
2023-07-05 17:18:00,75.462965,0.9837959999999999,1.312425648396134,8.564818,9.288192,39.930499999999995,726.4563888887177
2023-07-05 17:21:00,78.54455999999999,1.0416659999999993,1.3347496135684274,8.709493,9.346067,40.79860000000002,726.5063888887177
2023-07-05 17:24:00,80.627895,1.0995369999999998,1.3045382672649155,8.738427999999999,9.172451,41.66669999999999,726.5563888887176
2023-07-05 17:27:00,79.31134,0.8680560000000002,1.2523403230769905,8.304403,9.172457,41.08789999999999,726.6063888887176
2023-07-05 17:30:00,77.256945,0.9259259999999996,1.2769691368620346,8.564813000000001,9.346067,41.66669999999999,726.6563888887175
2023-07-05 17:33:00,78.79051,0.8680560000000002,1.2406811658574657,8.275462999999998,9.114587,42.24540000000002,726.7063888887175
2023-07-05 17:36:00,76.475695,0.8969909999999999,1.2707072245074427,8.362272999999998,9.201391999999998,39.93059999999997,726.7563888887174
2023-07-05 17:39:00,77.633105,0.8969899999999997,1.2707065935875,8.420137,9.259257,40.21999999999997,726.8063888887174
2023-07-05 17:42:00,82.16145499999999,1.0416670000000003,1.2971954692016514,8.680553,9.230325999999998,41.95609999999999,726.8563888887173
2023-07-05 17:45:00,77.76330999999999,0.868055,1.2639453341607947,8.246527,9.143522,41.95600000000002,726.9063888887173
2023-07-05 17:48:00,76.475695,0.8680560000000002,1.2754914826309403,8.391203,9.317127,41.95599999999996,726.9563888887172
2023-07-05 17:51:00,79.32580999999999,1.0416670000000003,1.2971911066380444,8.593753,9.143515999999998,40.219899999999996,727.0063888887172
2023-07-05 17:54:00,75.448495,0.8680559999999993,1.2406771256250342,8.333338,9.172452,39.930499999999995,727.0563888887172
2023-07-05 17:57:00,73.91493,0.9837959999999999,1.300257446168176,8.593748000000001,9.288191999999999,39.0625,727.1063888887171
2023-07-05 18:00:00,73.91493,1.0127309999999996,1.2803585610641577,8.651622999999999,9.230322000000001,37.615800000000036,727.1563888887171
2023-07-05 18:03:00,62.065974999999995,0.7523150000000003,1.1764415582077574,8.420143,9.403938,33.27539999999999,727.206388888717
2023-07-05 18:06:00,46.860535,-0.14467599999999958,,5.787033000000001,8.854168999999999,28.067199999999957,727.256388888717
2023-07-05 18:09:00,56.655095,0.6655090000000001,0.948456266659396,7.118054,7.754625,30.092499999999973,727.3063888887169
2023-07-05 18:12:00,53.587965,0.46296300000000024,0.8428156287498385,6.828705,7.754632,30.092499999999973,727.3563888887169
2023-07-05 18:15:00,52.546295,0.43402799999999964,0.7797525334988433,6.250000999999999,7.089123000000001,30.092600000000004,727.4063888887168
2023-07-05 18:18:00,47.149885,0.694445,0.8307416817070363,6.3368020000000005,6.626156999999999,28.64580000000001,727.4563888887168
2023-07-05 18:21:00,48.423035,0.7523149999999994,0.8088038885414882,6.307872,6.4236070000000005,27.777800000000013,727.5063888887167
2023-07-05 18:24:00,54.09433,0.9548619999999994,0.8805471156631695,6.394672,6.250000000000001,29.224500000000035,727.5563888887167
2023-07-05 18:27:00,44.83507,0.6365740000000004,0.8225647048191261,6.278932,6.684028,27.488400000000013,727.6063888887167
2023-07-05 18:30:00,45.081019999999995,0.78125,,6.365737000000001,6.365737000000001,26.909700000000043,727.6563888887166
2023-07-05 18:33:00,53.327545,1.2442130000000002,0.8882310210024295,6.510412,5.873838999999999,29.51389999999998,727.7063888887166
2023-07-05 18:36:00,44.314235,0.6365740000000004,0.7849929051521685,6.018522,6.3368079999999996,27.488400000000013,727.7563888887165
2023-07-05 18:39:00,45.081014999999994,0.78125,,6.047457,6.047457,27.199099999999987,727.8063888887165
2023-07-05 18:42:00,43.54745,0.8391210000000004,0.7798205015193397,6.076387,5.9606460000000006,26.331099999999992,727.8563888887164
2023-07-05 18:45:00,46.889465,0.78125,0.7666899697547079,5.931717000000001,5.902777,27.77770000000004,727.9063888887164
2023-07-05 18:48:00,48.697919999999996,0.7233800000000006,0.7377563998806627,5.787037,5.815977,28.35650000000004,727.9563888887163
2023-07-05 18:51:00,46.122685000000004,0.78125,0.7519448949741873,5.844907000000001,5.787037,26.331000000000017,728.0063888887163
2023-07-05 18:54:00,43.026615,0.7233789999999996,0.6940383139415718,5.700236,5.6423570000000005,26.04170000000002,728.0563888887162
2023-07-05 18:57:00,49.435765,0.694445,0.6944484999958843,5.497681,5.497686,27.777800000000013,728.1063888887162
2023-07-05 19:00:00,43.27257,0.6655099999999994,0.6940439422543946,5.439812,5.497682000000001,25.752399999999966,728.1563888887162
2023-07-05 19:03:00,41.98495,0.694445,0.6944434999958846,5.526622,5.526617,26.041600000000017,728.2063888887161
2023-07-05 19:06:00,40.190974999999995,0.7523150000000003,0.6928328810092954,5.497687000000001,5.381942,26.909699999999987,728.2563888887161
2023-07-05 19:09:00,42.505790000000005,0.6655090000000001,0.6798778398678416,5.439812000000001,5.468753,27.488400000000013,728.306388888716
2023-07-05 19:12:00,41.493055,0.9259260000000005,0.7215818910443905,5.642362,5.266206,25.75229999999999,728.356388888716
2023-07-05 19:15:00,42.245365,0.7233799999999997,0.6638302281846183,5.468752,5.3530120000000005,26.041600000000017,728.4063888887159
2023-07-05 19:18:00,50.766785,1.0127309999999996,0.7212432800304679,5.497686,4.976855,27.488400000000013,728.4563888887159
2023-07-05 19:21:00,40.69734,0.6076390000000007,0.636136837725497,5.324077000000001,5.3819479999999995,26.041600000000017,728.5063888887158
2023-07-05 19:24:00,46.62905,0.3761570000000001,0.5309814603254278,4.861108000000001,5.208330999999999,26.909699999999987,728.5563888887158
2023-07-05 19:27:00,51.012730000000005,0.26041700000000034,0.5046977941762162,4.484953,5.0925959999999995,28.93520000000001,728.6063888887157
2023-07-05 19:30:00,53.83391,0.46296300000000024,0.583519443269072,4.8032390000000005,5.063655999999999,27.199099999999987,728.6563888887157
2023-07-05 19:33:00,45.587385,0.26041700000000034,0.5246373949178401,4.745375,5.410877999999999,27.488499999999988,728.7063888887157
2023-07-05 19:36:00,42.795135,0.6365739999999995,0.6650885004933598,5.237271,5.295137,26.04159999999996,728.7563888887156
2023-07-05 19:39:00,49.4647,0.8969909999999999,0.6919601282788378,5.410875999999999,5.034724999999999,27.777800000000013,728.8063888887156
2023-07-05 19:42:00,40.19097,0.49189799999999995,0.612916740477402,5.121526,5.3819479999999995,25.463000000000022,728.8563888887155
2023-07-05 19:45:00,43.301500000000004,0.6365739999999995,0.6650933585736081,5.208330999999999,5.266207,26.331099999999992,728.9063888887155
2023-07-05 19:48:00,45.326965,0.6655090000000001,0.6509383649855722,5.15046,5.121531,26.331099999999992,728.9563888887154
2023-07-05 19:51:00,48.9728,0.8101859999999999,0.6548952551184689,5.295136,5.00579,27.777799999999957,729.0063888887154
2023-07-05 19:54:00,40.176500000000004,0.5787039999999992,0.6348203216100157,5.121526,5.237272000000001,24.884299999999996,729.0563888887153
2023-07-05 19:57:00,40.97222,0.6655089999999992,0.6655104999651763,5.2662059999999995,5.266207,25.173599999999965,729.1063888887153
2023-07-05 20:00:00,38.38252,0.6944439999999998,0.6348153686202805,5.324076,5.2083319999999995,25.173599999999965,729.1563888887152
2023-07-05 20:03:00,36.848955000000004,0.6944439999999998,0.6500773846719097,5.295135999999999,5.2083319999999995,23.7269,729.2063888887152
2023-07-05 20:06:00,47.916664999999995,0.7233790000000004,0.6326101404339809,5.1794,5.005791,27.777800000000013,729.2563888887152
2023-07-05 20:09:00,41.739005,0.5787040000000001,0.6348156121188906,5.034726,5.150462,26.620400000000018,729.3063888887151
2023-07-05 20:12:00,39.94502,0.6076389999999998,0.6500797324605107,5.208330999999999,5.295141999999999,25.752300000000048,729.3563888887151
2023-07-05 20:15:00,38.91782499999999,0.5787040000000001,0.6348203216100167,5.063656000000001,5.1794020000000005,24.884299999999996,729.406388888715
2023-07-05 20:18:00,40.451385,0.5787040000000001,0.6348156121188906,5.0925959999999995,5.2083319999999995,25.752400000000023,729.456388888715
2023-07-05 20:21:00,38.642939999999996,0.6365739999999995,0.6509358127134748,5.121530999999999,5.150467000000001,25.17360000000002,729.5063888887149
2023-07-05 20:24:00,41.232635,0.7233799999999997,0.6790514352540299,5.121530999999999,5.034721,25.462900000000047,729.5563888887149
2023-07-05 20:27:00,38.91782499999999,0.5208339999999998,0.6034864556859568,5.063656000000001,5.237272000000001,24.884199999999964,729.6063888887148
2023-07-05 20:30:00,38.91782499999999,0.6365739999999995,0.6365730000015869,5.208336,5.2083319999999995,25.17349999999999,729.6563888887148
2023-07-05 20:33:00,48.19155,1.0127309999999996,0.7023523138709095,5.468745999999999,4.918985,27.777800000000013,729.7063888887147
2023-07-05 20:36:00,41.478585,0.5208339999999998,0.6294958048258718,5.034726,5.266202,25.173599999999965,729.7563888887147
2023-07-05 20:39:00,40.957750000000004,0.6365739999999995,0.6790535232735294,5.237271,5.324077000000001,25.752399999999966,729.8063888887147
2023-07-05 20:42:00,40.957750000000004,0.6365739999999995,0.6365730000015869,5.208336,5.2083319999999995,26.909699999999987,729.8563888887146
2023-07-05 20:45:00,37.094905,0.5497690000000004,0.605798877175121,5.0925959999999995,5.208337,25.752399999999966,729.9063888887146
2023-07-05 20:48:00,41.478584999999995,0.694445,0.6650888702419272,5.121530999999999,5.063656,26.620400000000018,729.9563888887145
2023-07-05 20:51:00,38.657405,0.694445,0.6500778631405177,5.179401,5.092596,26.04169999999999,730.0063888887145
2023-07-05 20:54:00,40.451385,0.6076389999999998,0.6219933642134182,5.150466000000001,5.179397,25.75229999999999,730.0563888887144
2023-07-05 20:57:00,38.136570000000006,0.5787040000000001,0.6348156121188906,5.0925959999999995,5.2083319999999995,24.884199999999964,730.1063888887144
2023-07-05 21:00:00,41.739000000000004,0.6655100000000003,0.6361373532386515,5.179396,5.121525999999999,25.75229999999999,730.1563888887143
2023-07-05 21:03:00,39.424189999999996,0.5787040000000001,0.6348156121188906,5.121530999999999,5.237266999999999,26.04169999999999,730.2063888887143
2023-07-05 21:06:00,37.876155,0.6076389999999998,0.6219933642134182,5.179401,5.2083319999999995,24.884299999999996,730.2563888887142
2023-07-05 21:09:00,38.657405,0.6365739999999995,0.6365730000015869,5.208336,5.2083319999999995,25.462900000000047,730.3063888887142
2023-07-05 21:12:00,39.670135,0.7523150000000003,0.6617223608135006,5.208330999999999,5.034726,25.75229999999999,730.3563888887142
2023-07-05 21:15:00,37.615745000000004,0.5208329999999997,0.5902201407153529,5.005789999999999,5.150467000000001,26.04169999999999,730.4063888887141
2023-07-05 21:18:00,36.60301,0.5497690000000004,0.6057988771751199,5.063656000000001,5.179397,25.752400000000023,730.4563888887141
2023-07-05 21:21:00,38.38252,0.694445,0.6348158395684504,5.179401,5.063656,24.884299999999996,730.506388888714
2023-07-05 21:24:00,41.232635,0.578703,0.5930548441101064,5.121530000000001,5.150467000000001,25.75229999999999,730.556388888714
2023-07-05 21:27:00,39.42419,0.49189799999999995,0.6002188802396189,5.00579,5.237272000000001,25.46289999999999,730.6063888887139
2023-07-05 21:30:00,37.86169,0.5787040000000001,0.6348203216100167,5.063656000000001,5.1794020000000005,25.46289999999999,730.6563888887139
2023-07-05 21:33:00,40.20544,0.8680560000000002,0.6797267161215047,5.237271,4.890045,24.88420000000002,730.7063888887138
2023-07-05 21:36:00,40.19097,0.4050929999999999,0.5959979089795439,4.947916,5.381943,25.75229999999999,730.7563888887138
2023-07-05 21:39:00,37.86169,0.5787040000000001,0.6210973116773161,5.179401,5.266207,25.173500000000047,730.8063888887137
2023-07-05 21:42:00,38.91782499999999,0.7523149999999994,0.6129157179673383,5.237265999999999,4.976851000000001,24.88420000000002,730.8563888887137
2023-07-05 21:45:00,37.109375,0.5787040000000001,0.5930553523423212,5.034720999999999,5.063656999999999,24.88420000000002,730.9063888887136
2023-07-05 21:48:00,38.642939999999996,0.7233799999999997,0.6483581772707344,5.121526,4.976856,24.594899999999996,730.9563888887136
2023-07-05 21:51:00,36.588539999999995,0.6944439999999998,0.6500773846719097,5.150466,5.063662,24.884299999999996,731.0063888887136
2023-07-05 21:54:00,37.35532499999999,0.8101859999999999,0.6548894296441019,5.295142,5.0057860000000005,24.594899999999996,731.0563888887135
2023-07-05 21:57:00,38.91782499999999,0.8101849999999997,0.6715845918913392,5.295135999999999,5.034721,25.17360000000002,731.1063888887135
2023-07-05 22:00:00,36.84896,0.6944439999999998,0.6798753891515812,5.1793960000000006,5.150462,25.173699999999997,731.1563888887134
2023-07-05 22:03:00,37.109375,0.6944439999999998,0.6650883844347896,5.208335999999999,5.150462,24.594899999999996,731.2063888887134
2023-07-05 22:06:00,35.30092500000001,0.6655090000000001,0.6210947376542293,5.266206,5.179397,24.594899999999996,731.2563888887133
2023-07-05 22:09:00,38.91782499999999,0.6655099999999994,,5.208332,5.208332,25.752200000000016,731.3063888887133
2023-07-05 22:12:00,35.300925,0.7233800000000006,0.6483527836601022,5.324077000000001,5.179397,25.173699999999997,731.3563888887132
2023-07-05 22:15:00,33.767365,0.8969909999999999,0.6562266288589903,5.526622000000001,5.092591,24.594899999999996,731.4063888887132
2023-07-05 22:18:00,37.094905,0.8680560000000002,0.6444266861868898,5.324077000000001,4.918981,24.88420000000002,731.4563888887131
2023-07-05 22:21:00,33.738429999999994,0.694445,0.6192945668643222,5.237267000000001,5.092592,24.595000000000027,731.5063888887131
2023-07-05 22:24:00,35.56134,0.8680560000000002,0.6797267161215047,5.410882,5.063656,23.726800000000026,731.5563888887131
2023-07-05 22:27:00,35.30092500000001,0.7523150000000003,0.6294957551586983,5.324077000000001,5.092592000000001,24.59480000000002,731.606388888713
2023-07-05 22:30:00,34.823494999999994,0.8101859999999999,0.6548894296441019,5.237271999999999,4.947915999999999,25.46289999999999,731.656388888713
2023-07-05 22:33:00,35.82176,0.78125,0.6422656236911468,5.266207,5.005787,24.884299999999996,731.7063888887129
2023-07-05 22:36:00,44.08276,1.070602,0.7050606307916335,5.381947,4.745375,25.463000000000022,731.7563888887129
2023-07-05 22:39:00,35.315395,0.694445,0.6348158395684504,5.324077000000001,5.208332,24.884199999999964,731.8063888887128
2023-07-05 22:42:00,37.876155,0.8680560000000002,0.696841008357085,5.410882,5.092596,25.752300000000048,731.8563888887128
2023-07-05 22:45:00,36.06771,0.7233799999999997,0.6483581772707344,5.266202000000001,5.121532,24.594899999999996,731.9063888887127
2023-07-05 22:48:00,36.83449,0.9259260000000005,0.6861876723375021,5.439812,5.0057860000000005,25.462999999999965,731.9563888887127
2023-07-05 22:51:00,35.561345,0.868055,0.6444262763622497,5.410882000000001,5.005787,24.305499999999995,732.0063888887126
2023-07-05 22:54:00,33.752894999999995,0.868055,0.6444262763622497,5.324072000000001,4.918977,24.88420000000002,732.0563888887126
2023-07-05 22:57:00,43.80787,1.0127310000000005,0.6830015133323566,5.439812,4.861110999999999,25.75229999999999,732.1063888887126
2023-07-05 23:00:00,35.05498,0.78125,0.6749235119218339,5.324072000000001,5.121532,25.462999999999965,732.1563888887125
2023-07-05 23:03:00,36.342595,0.8969909999999999,0.7092727288984639,5.439812000000001,5.092591,26.04169999999999,732.2063888887125
2023-07-05 23:06:00,35.82176,0.7523150000000003,0.6457580622773526,5.295141999999999,5.092597,25.462999999999965,732.2563888887124
2023-07-05 23:09:00,36.58854,0.8969909999999999,0.6562266288589903,5.3530120000000005,4.918981,26.04169999999999,732.3063888887124
2023-07-05 23:12:00,36.617475,0.78125,0.6587465060050144,5.237272,5.0057920000000005,24.305499999999995,732.3563888887123
2023-07-05 23:15:00,34.013315,0.78125,0.6587465060050144,5.237272,5.0057920000000005,24.594899999999996,732.4063888887123
2023-07-05 23:18:00,34.548615,0.7523150000000003,0.6457580622773526,5.266207,5.063662,24.594899999999996,732.4563888887122
2023-07-05 23:21:00,35.069445,0.8680560000000002,0.6444266861868898,5.324077000000001,4.918981,23.7269,732.5063888887122
2023-07-05 23:24:00,35.05498,0.78125,0.6254606864392952,5.324077000000001,5.034727,25.173699999999997,732.5563888887121
2023-07-05 23:27:00,36.08217500000001,0.78125,0.6587465060050144,5.295141999999999,5.063662,25.17360000000002,732.6063888887121
2023-07-05 23:30:00,35.315395,0.8969909999999999,0.6742869311356308,5.381942,4.976851000000001,24.594899999999996,732.6563888887121
2023-07-05 23:33:00,34.79456,0.78125,0.6587465060050144,5.381942,5.150462,24.594899999999996,732.706388888712
2023-07-05 23:36:00,34.79456,0.9548610000000002,0.679492589148851,5.468752,4.976851000000001,24.016200000000026,732.756388888712
2023-07-05 23:39:00,42.259834999999995,0.9837960000000008,0.7279408730968534,5.468752,5.005786,25.463000000000022,732.8063888887119
2023-07-05 23:42:00,33.246525,0.8101850000000006,0.6378631090051038,5.439812,5.121527,24.59480000000002,732.8563888887119
2023-07-05 23:45:00,34.519679999999994,0.8391200000000003,0.7171655379937699,5.613422,5.381942,24.30559999999997,732.9063888887118
2023-07-05 23:48:00,35.05498,0.8391200000000003,0.6501304396628675,5.353012,5.0057920000000005,24.01619999999997,732.9563888887118
2023-07-05 23:51:00,35.05498,0.8969909999999999,0.6742869311356308,5.410882999999999,5.0057920000000005,24.01619999999997,733.0063888887117
2023-07-05 23:54:00,35.300929999999994,0.8969899999999997,0.637741091130776,5.381946999999999,4.918977,23.72679999999997,733.0563888887117
2023-07-05 23:57:00,35.315394999999995,0.9548610000000002,0.7160559117662024,5.381946999999999,4.947915999999999,24.594899999999996,733.1063888887116
2023-07-06 00:00:00,34.013315,0.8969899999999997,0.6562262230341517,5.497687,5.063657000000001,24.305499999999995,733.1563888887116
2023-07-06 00:03:00,34.013315,0.8969909999999999,0.6742869311356308,5.497682999999999,5.092592000000001,24.305499999999995,733.2063888887116
2023-07-06 00:06:00,33.767365,0.9837959999999999,0.6909685058525533,5.497687,4.976851000000001,24.305600000000027,733.2563888887115
2023-07-06 00:09:00,33.506945,0.8969899999999997,0.6562325346621498,5.468747,5.034727,24.01619999999997,733.3063888887115
2023-07-06 00:12:00,35.069445,0.9548610000000002,0.6794990498866229,5.468747,4.976856,24.01619999999997,733.3563888887114
2023-07-06 00:15:00,33.767365,0.868055,0.6797262914099305,5.381946999999999,5.0347219999999995,24.305500000000052,733.4063888887114
2023-07-06 00:18:00,35.561345,0.9548610000000002,0.6794990498866229,5.468747,4.976856,24.884299999999996,733.4563888887113
2023-07-06 00:21:00,35.315389999999994,0.8969899999999997,0.6742865178657518,5.468747,5.063657000000001,23.72679999999997,733.5063888887113
2023-07-06 00:24:00,32.74016,0.9548610000000002,0.7160559117662024,5.497687,5.063656,23.72679999999997,733.5563888887112
2023-07-06 00:27:00,40.711805,0.9548610000000002,0.679492589148851,5.497687,5.0057860000000005,24.884299999999996,733.6063888887112
2023-07-06 00:30:00,34.013310000000004,0.8101849999999997,0.6715845918913392,5.381946999999999,5.121532,23.1481,733.6563888887111
2023-07-06 00:33:00,32.75463,0.8969899999999997,0.6742865178657508,5.584487,5.179397,24.0163,733.7063888887111
2023-07-06 00:36:00,33.738429999999994,0.8680559999999993,0.6622699101991792,5.497688,5.121532,24.594899999999996,733.7563888887111
2023-07-06 00:39:00,35.054975,0.9548609999999993,0.6605750866673933,5.526617999999999,5.005787,23.1481,733.806388888711
2023-07-06 00:42:00,43.31597,1.0995369999999998,0.6743894301464054,5.497688,4.7743009999999995,25.46289999999999,733.856388888711
2023-07-06 00:45:00,31.19213,0.8391200000000003,0.6842802111654496,5.468748000000001,5.179397999999999,24.01619999999997,733.9063888887109
2023-07-06 00:48:00,34.042249999999996,1.0995369999999998,0.6954739852130253,5.613422999999999,4.918986,24.305500000000052,733.9563888887109
2023-07-06 00:51:00,36.06771,1.1284720000000004,0.7060840601674555,5.642358000000001,4.918985999999999,24.594899999999996,734.0063888887108
2023-07-06 00:54:00,33.752894999999995,0.9259259999999996,0.6492138700204799,5.468753,4.976857000000001,23.7269,734.0563888887108
2023-07-06 00:57:00,33.506945,0.8391209999999996,0.6325081454159273,5.381943000000001,5.005782,23.72679999999997,734.1063888887107
2023-07-06 01:00:00,31.698495,0.9548609999999993,0.6605750866673933,5.410878,4.890047000000001,23.7269,734.1563888887107
2023-07-06 01:03:00,34.534144999999995,0.9837959999999999,0.7096611232540553,5.497687999999999,5.0057920000000005,23.7269,734.2063888887106
2023-07-06 01:06:00,34.273725,1.070602,0.7248204600164677,5.555558,4.947915999999999,23.14820000000003,734.2563888887106
2023-07-06 01:09:00,38.91782499999999,0.9837959999999999,0.7096611232540553,5.497687999999999,5.0057920000000005,25.173699999999997,734.3063888887106
2023-07-06 01:12:00,32.204865,0.9837959999999999,0.6909750395681358,5.5844879999999995,5.063662,22.569500000000005,734.3563888887105
2023-07-06 01:15:00,30.917245,0.9548610000000002,0.6979774355178839,5.700228,5.237266999999999,22.858799999999974,734.4063888887105
2023-07-06 01:18:00,31.163195,0.9837959999999999,0.6718362109528302,5.5844879999999995,5.0347219999999995,24.016200000000026,734.4563888887104
2023-07-06 01:21:00,34.25926,1.0127309999999996,0.6830015133323563,5.555558,4.976857000000001,23.72679999999997,734.5063888887104
2023-07-06 01:24:00,32.204865,1.0416659999999993,0.6940749620894866,5.497683,4.890047000000001,24.0163,734.5563888887103
2023-07-06 01:27:00,34.02778,1.070602,0.6639205120779375,5.555558,4.8611059999999995,24.594899999999996,734.6063888887103
2023-07-06 01:30:00,33.506945,1.0127309999999996,0.6830015133323563,5.5844879999999995,5.005787,23.4375,734.6563888887102
2023-07-06 01:33:00,31.163195,1.0416659999999993,0.6740133922631212,5.613422999999999,4.976857000000001,23.1481,734.7063888887102
2023-07-06 01:36:00,31.163195,1.0416660000000002,0.6940749620894869,5.671298,5.063662,24.016200000000026,734.7563888887101
2023-07-06 01:39:00,30.41088,1.070601,0.7050602526206025,5.671298,5.034727,24.305499999999995,734.8063888887101
2023-07-06 01:42:00,33.00058,1.0995369999999998,0.7159612084618036,5.642363,4.976856,23.4375,734.8563888887101
2023-07-06 01:45:00,31.452545,0.8969909999999999,0.6562329404896043,5.526617999999999,5.092597,24.016200000000026,734.90638888871
2023-07-06 01:48:00,35.561345,0.9259259999999996,0.6861876723375017,5.410882999999999,4.976857000000001,23.72679999999997,734.95638888871
2023-07-06 01:51:00,33.260999999999996,0.9259259999999996,0.6679199356026572,5.497682999999999,5.034727,24.01619999999997,735.0063888887099
2023-07-06 01:54:00,31.97338,0.9548609999999993,0.6605750866673933,5.526617999999999,5.005787,23.1481,735.0563888887099
2023-07-06 01:57:00,37.35532499999999,0.8969909999999999,0.6562266288589914,5.5555579999999996,5.121527,25.46289999999999,735.1063888887098
2023-07-06 02:00:00,32.21933,0.9548609999999993,0.6794925891488507,5.5555579999999996,5.063657000000001,23.726800000000026,735.1563888887098
2023-07-06 02:03:00,32.20486,0.8969909999999999,0.6742869311356308,5.787037999999999,5.381947,23.4375,735.2063888887097
2023-07-06 02:06:00,34.534144999999995,1.0995369999999998,0.7159612084618036,5.613428,4.947921,24.016200000000026,735.2563888887097
2023-07-06 02:09:00,31.944445,0.9548610000000002,0.6794925891488499,5.555558,5.063656999999999,22.8587,735.3063888887096
2023-07-06 02:12:00,35.561345,1.0995369999999998,0.6743894301464054,5.584493,4.8611059999999995,23.4375,735.3563888887096
2023-07-06 02:15:00,34.519679999999994,1.0995369999999998,0.7159612084618036,5.5844879999999995,4.918981,24.594899999999996,735.4063888887096
2023-07-06 02:18:00,34.013315,1.070602,0.6847778221315369,5.613428,4.947915999999999,24.016200000000026,735.4563888887095
2023-07-06 02:21:00,33.24653,0.9837959999999999,0.6909750395681358,5.5844879999999995,5.063662,23.4375,735.5063888887095
2023-07-06 02:24:00,31.163195,0.9837959999999999,0.6718362109528302,5.613428,5.063662,23.148199999999974,735.5563888887094
2023-07-06 02:27:00,32.986115,1.0416659999999993,0.7136349696433149,5.613422999999999,5.034727,23.1481,735.6063888887094
2023-07-06 02:30:00,31.97338,1.0127309999999996,0.6830015133323563,5.642363,5.063662,23.1481,735.6563888887093
2023-07-06 02:33:00,32.74016,1.1284719999999995,0.7267803000076108,5.671293,4.976851000000001,23.1481,735.7063888887093
2023-07-06 02:36:00,34.519679999999994,1.0416659999999993,0.6940749620894866,5.671293,5.063657000000001,23.7269,735.7563888887092
2023-07-06 02:39:00,33.767365,1.0127309999999996,0.6830015133323563,5.642363,5.063662,24.594899999999996,735.8063888887092
2023-07-06 02:42:00,33.767365,1.0995369999999998,0.7159612084618036,5.613422999999999,4.947915999999999,24.305499999999995,735.8563888887091
2023-07-06 02:45:00,33.767365,0.8969909999999999,0.6562329404896043,5.497682999999999,5.063662,23.4375,735.9063888887091
2023-07-06 02:48:00,42.259834999999995,1.0995369999999998,0.6954668065588293,5.526622000000001,4.832175,24.884199999999964,735.9563888887091
2023-07-06 02:51:00,35.05498,0.5787039999999992,0.6071833469321649,5.063655999999999,5.121532,24.594899999999996,736.006388888709
2023-07-06 02:54:00,36.06771,0.578703,0.6483544017466777,5.06366,5.208337,24.305600000000027,736.056388888709
2023-07-06 02:57:00,39.94502,0.5208329999999997,0.5767731194889288,4.9189799999999995,5.034727,25.75229999999999,736.1063888887089
2023-07-06 03:00:00,35.821754999999996,0.5208329999999997,0.5631228123539227,4.94792,5.034727,24.305600000000027,736.1563888887089
2023-07-06 03:03:00,36.617475,0.49189799999999995,0.5611347261427538,4.832175,4.976857000000001,23.726800000000026,736.2063888887088
2023-07-06 03:06:00,38.917820000000006,0.5208339999999998,0.549260065946942,4.774309999999999,4.8321760000000005,24.594899999999996,736.2563888887088
2023-07-06 03:09:00,38.136570000000006,0.4050919999999998,0.5489433586000664,4.687504,5.0057920000000005,24.594899999999996,736.3063888887087
2023-07-06 03:12:00,38.642939999999996,0.5208339999999998,0.6034819025636635,4.89005,5.063656,24.305499999999995,736.3563888887087
2023-07-06 03:15:00,37.384254999999996,0.49189799999999995,0.5743383339969544,4.947915000000001,5.121527,24.30559999999997,736.4063888887086
2023-07-06 03:18:00,37.384254999999996,0.5497690000000004,0.5641167749164759,4.947915000000001,4.976856,24.30559999999997,736.4563888887086
2023-07-06 03:21:00,41.232635,0.5208339999999998,0.5902206842006397,4.861109999999999,5.0057860000000005,24.594899999999996,736.5063888887086
2023-07-06 03:24:00,46.137155,0.4050929999999999,0.5609043631604276,4.7164399999999995,5.063656999999999,27.199099999999987,736.5563888887085
2023-07-06 03:27:00,38.657405,0.4340280000000005,0.5664408920944213,4.832175,5.121527,24.884299999999996,736.6063888887085
2023-07-06 03:30:00,38.642939999999996,0.43402799999999964,0.5288515418498402,4.89005,5.092592000000001,25.173500000000047,736.6563888887084
2023-07-06 03:33:00,39.16377,0.3761579999999993,0.5191395381480906,4.774309999999999,5.092592,24.88420000000002,736.7063888887084
2023-07-06 03:36:00,36.603004999999996,0.49189799999999995,0.5611347261427538,4.890045,5.034727,23.72679999999997,736.7563888887083
2023-07-06 03:39:00,38.93229,0.49189799999999995,0.5477287212666276,4.8032449999999995,4.918977,24.30559999999997,736.8063888887083
2023-07-06 03:42:00,35.82176,0.4340280000000005,0.5288515418498398,4.774305000000001,4.976846999999999,24.594899999999996,736.8563888887082
2023-07-06 03:45:00,39.670135,0.6076389999999998,0.5930528274463508,4.86111,4.832171,25.752200000000016,736.9063888887082
2023-07-06 03:48:00,35.850695,0.5208329999999997,0.5902201407153519,4.86111,5.005787,23.72679999999997,736.9563888887081
2023-07-06 03:51:00,37.615745000000004,0.5787040000000001,0.5930553523423212,4.890045,4.918981,24.594899999999996,737.0063888887081
2023-07-06 03:54:00,46.889465,0.5497689999999995,0.592115254377303,4.861109999999999,4.947921,26.62039999999996,737.056388888708
2023-07-06 03:57:00,37.63021,0.31828699999999976,0.5045684025149709,4.74537,5.179403,25.173599999999965,737.106388888708
2023-07-06 04:00:00,40.97222,0.5208339999999998,0.6034819025636635,4.947919999999999,5.121525999999999,24.594899999999996,737.156388888708
2023-07-06 04:03:00,37.35532499999999,0.31828699999999976,0.5045645741514981,4.7164399999999995,5.150462999999999,24.594899999999996,737.2063888887079
2023-07-06 04:06:00,39.17824,0.5208329999999997,0.5767731194889288,4.774304,4.890051000000001,24.594899999999996,737.2563888887079
2023-07-06 04:09:00,40.451385,0.3761570000000001,0.5191389181680466,4.571764000000001,4.890047000000001,24.884299999999996,737.3063888887078
2023-07-06 04:12:00,39.42419,0.3472219999999995,0.5009348901276893,4.542829,4.890047000000001,25.75229999999999,737.3563888887078
2023-07-06 04:15:00,40.19097,0.31828699999999976,0.5045645741514981,4.600699,5.0347219999999995,25.173599999999965,737.4063888887077
2023-07-06 04:18:00,39.16377,0.3761570000000001,0.5191389181680466,4.687504,5.005787,26.041600000000017,737.4563888887077
2023-07-06 04:21:00,38.13657499999999,0.34722200000000036,0.5352230131937818,4.658564000000001,5.092592000000001,24.016200000000026,737.5063888887076
2023-07-06 04:24:00,40.205439999999996,0.49189800000000083,0.5477333869399518,4.774304,4.890045999999999,25.752400000000023,737.5563888887076
2023-07-06 04:27:00,40.45139,0.3761570000000001,0.5426832912414806,4.658564000000001,5.034727,25.75229999999999,737.6063888887076
2023-07-06 04:30:00,42.505785,0.28935200000000005,0.5163558911824836,4.62963,5.179397999999999,25.462900000000047,737.6563888887075
2023-07-06 04:33:00,37.615745000000004,0.46296300000000024,0.5581254454991627,4.890045,5.092592000000001,24.884299999999996,737.7063888887075
2023-07-06 04:36:00,38.91782499999999,0.5497689999999995,0.5641118593222672,5.00579,5.034721,24.016200000000026,737.7563888887074
2023-07-06 04:39:00,42.25984,0.46296299999999935,0.5451682203217071,4.74537,4.918977,24.884299999999996,737.8063888887074
2023-07-06 04:42:00,39.43866,0.4050929999999999,0.5368337779920594,4.65857,4.947917,25.46289999999999,737.8563888887073
2023-07-06 04:45:00,39.670135,0.5787040000000001,0.5787030000014061,4.832175,4.832171,25.173500000000047,737.9063888887073
2023-07-06 04:48:00,39.42419,0.46296300000000024,0.5835194432690729,4.832175,5.092592000000001,24.594899999999996,737.9563888887072
2023-07-06 04:51:00,42.53472,0.5497690000000004,0.6057988771751199,4.832175,4.947915999999999,25.752300000000048,738.0063888887072
2023-07-06 04:54:00,42.259834999999995,0.49189799999999995,0.5743383339969553,4.8032449999999995,4.976857000000001,26.33099999999996,738.0563888887071
2023-07-06 04:57:00,39.699075,0.46296299999999935,0.5709070518380588,4.80324,5.034727,25.173500000000047,738.1063888887071
2023-07-06 05:00:00,43.041084999999995,0.49189799999999995,0.5873656966744462,4.832175,5.034727,25.462999999999965,738.156388888707
2023-07-06 05:03:00,39.945025,0.49189799999999995,0.5873612250915031,4.89005,5.092592,25.463000000000022,738.206388888707
2023-07-06 05:06:00,40.97222,0.6944440000000007,0.6192941036279369,5.00579,4.861116,25.173599999999993,738.256388888707
2023-07-06 05:09:00,40.711805,0.49189799999999995,0.5873656966744462,4.861110000000001,5.063662000000001,24.884199999999964,738.3063888887069
2023-07-06 05:12:00,42.505785,0.694445,0.6348158395684504,5.034726,4.918981,25.462999999999965,738.3563888887069
2023-07-06 05:15:00,46.15162,0.6655090000000001,0.6361368680617104,5.034720000000001,4.976851000000001,26.04169999999999,738.4063888887068
2023-07-06 05:18:00,46.3831,0.5497680000000003,0.6192958003998562,4.91898,5.063662,26.620300000000043,738.4563888887068
2023-07-06 05:21:00,47.410295000000005,0.6655090000000001,0.6361368680617104,5.00579,4.947921,26.62039999999996,738.5063888887067
2023-07-06 05:24:00,48.19155,0.49189799999999995,0.5743383339969553,4.9189799999999995,5.092592000000001,26.04169999999999,738.5563888887067
2023-07-06 05:27:00,47.4103,0.49189799999999995,0.5743383339969553,4.9189799999999995,5.092592000000001,26.620400000000018,738.6063888887066
2023-07-06 05:30:00,47.4103,0.5208329999999997,0.5631228123539227,4.94792,5.034727,26.620400000000018,738.6563888887066
2023-07-06 05:33:00,47.149885,0.49189799999999995,0.6002188802396189,4.832175,5.063657000000001,27.488399999999984,738.7063888887066
2023-07-06 05:36:00,60.807294999999996,0.8969909999999999,0.7429492033775221,5.671295,5.381944,30.96070000000003,738.7563888887065
2023-07-06 05:39:00,60.807294999999996,0.43402799999999964,0.6829997750470923,5.35301,5.931712,31.828699999999998,738.8063888887065
2023-07-06 05:42:00,62.61574,0.5497689999999995,0.6968421499950663,5.381939999999999,5.700231,30.96070000000003,738.8563888887064
2023-07-06 05:45:00,65.19097500000001,0.49189799999999995,0.7212415901701476,5.439813999999999,5.9606460000000006,33.275499999999965,738.9063888887064
2023-07-06 05:48:00,65.94329,0.3761570000000001,0.7256465937705866,5.555554,6.4236070000000005,33.27539999999999,738.9563888887063
2023-07-06 05:51:00,72.135415,0.6076390000000007,0.8294210369001824,6.1342550000000005,6.626155999999999,35.01159999999999,739.0063888887063
2023-07-06 05:54:00,75.752315,0.5497689999999995,0.8614240282242626,6.19213,6.9155109999999995,36.45840000000004,739.0563888887062
2023-07-06 05:57:00,80.64236,0.8101859999999999,0.9475072427136252,6.597226,6.88657,39.641200000000026,739.1063888887062
2023-07-06 06:00:00,79.32580999999999,0.5208330000000005,0.8850233462442587,6.36574,7.233796999999999,39.930499999999995,739.1563888887061
2023-07-06 06:03:00,84.75116,0.7233790000000004,0.9845505888932347,6.597220000000001,7.175931,41.08790000000005,739.2063888887061
2023-07-06 06:06:00,90.943285,0.6076390000000007,0.9111767543450557,6.423614,7.118054999999999,44.27089999999998,739.256388888706
2023-07-06 06:09:00,100.0,0.17361100000000018,0.568226775667173,4.629632999999999,5.787042,50.636600000000016,739.306388888706
2023-07-06 06:12:00,100.0,0.3761570000000001,0.8425472607815213,5.671298,6.886571000000001,51.21530000000001,739.356388888706
2023-07-06 06:15:00,100.0,0.5497689999999995,0.9904622942333782,6.481477999999999,7.552079000000001,50.34730000000002,739.4063888887059
2023-07-06 06:18:00,100.0,0.694445,1.070445638048572,6.944439999999999,7.812494999999999,51.79400000000004,739.4563888887059
2023-07-06 06:21:00,100.0,1.0127319999999997,1.2168737048903193,7.667821999999999,8.10185,50.92599999999999,739.5063888887058
2023-07-06 06:24:00,96.064815,0.78125,1.1731416583467418,7.465281999999999,8.362272,48.321799999999996,739.5563888887058
2023-07-06 06:27:00,96.2963,0.868055,1.2406764909433503,7.754632000000001,8.593747,49.18980000000005,739.6063888887057
2023-07-06 06:30:00,99.001735,0.9548610000000002,1.2827354569201856,7.812502,8.535881,50.34719999999999,739.6563888887057
2023-07-06 06:33:00,94.51678000000001,0.8391200000000003,1.2105953033952024,7.7256920000000004,8.564812,48.321799999999996,739.7063888887056
2023-07-06 06:36:00,100.0,0.8969910000000008,1.2112126167746329,7.783567,8.478006,50.63659999999999,739.7563888887056
2023-07-06 06:39:00,98.98727,1.070602,1.3517402903243114,8.217588,8.825236,51.504700000000014,739.8063888887056
2023-07-06 06:42:00,98.10475,1.0127309999999996,1.3052472594802695,8.188658,8.825227,49.47919999999999,739.8563888887055
2023-07-06 06:45:00,100.0,1.0127319999999997,1.3052521290612835,8.101848,8.738426,50.34720000000004,739.9063888887055
2023-07-06 06:48:00,71.57118,0.3472219999999995,1.0371468584493082,7.407408,9.374996,36.74769999999998,739.9563888887054
2023-07-06 06:51:00,63.87442,0.7233790000000004,1.1234596644681216,7.928237,8.854168,33.27539999999999,740.0063888887054
2023-07-06 06:54:00,63.09317,0.8969899999999997,1.1624314564906446,8.246527,8.825227,32.696799999999996,740.0563888887053
2023-07-06 06:57:00,65.65393499999999,0.9548610000000002,1.1711300610984205,8.130787000000002,8.593746,31.828700000000026,740.1063888887053
2023-07-06 07:00:00,65.17650499999999,0.9548610000000002,1.158355765949552,8.130787000000002,8.564816,32.696799999999996,740.1563888887052
2023-07-06 07:03:00,67.73727,0.9259259999999996,1.1670378698298889,8.101852999999998,8.622687,34.72219999999999,740.2063888887052
2023-07-06 07:06:00,65.95775499999999,0.9259259999999996,1.167037869829888,7.986108,8.506941999999999,32.986099999999965,740.2563888887051
2023-07-06 07:09:00,67.47685,0.9837959999999999,1.16174229066865,8.217597000000001,8.593751000000001,34.14350000000002,740.3063888887051
2023-07-06 07:12:00,66.46412,0.868055,1.1814573045633732,8.217597000000001,8.912042,34.14360000000002,740.356388888705
2023-07-06 07:15:00,68.2581,0.9259260000000005,1.179532794077459,8.188662,8.738426,33.564899999999966,740.406388888705
2023-07-06 07:18:00,67.73727,0.868055,1.1934268612302248,8.304402,9.027777,33.85419999999996,740.456388888705
2023-07-06 07:21:00,65.94329,0.868055,1.1934268612302243,8.362272,9.085647,34.72219999999999,740.5063888887049
2023-07-06 07:24:00,68.75,0.9548610000000002,1.2338444115064935,8.506947,9.114586,33.56479999999999,740.5563888887049
2023-07-06 07:27:00,70.3125,0.9548610000000002,1.2338444115064935,8.506942,9.114581000000001,35.300899999999984,740.6063888887048
2023-07-06 07:30:00,87.037035,0.14467600000000047,0.7409301184475059,6.568289,8.564813,42.824100000000016,740.6563888887048
2023-07-06 07:33:00,88.07870500000001,0.17361100000000018,0.9667671714382201,6.655094000000001,9.375003,45.428200000000004,740.7063888887047
2023-07-06 07:36:00,77.27141,0.7233800000000006,1.2004937368796562,8.275467,9.403936999999999,37.615700000000004,740.7563888887047
2023-07-06 07:39:00,87.037035,0.5208330000000005,1.1556922801073621,7.638888,9.288194999999998,43.113399999999984,740.8063888887046
2023-07-06 07:42:00,88.599535,0.4050929999999999,1.113104723817271,7.523148999999999,9.490736,45.138900000000035,740.8563888887046
2023-07-06 07:45:00,100.0,0.0289350000000006,0.597276173653289,6.394678000000001,9.114583,50.63659999999999,740.9063888887046
2023-07-06 07:48:00,100.0,0.14467599999999958,0.8710776986431068,6.278933,8.825227000000002,50.63659999999999,740.9563888887045
2023-07-06 07:51:00,89.35185,0.31828700000000065,1.087522241333531,7.378475000000001,9.664348,47.4537,741.0063888887045
2023-07-06 07:54:00,97.09201,0.2025459999999999,0.9185790067571585,6.828706,9.14352,48.900499999999994,741.0563888887044
2023-07-06 07:57:00,98.74132,0.2314810000000005,0.9728359590297008,6.857642,9.201391,50.92590000000001,741.1063888887044
2023-07-06 08:00:00,83.174185,0.5208339999999998,1.1556931342256014,7.754632,9.403938,42.24539999999999,741.1563888887043
2023-07-06 08:03:00,80.33854500000001,0.8680559999999993,1.2754914826309405,8.391207999999999,9.317132,40.79859999999999,741.2063888887043
2023-07-06 08:06:00,85.228585,1.0416670000000003,1.3223015851505215,8.738423000000001,9.346066,42.245300000000015,741.2563888887042
2023-07-06 08:09:00,83.15972,0.8101850000000006,1.271220939348129,8.304402,9.374997,43.981400000000036,741.3063888887042
2023-07-06 08:12:00,85.243055,0.8391210000000004,1.268044761440254,8.420137,9.403936,41.95609999999999,741.3563888887041
2023-07-06 08:15:00,84.96817,0.7233800000000006,1.243427664536998,8.015047000000001,9.259257,44.27079999999998,741.4063888887041
2023-07-06 08:18:00,81.626155,0.7233799999999997,1.2004937368796562,8.130792,9.259262,41.95599999999996,741.456388888704
2023-07-06 08:21:00,84.461805,0.8101849999999997,1.2149030839040558,8.188656,9.114581000000001,41.95600000000002,741.506388888704
2023-07-06 08:24:00,80.87384,0.7233800000000006,1.222052803373071,7.957177,9.143517,41.08800000000002,741.556388888704
2023-07-06 08:27:00,84.997105,0.6365740000000004,1.1588696398505025,7.84144,9.114586,42.82409999999999,741.6063888887039
2023-07-06 08:30:00,87.80382,0.6076389999999998,1.1472635591330411,7.75463,9.085651,44.56020000000001,741.6563888887039
2023-07-06 08:33:00,83.95544000000001,0.46296300000000024,1.1142200579722077,7.523146,9.259263,43.40280000000001,741.7063888887038
2023-07-06 08:36:00,76.99653,0.9259259999999996,1.2650181277422032,8.651618,9.403932000000001,38.77320000000003,741.7563888887038
2023-07-06 08:39:00,78.023725,1.0127310000000005,1.2928392926420118,8.651618000000001,9.259257,39.93060000000003,741.8063888887037
2023-07-06 08:42:00,73.654515,1.2152779999999996,1.3548090720198995,8.998840000000001,9.288191999999999,37.32639999999998,741.8563888887037
2023-07-06 08:45:00,72.902195,1.2152779999999996,1.3276583930916583,9.11458,9.346062,37.03699999999998,741.9063888887036
2023-07-06 08:48:00,73.900465,1.2152769999999995,1.3548085344394154,9.027774,9.317127000000001,37.905100000000004,741.9563888887036
2023-07-06 08:51:00,75.462965,1.2442130000000002,1.3703007633239381,9.114584,9.375001000000001,36.45830000000001,742.0063888887036
2023-07-06 08:54:00,78.79051,1.2731480000000008,1.371933843949623,9.085644000000002,9.288196,39.3519,742.0563888887035
2023-07-06 08:57:00,76.490165,1.070602,1.3138611058678002,8.680554,9.201391999999998,36.747600000000034,742.1063888887035
2023-07-06 09:00:00,78.038195,1.157407,1.3366795984633093,8.883098,9.259260999999999,39.3519,742.1563888887034
2023-07-06 09:03:00,78.05266,0.9548610000000002,1.2706138235201836,8.478007999999999,9.172457,40.219900000000024,742.2063888887034
2023-07-06 09:06:00,78.28414,1.0995369999999998,1.3431664569555328,8.796293,9.317126,39.3518,742.2563888887033
2023-07-06 09:09:00,81.65509,1.0995369999999998,1.3303627339816957,8.738427999999999,9.230321,41.95609999999999,742.3063888887033
2023-07-06 09:12:00,79.32581,1.0127319999999997,1.2928398811179473,8.593748,9.201386,40.21999999999997,742.3563888887032
2023-07-06 09:15:00,79.586225,0.9548609999999993,1.2827354569201852,8.680558,9.403937,39.93060000000003,742.4063888887032
2023-07-06 09:18:00,80.078125,0.9837959999999999,1.3124298435841322,8.535878,9.259262,40.509299999999996,742.4563888887031
2023-07-06 09:21:00,76.475695,0.9259259999999996,1.2650181277422032,8.680558,9.432872,39.0625,742.5063888887031
2023-07-06 09:24:00,79.050925,1.0416669999999995,1.3097810531026415,8.709488,9.288191000000001,39.641200000000026,742.556388888703
2023-07-06 09:27:00,78.038195,0.8680559999999993,1.25234032307699,8.333338,9.201392,40.219899999999996,742.606388888703
2023-07-06 09:30:00,77.256945,1.0127309999999996,1.3298733211186065,8.651618,9.346067,38.7731,742.656388888703
2023-07-06 09:33:00,80.859375,1.1284729999999996,1.3337380800369585,8.680553,9.11458,41.37729999999999,742.7063888887029
2023-07-06 09:36:00,76.99653,0.8680559999999993,1.2289590095641905,8.391207999999999,9.201392,40.219899999999996,742.7563888887029
2023-07-06 09:39:00,76.490165,1.0127309999999996,1.3052472594802695,8.680558000000001,9.317127000000001,38.7731,742.8063888887028
2023-07-06 09:42:00,77.5463,1.1284719999999995,1.333737521083984,8.825232999999999,9.259260999999999,40.509299999999996,742.8563888887028
2023-07-06 09:45:00,77.77778,0.9837959999999999,1.312425648396134,8.564818,9.288192,40.79860000000002,742.9063888887027
2023-07-06 09:48:00,76.50462999999999,1.070602,1.3517359623756344,8.883104,9.490742000000001,37.90509999999995,742.9563888887027
2023-07-06 09:51:00,76.76505,1.2152780000000005,1.3548090720199013,9.056714,9.346066,39.93050000000005,743.0063888887026
2023-07-06 09:54:00,77.256945,1.1284720000000004,1.3596239479717778,8.825229,9.317127,39.0625,743.0563888887026
2023-07-06 09:57:00,73.900465,1.186343,1.3658002327417789,9.056709999999999,9.432867,39.0625,743.1063888887026
2023-07-06 10:00:00,79.832175,1.4178239999999995,1.4033082859045791,9.230324,9.20139,38.19439999999997,743.1563888887025
2023-07-06 10:03:00,74.681715,1.157407,1.3366750362608166,8.940974,9.317127,39.351800000000026,743.2063888887025
2023-07-06 10:06:00,74.40683,1.1863419999999998,1.3525366803311483,9.056709,9.403937,38.19439999999997,743.2563888887024
2023-07-06 10:09:00,78.28414,1.2731480000000008,1.3581060451845266,9.027774,9.201386,39.641200000000026,743.3063888887024
2023-07-06 10:12:00,76.490165,1.0995369999999998,1.3303627339816957,8.709494,9.201387,38.48389999999995,743.3563888887023
2023-07-06 10:15:00,77.531825,1.070601,1.3010907436872607,8.883098,9.374997,39.93050000000005,743.4063888887023
2023-07-06 10:18:00,78.023725,1.186343,1.3391894511996758,8.969904,9.288191000000001,38.77320000000003,743.4563888887022
2023-07-06 10:21:00,78.790505,1.0416670000000003,1.3097810531026421,8.738424,9.317127,41.66660000000002,743.5063888887022
2023-07-06 10:24:00,78.284145,1.1574080000000002,1.3629260802990795,8.912034,9.346066,40.219899999999996,743.5563888887021
2023-07-06 10:27:00,79.34028,1.070601,1.3265537153801936,8.796298,9.346067,39.64119999999997,743.6063888887021
2023-07-06 10:30:00,82.66782,1.1284720000000004,1.3467200011605098,8.883098,9.346066,41.66659999999996,743.656388888702
2023-07-06 10:33:00,77.502895,0.9837959999999999,1.3245355192963186,8.767363,9.519677,39.351800000000026,743.706388888702
2023-07-06 10:36:00,79.065395,1.0127309999999996,1.3298733211186065,8.767358000000002,9.461807,40.509199999999964,743.756388888702
2023-07-06 10:39:00,82.91377,1.0127319999999997,1.3175934016618978,8.593748,9.259256,40.798599999999965,743.8063888887019
2023-07-06 10:42:00,80.35301000000001,0.9548609999999993,1.3067948272757441,8.680558,9.461807,39.35179999999997,743.8563888887019
2023-07-06 10:45:00,82.13252,0.9259259999999996,1.2888552606043486,8.449078,9.259262,41.66669999999999,743.9063888887018
2023-07-06 10:48:00,81.36573999999999,0.983797,1.3485701537756787,8.593753,9.403936,40.509299999999996,743.9563888887018
2023-07-06 10:51:00,83.96990500000001,1.0127319999999997,1.3052478517250217,8.651623,9.288191000000001,43.11340000000001,744.0063888887017
