Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-06 10:54:00,81.11979,0.868055,1.2869815307152324,8.391207000000001,9.346062,41.95600000000002,744.0563888887017
2023-07-06 10:57:00,81.90104500000001,0.9548610000000002,1.318731481713913,8.622686999999999,9.432866,42.24540000000002,744.1063888887016
2023-07-06 11:00:00,81.36573999999999,0.8969909999999999,1.282426489544106,8.564813000000001,9.432872,40.7987,744.1563888887016
2023-07-06 11:03:00,81.394675,0.9548610000000002,1.2827354569201856,8.593752,9.317131,40.509299999999996,744.2063888887016
2023-07-06 11:06:00,81.872105,0.9259260000000005,1.3006821206256596,8.478012,9.317126,41.66659999999996,744.2563888887015
2023-07-06 11:09:00,83.15972,0.868055,1.2754908360664423,8.333332,9.259257,42.53469999999999,744.3063888887015
2023-07-06 11:12:00,81.11979,0.9548609999999993,1.3067948272757441,8.680558,9.461807,42.24540000000002,744.3563888887014
2023-07-06 11:15:00,80.367475,0.8969909999999999,1.3056872699131354,8.593753,9.519672,41.95600000000002,744.4063888887014
2023-07-06 11:18:00,83.70949,1.070602,1.3391815478455669,8.825228,9.403935999999998,41.95599999999996,744.4563888887013
2023-07-06 11:21:00,80.078125,0.8680559999999993,1.2754914826309396,8.420138,9.346062,41.66669999999999,744.5063888887013
2023-07-06 11:24:00,82.40741,1.0416669999999995,1.3223015851505209,8.709488,9.317131,41.66669999999999,744.5563888887012
2023-07-06 11:27:00,81.11979,0.8680560000000002,1.2639419763272652,8.420143,9.317127,41.37729999999999,744.6063888887012
2023-07-06 11:30:00,81.11979,0.8969899999999997,1.2824258547318101,8.535877,9.403937,41.95609999999999,744.6563888887011
2023-07-06 11:33:00,82.66782,0.9548609999999993,1.2827354569201852,8.680558,9.403937,43.40280000000001,744.7063888887011
2023-07-06 11:36:00,86.791085,0.9548610000000002,1.318731481713913,8.506947,9.317126,43.40280000000001,744.756388888701
2023-07-06 11:39:00,85.74942,0.9548610000000002,1.318731481713913,8.622686999999999,9.432866,43.11349999999999,744.806388888701
2023-07-06 11:42:00,86.53067,0.9259259999999996,1.300686198640404,8.506943,9.346067,43.40280000000001,744.856388888701
2023-07-06 11:45:00,84.215855,0.8969909999999999,1.317239458783716,8.391203,9.346062,41.95600000000002,744.9063888887009
2023-07-06 11:48:00,82.66782,0.9259259999999996,1.300682120625659,8.564817999999999,9.403932000000001,41.08789999999999,744.9563888887009
2023-07-06 11:51:00,84.98263499999999,1.0127319999999997,1.3175934016618973,8.535878,9.201386,43.98149999999998,745.0063888887008
2023-07-06 11:54:00,81.90104,0.8101849999999997,1.2262713409727461,8.304402,9.259257,42.24539999999996,745.0563888887008
2023-07-06 11:57:00,85.228585,0.9837960000000008,1.3124298435841317,8.506942,9.230325999999998,43.11340000000001,745.1063888887007
2023-07-06 12:00:00,82.94270499999999,0.78125,1.2294007808519105,8.217592,9.259262,43.40270000000004,745.1563888887007
2023-07-06 12:03:00,82.66782,0.9259260000000005,1.3006821206256596,8.478012,9.317126,41.377399999999966,745.2063888887006
2023-07-06 12:06:00,85.474535,0.8969909999999999,1.305691271007533,8.333331999999999,9.259260999999999,43.69209999999998,745.2563888887006
2023-07-06 12:09:00,82.132525,0.78125,1.2843781932728617,8.246532,9.432872,41.37729999999999,745.3063888887006
2023-07-06 12:12:00,80.59896,0.8969899999999997,1.317238812471889,8.535877,9.490737000000001,41.66669999999999,745.3563888887005
2023-07-06 12:15:00,82.39294000000001,0.868055,1.2869815307152324,8.391207000000001,9.346062,41.66669999999999,745.4063888887005
2023-07-06 12:18:00,81.11979,0.8391200000000003,1.2793681860854633,8.391202,9.403932000000001,41.08790000000005,745.4563888887004
2023-07-06 12:21:00,82.39294000000001,0.8680560000000002,1.2754914826309407,8.333331999999999,9.259256,41.66670000000005,745.5063888887004
2023-07-06 12:24:00,82.407405,0.7233799999999997,1.2434276645369975,8.043982,9.288192,40.79849999999999,745.5563888887003
2023-07-06 12:27:00,80.09259,0.78125,1.240492266725108,8.333331999999999,9.403932000000001,39.351800000000026,745.6063888887003
2023-07-06 12:30:00,77.74884,0.8101850000000006,1.2600627144342067,8.362272,9.403936999999999,41.37730000000005,745.6563888887002
2023-07-06 12:33:00,82.66782,0.9837959999999999,1.3245355192963186,8.478007000000002,9.230321,41.377200000000016,745.7063888887002
2023-07-06 12:36:00,79.83218,0.8391200000000003,1.2566633712461766,8.275466999999999,9.230326999999999,40.7987,745.7563888887001
2023-07-06 12:39:00,82.66782,1.0127310000000005,1.3298733211186073,8.535877,9.230325999999998,41.95600000000002,745.8063888887001
2023-07-06 12:42:00,80.35301000000001,0.8101850000000006,1.2488538064524932,8.217592,9.230326999999999,41.37729999999999,745.8563888887
2023-07-06 12:45:00,79.065395,0.868055,1.263941333693839,8.478012,9.374997,40.798599999999965,745.9063888887
2023-07-06 12:48:00,82.68229,0.9548610000000002,1.3067948272757444,8.449072000000001,9.230321,40.50920000000002,745.9563888887
2023-07-06 12:51:00,79.32580999999999,0.8101849999999997,1.2488538064524926,8.101852000000001,9.114587,40.219899999999996,746.0063888886999
2023-07-06 12:54:00,78.023725,0.8391200000000003,1.2337426157575233,8.362272,9.259262,39.93059999999997,746.0563888886999
2023-07-06 12:57:00,77.256945,0.8969899999999997,1.2589289021926806,8.506947,9.317127000000001,39.0625,746.1063888886998
2023-07-06 13:00:00,81.626155,1.0416670000000003,1.2971911066380455,8.651623,9.201386,40.22000000000003,746.1563888886998
2023-07-06 13:03:00,79.065395,0.8391200000000003,1.2337426157575233,8.333332,9.230322000000001,41.377200000000016,746.2063888886997
2023-07-06 13:06:00,80.859375,0.8391210000000004,1.2566640261162165,8.391207,9.346066,41.95600000000002,746.2563888886997
2023-07-06 13:09:00,82.68229,0.8101849999999997,1.2262713409727461,8.304402,9.259257,41.37729999999999,746.3063888886996
2023-07-06 13:12:00,81.626155,0.9259260000000005,1.2888552606043493,8.506942,9.317126,40.50920000000002,746.3563888886996
2023-07-06 13:15:00,82.91377,0.8680560000000002,1.286982181180151,8.275467,9.230321,39.93060000000003,746.4063888886996
2023-07-06 13:18:00,85.73495,0.78125,1.2293969381973695,8.159727,9.201387,42.53470000000004,746.4563888886995
2023-07-06 13:21:00,82.132525,0.7523150000000003,1.2424427668731715,8.246527,9.403932000000001,44.27089999999998,746.5063888886995
2023-07-06 13:24:00,82.68229,0.8680560000000002,1.2523403230769905,8.391207,9.259260999999999,41.37729999999999,746.5563888886994
2023-07-06 13:27:00,83.15972,0.7523150000000003,1.2424427668731715,8.072917,9.230322000000001,41.95599999999996,746.6063888886994
2023-07-06 13:30:00,81.10532,0.8101849999999997,1.2600627144342065,8.333331999999999,9.374997,41.95600000000002,746.6563888886993
2023-07-06 13:33:00,81.626155,0.9259260000000005,1.2888552606043493,8.478012,9.288196,40.509299999999996,746.7063888886993
2023-07-06 13:36:00,84.201385,0.9837960000000008,1.3124256483961347,8.535882,9.259256,42.24540000000002,746.7563888886992
2023-07-06 13:39:00,80.078125,0.8101849999999997,1.2488499230624774,8.275466999999999,9.288192,40.79860000000002,746.8063888886992
2023-07-06 13:42:00,83.15972,0.9259260000000005,1.2769650178662948,8.478012,9.259256,41.377399999999966,746.8563888886991
2023-07-06 13:45:00,82.132525,0.7523150000000003,1.2315680012148806,8.043982,9.172457,41.95600000000002,746.9063888886991
2023-07-06 13:48:00,80.88831,0.8391200000000003,1.2906446499553008,8.333332,9.375001999999999,41.08789999999999,746.956388888699
2023-07-06 13:51:00,81.872105,1.0416670000000003,1.334750203514049,8.593753,9.230325999999998,41.37729999999999,747.006388888699
2023-07-06 13:54:00,82.94270499999999,0.8969899999999997,1.2824218151577613,8.391207000000001,9.259257,41.37740000000002,747.056388888699
2023-07-06 13:57:00,80.87384,0.8969899999999997,1.3056906285000376,8.478007000000002,9.403937,42.53469999999999,747.1063888886989
2023-07-06 14:00:00,79.832175,0.8101849999999997,1.2149030839040558,8.333331999999999,9.259257,41.37729999999999,747.1563888886989
2023-07-06 14:03:00,84.72222,0.9259260000000005,1.3006861986404044,8.449072000000001,9.288196,41.66660000000002,747.2063888886988
2023-07-06 14:06:00,82.13252,0.7523150000000003,1.2315642340021724,8.217597,9.346062,42.24530000000004,747.2563888886988
2023-07-06 14:09:00,81.872105,0.8391200000000003,1.2793681860854633,8.391202,9.403932000000001,41.37729999999999,747.3063888886987
2023-07-06 14:12:00,82.68229,0.8391200000000003,1.268044102596715,8.391202,9.375001999999999,41.66669999999999,747.3563888886987
2023-07-06 14:15:00,79.57176,0.868055,1.2754908360664432,8.506947,9.432872,41.66669999999999,747.4063888886986
2023-07-06 14:18:00,78.819445,0.8969899999999997,1.282421815157762,8.506947,9.374997,39.641200000000026,747.4563888886986
2023-07-06 14:21:00,81.38020499999999,0.8391200000000003,1.2452286488951967,8.333337,9.259257,41.95600000000002,747.5063888886986
2023-07-06 14:24:00,81.10532,0.8680560000000002,1.2754914826309407,8.420141999999998,9.346066,41.95600000000002,747.5563888886985
2023-07-06 14:27:00,80.59896,0.78125,1.2404922667251075,8.275467,9.346067,41.087999999999965,747.6063888886985
2023-07-06 14:30:00,84.72222,0.8391210000000004,1.2452292997619987,8.275467,9.201386,43.40279999999996,747.6563888886984
2023-07-06 14:33:00,81.626155,0.7523150000000003,1.1986442404004987,8.246527,9.288191999999999,40.79860000000002,747.7063888886984
2023-07-06 14:36:00,84.215855,0.868055,1.2639453341607938,8.449072000000001,9.346067,43.40280000000001,747.7563888886983
2023-07-06 14:39:00,80.59896,0.8391200000000003,1.2566633712461766,8.449072000000001,9.403932000000001,41.08800000000002,747.8063888886983
2023-07-06 14:42:00,82.37847,0.8101849999999997,1.260062714434206,8.304402,9.346067,42.53469999999999,747.8563888886982
2023-07-06 14:45:00,84.18692,0.8391200000000003,1.2452326095507378,8.333332,9.259262,43.11349999999999,747.9063888886982
2023-07-06 14:48:00,82.94270499999999,0.9259260000000005,1.3006821206256596,8.478012,9.317126,42.82400000000001,747.9563888886981
2023-07-06 14:51:00,81.626155,0.8101849999999997,1.2375891357391404,8.275462000000001,9.259257,41.95599999999996,748.0063888886981
2023-07-06 14:54:00,83.15972,0.8101859999999999,1.2823341253817637,8.246532,9.346066,42.24539999999996,748.056388888698
2023-07-06 14:57:00,82.66782,0.8101850000000006,1.2600627144342074,8.217592,9.259257,42.82409999999999,748.106388888698
2023-07-06 15:00:00,82.91377,0.8391210000000004,1.2793688488721437,8.275467,9.288196,42.24540000000002,748.156388888698
2023-07-06 15:03:00,82.94270499999999,0.9548610000000002,1.3187355975339117,8.449072000000001,9.259260999999999,42.82400000000001,748.2063888886979
2023-07-06 15:06:00,80.59896,0.8101849999999997,1.260062714434206,8.217597000000001,9.259262,41.37740000000002,748.2563888886979
2023-07-06 15:09:00,80.33854,0.8101849999999997,1.2600627144342065,8.275462000000001,9.317127000000001,39.641200000000026,748.3063888886978
2023-07-06 15:12:00,78.54455999999999,0.9548609999999993,1.2827354569201852,8.478007999999999,9.201387,39.930499999999995,748.3563888886978
2023-07-06 15:15:00,81.10532,0.78125,1.207059716963373,8.101852000000001,9.085652,41.37730000000005,748.4063888886977
2023-07-06 15:18:00,80.33854500000001,0.8680560000000002,1.2523403230769905,8.333331999999999,9.201386,40.79860000000002,748.4563888886977
2023-07-06 15:21:00,81.365745,0.8680560000000002,1.2869861437493302,8.333331999999999,9.288196,41.377399999999966,748.5063888886976
2023-07-06 15:24:00,81.626155,0.78125,1.2404922667251075,8.275467,9.346067,41.377399999999966,748.5563888886976
2023-07-06 15:27:00,81.626155,0.78125,1.2404922667251075,8.275467,9.346067,41.377399999999966,748.6063888886976
2023-07-06 15:30:00,81.626155,0.78125,1.2404922667251075,8.275467,9.346067,41.377399999999966,748.6563888886975
2023-07-06 15:33:00,81.626155,0.78125,1.2404922667251075,8.275467,9.346067,41.377399999999966,748.7063888886975
2023-07-06 15:36:00,80.59896,0.9259260000000005,1.2769650178662955,8.478012,9.259256,40.798599999999965,748.7563888886974
2023-07-06 15:39:00,80.078125,0.8969909999999999,1.2589295291898428,8.420143,9.230322000000001,41.08789999999999,748.8063888886974
2023-07-06 15:42:00,79.57176,0.8969899999999997,1.2352005722028712,8.362267,9.114587,39.93060000000003,748.8563888886973
2023-07-06 15:45:00,78.55902499999999,0.8391200000000003,1.2452326095507378,8.246527,9.172457,41.087999999999965,748.9063888886973
2023-07-06 15:48:00,79.32580999999999,0.868055,1.2639453341607938,8.449072000000001,9.346067,40.50920000000002,748.9563888886972
2023-07-06 15:51:00,83.69502,0.8969909999999999,1.2707072245074427,8.449072000000001,9.288191000000001,41.37729999999999,749.0063888886972
2023-07-06 15:54:00,81.626155,0.8101850000000006,1.2488499230624779,8.246532,9.259257,40.509299999999996,749.0563888886971
2023-07-06 15:57:00,80.859375,0.8101849999999997,1.2488538064524926,8.333331999999999,9.346067,41.37729999999999,749.1063888886971
2023-07-06 16:00:00,83.680555,0.9837959999999999,1.3365802177631174,8.506947,9.288191000000001,41.95599999999996,749.156388888697
2023-07-06 16:03:00,79.065395,0.8391209999999996,1.2680447614402535,8.275462999999998,9.259262,40.79850000000005,749.206388888697
2023-07-06 16:06:00,80.84490500000001,0.8969909999999999,1.2707072245074427,8.449072000000001,9.288191000000001,41.66669999999999,749.256388888697
2023-07-06 16:09:00,79.05093,0.8101849999999997,1.2712209393481277,8.217597000000001,9.288192,39.0625,749.3063888886969
2023-07-06 16:12:00,81.626155,1.0416669999999995,1.2971954692016507,8.709488,9.259260999999999,41.66670000000002,749.3563888886969
2023-07-06 16:15:00,79.03646,0.9259259999999996,1.2650181277422032,8.449078,9.201392,39.930499999999995,749.4063888886968
2023-07-06 16:18:00,79.32580999999999,0.9837959999999999,1.300257446168176,8.680558000000001,9.375001999999999,39.0625,749.4563888886968
2023-07-06 16:21:00,81.11979,0.8969899999999997,1.2707065935875,8.564817000000001,9.403937,40.509299999999996,749.5063888886967
2023-07-06 16:24:00,82.40740500000001,0.7523150000000003,1.2424427668731715,8.101852000000001,9.259257,43.402799999999985,749.5563888886967
2023-07-06 16:27:00,81.11979,0.7523150000000003,1.2424427668731715,8.217597,9.375001999999999,42.24539999999999,749.6063888886966
2023-07-06 16:30:00,81.36573999999999,0.868055,1.2754908360664432,8.420137,9.346062,41.37729999999999,749.6563888886966
2023-07-06 16:33:00,78.009255,0.8680560000000002,1.2639419763272652,8.420143,9.317127,41.087999999999994,749.7063888886966
2023-07-06 16:36:00,76.475695,0.8680559999999993,1.2639459767955843,8.304397999999999,9.201392,39.3519,749.7563888886965
2023-07-06 16:39:00,78.79051,1.1284719999999995,1.3075465812747935,8.796293,9.172450999999999,39.3519,749.8063888886965
2023-07-06 16:42:00,78.038195,0.9837959999999999,1.2757228184187213,8.391207000000001,9.027781000000001,39.3519,749.8563888886964
2023-07-06 16:45:00,81.35127,0.8969909999999999,1.258933609141974,8.333331999999999,9.143521,40.509299999999996,749.9063888886964
2023-07-06 16:48:00,81.11979,0.868055,1.2754908360664423,8.275466999999999,9.201391999999998,40.50920000000002,749.9563888886963
2023-07-06 16:51:00,80.078125,0.8101849999999997,1.260062714434206,8.304402,9.346067,40.7987,750.0063888886963
2023-07-06 16:54:00,79.065395,0.868055,1.2754908360664432,8.420137,9.346062,40.79860000000002,750.0563888886962
2023-07-06 16:57:00,83.69502,0.8969910000000008,1.2940847040851238,8.304397,9.201386,42.82409999999999,750.1063888886962
2023-07-06 17:00:00,79.571755,0.7233800000000006,1.2004937368796562,8.101857,9.230326999999999,41.37729999999999,750.1563888886961
2023-07-06 17:03:00,79.31134,0.7523149999999994,1.220641549503647,8.130792,9.230327,41.66669999999999,750.2063888886961
2023-07-06 17:06:00,79.065395,0.7523150000000003,1.220641549503647,8.043982,9.143517,41.37729999999999,750.256388888696
2023-07-06 17:09:00,78.009255,0.7523150000000003,1.2096698698514123,8.072917,9.143522,38.7731,750.306388888696
2023-07-06 17:12:00,81.38020499999999,0.8969910000000008,1.2470960449993294,8.217597,8.998846,41.37729999999999,750.356388888696
2023-07-06 17:15:00,78.28414,0.7233800000000006,1.1896443993091843,8.072917,9.172457,40.509199999999964,750.4063888886959
2023-07-06 17:18:00,81.11979,0.8680560000000002,1.2406811658574648,8.246527,9.085650999999999,41.37730000000005,750.4563888886959
2023-07-06 17:21:00,79.065395,0.7233800000000006,1.1787420414265035,8.015047000000001,9.085647,39.93060000000003,750.5063888886958
2023-07-06 17:24:00,81.10532,0.78125,1.2515339066831173,8.217596,9.317126,41.377399999999966,750.5563888886958
2023-07-06 17:27:00,81.38020499999999,0.8391210000000004,1.2680408380922206,8.275467,9.259256,40.79860000000002,750.6063888886957
2023-07-06 17:30:00,83.15972,0.78125,1.2293969381973695,8.159726,9.201386,41.95599999999996,750.6563888886957
2023-07-06 17:33:00,82.39294000000001,0.7233789999999996,1.2327638902604625,8.015046,9.230327,42.53469999999999,750.7063888886956
2023-07-06 17:36:00,79.32580999999999,0.6655099999999994,1.2011732531300585,7.957172,9.259262,41.66659999999996,750.7563888886956
2023-07-06 17:39:00,81.11979,0.8391209999999996,1.2452332604189273,8.333332,9.259260999999999,41.087999999999965,750.8063888886956
2023-07-06 17:42:00,78.83391499999999,0.694445,1.201345466550114,7.9861070000000005,9.201392,40.50920000000002,750.8563888886955
2023-07-06 17:45:00,78.29861,0.7523150000000003,1.2206415495036476,8.246527,9.346062,40.219899999999996,750.9063888886955
2023-07-06 17:48:00,78.29861,0.9259260000000005,1.2888552606043493,8.333331999999999,9.143515999999998,39.0625,750.9563888886954
2023-07-06 17:51:00,77.50289,0.7233800000000006,1.2004937368796562,8.101857,9.230326999999999,39.6413,751.0063888886954
2023-07-06 17:54:00,79.065395,0.8391209999999996,1.256664026116216,8.275462,9.230321,39.93059999999997,751.0563888886953
2023-07-06 17:57:00,79.065395,0.8680560000000002,1.2523403230769905,8.333331999999999,9.201386,39.0625,751.1063888886953
2023-07-06 18:00:00,76.22974500000001,0.78125,1.207059716963373,8.159722,9.143522,40.219899999999996,751.1563888886952
2023-07-06 18:03:00,57.94271,0.5208330000000005,1.1461994768730006,7.8993020000000005,9.519679,29.51389999999998,751.2063888886952
2023-07-06 18:06:00,41.724535,0.5208330000000005,0.9584974901595198,7.8993020000000005,8.969909000000001,26.041600000000017,751.2563888886951
2023-07-06 18:09:00,30.64236,0.7233799999999997,0.8983739655778087,7.9861130000000005,8.362273,24.016200000000026,751.2563888886951
2023-07-06 18:15:00,37.60127,0.2314810000000005,0.5662391880108293,5.815972,6.712961,25.463000000000022,751.2563888886951
2023-07-06 18:18:00,32.204865,0.26041699999999945,0.6013416550063403,5.815969,6.712962000000001,24.016200000000026,751.2563888886951
2023-07-06 18:24:00,31.944445,0.6944439999999998,0.7508269140189561,6.221066,6.336802,24.016200000000026,751.2563888886951
2023-07-06 18:30:00,30.39641,0.8969909999999999,0.6562329404896043,6.278932,5.844911000000001,23.72679999999997,751.2563888886951
2023-07-06 18:42:00,30.135995,0.6365739999999995,0.6071783749323779,5.671295999999999,5.613422000000001,23.4375,751.2563888886951
2023-07-06 18:51:00,30.65683,0.8680560000000002,0.6261723612376081,5.555552,5.121525999999999,24.016200000000026,751.2563888886951
2023-07-07 05:51:00,61.90683,2.1412050000000002,0.925251943481297,6.973376000000001,5.121530999999999,29.224500000000035,751.2563888886951
2023-07-07 05:54:00,47.178815,0.694445,0.881534924761914,6.597222,7.002317,25.752200000000016,751.3063888886951
2023-07-07 05:57:00,52.850115,0.8969909999999999,0.9812428537251494,7.233792,7.407411000000001,27.199099999999987,751.356388888695
2023-07-07 06:00:00,44.082755,0.78125,0.9183411990779824,6.712962000000001,7.002312,26.04169999999999,751.406388888695
2023-07-07 06:03:00,48.162620000000004,0.9259260000000005,0.9403198086506183,7.089122000000001,7.118056,26.04169999999999,751.456388888695
2023-07-07 06:06:00,55.65683,0.9259260000000005,0.9403198086506183,6.799772000000001,6.828706,28.64580000000001,751.5063888886949
2023-07-07 06:09:00,53.587965,0.8101849999999997,0.907695262682234,6.799772,7.002317,27.777799999999957,751.5563888886949
2023-07-07 06:12:00,60.286455000000004,0.983797,1.0124588425597745,7.2048570000000005,7.26273,29.224500000000035,751.6063888886948
2023-07-07 06:15:00,55.15046,0.78125,0.9313489192261113,7.089122000000001,7.407412,29.224500000000035,751.6563888886948
2023-07-07 06:18:00,56.94444,0.8101849999999997,0.9734997179484807,7.175922000000001,7.523147,29.803300000000036,751.7063888886947
2023-07-07 06:21:00,60.546875,0.9548610000000002,1.0664176719518466,7.494212000000001,7.725691,30.960699999999974,751.7563888886947
2023-07-07 06:24:00,52.82118,0.8101849999999997,1.0367575669659153,7.494217,7.986112,29.80329999999998,751.8063888886946
2023-07-07 06:27:00,51.302085000000005,0.868055,1.0319507954213933,7.6388869999999995,7.986111999999999,28.935100000000034,751.8563888886946
2023-07-07 06:30:00,50.766785,0.9259260000000005,1.0373680171242008,7.494212000000001,7.725695999999999,29.224599999999953,751.9063888886946
2023-07-07 06:33:00,53.83391,0.78125,0.9823326445832169,7.465281999999999,7.899302,29.803200000000004,751.9563888886945
2023-07-07 06:36:00,58.723955000000004,0.9548610000000002,1.0116282790011442,7.5231520000000005,7.638890999999999,29.803300000000036,752.0063888886945
2023-07-07 06:39:00,61.31366,0.8391209999999996,1.0786650028095661,7.8993020000000005,8.420141000000001,31.82869999999997,752.0563888886944
2023-07-07 06:42:00,64.67014,0.6365739999999995,1.0091319134669527,7.378470999999999,8.246527,32.407399999999996,752.1063888886944
2023-07-07 06:45:00,61.05324,0.6076389999999998,0.9783071640902755,7.233801,8.101852000000001,31.82869999999997,752.1563888886943
2023-07-07 06:48:00,66.203705,0.7523150000000003,1.0619625139193192,7.494211,8.188655999999998,32.696799999999996,752.2063888886943
2023-07-07 06:51:00,67.766205,0.7523150000000003,1.0382815419822822,7.552080999999999,8.188655999999998,33.564899999999966,752.2563888886942
2023-07-07 06:54:00,65.97222500000001,0.6076389999999998,1.0110121922590751,7.2627310000000005,8.217592,33.85419999999999,752.3063888886942
2023-07-07 06:57:00,64.39525499999999,0.6076389999999998,1.0217953612471518,7.378476,8.362267000000001,33.56479999999999,752.3563888886941
2023-07-07 07:00:00,70.58738500000001,0.7523150000000003,1.0969634607406986,7.552080999999999,8.333336,34.72219999999999,752.4063888886941
2023-07-07 07:03:00,71.875,0.5787040000000001,1.01170185382001,7.2338000000000005,8.275466,35.30090000000001,752.456388888694
2023-07-07 07:06:00,73.16262,0.5497689999999995,1.021456433485794,7.378469999999999,8.535881,36.16890000000001,752.506388888694
2023-07-07 07:09:00,76.51910000000001,0.578703,1.032709947414861,7.378474,8.478011,37.615700000000004,752.556388888694
2023-07-07 07:12:00,74.95660000000001,0.34722200000000036,0.9775671194738106,7.146994,8.912042,38.48389999999995,752.6063888886939
2023-07-07 07:15:00,74.97106500000001,0.4340280000000005,1.0238830816499038,7.4074040000000005,8.969906,36.45830000000001,752.6563888886939
2023-07-07 07:18:00,81.452545,0.28935200000000005,0.9170200134184752,6.915513,8.738431,39.641200000000026,752.7063888886938
2023-07-07 07:21:00,97.88773,-0.08680600000000016,,5.873838000000001,8.854164,45.13889999999998,752.7563888886938
2023-07-07 07:24:00,100.0,0.11573999999999973,0.8376324149141356,6.249994999999999,8.912035,50.05790000000002,752.8063888886937
2023-07-07 07:27:00,72.38136499999999,0.46296299999999935,1.1050417974946554,7.986108,9.693285,39.0625,752.8563888886937
2023-07-07 07:30:00,71.889465,1.0127319999999997,1.3298696884123375,8.883104,9.577542000000001,36.74769999999998,752.9063888886936
2023-07-07 07:33:00,79.065395,1.157407,1.3101167205518587,8.883098,9.201391,37.615700000000004,752.9563888886936
2023-07-07 07:36:00,79.065395,0.8680560000000002,1.2754914826309403,8.333332,9.259256,39.9306,753.0063888886936
2023-07-07 07:39:00,84.997105,0.7233790000000004,1.2327601967184543,8.188659999999999,9.403931,43.40269999999998,753.0563888886935
2023-07-07 07:42:00,84.21585999999999,0.6076389999999998,1.2076307111706213,8.015045999999998,9.519677,43.40270000000001,753.1063888886935
2023-07-07 07:45:00,100.0,0.1736109999999993,0.8552087733137007,6.655092999999999,8.912032,48.90050000000002,753.1563888886934
2023-07-07 07:48:00,93.75,0.31828699999999976,1.0633765010377216,7.204864000000001,9.403937,46.875,753.2063888886934
2023-07-07 07:51:00,82.407405,0.7233799999999997,1.275159690877043,8.362272999999998,9.693283000000001,43.98149999999998,753.2563888886933
2023-07-07 07:54:00,76.244215,0.8101849999999997,1.2712209393481282,8.506947,9.577542000000001,41.08800000000002,753.3063888886933
2023-07-07 07:57:00,77.502895,0.8969909999999999,1.282422449968718,8.593751999999999,9.461801000000001,41.37730000000002,753.3563888886932
2023-07-07 08:00:00,78.023725,0.7233800000000006,1.222052803373071,8.101857,9.288197,40.7987,753.4063888886932
2023-07-07 08:03:00,81.11979,0.8391200000000003,1.268044102596715,8.362266,9.346066,41.95600000000002,753.4563888886931
2023-07-07 08:06:00,84.96817,0.78125,1.2625306053177316,8.246531,9.375001,44.560100000000006,753.5063888886931
2023-07-07 08:09:00,85.48900499999999,0.6076389999999998,1.1876603609842673,8.043986,9.490737000000001,44.27089999999998,753.556388888693
2023-07-07 08:12:00,84.215855,0.6365739999999995,1.210123585730726,8.130786,9.548611999999999,44.84959999999995,753.606388888693
2023-07-07 08:15:00,85.50347,0.694445,1.2329742670015922,8.101851,9.403936,44.56009999999998,753.656388888693
2023-07-07 08:18:00,88.32464999999999,0.6655090000000001,1.2424278678437488,7.95718,9.375001000000001,46.29620000000003,753.7063888886929
2023-07-07 08:21:00,83.46354,0.7233800000000006,1.2434276645369986,8.217597,9.461807,43.40280000000001,753.7563888886929
2023-07-07 08:24:00,76.73611,0.8391209999999996,1.2793688488721437,8.449072999999999,9.461802,40.798599999999965,753.8063888886928
2023-07-07 08:27:00,75.462965,1.0127309999999996,1.3175928056783595,8.825228,9.490737000000001,39.930499999999995,753.8563888886928
2023-07-07 08:30:00,72.88773,1.0995370000000007,1.330362733981695,8.825234000000002,9.317127,39.0625,753.9063888886927
2023-07-07 08:33:00,74.696185,1.2442130000000002,1.3703007633239381,9.027774,9.288191000000001,37.03699999999998,753.9563888886927
2023-07-07 08:36:00,74.16087999999999,1.0127319999999997,1.3175934016618978,8.622684,9.288192,39.0625,754.0063888886926
2023-07-07 08:39:00,74.16087999999999,1.070601,1.3138605326947925,8.940968,9.461807,38.773199999999974,754.0563888886926
2023-07-07 08:42:00,74.17535000000001,1.0416659999999993,1.3097804705546903,8.825232999999999,9.403937,39.351800000000026,754.1063888886925
2023-07-07 08:45:00,80.367475,1.157407,1.362921013768881,8.912037999999999,9.346061,40.50920000000002,754.1563888886925
2023-07-07 08:48:00,74.16087999999999,1.0127310000000005,1.3052515368152349,8.651618000000001,9.288197,38.19440000000003,754.2063888886925
2023-07-07 08:51:00,75.70891499999999,1.1574080000000002,1.3629215713534235,8.883104,9.317126,38.7731,754.2563888886924
2023-07-07 08:54:00,78.023725,1.2442130000000002,1.3703007633239381,8.969904,9.230321,38.48380000000003,754.3063888886924
2023-07-07 08:57:00,74.71065,1.070601,1.3265537153801936,8.825228000000001,9.374997,37.905100000000004,754.3563888886923
2023-07-07 09:00:00,76.73611,1.0416659999999993,1.3223009988876155,8.796293,9.403937,39.351800000000026,754.4063888886923
2023-07-07 09:03:00,80.078125,1.070602,1.3517359623756344,8.825228,9.432866,40.509299999999996,754.4563888886922
2023-07-07 09:06:00,77.806715,0.9548609999999993,1.2827354569201852,8.680558,9.403937,39.6413,754.5063888886922
2023-07-07 09:09:00,78.804975,1.0127319999999997,1.3052478517250217,8.854168,9.490736,39.93060000000003,754.5563888886921
2023-07-07 09:12:00,80.33854500000001,0.9259259999999996,1.3358290850932542,8.478007999999999,9.403932000000001,40.509299999999996,754.6063888886921
2023-07-07 09:15:00,78.28414,0.8969909999999999,1.305691271007533,8.564813000000001,9.490742000000001,41.08800000000002,754.656388888692
2023-07-07 09:18:00,82.14699,0.9837960000000008,1.3002574461681773,8.680552,9.374996,41.66670000000005,754.706388888692
2023-07-07 09:21:00,79.065395,0.8680559999999993,1.2869821811801503,8.449078,9.403932000000001,40.798599999999965,754.756388888692
2023-07-07 09:24:00,77.77778,0.9837959999999999,1.348569536603641,8.680558000000001,9.490742000000001,39.64119999999997,754.8063888886919
2023-07-07 09:27:00,77.77778,1.0995369999999998,1.3685576715313152,8.825232999999999,9.403936,39.93060000000003,754.8563888886919
2023-07-07 09:30:00,78.052665,1.0127309999999996,1.3052472594802695,8.651622999999999,9.288191999999999,40.798599999999965,754.9063888886918
2023-07-07 09:33:00,78.052665,1.0995369999999998,1.3303627339816957,8.796298,9.288191000000001,40.219899999999996,754.9563888886918
2023-07-07 09:36:00,75.462965,0.9837959999999999,1.3002574461681768,8.651618,9.346062,39.35179999999997,755.0063888886917
2023-07-07 09:39:00,80.35301,1.070602,1.3391815478455669,8.709488,9.288196,40.798599999999965,755.0563888886917
2023-07-07 09:42:00,78.28414,0.9259259999999996,1.3006821206256585,8.449078,9.288191999999999,41.66660000000002,755.1063888886916
2023-07-07 09:45:00,78.29861,1.0127319999999997,1.3298696884123367,8.622688,9.317126,39.35179999999997,755.1563888886916
2023-07-07 09:48:00,81.626155,1.0995369999999998,1.3174903093930423,8.767358,9.230321,40.219899999999996,755.2063888886915
2023-07-07 09:51:00,75.20255,1.0127310000000005,1.3052472594802702,8.767364,9.403932999999999,39.641200000000026,755.2563888886915
2023-07-07 09:54:00,73.91493,1.1284720000000004,1.3467155280723306,8.940974,9.403932000000001,39.0625,755.3063888886915
2023-07-07 09:57:00,73.40856500000001,1.1284720000000004,1.3467155280723306,8.940974,9.403932000000001,39.0625,755.3563888886914
2023-07-07 10:00:00,76.244215,1.0416670000000003,1.3097810531026421,8.680554,9.259257,40.219899999999996,755.4063888886914
2023-07-07 10:03:00,76.99652499999999,1.0995369999999998,1.3174903093930423,8.825228,9.288191000000001,38.773199999999974,755.4563888886913
2023-07-07 10:06:00,75.20255,0.9837959999999999,1.2880209055465774,8.680558,9.346062,40.219899999999996,755.5063888886913
2023-07-07 10:09:00,80.10706,1.1574079999999993,1.3629215713534228,8.854168,9.28819,40.509299999999996,755.5563888886912
2023-07-07 10:12:00,77.51736,1.0416670000000003,1.3223015851505215,8.680554,9.288197,39.93059999999997,755.6063888886912
2023-07-07 10:15:00,74.92766499999999,1.2442130000000002,1.3703007633239381,9.143519,9.403936,38.19440000000003,755.6563888886911
2023-07-07 10:18:00,78.55903,1.157407,1.3366795984633093,8.969903,9.346066,39.6413,755.7063888886911
2023-07-07 10:21:00,78.804975,1.1284720000000004,1.3596239479717778,8.825229,9.317127,40.509299999999996,755.756388888691
2023-07-07 10:24:00,77.77778,1.0995369999999998,1.3431664569555333,8.912033,9.432866,39.3519,755.806388888691
2023-07-07 10:27:00,79.06539000000001,0.9837959999999999,1.3245355192963186,8.651617000000002,9.403931,39.0625,755.856388888691
2023-07-07 10:30:00,83.96990500000001,1.0127310000000005,1.3298733211186073,8.709487,9.403935999999998,41.95600000000002,755.9063888886909
2023-07-07 10:33:00,78.819445,0.78125,1.2625306053177316,8.217592,9.346062,42.82409999999999,755.9563888886909
2023-07-07 10:36:00,79.32580999999999,0.868055,1.2869815307152324,8.535882,9.490737000000001,41.66669999999999,756.0063888886908
2023-07-07 10:39:00,79.586225,0.8101849999999997,1.2600627144342065,8.449072000000001,9.490737000000001,40.7987,756.0563888886908
2023-07-07 10:42:00,82.175925,0.8680560000000002,1.2639419763272657,8.420141999999998,9.317126,41.66669999999999,756.1063888886907
2023-07-07 10:45:00,83.95544000000001,0.9548610000000002,1.3067948272757444,8.449072000000001,9.230321,42.24540000000002,756.1563888886907
2023-07-07 10:48:00,79.81770499999999,0.7233799999999997,1.2220528033730702,8.101852000000001,9.288192,41.95600000000002,756.2063888886906
2023-07-07 10:51:00,78.28414,0.868055,1.332432555614492,8.420137,9.490742000000001,40.50920000000002,756.2563888886906
2023-07-07 10:54:00,81.36573999999999,0.9548610000000002,1.3067948272757444,8.506942,9.288191000000001,42.24539999999996,756.3063888886905
2023-07-07 10:57:00,78.28414,0.8391200000000003,1.2680401792500495,8.362272,9.346062,39.93059999999997,756.3563888886905
2023-07-07 11:00:00,82.68229,0.9548610000000002,1.330613548972559,8.535882,9.375001000000001,41.08790000000005,756.4063888886905
2023-07-07 11:03:00,79.846645,0.78125,1.2515339066831173,8.246532,9.346062,40.79850000000005,756.4563888886904
2023-07-07 11:06:00,80.613425,0.8680560000000002,1.2639419763272657,8.535882,9.432866,40.509199999999964,756.5063888886904
2023-07-07 11:09:00,81.11979,0.78125,1.240492266725108,8.333331999999999,9.403932000000001,41.95600000000002,756.5563888886903
2023-07-07 11:12:00,81.626155,0.8680560000000002,1.2869861437493302,8.391202,9.346066,40.7987,756.6063888886903
2023-07-07 11:15:00,80.613425,0.78125,1.2294007808519105,8.362267000000001,9.403937,41.66660000000002,756.6563888886902
2023-07-07 11:18:00,80.613425,0.8101849999999997,1.2488538064524926,8.449072000000001,9.461807,41.37729999999999,756.7063888886902
2023-07-07 11:21:00,80.367475,0.8680560000000002,1.2984232850709767,8.420141999999998,9.403936,41.66669999999999,756.7563888886901
2023-07-07 11:24:00,82.66782,0.9548610000000002,1.3424382791345542,8.506942,9.375001000000001,41.66669999999999,756.8063888886901
2023-07-07 12:27:00,76.99653,0.8969899999999997,1.282421815157762,8.506947,9.374997,40.79860000000002,757.85638888869
2023-07-07 12:30:00,77.77778,0.868055,1.263941333693838,8.391207000000001,9.288191999999999,40.509299999999996,757.90638888869
2023-07-07 12:33:00,75.202545,0.9548609999999993,1.3067948272757441,8.680558,9.461807,39.64119999999997,757.95638888869
2023-07-07 12:36:00,76.244215,1.0127319999999997,1.3052521290612835,8.680553,9.317131,38.773199999999974,758.0063888886899
2023-07-07 12:39:00,79.81770499999999,0.983797,1.275723413086435,8.564813000000001,9.201386,40.21990000000005,758.0563888886899
2023-07-07 12:42:00,77.74884,0.9548610000000002,1.3067948272757444,8.535877,9.317126,39.64119999999997,758.1063888886898
2023-07-07 12:45:00,76.475695,0.9259259999999996,1.2888552606043486,8.680558,9.490742000000001,40.509299999999996,758.1563888886898
2023-07-07 12:48:00,78.28414,0.9548610000000002,1.3067948272757444,8.564817000000001,9.346066,39.641200000000026,758.2063888886897
2023-07-07 12:51:00,82.132525,0.9548610000000002,1.3067948272757444,8.420137,9.201386,41.37730000000005,758.2563888886897
2023-07-07 13:48:00,80.59896,0.78125,1.2515339066831173,8.246532,9.346062,41.66669999999999,759.2063888886897
2023-07-07 13:51:00,79.571755,0.8391200000000003,1.3018668544468042,8.449072000000001,9.519672,40.798599999999965,759.2563888886897
2023-07-07 13:54:00,82.63889,0.8680560000000002,1.2984232850709767,8.333331999999999,9.317126,41.66669999999999,759.3063888886896
2023-07-07 13:57:00,79.84664000000001,0.78125,1.2404922667251075,8.304402,9.375001999999999,40.509299999999996,759.3563888886896
2023-07-07 14:00:00,81.105325,0.8391210000000004,1.2566640261162165,8.391207,9.346066,40.509299999999996,759.4063888886895
2023-07-07 14:03:00,84.215855,0.8969909999999999,1.305691271007533,8.449072000000001,9.375001000000001,42.53470000000004,759.4563888886895
2023-07-07 14:06:00,79.296875,0.7233799999999997,1.2112949444769805,8.188662,9.346062,41.95600000000002,759.5063888886895
2023-07-07 14:09:00,77.74884,0.8391200000000003,1.2906407622256912,8.506947,9.548607,40.50920000000002,759.5563888886894
2023-07-07 14:12:00,79.065395,0.9548610000000002,1.2827354569201856,8.651622,9.375001000000001,40.509299999999996,759.6063888886894
2023-07-07 14:15:00,78.023725,0.78125,1.240492266725108,8.188662,9.259262,40.509299999999996,759.6563888886893
2023-07-07 14:18:00,75.96933,0.8391200000000003,1.2566633712461772,8.506947,9.461807,39.93059999999997,759.7063888886893
2023-07-07 14:21:00,78.54455999999999,0.9837959999999999,1.3245355192963186,8.622686999999999,9.375001000000001,39.93059999999997,759.7563888886892
2023-07-07 14:24:00,80.078125,0.8969909999999999,1.3056872699131354,8.362272999999998,9.288191999999999,41.95599999999996,759.8063888886892
2023-07-07 14:27:00,78.038195,0.868055,1.2984226307328628,8.535877,9.519672,39.641200000000026,759.8563888886891
2023-07-07 14:30:00,77.77778,0.868055,1.263941333693839,8.478012,9.374997,40.50920000000002,759.9063888886891
2023-07-07 14:33:00,81.38020499999999,0.9548610000000002,1.2947938894483912,8.535882,9.288191000000001,41.95600000000002,759.956388888689
2023-07-07 14:36:00,77.74884,0.868055,1.2639453341607938,8.478007000000002,9.375001999999999,39.64110000000005,760.006388888689
2023-07-07 14:39:00,81.626155,1.0127310000000005,1.3175928056783595,8.535882,9.201391,41.66669999999999,760.056388888689
2023-07-07 14:42:00,78.53009,0.8101850000000006,1.2823334457327065,8.188662,9.288197,40.798599999999965,760.1063888886889
2023-07-07 14:45:00,78.54455999999999,0.8969899999999997,1.2824258547318101,8.535877,9.403937,39.641200000000026,760.1563888886889
2023-07-07 14:48:00,77.256945,0.8391200000000003,1.268044102596715,8.449072000000001,9.432872,40.219899999999996,760.2063888886888
2023-07-07 14:51:00,79.571755,0.8969899999999997,1.2824258547318093,8.478007000000002,9.346067,40.79860000000002,760.2563888886888
2023-07-07 14:54:00,76.73611,0.8680560000000002,1.2754914826309403,8.391203,9.317127,40.509299999999996,760.3063888886887
2023-07-07 14:57:00,77.242475,0.8969899999999997,1.2707065935875,8.506947,9.346067,39.351800000000026,760.3563888886887
2023-07-07 15:00:00,75.96933,0.8969899999999997,1.2707065935875,8.535877,9.374997,38.19439999999997,760.4063888886886
2023-07-07 15:03:00,80.859375,0.9548610000000002,1.3067948272757444,8.506942,9.288191000000001,41.37730000000005,760.4563888886886
2023-07-07 15:06:00,78.023725,0.8391200000000003,1.2566633712461772,8.304402,9.259262,40.50920000000002,760.5063888886885
2023-07-07 15:09:00,81.10532,0.9837959999999999,1.312425648396134,8.564817000000001,9.288191000000001,41.66660000000002,760.5563888886885
2023-07-07 15:12:00,77.502895,0.868055,1.2754908360664432,8.391202,9.317127000000001,40.50920000000002,760.6063888886885
2023-07-07 15:15:00,79.065395,0.9259260000000005,1.2888552606043493,8.478012,9.288196,38.773199999999974,760.6563888886884
2023-07-07 15:18:00,81.11979,0.9259259999999996,1.2888552606043486,8.420143,9.230327,42.24539999999996,760.7063888886884
2023-07-07 15:21:00,76.765045,0.8680560000000002,1.2754914826309403,8.506943,9.432867,39.3519,760.7563888886883
2023-07-07 15:24:00,79.065395,0.983797,1.3245361290860722,8.651623,9.403936,40.509299999999996,760.8063888886883
2023-07-07 15:27:00,80.59896,0.868055,1.2639453341607947,8.362267,9.259262,40.509299999999996,760.8563888886882
2023-07-07 15:30:00,78.80498,0.8969899999999997,1.294084065411448,8.478007000000002,9.374997,40.509299999999996,760.9063888886882
2023-07-07 15:33:00,76.99653,0.8969899999999997,1.2707065935875,8.535877,9.374997,39.641200000000026,760.9563888886881
2023-07-07 15:36:00,79.571755,0.8969899999999997,1.2707065935875,8.391207000000001,9.230327,40.509299999999996,761.0063888886881
2023-07-07 15:39:00,76.99653,0.868055,1.263941333693838,8.391207000000001,9.288191999999999,41.08800000000002,761.056388888688
2023-07-07 15:42:00,77.76330999999999,0.9259260000000005,1.2769650178662955,8.478012,9.259256,40.219899999999996,761.106388888688
2023-07-07 15:45:00,82.14699,0.9837960000000008,1.324535519296319,8.506942,9.259256,42.245299999999986,761.156388888688
2023-07-07 15:48:00,79.31134,0.8101850000000006,1.2375891357391409,8.159722,9.143517,39.35179999999997,761.2063888886879
2023-07-07 15:51:00,78.25520499999999,0.9548610000000002,1.3067948272757444,8.535877,9.317126,40.219899999999996,761.2563888886879
2023-07-07 15:54:00,76.75058,0.8391209999999996,1.2452332604189282,8.391203,9.317132,39.641200000000026,761.3063888886878
2023-07-07 15:57:00,78.009255,0.983797,1.3002580484586332,8.651623,9.346066,39.351800000000026,761.3563888886878
2023-07-07 16:00:00,81.65509,1.0127310000000005,1.2803585610641584,8.622686999999999,9.201386,40.219899999999996,761.4063888886877
2023-07-07 16:03:00,77.50289,0.8101850000000006,1.2262713409727477,8.304402,9.259257,39.35179999999997,761.4563888886877
2023-07-07 16:06:00,78.804975,0.8969899999999997,1.294084065411448,8.478007000000002,9.374997,40.219899999999996,761.5063888886876
2023-07-07 16:09:00,79.832175,0.9259259999999996,1.2530089463394891,8.506943,9.230327,40.798599999999965,761.5563888886876
2023-07-07 16:12:00,79.571755,0.8969899999999997,1.2824258547318101,8.535877,9.403937,40.7987,761.6063888886875
2023-07-07 16:15:00,77.53183,0.8969909999999999,1.2589336091419734,8.564813000000001,9.375001999999999,39.351800000000026,761.6563888886875
2023-07-07 16:18:00,82.14699,0.9259260000000005,1.265018127742203,8.362272,9.114586,39.062599999999975,761.7063888886875
2023-07-07 16:21:00,82.66782,0.8391210000000004,1.2452292997619987,8.275467,9.201386,41.66660000000002,761.7563888886874
2023-07-07 16:24:00,75.202545,1.0127319999999997,1.3052478517250217,8.767364,9.403932000000001,38.4838,761.8063888886874
2023-07-07 16:27:00,78.819445,1.2442130000000002,1.3973210013037471,8.940974,9.259260999999999,40.22,761.8563888886873
2023-07-07 16:30:00,91.666665,0.31828699999999976,0.9310000309737296,6.973381000000001,8.709494,46.007000000000005,761.9063888886873
2023-07-07 16:33:00,100.0,0.0,0.15058530181851212,5.121524000000001,7.3206039999999994,54.10880000000003,761.9563888886872
2023-07-07 16:36:00,89.07696999999999,0.3761570000000001,1.134779011487666,7.29167,9.461803,47.4537,762.0063888886872
2023-07-07 16:39:00,80.078125,0.7523149999999994,1.2532744168850223,8.246528,9.432873,40.509299999999996,762.0563888886871
2023-07-07 16:42:00,81.626155,0.8680560000000002,1.2869861437493302,8.420137,9.375001000000001,40.509299999999996,762.1063888886871
2023-07-07 16:45:00,85.474535,0.78125,1.240492266725108,8.304396,9.374996,43.69219999999996,762.156388888687
2023-07-07 16:48:00,92.6794,0.4340270000000004,1.0696484768136454,7.349538000000001,9.056711,44.84959999999998,762.206388888687
2023-07-07 16:51:00,78.009255,0.78125,1.2843781932728624,8.362268,9.548608000000002,40.509299999999996,762.256388888687
2023-07-07 16:54:00,79.32580999999999,0.9837959999999999,1.3002574461681768,8.738427999999999,9.432872,41.66660000000002,762.3063888886869
2023-07-07 16:57:00,79.31134,0.868055,1.2639453341607938,8.449072000000001,9.346067,40.798599999999965,762.3563888886869
2023-07-07 17:00:00,80.859375,0.8101849999999997,1.2375891357391404,8.130792,9.114587,40.798599999999965,762.4063888886868
2023-07-07 17:03:00,78.79051,0.78125,1.2515377148694853,8.159721999999999,9.259262,40.21980000000002,762.4563888886868
2023-07-07 17:06:00,79.050925,0.8969909999999999,1.2707072245074427,8.391202,9.230321,40.79860000000002,762.5063888886867
2023-07-07 17:09:00,80.83044000000001,0.8101849999999997,1.2488538064524926,8.101852000000001,9.114587,40.50920000000002,762.5563888886867
2023-07-07 17:12:00,78.79051,0.8680560000000002,1.2523403230769905,8.333331999999999,9.201386,40.219899999999996,762.6063888886866
2023-07-07 17:15:00,80.078125,0.8101849999999997,1.2149030839040558,8.304402,9.230327,40.79849999999999,762.6563888886866
2023-07-07 17:18:00,76.22974500000001,0.8391200000000003,1.2337426157575233,8.275466999999999,9.172457,39.3519,762.7063888886865
2023-07-07 17:21:00,76.22974500000001,0.983797,1.263357819520616,8.506943,9.114586,38.7731,762.7563888886865
2023-07-07 17:24:00,74.94212999999999,0.8391209999999996,1.2221966203274826,8.246533,9.114582,38.194500000000005,762.8063888886865
2023-07-07 17:27:00,76.475695,0.8969909999999999,1.2352011912626626,8.333331999999999,9.085650999999999,37.3263,762.8563888886864
2023-07-07 17:30:00,76.21528,0.983797,1.2509185941739855,8.391203,8.969906,39.0625,762.9063888886864
2023-07-07 17:33:00,73.14815,0.8391200000000003,1.1989351420581813,8.188657,8.998847,37.32649999999995,762.9563888886863
2023-07-07 17:36:00,72.3669,0.8969909999999999,1.2470960449993282,8.420143,9.201391999999998,37.03710000000001,763.0063888886863
2023-07-07 17:39:00,75.72337999999999,0.983797,1.2509185941739855,8.535882999999998,9.114586,37.615700000000004,763.0563888886862
2023-07-07 17:42:00,72.12095,0.8680560000000002,1.2171763764064663,8.304403,9.085647,36.74769999999995,763.1063888886862
2023-07-07 17:45:00,73.39410000000001,0.8101849999999997,1.1919941258528695,8.246531999999998,9.114587,38.7731,763.1563888886861
2023-07-07 17:48:00,77.502895,0.9259260000000005,1.2530089463394896,8.333331999999999,9.056715999999998,40.79860000000002,763.2063888886861
2023-07-07 17:51:00,73.13368,0.8391200000000003,1.2221959775580633,8.217597000000001,9.085647,37.037000000000035,763.256388888686
2023-07-07 17:54:00,72.12095,0.8969899999999997,1.2470954219548156,8.420137,9.201387,36.747600000000034,763.306388888686
2023-07-07 17:57:00,70.55845,0.868055,1.228958378904773,8.391207000000001,9.201391999999998,36.45830000000001,763.356388888686
2023-07-07 18:00:00,70.3125,0.9259259999999996,1.2530089463394891,8.478007999999999,9.201391999999998,37.037000000000035,763.4063888886859
2023-07-07 18:03:00,53.038195,0.5787040000000001,1.1047220356119456,8.101852999999998,9.403939000000001,29.224599999999953,763.4563888886859
2023-07-10 05:42:00,47.424769999999995,0.8101849999999997,0.907695262682234,6.799767,7.002312,25.462999999999965,763.4563888886859
2023-07-10 05:45:00,42.259834999999995,0.7233790000000004,0.885675719529199,6.8287070000000005,7.175927999999999,25.17349999999999,763.5063888886858
2023-07-10 05:48:00,50.766785,1.0995369999999998,1.0254991496419803,7.089117000000001,6.944440000000001,26.04169999999999,763.5563888886858
2023-07-10 05:51:00,46.383105,0.78125,0.8919906726667084,6.886578,7.1180579999999996,26.041600000000017,763.6063888886857
2023-07-10 05:54:00,46.903935000000004,0.9548610000000002,1.011628279001144,7.118056999999999,7.233796,26.041600000000017,763.6563888886857
2023-07-10 05:57:00,52.30035,1.0416670000000003,0.9826638151162381,7.291663000000001,7.175926,27.199099999999987,763.7063888886856
2023-07-10 06:00:00,45.587385,0.8969909999999999,0.9397234847584874,7.089123,7.175922000000001,26.62039999999996,763.7563888886856
2023-07-10 06:03:00,55.656825,1.0416660000000002,0.997634650453885,7.233797,7.146991,28.64580000000001,763.8063888886855
2023-07-10 06:06:00,62.340855000000005,1.1284720000000004,1.0392565193806995,7.436338,7.262735999999999,30.671299999999974,763.8563888886855
2023-07-10 06:09:00,56.944445,0.9837959999999999,1.0682537031069081,7.523142999999999,7.696757,29.80329999999998,763.9063888886855
2023-07-10 06:12:00,60.040504999999996,1.157407,1.0985183669606675,8.043982999999999,7.928235999999999,31.25,763.9563888886854
2023-07-10 06:15:00,66.99942,1.2152779999999996,1.1262405119062509,7.899308,7.725690000000001,33.564899999999966,764.0063888886854
2023-07-10 06:18:00,64.670135,0.8969909999999999,1.048089392997551,7.638893,7.957172000000001,32.117999999999995,764.0563888886853
2023-07-10 06:21:00,66.71007,0.983797,1.174726474612669,7.9861130000000005,8.391206,33.56479999999999,764.1063888886853
2023-07-10 06:24:00,65.94329,0.8969909999999999,1.0997691203499378,7.783563,8.217592,35.59030000000001,764.1563888886852
2023-07-10 06:27:00,60.546875,0.8969909999999999,1.1250762490115762,7.7256979999999995,8.217597,32.696799999999996,764.2063888886852
2023-07-10 06:30:00,61.588539999999995,1.0995369999999998,1.1703894089911202,8.130783,8.275466,32.40749999999997,764.2563888886851
2023-07-10 06:33:00,70.61632,0.9837959999999999,1.1222638501271742,7.928237,8.217590999999999,35.01159999999999,764.3063888886851
2023-07-10 06:36:00,71.875,1.070602,1.2882472993810263,8.622688,9.085646,35.01159999999999,764.356388888685
2023-07-10 06:39:00,70.58738500000001,0.983797,1.2258286837324306,8.362272999999998,8.883106,35.590299999999985,764.406388888685
2023-07-10 06:42:00,67.49132,0.7523150000000003,1.1313789678231216,7.928242999999999,8.796298,35.87960000000004,764.456388888685
