Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-10 06:45:00,66.449655,0.9837959999999999,1.1876202414967407,8.246528000000001,8.680551999999999,35.87960000000004,764.5063888886849
2023-07-10 06:48:00,70.55845,1.0127319999999997,1.203940092146049,8.101852999999998,8.506941000000001,35.300899999999956,764.5563888886849
2023-07-10 06:51:00,68.764465,0.8969909999999999,1.1376046660148569,8.015048,8.535877,35.59030000000001,764.6063888886848
2023-07-10 06:54:00,72.641785,1.0416669999999995,1.2069667997353994,8.449078,8.796301,36.16890000000001,764.6563888886848
2023-07-10 06:57:00,75.462965,1.0127319999999997,1.2168737048903189,8.217593,8.651620999999999,37.32640000000001,764.7063888886847
2023-07-10 07:00:00,73.39410000000001,0.9837959999999999,1.2384075109983461,8.275466999999999,8.825230999999999,38.194500000000005,764.7563888886847
2023-07-10 07:03:00,77.01099500000001,0.8969909999999999,1.1869625759536298,8.043982,8.680551000000001,38.4838,764.8063888886846
2023-07-10 07:06:00,75.462965,0.8391209999999996,1.210595942068857,8.072913,8.912032,37.90510000000003,764.8563888886846
2023-07-10 07:09:00,74.681715,0.9548609999999993,1.233844411506493,8.362273,8.969912,38.7731,764.9063888886845
2023-07-10 07:12:00,73.66898,1.1284719999999995,1.3075465812747935,8.796293,9.172450999999999,38.194500000000005,764.9563888886845
2023-07-10 07:15:00,73.91493,0.9548610000000002,1.2947938894483912,8.506948000000001,9.259257,36.74770000000001,765.0063888886845
2023-07-10 07:18:00,74.72512,0.983797,1.275723413086435,8.680553,9.317126,38.194500000000005,765.0563888886844
2023-07-10 07:21:00,79.065395,1.0127310000000005,1.31759280567836,8.680552,9.346061,38.194500000000005,765.1063888886844
2023-07-10 07:24:00,77.083335,0.8101859999999999,1.2262720005212382,8.246532,9.201386,39.0625,765.1563888886843
2023-07-10 07:27:00,100.0,0.28935200000000005,0.9334398612028454,6.250000999999999,8.130789,48.90040000000002,765.2063888886843
2023-07-10 07:30:00,82.132525,0.49189799999999995,1.1769759395431045,7.812501999999999,9.635414,44.849500000000006,765.2563888886842
2023-07-10 07:33:00,80.35301000000001,0.868055,1.2754908360664432,8.506947,9.432872,42.245299999999986,765.3063888886842
2023-07-10 07:36:00,94.010415,0.78125,1.2182582918239169,8.217589,9.230329000000001,45.42829999999998,765.3563888886841
2023-07-10 07:39:00,100.0,0.46296299999999935,1.0958352034417345,7.291664999999999,8.969912,46.2963,765.4063888886841
2023-07-10 07:42:00,100.0,0.7523150000000003,1.2424427668731706,8.101851,9.259255999999999,46.00689999999997,765.456388888684
2023-07-10 07:45:00,96.556715,0.9548610000000002,1.4007347668446888,8.767361999999999,9.780091,43.40270000000001,765.506388888684
2023-07-10 07:48:00,96.556715,0.578703,1.2523384309592553,8.072918,9.809024999999998,47.4537,765.556388888684
2023-07-10 07:51:00,91.40625,0.694445,1.33577738498094,8.420137,10.011572000000001,47.7431,765.6063888886839
2023-07-10 07:54:00,87.80382,0.7523150000000003,1.3487910109302805,8.564812,10.011576999999999,47.164300000000026,765.6563888886839
2023-07-10 07:57:00,90.37905,0.6655099999999994,1.2424321645046796,8.275459999999999,9.693290000000001,46.29630000000003,765.7063888886838
2023-07-10 08:00:00,95.269095,0.3761570000000001,1.1598432736853659,7.523144000000001,9.780097,52.08340000000001,765.7563888886838
2023-07-10 08:03:00,88.04976500000001,0.6365740000000004,1.2703415532499072,8.362267000000001,9.953703,47.45369999999997,765.8063888886837
2023-07-10 08:06:00,86.77662000000001,1.0416659999999993,1.4201496635334048,8.998842999999999,9.837967,43.98150000000001,765.8563888886837
2023-07-10 08:09:00,86.27025499999999,1.0416659999999993,1.4440273528082228,8.998842999999999,9.895837,44.56020000000001,765.9063888886836
2023-07-10 08:12:00,88.33912000000001,1.1284720000000004,1.4604247343102845,9.114588000000001,9.837965999999998,46.296299999999974,765.9563888886836
2023-07-10 08:15:00,86.009835,0.9259259999999996,1.3933424379329344,8.738427999999999,9.809031999999998,46.585699999999974,766.0063888886835
2023-07-10 08:18:00,90.1331,1.0127310000000005,1.3903424341681316,8.825232,9.664351,46.875,766.0563888886835
2023-07-10 08:21:00,88.064235,0.78125,1.3060431407137847,8.478012,9.722222,47.164300000000026,766.1063888886835
2023-07-10 08:24:00,88.845485,0.868055,1.3436711171166253,8.680552,9.780097,46.007000000000005,766.1563888886834
2023-07-10 08:27:00,91.681135,0.8969909999999999,1.3742184586756876,8.564812,9.664351,47.1644,766.2063888886834
2023-07-10 08:30:00,89.5978,0.7233800000000006,1.3065224345595499,8.275467,9.693287,47.1644,766.2563888886833
2023-07-10 08:33:00,87.80382,0.8101850000000006,1.3802676110626946,8.449072000000001,9.809027,47.1644,766.3063888886833
2023-07-10 08:36:00,89.858215,0.9837959999999999,1.3841898965515287,8.680557,9.577551,46.29630000000003,766.3563888886832
2023-07-10 08:39:00,85.474535,0.8101850000000006,1.3371815449341615,8.506942,9.751157,47.4538,766.4063888886832
2023-07-10 08:42:00,89.35185,0.8101849999999997,1.2823372771332686,8.420136,9.519681,47.453700000000026,766.4563888886831
2023-07-10 08:45:00,94.748265,0.6655090000000001,1.252641050463006,8.015049999999999,9.461801000000001,48.032399999999996,766.5063888886831
2023-07-10 08:48:00,84.44733500000001,0.8391200000000003,1.379115683549221,8.738428,10.011578,45.428200000000004,766.556388888683
2023-07-10 08:51:00,80.584495,1.0995370000000007,1.4185418047623546,9.114584,9.809027,41.08789999999999,766.606388888683
2023-07-10 08:54:00,82.63889,1.0995370000000007,1.3936783785158946,8.940974,9.577547,43.40270000000004,766.656388888683
2023-07-10 08:57:00,80.59896,1.070602,1.389013943919471,9.027774,9.722221999999999,43.11340000000001,766.7063888886829
2023-07-10 09:00:00,84.44733500000001,1.2152770000000004,1.4343283919787184,9.143518,9.606481,42.53470000000004,766.7563888886829
2023-07-10 09:03:00,86.76214999999999,0.9259259999999996,1.3474325068924327,8.651623,9.606477,44.27080000000001,766.8063888886828
2023-07-10 09:06:00,86.53067,0.983797,1.4076627606273113,8.738423000000001,9.693286,43.11340000000001,766.8563888886828
2023-07-10 09:09:00,84.98263499999999,1.0127309999999996,1.3903424341681307,8.912037999999999,9.751157000000001,42.82409999999999,766.9063888886827
2023-07-10 09:12:00,87.29745,1.1284719999999995,1.4480494931956551,8.969903,9.664351,43.98150000000004,766.9563888886827
2023-07-10 09:15:00,83.680555,0.9259259999999996,1.3704863851866829,8.680558000000001,9.693282,43.69219999999996,767.0063888886826
2023-07-10 09:18:00,84.215855,0.9837959999999999,1.3959545521637144,8.883098,9.809031999999998,43.11340000000001,767.0563888886826
2023-07-10 09:21:00,89.61226500000001,0.9548610000000002,1.3542029467045824,8.622682000000001,9.519670999999999,46.00689999999997,767.1063888886825
2023-07-10 09:24:00,88.064235,0.868055,1.332428663812552,8.506947,9.577542000000001,45.428200000000004,767.1563888886825
2023-07-10 09:27:00,85.489,0.8680560000000002,1.3436679116071966,8.651623,9.751157,44.56009999999998,767.2063888886825
2023-07-10 09:30:00,87.803815,1.0416660000000002,1.3717152304232774,8.796297,9.519681,43.98149999999998,767.2563888886824
2023-07-10 09:33:00,85.734955,0.868055,1.3098074487525826,8.564817000000001,9.577542000000001,44.84960000000001,767.3063888886824
2023-07-10 09:36:00,85.228585,0.868055,1.332432555614492,8.622686999999999,9.693292,43.69209999999998,767.3563888886823
2023-07-10 09:39:00,86.28472,0.9259259999999996,1.34743650857422,8.593748,9.548611999999999,44.56020000000001,767.4063888886823
2023-07-10 09:42:00,83.15972,0.9259259999999996,1.358987213576669,8.680558,9.664352000000001,42.82409999999999,767.4563888886822
2023-07-10 09:45:00,82.94270499999999,1.0127309999999996,1.402264592444691,8.825228,9.693287,43.40280000000001,767.5063888886822
2023-07-10 09:48:00,84.44733500000001,1.0416660000000002,1.3960449352737072,8.738428,9.519672,44.27080000000001,767.5563888886821
2023-07-10 09:51:00,81.626155,1.0416659999999993,1.3839141341769199,8.912033,9.664357,43.11340000000001,767.6063888886821
2023-07-10 09:54:00,81.11979,1.0416659999999993,1.3717152304232767,8.912033,9.635417,42.82409999999999,767.656388888682
2023-07-10 09:57:00,86.00983500000001,1.0995369999999998,1.3685576715313152,8.883098,9.461801000000001,44.560100000000034,767.706388888682
2023-07-10 10:00:00,81.36573999999999,0.9548610000000002,1.3424342029356717,8.680558000000001,9.548607,43.98149999999998,767.756388888682
2023-07-10 10:03:00,85.489,1.0995369999999998,1.3936783785158942,8.883098,9.519670999999999,43.40279999999996,767.8063888886819
2023-07-10 10:06:00,83.42014,0.9837959999999999,1.348569536603641,8.767363,9.577547,43.40279999999996,767.8563888886819
2023-07-10 10:09:00,82.16145499999999,1.070601,1.389013349043431,8.969908,9.664357,41.95600000000002,767.9063888886818
2023-07-10 10:12:00,81.626155,1.0416659999999993,1.359455144225172,8.854163,9.548607,42.82409999999999,767.9563888886818
2023-07-10 10:15:00,84.44733500000001,1.0416659999999993,1.371715230423276,8.796293,9.519677,43.11340000000001,768.0063888886817
2023-07-10 10:18:00,83.680555,1.0995369999999998,1.3685576715313152,8.998842999999999,9.577546,42.24539999999996,768.0563888886817
2023-07-10 10:21:00,84.461805,0.9548609999999993,1.3424342029356713,8.738427999999999,9.606477,44.27090000000004,768.1063888886816
2023-07-10 10:24:00,88.064235,1.0416670000000003,1.3839105337213538,8.738423000000001,9.490735999999998,44.56020000000001,768.1563888886816
2023-07-10 10:27:00,86.516205,0.8680560000000002,1.2754914826309403,8.506943,9.432867,43.98150000000004,768.2063888886815
2023-07-10 10:30:00,86.516205,0.9837959999999999,1.3723709944254336,8.680557,9.548611000000001,43.98149999999998,768.2563888886815
2023-07-10 10:33:00,87.29745,0.8391200000000003,1.313039814394244,8.478012,9.577542000000001,44.84949999999998,768.3063888886815
2023-07-10 10:36:00,88.064235,0.9259260000000005,1.347432506892433,8.535882,9.490736,46.296299999999974,768.3563888886814
2023-07-10 10:39:00,91.14583,0.9548610000000002,1.3542029467045833,8.651622,9.548611000000001,46.2962,768.4063888886814
2023-07-10 10:42:00,88.295715,0.78125,1.3060431407137847,8.304402,9.548612,45.717600000000004,768.4563888886813
2023-07-10 10:45:00,87.02257,0.8101849999999997,1.3044102333786647,8.449072000000001,9.606477,45.13889999999998,768.5063888886813
2023-07-10 10:48:00,90.37905,0.8969910000000008,1.3287345266039892,8.449077,9.432866,45.428200000000004,768.5563888886812
2023-07-10 10:51:00,88.04976500000001,0.7233799999999997,1.2646261323181276,8.246531999999998,9.548612,46.29630000000003,768.6063888886812
2023-07-10 10:54:00,85.734955,0.868055,1.3548579022515006,8.535877,9.664352000000001,46.00699999999995,768.6563888886811
2023-07-10 10:57:00,85.474535,0.8969899999999997,1.3287338765153034,8.506947,9.490737000000001,44.84949999999998,768.7063888886811
2023-07-10 11:00:00,83.680555,0.868055,1.3436672420511377,8.535877,9.635411999999999,44.84959999999995,768.756388888681
2023-07-10 11:03:00,86.501735,1.0127319999999997,1.3783687833804272,8.738423000000001,9.548611000000001,44.27080000000001,768.806388888681
2023-07-10 11:06:00,81.36574,0.8680559999999993,1.3548547168564689,8.449078,9.577542000000001,43.113399999999956,768.856388888681
2023-07-10 11:09:00,83.17419000000001,0.9548610000000002,1.3659169642361575,8.651617000000002,9.577546,43.40280000000001,768.9063888886809
2023-07-10 11:12:00,81.872105,0.8969909999999999,1.3287384909662117,8.680553,9.664352000000001,43.69219999999996,768.9563888886809
2023-07-10 11:15:00,82.88483500000001,0.9259259999999996,1.3358290850932542,8.709492999999998,9.635417,43.98140000000001,769.0063888886808
2023-07-10 11:18:00,84.461805,0.983797,1.3723716188686381,8.680553,9.548606,43.69219999999996,769.0563888886808
2023-07-10 11:21:00,86.5162,0.9837959999999999,1.3365802177631174,8.680557,9.461801000000001,44.27080000000001,769.1063888886807
2023-07-10 11:24:00,83.434605,0.8680560000000002,1.321145690664691,8.506943,9.548607,43.69209999999998,769.1563888886807
2023-07-10 11:27:00,82.37847,0.9548609999999993,1.377573466101385,8.738427999999999,9.693287,43.98149999999998,769.2063888886806
2023-07-10 11:30:00,83.449075,0.983797,1.3723757123143028,8.738423000000001,9.606486,44.56020000000001,769.2563888886806
2023-07-10 11:33:00,86.76214999999999,1.0127319999999997,1.3663328121680614,8.651623,9.432870999999999,44.27080000000001,769.3063888886805
2023-07-10 11:36:00,83.95544000000001,0.9259259999999996,1.3358290850932542,8.709492999999998,9.635417,43.11340000000001,769.3563888886805
2023-07-10 11:39:00,85.98089999999999,1.0127319999999997,1.3783687833804272,8.738423000000001,9.548611000000001,44.27080000000001,769.4063888886805
2023-07-10 11:42:00,86.5162,0.9259259999999996,1.324167714897743,8.651623,9.548607,44.84949999999998,769.4563888886804
2023-07-10 11:45:00,86.009835,0.9259259999999996,1.370490351233554,8.680553,9.693287,43.69210000000004,769.5063888886804
2023-07-10 11:48:00,88.064235,1.0127319999999997,1.390343051967695,8.709492999999998,9.548611000000001,44.27080000000001,769.5563888886803
2023-07-10 11:51:00,85.474535,0.8391200000000003,1.3241684353781176,8.478007000000002,9.606477,45.42829999999998,769.6063888886803
2023-07-10 11:54:00,86.77662000000001,0.9548610000000002,1.3424382791345542,8.709487,9.577546,44.56020000000001,769.6563888886802
2023-07-10 11:57:00,83.17419000000001,0.78125,1.2734796097328425,8.391203,9.548613,43.40280000000001,769.7063888886802
2023-07-10 12:00:00,84.707755,0.9548610000000002,1.37757748620564,8.651617000000002,9.606486,44.56020000000001,769.7563888886801
2023-07-10 12:03:00,84.47627,0.868055,1.2984226307328628,8.535877,9.519672,44.27080000000001,769.8063888886801
2023-07-10 12:06:00,82.91377,0.8969899999999997,1.3401849055058588,8.651617000000002,9.664357,44.84960000000001,769.85638888868
2023-07-10 12:09:00,86.805555,0.9837960000000008,1.3604965965614326,8.593752,9.432866,43.98150000000004,769.90638888868
2023-07-10 12:12:00,85.99537000000001,0.8391200000000003,1.3130436680716702,8.420137,9.519677,43.40280000000001,769.95638888868
2023-07-10 12:15:00,82.638885,0.8969909999999999,1.3742184586756876,8.593753,9.693292,44.27080000000001,770.0063888886799
2023-07-10 12:18:00,81.886575,0.8969909999999999,1.3401855593471768,8.680553,9.693292,43.98140000000001,770.0563888886799
2023-07-10 12:21:00,85.228585,1.070602,1.3766548359425532,8.883098,9.548615999999999,43.69219999999996,770.1063888886798
2023-07-10 12:24:00,81.36573999999999,0.9259259999999996,1.3704903512335544,8.535878,9.548612,42.53470000000004,770.1563888886798
2023-07-10 12:27:00,78.79051,0.9837959999999999,1.348569536603641,8.796293,9.606477,42.82409999999999,770.2063888886797
2023-07-10 12:30:00,82.66782,1.070602,1.3766505529859898,8.767358,9.432866,43.40280000000001,770.2563888886797
2023-07-10 12:33:00,78.009255,0.9548610000000002,1.3424342029356717,8.738427999999999,9.606477,41.37730000000005,770.3063888886796
2023-07-10 12:36:00,81.105325,0.983797,1.3604972173819654,8.651623,9.490736,43.69210000000004,770.3563888886796
2023-07-10 12:39:00,83.680555,0.9259259999999996,1.300682120625659,8.535882999999998,9.374997,43.692200000000014,770.4063888886795
2023-07-10 12:42:00,80.324075,0.9259259999999996,1.324167714897743,8.651623,9.548607,42.53469999999999,770.4563888886795
2023-07-10 12:45:00,81.38020499999999,0.8969899999999997,1.282421815157762,8.680557,9.548607,41.95599999999996,770.5063888886795
2023-07-10 12:48:00,85.243055,0.9548610000000002,1.3424382791345542,8.535877,9.403936,43.11340000000001,770.5563888886794
2023-07-10 12:51:00,80.84491,0.868055,1.2984226307328628,8.506947,9.490742000000001,42.24540000000002,770.6063888886794
2023-07-10 12:54:00,81.36573999999999,0.8969899999999997,1.3287378408762247,8.535877,9.519677,41.66669999999999,770.6563888886793
2023-07-10 12:57:00,81.626155,0.868055,1.298422630732862,8.535882,9.519677,42.53470000000004,770.7063888886793
2023-07-10 13:00:00,83.66608500000001,0.9548610000000002,1.3424342029356717,8.535882,9.403931,43.40270000000004,770.7563888886792
2023-07-10 13:03:00,83.15972,0.868055,1.3098074487525826,8.391207000000001,9.403932000000001,43.69210000000004,770.8063888886792
2023-07-10 13:06:00,79.571755,0.7233790000000004,1.2540459274060305,8.188662,9.461803,42.82409999999999,770.8563888886791
2023-07-10 13:09:00,79.571755,0.868055,1.321145028664476,8.449072000000001,9.490737000000001,43.40269999999998,770.9063888886791
2023-07-10 13:12:00,81.626155,0.9548610000000002,1.318731481713913,8.478012,9.288191000000001,43.40279999999996,770.956388888679
2023-07-10 13:15:00,79.832175,0.8391209999999996,1.26804083809222,8.362272999999998,9.346062,41.37730000000005,771.006388888679
2023-07-10 13:18:00,78.31308,0.868055,1.309811375141809,8.420137,9.432872,41.66669999999999,771.056388888679
2023-07-10 13:21:00,80.859375,1.0127319999999997,1.2928398811179473,8.680553,9.288191000000001,41.66669999999999,771.1063888886789
2023-07-10 13:24:00,78.009255,0.8969909999999999,1.2707072245074427,8.362272999999998,9.201391999999998,40.7987,771.1563888886789
2023-07-10 13:27:00,80.613425,0.9548610000000002,1.2947938894483912,8.564817000000001,9.317126,39.35179999999997,771.2063888886788
2023-07-10 13:30:00,80.078125,0.8680560000000002,1.2523403230769905,8.391202,9.259256,41.95600000000002,771.2563888886788
2023-07-10 13:33:00,83.17419000000001,0.9837959999999999,1.3245355192963186,8.535877,9.288191000000001,42.53470000000004,771.3063888886787
2023-07-10 13:36:00,78.77604500000001,0.8680559999999993,1.2984232850709763,8.333338,9.317132,41.95600000000002,771.3563888886787
2023-07-10 13:39:00,79.065395,1.0127319999999997,1.3420868173949922,8.622688,9.346066,40.509299999999996,771.4063888886786
2023-07-10 13:42:00,81.38020499999999,0.8680560000000002,1.286982181180151,8.275467,9.230321,41.37729999999999,771.4563888886786
2023-07-10 13:45:00,83.695025,0.8391210000000004,1.3018675250369682,8.391207,9.461806,43.11349999999999,771.5063888886785
2023-07-10 13:48:00,84.72222,0.8969909999999999,1.2824264895441053,8.564812,9.432870999999999,42.24539999999996,771.5563888886785
2023-07-10 13:51:00,85.474535,0.8391200000000003,1.313039814394244,8.304402,9.403932000000001,43.69209999999998,771.6063888886785
2023-07-10 13:54:00,83.42014,0.8391200000000003,1.3018668544468042,8.506942,9.577542000000001,44.27089999999998,771.6563888886784
2023-07-10 13:57:00,82.39294,0.9259260000000005,1.3124551960662065,8.478012,9.346066,43.40270000000004,771.7063888886784
2023-07-10 14:00:00,85.74942,0.9548610000000002,1.330613548972559,8.362267,9.201386,42.53469999999999,771.7563888886783
2023-07-10 14:03:00,81.90104,0.8101850000000006,1.2933936447199519,8.246532,9.374997,43.40280000000001,771.8063888886783
2023-07-10 14:06:00,81.640625,0.868055,1.2984226307328628,8.478012,9.461807,42.24539999999996,771.8563888886782
2023-07-10 14:09:00,83.42014,0.9548610000000002,1.330613548972559,8.535882,9.375001000000001,41.66669999999999,771.9063888886782
2023-07-10 14:12:00,83.42014,0.9548610000000002,1.330613548972559,8.535882,9.375001000000001,41.66669999999999,771.9563888886781
2023-07-10 14:15:00,83.42014,0.9548610000000002,1.330613548972559,8.535882,9.375001000000001,41.66669999999999,772.0063888886781
2023-07-10 14:18:00,83.42014,0.9548610000000002,1.330613548972559,8.535882,9.375001000000001,41.66669999999999,772.056388888678
2023-07-10 14:21:00,81.10532,0.8101850000000006,1.2712247876910796,8.217592,9.288197,42.24540000000002,772.106388888678
2023-07-10 14:24:00,85.21412000000001,0.8391209999999996,1.2793688488721437,8.362271999999999,9.375001000000001,43.69210000000004,772.156388888678
2023-07-10 14:27:00,83.95544000000001,0.78125,1.2843781932728624,8.304397,9.490737000000001,42.82409999999999,772.2063888886779
2023-07-10 14:30:00,86.791085,0.8680560000000002,1.3098120333252368,8.333331999999999,9.346066,44.27080000000001,772.2563888886779
2023-07-10 14:33:00,81.626155,0.8101850000000006,1.2488499230624779,8.304402,9.317127,43.11349999999999,772.3063888886778
2023-07-10 14:36:00,83.174185,0.8391210000000004,1.2793688488721444,8.304397,9.317126,42.24539999999996,772.3563888886778
2023-07-10 14:39:00,82.407405,0.78125,1.2515377148694846,8.246527,9.346067,42.82400000000001,772.4063888886777
2023-07-10 14:42:00,81.090855,0.8101849999999997,1.2600627144342065,8.333331999999999,9.374997,42.82409999999999,772.4563888886777
2023-07-10 14:45:00,83.449075,0.8101850000000006,1.2488499230624779,8.246532,9.259257,42.82409999999999,772.5063888886776
2023-07-10 14:48:00,82.91377,0.8969909999999999,1.2940847040851224,8.391202,9.288191000000001,43.40280000000001,772.5563888886776
2023-07-10 14:51:00,81.85763499999999,0.868055,1.298422630732862,8.362272,9.346067,42.245299999999986,772.6063888886775
2023-07-10 14:54:00,81.35127,0.8391200000000003,1.3130436680716702,8.391202,9.490742000000001,40.50920000000002,772.6563888886775
2023-07-10 14:57:00,84.44733500000001,0.9548610000000002,1.2947980468456537,8.506942,9.259260999999999,42.245299999999986,772.7063888886775
2023-07-10 15:00:00,83.15972,0.8101849999999997,1.2488538064524926,8.333331999999999,9.346067,43.40280000000001,772.7563888886774
2023-07-10 15:03:00,81.62615500000001,0.78125,1.2625306053177316,8.246531999999998,9.375001999999999,43.98149999999998,772.8063888886774
2023-07-10 15:06:00,80.59896,0.8391200000000003,1.2906407622256908,8.362272,9.403932000000001,41.95600000000002,772.8563888886773
2023-07-10 15:09:00,84.17245,0.78125,1.2404922667251075,8.101857,9.172457,43.98149999999998,772.9063888886773
2023-07-10 15:12:00,81.65509,0.7523150000000003,1.2640564786790185,8.275467,9.490742000000001,42.82409999999999,772.9563888886772
2023-07-10 15:15:00,82.37847,0.8101849999999997,1.2488538064524926,8.391202,9.403937,43.11340000000001,773.0063888886772
2023-07-10 15:18:00,84.98263499999999,0.8101849999999997,1.2600627144342065,8.159721999999999,9.201387,43.40280000000001,773.0563888886771
2023-07-10 15:21:00,80.83044000000001,0.7523150000000003,1.2424427668731715,8.159721999999999,9.317127,41.95609999999999,773.1063888886771
2023-07-10 15:24:00,82.91377,0.8391210000000004,1.2566640261162159,8.362267000000001,9.317126,42.82409999999999,773.156388888677
2023-07-10 15:27:00,84.215855,0.8391210000000004,1.2566640261162165,8.391207,9.346066,42.82400000000001,773.206388888677
2023-07-10 15:30:00,86.79109,0.7233799999999997,1.2112986698469197,8.101852,9.259262,45.13880000000003,773.256388888677
2023-07-10 15:33:00,85.228585,0.7523149999999994,1.2532706820689974,8.188661999999999,9.374997,43.692199999999985,773.3063888886769
2023-07-10 15:36:00,83.680555,0.7233799999999997,1.2327609110188829,8.188661999999999,9.403932000000001,43.692199999999985,773.3563888886769
2023-07-10 15:39:00,87.54339999999999,0.8680560000000002,1.2984232850709763,8.246532,9.230325999999998,43.98150000000001,773.4063888886768
2023-07-10 15:42:00,81.61169,0.694445,1.201345466550114,7.9861070000000005,9.201392,43.40280000000001,773.4563888886768
2023-07-10 15:45:00,79.832175,0.8391200000000003,1.2906407622256912,8.304402,9.346062,40.79869999999997,773.5063888886767
2023-07-10 15:48:00,80.078125,0.9259260000000005,1.3006861986404052,8.506942,9.346066,41.956099999999964,773.5563888886767
2023-07-10 15:51:00,82.37847,0.8391200000000003,1.2793681860854633,8.246532,9.259262,42.82409999999999,773.6063888886766
2023-07-10 15:54:00,81.11979,0.8680560000000002,1.2984232850709767,8.420141999999998,9.403936,41.95600000000002,773.6563888886766
2023-07-10 15:57:00,80.58449,0.7523150000000003,1.253270682068998,8.188662,9.374997,41.95600000000002,773.7063888886765
2023-07-10 16:00:00,96.2963,1.3310190000000004,1.3739635548091946,8.767361999999999,8.854163,48.32170000000002,773.7563888886765
2023-07-10 16:03:00,98.09028,0.8969910000000008,1.3056912710075332,8.130787,9.056715999999998,50.92590000000001,773.8063888886765
2023-07-10 16:06:00,100.0,0.8101849999999997,1.2823334457327062,8.130786,9.230321,51.50469999999996,773.8563888886764
2023-07-10 16:09:00,100.0,0.78125,1.2734796097328425,8.072917,9.230327,50.34720000000004,773.9063888886764
2023-07-10 16:12:00,95.240165,0.6076389999999998,1.23730485331005,7.754631999999999,9.346063000000001,51.79400000000004,773.9563888886763
2023-07-10 16:15:00,83.680555,0.6365740000000004,1.1999529673101934,7.667822000000001,9.056708,44.27090000000004,774.0063888886763
2023-07-10 16:18:00,81.10532,0.78125,1.2515377148694846,8.015042000000001,9.114582,43.98149999999998,774.0563888886762
2023-07-10 16:21:00,80.584495,0.9837959999999999,1.2757228184187221,8.246527,8.883101,39.641200000000026,774.1063888886762
2023-07-10 16:24:00,82.16145499999999,0.78125,1.1958076442936174,7.812501999999999,8.767361999999999,43.40270000000004,774.1563888886761
2023-07-10 16:27:00,81.105325,0.8101849999999997,1.203479133662464,8.043982,8.940977,40.219899999999996,774.2063888886761
2023-07-10 16:30:00,83.680555,0.8680560000000002,1.2289630704243362,8.015042000000001,8.825236,43.69209999999998,774.256388888676
2023-07-10 16:33:00,80.33854500000001,0.868055,1.2406805311743954,8.072912,8.912037,41.95600000000002,774.306388888676
2023-07-10 16:36:00,82.66782,1.0416669999999995,1.322297270554619,8.333338,8.940971000000001,42.824100000000044,774.356388888676
2023-07-10 16:39:00,85.19964999999999,0.9548610000000002,1.2827354569201856,8.188657,8.912036,43.69219999999996,774.4063888886759
2023-07-10 16:42:00,82.68229,0.868055,1.2523396844033252,8.246532,9.114587,42.24540000000002,774.4563888886759
2023-07-10 16:45:00,88.599535,0.8969910000000008,1.2470960449993294,8.217597,8.998846,45.13889999999998,774.5063888886758
2023-07-10 16:48:00,85.228585,0.8101850000000006,1.2375891357391409,8.101852000000001,9.085647,45.13889999999998,774.5563888886758
2023-07-10 16:51:00,83.42013499999999,0.8391200000000003,1.2452286488951967,8.304402,9.230322000000001,42.53469999999999,774.6063888886757
2023-07-10 16:54:00,85.228585,0.9548610000000002,1.2947980468456537,8.333332,9.085650999999999,43.113500000000045,774.6563888886757
2023-07-10 16:57:00,87.78935,0.9259260000000005,1.2769650178662948,8.246532,9.027776,45.71749999999997,774.7063888886756
2023-07-10 17:00:00,88.5706,0.8969909999999999,1.2470960449993291,8.101852000000001,8.883101,45.428200000000004,774.7563888886756
2023-07-10 17:03:00,88.064235,0.78125,1.2404960919463972,7.899302,8.969912,44.27080000000001,774.8063888886755
2023-07-10 17:06:00,87.05150499999999,0.9259260000000005,1.3006821206256596,8.304402,9.143516,43.40280000000001,774.8563888886755
2023-07-10 17:09:00,87.803815,0.78125,1.2294007808519105,7.957172000000001,8.998842,46.585699999999974,774.9063888886755
2023-07-10 17:12:00,86.27025499999999,0.78125,1.2404922667251075,8.130792,9.201391999999998,43.98150000000004,774.9563888886754
2023-07-10 17:15:00,86.27025499999999,0.868055,1.298422630732862,8.217597000000001,9.201391999999998,44.56019999999995,775.0063888886754
2023-07-10 17:18:00,88.81655,1.070602,1.3517359623756335,8.449078,9.056715999999998,46.00699999999995,775.0563888886753
2023-07-10 17:21:00,84.70775499999999,0.868055,1.2289583789047736,8.188657,8.998842,44.56020000000001,775.1063888886753
2023-07-10 17:24:00,88.32464999999999,1.0127310000000005,1.3175928056783595,8.391207000000001,9.056715999999998,43.69219999999996,775.1563888886752
2023-07-10 17:27:00,87.54339999999999,0.8101849999999997,1.260062714434206,7.957177000000001,8.998842,45.717600000000004,775.2063888886752
2023-07-10 17:30:00,82.638885,0.8391200000000003,1.2566633712461766,8.217597000000001,9.172457,42.53480000000002,775.2563888886751
2023-07-10 17:33:00,82.91377,0.983797,1.2880215040408591,8.362272999999998,9.027776,43.69209999999998,775.3063888886751
2023-07-10 17:36:00,83.17419000000001,0.8391200000000003,1.2337465957422653,8.043977000000002,8.940977,43.113399999999956,775.356388888675
2023-07-10 17:39:00,81.886575,0.9259259999999996,1.2769691368620346,8.391203,9.172457,43.40270000000004,775.406388888675
2023-07-10 17:42:00,79.065395,0.9259259999999996,1.2769691368620353,8.304397999999999,9.085652,41.66660000000002,775.456388888675
2023-07-10 17:45:00,84.43287000000001,1.1284720000000004,1.3206789108602925,8.506948000000001,8.912036,43.98149999999998,775.5063888886749
2023-07-10 17:48:00,81.36573999999999,0.8969899999999997,1.2470954219548156,8.188657,8.969907000000001,42.53470000000004,775.5563888886749
2023-07-10 17:51:00,79.03645499999999,0.9548610000000002,1.2947980468456544,8.362268,9.114587,40.798599999999965,775.6063888886748
2023-07-10 17:54:00,77.77777499999999,1.0127309999999996,1.280358561064157,8.506948000000001,9.085647,41.37740000000002,775.6563888886748
2023-07-10 17:57:00,77.76330999999999,1.0127309999999996,1.2928392926420114,8.478007999999999,9.085647,41.087999999999965,775.7063888886747
2023-07-10 18:00:00,78.009255,1.070602,1.3138611058678014,8.478007999999999,8.998846,41.087999999999965,775.7563888886747
2023-07-10 18:03:00,56.409144999999995,0.6076389999999998,1.137059710933554,8.101854,9.403935,32.11810000000003,775.8063888886746
2023-07-10 18:06:00,35.026044999999996,0.6944439999999998,1.0249961609624223,7.957178,8.709494,25.75229999999999,775.8563888886746
2023-07-10 18:09:00,31.14873,0.9259259999999996,0.9826631770297534,8.130787999999999,8.246531999999998,24.594899999999996,775.9063888886745
2023-07-10 18:12:00,31.42361,0.7233799999999997,0.8599581375792965,7.031248,7.3205979999999995,24.594899999999996,775.9563888886745
2023-07-10 18:15:00,32.46528,1.0127319999999997,0.7930173179362541,6.799768,6.3946760000000005,25.17360000000002,776.0063888886745
2023-07-10 18:18:00,30.90278,0.9837959999999999,0.7806733508603672,6.5104169999999995,6.1342609999999995,25.75229999999999,776.0563888886744
2023-07-10 18:21:00,36.067710000000005,1.0995370000000007,0.7744803240160897,6.423612,5.844905,24.59480000000002,776.1063888886744
2023-07-11 06:03:00,66.782405,2.256945,0.8894392736835083,7.378468,5.353012999999999,31.82869999999997,776.1063888886744
2023-07-11 06:06:00,57.20486,1.070602,0.9343565886890773,6.712962999999999,6.452551,28.93520000000001,776.1563888886743
2023-07-11 06:09:00,57.450810000000004,0.9548609999999993,0.9692545482599138,6.828707999999999,6.857637,28.93520000000001,776.2063888886743
2023-07-11 06:12:00,61.574075,1.0127319999999997,1.055542141423109,7.175927999999999,7.262736,30.382000000000005,776.2563888886742
2023-07-11 06:15:00,56.684025,0.983797,0.9692575086799421,7.060182999999999,7.031245999999999,29.513800000000003,776.3063888886742
2023-07-11 06:18:00,62.080439999999996,1.0127319999999997,0.9686839059710479,7.060182999999999,6.973381000000001,30.38190000000003,776.3563888886741
2023-07-11 06:21:00,61.574075,0.9259259999999996,0.9965142996255615,7.1180579999999996,7.262732000000001,30.671299999999974,776.4063888886741
2023-07-11 06:24:00,55.931715,0.9259259999999996,1.037368017124201,7.3205979999999995,7.552082,30.382000000000005,776.456388888674
2023-07-11 06:27:00,53.052665000000005,0.9548610000000002,1.03925554424006,7.378468000000001,7.552087,30.381899999999973,776.506388888674
2023-07-11 06:30:00,49.479169999999996,1.070602,1.0706019999885679,7.667824,7.667822000000001,29.224499999999978,776.556388888674
2023-07-11 06:33:00,57.190394999999995,1.3020839999999998,1.070442322802457,7.754633999999999,7.3206,30.092600000000004,776.6063888886739
2023-07-11 06:36:00,59.25926,1.157407,1.1134405803706973,7.957178000000001,7.870371,30.67130000000003,776.6563888886739
2023-07-11 06:39:00,58.984375,0.9837959999999999,1.0682489633118937,7.725698,7.899302,30.671299999999974,776.7063888886738
2023-07-11 06:42:00,61.848955000000004,0.9259259999999996,1.0102441612526631,7.581022999999999,7.754627000000001,30.67130000000003,776.7563888886738
2023-07-11 06:45:00,60.040504999999996,0.9548609999999993,1.0528914031483267,7.581018,7.783567,32.117999999999995,776.8063888886737
2023-07-11 06:48:00,64.930555,0.983797,1.0819115304357063,7.5520830000000005,7.754626,32.40749999999997,776.8563888886737
2023-07-11 06:51:00,66.47859,0.983797,1.0405969040246486,7.494212999999999,7.609956,33.85420000000005,776.9063888886736
2023-07-11 06:54:00,66.46412,0.983797,1.0819115304357063,7.696763,7.899305999999999,32.11809999999997,776.9563888886736
2023-07-11 06:57:00,68.01214999999999,1.0416670000000003,1.1124370420548282,7.696763,7.841435999999999,35.01159999999999,777.0063888886735
2023-07-11 07:00:00,68.807875,0.983797,1.122264396017913,7.667822999999999,7.9571760000000005,35.01159999999999,777.0563888886735
2023-07-11 07:03:00,70.052085,0.9548610000000002,1.1195161475411088,7.7256920000000004,8.072921000000001,35.01150000000001,777.1063888886735
2023-07-11 07:06:00,69.79167000000001,0.8969899999999997,1.0869889418419438,7.696757000000001,8.101857,35.59030000000001,777.1563888886734
2023-07-11 07:09:00,68.807875,0.8969909999999999,1.1124623498816986,7.812503,8.275462000000001,35.59020000000004,777.2063888886734
2023-07-11 07:12:00,70.587385,1.070602,1.196090785430545,8.304397999999999,8.564816,35.590299999999985,777.2563888886733
2023-07-11 07:15:00,70.58738500000001,0.9259259999999996,1.167037869829888,8.159718,8.680551999999999,36.74770000000001,777.3063888886733
2023-07-11 07:18:00,72.12095,0.9548609999999993,1.2089846293216346,8.391207999999999,8.940977,36.16900000000001,777.3563888886732
2023-07-11 07:21:00,70.32696999999999,0.9259259999999996,1.191956706485199,8.159723,8.738427,36.45830000000001,777.4063888886732
2023-07-11 07:24:00,71.875,0.9259259999999996,1.1795327940774583,8.217593,8.767357,35.59020000000004,777.4563888886731
2023-07-11 07:27:00,75.983795,0.8969909999999999,1.1869625759536298,8.043982,8.680551000000001,38.48380000000003,777.5063888886731
2023-07-11 07:30:00,100.0,0.14467600000000047,0.7757976749856798,5.873847,8.015051,50.347200000000015,777.556388888673
2023-07-11 07:33:00,80.87384,0.5787040000000001,1.1349218369260377,7.552082,8.940968,43.40280000000001,777.606388888673
2023-07-11 07:36:00,94.76273,0.5497690000000004,1.1511324307717936,7.465274000000001,8.998845,46.87500000000003,777.656388888673
2023-07-11 07:39:00,100.0,0.3472219999999995,1.0117761677721535,7.233796,9.114584,50.34729999999999,777.7063888886729
2023-07-11 07:42:00,100.0,0.34722200000000036,1.0954764730478717,7.031252,9.20139,50.925899999999984,777.7563888886729
2023-07-11 07:45:00,84.72222,0.78125,1.3382162983730068,8.362268,9.693287999999999,45.428200000000004,777.8063888886728
2023-07-11 07:48:00,78.28414,1.0127319999999997,1.3420868173949922,8.854164,9.577542000000001,42.824100000000044,777.8563888886728
2023-07-11 07:51:00,81.626155,1.0127319999999997,1.3420868173949922,8.680553,9.403931,41.66669999999999,777.9063888886727
2023-07-11 07:54:00,96.81712999999999,0.46296299999999935,1.0958320155570391,7.378477,9.056714,49.18979999999999,777.9563888886727
2023-07-11 07:57:00,88.845485,0.43402799999999964,1.150108703836449,7.581021,9.548613,48.90039999999999,778.0063888886726
2023-07-11 08:00:00,82.667825,0.8391199999999994,1.3018668544468033,8.391202999999999,9.461803,44.84949999999998,778.0563888886726
2023-07-11 08:03:00,76.99653,1.0127310000000005,1.31759280567836,8.535884,9.201393,42.824100000000044,778.1063888886725
2023-07-11 08:06:00,86.28472,1.3310190000000004,1.3880863697378205,8.825234,8.940974999999998,45.138900000000035,778.1563888886725
2023-07-11 08:09:00,84.72222,1.0416660000000002,1.3471323660839536,8.449078,9.114581999999999,43.40280000000001,778.2063888886724
2023-07-11 08:12:00,85.474535,1.1574080000000002,1.3629260802990795,8.738424,9.172456,43.69210000000004,778.2563888886724
2023-07-11 08:15:00,86.270255,1.0416660000000002,1.3097804705546898,8.391208,8.969912,44.27089999999998,778.3063888886724
2023-07-11 08:18:00,86.53067,1.0127319999999997,1.3052521290612835,8.391203,9.027781000000001,43.40270000000004,778.3563888886723
2023-07-11 08:21:00,90.1331,0.9548610000000002,1.2827354569201856,8.217592,8.940971000000001,46.00689999999997,778.4063888886723
2023-07-11 08:24:00,87.80382,0.868055,1.2639453341607947,8.072917,8.969912,46.296299999999974,778.4563888886722
2023-07-11 08:27:00,84.997105,0.8969909999999999,1.282426489544106,8.275462999999998,9.143522,44.27089999999998,778.5063888886722
2023-07-11 08:30:00,89.35185,0.9548610000000002,1.2584231263191483,8.217597000000001,8.883106,43.692200000000014,778.5563888886721
2023-07-11 08:33:00,84.18692,0.8101849999999997,1.2600665800979347,8.101847,9.143522,42.24540000000002,778.6063888886721
2023-07-11 08:36:00,83.15972,0.8969909999999999,1.282426489544106,8.275462999999998,9.143522,44.27080000000001,778.656388888672
2023-07-11 08:39:00,88.064235,0.9837959999999999,1.3002574461681768,8.275466999999999,8.969911,44.560100000000034,778.706388888672
2023-07-11 08:42:00,84.461805,0.8969899999999997,1.2824258547318101,8.362267,9.230327,46.2963,778.756388888672
2023-07-11 08:45:00,88.33912000000001,0.8969909999999999,1.282426489544106,8.159721999999999,9.027781000000001,45.138799999999975,778.8063888886719
2023-07-11 08:48:00,89.35185,0.7523150000000003,1.231568001214881,7.957177,9.085652,46.29639999999998,778.8563888886719
2023-07-11 08:51:00,90.39352,0.78125,1.2734758345038242,8.101856,9.259256,45.13890000000001,778.9063888886718
2023-07-11 08:54:00,87.80382,0.694445,1.2434300240930107,7.928241999999999,9.259257,46.5856,778.9563888886718
2023-07-11 08:57:00,86.270255,0.6944439999999998,1.2119303663131737,8.015046,9.259262,45.13889999999998,779.0063888886717
2023-07-11 09:00:00,92.693865,0.7523150000000003,1.1986442404004987,7.957181,8.998846,47.164300000000026,779.0563888886717
2023-07-11 09:03:00,91.66667,0.5787040000000001,1.1647656052386999,7.667820000000001,9.143516,46.007000000000005,779.1063888886716
2023-07-11 09:06:00,100.0,0.4340280000000005,1.105700036215065,7.233794,9.056715999999998,51.21520000000004,779.1563888886716
2023-07-11 09:09:00,96.556715,0.5497689999999995,1.2088205021790206,7.552080999999999,9.259262,51.21530000000001,779.2063888886715
2023-07-11 09:12:00,82.91377,0.8101849999999997,1.293397459553881,8.246528000000001,9.375003,44.84949999999998,779.2563888886715
2023-07-11 09:15:00,79.81770499999999,0.9548609999999993,1.318735597533911,8.622683,9.432872,43.11340000000001,779.3063888886714
2023-07-11 09:18:00,83.203125,1.1284720000000004,1.3337375210839846,8.680558000000001,9.114586,43.98149999999998,779.3563888886714
2023-07-11 09:21:00,80.33854500000001,0.9259259999999996,1.2888552606043486,8.246528000000001,9.056712000000001,43.11340000000001,779.4063888886714
2023-07-11 09:24:00,82.94270499999999,1.0127319999999997,1.3052521290612835,8.478007999999999,9.114586,43.69209999999998,779.4563888886713
2023-07-11 09:27:00,86.28472,1.070602,1.275331457685725,8.564817999999999,8.998846,42.24530000000004,779.5063888886713
2023-07-11 09:30:00,80.59896,0.9548609999999993,1.3306135489725586,8.275463,9.114582,42.53479999999996,779.5563888886712
2023-07-11 09:33:00,78.55902499999999,1.070602,1.326554292245625,8.680554,9.230322000000001,42.24530000000004,779.6063888886712
2023-07-12 16:39:00,75.96933,0.8391200000000003,1.2105953033952017,8.159718000000002,8.998838,39.93059999999997,810.7063888886712
2023-07-12 16:42:00,76.475695,0.9548609999999993,1.270613823520183,8.420138,9.114587,39.3519,810.7563888886712
2023-07-12 16:45:00,81.148725,1.0127319999999997,1.2551891100974661,8.391207999999999,8.912036,40.509299999999996,810.8063888886711
2023-07-12 16:48:00,76.475695,0.9259259999999996,1.2650181277422032,8.304397999999999,9.056712000000001,40.79850000000005,810.8563888886711
2023-07-12 16:51:00,78.53009,0.9259259999999996,1.2650181277422032,8.275462999999998,9.027777,39.351800000000026,810.906388888671
2023-07-12 16:54:00,81.10532,1.0416660000000002,1.2718036398931356,8.420137,8.912041,40.79860000000002,810.956388888671
2023-07-12 16:57:00,78.29861,0.8391209999999996,1.2337432625919817,8.015042999999999,8.912032,40.509299999999996,811.0063888886709
2023-07-12 17:00:00,76.475695,0.9837959999999999,1.3002574461681768,8.449078,9.143522,41.087999999999965,811.0563888886709
2023-07-12 17:03:00,75.448495,0.9548610000000002,1.270609622419103,8.391207999999999,9.085647,38.773199999999974,811.1063888886708
2023-07-12 17:06:00,78.28414,1.0995369999999998,1.2652185418713802,8.564817999999999,8.912041,39.351800000000026,811.1563888886708
2023-07-12 17:09:00,75.41955999999999,0.8969909999999999,1.223239235315368,8.130787999999999,8.854167,39.35179999999997,811.2063888886707
2023-07-12 17:12:00,75.202545,0.9548609999999993,1.2584231263191477,8.420138,9.085647,39.0625,811.2563888886707
2023-07-12 17:15:00,79.065395,1.0416670000000003,1.2971911066380444,8.420143,8.969905999999998,38.773199999999974,811.3063888886707
2023-07-12 17:18:00,78.819445,0.9259259999999996,1.2287887669969544,8.362272999999998,9.027777,39.64119999999997,811.3563888886706
2023-07-12 17:21:00,78.54455999999999,0.868055,1.2171757498032465,8.217597000000001,8.998842,39.64119999999997,811.4063888886706
2023-07-12 17:24:00,78.28414,0.9259259999999996,1.2769650178662943,8.420143,9.201387,40.79860000000002,811.4563888886705
2023-07-12 17:27:00,81.38020499999999,1.070602,1.3010913131341773,8.449078,8.940976,40.509299999999996,811.5063888886705
2023-07-12 17:30:00,78.29861,0.8680559999999993,1.22895900956419,8.188658,8.998842,40.22000000000003,811.5563888886704
2023-07-12 17:33:00,78.54455999999999,0.9548609999999993,1.270613823520183,8.420138,9.114587,39.0625,811.6063888886704
2023-07-12 17:36:00,82.68229,1.070602,1.3010913131341773,8.478007999999999,8.969905999999998,40.798599999999965,811.6563888886703
2023-07-12 17:39:00,77.27141,0.8680559999999993,1.2171763764064656,8.130787999999999,8.912032,40.219899999999996,811.7063888886703
2023-07-12 17:42:00,75.954865,0.9259259999999996,1.2409316753757216,8.362272999999998,9.056717,39.64119999999997,811.7563888886702
2023-07-12 17:45:00,81.36573999999999,1.0127319999999997,1.267812424511185,8.420143,8.969911,42.24540000000002,811.8063888886702
2023-07-12 17:48:00,74.92766,0.8680559999999993,1.2406811658574644,8.159718,8.998842,38.7731,811.8563888886702
2023-07-12 17:51:00,75.462965,0.8969909999999999,1.223239235315367,8.391203,9.114581999999999,38.19439999999997,811.9063888886701
2023-07-12 17:54:00,76.21528,1.0127319999999997,1.267812424511185,8.449072999999999,8.998840999999999,39.93060000000003,811.9563888886701
2023-07-12 17:57:00,76.99653,0.8391209999999996,1.2337432625919817,8.015042999999999,8.912032,39.930499999999995,812.00638888867
2023-07-12 18:00:00,77.77778,0.868055,1.2523396844033252,8.304402,9.172457,39.35179999999997,812.05638888867
2023-07-12 18:03:00,59.51968,0.694445,1.169305955868226,8.159723,9.288198000000001,32.69670000000002,812.1063888886699
2023-07-12 18:06:00,42.245365,0.5497689999999995,1.0316880478131039,7.725693000000001,8.912034000000002,27.488400000000013,812.1563888886699
2023-07-13 05:45:00,33.246525,0.9259259999999996,0.6679135488761374,5.613428,5.150462000000001,22.85880000000003,812.1563888886699
2023-07-13 05:48:00,37.094905,1.0995369999999998,0.8114565188978817,5.873838,5.3530109999999995,23.726800000000026,812.2063888886698
2023-07-13 05:51:00,38.91782499999999,1.070601,0.8856767324029806,6.423608,6.076387,24.594899999999996,812.2563888886698
2023-07-13 05:54:00,42.25984,0.9259259999999996,0.836122304975909,6.365738,6.192132,25.462900000000047,812.3063888886697
2023-07-13 05:57:00,41.232635,1.070601,0.852067563313983,6.568288000000001,6.163197,24.594899999999996,812.3563888886697
2023-07-13 06:00:00,37.630205000000004,1.1284720000000004,0.9109647272227134,6.741894000000001,6.336802,25.462999999999965,812.4063888886697
2023-07-13 06:03:00,40.465855,1.1284720000000004,0.8591803820154672,6.626158,6.134256000000001,25.173500000000047,812.4563888886696
2023-07-13 06:06:00,48.9728,1.2152779999999996,0.8579877170276996,6.568288,5.93171,26.33099999999996,812.5063888886696
2023-07-13 06:09:00,50.506365,0.9259259999999996,0.8667715747719489,6.423608,6.307872000000001,27.199099999999987,812.5563888886695
2023-07-13 06:12:00,49.21875,0.9259259999999996,0.8667715747719489,6.423608,6.307872000000001,27.199099999999987,812.6063888886695
2023-07-13 06:15:00,52.068865,1.1284720000000004,0.9442457419172324,6.944448,6.597226,26.90980000000002,812.6563888886694
2023-07-13 06:18:00,54.918985000000006,1.070602,0.9812385487203243,7.002318,6.828706,28.067200000000014,812.7063888886694
2023-07-13 06:21:00,52.82118,1.0127309999999996,,7.233797999999999,7.233797000000001,28.93520000000001,812.7563888886693
2023-07-13 06:24:00,51.287615,0.9259259999999996,0.9545667175262131,7.175927999999999,7.233792,28.64580000000001,812.8063888886693
2023-07-13 06:27:00,49.479169999999996,0.9837959999999999,1.012458332895169,7.3205979999999995,7.3784719999999995,27.777799999999957,812.8563888886692
2023-07-13 06:30:00,48.9728,1.070602,1.0414041053710394,7.436338,7.378475999999999,28.64580000000001,812.9063888886692
2023-07-13 06:33:00,49.479169999999996,1.0127309999999996,1.0271335556840866,7.4652780000000005,7.494217000000001,28.067099999999982,812.9563888886692
2023-07-13 06:36:00,55.135995,1.1284720000000004,1.0544834712818705,7.523148,7.378476,28.645899999999983,813.0063888886691
2023-07-13 06:39:00,57.450810000000004,1.0995369999999998,1.099534499997544,7.783568,7.783561,28.93520000000001,813.0563888886691
2023-07-13 06:42:00,56.163195,0.9548609999999993,1.0254963329515276,7.609957999999999,7.754627000000001,29.513800000000003,813.106388888669
2023-07-13 06:45:00,56.163195,0.983797,1.0124588425597745,7.5520830000000005,7.609956,29.224499999999978,813.156388888669
2023-07-13 06:48:00,56.163195,0.8969909999999999,0.9812381360181893,7.494212999999999,7.667822,29.803200000000004,813.2063888886689
2023-07-13 06:51:00,59.505205000000004,1.0416670000000003,1.0703388377079224,7.581022999999999,7.638886,30.9606,813.2563888886689
2023-07-13 06:54:00,62.601275,0.983797,1.0544809444701002,7.523153,7.667826,31.5394,813.3063888886688
2023-07-13 06:57:00,61.067710000000005,0.9548609999999993,1.079838309132803,7.609957999999999,7.870367,31.24999999999997,813.3563888886688
2023-07-13 07:00:00,64.149305,0.9548610000000002,1.0392508114172327,7.494217,7.667826,32.69679999999997,813.4063888886687
2023-07-13 07:03:00,67.751735,0.9548610000000002,1.119511626749153,7.783567000000001,8.130786,33.56480000000002,813.4563888886687
2023-07-13 07:06:00,69.84953999999999,0.78125,1.0318364763083459,7.436346,7.9861059999999995,34.14349999999996,813.5063888886687
2023-07-13 07:09:00,69.31424,0.7523149999999994,1.0501561930036207,7.523152,8.188657000000001,35.59030000000001,813.5563888886686
2023-07-13 07:12:00,66.449655,0.78125,1.091912283109979,7.812501999999999,8.506941999999999,34.72219999999999,813.6063888886686
2023-07-13 07:15:00,69.54572,0.8969899999999997,1.1376083969678459,7.986107,8.506947,34.72229999999999,813.6563888886685
2023-07-13 07:18:00,70.052085,0.983797,1.2004329042890756,8.246533,8.709486,33.564899999999994,813.7063888886685
2023-07-13 07:21:00,73.943865,1.0995369999999998,1.1564394767326407,8.333337,8.449069999999999,32.407399999999996,813.7563888886684
2023-07-13 07:24:00,100.0,0.0,0.13762538504955926,5.266207,7.262727,41.95600000000002,813.8063888886684
2023-07-13 07:27:00,100.0,0.43402799999999964,0.9583361081226753,6.510413000000001,7.870375,38.4838,813.8563888886683
2023-07-13 07:30:00,100.0,0.8680560000000002,1.0448736956185642,7.725693000000001,8.101847,37.03699999999999,813.9063888886683
2023-07-13 07:33:00,100.0,-0.17361100000000018,,4.687497,7.320598,54.68749999999997,813.9563888886682
2023-07-13 07:36:00,96.57118,0.14467600000000047,0.904370043912719,6.250001999999999,8.940976,51.50459999999998,814.0063888886682
2023-07-13 07:39:00,77.256945,0.7523140000000001,1.2747966711364003,8.304398,9.548614,41.37730000000005,814.0563888886682
2023-07-13 07:42:00,88.845485,0.46296299999999935,1.1050417974946554,7.349537999999999,9.056715,45.1388,814.1063888886681
2023-07-13 07:45:00,83.15972,0.6944440000000007,1.2745580465769912,8.217592,9.635418,41.95600000000002,814.1563888886681
2023-07-13 07:48:00,76.75058,0.8101850000000006,1.2712247876910785,8.333332,9.403936999999999,40.50920000000002,814.206388888668
2023-07-13 07:51:00,77.27141,0.78125,1.240492266725108,8.159721999999999,9.230322000000001,41.37730000000005,814.256388888668
