Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-13 07:54:00,75.20255,0.7233800000000006,1.1896443993091843,8.130787,9.230326999999999,40.219899999999996,814.3063888886679
2023-07-13 07:57:00,71.079285,0.9259260000000005,1.2530089463394896,8.564814,9.288198,38.48380000000003,814.3563888886679
2023-07-13 08:00:00,80.87384,0.9548610000000002,1.2338444115064935,8.275462000000001,8.883101,41.08790000000005,814.4063888886678
2023-07-13 08:03:00,87.42766,0.5787040000000001,1.114828848482506,7.349535,8.680551000000001,43.98150000000001,814.4563888886678
2023-07-13 08:06:00,90.668405,0.78125,1.240492266725108,7.899305999999999,8.969906,46.875,814.5063888886677
2023-07-13 08:09:00,83.680555,0.578703,1.1047212644313844,7.581016,8.883102999999998,44.27080000000001,814.5563888886677
2023-07-13 08:12:00,86.255785,0.78125,1.284381952552269,8.015042000000001,9.201392,46.007000000000005,814.6063888886677
2023-07-13 08:15:00,82.92823999999999,0.78125,1.1958115417515485,7.957172000000001,8.912042,44.56019999999995,814.6563888886676
2023-07-13 08:18:00,82.68229,0.7233789999999996,1.189643701927598,7.9571760000000005,9.056717,42.24540000000002,814.7063888886676
2023-07-13 08:21:00,86.024305,0.8391200000000003,1.2337426157575233,8.015046,8.912036,43.40270000000004,814.7563888886675
2023-07-13 08:24:00,81.872105,0.6365740000000004,1.1794945995726305,7.725697,9.056712999999998,43.40280000000001,814.8063888886675
2023-07-13 08:27:00,78.052665,0.8391209999999996,1.2337432625919817,8.246533,9.143522,41.95600000000002,814.8563888886674
2023-07-13 08:30:00,79.065395,1.0995369999999998,1.3174903093930423,8.391202999999999,8.854166,43.11340000000001,814.9063888886674
2023-07-13 08:33:00,73.91493,1.0127310000000005,1.2678118436717571,8.304398,8.854167,39.64119999999997,814.9563888886673
2023-07-13 08:36:00,81.148725,1.2152779999999996,1.3276583930916581,8.680558000000001,8.912040000000001,40.219899999999996,815.0063888886673
2023-07-13 08:39:00,76.244215,0.9548609999999993,1.233844411506493,8.391202999999999,8.998842,40.219899999999996,815.0563888886672
2023-07-13 08:42:00,75.4919,1.070602,1.3010913131341773,8.535878,9.027776,40.219900000000024,815.1063888886672
2023-07-13 08:45:00,79.065395,1.0995369999999998,1.3303627339816946,8.535883,9.027776,39.64119999999997,815.1563888886672
2023-07-13 08:48:00,76.99652499999999,1.1574080000000002,1.2967088780601443,8.709494,8.998846,38.77320000000003,815.2063888886671
2023-07-13 08:51:00,75.462965,1.0127310000000005,1.2678118436717571,8.391208,8.940977,40.219899999999996,815.2563888886671
2023-07-13 08:54:00,75.72337999999999,1.070601,1.275330895790741,8.651618000000001,9.085647,38.483799999999974,815.306388888667
2023-07-13 08:57:00,75.20255,1.0995369999999998,1.3174903093930423,8.593754,9.056717,39.0625,815.356388888667
2023-07-13 09:00:00,79.81770499999999,1.0995369999999998,1.2915134463902065,8.564813,8.969906,40.509299999999996,815.4063888886669
2023-07-13 09:03:00,76.99653,1.0127309999999996,1.2803585610641577,8.420143,8.998842,40.509199999999964,815.4563888886669
2023-07-13 09:06:00,79.586225,1.0127319999999997,1.267812424511185,8.420143,8.969911,40.219899999999996,815.5063888886668
2023-07-13 09:09:00,81.90104,0.8101849999999997,1.203479133662464,8.043982,8.940977,41.66669999999999,815.5563888886668
2023-07-13 09:12:00,79.32580999999999,0.9548609999999993,1.270613823520183,8.478007999999999,9.172457,40.219899999999996,815.6063888886667
2023-07-13 09:15:00,81.11979,1.070602,1.2882517505896698,8.478007999999999,8.940976,41.087999999999965,815.6563888886667
2023-07-13 09:18:00,80.87384,0.9259259999999996,1.2650181277422026,8.188658,8.940971999999999,41.95600000000002,815.7063888886667
2023-07-13 09:21:00,79.065395,0.9259259999999996,1.2650181277422032,8.362272999999998,9.114587,41.37729999999999,815.7563888886666
2023-07-13 09:24:00,79.34028,0.8969909999999999,1.2707072245074427,8.275462999999998,9.114581999999999,40.7987,815.8063888886666
2023-07-13 09:27:00,80.09259,0.9548609999999993,1.2584231263191477,8.275468,8.940977,41.37729999999999,815.8563888886665
2023-07-13 09:30:00,78.54455999999999,0.868055,1.2406764909433503,8.217597000000001,9.056712000000001,40.509299999999996,815.9063888886665
2023-07-13 09:33:00,79.832175,0.9259259999999996,1.2530047842689267,8.362272999999998,9.085647,40.79849999999999,815.9563888886664
2023-07-13 09:36:00,79.86111,0.9259259999999996,1.2888552606043486,8.275462999999998,9.085647,41.37729999999999,816.0063888886664
2023-07-13 09:39:00,82.407405,1.0127319999999997,1.267812424511185,8.449078,8.998846,41.37729999999999,816.0563888886663
2023-07-13 09:42:00,78.023725,0.8680560000000002,1.2053358061975112,8.246533,8.998847,41.08789999999999,816.1063888886663
2023-07-13 09:45:00,77.53183,0.9259259999999996,1.2409316753757216,8.362272999999998,9.056717,39.930499999999995,816.1563888886662
2023-07-13 09:48:00,82.68229,1.0416669999999995,1.2971911066380448,8.391207999999999,8.940971000000001,42.24540000000002,816.2063888886662
2023-08-09 10:12:00,80.09259,1.1284720000000004,1.346720001160509,8.651618000000001,9.114586,41.37729999999999,1464.606388888666
2023-08-09 10:24:00,77.74884,1.1284720000000004,1.3337375210839846,8.767364,9.201391999999998,41.08800000000002,1464.806388888666
2023-08-10 16:36:00,75.448495,1.0416660000000002,1.2845336837478942,8.420138,8.940971999999999,38.19439999999997,1495.0063888886662
2023-08-10 16:39:00,80.59896,1.0995369999999998,1.2784046264443225,8.449078,8.825230999999999,39.0625,1495.056388888666
2023-08-10 16:42:00,76.21528,0.9837959999999999,1.26335722871207,8.246523,8.854167,40.219899999999996,1495.106388888666
2023-08-10 16:45:00,81.626155,1.0416670000000003,1.2718042111040502,8.275462999999998,8.767365999999999,40.219899999999996,1495.156388888666
2023-08-10 16:48:00,76.475695,0.8969899999999997,1.2232386202746544,8.101853,8.825233,38.7731,1495.206388888666
2023-08-10 16:51:00,76.99652499999999,1.070601,1.2623366207787812,8.535878,8.940977,38.483799999999974,1495.256388888666
2023-08-10 16:54:00,79.571755,0.9548610000000002,1.2461700768001467,8.159718000000002,8.796297,39.0625,1495.3063888886659
2023-08-10 16:57:00,76.99653,1.0127309999999996,1.280362885726224,8.304397999999999,8.883107,39.0625,1495.3563888886658
2023-08-10 17:00:00,78.53009,1.070602,1.275331457685725,8.333338,8.767365999999999,40.219899999999996,1495.4063888886658
2023-08-10 17:03:00,76.21528,0.8969900000000006,1.2232386202746548,8.130788,8.854168,37.615800000000036,1495.4563888886657
2023-08-10 17:06:00,76.490165,1.157407,1.283213541917129,8.564818,8.825230999999999,37.90519999999998,1495.5063888886657
2023-08-10 17:09:00,77.76330999999999,1.0127309999999996,1.2168731397419443,8.188658,8.622687,40.219899999999996,1495.5563888886657
2023-08-10 17:12:00,75.96933,1.0416659999999993,1.246106705554451,8.391202999999999,8.825227,38.194500000000005,1495.6063888886656
2023-08-10 17:15:00,80.078125,1.157407,1.2696296896419879,8.478012999999999,8.709485999999998,39.0625,1495.6563888886656
2023-08-10 17:18:00,76.99653,0.9837959999999999,1.23841184644361,8.159718,8.709492000000001,38.483799999999974,1495.7063888886655
2023-08-10 17:21:00,78.009255,1.1284719999999995,1.2943292076546855,8.478012999999999,8.825230999999999,38.19449999999995,1495.7563888886655
2023-08-10 17:24:00,77.76330999999999,0.9548610000000002,1.2461700768001467,8.159718000000002,8.796297,38.7731,1495.8063888886654
2023-08-10 17:27:00,76.475695,1.0416659999999993,1.246106705554451,8.478012999999999,8.912037,38.7731,1495.8563888886654
2023-08-10 17:30:00,75.96933,1.0127309999999996,1.2424909279180454,8.362273,8.854161999999999,39.0625,1495.9063888886653
2023-08-10 17:33:00,73.39410000000001,1.0127310000000005,1.242490927918046,8.391208,8.883097,38.19439999999997,1495.9563888886653
2023-08-10 17:36:00,79.065395,1.1284720000000004,1.2676479934552636,8.420138,8.709486,38.194500000000005,1496.0063888886652
2023-08-10 17:39:00,75.462965,0.9837959999999999,1.2131733868253398,8.188653,8.680557,38.773199999999974,1496.0563888886652
2023-08-10 17:42:00,82.68229,1.0127310000000005,1.255188533127659,8.246532,8.767361,40.509299999999996,1496.1063888886652
2023-08-10 17:45:00,77.256945,0.868055,1.2171798318255,8.101848,8.883102999999998,40.798599999999965,1496.156388888665
2023-08-10 17:48:00,74.66724500000001,0.9837959999999999,1.2509180072594972,8.362268,8.940971999999999,37.90519999999998,1496.206388888665
2023-08-10 17:51:00,77.53183,1.1284719999999995,1.2676479934552636,8.420143,8.709491,39.93060000000003,1496.256388888665
2023-08-10 17:54:00,72.092015,0.9548609999999993,1.233844411506493,8.130783,8.738422,37.037000000000035,1496.306388888665
2023-08-10 17:57:00,73.9294,1.1574080000000002,1.2696349309612196,8.593754,8.825236,37.905100000000004,1496.356388888665
2023-08-10 18:00:00,73.654515,1.0416670000000003,1.2331448387818276,8.304394,8.709487,37.61579999999998,1496.4063888886649
2023-08-10 18:03:00,56.39468,0.8969909999999999,1.1869667901681362,8.304394,8.940973,30.960699999999974,1496.4563888886648
2023-08-11 05:51:00,37.12384,0.9259260000000005,0.7556447624868032,5.555552,5.237265999999999,23.1481,1496.4563888886648
2023-08-11 05:54:00,44.574655,0.8680560000000002,0.8238919777866354,6.076387,5.989581,25.463000000000022,1496.5063888886648
2023-08-11 05:57:00,44.58912,0.8391209999999996,0.7489658999819137,6.076392,5.902781,24.594899999999996,1496.5563888886647
2023-08-11 06:00:00,46.16609,0.7233789999999996,0.8204928293833667,6.076385999999999,6.278937000000001,25.75229999999999,1496.6063888886647
2023-08-11 06:03:00,49.479169999999996,0.8680560000000002,0.8238919777866354,6.250002,6.163196,26.04169999999999,1496.6563888886647
2023-08-11 06:06:00,51.533564999999996,0.8680560000000002,0.8238919777866354,6.307872000000001,6.221066,26.331000000000017,1496.7063888886646
2023-08-11 06:09:00,54.12326,0.8391210000000004,0.8245719121089744,6.134257,6.105326,27.777800000000013,1496.7563888886646
2023-08-11 06:12:00,56.192130000000006,0.78125,0.8238939093564178,6.018516,6.105326,28.645899999999983,1496.8063888886645
2023-08-11 06:15:00,54.12326,0.6944439999999998,0.8563575895980854,6.307866000000001,6.655092000000001,29.22460000000001,1496.8563888886645
2023-08-11 06:18:00,56.698494999999994,0.868055,0.868053499998372,6.712966,6.712961,28.64579999999995,1496.9063888886644
2023-08-11 06:21:00,57.450810000000004,0.6655089999999992,0.852066544336032,6.394676,6.799767000000001,29.513999999999953,1496.9563888886644
2023-08-11 06:24:00,54.369209999999995,0.5787040000000001,0.8694151243278941,6.539351,7.2048570000000005,29.513800000000003,1497.0063888886643
2023-08-11 06:27:00,53.342015,0.6365739999999995,0.8831242951795368,6.857636,7.407412,28.64580000000001,1497.0563888886643
2023-08-11 06:30:00,51.287615,0.6365740000000004,0.8711982736816688,6.71296,7.233796,28.935199999999952,1497.1063888886642
2023-08-11 06:33:00,66.73900499999999,0.2025459999999999,0.6656420447023463,5.700227,7.060181,32.407399999999996,1497.1563888886642
2023-08-11 06:36:00,69.314235,0.23148199999999974,0.7303188315564033,5.613423,7.060181000000001,33.85419999999999,1497.2063888886642
2023-08-11 06:39:00,51.0272,0.7233790000000004,1.0202119830260143,7.320599,7.986109999999999,29.224499999999978,1497.256388888664
2023-08-11 06:42:00,47.916664999999995,1.4467590000000001,1.1154928435121663,8.246531000000001,7.638891999999999,28.356400000000008,1497.306388888664
2023-08-11 06:45:00,48.943870000000004,1.3020829999999997,1.070441884050757,7.812504,7.378471,28.356400000000008,1497.356388888664
2023-08-11 06:48:00,56.94444,1.0995369999999998,0.9948303321913989,7.4652780000000005,7.262731,29.22460000000001,1497.406388888664
2023-08-11 06:51:00,55.65683,0.8680560000000002,0.9792431855803709,7.146992999999999,7.378477,30.092600000000004,1497.456388888664
2023-08-11 06:54:00,56.944445,1.0127319999999997,0.9981971199392852,7.3784730000000005,7.349540999999999,28.93520000000001,1497.5063888886639
2023-08-11 06:57:00,59.013310000000004,1.0416669999999995,1.0271366122219816,7.436337999999999,7.407411000000001,29.513900000000035,1497.5563888886638
2023-08-11 07:00:00,61.574075,1.0995369999999998,1.0703438028791086,7.581017999999999,7.5231509999999995,30.381999999999948,1497.6063888886638
2023-08-11 07:03:00,64.17824,1.1284719999999995,1.0992831213870269,7.899303,7.841431000000001,31.25,1497.6563888886637
2023-08-11 07:06:00,66.72453999999999,1.0127319999999997,1.083457752978205,7.667828,7.812495999999999,32.407399999999996,1497.7063888886637
2023-08-11 07:09:00,69.54572,1.0127319999999997,1.1379754682709602,7.7256979999999995,7.9861059999999995,33.85419999999999,1497.7563888886637
2023-08-11 07:12:00,64.930555,0.9548610000000002,1.1195161475411088,7.870368,8.217597,33.275499999999965,1497.8063888886636
2023-08-11 07:15:00,64.39525499999999,0.9259259999999996,1.1418087023801684,8.043978,8.506941999999999,32.986099999999965,1497.8563888886636
2023-08-11 07:18:00,62.601275,1.0127309999999996,1.1513577326217537,8.043978,8.333337,32.407399999999996,1497.9063888886635
2023-08-11 07:21:00,62.601275,0.983797,1.161747350654225,7.957173,8.333336,33.564899999999966,1497.9563888886635
2023-08-11 07:24:00,61.83449,0.9548609999999993,1.1583557659495516,8.015048,8.449077,32.98619999999997,1498.0063888886634
2023-08-11 07:27:00,69.039355,1.0127319999999997,1.1379801077314817,8.130783000000001,8.391200999999999,34.72219999999999,1498.0563888886634
2023-08-11 07:30:00,71.614585,1.070602,1.196086129376922,8.275468,8.535875999999998,35.30090000000001,1498.1063888886633
2023-08-11 07:33:00,76.51910000000001,0.9837959999999999,1.1747259118220323,7.957177000000001,8.362271,39.0625,1498.1563888886633
2023-08-11 07:36:00,79.1088,0.9837959999999999,1.1617422906686503,7.899306999999999,8.275461,38.77320000000003,1498.2063888886632
2023-08-11 07:45:00,100.0,0.17361100000000018,0.8480969833196994,6.076384,8.304403,50.63659999999999,1498.3563888886633
2023-08-11 07:48:00,80.381945,0.6076389999999998,1.1976643258434125,7.928242999999999,9.403934,41.66670000000005,1498.4063888886633
2023-08-11 07:51:00,76.76505,0.8391200000000003,1.2105953033952024,8.188657,9.027777,40.22000000000003,1498.4563888886632
2023-08-11 07:54:00,76.73611,0.868055,1.2289583789047736,8.217592,9.027777,38.7731,1498.5063888886632
2023-08-11 07:57:00,79.34028,0.78125,1.1845046834521136,7.928236,8.854166,39.930499999999995,1498.5563888886632
2023-08-11 08:00:00,81.11979,0.78125,1.1845046834521136,7.8124970000000005,8.738427,41.377399999999966,1498.606388888663
2023-08-11 08:03:00,81.11979,0.8680560000000002,1.2053358061975117,7.986111999999999,8.738426,40.509199999999964,1498.656388888663
2023-08-11 08:06:00,86.024305,0.8680560000000002,1.2053358061975117,7.957177,8.709491,43.40269999999998,1498.706388888663
2023-08-11 08:09:00,85.51794000000001,0.8101849999999997,1.2149030839040558,7.870372000000001,8.796297000000001,43.69209999999998,1498.756388888663
2023-08-11 08:12:00,92.1875,0.78125,1.1958076442936174,7.8703710000000004,8.825231,45.13899999999995,1498.806388888663
2023-08-11 08:15:00,94.7772,0.49189799999999995,1.1119416429049116,7.204864,8.825236,48.61109999999999,1498.8563888886629
2023-08-11 08:18:00,98.394095,0.46296300000000024,1.09583201555704,7.291669,8.969905999999998,48.6112,1498.9063888886628
2023-08-11 08:21:00,98.480905,0.2314809999999996,0.9352309859094129,6.6840280000000005,8.883107,51.21529999999996,1498.9563888886628
2023-08-11 08:24:00,91.94155,0.34722200000000036,1.0622907222461138,7.146990000000001,9.201388,47.164300000000026,1499.0063888886627
2023-08-11 08:27:00,90.65393499999999,0.5787039999999992,1.1942681248200469,7.552086,9.114582,47.1644,1499.0563888886627
2023-08-11 08:30:00,80.35301,0.7233799999999997,1.2112986698469197,7.928242999999999,9.085653,41.37729999999999,1499.1063888886627
2023-08-11 08:33:00,80.88830999999999,0.8391210000000004,1.2337432625919822,8.130787,9.027776,41.37729999999999,1499.1563888886626
2023-08-11 08:36:00,86.024305,0.8101849999999997,1.1919941258528695,7.957176,8.825231,42.24540000000002,1499.2063888886626
2023-08-11 08:39:00,85.228585,0.6655090000000001,1.1802880474970106,7.609956,8.854167,43.40270000000004,1499.2563888886625
2023-08-11 08:42:00,82.175925,0.7233799999999997,1.1896443993091836,7.8993020000000005,8.998842,41.95609999999999,1499.3063888886625
2023-08-11 08:45:00,98.755785,0.4050919999999998,0.9795175031843595,6.799765,8.333333,48.32170000000002,1499.3563888886624
2023-08-11 08:48:00,89.626735,0.3761579999999993,1.0925486265038193,7.233795999999999,9.259258,46.875,1499.4063888886624
2023-08-11 08:51:00,83.434605,0.78125,1.2182544313341428,8.159723,9.172453,43.40270000000004,1499.4563888886623
2023-08-11 08:54:00,77.806715,0.8391209999999996,1.222200620127082,8.015042999999999,8.883102000000001,41.95600000000002,1499.5063888886623
2023-08-11 08:57:00,77.256945,0.9259259999999996,1.2530047842689267,8.333338,9.056712000000001,40.79860000000002,1499.5563888886622
2023-08-11 09:00:00,82.43634,0.9548610000000002,1.2338444115064935,8.072917,8.680556,41.66669999999999,1499.6063888886622
2023-08-11 09:03:00,78.5735,0.8969909999999999,1.2351970688731004,8.246533,8.998842,39.6413,1499.6563888886621
2023-08-11 09:06:00,81.38020499999999,1.0416670000000003,1.2717997979215447,8.362272999999998,8.854166,40.798599999999965,1499.706388888662
2023-08-11 09:09:00,79.846645,0.8680560000000002,1.2289590095641902,8.072913,8.883097,39.6413,1499.756388888662
2023-08-11 09:12:00,79.586225,0.983797,1.2757234130864354,8.362272999999998,8.998846,39.93060000000003,1499.806388888662
2023-08-11 09:15:00,82.68229,0.9548609999999993,1.2461658296766245,8.188658,8.825227,41.66670000000005,1499.856388888662
2023-08-11 09:18:00,79.586225,0.9548610000000002,1.270609622419103,8.275466999999999,8.969906,39.930499999999995,1499.906388888662
2023-08-11 09:21:00,77.5463,0.9548610000000002,1.2947938894483912,8.333338000000001,9.085647,40.219899999999996,1499.9563888886619
2023-08-11 09:24:00,79.846645,1.1284719999999995,1.2943337889936104,8.506943,8.854171000000001,40.798599999999965,1500.0063888886618
2023-08-11 09:27:00,73.408565,1.070602,1.275331457685725,8.449074,8.883102000000001,37.615700000000004,1500.0563888886618
2023-08-11 09:30:00,77.01099500000001,1.2731480000000008,1.3018706252622676,8.796294,8.854166,39.0625,1500.1063888886617
2023-08-11 09:33:00,75.96933,1.0416670000000003,1.284534258770783,8.304394,8.825227,38.77320000000003,1500.1563888886617
2023-08-11 09:36:00,77.53183,1.070602,1.2623326733961624,8.506948000000001,8.912036,37.905100000000004,1500.2063888886616
2023-08-11 09:39:00,79.600695,0.9548610000000002,1.2461700768001471,8.362267,8.998846,40.219899999999996,1500.2563888886616
2023-08-11 09:42:00,80.09259,0.868055,1.2406805311743963,8.217592,9.056717,41.37729999999999,1500.3063888886616
2023-08-11 09:45:00,81.38020499999999,0.9259260000000005,1.265018127742204,8.217592,8.969906,41.37729999999999,1500.3563888886615
2023-08-11 09:48:00,79.586225,0.9259259999999996,1.2530047842689267,8.333338,9.056712000000001,40.219899999999996,1500.4063888886615
2023-08-11 09:51:00,83.72396,1.157407,1.3101121020182989,8.564818,8.883101,40.7987,1500.4563888886614
2023-08-11 09:54:00,76.22974500000001,1.0127310000000005,1.242490927918046,8.391208,8.883097,39.0625,1500.5063888886614
2023-08-11 09:57:00,76.99652499999999,1.0127309999999996,1.2678118436717563,8.478007999999999,9.027777,39.930499999999995,1500.5563888886613
2023-08-11 10:00:00,83.449075,1.0995369999999998,1.2915134463902065,8.333337,8.738430000000001,41.95600000000002,1500.6063888886613
2023-08-11 10:03:00,80.10706,0.8101849999999997,1.1919941258528695,7.986107,8.854162,41.08789999999999,1500.6563888886612
2023-08-11 10:06:00,79.84664000000001,0.868055,1.2289583789047736,8.275466999999999,9.085652,40.509299999999996,1500.7063888886612
2023-08-11 10:09:00,84.215855,0.9837960000000008,1.275722818418722,8.188662,8.825236,41.66669999999999,1500.7563888886611
2023-08-11 10:12:00,87.80382,0.6076390000000007,1.1472635591330416,7.523145,8.854166,43.40280000000001,1500.806388888661
2023-08-11 10:15:00,87.57234,0.5787040000000001,1.1548551022627047,7.552086,8.998842,42.82400000000001,1500.856388888661
2023-08-11 10:18:00,91.42071999999999,0.6365740000000004,1.1588696398505025,7.5810200000000005,8.854166,45.428200000000004,1500.906388888661
2023-08-11 10:21:00,89.36632,0.4340269999999995,1.0514394869479773,7.175923999999999,8.825227,44.84960000000001,1500.956388888661
2023-08-11 10:24:00,95.037615,0.34722200000000036,1.0202612997713119,7.031248000000001,8.940976,48.032399999999996,1501.006388888661
2023-08-11 10:27:00,100.0,0.26041699999999945,0.9559993878048108,6.597218,8.709491,52.08329999999998,1501.0563888886609
2023-08-11 10:30:00,99.782985,0.0289350000000006,0.5723020198983665,6.336801,8.912036,52.08339999999998,1501.1063888886608
2023-08-11 10:33:00,100.0,0.26041699999999945,0.9871045213961717,6.655087999999999,8.883101,51.21530000000001,1501.1563888886608
2023-08-11 10:36:00,96.064815,0.23148199999999974,0.9653533942427874,6.597224000000001,8.912032,49.76850000000002,1501.2063888886607
2023-08-11 10:39:00,83.96991,0.6076389999999998,1.1876638243569644,7.725692,9.172453,43.40270000000004,1501.2563888886607
2023-08-11 10:42:00,78.28414,0.8101849999999997,1.226275261072554,8.159718,9.114583,41.66669999999999,1501.3063888886606
2023-08-11 10:45:00,80.367475,0.9548610000000002,1.2461658296766254,8.275466999999999,8.912036,40.79860000000002,1501.3563888886606
2023-08-11 10:48:00,82.91377,0.8391210000000004,1.222200620127082,8.015047000000001,8.883106,41.37740000000002,1501.4063888886606
2023-08-11 10:51:00,82.407405,0.8101849999999997,1.2149030839040558,7.986111999999999,8.912037,41.37729999999999,1501.4563888886605
2023-08-11 10:54:00,82.132525,0.8969899999999997,1.247095421954815,8.130787000000002,8.912037,40.79850000000005,1501.5063888886605
2023-08-11 10:57:00,77.53183,0.78125,1.1958076442936174,7.928242000000001,8.883102000000001,40.219899999999996,1501.5563888886604
2023-08-11 11:00:00,82.407405,0.9259260000000005,1.2287929744251584,8.130787,8.796301,41.37740000000002,1501.6063888886604
2023-08-11 11:03:00,80.367475,0.7233800000000006,1.1677930379846402,7.8124970000000005,8.854167,41.95600000000002,1501.6563888886603
2023-08-11 11:06:00,78.55902499999999,0.78125,1.1731416583467418,8.072917,8.969907000000001,39.93059999999997,1501.7063888886603
2023-08-11 11:09:00,80.613425,0.8391200000000003,1.2105953033952017,7.928242000000001,8.767361999999999,40.79860000000002,1501.7563888886602
2023-08-11 11:12:00,77.53183,0.868055,1.228958378904773,8.101852000000001,8.912037,39.0625,1501.8063888886602
2023-08-11 11:15:00,78.052665,0.868055,1.228958378904773,8.101852000000001,8.912037,39.351800000000026,1501.8563888886601
2023-08-11 11:18:00,80.092595,0.9259260000000005,1.2409316753757211,8.159722,8.854166,40.79860000000002,1501.90638888866
2023-08-11 11:21:00,78.29861,0.8101849999999997,1.2149070230218844,7.957172000000001,8.883107,39.93059999999997,1501.95638888866
2023-08-11 11:24:00,80.35301000000001,0.9837959999999999,1.2509180072594972,8.275466999999999,8.854171000000001,41.08789999999999,1502.00638888866
2023-08-11 11:27:00,79.06539000000001,0.78125,1.1845046834521136,7.8993020000000005,8.825232,40.509199999999964,1502.05638888866
2023-08-11 11:30:00,76.75058,0.8101850000000006,1.19199412585287,8.159722,9.027777,39.0625,1502.10638888866
2023-08-11 11:33:00,77.256945,0.868055,1.2053351836825188,8.188662,8.940977,39.351800000000026,1502.1563888886599
2023-08-11 11:36:00,75.9838,0.8391200000000003,1.2221999773562522,8.101852000000001,8.969912,39.641200000000026,1502.2063888886598
2023-08-11 11:39:00,78.29861,0.8680560000000002,1.1934274796211888,8.217597,8.940971000000001,38.483799999999974,1502.2563888886598
2023-08-11 11:48:00,83.203125,0.8391210000000004,1.1989317356677076,7.957177,8.767356,42.245299999999986,1502.4063888886599
2023-08-11 11:51:00,79.079865,0.7523149999999994,1.1875710986293708,7.8993020000000005,8.912037,40.509299999999996,1502.4563888886598
2023-08-11 11:54:00,81.394675,0.8680560000000002,1.1934316056459282,8.072917,8.796301,40.219899999999996,1502.5063888886598
2023-08-11 11:57:00,78.55903,0.6655090000000001,1.1272936159416207,7.725692,8.825233,40.7987,1502.5563888886597
2023-08-11 12:00:00,75.983795,0.8969909999999999,1.223239235315367,8.246533,8.969912,38.48380000000003,1502.6063888886597
2023-08-11 12:03:00,77.53183,1.0127319999999997,1.2297218999769584,8.362272999999998,8.825230999999999,39.351800000000026,1502.6563888886596
2023-08-11 12:06:00,79.58623,0.9259259999999996,1.2165826868348617,8.130783000000001,8.767357,39.0625,1502.7063888886596
2023-08-11 12:09:00,75.70891499999999,0.8969899999999997,1.2112161728590716,8.188657,8.883107,39.35179999999997,1502.7563888886596
2023-08-11 12:12:00,78.819445,1.070602,1.2623326733961624,8.391207999999999,8.796295999999998,39.3519,1502.8063888886595
2023-08-11 12:15:00,75.23148,0.8391209999999996,1.1754266869013732,8.015042999999999,8.767362,39.0625,1502.8563888886595
2023-08-11 12:18:00,74.95660000000001,0.8969909999999999,1.223239235315367,8.246533,8.969912,38.7731,1502.9063888886594
2023-08-11 12:21:00,77.821185,1.070602,1.2228464288698662,8.362272999999998,8.680551,38.4837,1502.9563888886594
2023-08-11 12:24:00,75.462965,0.8391200000000003,1.1754260607181546,7.986107,8.738427,37.905100000000004,1503.0063888886593
2023-08-11 12:27:00,73.668985,0.9548610000000002,1.2461700768001471,8.362268,8.998847,38.7731,1503.0563888886593
2023-08-11 12:30:00,79.34027499999999,1.070602,1.2492576367937454,8.391203,8.767361,39.641200000000026,1503.1063888886592
2023-08-11 12:33:00,73.9294,0.8680560000000002,1.1934274796211877,7.9861130000000005,8.709487,36.747600000000034,1503.1563888886592
2023-08-11 12:36:00,78.052665,0.9548610000000002,1.2214527730830291,8.159721999999999,8.738431,39.0625,1503.2063888886591
2023-08-11 12:39:00,78.05266,0.8391200000000003,1.2105953033952017,7.928242000000001,8.767361999999999,39.3519,1503.256388888659
2023-08-11 12:42:00,78.819445,0.8680560000000002,1.2053358061975112,8.130792,8.883106,39.641200000000026,1503.306388888659
2023-08-11 12:45:00,79.58623,0.8680560000000002,1.1934274796211877,8.043982,8.767356,39.351800000000026,1503.356388888659
2023-08-11 12:48:00,79.846645,0.7233800000000006,1.1567886119083168,7.696757,8.709487,40.219899999999996,1503.406388888659
2023-08-11 12:51:00,77.77778,0.7523150000000003,1.1652620286431201,7.870367,8.825232,39.641200000000026,1503.456388888659
2023-08-11 12:54:00,80.613425,0.8680560000000002,1.1694170609616117,8.101852000000001,8.767356,40.509299999999996,1503.5063888886589
2023-08-11 12:57:00,75.462965,0.78125,1.1731416583467418,7.812502,8.709492000000001,38.773199999999974,1503.5563888886588
2023-08-11 13:00:00,73.66898,0.8101850000000006,1.203479133662465,7.957172,8.854167,38.19449999999995,1503.6063888886588
2023-08-11 13:03:00,73.162615,0.8391200000000003,1.1989351420581813,8.015042000000001,8.825232,38.773199999999974,1503.6563888886587
2023-08-11 13:06:00,74.95660000000001,0.8969899999999997,1.199123181770745,8.217597000000001,8.883107,39.0625,1503.7063888886587
2023-08-11 13:09:00,81.394675,1.070602,1.2623326733961624,8.304402,8.709489999999999,40.50920000000002,1503.7563888886586
2023-08-11 13:12:00,78.32755,0.7523150000000003,1.1540234443092896,7.754632,8.680557,40.50920000000002,1503.8063888886586
2023-08-11 13:15:00,77.53183,0.868055,1.2053351836825188,8.072912,8.825227,38.77320000000003,1503.8563888886586
2023-08-11 13:18:00,81.626155,0.9259260000000005,1.2165826868348621,7.986111999999999,8.622685999999998,41.37730000000005,1503.9063888886585
2023-08-11 13:21:00,78.052665,0.8101850000000006,1.19199412585287,7.783562,8.651617,40.509299999999996,1503.9563888886585
2023-08-11 13:24:00,81.11979,0.8680560000000002,1.2171763764064663,7.986111999999999,8.767356,40.21999999999997,1504.0063888886584
2023-08-11 13:27:00,78.29861,0.868055,1.193430987253533,8.043977000000002,8.767361999999999,40.509299999999996,1504.0563888886584
2023-08-11 13:30:00,80.627895,0.8969899999999997,1.223238620274655,8.072917,8.796297000000001,41.08800000000002,1504.1063888886583
2023-08-11 13:33:00,77.51736,0.8391200000000003,1.1989311011242463,7.899306999999999,8.709487,40.219899999999996,1504.1563888886583
2023-08-11 13:36:00,79.35474500000001,0.9548610000000002,1.246165829676625,8.130787000000002,8.767356,39.0625,1504.2063888886582
2023-08-11 13:39:00,76.99653,0.8680560000000002,1.2053358061975112,7.9861130000000005,8.738427,41.08790000000005,1504.2563888886582
2023-08-11 13:42:00,79.35474500000001,0.9548609999999993,1.1838276646588706,8.188658,8.680557,40.219899999999996,1504.3063888886581
2023-08-11 13:45:00,74.17535,0.8391209999999996,1.1989317356677072,7.870373,8.680552,38.77320000000003,1504.356388888658
2023-08-11 13:48:00,77.01099500000001,1.0416670000000003,1.2200958423052513,8.246533,8.622685999999998,38.773199999999974,1504.406388888658
2023-08-11 13:51:00,76.490165,0.8680560000000002,1.1934274796211888,7.870373,8.593747,39.93059999999997,1504.456388888658
2023-08-11 13:54:00,75.217015,0.8969899999999997,1.199123181770745,8.130787000000002,8.796297000000001,38.773199999999974,1504.506388888658
2023-08-11 13:57:00,75.217015,0.9259259999999996,1.2287929744251578,8.043978,8.709492000000001,38.773199999999974,1504.556388888658
2023-08-11 14:00:00,74.40683,0.8969909999999999,1.1869625759536298,8.217593,8.854161999999999,37.326400000000035,1504.6063888886579
2023-08-11 14:03:00,73.914935,0.8969899999999997,1.199123181770745,8.217597000000001,8.883107,39.0625,1504.6563888886578
2023-08-11 14:06:00,75.96933,0.9548610000000002,1.2338444115064935,8.130787000000002,8.738426,38.483799999999974,1504.7063888886578
2023-08-11 14:09:00,81.90104,0.8680560000000002,1.1934316056459282,7.957172,8.680556,40.50920000000002,1504.7563888886577
2023-08-11 14:12:00,79.065395,0.694445,1.1259061981174885,7.552082,8.564817,39.93059999999997,1504.8063888886577
2023-08-11 14:15:00,79.34028,0.8680560000000002,1.2289630704243362,7.9861070000000005,8.796301,39.6412,1504.8563888886576
2023-08-11 14:18:00,79.065395,0.7233800000000006,1.1567886119083168,7.696757,8.709487,39.93050000000002,1504.9063888886576
2023-08-11 14:21:00,77.27141,0.7523150000000003,1.2096698698514123,7.870372000000001,8.940977,40.509299999999996,1504.9563888886576
2023-08-11 14:24:00,100.0,0.17361200000000032,0.7904791498040883,6.076389000000001,8.072917,50.05790000000002,1505.0063888886575
2023-08-11 14:27:00,98.98727,0.17361100000000018,0.8623072941296814,6.163195999999999,8.449075,50.34719999999999,1505.0563888886575
2023-08-11 14:30:00,86.77662000000001,0.31828699999999976,1.006247741965338,7.03125,9.027773,44.56019999999998,1505.1063888886574
2023-08-11 14:33:00,82.14699,0.8101849999999997,1.1688509223870787,7.986111999999999,8.796297000000001,40.79859999999999,1505.1563888886574
2023-08-11 14:36:00,74.95660000000001,0.8680559999999993,1.1694212334040768,8.043978,8.709492000000001,37.905100000000004,1505.2063888886573
2023-08-11 14:39:00,85.74942,0.5497680000000003,1.0621130577486628,7.349538000000001,8.62269,42.534700000000015,1505.2563888886573
2023-08-11 14:42:00,90.63946999999999,0.4050929999999999,0.9977365470096186,7.060184,8.651620999999999,44.84949999999998,1505.3063888886572
2023-08-11 14:45:00,93.229165,0.2314810000000005,0.9047824618832994,6.655092,8.738431,46.875,1505.3563888886572
2023-08-11 14:48:00,96.57118,0.23148199999999974,0.9877465881558982,6.365738,8.767356,49.189899999999994,1505.4063888886571
2023-08-11 14:51:00,86.77662000000001,0.46296299999999935,1.1050417974946554,7.378476,9.085653,46.5856,1505.456388888657
2023-08-11 14:54:00,75.70891499999999,0.8101849999999997,1.2149030839040558,8.043982999999999,8.969908,39.0625,1505.506388888657
2023-08-11 14:57:00,77.53183,0.9259260000000005,1.2409316753757211,8.188662,8.883106,40.219899999999996,1505.556388888657
2023-08-11 15:00:00,78.79051,0.8101859999999999,1.2034797849609542,7.986112,8.883106,40.219899999999996,1505.606388888657
2023-08-11 15:03:00,80.09259,0.694445,1.158533322311438,7.725690999999999,8.825236,38.77320000000003,1505.656388888657
2023-08-11 15:06:00,78.023725,0.78125,1.2182582918239169,7.957172,8.969912,40.509299999999996,1505.7063888886569
2023-08-11 15:09:00,74.9566,0.9259259999999996,1.2650181277422026,8.246528000000001,8.998842,37.615700000000004,1505.7563888886568
2023-08-11 15:12:00,72.627315,1.1284720000000004,1.2810335679054117,8.622684,8.940971999999999,38.483799999999974,1505.8063888886568
2023-08-11 15:15:00,72.38136499999999,1.1284720000000004,1.240614926242046,8.622684,8.854161999999999,36.747600000000034,1505.8563888886567
2023-08-11 15:18:00,72.62731500000001,1.0995370000000007,1.2784046264443232,8.449074,8.825227,36.747600000000034,1505.9063888886567
2023-08-11 15:21:00,72.627315,1.2152780000000005,1.30015367875747,8.738424000000002,8.912036,36.747799999999984,1505.9563888886566
2023-08-11 15:24:00,71.32523,1.1863419999999998,1.3122481225021212,8.680559,8.940977,38.48380000000003,1506.0063888886566
2023-08-11 15:27:00,74.696185,1.1284720000000004,1.2676479934552636,8.506944,8.796292000000001,38.77320000000003,1506.0563888886566
2023-08-11 15:30:00,72.381365,1.070602,1.2492576367937454,8.593754,8.969912,38.19439999999997,1506.1063888886565
2023-08-11 15:33:00,78.55902499999999,1.1863420000000007,1.2433143086203287,8.593748,8.709485999999998,39.0625,1506.1563888886565
2023-08-11 15:36:00,77.77778,0.9548610000000002,1.2089846293216342,8.130787000000002,8.680556,38.19440000000003,1506.2063888886564
2023-08-11 15:39:00,78.023725,0.9548610000000002,1.2338444115064935,8.275466999999999,8.883106,39.3519,1506.2563888886564
2023-08-11 15:42:00,80.859375,0.78125,1.1731416583467418,7.812501999999999,8.709492000000001,39.930499999999995,1506.3063888886563
2023-08-11 15:45:00,79.32581,0.8680560000000002,1.2053358061975112,8.101857,8.854171000000001,39.930499999999995,1506.3563888886563
2023-08-11 15:48:00,84.215855,0.8680560000000002,1.2406811658574657,7.986111999999999,8.825236,42.245300000000015,1506.4063888886562
2023-08-11 15:51:00,79.586225,0.7233800000000006,1.1677892444787084,7.783567,8.825227,39.641200000000026,1506.4563888886562
2023-08-11 15:54:00,80.367475,0.78125,1.1958115417515485,7.9861070000000005,8.940977,39.6412,1506.5063888886561
2023-08-11 15:57:00,77.53183,0.8680560000000002,1.2406811658574648,8.130783000000001,8.969907,39.06250000000003,1506.556388888656
2023-08-11 16:00:00,75.20255,0.9548610000000002,1.258423126319149,8.362268,9.027777,38.48380000000003,1506.606388888656
2023-08-11 16:03:00,74.4213,1.0127309999999996,1.2803585610641577,8.449078,9.027777,38.773199999999974,1506.656388888656
2023-08-11 16:06:00,78.052665,1.0416669999999995,1.2971911066380448,8.391207999999999,8.940971000000001,39.3519,1506.706388888656
2023-08-11 16:09:00,79.34028,0.9259259999999996,1.2287929744251578,8.217593,8.883107,39.93050000000005,1506.756388888656
2023-08-11 16:12:00,78.023725,1.0127309999999996,1.2678118436717563,8.333338000000001,8.883107,39.351800000000026,1506.8063888886559
2023-08-11 16:15:00,73.394095,1.070602,1.3138567059487876,8.478010000000001,8.998838,39.93059999999997,1506.8563888886558
2023-08-11 16:18:00,71.875,1.3310190000000004,1.331020500127229,9.114586,9.114587,37.615700000000004,1506.9063888886558
2023-08-11 16:21:00,74.95660000000001,1.4467590000000001,1.3276536779546546,8.969909999999999,8.738420999999999,38.19440000000003,1506.9563888886557
2023-08-11 16:24:00,72.12095,1.1863419999999998,1.2572901407504045,8.709494,8.854161999999999,37.037000000000035,1507.0063888886557
2023-08-11 16:33:00,79.065395,1.0127319999999997,1.2551891100974661,8.362272999999998,8.883101,39.93060000000003,1507.1563888886558
2023-08-11 16:36:00,83.695025,0.9259260000000005,1.1919567064852006,8.043982,8.622686,41.95609999999999,1507.2063888886557
2023-08-11 16:39:00,77.51736,0.9259259999999996,1.2650181277422026,8.188658,8.940971999999999,40.798599999999965,1507.2563888886557
2023-08-11 16:42:00,80.613425,0.9548609999999993,1.2089803083290165,8.275468,8.825227,40.509299999999996,1507.3063888886556
2023-08-11 16:45:00,75.20255,0.9548609999999993,1.2089846293216335,8.188653,8.738422,38.7731,1507.3563888886556
2023-08-11 16:48:00,74.17535,1.0127309999999996,1.229721330851587,8.362273,8.825232,38.77320000000003,1507.4063888886556
2023-08-11 16:51:00,80.09259,0.8101849999999997,1.157185638608977,7.9571760000000005,8.738420999999999,39.641200000000026,1507.4563888886555
2023-08-11 16:54:00,84.72222,0.8680560000000002,1.2171804584301271,7.986112,8.767365999999999,41.66670000000005,1507.5063888886555
2023-08-11 16:57:00,80.078125,0.6365740000000004,1.127605429755587,7.581017000000001,8.767363,41.66669999999999,1507.5563888886554
2023-08-11 17:00:00,79.31134,0.7523150000000003,1.1764415582077574,7.899302,8.883097,39.0625,1507.6063888886554
2023-08-11 17:03:00,77.77777499999999,0.9259259999999996,1.2530047842689267,8.101852999999998,8.825227,41.66669999999999,1507.6563888886553
2023-08-11 17:06:00,72.12095,1.0127310000000005,1.2297213308515877,8.333334,8.796292999999999,39.0625,1507.7063888886553
2023-08-11 17:09:00,73.14815,1.3020829999999997,1.3020874999888148,8.796294,8.796301,38.194500000000005,1507.7563888886552
2023-08-11 17:12:00,73.654515,1.0995370000000007,1.2652185418713797,8.362264,8.709487,39.0625,1507.8063888886552
2023-08-11 17:15:00,70.833335,1.0995369999999998,1.2652139695267246,8.420144,8.767357,37.037000000000035,1507.8563888886551
2023-08-11 17:18:00,73.39410000000001,1.2442130000000002,1.2729282892775737,8.535884,8.593751000000001,37.61579999999998,1507.906388888655
2023-08-11 17:21:00,67.99768499999999,1.0416660000000002,1.2331442792222291,8.275459,8.680553,36.747799999999984,1507.956388888655
2023-08-11 17:24:00,73.14815,1.2442130000000002,1.244212500019924,8.593754,8.593751,36.45840000000004,1508.006388888655
2023-08-11 17:27:00,73.654515,1.0416660000000002,1.1937500399873435,8.217588000000001,8.535882,37.615800000000036,1508.056388888655
2023-08-11 17:30:00,68.77893499999999,1.157407,1.2421883226109973,8.506949,8.680551999999999,37.326400000000035,1508.106388888655
2023-08-11 17:33:00,73.654515,1.2442130000000002,1.2586220978818234,8.506949,8.535876,37.905100000000004,1508.1563888886549
2023-08-11 17:36:00,67.99768499999999,1.1284720000000004,1.2269618638082307,8.333329,8.535877,36.16890000000001,1508.2063888886548
2023-08-11 17:39:00,72.135415,1.070602,1.2228510218893553,8.304397999999999,8.622685999999998,35.87959999999998,1508.2563888886548
2023-08-11 17:42:00,72.88773,0.9259259999999996,1.1919567064852,8.101852999999998,8.680557,37.32639999999998,1508.3063888886547
2023-08-11 17:45:00,72.9022,0.868055,1.1573107496102424,8.043977000000002,8.680551999999999,36.74770000000001,1508.3563888886547
2023-08-11 17:48:00,77.53183,0.9837960000000008,1.200436748022973,8.159722,8.622685999999998,38.7731,1508.4063888886546
2023-08-11 17:51:00,69.53125,0.7233790000000004,1.1234596644681216,7.696757000000001,8.622688,36.16900000000004,1508.4563888886546
2023-08-11 17:54:00,68.518515,1.0127309999999996,1.2168731397419437,8.304397999999999,8.738427,35.87959999999998,1508.5063888886546
2023-08-11 17:57:00,70.052085,1.0127310000000005,1.2039440143940363,8.101848,8.506947,35.59030000000001,1508.5563888886545
2023-08-11 18:00:00,66.43518499999999,1.070602,1.2228510218893553,8.333334,8.651622,34.72229999999996,1508.6063888886545
2023-08-11 18:03:00,53.587965,1.0995369999999998,1.1979571347820661,8.420139,8.622682000000001,30.382000000000005,1508.6563888886544
2023-08-11 18:06:00,30.64236,0.868055,1.0058061334486348,7.957173999999999,8.246528999999999,23.7269,1508.7063888886544
2023-08-11 18:12:00,35.575810000000004,1.4467590000000001,0.9473566180436909,7.841438999999999,6.973380000000001,25.173699999999997,1508.7063888886544
2023-08-11 18:21:00,30.685765,1.359953,0.71728015422742,6.481478,5.439814999999999,24.01619999999997,1508.7063888886544
2023-08-14 05:54:00,43.56192,0.868055,0.8966822337414808,6.626157,6.684031999999999,24.884299999999996,1508.7063888886544
2023-08-14 05:57:00,49.768515,1.0127310000000005,0.9536912495074997,7.060187,6.944446,26.909700000000043,1508.7563888886543
2023-08-14 06:00:00,51.533564999999996,0.9548610000000002,0.9403172725484408,6.799772000000001,6.770831,27.199099999999987,1508.8063888886543
2023-08-14 06:03:00,50.260419999999996,0.8680560000000002,0.9247172470465019,6.857641999999999,6.973376,26.620400000000018,1508.8563888886542
2023-08-14 06:06:00,57.97164,0.78125,0.8786336987413674,6.68403,6.886570000000001,28.93520000000001,1508.9063888886542
2023-08-14 06:09:00,69.03935,0.3761570000000001,0.8330862923028476,6.076388,7.262731,34.14350000000002,1508.9563888886541
2023-08-14 06:12:00,60.836225,0.7523140000000001,0.9777266651189077,6.799767,7.291663000000001,31.539300000000026,1509.006388888654
2023-08-14 06:15:00,59.027775,1.070602,1.056070949343554,7.6678239999999995,7.638891999999999,31.53929999999997,1509.056388888654
2023-08-14 06:18:00,60.04051,1.0995369999999998,1.0703438028791086,7.494213,7.436346,31.82869999999997,1509.106388888654
2023-08-14 06:21:00,63.122105,1.0995369999999998,1.1703846088042151,7.957178,8.101851,31.828700000000026,1509.156388888654
2023-08-14 06:24:00,59.794560000000004,0.8969909999999999,1.0611505596968005,7.667828,8.015047,32.117999999999995,1509.206388888654
2023-08-14 06:27:00,59.273725,0.983797,1.0682494915344396,7.581022999999999,7.754626,32.40730000000002,1509.2563888886539
2023-08-14 06:30:00,62.630205000000004,1.0127310000000005,1.055536761718742,7.552086999999999,7.638886,31.828700000000026,1509.3063888886538
2023-08-14 06:33:00,66.75347,0.9837959999999999,1.108912434686481,7.696757000000001,7.957171,33.564899999999966,1509.3563888886538
2023-08-14 06:36:00,70.09549,1.0127319999999997,1.1245040090064762,7.725693000000001,7.957171,35.300899999999956,1509.4063888886537
2023-08-14 06:39:00,70.34143499999999,1.0416670000000003,1.233144838781828,8.362272999999998,8.767365999999999,35.879700000000014,1509.4563888886537
2023-08-14 06:42:00,69.03935,0.8969909999999999,1.1124623498816992,7.928242999999999,8.391202,35.30090000000001,1509.5063888886536
2023-08-14 06:45:00,64.40972,0.8101849999999997,1.0736701389356307,7.667827,8.246532,34.72219999999999,1509.5563888886536
2023-08-14 06:48:00,64.670135,0.868055,1.1205510073638694,7.667827,8.217592,34.72219999999999,1509.6063888886536
2023-08-14 06:51:00,69.29977,1.0127310000000005,1.12450347285739,7.841437,8.072916,35.59020000000004,1509.6563888886535
2023-08-14 06:54:00,74.696185,1.1574079999999993,1.1574100000603622,8.101848,8.101849999999999,37.03699999999998,1509.7063888886535
2023-08-14 06:57:00,69.29977,0.8680559999999993,1.0830980595002186,7.696757999999999,8.159722,35.01159999999999,1509.7563888886534
2023-08-14 07:00:00,69.54572,0.9548609999999993,1.1711344625295736,7.870367999999999,8.333337,35.59029999999996,1509.8063888886534
2023-08-14 07:03:00,73.66898,1.070602,1.196090785430545,7.957177999999999,8.217596,36.45830000000001,1509.8563888886533
2023-08-14 07:06:00,73.9294,1.070602,1.1825685839557527,8.072918000000001,8.304396,37.32639999999998,1509.9063888886533
2023-08-14 07:09:00,72.135415,0.9837959999999999,1.16174229066865,7.957178,8.333331999999999,36.747600000000034,1509.9563888886532
2023-08-14 07:12:00,72.65625,1.0127319999999997,1.2551934847012147,8.304397999999999,8.825236,36.45830000000001,1510.0063888886532
2023-08-14 07:15:00,72.65625,1.0127319999999997,1.242495901619881,8.420138,8.912036,36.16900000000004,1510.0563888886531
2023-08-14 07:18:00,69.79167000000001,0.9548610000000002,1.246165829676625,8.506948000000001,9.143517,36.45830000000001,1510.106388888653
2023-08-14 07:21:00,70.052085,1.157407,1.2696343991370598,8.738428,8.969911,35.87959999999998,1510.156388888653
2023-08-14 07:24:00,72.135415,1.070601,1.2623366207787812,8.651618000000001,9.056717,37.037000000000035,1510.206388888653
2023-08-14 07:27:00,74.97106500000001,1.1284719999999995,1.3075465812747935,8.709493,9.085650999999999,37.905100000000004,1510.256388888653
2023-08-14 07:30:00,74.696185,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,38.19449999999998,1510.306388888653
2023-08-14 07:33:00,77.01099500000001,0.9548609999999993,1.2214484774010388,8.391207999999999,8.969907000000001,39.641200000000026,1510.3563888886529
2023-08-14 07:36:00,81.66956,1.0127319999999997,1.267812424511185,8.246533,8.796301,39.351800000000026,1510.4063888886528
2023-08-14 07:39:00,87.34085999999999,0.7523150000000003,1.2424427668731715,8.072916,9.230321,43.40280000000001,1510.4563888886528
2023-08-14 07:42:00,100.0,0.17361000000000004,0.812230741983925,6.336805,8.420135,50.925899999999956,1510.5063888886527
2023-08-14 07:45:00,97.35243,0.4050929999999999,1.1562362294693367,7.436343,9.54861,50.05790000000002,1510.5563888886527
2023-08-14 07:48:00,79.31134,1.0127319999999997,1.4141323874718847,9.05671,9.953708,41.66660000000002,1510.6063888886526
2023-08-14 07:51:00,81.11979,1.0995369999999998,1.3936783785158942,8.969908,9.606480999999999,41.37729999999999,1510.6563888886526
2023-08-14 07:54:00,86.038775,1.070602,1.3642279536898703,8.825232,9.46181,41.95600000000002,1510.7063888886526
2023-08-14 07:57:00,91.695605,0.7233799999999997,1.243427664536998,8.101855999999998,9.346066,44.27080000000001,1510.7563888886525
2023-08-14 08:00:00,89.626735,0.7523149999999994,1.285490647137842,8.188661999999999,9.461807,45.428300000000036,1510.8063888886525
2023-08-14 08:03:00,94.2853,0.9259260000000005,1.3474365085742206,8.391202,9.346066,47.74310000000003,1510.8563888886524
2023-08-14 08:06:00,94.502315,0.8101859999999999,1.304410920871287,8.246532,9.403936,47.4537,1510.9063888886524
2023-08-14 08:09:00,100.0,0.6655090000000001,1.2321720428575182,7.928244,9.317125,50.05790000000002,1510.9563888886523
2023-08-14 08:12:00,100.0,0.6076389999999998,1.137059710933554,7.118059000000001,8.42014,50.347200000000015,1511.0063888886523
2023-08-14 08:15:00,93.20023,0.6944440000000007,1.345852073091022,8.188662,9.809028,50.057800000000015,1511.0563888886522
2023-08-14 08:18:00,98.74132,0.7233790000000004,1.2646254056242394,8.043980000000001,9.346061,50.05789999999999,1511.1063888886522
2023-08-14 08:21:00,97.3235,0.5497690000000004,1.2277867169726695,7.638885000000001,9.403936,50.926000000000016,1511.1563888886521
2023-08-14 08:24:00,96.831595,0.6076389999999998,1.266666092616327,7.986116,9.664347,49.47910000000002,1511.206388888652
2023-08-14 08:27:00,91.94155,0.7233790000000004,1.3065252838790733,8.072912,9.490742999999998,49.47919999999999,1511.256388888652
2023-08-14 08:30:00,84.215855,0.8680559999999993,1.3548585755478104,8.478007999999999,9.606482,46.29630000000003,1511.306388888652
2023-08-14 08:33:00,89.858215,0.9548610000000002,1.3067948272757444,8.535882,9.317131,46.296299999999974,1511.356388888652
2023-08-14 08:36:00,83.42014,0.8391200000000003,1.2906446499553008,8.304397999999999,9.346067999999999,43.98149999999998,1511.406388888652
2023-08-14 08:39:00,81.626155,1.0416670000000003,1.3594557414479487,8.767364,9.461807,41.95600000000002,1511.4563888886519
2023-08-14 08:42:00,79.065395,1.070602,1.3517359623756344,8.738424,9.346062,42.82400000000001,1511.5063888886518
2023-08-14 08:45:00,83.434605,1.0995369999999998,1.3558989432167232,8.622684,9.172457,44.56009999999998,1511.5563888886518
2023-08-14 08:48:00,79.571755,1.1863419999999998,1.392098468546438,8.912039,9.346067,42.824100000000044,1511.6063888886517
2023-08-14 08:51:00,81.65509,1.1574080000000002,1.34983936824562,8.854164,9.259256,41.95609999999999,1511.6563888886517
2023-08-14 08:54:00,82.14699,1.3020830000000005,1.3731524563498974,9.085649,9.230325999999998,41.95600000000002,1511.7063888886516
2023-08-14 08:57:00,79.58623,1.0995369999999998,1.3558989432167232,8.709489,9.259262,41.66669999999999,1511.7563888886516
2023-08-14 09:00:00,82.68229,1.2152780000000005,1.3816258288671766,8.969904,9.317126,43.40280000000001,1511.8063888886516
2023-08-14 09:03:00,84.215855,1.0127309999999996,1.3052515368152344,8.506943,9.143522,43.40280000000001,1511.8563888886515
2023-08-14 09:06:00,83.95544000000001,1.070602,1.3642279536898692,8.651618,9.288196,43.11340000000001,1511.9063888886515
