Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-14 09:09:00,84.72222,0.9259259999999996,1.2769650178662948,8.535882999999998,9.317127000000001,43.40280000000001,1511.9563888886514
2023-08-14 09:12:00,83.95544000000001,0.9548609999999993,1.318735597533911,8.535878,9.346067,42.82409999999999,1512.0063888886514
2023-08-14 09:15:00,82.69676000000001,1.0127310000000005,1.3420862140257999,8.680558,9.403936999999999,43.69210000000004,1512.0563888886513
2023-08-14 09:18:00,82.421875,1.0995369999999998,1.3431664569555328,8.738427999999999,9.259260999999999,42.24539999999996,1512.1063888886513
2023-08-14 09:21:00,88.07870500000001,1.070602,1.3391771965274462,8.622688,9.201386,45.428200000000004,1512.1563888886512
2023-08-14 09:24:00,82.175925,0.9837959999999999,1.3124298435841322,8.420138,9.143522,44.849500000000035,1512.2063888886512
2023-08-14 09:27:00,87.31192,0.9837960000000008,1.3124256483961352,8.478012,9.201386,43.40270000000004,1512.2563888886511
2023-08-14 09:30:00,92.23089999999999,0.8101849999999997,1.2149030839040558,8.101856,9.027781000000001,45.71769999999998,1512.306388888651
2023-08-14 09:33:00,90.668405,0.6944439999999998,1.2538471362298382,7.928236,9.288191999999999,46.875,1512.356388888651
2023-08-14 09:36:00,87.54339999999999,0.8101850000000006,1.2933936447199512,8.188662,9.317127,45.71749999999997,1512.406388888651
2023-08-14 09:39:00,86.53067,0.8680560000000002,1.2639419763272652,8.246533,9.143517,44.84949999999998,1512.456388888651
2023-08-14 09:42:00,82.43634,0.9837959999999999,1.3124298435841322,8.535878,9.259262,43.40280000000001,1512.506388888651
2023-08-14 09:45:00,80.859375,0.9837959999999999,1.312425648396134,8.535883,9.259257,42.82400000000001,1512.5563888886509
2023-08-14 09:48:00,86.024305,1.0127319999999997,1.2928398811179473,8.391203,8.998840999999999,43.69209999999998,1512.6063888886508
2023-08-14 09:51:00,80.613425,1.0127310000000005,1.3542414786119494,8.622684,9.375003,42.53469999999999,1512.6563888886508
2023-08-14 09:54:00,81.65509,1.2442130000000002,1.3566628333489283,8.883104,9.114581000000001,41.66669999999999,1512.7063888886507
2023-08-14 09:57:00,81.11979,1.0416670000000003,1.3347502035140497,8.478014,9.114587,42.53469999999999,1512.7563888886507
2023-08-14 10:00:00,81.11979,1.2442130000000002,1.3566628333489283,8.912039,9.143516,41.95600000000002,1512.8063888886506
2023-08-14 10:03:00,84.73669000000001,1.2152780000000005,1.3412790289861973,8.738424000000002,8.998846,43.40269999999998,1512.8563888886506
2023-08-14 10:06:00,81.11979,1.0995370000000007,1.3303671707349065,8.506944,8.998847,41.95600000000002,1512.9063888886506
2023-08-14 10:09:00,81.640625,1.157407,1.3366750362608166,8.883104,9.259257,41.08789999999999,1512.9563888886505
2023-08-14 10:12:00,85.50347,1.070602,1.3391771965274462,8.622688,9.201386,43.113399999999956,1513.0063888886505
2023-08-14 10:15:00,85.243055,0.9548609999999993,1.270613823520183,8.535878,9.230327,43.69209999999998,1513.0563888886504
2023-08-14 10:18:00,90.1331,1.070602,1.3391771965274462,8.564817999999999,9.143515999999998,45.42829999999998,1513.1063888886504
2023-08-14 10:21:00,86.28472,0.8680559999999993,1.2984232850709756,8.188658,9.172452,43.11340000000001,1513.1563888886503
2023-08-14 10:24:00,88.07870500000001,0.983797,1.312430449639899,8.564813000000001,9.288196,44.56009999999998,1513.2063888886503
2023-08-14 10:33:00,84.98263499999999,0.8680560000000002,1.2984232850709767,8.391203,9.374997,45.1388,1513.3563888886504
2023-08-14 10:36:00,89.36632,0.9837959999999999,1.3245355192963186,8.420137,9.172450999999999,44.56019999999995,1513.4063888886503
2023-08-14 10:39:00,85.51794000000001,0.868055,1.298422630732862,8.391207000000001,9.375001999999999,45.717600000000004,1513.4563888886503
2023-08-14 10:42:00,87.037035,0.9259260000000005,1.3124551960662065,8.391202,9.259256,44.56019999999995,1513.5063888886502
2023-08-14 10:45:00,91.1603,0.9259260000000005,1.3124551960662059,8.246532,9.114586,46.29630000000003,1513.5563888886502
2023-08-14 10:48:00,85.76389,0.8680560000000002,1.2984232850709763,8.420143,9.403936999999999,44.849500000000035,1513.6063888886501
2023-08-14 10:51:00,87.29745,1.0127319999999997,1.3298696884123375,8.564817999999999,9.259256,43.11340000000001,1513.65638888865
2023-08-14 10:54:00,85.48900499999999,0.8391209999999996,1.2566640261162152,8.246533,9.201392,45.71769999999998,1513.70638888865
2023-08-14 10:57:00,83.95544000000001,0.9259259999999996,1.312455196066206,8.535882999999998,9.403937,42.82409999999999,1513.75638888865
2023-08-14 11:00:00,86.024305,1.0127310000000005,1.2928392926420118,8.622686999999999,9.230325999999998,42.24540000000002,1513.80638888865
2023-08-14 11:03:00,83.70949,0.8680560000000002,1.286982181180151,8.304403,9.259257,43.69210000000004,1513.85638888865
2023-08-14 11:06:00,81.11979,0.9548610000000002,1.3067948272757444,8.506948000000001,9.288197,43.40279999999996,1513.9063888886499
2023-08-14 11:09:00,78.55903,0.9548610000000002,1.3067948272757444,8.449078,9.230326999999999,41.95609999999999,1513.9563888886498
2023-08-14 11:12:00,82.39294000000001,1.2442130000000002,1.3703007633239381,8.825234000000002,9.085650999999999,42.24540000000002,1514.0063888886498
2023-08-14 11:15:00,77.502895,1.0995369999999998,1.3431664569555333,8.535879,9.056712000000001,42.245299999999986,1514.0563888886497
2023-08-14 11:18:00,78.47222,1.186343,1.3257591734244556,8.825234,9.114581000000001,40.219899999999996,1514.1063888886497
2023-08-14 11:21:00,77.806715,1.070602,1.3138567059487882,8.709494,9.230322000000001,40.79860000000002,1514.1563888886496
2023-08-14 11:24:00,76.50462999999999,1.1863419999999998,1.3391889091175808,8.912039,9.230327,39.930499999999995,1514.2063888886496
2023-08-14 11:27:00,81.626155,1.3020839999999998,1.359131813819732,8.883104,8.998840000000001,40.798599999999965,1514.2563888886496
2023-08-14 11:30:00,77.53183,1.0127319999999997,1.2928398811179473,8.391204,8.998842,40.509199999999964,1514.3063888886495
2023-08-14 11:33:00,78.55902499999999,1.2152780000000005,1.3548090720198998,8.825234000000002,9.114586,40.50920000000002,1514.3563888886495
2023-08-14 11:36:00,81.626155,1.2442130000000002,1.3566675607007124,8.825229,9.056716,40.509299999999996,1514.4063888886494
2023-08-14 11:39:00,77.51736,1.157407,1.3629255227133064,8.709489,9.143522,40.79860000000002,1514.4563888886494
2023-08-14 11:42:00,76.99652499999999,1.1284720000000004,1.3467155280723306,8.767364,9.230322000000001,41.37729999999999,1514.5063888886493
2023-08-14 11:45:00,81.38020499999999,1.2152780000000005,1.3276583930916588,8.651624000000002,8.883106,41.66669999999999,1514.5563888886493
2023-08-14 11:48:00,82.653355,1.0127310000000005,1.2803628857262235,8.478007000000002,9.056715999999998,41.66660000000002,1514.6063888886492
2023-08-14 11:51:00,86.820025,0.9837959999999999,1.2757228184187213,8.362267,8.998840999999999,43.40280000000001,1514.6563888886492
2023-08-14 11:54:00,83.95544000000001,0.8391209999999996,1.2680447614402535,8.072913,9.056712000000001,43.11349999999999,1514.7063888886491
2023-08-14 11:57:00,83.18865500000001,0.9259260000000005,1.2888552606043493,8.333332,9.143516,42.53469999999999,1514.756388888649
2023-08-14 12:00:00,86.77662000000001,1.0127310000000005,1.3175928056783595,8.391207000000001,9.056715999999998,43.98149999999998,1514.806388888649
2023-08-14 12:03:00,82.94270499999999,0.8391209999999996,1.2337432625919817,8.159723,9.056712000000001,44.27080000000001,1514.856388888649
2023-08-14 12:06:00,82.94270499999999,0.9259260000000005,1.3006821206256596,8.304402,9.143516,43.40270000000004,1514.906388888649
2023-08-14 12:09:00,87.037035,0.9548610000000002,1.2706138235201836,8.333332,9.027781000000001,43.40280000000001,1514.956388888649
2023-08-14 12:12:00,83.188655,0.78125,1.2515377148694846,8.015042000000001,9.114581999999999,43.40270000000004,1515.0063888886489
2023-08-14 12:15:00,83.15972,0.8391200000000003,1.2566633712461766,8.246532,9.201391999999998,42.82400000000001,1515.0563888886488
2023-08-14 12:18:00,84.215855,0.7523150000000003,1.1986442404004993,7.986111999999999,9.027777,42.53480000000002,1515.1063888886488
2023-08-14 12:21:00,81.90104,0.8391200000000003,1.2566633712461772,8.304402,9.259262,42.245299999999986,1515.1563888886487
2023-08-14 12:24:00,82.14699,0.9548610000000002,1.3067948272757444,8.362267,9.143516,41.377200000000016,1515.2063888886487
2023-08-14 12:27:00,81.11979,0.8101849999999997,1.226275261072554,8.101847,9.056712000000001,42.53469999999999,1515.2563888886486
2023-08-14 12:30:00,81.394675,0.9259260000000005,1.2888552606043493,8.304402,9.114586,42.82400000000001,1515.3063888886486
2023-08-14 12:33:00,85.48900499999999,1.0416670000000003,1.2971911066380444,8.420143,8.969905999999998,43.40270000000004,1515.3563888886486
2023-08-14 12:36:00,80.092595,0.8969909999999999,1.2707072245074427,8.188658,9.027777,41.08789999999999,1515.4063888886485
2023-08-14 12:39:00,78.052665,0.9259259999999996,1.2650181277422032,8.391207999999999,9.143522,41.37729999999999,1515.4563888886485
2023-08-14 12:42:00,80.09259,0.9837959999999999,1.2633529425204661,8.449078,9.056712000000001,41.95599999999996,1515.5063888886484
2023-08-14 12:45:00,75.70891499999999,1.1284720000000004,1.3206834365573994,8.738424000000002,9.143522,39.641200000000026,1515.5563888886484
2023-08-14 12:48:00,75.462965,1.157407,1.3498388142386293,8.796299,9.201391999999998,40.219899999999996,1515.6063888886483
2023-08-14 12:51:00,74.4213,1.2152780000000005,1.3682603262245105,8.796294,9.114586,39.64119999999997,1515.6563888886483
2023-08-14 12:54:00,76.51910000000001,1.070601,1.2623366207787812,8.709488,9.114587,37.905100000000004,1515.7063888886482
2023-08-14 12:57:00,81.38020499999999,1.1574080000000002,1.3101172636273397,8.680554,8.998846,41.08789999999999,1515.7563888886482
2023-08-14 13:00:00,75.462965,1.157407,1.323436608104077,8.709489,9.056712000000001,38.7731,1515.8063888886481
2023-08-14 13:03:00,81.38020499999999,1.2731480000000008,1.3441925146989764,8.796294,8.940976,41.37740000000002,1515.856388888648
2023-08-14 13:06:00,79.065395,1.070602,1.3138611058678014,8.506944,9.027782,40.219899999999996,1515.906388888648
2023-08-14 13:09:00,78.55902499999999,1.157407,1.3498388142386293,8.767364,9.172457,39.641200000000026,1515.956388888648
2023-08-14 13:12:00,78.28414,1.2152780000000005,1.3548090720198998,8.825234000000002,9.114586,39.0625,1516.006388888648
2023-08-14 13:15:00,79.84664000000001,1.070602,1.275331457685725,8.564814,8.998842,39.351800000000026,1516.056388888648
2023-08-14 13:18:00,80.09259,1.070602,1.3138611058678002,8.593748000000001,9.114586,41.95609999999999,1516.1063888886479
2023-08-14 13:21:00,83.96990500000001,1.070602,1.3138611058678014,8.478007999999999,8.998846,43.40280000000001,1516.1563888886478
2023-08-14 13:24:00,80.35301000000001,0.9548610000000002,1.2706138235201836,8.304397999999999,8.998847,41.37729999999999,1516.2063888886478
2023-08-14 13:27:00,81.394675,1.070602,1.3138567059487882,8.622688,9.143516,41.37730000000005,1516.2563888886477
2023-08-14 13:30:00,84.461805,1.157407,1.323436608104077,8.651622999999999,8.998846,41.08800000000002,1516.3063888886477
2023-08-14 13:33:00,81.65509,0.9548609999999993,1.2827354569201852,8.333333,9.056712000000001,41.66669999999999,1516.3563888886476
2023-08-14 13:36:00,80.35301,1.0416659999999993,1.334749613568428,8.564813,9.201387,42.24539999999996,1516.4063888886476
2023-08-14 13:39:00,79.06539000000001,1.0416670000000003,1.334750203514049,8.593754,9.230326999999999,41.377200000000016,1516.4563888886476
2023-08-14 13:42:00,79.571755,1.1284720000000004,1.3337375210839846,8.709488,9.143516,41.66669999999999,1516.5063888886475
2023-08-14 13:45:00,80.87384,1.0995369999999998,1.3174903093930423,8.680553,9.143516,40.509299999999996,1516.5563888886475
2023-08-14 13:48:00,82.68229,1.0127319999999997,1.292839881117948,8.564817999999999,9.172456,41.37730000000005,1516.6063888886474
2023-08-14 13:51:00,89.36632,1.1574079999999993,1.3498393682456193,8.593748,8.998840000000001,45.717600000000004,1516.6563888886474
2023-08-14 13:54:00,79.32580999999999,0.8969899999999997,1.2707065935875,8.333333,9.172453,42.53469999999999,1516.7063888886473
2023-08-14 13:57:00,82.14699,1.070602,1.3391815478455669,8.593748000000001,9.172456,41.95600000000002,1516.7563888886473
2023-08-14 14:00:00,84.215855,1.0416659999999993,1.3222966842929917,8.420143,9.027777,42.53480000000002,1516.8063888886472
2023-08-14 14:03:00,81.38020499999999,0.8969909999999999,1.2707072245074427,8.449078,9.288197,43.11340000000001,1516.8563888886472
2023-08-14 14:06:00,83.70949,1.070602,1.2882517505896693,8.535878,8.998846,42.24539999999996,1516.9063888886471
2023-08-14 14:09:00,83.95544000000001,0.8969909999999999,1.2589295291898428,8.275468,9.085647,43.40280000000001,1516.956388888647
2023-08-14 14:12:00,81.90104,0.9259259999999996,1.2888552606043486,8.449078,9.259262,40.7987,1517.006388888647
2023-08-14 14:15:00,84.215855,1.1284719999999995,1.333737521083984,8.680553,9.114581000000001,43.113399999999956,1517.056388888647
2023-08-14 14:18:00,79.06539000000001,0.9548609999999993,1.3067948272757441,8.333333,9.114582,41.95600000000002,1517.106388888647
2023-08-14 14:21:00,79.586225,1.0416659999999993,1.3471366351344383,8.564813,9.230327,42.53470000000004,1517.156388888647
2023-08-14 14:24:00,85.25752,1.070602,1.3138611058678014,8.506942,9.02778,43.40270000000004,1517.2063888886469
2023-08-14 14:27:00,85.778355,0.7523150000000003,1.2096698698514123,7.870367,8.940971999999999,43.69219999999996,1517.2563888886468
2023-08-14 14:30:00,84.72222,0.78125,1.2404922667251075,8.101857,9.172457,43.40279999999996,1517.3063888886468
2023-08-14 14:33:00,88.064235,0.8969909999999999,1.2707072245074427,8.159721999999999,8.998840999999999,43.692200000000014,1517.3563888886467
2023-08-14 14:36:00,84.98263499999999,0.78125,1.2294007808519105,8.015042000000001,9.056712000000001,43.40270000000004,1517.4063888886467
2023-08-14 14:39:00,88.33912000000001,0.8969909999999999,1.2707072245074427,8.333331999999999,9.172450999999999,45.42829999999998,1517.4563888886466
2023-08-14 14:42:00,85.74942,0.8101849999999997,1.2712209393481277,8.275466999999999,9.346062,43.40279999999996,1517.5063888886466
2023-08-14 14:45:00,80.87384,0.9259259999999996,1.324167714897743,8.391207999999999,9.288192,42.82409999999999,1517.5563888886466
2023-08-14 14:48:00,82.68229,1.2152780000000005,1.3412743374634446,8.883104,9.143515999999998,41.66669999999999,1517.6063888886465
2023-08-14 14:51:00,80.613425,1.070602,1.3138567059487882,8.535884,9.056712000000001,41.37729999999999,1517.6563888886465
2023-08-14 14:54:00,78.819445,1.0995369999999998,1.2915134463902065,8.825234,9.230327,40.50929999999997,1517.7063888886464
2023-08-14 14:57:00,83.188655,1.157407,1.2967083386986455,8.738424000000002,9.027777,42.53479999999999,1517.7563888886464
2023-08-14 15:00:00,89.626735,0.7523149999999994,1.1199661853314515,7.841439,8.680554,46.00689999999997,1517.8063888886463
2023-08-14 15:03:00,100.0,0.28935200000000005,0.9497558882652325,6.452543,8.391200999999999,50.92590000000001,1517.8563888886463
2023-08-14 15:06:00,94.51678000000001,0.49189799999999995,1.1585500545170182,7.46528,9.230322000000001,50.05789999999996,1517.9063888886462
2023-08-14 15:09:00,83.434605,0.694445,1.2119310921549828,7.957173,9.201388000000001,44.56020000000001,1517.9563888886462
2023-08-14 15:12:00,96.05035000000001,0.5208339999999998,1.1271061276128769,7.3784730000000005,8.940969,49.18979999999999,1518.0063888886461
2023-08-14 15:15:00,100.0,0.2893509999999999,0.957876429690122,6.799766,8.767365,51.79400000000001,1518.056388888646
2023-08-14 15:18:00,100.0,0.2604160000000002,0.9245413568433598,6.568285,8.564819,50.636600000000016,1518.106388888646
2023-08-14 15:21:00,100.0,0.3761570000000001,1.0583128986156605,6.886576,8.796299000000001,50.92590000000001,1518.156388888646
2023-08-14 15:24:00,95.529515,0.5787039999999992,1.2234557054518738,7.812496,9.461802,50.34719999999999,1518.206388888646
2023-08-14 15:33:00,88.064235,0.8101850000000006,1.2488538064524932,8.159722,9.172457,44.84959999999998,1518.356388888646
2023-08-14 15:36:00,85.474535,0.78125,1.2734758345038242,8.159727,9.317127000000001,45.13899999999998,1518.406388888646
2023-08-14 15:39:00,86.00984,0.7233799999999997,1.2112986698469197,8.101852,9.259262,44.56009999999998,1518.456388888646
2023-08-14 15:42:00,83.680555,0.78125,1.2625306053177316,8.130792,9.259262,44.27090000000001,1518.506388888646
2023-08-14 15:45:00,82.40741,0.868055,1.263941333693839,8.304402,9.201387,44.27080000000001,1518.5563888886459
2023-08-14 15:48:00,83.15972,0.8680560000000002,1.263945976795585,8.275462000000001,9.172456,41.37730000000005,1518.6063888886458
2023-08-14 15:51:00,86.024305,0.8680560000000002,1.2754914826309407,8.246531999999998,9.172456,43.69209999999998,1518.6563888886458
2023-08-14 15:54:00,85.243055,0.8391200000000003,1.2793681860854633,8.217592,9.230322000000001,43.11340000000001,1518.7063888886457
2023-08-14 15:57:00,85.48900499999999,0.78125,1.2515377148694853,8.043982,9.143522,43.98140000000001,1518.7563888886457
2023-08-14 16:00:00,82.94270499999999,0.868055,1.2984226307328628,8.333332,9.317127000000001,41.95600000000002,1518.8063888886456
2023-08-14 16:03:00,87.037035,0.9837959999999999,1.3124298435841322,8.420137,9.143521,43.113399999999956,1518.8563888886456
2023-08-14 16:06:00,86.77662000000001,0.8101849999999997,1.2600627144342065,7.986111999999999,9.027777,44.27079999999998,1518.9063888886456
2023-08-14 16:09:00,89.09143499999999,0.8680560000000002,1.2523403230769905,8.188661999999999,9.056715999999998,44.849500000000006,1518.9563888886455
2023-08-14 16:12:00,90.653935,0.8101849999999997,1.2488538064524926,8.015042000000001,9.027777,46.29630000000003,1519.0063888886455
2023-08-14 16:15:00,86.516205,0.8391200000000003,1.2566633712461766,8.246532,9.201391999999998,43.98140000000001,1519.0563888886454
2023-08-14 16:18:00,93.46065,0.8680559999999993,1.2639419763272655,8.101855999999998,8.998840000000001,46.0069,1519.1063888886454
2023-08-14 16:21:00,88.32464999999999,0.6655099999999994,1.2218806167040093,7.812502,9.172452,45.42830000000001,1519.1563888886453
2023-08-14 16:24:00,89.36632,0.78125,1.2734758345038242,8.101856,9.259256,44.849500000000006,1519.2063888886453
2023-08-14 16:27:00,90.639465,0.6076389999999998,1.1675435888045491,7.667821,9.056712000000001,46.5857,1519.2563888886452
2023-08-14 16:30:00,89.626735,0.6655089999999992,1.2321755935282828,7.870366,9.259257,45.717600000000004,1519.3063888886452
2023-08-14 16:33:00,87.31192,0.6655090000000001,1.2321755935282839,7.899305999999999,9.288197,46.87500000000003,1519.3563888886451
2023-08-14 16:36:00,85.489,0.6365739999999995,1.1692051720400167,7.957176,9.259262,44.849500000000035,1519.406388888645
2023-08-14 16:39:00,86.00984,0.7523149999999994,1.2424427668731708,8.043982,9.201387,45.13899999999998,1519.456388888645
2023-08-14 16:42:00,86.77662000000001,0.8969910000000008,1.2824264895441064,8.246527,9.114586,44.56019999999998,1519.506388888645
2023-08-14 16:45:00,88.064235,0.7523150000000003,1.220641549503647,7.870372000000001,8.969907,46.585699999999974,1519.556388888645
2023-08-14 16:48:00,86.48726500000001,0.8969909999999999,1.282422449968718,8.246531999999998,9.114581000000001,42.823999999999984,1519.606388888645
2023-08-14 16:51:00,89.858215,0.8969910000000008,1.2470960449993294,8.217597,8.998846,44.84949999999998,1519.6563888886449
2023-08-14 16:54:00,100.0,0.43402799999999964,1.0422890501113422,6.944442,8.564814000000002,51.21519999999998,1519.7063888886448
2023-08-14 16:57:00,98.480905,0.3472219999999995,1.1119317522925318,7.002318999999999,9.230327,52.08330000000004,1519.7563888886448
2023-08-14 17:00:00,89.351855,0.49189799999999995,1.1306820628194514,7.58102,9.259262,47.1644,1519.8063888886447
2023-08-14 17:03:00,89.5978,0.694445,1.1907109720328073,7.928241,9.114586,45.138900000000035,1519.8563888886447
2023-08-14 17:06:00,87.803815,0.694445,1.2119310921549828,7.783567,9.027782,46.00689999999997,1519.9063888886446
2023-08-14 17:09:00,87.037035,0.8680560000000002,1.2984232850709767,8.188662,9.172456,44.849500000000035,1519.9563888886446
2023-08-14 17:12:00,85.474535,0.8391200000000003,1.2566633712461772,8.072917,9.027777,43.98159999999996,1520.0063888886446
2023-08-14 17:15:00,82.13252,0.868055,1.2754908360664423,8.275466999999999,9.201391999999998,42.24540000000002,1520.0563888886445
2023-08-14 17:18:00,84.96817,0.9837959999999999,1.2757228184187213,8.478007000000002,9.114581000000001,43.40280000000001,1520.1063888886445
2023-08-14 17:21:00,81.626155,0.868055,1.2523396844033252,8.130787000000002,8.998842,41.377399999999966,1520.1563888886444
2023-08-14 17:24:00,80.367475,0.8969909999999999,1.2352011912626626,8.391203,9.143522,42.24540000000002,1520.2063888886444
2023-08-14 17:27:00,78.53009,0.8680559999999993,1.25234032307699,8.275468,9.143522,41.377399999999966,1520.2563888886443
2023-08-14 17:30:00,82.13252,1.0416670000000003,1.2718042111040502,8.449072999999999,8.940976,42.24540000000002,1520.3063888886443
2023-08-14 17:33:00,79.06539,0.8969909999999999,1.2589336091419734,8.188658,8.998847,40.509299999999996,1520.3563888886442
2023-08-14 17:36:00,83.188655,1.157407,1.323436608104077,8.622688,8.969911,41.377399999999966,1520.4063888886442
2023-08-14 17:39:00,78.819445,0.8391209999999996,1.222200620127082,8.015042999999999,8.883102000000001,42.53479999999996,1520.4563888886441
2023-08-14 17:42:00,79.84664000000001,0.983797,1.263357819520617,8.391203,8.998846,40.509199999999964,1520.506388888644
2023-08-14 17:45:00,83.434605,0.9548610000000002,1.2584231263191483,8.188662,8.854171000000001,43.11340000000001,1520.556388888644
2023-08-14 17:48:00,79.571755,0.8391200000000003,1.2337426157575233,8.159722,9.056712000000001,42.245299999999986,1520.606388888644
2023-08-14 17:51:00,84.47627,0.8969910000000008,1.2470960449993294,8.130787,8.912036,42.24540000000002,1520.656388888644
2023-08-14 17:54:00,79.065395,0.8101850000000006,1.2262713409727466,7.928242000000001,8.883097,40.7987,1520.706388888644
2023-08-14 17:57:00,79.065395,0.8969899999999997,1.2589329821434505,8.246527,9.056717,41.95600000000002,1520.7563888886439
2023-08-14 18:00:00,81.872105,0.8969909999999999,1.2470960449993282,8.159723,8.940971999999999,41.95599999999996,1520.8063888886438
2023-08-14 18:03:00,78.28414,0.08680600000000016,0.6154742344086358,6.568285,8.506949,39.0625,1520.8563888886438
2023-08-14 18:06:00,87.037035,-0.3761570000000001,,3.5879630000000002,8.304400000000001,42.82409999999999,1520.9063888886437
2023-08-14 18:09:00,65.40799,-0.26041699999999945,,4.832174000000001,8.651621,34.72220000000004,1520.9563888886437
2023-08-14 18:12:00,31.944445,0.02893599999999985,0.4169654390326859,6.192131999999999,7.899305999999999,25.17360000000002,1521.0063888886436
2023-08-14 18:15:00,30.671295,0.7233790000000004,0.7659609628618559,6.6550970000000005,6.741897999999999,24.884299999999996,1521.0563888886436
2023-08-14 18:30:00,30.64236,1.070602,0.6639278260640712,5.9895830000000005,5.295140999999999,23.1481,1521.0563888886436
2023-08-15 06:00:00,47.931135,0.9548610000000002,0.880546641957294,6.481478,6.336807,27.199000000000012,1521.0563888886436
2023-08-15 06:03:00,56.423615,0.78125,0.8786383356968789,6.5972219999999995,6.799772,28.93520000000001,1521.1063888886436
2023-08-15 06:09:00,57.20486,0.8680560000000002,0.8824449430040109,6.539352,6.5682860000000005,28.645899999999983,1521.2063888886435
2023-08-15 06:12:00,60.04051,0.8969909999999999,0.9256250277580695,6.915513,6.973382,31.25,1521.2563888886434
2023-08-15 06:18:00,60.30093,0.9548610000000002,0.9403172725484408,6.886577,6.857635999999999,31.5394,1521.3563888886433
2023-08-15 06:21:00,88.12210999999999,-0.14467599999999958,,4.48495,6.7418960000000006,43.69209999999998,1521.4063888886433
2023-08-15 06:24:00,53.327545,0.78125,0.9570419739205651,7.089122,7.465282,29.513900000000035,1521.4563888886432
2023-08-15 06:36:00,58.75289,0.9837960000000008,1.012458332895172,7.349532,7.407405999999999,31.25,1521.6563888886433
2023-08-15 06:39:00,61.31366,0.9837959999999999,1.0544804207972949,7.6388869999999995,7.783561,31.828700000000026,1521.7063888886432
2023-08-15 06:42:00,63.107635,0.868055,0.9925764233355296,7.320602000000001,7.581017000000001,32.11809999999997,1521.7563888886432
2023-08-15 06:48:00,61.820025,0.8680560000000002,1.0058066850527343,7.3784730000000005,7.667826999999999,32.117999999999995,1521.856388888643
2023-08-15 06:51:00,60.546875,1.1284720000000004,1.0695584543630174,7.638888000000001,7.523146,30.382000000000005,1521.906388888643
2023-08-15 06:54:00,61.05324,0.8969909999999999,1.0480939230698763,7.320598,7.638887,31.5394,1521.956388888643
2023-08-15 06:57:00,66.203705,0.9837959999999999,1.0954657701533341,7.696757000000001,7.928241000000001,32.98610000000002,1522.006388888643
2023-08-15 07:03:00,67.50579,0.9548610000000002,1.106381913467452,7.667827,7.9861059999999995,34.432799999999986,1522.1063888886429
2023-08-15 07:06:00,69.560185,0.9548610000000002,1.1063819134674524,7.523152,7.841431000000001,35.01159999999999,1522.1563888886428
2023-08-15 07:09:00,70.066555,0.8680560000000002,1.0956670090987035,7.609952000000001,8.101856,35.59030000000001,1522.2063888886428
2023-08-15 07:12:00,68.77893499999999,1.0127309999999996,1.2168731397419437,8.275463,8.709492000000001,35.59029999999996,1522.2563888886427
2023-08-15 07:18:00,68.77893499999999,1.0416659999999993,1.2069616950071735,8.420143,8.767357,35.87960000000004,1522.3563888886426
2023-08-15 07:21:00,69.820605,0.9548609999999993,1.1711300610984208,8.130787999999999,8.593747,35.59030000000001,1522.4063888886426
2023-08-15 07:24:00,73.40856500000001,0.8969899999999997,1.199123181770745,7.957177000000001,8.622687,37.03709999999995,1522.4563888886426
2023-08-15 07:30:00,75.998265,0.9259260000000005,1.1670378698298893,7.899302,8.420136,37.326400000000035,1522.5563888886425
2023-08-15 07:33:00,90.407985,0.6655090000000001,1.1165515943641482,7.436338000000001,8.506949,43.98150000000001,1522.6063888886424
2023-08-15 07:39:00,99.27662000000001,0.34722200000000036,1.003267044024337,6.828701,8.680558999999999,50.05789999999996,1522.7063888886423
2023-08-15 07:42:00,83.96990500000001,0.6076389999999998,1.2076307111706213,7.928242999999999,9.432874,46.29630000000003,1522.7563888886423
2023-08-15 07:45:00,80.859375,0.8969909999999999,1.2589336091419734,8.275462000000001,9.085650999999999,40.79860000000002,1522.8063888886422
2023-08-15 07:51:00,82.14699,0.8680560000000002,1.2523403230769905,8.130787,8.998840999999999,41.66669999999999,1522.9063888886421
2023-08-15 07:54:00,85.48900499999999,0.5497680000000003,1.1608305349277224,7.494216,9.056718,44.27080000000001,1522.956388888642
2023-08-15 08:00:00,82.421875,0.5787040000000001,1.144909738324597,7.638892,9.056718,43.692200000000014,1523.056388888642
2023-08-15 08:03:00,86.77662000000001,0.9837959999999999,1.2757228184187213,8.304397999999999,8.940971999999999,43.402799999999985,1523.106388888642
2023-08-15 08:09:00,82.43634,0.9837959999999999,1.3365802177631168,8.362273,9.143517,43.40270000000001,1523.2063888886419
2023-08-15 08:12:00,84.215855,0.9837959999999999,1.2880209055465774,8.506947,9.172450999999999,43.11349999999999,1523.2563888886418
2023-08-15 08:15:00,79.065395,1.0127319999999997,1.3175934016618978,8.622684,9.288192,42.53470000000004,1523.3063888886418
2023-08-15 08:21:00,78.28414,1.157407,1.4017346215135846,8.825229,9.346062,41.66660000000002,1523.4063888886417
2023-08-15 08:24:00,88.32464999999999,0.8391210000000004,1.3018675250369682,8.130787,9.201386,46.296299999999974,1523.4563888886416
2023-08-15 08:30:00,80.35301,1.070602,1.326554292245625,8.738430000000001,9.288198,43.113399999999956,1523.5563888886415
2023-08-15 08:33:00,81.90104,1.1574080000000002,1.3888675728222308,8.767364,9.259256,40.798599999999965,1523.6063888886415
2023-08-15 08:39:00,81.11979,1.1284720000000004,1.3596239479717787,8.767364,9.259262,41.66659999999996,1523.7063888886414
2023-08-15 08:42:00,78.55903,1.157407,1.3759327499894818,8.940974,9.403936999999999,41.08800000000002,1523.7563888886414
2023-08-15 08:45:00,89.626735,1.070602,1.3391771965274462,8.564817999999999,9.143515999999998,45.428300000000036,1523.8063888886413
2023-08-15 08:51:00,88.614005,0.8969899999999997,1.2824218151577613,8.391207000000001,9.259257,44.27089999999998,1523.9063888886412
2023-08-15 08:54:00,88.064235,0.9259259999999996,1.3006861986404046,8.391203,9.230327,45.428200000000004,1523.9563888886412
2023-08-15 08:57:00,90.899885,1.0127309999999996,1.3175928056783595,8.362268,9.027777,46.29630000000003,1524.0063888886411
2023-08-15 09:00:00,84.215855,0.9548609999999993,1.294798046845653,8.420138,9.172457,44.27080000000001,1524.056388888641
2023-08-15 09:06:00,84.47627,0.9548609999999993,1.294798046845653,8.420138,9.172457,43.69209999999998,1524.156388888641
2023-08-15 09:09:00,85.74942,0.9548610000000002,1.2947980468456537,8.362267,9.114586,43.40280000000001,1524.206388888641
2023-08-15 09:12:00,89.626735,1.070602,1.3138567059487882,8.564817999999999,9.085646,44.849500000000035,1524.256388888641
2023-08-15 09:15:00,82.94270499999999,1.070601,1.3265537153801936,8.651618000000001,9.201387,43.40269999999998,1524.3063888886409
2023-08-15 09:21:00,83.70949,1.1284720000000004,1.3596239479717778,8.622684,9.114581999999999,43.69209999999998,1524.4063888886408
2023-08-15 09:24:00,80.613425,1.2442130000000002,1.3703007633239381,8.912039,9.172456,41.37729999999999,1524.4563888886407
2023-08-15 09:27:00,82.638885,1.2152780000000005,1.3412743374634446,8.883104,9.143516,39.93050000000005,1524.5063888886407
2023-08-15 09:30:00,86.024305,1.1284720000000004,1.3467200011605098,8.651618,9.114586,42.53479999999996,1524.5563888886406
2023-08-15 09:33:00,90.39351500000001,1.0127319999999997,1.3052478517250217,8.362272999999998,8.998840999999999,44.849500000000035,1524.6063888886406
2023-08-15 09:36:00,83.188655,0.9548609999999993,1.3424382791345535,8.391202999999999,9.259262,43.69209999999998,1524.6563888886405
2023-08-15 09:39:00,82.40740500000001,1.0995369999999998,1.3431664569555333,8.709494,9.230327,42.823999999999955,1524.7063888886405
2023-08-15 09:42:00,79.57176,0.9548610000000002,1.2947980468456544,8.449074,9.201393,42.82409999999999,1524.7563888886405
2023-08-15 09:45:00,80.10706,1.070601,1.3138561327770606,8.738428,9.259257,41.66669999999999,1524.8063888886404
2023-08-15 09:48:00,83.70949,1.157407,1.3498388142386293,8.651622999999999,9.056715999999998,42.82409999999999,1524.8563888886404
2023-08-15 09:51:00,80.88830999999999,1.0127319999999997,1.3052478517250217,8.535884,9.172452,42.53469999999999,1524.9063888886403
2023-08-15 09:54:00,82.94270499999999,1.1284720000000004,1.3596239479717778,8.796298,9.288196,42.53479999999996,1524.9563888886403
2023-08-15 09:57:00,85.76389,1.157407,1.3498388142386293,8.709493,9.114586,43.11340000000001,1525.0063888886402
2023-08-15 10:00:00,85.48900499999999,0.9548610000000002,1.3067948272757444,8.362268,9.143517,43.69209999999998,1525.0563888886402
2023-08-15 10:03:00,83.15972,1.0416660000000002,1.3471323660839536,8.738428,9.403932000000001,43.69209999999998,1525.1063888886401
2023-08-15 10:06:00,83.15972,1.0995369999999998,1.3558945556905,8.825234,9.374997,42.823999999999955,1525.15638888864
2023-08-15 10:09:00,83.188655,1.1284720000000004,1.3596239479717778,8.709488,9.201386,41.95609999999999,1525.20638888864
2023-08-15 10:12:00,85.474535,1.0416670000000003,1.3347502035140497,8.535884,9.172457,42.53470000000004,1525.25638888864
2023-08-15 10:15:00,81.38020499999999,1.157407,1.3759327499894818,8.912034000000002,9.374997,42.53480000000002,1525.30638888864
2023-08-15 10:18:00,86.00983500000001,1.273148,1.3856689920563643,8.912039,9.143521,43.11340000000001,1525.35638888864
2023-08-15 10:21:00,83.70949,1.070602,1.3391815478455669,8.680554,9.259262,44.84960000000001,1525.4063888886399
2023-08-15 10:24:00,83.70949,1.157407,1.3759327499894818,8.883104,9.346067,43.40279999999996,1525.4563888886398
2023-08-15 10:27:00,86.270255,1.2152770000000004,1.3816252842117887,8.854168,9.201391,42.82409999999999,1525.5063888886398
2023-08-15 10:30:00,86.54514,0.9837959999999999,1.3124298435841313,8.506943,9.230326999999999,44.56019999999995,1525.5563888886397
2023-08-15 10:33:00,85.74942,1.0416659999999993,1.359455144225172,8.709493,9.403937,44.56019999999995,1525.6063888886397
2023-08-15 10:36:00,88.064235,1.157407,1.362921013768881,8.767363,9.201386,44.84949999999998,1525.6563888886396
2023-08-15 10:39:00,84.72222,0.9548609999999993,1.3067948272757441,8.506943,9.288192,42.24539999999996,1525.7063888886396
2023-08-15 10:42:00,87.037035,1.070602,1.3517359623756335,8.680558000000001,9.288196,44.84959999999995,1525.7563888886395
2023-08-15 10:45:00,90.1331,1.070602,1.326554292245625,8.593748,9.143515999999998,45.13900000000001,1525.8063888886395
2023-08-15 10:48:00,87.83275,0.9548610000000002,1.330613548972559,8.391207999999999,9.230326999999999,44.27080000000001,1525.8563888886395
2023-08-15 10:51:00,86.805555,1.070601,1.351735378217635,8.796298,9.403937,45.71769999999998,1525.9063888886394
2023-08-15 10:54:00,84.461805,1.0127310000000005,1.3175928056783595,8.651618000000001,9.317127,43.98149999999998,1525.9563888886394
2023-08-15 10:57:00,86.79109,1.157407,1.362921013768881,8.796298,9.230321,44.27080000000001,1526.0063888886393
2023-08-15 11:00:00,84.47627,0.9837959999999999,1.3245355192963186,8.420143,9.172457,43.40280000000001,1526.0563888886393
2023-08-15 11:03:00,83.15972,1.0127309999999996,1.3420862140257996,8.680553,9.403932000000001,43.40270000000004,1526.1063888886392
2023-08-15 11:06:00,81.36573999999999,1.0416659999999993,1.3471323660839531,8.709493,9.374997,43.11340000000001,1526.1563888886392
2023-08-15 11:09:00,82.132525,1.0995369999999998,1.3685576715313152,8.680553,9.259256,43.11349999999999,1526.2063888886391
2023-08-15 11:12:00,82.407405,1.0995369999999998,1.3685576715313152,8.680553,9.259256,43.40270000000004,1526.256388888639
2023-08-15 11:15:00,83.70949,1.0127309999999996,1.3298733211186065,8.651618,9.346067,43.40269999999998,1526.306388888639
2023-08-15 11:18:00,88.845485,1.157407,1.362921013768881,8.738427999999999,9.172451,45.717600000000004,1526.356388888639
2023-08-15 11:21:00,83.70949,0.9837959999999999,1.3245355192963186,8.420138,9.172452,42.24540000000002,1526.406388888639
2023-08-15 11:24:00,83.70949,1.0995369999999998,1.3685576715313148,8.767364,9.346067,44.27080000000001,1526.456388888639
2023-08-15 11:27:00,83.984375,1.070602,1.3138611058678014,8.622684,9.143522,43.11340000000001,1526.5063888886389
2023-08-15 11:30:00,79.32580999999999,1.1284720000000004,1.346720001160509,8.940969,9.403936999999999,40.79860000000002,1526.5563888886388
2023-08-15 11:33:00,80.613425,1.0995369999999998,1.3558945556905,8.767364,9.317127000000001,41.95609999999999,1526.6063888886388
2023-08-15 11:36:00,85.74942,1.2442130000000002,1.383854245021818,8.969904,9.259260999999999,43.40280000000001,1526.6563888886387
2023-08-15 11:39:00,82.68229,1.070602,1.3391815478455669,8.622684,9.201391999999998,43.40269999999998,1526.7063888886387
2023-08-15 11:42:00,84.72222,1.1284720000000004,1.385221857297882,8.738428,9.288196,43.40280000000001,1526.7563888886386
2023-08-15 11:45:00,87.282985,1.0127309999999996,1.3298733211186065,8.478007999999999,9.172457,44.849500000000035,1526.8063888886386
2023-08-15 11:48:00,85.228585,1.0416659999999993,1.359455144225172,8.622683,9.317127000000001,42.82400000000001,1526.8563888886385
2023-08-15 11:51:00,86.53067,1.157407,1.362921013768881,8.796298,9.230321,43.40280000000001,1526.9063888886385
2023-08-15 11:54:00,86.77662000000001,0.9837959999999999,1.312425648396134,8.506948000000001,9.230322000000001,43.98149999999998,1526.9563888886385
2023-08-15 11:57:00,86.77662000000001,0.9259259999999996,1.300686198640404,8.506943,9.346067,43.40280000000001,1527.0063888886384
2023-08-15 12:00:00,90.37905,1.0995369999999998,1.3558945556905,8.651622999999999,9.201386,43.98149999999998,1527.0563888886384
2023-08-15 12:03:00,83.69502,0.9837959999999999,1.3245355192963186,8.535878,9.288192,43.69210000000004,1527.1063888886383
2023-08-15 12:06:00,83.17419000000001,1.0127310000000005,1.3420862140257999,8.738428,9.461807,43.40280000000001,1527.1563888886383
2023-08-15 12:09:00,81.626155,1.0416659999999993,1.3347496135684274,8.709493,9.346067,43.40270000000004,1527.2063888886382
2023-08-15 12:12:00,81.872105,1.0127309999999996,1.3542372889624,8.622688,9.374997,43.11340000000001,1527.2563888886382
2023-08-15 12:15:00,81.626155,1.0127309999999996,1.3175928056783588,8.680558000000001,9.346067,43.69210000000004,1527.3063888886381
2023-08-15 12:18:00,82.66782,1.0127319999999997,1.3298739208104435,8.593748,9.288196,43.11340000000001,1527.356388888638
2023-08-15 12:21:00,82.407405,0.9837959999999999,1.3485695366036416,8.535878,9.346062,41.95600000000002,1527.406388888638
2023-08-15 12:24:00,85.99537000000001,1.0127309999999996,1.3175928056783595,8.535878,9.201387,43.69209999999998,1527.456388888638
2023-08-15 12:27:00,80.859375,0.9548609999999993,1.3306135489725586,8.420143,9.259262,43.40270000000004,1527.506388888638
2023-08-15 12:30:00,81.35127,1.0416659999999993,1.3471323660839538,8.651622999999999,9.317127000000001,44.84949999999998,1527.556388888638
2023-08-15 12:33:00,82.94270499999999,1.0127309999999996,1.3175928056783595,8.478012999999999,9.143522,43.11340000000001,1527.6063888886379
2023-08-15 12:36:00,81.626155,1.0416659999999993,1.334749613568428,8.680553,9.317127000000001,41.95600000000002,1527.6563888886378
2023-08-15 12:39:00,84.44733500000001,1.0995369999999998,1.3174903093930423,8.680558000000001,9.143521,43.40280000000001,1527.7063888886378
2023-08-15 12:42:00,82.66782,0.9837959999999999,1.3245355192963186,8.391207999999999,9.143522,42.82409999999999,1527.7563888886377
2023-08-15 12:45:00,83.15972,1.070602,1.3517359623756335,8.680558000000001,9.288196,42.82409999999999,1527.8063888886377
2023-08-15 12:48:00,86.77662000000001,1.0995369999999998,1.3685576715313148,8.506948000000001,9.085650999999999,44.27079999999995,1527.8563888886376
2023-08-15 12:51:00,81.11979,0.9548610000000002,1.3187355975339126,8.478007999999999,9.288197,43.11340000000001,1527.9063888886376
2023-08-15 12:54:00,81.11979,1.070602,1.3138567059487876,8.680558000000001,9.201386,43.113399999999956,1527.9563888886375
2023-08-15 12:57:00,83.449075,0.9837959999999999,1.3002574461681768,8.420143,9.114587,42.53470000000004,1528.0063888886375
2023-08-15 13:06:00,81.105325,0.9837959999999999,1.3002574461681768,8.420143,9.114587,43.98159999999996,1528.1563888886376
2023-08-15 13:09:00,80.59896,1.070602,1.3391771965274462,8.622688,9.201386,42.82409999999999,1528.2063888886375
2023-08-15 13:12:00,80.10706,1.0416659999999993,1.3097804705546892,8.680553,9.259257,42.24540000000002,1528.2563888886375
2023-08-15 13:15:00,82.407405,1.0127319999999997,1.2928398811179473,8.564813000000001,9.172450999999999,41.66669999999999,1528.3063888886375
2023-08-15 13:18:00,84.96817,1.1284720000000004,1.3075465812747942,8.738427999999999,9.114586,42.24539999999996,1528.3563888886374
2023-08-15 13:21:00,84.461805,0.9548610000000002,1.3067948272757444,8.391207999999999,9.172457,43.40269999999998,1528.4063888886374
2023-08-15 13:24:00,84.215855,1.0127309999999996,1.3298690887217772,8.622688,9.317127000000001,43.11349999999999,1528.4563888886373
2023-08-15 13:27:00,84.98263499999999,1.0995369999999998,1.3558945556905,8.680558000000001,9.230321,43.40279999999996,1528.5063888886373
2023-08-15 13:30:00,84.72222,0.868055,1.2523396844033252,8.333338000000001,9.201393,43.98149999999998,1528.5563888886372
2023-08-15 13:33:00,83.69502,1.0127309999999996,1.3420862140257996,8.593748000000001,9.317127000000001,42.53469999999999,1528.6063888886372
2023-08-15 13:36:00,86.77662000000001,1.157407,1.3498388142386293,8.680553,9.085646,42.823999999999955,1528.6563888886371
2023-08-15 13:39:00,84.72222,0.9548610000000002,1.270609622419103,8.449078,9.143517,42.82400000000001,1528.706388888637
2023-08-15 13:42:00,82.66782,1.0416659999999993,1.359455144225172,8.651622999999999,9.346067,43.11340000000001,1528.756388888637
2023-08-15 13:45:00,87.037035,1.1284719999999995,1.3596239479717773,8.680553,9.172450999999999,46.875,1528.806388888637
2023-08-15 14:18:00,79.571755,1.0416660000000002,1.322300998887616,8.651618000000001,9.259262,42.24530000000004,1529.356388888637
2023-08-15 14:21:00,79.84664000000001,1.0416660000000002,1.309780470554691,8.680558,9.259262,41.37740000000002,1529.406388888637
2023-08-15 14:24:00,78.819445,1.0416660000000002,1.297190527836895,8.680558,9.230322000000001,41.37729999999999,1529.4563888886369
2023-08-15 14:27:00,83.70949,1.3020839999999998,1.359131813819732,8.883104,8.998840000000001,40.219899999999996,1529.5063888886368
2023-08-15 14:30:00,82.66782,0.9837959999999999,1.300257446168176,8.275463,8.969907,43.11340000000001,1529.5563888886368
2023-08-15 14:33:00,83.174185,1.0995369999999998,1.3303627339816957,8.622688,9.114581000000001,41.087999999999965,1529.6063888886367
2023-08-15 14:36:00,86.28472,1.1284719999999995,1.3596239479717773,8.622683,9.114581000000001,45.42829999999998,1529.6563888886367
2023-08-15 14:39:00,82.63889,0.9837959999999999,1.2880209055465774,8.478012999999999,9.143517,42.82409999999999,1529.7063888886366
2023-08-15 14:42:00,85.74942,1.0995369999999998,1.3685576715313152,8.651618,9.230321,43.40280000000001,1529.7563888886366
2023-08-15 14:45:00,87.037035,0.9548609999999993,1.2827354569201852,8.333338,9.056717,44.27089999999998,1529.8063888886365
2023-08-15 14:48:00,83.695025,1.0127309999999996,1.3420862140257996,8.622683,9.346062,42.82409999999999,1529.8563888886365
2023-08-15 14:51:00,85.228585,1.070602,1.3517359623756344,8.535878,9.143516,42.53469999999999,1529.9063888886365
2023-08-15 14:54:00,89.09143499999999,1.070602,1.3391815478455669,8.478007999999999,9.056716,43.69209999999998,1529.9563888886364
2023-08-15 14:57:00,84.461805,0.9548610000000002,1.3067948272757444,8.449078,9.230326999999999,43.69209999999998,1530.0063888886364
2023-08-15 15:00:00,87.818285,1.0127319999999997,1.3175934016618978,8.478007999999999,9.143516,44.84949999999998,1530.0563888886363
2023-08-15 15:03:00,89.076965,0.8969909999999999,1.282426489544106,8.217593,9.085652,45.717600000000004,1530.1063888886363
2023-08-15 15:06:00,86.5162,0.9259259999999996,1.2888552606043486,8.420143,9.230327,44.84949999999998,1530.1563888886362
2023-08-15 15:09:00,82.68229,0.9837959999999999,1.3245355192963186,8.478012999999999,9.230326999999999,42.53479999999996,1530.2063888886362
2023-08-15 15:12:00,86.255785,1.070602,1.3138611058678014,8.535878,9.056716,43.69219999999996,1530.2563888886361
2023-08-15 15:15:00,81.61169,0.8969909999999999,1.258933609141974,8.304397999999999,9.114587,43.11340000000001,1530.306388888636
2023-08-15 15:18:00,83.92650499999999,0.9548609999999993,1.2584231263191477,8.449078,9.114587,42.82400000000001,1530.356388888636
2023-08-15 15:21:00,80.078125,1.0127310000000005,1.31759280567836,8.506948,9.172457,41.95609999999999,1530.406388888636
2023-08-15 15:24:00,79.065395,1.070601,1.2882511849008935,8.709488,9.172457,41.66670000000005,1530.456388888636
2023-08-15 15:27:00,80.10706,1.0416660000000002,1.297194890399201,8.651618000000001,9.201391999999998,42.245299999999986,1530.506388888636
2023-08-15 15:30:00,78.819445,1.0995369999999998,1.3303671707349056,8.622684,9.114587,41.08790000000005,1530.5563888886359
2023-08-15 15:33:00,79.84664000000001,1.157407,1.3101167205518587,8.709488,9.027781000000001,42.53469999999999,1530.6063888886358
2023-08-15 15:36:00,83.15972,1.0127309999999996,1.2803585610641577,8.420143,8.998842,41.95600000000002,1530.6563888886358
2023-08-15 15:39:00,80.078125,1.0416659999999993,1.2971905278368938,8.535883,9.085647,43.11349999999999,1530.7063888886357
2023-08-15 15:42:00,81.886575,1.157407,1.323436608104077,8.564813,8.912036,41.66660000000002,1530.7563888886357
2023-08-15 15:45:00,79.065395,1.0127310000000005,1.3052515368152349,8.304398,8.940977,41.66660000000002,1530.8063888886356
2023-08-15 15:48:00,79.571755,1.0995369999999998,1.3303671707349056,8.564813,9.056716,41.95600000000002,1530.8563888886356
2023-08-15 15:51:00,81.626155,1.0995369999999998,1.3303671707349052,8.622683,9.114586,41.37729999999999,1530.9063888886355
2023-08-15 15:54:00,82.91377,1.0416670000000003,1.2971911066380455,8.478014,9.027777,43.11340000000001,1530.9563888886355
2023-08-15 15:57:00,80.078125,1.0995369999999998,1.3174903093930423,8.622684,9.085647,41.66659999999996,1531.0063888886355
2023-08-15 16:00:00,83.188655,1.157407,1.323436608104077,8.564813,8.912036,43.11340000000001,1531.0563888886354
2023-08-15 16:03:00,81.626155,0.9548610000000002,1.2947980468456537,8.217588,8.969907,42.24540000000002,1531.1063888886354
2023-08-15 16:06:00,80.35301,1.070601,1.3138605326947925,8.593748,9.114587,43.11340000000001,1531.1563888886353
2023-08-15 16:09:00,82.66782,1.0416659999999993,1.2845336837478936,8.362273,8.883107,43.98149999999998,1531.2063888886353
2023-08-15 16:12:00,78.28414,1.0127310000000005,1.2803628857262244,8.535878,9.114587,40.798599999999965,1531.2563888886352
2023-08-15 16:15:00,81.90104,1.1284719999999995,1.3206789108602919,8.535883,8.940971000000001,41.95600000000002,1531.3063888886352
2023-08-15 16:18:00,78.819445,1.0127310000000005,1.2803628857262244,8.362268,8.940977,41.37730000000005,1531.3563888886351
2023-08-15 16:21:00,77.27141499999999,1.0127309999999996,1.2928392926420114,8.535883,9.143522,40.79860000000002,1531.406388888635
2023-08-15 16:24:00,82.63889,1.0127309999999996,1.2678118436717563,8.333338000000001,8.883107,43.692200000000014,1531.456388888635
2023-08-15 16:27:00,78.54455999999999,0.9837959999999999,1.2880209055465774,8.478012999999999,9.143517,41.37729999999999,1531.506388888635
2023-08-15 16:30:00,76.21528,1.0127310000000005,1.3052515368152349,8.535878,9.172457,41.087999999999965,1531.556388888635
2023-08-15 16:33:00,76.475695,1.070602,1.326554292245625,8.564814,9.114581999999999,39.0625,1531.606388888635
2023-08-15 16:36:00,78.023725,1.1284720000000004,1.3075465812747933,8.651618000000001,9.027776,41.08800000000002,1531.6563888886349
2023-08-15 16:39:00,78.29861,1.1284720000000004,1.3075465812747933,8.651618000000001,9.027776,40.798599999999965,1531.7063888886348
2023-08-15 16:42:00,80.859375,1.0416660000000002,1.2845336837478942,8.391208,8.912042,41.95600000000002,1531.7563888886348
2023-08-15 16:45:00,79.065395,1.070601,1.2882467336935552,8.564818,9.027777,40.509299999999996,1531.8063888886347
2023-08-15 16:48:00,81.626155,1.157407,1.2967083386986462,8.680554,8.969907000000001,41.087999999999965,1531.8563888886347
2023-08-15 16:51:00,80.613425,1.0416660000000002,1.2971948903992017,8.362268,8.912042,41.66669999999999,1531.9063888886346
2023-08-15 16:54:00,79.07986,1.0416660000000002,1.309780470554691,8.506948,9.085652,40.509299999999996,1531.9563888886346
2023-08-15 16:57:00,82.91377,1.0995369999999998,1.2784091700956621,8.506943,8.883106,42.53479999999996,1532.0063888886345
2023-08-15 17:00:00,78.79051,0.9548609999999993,1.2584231263191485,8.391202999999999,9.056712000000001,41.66669999999999,1532.0563888886345
2023-08-15 17:03:00,82.94270499999999,1.157407,1.3366795984633102,8.564813,8.940976,41.95600000000002,1532.1063888886345
2023-08-15 17:06:00,78.54455999999999,1.0127319999999997,1.3052521290612835,8.333334,8.969912,41.08790000000005,1532.1563888886344
2023-08-15 17:09:00,80.59896,1.2442130000000002,1.3429427314076863,8.738424,8.940971,40.50920000000002,1532.2063888886344
2023-08-15 17:12:00,81.38020499999999,1.070601,1.2753308957907414,8.449078,8.883107,40.798599999999965,1532.2563888886343
2023-08-15 17:15:00,88.136575,0.7523150000000003,1.1652620286431201,7.870369999999999,8.825235,44.84959999999998,1532.3063888886343
2023-08-15 17:18:00,85.474535,0.78125,1.2515377148694846,7.928242000000001,9.027782,43.113399999999984,1532.3563888886342
2023-08-15 17:21:00,82.91377,0.8680560000000002,1.2523443431811203,8.072913,8.940977,41.66660000000002,1532.4063888886342
2023-08-15 17:24:00,79.32580999999999,0.8391200000000003,1.2337426157575233,8.159722,9.056712000000001,41.087999999999965,1532.4563888886341
