Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-15 17:27:00,84.72222,0.9837959999999999,1.2757228184187221,8.333337,8.969911,42.53469999999999,1532.506388888634
2023-08-15 17:30:00,79.05093,0.8101849999999997,1.2149030839040558,8.043978,8.969902999999999,41.08800000000002,1532.556388888634
2023-08-15 17:33:00,79.81770499999999,1.1284720000000004,1.3075465812747942,8.593748,8.969906,39.64119999999997,1532.606388888634
2023-08-15 17:36:00,78.28414000000001,0.868055,1.2053351836825197,8.188658,8.940973,41.377399999999966,1532.656388888634
2023-08-15 17:39:00,77.256945,1.0127309999999996,1.2551885331276587,8.506948000000001,9.027777,40.219899999999996,1532.706388888634
2023-08-15 17:42:00,77.51736,0.9259259999999996,1.2287887669969544,8.304403,8.969907000000001,40.50920000000002,1532.7563888886339
2023-08-15 17:45:00,75.694445,0.9259259999999996,1.2530047842689267,8.304403,9.027777,40.509299999999996,1532.8063888886338
2023-08-15 17:48:00,74.16087999999999,1.0127309999999996,1.2803585610641577,8.449078,9.027777,39.0625,1532.8563888886338
2023-08-15 17:51:00,75.18808,0.9259259999999996,1.2043031493160645,8.391207999999999,8.998842,40.219899999999996,1532.9063888886337
2023-08-15 17:54:00,80.859375,0.9548610000000002,1.2584231263191483,8.217597000000001,8.883106,40.798599999999965,1532.9563888886337
2023-08-15 17:57:00,75.96933,0.8680560000000002,1.2053358061975112,8.072913,8.825227,37.905100000000004,1533.0063888886336
2023-08-15 18:00:00,76.475695,1.0127309999999996,1.255192907730065,8.535878,9.056717,39.6413,1533.0563888886336
2023-08-15 18:03:00,61.024305,0.8680560000000002,1.2053358061975112,8.362264,9.114578,33.275499999999965,1533.1063888886335
2023-08-15 18:06:00,34.765625,0.7523150000000003,1.0501561930036212,8.043984,8.709489000000001,25.17349999999999,1533.1563888886335
2023-08-15 18:09:00,37.86169,1.070601,1.0413985205938943,8.362268,8.304397,25.173500000000047,1533.2063888886335
2023-08-15 18:15:00,30.150460000000002,1.070601,0.817385991270031,7.089118000000001,6.626157000000001,26.04159999999996,1533.2063888886335
2023-08-16 05:42:00,32.75463,0.78125,0.6749235119218339,5.266202000000001,5.063662,23.7269,1533.2063888886335
2023-08-16 05:45:00,34.809025,0.8101849999999997,0.6879649157657003,5.642361999999999,5.410877000000001,23.1481,1533.2563888886334
2023-08-16 05:48:00,34.027775,0.78125,0.7519448949741887,5.8159719999999995,5.758102,23.4375,1533.3063888886334
2023-08-16 05:51:00,38.13657499999999,0.8680560000000002,0.8238919777866354,6.221062000000001,6.134256000000001,24.30559999999997,1533.3563888886333
2023-08-16 05:54:00,42.79514,0.9548619999999994,0.8337733033743036,6.221062,5.989580000000001,24.594899999999996,1533.4063888886333
2023-08-16 05:57:00,45.630785,0.8391210000000004,0.8391214999801775,6.2499970000000005,6.249995999999999,25.75229999999999,1533.4563888886332
2023-08-16 06:00:00,48.9728,0.9548610000000002,0.7849967940359418,6.307867000000001,5.989585999999999,26.909700000000043,1533.5063888886332
2023-08-16 06:03:00,52.314814999999996,0.8680560000000002,0.8238919777866354,6.365737000000001,6.278931000000001,26.620400000000018,1533.5563888886331
2023-08-16 06:06:00,52.054395,0.8969909999999999,0.8824474596222017,6.597218,6.568287,28.067099999999982,1533.606388888633
2023-08-16 06:09:00,55.917245,0.9548610000000002,0.8957455869895471,6.5104120000000005,6.394671,28.935100000000034,1533.656388888633
2023-08-16 06:12:00,58.99884,0.8680560000000002,0.8680539999897631,6.423611999999999,6.4236059999999995,30.382000000000005,1533.706388888633
2023-08-16 06:15:00,56.944445,0.868055,0.9247215232811037,6.915507000000001,7.031251999999999,30.09269999999998,1533.756388888633
2023-08-16 06:18:00,58.47801,0.9259260000000005,0.9545716180005519,6.886572,6.944446,30.38190000000003,1533.806388888633
2023-08-16 06:21:00,60.80729,0.8391210000000004,0.9232075070990255,6.857637,7.031245999999999,30.6712,1533.8563888886329
2023-08-16 06:24:00,60.792825,0.78125,0.9823369828489595,7.291667,7.725697,29.803200000000004,1533.9063888886328
2023-08-16 06:27:00,58.492475,0.8101849999999997,0.9990831459893098,7.320597,7.7256920000000004,31.828700000000026,1533.9563888886328
2023-08-16 06:30:00,57.20486,0.9837959999999999,1.0265874238433295,7.407407,7.494211000000001,30.671299999999974,1534.0063888886327
2023-08-16 06:33:00,58.47801,0.8391210000000004,1.0027365564417805,7.2048570000000005,7.552085999999999,29.803200000000004,1534.0563888886327
2023-08-16 06:36:00,62.094905,0.9548610000000002,1.0392508114172327,7.407407,7.581016,32.696799999999996,1534.1063888886326
2023-08-16 06:39:00,63.122105,0.9548610000000002,1.066417671951847,7.6388869999999995,7.870366000000001,32.117999999999995,1534.1563888886326
2023-08-16 06:42:00,61.067705000000004,0.868055,1.0319463120379726,7.6099570000000005,7.957172000000001,31.5394,1534.2063888886325
2023-08-16 06:45:00,61.574075,0.868055,1.0189266441202367,7.494212000000001,7.8124970000000005,30.960700000000003,1534.2563888886325
2023-08-16 06:48:00,63.107635,0.8680560000000002,1.031946873168731,7.407412,7.754626,32.117999999999995,1534.3063888886325
2023-08-16 06:51:00,62.60127,0.78125,1.0072616873488773,7.320602,7.812501999999999,30.9606,1534.3563888886324
2023-08-16 06:54:00,62.861689999999996,0.8680560000000002,1.0319513565537795,7.349537,7.6967609999999995,31.82869999999997,1534.4063888886324
2023-08-16 06:57:00,65.69734,0.8680560000000002,1.0577020714166498,7.436347,7.841431000000001,32.696799999999996,1534.4563888886323
2023-08-16 07:00:00,66.449655,0.8969909999999999,1.0741117335713501,7.581022,7.957171,33.27539999999999,1534.5063888886323
2023-08-16 07:03:00,70.08102,0.78125,1.044009610218101,7.638887,8.217597,35.30099999999999,1534.5563888886322
2023-08-16 07:06:00,86.559605,0.17361200000000032,0.7240167493237444,5.989585,7.725693,42.24540000000002,1534.6063888886322
2023-08-16 07:15:00,67.73727,0.9548609999999993,1.1838276646588715,8.304397999999999,8.796297000000001,33.85419999999999,1534.7563888886323
2023-08-16 07:18:00,72.14988500000001,0.9837960000000008,1.20043233330557,8.246532,8.709485999999998,35.01150000000001,1534.8063888886322
2023-08-16 07:21:00,74.18981500000001,0.9548610000000002,1.2214484774010386,8.362272,8.940971000000001,37.32639999999998,1534.8563888886322
2023-08-16 07:24:00,76.51910000000001,0.8680560000000002,1.1934316056459282,8.015042000000001,8.738426,37.905100000000004,1534.9063888886321
2023-08-16 07:27:00,77.27141,0.8391209999999996,1.1754226026576018,7.928241999999999,8.680551000000001,37.905100000000004,1534.956388888632
2023-08-16 07:30:00,74.95660000000001,0.9548609999999993,1.1838276646588706,8.188658,8.680557,38.48369999999997,1535.006388888632
2023-08-16 07:33:00,81.11979,1.0416670000000003,1.2331448387818276,8.217593,8.622685999999998,41.95599999999996,1535.056388888632
2023-08-16 07:36:00,90.65393499999999,0.5208329999999997,0.9790015452354169,6.973378,8.101855,44.849500000000035,1535.106388888632
2023-08-16 07:39:00,100.0,0.2604160000000002,0.9086732311248548,6.192127,8.130791,51.79400000000001,1535.156388888632
2023-08-16 07:42:00,91.666665,0.46296300000000024,1.1506231390630612,7.37847,9.230326999999999,48.61109999999999,1535.2063888886319
2023-08-16 07:45:00,79.31134,0.9837959999999999,1.372370994425433,8.709494,9.577548,41.66669999999999,1535.2563888886318
2023-08-16 07:48:00,74.66724500000001,1.2442129999999993,1.3838495760276548,9.114584999999998,9.403932000000001,40.50920000000002,1535.3063888886318
2023-08-16 07:51:00,80.59896,1.070602,1.326554292245625,8.709488,9.259256,40.219899999999996,1535.3563888886317
2023-08-16 07:54:00,84.215855,0.9548610000000002,1.3067948272757444,8.478012,9.259260999999999,42.82400000000001,1535.4063888886317
2023-08-16 07:57:00,83.188655,0.868055,1.2869854932830684,8.420137,9.375001999999999,43.40280000000001,1535.4563888886316
2023-08-16 08:00:00,87.84722500000001,0.8101849999999997,1.2149030839040558,8.159721999999999,9.085647,44.27080000000001,1535.5063888886316
2023-08-16 08:03:00,84.18692,0.8391200000000003,1.2566633712461766,8.159722,9.114581999999999,43.11340000000001,1535.5563888886315
2023-08-16 08:06:00,90.1331,1.070602,1.3010913131341773,8.449072999999999,8.940971,45.1388,1535.6063888886315
2023-08-16 08:09:00,88.32464999999999,0.9837959999999999,1.2880209055465774,8.478012999999999,9.143517,43.98150000000004,1535.6563888886315
2023-08-16 08:12:00,87.832755,1.0995369999999998,1.3558945556905,8.738427999999999,9.288191000000001,43.98149999999998,1535.7063888886314
2023-08-16 08:15:00,92.46238500000001,1.0416669999999995,1.3471372287339227,8.420138,9.085650999999999,46.875,1535.7563888886314
2023-08-16 08:18:00,89.09143499999999,0.8391200000000003,1.2793681860854627,8.217597000000001,9.230326999999999,44.56020000000001,1535.8063888886313
2023-08-16 08:21:00,89.87268499999999,0.9548610000000002,1.3067948272757444,8.275466999999999,9.056716,46.875,1535.8563888886313
2023-08-16 08:24:00,92.693865,0.8680560000000002,1.263945976795585,8.015042000000001,8.912036,46.00689999999997,1535.9063888886312
2023-08-16 08:27:00,88.33912000000001,0.8101849999999997,1.2712209393481277,8.130792,9.201387,46.29630000000003,1535.9563888886312
2023-08-16 08:30:00,92.693865,0.9548610000000002,1.3067948272757444,8.246531999999998,9.027781,46.00700000000003,1536.0063888886311
2023-08-16 08:33:00,89.09143499999999,0.694445,1.201345466550114,7.783562,8.998847,45.42829999999998,1536.056388888631
2023-08-16 08:36:00,100.0,0.2893509999999999,0.8921870917067549,6.365736,8.101855,49.18979999999999,1536.106388888631
2023-08-16 08:39:00,96.81713,0.578703,1.2137621752664414,7.465274,9.085651,49.18979999999999,1536.156388888631
2023-08-16 08:42:00,89.07696999999999,0.6076389999999998,1.1776215289521847,7.899306,9.317127,46.2963,1536.206388888631
2023-08-16 08:45:00,87.54339999999999,0.7523150000000003,1.253270682068998,8.159727,9.346062,46.875,1536.256388888631
2023-08-16 08:48:00,90.1331,0.8680560000000002,1.2984232850709763,8.275467,9.259260999999999,43.40280000000001,1536.3063888886309
2023-08-16 08:51:00,92.69386499999999,0.9259260000000005,1.3241677148977438,8.304402,9.201386,46.5857,1536.3563888886308
2023-08-16 08:54:00,89.322915,0.6655090000000001,1.19075198262034,7.899305999999999,9.172457,46.875,1536.4063888886308
2023-08-16 08:57:00,89.61227,0.6655100000000003,1.211547720138687,7.957176,9.288196,46.296299999999974,1536.4563888886307
2023-08-16 09:00:00,99.262155,0.43402799999999964,1.0967314722631736,7.1180579999999996,8.91204,50.925899999999984,1536.5063888886307
2023-08-16 09:03:00,82.132525,0.78125,1.2515377148694853,8.420138,9.519678,43.69209999999998,1536.5563888886306
2023-08-16 09:06:00,86.77662000000001,0.9837959999999999,1.300257446168176,8.478007000000002,9.172450999999999,43.11340000000001,1536.6063888886306
2023-08-16 09:09:00,89.35185,0.8680560000000002,1.2869861437493302,8.159721999999999,9.114586,45.138900000000035,1536.6563888886305
2023-08-16 09:12:00,85.228585,0.8101849999999997,1.2823334457327062,8.246531999999998,9.346067,45.428200000000004,1536.7063888886305
2023-08-16 09:15:00,88.04976500000001,0.9259260000000005,1.265018127742203,8.391202,9.143515999999998,46.296299999999974,1536.7563888886305
2023-08-16 09:18:00,87.037035,0.7523150000000003,1.242446517706344,8.015042000000001,9.172457,45.13889999999998,1536.8063888886304
2023-08-16 09:21:00,83.680555,0.8680560000000002,1.309812033325236,8.391203,9.403936999999999,43.98150000000004,1536.8563888886304
2023-08-16 09:24:00,81.11979,1.070602,1.3391771965274462,8.767364,9.346062,42.53479999999996,1536.9063888886303
2023-08-16 09:27:00,78.009255,1.1284719999999995,1.3206834365573987,8.796294,9.201392,41.08790000000005,1536.9563888886303
2023-08-16 09:30:00,77.77778,1.273148,1.3856689920563643,9.027774,9.259256,41.66670000000005,1537.0063888886302
2023-08-16 09:33:00,82.16145499999999,1.2152780000000005,1.327658393091659,8.767364,8.998846,42.24540000000002,1537.0563888886302
2023-08-16 09:36:00,81.626155,1.070601,1.3138605326947925,8.709488,9.230327,40.7987,1537.1063888886301
2023-08-16 09:39:00,84.44733500000001,1.2152780000000005,1.3412790289861973,8.854164,9.114586,43.40280000000001,1537.15638888863
2023-08-16 09:42:00,82.66782,0.9837959999999999,1.3245355192963186,8.449078,9.201392,42.53470000000004,1537.20638888863
2023-08-16 09:45:00,82.66782,1.070601,1.3138561327770613,8.796298,9.317127000000001,41.95599999999996,1537.25638888863
2023-08-16 09:48:00,81.36573999999999,1.0416659999999993,1.3471366351344383,8.564813,9.230327,42.824100000000044,1537.30638888863
2023-08-16 09:51:00,82.94271,1.070602,1.3391771965274462,8.622688,9.201386,42.53469999999999,1537.35638888863
2023-08-16 09:54:00,84.201385,1.0416669999999995,1.3471372287339238,8.478007999999999,9.143521,42.82409999999999,1537.4063888886299
2023-08-16 09:57:00,83.449075,0.9259259999999996,1.2888552606043486,8.449078,9.259262,43.40280000000001,1537.4563888886298
2023-08-16 10:00:00,87.037035,1.070602,1.3138611058678002,8.593748000000001,9.114586,43.69210000000004,1537.5063888886298
2023-08-16 10:03:00,82.63889,0.9837959999999999,1.312425648396134,8.535883,9.259257,41.66659999999996,1537.5563888886297
2023-08-16 10:06:00,81.38020499999999,1.0127309999999996,1.3298690887217772,8.651622999999999,9.346062,42.82409999999999,1537.6063888886297
2023-08-16 10:09:00,84.461805,1.0127309999999996,1.3175928056783588,8.506948000000001,9.172457,43.98149999999998,1537.6563888886296
2023-08-16 10:12:00,82.132525,0.9259259999999996,1.2769691368620353,8.478007999999999,9.259262,42.24540000000002,1537.7063888886296
2023-08-16 10:15:00,83.449075,0.9837959999999999,1.3124298435841322,8.535878,9.259262,41.95609999999999,1537.7563888886295
2023-08-16 10:18:00,86.00983500000001,1.0995369999999998,1.3558945556905,8.622688,9.172450999999999,44.56020000000001,1537.8063888886295
2023-08-16 10:21:00,83.42014,0.9548610000000002,1.3067948272757444,8.391207999999999,9.172457,43.40280000000001,1537.8563888886295
2023-08-16 10:24:00,82.91377,1.0416659999999993,1.3471323660839538,8.651622999999999,9.317127000000001,42.53469999999999,1537.9063888886294
2023-08-16 10:27:00,82.66782,0.9548609999999993,1.2461700768001458,8.535878,9.172457,43.40280000000001,1537.9563888886294
2023-08-16 10:30:00,100.0,0.5208329999999997,1.1271052879348364,7.175928,8.738425,50.92599999999999,1538.0063888886293
2023-08-16 10:33:00,86.53067,0.5787040000000001,1.1047185347624442,7.638892,8.940968,43.98140000000001,1538.0563888886293
2023-08-16 10:36:00,99.262155,0.43402799999999964,1.0877364746373426,7.031248,8.7963,49.47910000000002,1538.1063888886292
2023-08-16 10:39:00,92.43345,0.5497690000000004,1.1020699071071465,7.494216000000001,8.883097,47.1644,1538.1563888886292
2023-08-16 10:42:00,98.98727,0.3761570000000001,1.0583128986156605,7.031248,8.940971000000001,52.08330000000001,1538.2063888886291
2023-08-16 10:45:00,91.14583,0.6365740000000004,1.2504154502521225,7.870367,9.403932999999999,48.032399999999996,1538.256388888629
2023-08-16 10:48:00,84.96817,0.78125,1.2734796097328425,8.130787999999999,9.288198,44.560100000000034,1538.306388888629
2023-08-16 10:51:00,83.15972,0.9259259999999996,1.3124551960662052,8.506943,9.374997,43.113399999999956,1538.356388888629
2023-08-16 10:54:00,83.95544000000001,0.9259259999999996,1.300682120625659,8.535882999999998,9.374997,42.24540000000002,1538.406388888629
2023-08-16 10:57:00,82.14699,0.9259259999999996,1.3006821206256585,8.449078,9.288191999999999,43.11349999999999,1538.456388888629
2023-08-16 11:00:00,84.476275,1.0127319999999997,1.3175934016618978,8.449072999999999,9.114581000000001,42.82409999999999,1538.5063888886289
2023-08-16 11:03:00,86.76214999999999,0.8969909999999999,1.2940847040851224,8.246533,9.143522,43.98149999999998,1538.5563888886288
2023-08-16 11:06:00,82.91377,0.8969909999999999,1.2940847040851224,8.391203,9.288191999999999,42.53479999999996,1538.6063888886288
2023-08-16 11:09:00,82.175925,0.9259259999999996,1.2769691368620346,8.420138,9.201391999999998,43.40280000000001,1538.6563888886287
2023-08-16 11:12:00,83.15972,1.070601,1.351735378217635,8.593748,9.201387,43.40269999999998,1538.7063888886287
2023-08-16 11:15:00,77.77778,1.1284720000000004,1.346720001160509,8.767359,9.230326999999999,40.79850000000005,1538.7563888886286
2023-08-16 11:18:00,78.29861,1.1863419999999998,1.3789892856745207,8.940969,9.346067,41.087999999999965,1538.8063888886286
2023-08-16 11:21:00,91.1603,0.78125,1.1958076442936174,7.870375,8.825235,46.5856,1538.8563888886285
2023-08-16 11:24:00,85.228585,0.8101850000000006,1.304410233378666,8.217592,9.374997,44.27080000000001,1538.9063888886285
2023-08-16 11:27:00,94.256365,0.7523149999999994,1.2096698698514117,7.812499999999999,8.883105,47.453700000000026,1538.9563888886285
2023-08-16 11:30:00,92.69386499999999,0.5787039999999992,1.2137596410271816,7.552086,9.172452,48.32179999999997,1539.0063888886284
2023-08-16 11:33:00,84.98263499999999,0.78125,1.2515339066831181,8.362272999999998,9.461803,44.56020000000001,1539.0563888886284
2023-08-16 11:36:00,89.07696999999999,0.9259260000000005,1.2888552606043493,8.304402,9.114586,44.27079999999998,1539.1063888886283
2023-08-16 11:39:00,88.570605,0.7523150000000003,1.2640601978161086,7.928237000000001,9.143522,45.717599999999976,1539.1563888886283
2023-08-16 11:42:00,88.5706,0.78125,1.2515339066831173,8.101856,9.201386,45.42820000000003,1539.2063888886282
2023-08-16 11:45:00,91.666665,0.8391209999999996,1.26804083809222,8.130792,9.114581000000001,46.007000000000005,1539.2563888886282
2023-08-16 11:48:00,87.037035,0.7233799999999997,1.2220528033730702,8.101852000000001,9.288192,43.69210000000001,1539.3063888886281
2023-08-16 11:51:00,83.695025,0.8969909999999999,1.317239458783716,8.333338,9.288197,43.69210000000001,1539.356388888628
2023-08-16 11:54:00,79.065395,0.9548610000000002,1.2947980468456544,8.449074,9.201393,41.95600000000002,1539.406388888628
2023-08-16 11:57:00,78.515625,1.2152780000000005,1.3412790289861973,8.912034000000002,9.172456,40.21980000000002,1539.456388888628
2023-08-16 13:36:00,83.680555,1.1284720000000004,1.3337375210839846,8.622688,9.056715999999998,42.245299999999986,1541.106388888628
2023-08-16 14:57:00,88.04976500000001,1.0416669999999995,1.3097810531026415,8.535878,9.114581000000001,45.428200000000004,1542.456388888628
2023-08-16 15:00:00,84.707755,0.9548609999999993,1.3067948272757441,8.333333,9.114582,42.82400000000001,1542.506388888628
2023-08-16 16:54:00,84.215855,0.8969909999999999,1.2707072245074427,8.304403,9.143522,43.40280000000001,1544.406388888628
2023-08-16 16:57:00,86.79108500000001,1.070602,1.3265542922456257,8.449078,8.998846,44.27090000000004,1544.456388888628
2023-08-16 17:00:00,83.42013499999999,0.9548610000000002,1.330613548972559,8.246528000000001,9.085647,43.40279999999996,1544.506388888628
2023-08-16 17:03:00,87.02257,1.1284720000000004,1.346720001160509,8.593748000000001,9.056715999999998,43.69219999999996,1544.556388888628
2023-08-16 17:06:00,84.20139,0.9837959999999999,1.2880209055465774,8.362273,9.027777,41.37730000000005,1544.6063888886279
2023-08-16 17:09:00,81.626155,1.070601,1.3391809673179178,8.593748,9.172457,41.66669999999996,1544.6563888886278
2023-08-16 17:12:00,80.35301,1.070602,1.326554292245625,8.564814,9.114581999999999,41.66669999999999,1544.7063888886278
2023-08-16 17:15:00,81.61169,1.2442130000000002,1.3973210013037471,8.825229,9.143516,41.95599999999999,1544.7563888886277
2023-08-16 17:18:00,86.53067,1.1284720000000004,1.2810335679054117,8.738427999999999,9.056715999999998,44.27079999999998,1544.8063888886277
2023-08-16 17:21:00,85.474535,0.9548610000000002,1.2827354569201856,8.275466999999999,8.998846,42.534700000000015,1544.8563888886276
2023-08-16 17:24:00,87.528935,0.9548609999999993,1.2827354569201852,8.391207999999999,9.114587,45.428199999999975,1544.9063888886276
2023-08-16 17:27:00,84.98263499999999,0.8969909999999999,1.2589295291898428,8.246533,9.056712000000001,43.40270000000001,1544.9563888886275
2023-08-16 17:30:00,88.599535,0.9259260000000005,1.265018127742203,8.304402,9.056715999999998,43.69209999999998,1545.0063888886275
2023-08-16 17:33:00,89.07696999999999,0.8391209999999996,1.2452332604189282,8.101852999999998,9.027782,46.0069,1545.0563888886275
2023-08-16 17:36:00,87.282985,0.8680560000000002,1.2869861437493302,8.130787,9.085650999999999,44.56019999999998,1545.1063888886274
2023-08-16 17:39:00,90.37905,0.9259260000000005,1.3006861986404052,8.217592,9.056716,45.428200000000004,1545.1563888886274
2023-08-16 17:42:00,87.022565,0.78125,1.2294007808519105,8.015042000000001,9.056712000000001,44.56020000000004,1545.2063888886273
2023-08-16 17:45:00,85.50347,0.868055,1.2754908360664423,8.246532,9.172457,43.40269999999998,1545.2563888886273
2023-08-16 17:48:00,85.73495,0.8391200000000003,1.2337426157575233,8.072917,8.969907,45.13899999999998,1545.3063888886272
2023-08-16 17:51:00,83.94097,0.9259260000000005,1.2888552606043493,8.304402,9.114586,42.53470000000004,1545.3563888886272
2023-08-16 17:54:00,87.05150499999999,0.9837959999999999,1.312425648396134,8.275466999999999,8.998840999999999,43.69209999999998,1545.4063888886271
2023-08-16 17:57:00,81.626155,0.8680560000000002,1.2523403230769905,8.159723,9.027777,42.53470000000004,1545.456388888627
2023-08-16 18:00:00,81.10532,0.8680560000000002,1.263945976795585,8.217593,9.114587,43.11340000000001,1545.506388888627
2023-08-16 18:03:00,63.33912,0.8101849999999997,1.1804545514511064,8.333333,9.172457999999999,34.43289999999996,1545.556388888627
2023-08-16 18:06:00,37.84722,0.6944439999999998,0.9902062896195398,7.812498,8.478014000000002,25.46289999999999,1545.606388888627
2023-08-17 05:33:00,38.671875,1.186343,0.6106334088513901,5.353007,4.427084,23.4375,1545.606388888627
2023-08-17 05:39:00,31.163195,0.6365740000000004,0.607178374932377,5.121527,5.0636529999999995,22.858800000000002,1545.7063888886269
2023-08-17 05:42:00,37.63021,0.9548610000000002,0.6605750866673937,5.584492,5.063661,23.72679999999997,1545.7563888886268
2023-08-17 05:48:00,37.90509,0.9259260000000005,0.738763851842748,5.758102000000001,5.410876,23.4375,1545.8563888886267
2023-08-17 05:51:00,41.232635,0.9259260000000005,0.8046419911009827,6.076392,5.844906,24.594899999999996,1545.9063888886267
2023-08-17 05:54:00,47.931135,0.8101850000000006,0.8528523617112087,6.1631920000000004,6.2499970000000005,26.04159999999996,1545.9563888886266
2023-08-17 06:00:00,46.12269,0.8969899999999997,0.8225313730019278,6.452547,6.307867,27.199099999999987,1546.0563888886265
2023-08-17 06:03:00,50.506370000000004,0.9548610000000002,0.9107722247292575,6.799764,6.712962999999999,29.224499999999978,1546.1063888886265
2023-08-17 06:09:00,48.697914999999995,1.0995369999999998,0.9313475764457616,7.031254000000001,6.712967000000001,28.356499999999983,1546.2063888886264
2023-08-17 06:12:00,59.519675,1.0127310000000005,0.9232074443044643,6.5104169999999995,6.336806,29.224599999999953,1546.2563888886264
2023-08-17 06:15:00,62.861689999999996,0.9259260000000005,0.982663177029754,6.886572000000001,7.002316,30.67130000000003,1546.3063888886263
2023-08-17 06:21:00,61.574075,0.8391200000000003,0.9501662018941732,7.031252,7.262732000000001,30.382000000000005,1546.4063888886262
2023-08-17 06:24:00,56.684025,0.8391209999999996,1.0027365564417798,7.349533,7.696762,30.092499999999973,1546.4563888886262
2023-08-17 06:30:00,56.669560000000004,0.8391200000000003,0.9897508660020827,7.262727000000001,7.581016999999999,30.381899999999973,1546.556388888626
2023-08-17 06:33:00,61.299189999999996,1.0416660000000002,1.0271361168828346,7.378467,7.349541,30.67130000000003,1546.606388888626
2023-08-17 06:39:00,61.299189999999996,0.9548610000000002,1.0528867089200835,7.552086999999999,7.754626,30.9606,1546.706388888626
2023-08-17 06:42:00,63.88889,0.9259260000000005,1.0238621788658977,7.494212000000001,7.696756000000001,31.5394,1546.756388888626
2023-08-17 06:45:00,63.64294,1.0416669999999995,1.0703388377079186,7.667828,7.725691,31.5394,1546.8063888886259
2023-08-17 06:51:00,65.668405,1.0127319999999997,1.0834625376654707,7.581018,7.725695999999999,31.82869999999997,1546.9063888886258
2023-08-17 06:54:00,64.163775,0.9548610000000002,1.0931616234277255,7.638888000000001,7.928236999999999,32.11810000000003,1546.9563888886257
2023-08-17 06:57:00,60.546875,0.9837959999999999,1.0682537031069081,7.754627999999999,7.928242,31.5394,1547.0063888886257
2023-08-17 07:00:00,68.27257,1.0127319999999997,1.1109312786239827,7.841438,8.043986,34.43289999999996,1547.0563888886256
2023-08-17 07:06:00,68.51852,1.0127319999999997,1.1245086828718889,7.870367999999999,8.101856,33.27540000000005,1547.1563888886255
2023-08-17 07:09:00,69.79167000000001,0.983797,1.1486762147859473,7.957173,8.304396,35.59020000000004,1547.2063888886255
2023-08-17 07:12:00,70.8044,0.8680560000000002,1.2053358061975112,8.130783000000001,8.883097,36.74770000000001,1547.2563888886255
2023-08-17 07:15:00,72.381365,0.9837959999999999,1.2004323333055695,8.275466999999999,8.738420999999999,36.747600000000034,1547.3063888886254
2023-08-17 07:21:00,71.614585,0.9259259999999996,1.204303149316064,8.159723,8.767357,35.59020000000004,1547.4063888886253
2023-08-17 07:24:00,71.614585,1.0127309999999996,1.2039395310145997,8.246528000000001,8.651617,35.59019999999998,1547.4563888886253
2023-08-17 07:30:00,74.696185,1.0127319999999997,1.2168737048903189,8.159723,8.593751000000001,37.90519999999998,1547.5563888886252
2023-08-17 07:33:00,78.55902499999999,1.0995369999999998,1.2652185418713802,8.362268,8.709491,37.90509999999995,1547.6063888886251
2023-08-17 07:36:00,80.35301,0.9259259999999996,1.2165826868348617,8.130783000000001,8.767357,39.64119999999997,1547.656388888625
2023-08-17 07:39:00,74.92766,1.0995369999999998,1.40614361619737,8.969905,9.635418000000001,38.773199999999974,1547.706388888625
2023-08-17 07:45:00,76.73611,1.1863419999999998,1.365799683496912,9.143519,9.519677,39.0625,1547.806388888625
2023-08-17 07:48:00,78.79051,1.0127319999999997,1.3298739208104435,8.709488,9.403936,40.219899999999996,1547.856388888625
2023-08-17 07:51:00,94.487845,0.4050929999999999,1.113104723817271,7.3206039999999994,9.288191000000001,48.321799999999996,1547.9063888886249
2023-08-17 07:57:00,96.556715,0.4050929999999999,1.1217829877195273,7.262734,9.259260999999999,48.321799999999996,1548.0063888886248
2023-08-17 08:00:00,96.57118,0.4340280000000005,1.1589107138185428,7.118055000000001,9.114587,49.768400000000014,1548.0563888886247
2023-08-17 08:06:00,90.899885,0.6944439999999998,1.2329735326824933,7.812495999999999,9.114581999999999,46.87499999999997,1548.1563888886246
2023-08-17 08:09:00,92.43345,0.8680560000000002,1.3098081069346865,8.449077,9.461801000000001,46.5856,1548.2063888886246
2023-08-17 08:15:00,94.76273,0.9259260000000005,1.3358290850932546,8.391207,9.317131,47.1644,1548.3063888886245
2023-08-17 08:18:00,92.96875,0.7233800000000006,1.275163324720815,7.9861070000000005,9.317127,47.74309999999997,1548.3563888886245
2023-08-17 08:21:00,86.270255,0.8969909999999999,1.294084704085123,8.391207999999999,9.288197,46.58570000000003,1548.4063888886244
2023-08-17 08:27:00,83.15972,0.868055,1.3098113751418083,8.246528000000001,9.259263,43.98149999999998,1548.5063888886243
2023-08-17 08:30:00,82.13252,1.0127310000000005,1.3298733211186073,8.535878,9.230326999999999,41.95609999999999,1548.5563888886243
2023-08-17 08:36:00,82.66782,1.070602,1.3642279536898692,8.651618,9.288196,42.24539999999996,1548.6563888886242
2023-08-17 08:39:00,84.72222,1.0127309999999996,1.3175928056783595,8.680553,9.346062,41.95600000000002,1548.7063888886241
2023-08-17 08:42:00,83.15972,1.0416659999999993,1.3471366351344374,8.680553,9.346067,42.53469999999999,1548.756388888624
2023-08-17 08:48:00,86.53067,1.157407,1.362921013768881,8.796298,9.230321,44.56020000000001,1548.856388888624
2023-08-17 08:51:00,89.61226500000001,0.8101859999999999,1.3044109208712877,8.101852,9.259256,43.98150000000001,1548.906388888624
2023-08-17 08:57:00,90.885415,0.8680560000000002,1.286982181180151,8.275467,9.230321,45.428200000000004,1549.0063888886239
2023-08-17 09:00:00,89.858215,0.7523150000000003,1.2532744168850223,7.957172000000001,9.143517,45.428200000000004,1549.0563888886238
2023-08-17 09:03:00,84.201385,0.9548610000000002,1.3542029467045833,8.535878,9.432867,43.69210000000001,1549.1063888886238
2023-08-17 09:06:00,85.73495,0.9259259999999996,1.312455196066206,8.449072999999999,9.317127000000001,43.692199999999985,1549.1563888886237
2023-08-17 09:12:00,86.00983500000001,0.9548609999999993,1.318735597533911,8.535878,9.346067,43.113399999999984,1549.2563888886236
2023-08-17 09:15:00,82.132525,1.0127310000000005,1.3663322015288044,8.680558,9.461807,42.534700000000015,1549.3063888886236
2023-08-17 09:21:00,81.38020499999999,1.0416660000000002,1.3347496135684285,8.709488,9.346062,42.824100000000016,1549.4063888886235
2023-08-17 09:24:00,83.449075,1.070601,1.3138561327770606,8.564818,9.085647,42.82409999999999,1549.4563888886235
2023-08-17 09:27:00,85.228585,1.1284720000000004,1.3337375210839846,8.680558,9.114586,42.82400000000001,1549.5063888886234
2023-08-17 09:33:00,82.37847,0.9837959999999999,1.2880209055465774,8.449078,9.114581999999999,43.11340000000001,1549.6063888886233
2023-08-17 09:36:00,91.912615,0.8969910000000008,1.294084704085123,8.246527,9.143515999999998,46.58570000000003,1549.6563888886233
2023-08-17 09:42:00,91.927085,0.78125,1.2515339066831173,8.130792,9.230322000000001,47.74309999999997,1549.7563888886232
2023-08-17 09:45:00,87.29745,0.8101849999999997,1.2933936447199514,8.275466999999999,9.403932000000001,46.29630000000003,1549.8063888886231
2023-08-17 09:48:00,81.872105,0.8969909999999999,1.294084704085123,8.478007999999999,9.374997,42.82409999999999,1549.856388888623
2023-08-17 09:54:00,84.98263499999999,0.983797,1.2880215040408591,8.535882999999998,9.201386,43.98150000000004,1549.956388888623
2023-08-17 09:57:00,86.76214999999999,1.0127319999999997,1.3052478517250217,8.651623,9.288191000000001,43.69210000000004,1550.006388888623
2023-08-17 10:03:00,89.09143499999999,0.9837960000000008,1.3124256483961352,8.478012,9.201386,45.13889999999998,1550.1063888886229
2023-08-17 10:06:00,88.04976500000001,0.9259259999999996,1.3358290850932542,8.449072999999999,9.374997,45.42829999999998,1550.1563888886228
2023-08-17 10:12:00,90.364585,0.9837959999999999,1.3245355192963186,8.478007000000002,9.230321,45.717600000000004,1550.2563888886227
2023-08-17 10:15:00,85.73495,0.8391209999999996,1.2906453166581984,8.217593,9.259262,43.40280000000001,1550.3063888886227
2023-08-17 10:18:00,88.035305,0.868055,1.2869815307152324,8.246532,9.201387,44.27089999999998,1550.3563888886226
2023-08-17 10:24:00,86.76214999999999,0.868055,1.321145028664476,8.333337,9.375001999999999,46.007000000000005,1550.4563888886225
2023-08-17 10:27:00,93.185765,0.9259260000000005,1.3358290850932546,8.333332,9.259256,46.29630000000003,1550.5063888886225
2023-08-17 10:33:00,90.33565,0.78125,1.2625306053177316,8.159721999999999,9.288191999999999,46.00689999999997,1550.6063888886224
2023-08-17 10:36:00,91.131365,0.9259260000000005,1.3358290850932546,8.478012,9.403936,46.29639999999995,1550.6563888886224
2023-08-17 10:39:00,95.50058,0.8969910000000008,1.328738490966213,8.304397,9.288196,47.1644,1550.7063888886223
2023-08-17 10:42:00,92.15856500000001,0.7523150000000003,1.2854906471378427,8.217597,9.490742000000001,46.875,1550.7563888886223
2023-08-17 10:45:00,92.679395,0.9548610000000002,1.365916964236158,8.420137,9.346066,46.875,1550.8063888886222
2023-08-17 10:48:00,87.54339999999999,0.78125,1.2625306053177316,8.246533,9.375003,44.84959999999998,1550.8563888886222
2023-08-17 10:51:00,87.02257,0.983797,1.360501330225187,8.564813000000001,9.403936,45.13890000000001,1550.9063888886221
2023-08-17 10:54:00,91.6522,0.9837959999999999,1.3365802177631174,8.506947,9.288191000000001,43.692200000000014,1550.956388888622
2023-08-17 10:57:00,94.748265,0.9259260000000005,1.3124551960662059,8.333332,9.201386,47.7431,1551.006388888622
2023-08-17 11:00:00,91.6522,0.8101849999999997,1.31538039313079,8.333331999999999,9.519677,47.4537,1551.056388888622
2023-08-17 11:03:00,86.76214999999999,0.9548610000000002,1.3775734661013854,8.593748000000001,9.548607,46.00699999999995,1551.106388888622
2023-08-17 11:06:00,91.145835,0.8391200000000003,1.2906446499553008,8.333332,9.375001999999999,46.875,1551.156388888622
2023-08-17 11:09:00,89.82928000000001,0.9259259999999996,1.34743650857422,8.593748,9.548611999999999,47.453700000000026,1551.2063888886219
2023-08-17 11:12:00,87.282985,0.9259259999999996,1.3241717538576319,8.535878,9.432872,45.1388,1551.2563888886218
2023-08-17 11:15:00,88.064235,1.0995369999999998,1.3936783785158942,8.767363,9.403936,44.84959999999995,1551.3063888886218
2023-08-17 11:18:00,84.73669,1.0127319999999997,1.3783687833804272,8.622684,9.432872,44.56009999999998,1551.3563888886217
2023-08-17 11:21:00,86.74768499999999,1.1284720000000004,1.3852218572978827,8.883098,9.432866,44.84959999999995,1551.4063888886217
2023-08-17 11:24:00,88.31018499999999,1.0127309999999996,1.3420862140257996,8.535883,9.259262,44.849500000000035,1551.4563888886216
2023-08-17 11:27:00,85.19964999999999,1.070602,1.3766505529859898,8.738427999999999,9.403936,44.27089999999998,1551.5063888886216
2023-08-17 11:30:00,87.52893499999999,0.983797,1.3485701537756793,8.535882999999998,9.346066,44.56020000000001,1551.5563888886215
2023-08-17 11:33:00,90.364585,0.9548609999999993,1.330613548972559,8.478007999999999,9.317127000000001,45.71749999999997,1551.6063888886215
2023-08-17 11:36:00,88.5706,0.8969899999999997,1.317238812471889,8.420137,9.374997,45.717600000000004,1551.6563888886214
2023-08-17 11:39:00,93.69212999999999,0.9259260000000005,1.3006861986404052,8.449072000000001,9.288196,46.5856,1551.7063888886214
2023-08-17 11:42:00,91.912615,0.8101850000000006,1.2933974595538824,8.159722,9.288197,46.007000000000005,1551.7563888886214
2023-08-17 11:45:00,91.14583,0.9259260000000005,1.3474365085742206,8.449072000000001,9.403936,45.717600000000004,1551.8063888886213
2023-08-17 11:48:00,91.94155,0.8101850000000006,1.2712209393481284,8.188662,9.259257,46.585699999999974,1551.8563888886213
2023-08-17 11:51:00,88.04976500000001,0.8101850000000006,1.3263013331695714,8.217592,9.432867,45.42829999999998,1551.9063888886212
2023-08-17 11:54:00,88.064235,0.9548610000000002,1.3542029467045833,8.506947,9.403936,45.428200000000004,1551.9563888886212
2023-08-17 11:57:00,87.78935,0.8101850000000006,1.2823334457327065,8.217592,9.317127,45.428200000000004,1552.0063888886211
2023-08-17 12:00:00,87.803815,0.8391210000000004,1.3241691136639364,8.304397,9.432866,45.428200000000004,1552.056388888621
2023-08-17 12:03:00,87.774885,0.868055,1.2984226307328628,8.391202,9.374997,45.13889999999998,1552.106388888621
2023-08-17 12:06:00,89.61227,0.8391200000000003,1.2906407622256908,8.188662,9.230322000000001,46.875,1552.156388888621
2023-08-17 12:09:00,89.337385,0.8680560000000002,1.2869861437493302,8.449072000000001,9.403936,45.717600000000004,1552.206388888621
2023-08-17 12:12:00,90.625,0.8969909999999999,1.2940847040851224,8.391202,9.288191000000001,44.84949999999998,1552.256388888621
2023-08-17 12:15:00,88.31018499999999,0.7233799999999997,1.2646297806194882,8.015042000000001,9.317132,47.164300000000026,1552.3063888886209
2023-08-17 12:18:00,90.364585,0.8391210000000004,1.3241691136639364,8.304397,9.432866,44.56020000000001,1552.3563888886208
2023-08-17 12:21:00,92.6794,0.8969910000000008,1.3172394587837166,8.304397,9.259256,47.16429999999997,1552.4063888886208
2023-08-17 12:24:00,89.07696999999999,0.7233799999999997,1.2327646045623337,8.101852000000001,9.317132,45.717600000000004,1552.4563888886207
2023-08-17 12:27:00,87.78935,0.78125,1.2843781932728617,8.304402,9.490742000000001,45.71769999999998,1552.5063888886207
2023-08-17 12:30:00,88.816555,0.9837959999999999,1.3365843707852014,8.478007000000002,9.259260999999999,45.428300000000036,1552.5563888886206
2023-08-17 12:33:00,83.92650499999999,0.8391209999999996,1.2793688488721433,8.246533,9.259262,44.27080000000001,1552.6063888886206
2023-08-17 12:36:00,82.88483500000001,0.9259259999999996,1.3124551960662052,8.535878,9.403932000000001,43.69209999999998,1552.6563888886205
2023-08-17 12:39:00,85.21412000000001,1.070602,1.3517359623756335,8.535878,9.143515999999998,43.69209999999998,1552.7063888886205
2023-08-17 12:42:00,83.680555,0.8680560000000002,1.263945976795585,8.275462999999998,9.172457,43.69209999999998,1552.7563888886204
2023-08-17 12:45:00,82.66782,0.9548609999999993,1.3187314817139124,8.564817999999999,9.374997,43.40280000000001,1552.8063888886204
2023-08-17 12:48:00,85.99537000000001,1.070602,1.3517359623756344,8.593748,9.201386,43.40279999999996,1552.8563888886204
2023-08-17 12:51:00,82.91377,0.8680560000000002,1.2754914826309403,8.246533,9.172457,42.53469999999999,1552.9063888886203
2023-08-17 12:54:00,82.899305,0.8969909999999999,1.305691271007533,8.449072999999999,9.375001999999999,43.11340000000001,1552.9563888886203
2023-08-17 12:57:00,85.74942,1.0416669999999995,1.3223015851505209,8.535878,9.143521,43.98149999999998,1553.0063888886202
2023-08-17 13:00:00,83.680555,0.8101849999999997,1.2712247876910787,8.072917,9.143522,43.98140000000001,1553.0563888886202
2023-08-17 13:03:00,83.42014,0.8969899999999997,1.317238812471889,8.362267,9.317127000000001,43.40280000000001,1553.1063888886201
2023-08-17 13:06:00,81.626155,0.983797,1.3124304496399,8.449072999999999,9.172456,43.40280000000001,1553.15638888862
2023-08-17 13:09:00,83.680555,0.8969909999999999,1.258933609141974,8.275462999999998,9.085652,42.53470000000004,1553.20638888862
2023-08-17 13:12:00,82.91377,0.8969909999999999,1.2940847040851224,8.391203,9.288191999999999,43.98150000000004,1553.25638888862
2023-08-17 13:15:00,82.91377,0.8969909999999999,1.2940847040851224,8.391203,9.288191999999999,41.95599999999996,1553.30638888862
2023-08-17 13:18:00,85.99537000000001,0.983797,1.312430449639899,8.391203,9.114586,45.428200000000004,1553.35638888862
2023-08-17 13:21:00,82.37847,0.868055,1.2639453341607947,8.362267,9.259262,42.82409999999999,1553.4063888886199
2023-08-17 13:24:00,86.76214999999999,1.0127310000000005,1.31759280567836,8.420137,9.085646,43.98140000000001,1553.4563888886198
2023-08-17 13:27:00,83.92650499999999,0.8101850000000006,1.2600665800979354,8.072912,9.114587,44.27089999999998,1553.5063888886198
2023-08-17 13:30:00,83.145255,0.8969899999999997,1.2824218151577613,8.391207000000001,9.259257,42.82409999999999,1553.5563888886197
2023-08-17 13:33:00,86.77662000000001,0.9837959999999999,1.3002574461681768,8.420137,9.114581000000001,44.560100000000034,1553.6063888886197
2023-08-17 13:36:00,82.88483500000001,0.8680560000000002,1.2639419763272652,8.246533,9.143517,42.245299999999986,1553.6563888886196
2023-08-17 13:39:00,85.228585,0.9548610000000002,1.3187314817139122,8.391207000000001,9.201386,42.82400000000001,1553.7063888886196
2023-08-17 13:42:00,84.9537,0.9259260000000005,1.2888552606043493,8.304402,9.114586,43.11349999999999,1553.7563888886195
2023-08-17 13:45:00,88.07870500000001,0.983797,1.2880215040408591,8.362272999999998,9.027776,45.717600000000004,1553.8063888886195
2023-08-17 13:48:00,82.63889,0.8969909999999999,1.2707072245074427,8.391203,9.230322000000001,42.53469999999999,1553.8563888886194
2023-08-17 13:51:00,82.91377,0.9837959999999999,1.3245355192963186,8.535883,9.288197,42.82409999999999,1553.9063888886194
2023-08-17 13:54:00,83.92650499999999,1.070602,1.3138567059487882,8.564817999999999,9.085646,42.24539999999996,1553.9563888886194
2023-08-17 13:57:00,82.37847,0.9837959999999999,1.3002574461681768,8.420143,9.114587,43.11340000000001,1554.0063888886193
2023-08-17 14:00:00,82.638885,1.070602,1.3391771965274462,8.622688,9.201386,43.11340000000001,1554.0563888886193
2023-08-17 14:03:00,84.96817,1.0995369999999998,1.3303671707349052,8.622683,9.114586,43.69219999999996,1554.1063888886192
2023-08-17 14:06:00,80.078125,1.0127310000000005,1.3052515368152349,8.535878,9.172457,41.08789999999999,1554.1563888886192
2023-08-17 14:15:00,84.98263499999999,1.157407,1.323436608104077,8.767363,9.114586,41.95599999999996,1554.3063888886193
2023-08-17 14:18:00,81.90104,0.868055,1.2289583789047736,8.188657,8.998842,42.24530000000004,1554.3563888886192
2023-08-17 14:21:00,83.42014,0.8969899999999997,1.2824258547318101,8.362267,9.230327,42.53480000000002,1554.4063888886192
2023-08-17 14:24:00,85.228585,0.8391200000000003,1.2566633712461766,8.159722,9.114581999999999,44.27089999999998,1554.4563888886191
2023-08-17 14:27:00,82.88483500000001,0.8391200000000003,1.2680401792500495,8.391207000000001,9.374997,41.66669999999999,1554.506388888619
2023-08-17 14:30:00,86.00983500000001,0.9837960000000008,1.2880209055465779,8.478012,9.143515999999998,42.53479999999999,1554.556388888619
2023-08-17 14:33:00,85.228585,0.868055,1.252343704506081,8.101847,8.969912,42.245300000000015,1554.606388888619
2023-08-17 14:36:00,82.132525,0.9259259999999996,1.2769650178662943,8.420143,9.201387,41.08800000000002,1554.656388888619
2023-08-17 14:39:00,84.98263499999999,0.9548610000000002,1.2584231263191483,8.391207000000001,9.056716,43.11340000000001,1554.706388888619
2023-08-17 14:42:00,81.626155,0.8391200000000003,1.2337426157575233,8.101852000000001,8.998842,41.08800000000002,1554.7563888886189
2023-08-17 14:45:00,81.626155,0.868055,1.2523396844033252,8.333332,9.201387,41.37729999999999,1554.8063888886188
2023-08-17 14:48:00,86.747685,0.8391209999999996,1.2337432625919817,8.043982,8.940971000000001,45.42829999999998,1554.8563888886188
2023-08-17 14:51:00,82.638885,0.868055,1.2984226307328628,8.275466999999999,9.259262,42.53469999999999,1554.9063888886187
2023-08-17 14:54:00,84.96817,0.8969899999999997,1.2824258547318101,8.362267,9.230327,43.40280000000001,1554.9563888886187
2023-08-17 14:57:00,87.037035,0.9548610000000002,1.270609622419103,8.333337,9.027776,43.69210000000004,1555.0063888886186
2023-08-17 15:00:00,81.87210999999999,0.8391209999999996,1.2452332604189282,8.275462999999998,9.201392,40.21999999999997,1555.0563888886186
2023-08-17 15:03:00,82.91377,0.9548609999999993,1.2827354569201852,8.391207999999999,9.114587,43.11349999999999,1555.1063888886185
2023-08-17 15:06:00,84.72222,0.9259259999999996,1.2769650178662943,8.304403,9.085647,43.692200000000014,1555.1563888886185
2023-08-17 15:09:00,80.33854500000001,0.9259259999999996,1.2650181277422032,8.391207999999999,9.143522,42.53479999999996,1555.2063888886184
2023-08-17 15:12:00,80.078125,1.0127309999999996,1.3175928056783588,8.506948000000001,9.172457,41.95609999999999,1555.2563888886184
2023-08-17 15:15:00,84.72222,1.0127319999999997,1.2928398811179473,8.391203,8.998840999999999,42.53469999999999,1555.3063888886184
2023-08-17 15:18:00,81.872105,0.8969899999999997,1.2824258547318101,8.362267,9.230327,42.24540000000002,1555.3563888886183
2023-08-17 15:21:00,83.42013499999999,0.868055,1.2523396844033252,8.304402,9.172457,41.37729999999999,1555.4063888886183
2023-08-17 15:24:00,87.037035,0.8969909999999999,1.2470960449993291,8.246531999999998,9.027781000000001,43.69210000000004,1555.4563888886182
2023-08-17 15:27:00,84.201385,0.8101850000000006,1.2149030839040567,8.043982,8.969907,43.11349999999999,1555.5063888886182
2023-08-17 15:30:00,86.5162,0.8969909999999999,1.258933609141974,8.159721999999999,8.969911,42.24539999999996,1555.5563888886181
2023-08-17 15:33:00,84.96817,0.7233799999999997,1.2112986698469188,7.870372000000001,9.027782,42.53479999999996,1555.606388888618
2023-08-17 15:36:00,81.38020499999999,0.8101850000000006,1.2600627144342074,8.217592,9.259257,42.82400000000001,1555.656388888618
2023-08-17 15:39:00,84.20139,0.9548610000000002,1.2461658296766254,8.246532,8.883101,40.79860000000002,1555.706388888618
2023-08-17 15:42:00,80.58449,0.8391200000000003,1.2337465957422653,8.072912,8.969912,40.50920000000002,1555.756388888618
2023-08-17 15:45:00,83.695025,0.8969909999999999,1.2940847040851224,8.188662,9.085650999999999,42.24540000000002,1555.806388888618
2023-08-17 15:48:00,84.72222,0.9837960000000008,1.275722818418722,8.333332,8.969905999999998,43.69209999999998,1555.8563888886179
2023-08-17 15:51:00,83.92650499999999,0.868055,1.252343704506081,8.072912,8.940977,42.24540000000002,1555.9063888886178
2023-08-17 15:54:00,86.00984,0.8969909999999999,1.2707072245074427,8.304402,9.143521,43.40279999999996,1555.9563888886178
2023-08-17 15:57:00,89.07696999999999,0.8680560000000002,1.2406771256250346,8.159727,8.998840999999999,43.98149999999998,1556.0063888886177
2023-08-17 16:00:00,84.72222,0.7523150000000003,1.220645333460772,7.870367,8.969912,44.56020000000001,1556.0563888886177
2023-08-17 16:03:00,86.76214999999999,0.9259260000000005,1.2888552606043493,8.188662,8.998846,44.84959999999995,1556.1063888886176
2023-08-17 16:06:00,85.474535,0.78125,1.2182582918239162,8.015042000000001,9.027782,42.53469999999999,1556.1563888886176
2023-08-17 16:09:00,83.42013499999999,0.868055,1.2754908360664423,8.275466999999999,9.201391999999998,43.11340000000001,1556.2063888886175
2023-08-17 16:12:00,81.351275,0.8680560000000002,1.2754914826309403,8.159723,9.085647,43.40270000000004,1556.2563888886175
2023-08-17 16:15:00,85.474535,0.9548610000000002,1.2947980468456544,8.246527,8.998846,43.11340000000001,1556.3063888886174
2023-08-17 16:18:00,83.680555,0.78125,1.1958115417515485,7.957172000000001,8.912042,43.40280000000001,1556.3563888886174
2023-08-17 16:21:00,84.72222,0.9259260000000005,1.253004784268927,8.246532,8.969906,42.53470000000004,1556.4063888886174
2023-08-17 16:24:00,83.17419000000001,0.7233790000000004,1.178741348351199,7.8993020000000005,8.969902999999999,42.82409999999999,1556.4563888886173
2023-08-17 16:27:00,85.474535,0.8101859999999999,1.2262720005212382,8.072922,9.027776,43.40279999999996,1556.5063888886173
2023-08-17 16:30:00,87.037035,0.8391210000000004,1.2337432625919822,8.015047000000001,8.912036,43.11340000000001,1556.5563888886172
2023-08-17 16:33:00,82.66782,0.78125,1.2182582918239169,7.957172,8.969912,41.95600000000002,1556.6063888886172
2023-08-17 16:36:00,80.59896,0.8969909999999999,1.223239235315368,8.362272999999998,9.085652,42.53470000000004,1556.6563888886171
2023-08-17 16:39:00,80.84491,0.9837959999999999,1.2880251450593785,8.275463,8.940977,43.11349999999999,1556.706388888617
2023-08-17 16:42:00,76.99653,1.0127310000000005,1.2678118436717571,8.535878,9.085647,40.509299999999996,1556.756388888617
2023-08-17 16:45:00,79.571755,1.0995370000000007,1.330362733981696,8.535884,9.027777,40.50920000000002,1556.806388888617
2023-08-17 16:48:00,78.804975,1.1574080000000002,1.3101172636273397,8.680554,8.998846,39.641200000000026,1556.856388888617
2023-08-17 16:51:00,79.846645,1.1863420000000007,1.2986502047781987,8.709488,8.940976,40.50920000000002,1556.906388888617
2023-08-17 16:54:00,79.065395,0.9259259999999996,1.2165826868348617,8.188658,8.825232,41.08800000000002,1556.9563888886169
2023-08-17 16:57:00,80.59896,1.0416669999999995,1.27180421110405,8.478007999999999,8.969911,40.79860000000002,1557.0063888886168
2023-08-17 17:00:00,83.17419000000001,0.9548609999999993,1.233844411506493,8.275468,8.883107,42.24540000000002,1557.0563888886168
2023-08-17 17:03:00,81.11979,0.9548610000000002,1.258423126319149,8.246527,8.912036,43.40280000000001,1557.1063888886167
2023-08-17 17:06:00,85.73495,0.9837960000000008,1.275722818418722,8.333332,8.969905999999998,41.95599999999996,1557.1563888886167
2023-08-17 17:09:00,81.090855,0.8391200000000003,1.2221999773562529,8.072917,8.940977,42.53470000000004,1557.2063888886166
2023-08-17 17:12:00,81.626155,0.8969909999999999,1.2470960449993291,8.362272999999998,9.143522,40.798599999999965,1557.2563888886166
2023-08-17 17:15:00,83.680555,1.0127319999999997,1.280359145737754,8.391207999999999,8.969906,43.98140000000001,1557.3063888886165
2023-08-17 17:18:00,81.626155,0.7523140000000001,1.2206446423818285,7.928237,9.027783,43.69209999999998,1557.3563888886165
2023-08-17 17:21:00,82.407405,0.9548609999999993,1.2461658296766245,8.449078,9.085647,41.95599999999996,1557.4063888886164
2023-08-17 17:24:00,83.42014,0.868055,1.2171757498032465,8.072917,8.854161999999999,42.245299999999986,1557.4563888886164
