Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-17 17:27:00,80.33854500000001,0.9259259999999996,1.2530047842689267,8.304403,9.027777,42.53469999999999,1557.5063888886164
2023-08-17 17:30:00,83.680555,0.8969909999999999,1.2470960449993282,8.159723,8.940971999999999,43.40279999999996,1557.5563888886163
2023-08-17 17:33:00,78.28414,0.8680559999999993,1.25234032307699,8.130787999999999,8.998842,40.50920000000002,1557.6063888886163
2023-08-17 17:36:00,81.90104,1.070602,1.3010913131341773,8.449072999999999,8.940971,41.087999999999965,1557.6563888886162
2023-08-17 17:39:00,78.038195,0.8680559999999993,1.2289630704243355,8.159718,8.969912,40.509199999999964,1557.7063888886162
2023-08-17 17:42:00,80.33854500000001,0.9837959999999999,1.2880209055465774,8.333337,8.998840999999999,40.219899999999996,1557.7563888886161
2023-08-17 17:45:00,82.407405,0.868055,1.2053351836825188,8.072912,8.825227,41.37729999999999,1557.806388888616
2023-08-17 17:48:00,81.626155,0.8680560000000002,1.2171763764064663,8.101857,8.883101,41.95600000000002,1557.856388888616
2023-08-17 17:51:00,83.15972,0.9259260000000005,1.228788766996955,8.188662,8.854166,43.11340000000001,1557.906388888616
2023-08-17 17:54:00,79.296875,0.8101849999999997,1.1919941258528688,8.043977000000002,8.912032,41.08800000000002,1557.956388888616
2023-08-17 17:57:00,77.50289,0.8969909999999999,1.2470960449993291,8.304397999999999,9.085647,39.351800000000026,1558.006388888616
2023-08-17 18:00:00,79.586225,0.983797,1.2633535333276733,8.304403,8.912036,40.219899999999996,1558.0563888886159
2023-08-17 18:03:00,57.14699,0.4918990000000001,1.0452538577414912,7.783563,9.201384000000001,30.9606,1558.1063888886158
2023-08-17 18:06:00,36.83449,0.6655090000000001,1.0509691679468267,7.9282379999999995,8.825229,24.88420000000002,1558.1563888886158
2023-08-17 18:09:00,42.751729999999995,1.2442129999999993,1.0772472317666184,8.333333,8.015049999999999,26.62039999999996,1558.2063888886157
2023-08-18 06:12:00,58.50694,0.8680560000000002,1.018927200515803,6.944443000000001,7.262727,30.38190000000003,1558.2063888886157
2023-08-18 06:15:00,60.57581,0.9259260000000005,1.0102488867328911,7.233792000000001,7.407406,29.803200000000004,1558.2563888886157
2023-08-18 06:18:00,62.340855000000005,1.0127319999999997,1.0271340604130181,7.349533,7.378471,31.25,1558.3063888886156
2023-08-18 06:21:00,62.861689999999996,0.868055,1.0058061334486337,7.320602000000001,7.609957,31.25,1558.3563888886156
2023-08-18 06:24:00,66.71007,0.9837959999999999,1.0819109977174814,7.667827,7.870371,33.27550000000002,1558.4063888886155
2023-08-18 06:27:00,58.50694,0.6944439999999998,0.966640367460785,7.233797,7.841433,32.117999999999995,1558.4563888886155
2023-08-18 06:30:00,53.081595,0.8680559999999993,1.0319513565537788,7.320598,7.667822000000001,30.38190000000003,1558.5063888886154
2023-08-18 06:33:00,54.629630000000006,1.070602,1.0706019999885679,7.609958,7.609956,29.224599999999953,1558.5563888886154
2023-08-18 06:36:00,60.546875,1.1574079999999993,1.068254868043046,7.696757999999999,7.52315,30.6712,1558.6063888886154
2023-08-18 06:39:00,64.163775,1.070602,1.113443068639442,7.725693000000001,7.812500999999999,31.828700000000026,1558.6563888886153
2023-08-18 06:42:00,63.859955,0.8680559999999993,1.0704440179325583,7.581018,8.015042000000001,31.82869999999997,1558.7063888886153
2023-08-18 06:45:00,59.765625,0.8969909999999999,1.021671277415223,7.581022999999999,7.841432,31.828700000000026,1558.7563888886152
2023-08-18 06:48:00,61.559605000000005,1.0127319999999997,1.0695585265471845,7.581022999999999,7.6967609999999995,31.25,1558.8063888886152
2023-08-18 06:51:00,69.29977,1.186343,1.112440046285484,7.812498,7.667825,34.43290000000002,1558.8563888886151
2023-08-18 06:54:00,63.614005000000006,0.78125,1.0318406950235193,7.3784730000000005,7.928242999999999,33.56479999999999,1558.906388888615
2023-08-18 06:57:00,61.574075,0.8101849999999997,1.0242897640122608,7.436342000000001,7.899307,32.11809999999997,1558.956388888615
2023-08-18 07:00:00,65.422455,0.9548610000000002,1.1063864665921435,7.754632000000001,8.072921000000001,33.56479999999999,1559.006388888615
2023-08-18 07:03:00,66.46412,0.9548609999999993,1.1063864665921437,7.870367999999999,8.188657000000001,34.14349999999996,1559.056388888615
2023-08-18 07:06:00,69.806135,1.0127319999999997,1.1513536710892736,7.870373,8.159721000000001,34.14359999999999,1559.106388888615
2023-08-18 07:09:00,70.58738500000001,0.9259259999999996,1.1418087023801684,7.841432999999999,8.304397,35.87960000000004,1559.1563888886149
2023-08-18 07:12:00,66.99942,0.9837959999999999,1.2004323333055695,8.362273,8.825227,34.43290000000002,1559.2063888886148
2023-08-18 07:15:00,65.69734,0.9837959999999999,1.2384075109983461,8.333333,8.883097,34.72220000000004,1559.2563888886148
2023-08-18 07:18:00,70.355905,1.1574079999999993,1.2696349309612192,8.593748,8.825230000000001,33.27550000000002,1559.3063888886147
2023-08-18 07:21:00,71.079285,1.0127319999999997,1.2168737048903189,8.449078,8.883106,35.30099999999999,1559.3563888886147
2023-08-18 07:24:00,72.9022,1.0416659999999993,1.2589939031789594,8.420143,8.883107,36.74769999999998,1559.4063888886146
2023-08-18 07:27:00,73.900465,1.0416669999999995,1.2331448387818276,8.391207999999999,8.796301,37.03710000000001,1559.4563888886146
2023-08-18 07:30:00,81.11979,1.1284720000000004,1.2810289575083191,8.391207999999999,8.709485999999998,41.087999999999994,1559.5063888886145
2023-08-18 07:33:00,75.96933,1.0127310000000005,1.2424953285535023,8.246528,8.738427,39.0625,1559.5563888886145
2023-08-18 07:36:00,83.449075,0.8969909999999999,1.174735479793939,8.043982,8.651621,42.824100000000016,1559.6063888886144
2023-08-18 07:39:00,87.05150499999999,0.7233800000000006,1.2004937368796569,8.072916,9.201386,43.98149999999998,1559.6563888886144
2023-08-18 07:42:00,100.0,0.20254700000000003,0.8744847346149883,6.4236130000000005,8.564816,50.92590000000001,1559.7063888886144
2023-08-18 07:45:00,85.228585,0.6076389999999998,1.3149591530594729,7.928237,9.751158,46.0069,1559.7563888886143
2023-08-18 07:48:00,80.613425,0.8969899999999997,1.2707065935875,8.478007000000002,9.317127000000001,41.66670000000005,1559.8063888886143
2023-08-18 07:51:00,90.899885,0.6076390000000007,1.177621528952186,7.667824,9.085645,46.29630000000003,1559.8563888886142
2023-08-18 07:54:00,95.26910000000001,0.46296300000000024,1.1324812066321088,7.436338999999999,9.230325999999998,46.0069,1559.9063888886142
2023-08-18 07:57:00,100.0,0.02893499999999971,0.5113998364184901,5.844909,8.072914,52.08329999999998,1559.9563888886141
2023-08-18 08:06:00,90.63946999999999,0.8680560000000002,1.321145690664691,8.275462000000001,9.317126,46.29620000000003,1560.1063888886142
2023-08-18 08:09:00,95.775465,0.983797,1.3604972173819654,8.420143,9.259256,45.7175,1560.1563888886142
2023-08-18 08:12:00,89.61226500000001,0.8680559999999993,1.3211456906646906,8.449078,9.490742000000001,48.0325,1560.2063888886141
2023-08-18 08:15:00,92.95428000000001,0.8680560000000002,1.3436679116071966,8.304402,9.403936,48.61110000000002,1560.256388888614
2023-08-18 08:18:00,90.639465,0.6944439999999998,1.2642207279403266,8.101856,9.490742000000001,47.453700000000026,1560.306388888614
2023-08-18 08:21:00,90.37905,0.7233799999999997,1.2856554678202137,8.217592,9.577542000000001,47.74310000000003,1560.356388888614
2023-08-18 08:24:00,100.0,0.6076389999999998,1.2175568307494382,7.696758999999999,9.23032,51.504700000000014,1560.406388888614
2023-08-18 08:27:00,82.638885,0.9548619999999994,1.354203578097615,8.564820000000001,9.461808,44.27080000000001,1560.456388888614
2023-08-18 08:30:00,79.32580999999999,1.273148,1.4663811880086524,9.114584999999998,9.519677,43.40280000000001,1560.5063888886139
2023-08-18 08:33:00,83.15972,1.359954,1.4170402284915569,9.11458,9.230325999999998,43.40269999999998,1560.5563888886138
2023-08-18 08:36:00,79.31134,1.1863419999999998,1.392098468546438,8.912039,9.346067,43.11340000000001,1560.6063888886138
2023-08-18 08:39:00,81.11979,1.157407,1.362921013768881,8.940974,9.374997,42.53469999999999,1560.6563888886137
2023-08-18 08:42:00,81.626155,1.1284720000000004,1.3596239479717778,8.767359,9.259257,42.82409999999999,1560.7063888886137
2023-08-18 08:45:00,79.832175,1.157407,1.388871466659957,8.912034000000002,9.403937,42.24539999999999,1560.7563888886136
2023-08-18 08:48:00,81.90104,1.0995369999999998,1.3431664569555328,8.767363,9.288196,42.24530000000004,1560.8063888886136
2023-08-18 08:51:00,81.626155,1.0127309999999996,1.3420862140257996,8.651618,9.374997,42.24540000000002,1560.8563888886135
2023-08-18 08:54:00,85.50347,1.0995369999999998,1.3303671707349052,8.709488,9.201391,43.98150000000001,1560.9063888886135
2023-08-18 08:57:00,87.29745,0.8969899999999997,1.294084065411448,8.275466999999999,9.172457,44.84960000000001,1560.9563888886134
2023-08-18 09:00:00,87.54339999999999,0.983797,1.3485701537756793,8.535882999999998,9.346066,43.98149999999998,1561.0063888886134
2023-08-18 09:03:00,88.064235,0.9548609999999993,1.3306135489725586,8.535878,9.374997,44.84960000000001,1561.0563888886134
2023-08-18 09:06:00,85.99537000000001,0.868055,1.2869854932830684,8.217592,9.172457,45.42829999999998,1561.1063888886133
2023-08-18 09:09:00,90.63946999999999,0.9837960000000008,1.3365843707852028,8.506942,9.288196,44.27079999999998,1561.1563888886133
2023-08-18 09:12:00,93.20023,0.9548610000000002,1.2947980468456544,8.420137,9.172456,45.428200000000004,1561.2063888886132
2023-08-18 09:15:00,93.46065,0.8101849999999997,1.2600627144342065,8.333336,9.375001000000001,43.98150000000001,1561.2563888886132
2023-08-18 09:18:00,92.43345,0.6655090000000001,1.2321755935282834,8.015046,9.403936999999999,48.900499999999994,1561.3063888886131
2023-08-18 09:21:00,93.70660000000001,0.7233799999999997,1.254050313061769,8.015045999999998,9.288196,48.90040000000005,1561.356388888613
2023-08-18 09:24:00,88.04976500000001,0.7233790000000004,1.2646254056242394,8.043982,9.346063000000001,46.875,1561.406388888613
2023-08-18 09:27:00,85.73495,0.8391209999999996,1.3018675250369676,8.391203,9.461802,45.138900000000035,1561.456388888613
2023-08-18 09:30:00,95.54398499999999,0.7233799999999997,1.1457351106813962,7.783564,8.767364,48.321799999999996,1561.506388888613
2023-08-18 09:33:00,100.0,0.43402799999999964,1.087736474637342,6.886570000000001,8.651622,51.50459999999998,1561.556388888613
2023-08-18 09:36:00,88.04976500000001,0.7233790000000004,1.2751625939485811,8.188657,9.519677999999999,47.453700000000026,1561.6063888886129
2023-08-18 09:39:00,84.70775499999999,0.78125,1.2625306053177316,8.246533,9.375003,44.84949999999998,1561.6563888886128
2023-08-18 09:42:00,85.489,0.983797,1.3723716188686388,8.564813000000001,9.432866,44.84949999999998,1561.7063888886128
2023-08-18 09:45:00,89.61226500000001,1.0127319999999997,1.3298696884123375,8.564817999999999,9.259256,46.29639999999995,1561.7563888886127
2023-08-18 09:48:00,83.9265,0.9548609999999993,1.3187314817139124,8.478012999999999,9.288192,45.13889999999998,1561.8063888886127
2023-08-18 09:51:00,88.04976500000001,1.0127319999999997,1.3420868173949922,8.535882999999998,9.259260999999999,43.11340000000001,1561.8563888886126
2023-08-18 09:54:00,91.666665,1.0127310000000005,1.3175928056783595,8.449072000000001,9.114581,45.717600000000004,1561.9063888886126
2023-08-18 09:57:00,85.228585,0.868055,1.298422630732862,8.246528000000001,9.230322999999999,46.007000000000005,1561.9563888886125
2023-08-18 10:00:00,86.74768499999999,0.983797,1.3245361290860722,8.506943,9.259256,44.84959999999995,1562.0063888886125
2023-08-18 10:03:00,87.54339999999999,0.8969909999999999,1.3056872699131354,8.333338,9.259257,45.13889999999998,1562.0563888886124
2023-08-18 10:06:00,88.064235,1.0995369999999998,1.3558989432167232,8.593748000000001,9.143521,44.84959999999995,1562.1063888886124
2023-08-18 10:09:00,82.91377,0.8969899999999997,1.2707065935875,8.362273,9.201393,46.00689999999997,1562.1563888886124
2023-08-18 10:12:00,84.98263499999999,1.1284719999999995,1.3724558117589625,8.709493,9.230321,43.69209999999998,1562.2063888886123
2023-08-18 10:15:00,88.04976500000001,1.0127319999999997,1.3052478517250217,8.391207999999999,9.027776,44.849500000000035,1562.2563888886123
2023-08-18 10:18:00,86.27025499999999,0.9259259999999996,1.2888552606043486,8.478007999999999,9.288191999999999,45.13889999999998,1562.3063888886122
2023-08-18 10:21:00,89.09143499999999,1.0995369999999998,1.3431664569555328,8.593748000000001,9.114581000000001,44.849500000000035,1562.3563888886122
2023-08-18 10:24:00,88.064235,0.9548610000000002,1.3067948272757444,8.362268,9.143517,45.42829999999998,1562.4063888886121
2023-08-18 10:27:00,85.73495,1.0127309999999996,1.3175928056783588,8.593748000000001,9.259257,43.98149999999998,1562.456388888612
2023-08-18 10:30:00,84.96817,0.9548609999999993,1.270613823520183,8.535878,9.230327,43.98150000000001,1562.506388888612
2023-08-18 10:33:00,89.337385,0.8391200000000003,1.2566633712461766,8.159722,9.114581999999999,44.84959999999995,1562.556388888612
2023-08-18 10:36:00,89.337385,0.8391210000000004,1.2793688488721444,8.159727,9.172456,44.84949999999998,1562.606388888612
2023-08-18 10:39:00,93.2147,0.8680560000000002,1.263945976795585,8.217592,9.114586,46.2963,1562.656388888612
2023-08-18 10:42:00,95.28356500000001,0.8391200000000003,1.2906407622256908,8.217597000000001,9.259257,48.90040000000002,1562.7063888886119
2023-08-18 10:45:00,100.0,0.4050919999999998,0.9611563046490654,6.655096,8.130784,51.79400000000004,1562.7563888886118
2023-08-18 10:48:00,100.0,0.7523150000000003,1.2424427668731715,7.6388940000000005,8.796299000000001,49.18979999999999,1562.8063888886118
2023-08-18 10:51:00,97.58391499999999,0.6655089999999992,1.24243140486107,7.696756,9.114587,50.34719999999999,1562.8563888886117
2023-08-18 10:54:00,91.912615,0.7233790000000004,1.2751625939485811,8.159722,9.490742999999998,48.61109999999999,1562.9063888886117
2023-08-18 10:57:00,91.666665,0.9259259999999996,1.3358290850932542,8.333338,9.259262,48.032400000000024,1562.9563888886116
2023-08-18 11:00:00,89.09143499999999,0.9548609999999993,1.3306135489725586,8.420138,9.259257,46.875,1563.0063888886116
2023-08-18 11:03:00,90.63946999999999,0.983797,1.336580831257621,8.362272999999998,9.143516,45.71750000000003,1563.0563888886115
2023-08-18 11:06:00,88.04977,0.8680559999999993,1.2754914826309405,8.130787999999999,9.056712000000001,46.29630000000003,1563.1063888886115
2023-08-18 11:09:00,84.72222,0.9837959999999999,1.3002574461681768,8.478012999999999,9.172457,44.84949999999998,1563.1563888886114
2023-08-18 11:12:00,84.72222500000001,1.2152780000000005,1.3548090720198998,8.738424000000002,9.027776,43.11340000000001,1563.2063888886114
2023-08-18 11:15:00,81.11979,1.070602,1.2882472993810263,8.449074,8.912032,41.66660000000002,1563.2563888886114
2023-08-18 11:18:00,81.11979,1.2152780000000005,1.3276583930916588,8.622684,8.854166,42.24540000000002,1563.3063888886113
2023-08-18 11:21:00,81.886575,1.2152769999999995,1.2862587680576507,8.651623999999998,8.796297000000001,41.66669999999999,1563.3563888886113
2023-08-18 11:24:00,89.626735,0.8101849999999997,1.168850922387078,7.75463,8.564815,44.84949999999998,1563.4063888886112
2023-08-18 11:27:00,90.63946999999999,0.7233799999999997,1.2112986698469197,7.754625999999999,8.912036,45.428200000000004,1563.4563888886112
2023-08-18 11:30:00,85.734955,0.8969909999999999,1.2707072245074427,8.188658,9.027777,45.42829999999998,1563.5063888886111
2023-08-18 11:33:00,81.38020499999999,0.9548610000000002,1.2947980468456544,8.188658,8.940977,42.823999999999955,1563.556388888611
2023-08-18 11:36:00,83.42013499999999,1.0127319999999997,1.280363470401139,8.478007999999999,9.056716,41.37729999999999,1563.606388888611
2023-08-18 11:39:00,86.77662000000001,0.8969909999999999,1.223239235315368,8.246531999999998,8.969911,43.40270000000004,1563.656388888611
2023-08-18 11:42:00,89.872685,0.8101859999999999,1.2600633861302137,7.986112,9.027776,44.849500000000035,1563.706388888611
2023-08-18 11:45:00,90.639465,0.7523149999999994,1.2096698698514117,7.986112,9.056717,45.13890000000001,1563.756388888611
2023-08-18 11:48:00,90.885415,0.78125,1.2404960919463972,8.015042000000001,9.085652,45.13889999999998,1563.8063888886109
2023-08-18 11:51:00,88.33912000000001,0.7233799999999997,1.254050313061769,7.841432,9.114582,45.428199999999975,1563.8563888886108
2023-08-18 11:54:00,86.024305,0.78125,1.2515339066831173,8.130792,9.230322000000001,44.27090000000001,1563.9063888886108
2023-08-18 11:57:00,91.681135,0.8680560000000002,1.2639419763272652,8.130792,9.027776,48.32170000000002,1563.9563888886107
2023-08-18 12:00:00,87.037035,0.7233799999999997,1.2112986698469197,7.928241999999999,9.085652,46.29639999999998,1564.0063888886107
2023-08-18 12:03:00,87.037035,0.8391200000000003,1.2906446499553008,8.101852000000001,9.143522,46.00689999999997,1564.0563888886106
2023-08-18 12:06:00,85.474535,0.8101850000000006,1.2488538064524932,8.015042000000001,9.027777,45.42829999999998,1564.1063888886106
2023-08-18 12:09:00,83.42014,0.868055,1.2869854932830684,8.217592,9.172457,43.11340000000001,1564.1563888886105
2023-08-18 12:12:00,83.42013499999999,0.983797,1.263357819520617,8.391203,8.998846,42.82400000000001,1564.2063888886105
2023-08-18 12:15:00,81.11979,0.9837959999999999,1.2633529425204653,8.246528000000001,8.854161999999999,42.24540000000002,1564.2563888886104
2023-08-18 12:18:00,79.571755,1.0416660000000002,1.3097804705546898,8.535878,9.114581999999999,43.113500000000045,1564.3063888886104
2023-08-18 12:21:00,82.66782,1.186343,1.312248657285654,8.593754,8.854171000000001,41.95599999999996,1564.3563888886104
2023-08-18 12:24:00,80.33854500000001,1.0995369999999998,1.265218541871379,8.593754,8.940977,40.509199999999964,1564.4063888886103
2023-08-18 12:27:00,79.32580999999999,1.070601,1.3010907436872607,8.449078,8.940977,41.08789999999999,1564.4563888886103
2023-08-18 12:30:00,82.132525,1.2152780000000005,1.3139540037907578,8.622684,8.825236,40.509299999999996,1564.5063888886102
2023-08-18 12:33:00,78.28414,1.070602,1.275331457685725,8.333334,8.767362,39.64119999999997,1564.5563888886102
2023-08-18 12:36:00,78.009255,1.0995369999999998,1.265218541871379,8.564814,8.912037,40.798599999999965,1564.6063888886101
2023-08-18 12:39:00,75.18808,1.157407,1.2967083386986455,8.478009,8.767361999999999,39.930499999999995,1564.65638888861
2023-08-18 12:42:00,77.27141499999999,1.2152779999999996,1.2722678229896731,8.564820000000001,8.680551999999999,39.3519,1564.70638888861
2023-08-18 12:45:00,75.462965,1.2442130000000002,1.3152217208801404,8.564819,8.709486,38.4837,1564.75638888861
2023-08-18 12:48:00,78.023725,1.2442130000000002,1.2871247754460553,8.622689,8.709486,39.0625,1564.80638888861
2023-08-18 12:51:00,75.70891499999999,1.0416670000000003,1.2331448387818276,8.246524,8.651617,39.930499999999995,1564.85638888861
2023-08-18 12:54:00,76.475695,1.2442130000000002,1.3152217208801404,8.593754,8.738420999999999,38.483799999999974,1564.9063888886099
2023-08-18 12:57:00,80.09259,1.1284719999999995,1.2676479934552636,8.420143,8.709491,39.64110000000005,1564.9563888886098
2023-08-18 13:00:00,77.77777499999999,0.9259259999999996,1.2165826868348617,8.101848,8.738422,40.50920000000002,1565.0063888886098
2023-08-18 13:03:00,78.819445,1.0995369999999998,1.2652185418713802,8.478012999999999,8.825236,40.509199999999964,1565.0563888886097
2023-08-18 13:06:00,78.023725,1.0127309999999996,1.2551885331276587,8.275463,8.796292000000001,40.21980000000002,1565.1063888886097
2023-08-18 13:09:00,81.626155,0.9548610000000002,1.2089846293216342,8.043977000000002,8.593746,41.66669999999999,1565.1563888886096
2023-08-18 13:12:00,78.819445,0.9259259999999996,1.2165826868348617,8.159718,8.796292000000001,39.930499999999995,1565.2063888886096
2023-08-18 13:21:00,80.87384,0.9837959999999999,1.2384118464436091,8.101847,8.651620999999999,39.3519,1565.3563888886097
2023-08-18 13:24:00,77.50289,0.8101849999999997,1.1688509223870787,7.870367999999999,8.680553,39.64119999999997,1565.4063888886096
2023-08-18 13:27:00,76.99652499999999,0.9837959999999999,1.2258281047093735,8.246528000000001,8.767361999999999,39.35179999999997,1565.4563888886096
2023-08-18 13:30:00,79.065395,1.1863420000000007,1.2711717639016722,8.362268,8.535875999999998,39.3519,1565.5063888886095
2023-08-18 13:33:00,74.92766499999999,1.0127310000000005,1.2168731397419437,8.130788,8.564817,39.351800000000026,1565.5563888886095
2023-08-18 13:36:00,74.696185,1.070601,1.236094348324834,8.420138,8.767357,38.19449999999995,1565.6063888886094
2023-08-18 13:39:00,76.490165,1.2442130000000002,1.2586220978818234,8.478014,8.506941,38.4837,1565.6563888886094
2023-08-18 13:42:00,78.55902499999999,1.0127319999999997,1.1909275382531888,8.101848,8.478006,38.19440000000003,1565.7063888886094
2023-08-18 13:45:00,80.613425,0.9548610000000002,1.2214484774010386,8.188657,8.767356,41.95600000000002,1565.7563888886093
2023-08-18 13:48:00,83.70949,0.983797,1.2509185941739855,8.101852999999998,8.680556,42.82409999999999,1565.8063888886093
2023-08-18 13:51:00,76.75058,0.9259259999999996,1.2287887669969535,8.072918000000001,8.738422,40.50920000000002,1565.8563888886092
2023-08-18 13:54:00,75.462965,1.0127309999999996,1.229721330851587,8.362268,8.825227,41.08800000000002,1565.9063888886092
2023-08-18 13:57:00,81.626155,1.0416669999999995,1.2331448387818265,8.188658,8.593751000000001,41.66660000000002,1565.9563888886091
2023-08-18 14:00:00,75.202545,1.0127310000000005,1.2551929077300648,8.275458,8.796297,39.641200000000026,1566.006388888609
2023-08-18 14:03:00,76.75058,1.1284719999999995,1.2676479934552627,8.362273,8.651620999999999,40.219899999999996,1566.056388888609
2023-08-18 14:06:00,78.038195,0.9837959999999999,1.2131733868253398,8.188653,8.680557,39.3519,1566.106388888609
2023-08-18 14:09:00,75.462965,1.0416660000000002,1.2589894636099808,8.391208,8.854161999999999,40.219899999999996,1566.156388888609
2023-08-18 14:12:00,78.023725,1.157407,1.2967083386986462,8.478012999999999,8.767365999999999,39.0625,1566.206388888609
2023-08-18 14:15:00,79.065395,1.0416669999999995,1.2331403441187971,8.333338,8.738420999999999,39.93059999999997,1566.2563888886089
2023-08-18 14:18:00,81.11979,0.9837959999999999,1.2509180072594972,8.101847,8.680551000000001,40.50920000000002,1566.3063888886088
2023-08-18 14:21:00,78.023725,0.8680559999999993,1.1934274796211881,7.957177999999999,8.680552,40.21999999999997,1566.3563888886088
2023-08-18 14:24:00,77.77778,0.9548610000000002,1.2214527730830291,8.246527,8.825236,38.77320000000003,1566.4063888886087
2023-08-18 14:27:00,82.175925,0.8391210000000004,1.2105959420688583,7.870367,8.709486,40.798599999999965,1566.4563888886087
2023-08-18 14:30:00,86.024305,0.8391200000000003,1.1754260607181546,7.812495999999999,8.564816,43.69209999999998,1566.5063888886086
2023-08-18 14:33:00,79.065395,0.7523140000000001,1.17644088405238,7.841437,8.825233,41.66669999999999,1566.5563888886086
2023-08-18 14:36:00,78.28414,0.8969909999999999,1.2112126167746322,8.101852999999998,8.796292000000001,41.66660000000002,1566.6063888886085
2023-08-18 14:39:00,80.078125,1.0127319999999997,1.2551934847012138,8.130783000000001,8.651620999999999,40.50920000000002,1566.6563888886085
2023-08-18 14:42:00,78.804975,0.8391200000000003,1.1872098952388022,7.928242000000001,8.709492000000001,41.66669999999999,1566.7063888886084
2023-08-18 14:45:00,82.407405,0.9837959999999999,1.2509180072594972,8.217597000000001,8.796301,41.66669999999999,1566.7563888886084
2023-08-18 14:48:00,80.613425,0.8101849999999997,1.1919941258528688,7.957177000000001,8.825232,41.66669999999999,1566.8063888886084
2023-08-18 14:51:00,80.078125,0.9259259999999996,1.2165826868348617,8.275462999999998,8.912037,40.509299999999996,1566.8563888886083
2023-08-18 14:54:00,83.69502,0.9837960000000008,1.2509180072594976,8.217592,8.796295999999998,41.95609999999999,1566.9063888886083
2023-08-18 14:57:00,81.105325,0.8101849999999997,1.2149030839040558,7.899306999999999,8.825232,41.087999999999965,1566.9563888886082
2023-08-18 15:00:00,80.35301,0.868055,1.2171798318255,8.188657,8.969912,41.377399999999966,1567.0063888886082
2023-08-18 15:03:00,83.434605,0.9837960000000008,1.2384118464436105,8.217592,8.767365999999999,41.95600000000002,1567.0563888886081
2023-08-18 15:06:00,81.640625,0.8101850000000006,1.19199412585287,7.957172,8.825227,41.66659999999996,1567.106388888608
2023-08-18 15:09:00,82.638885,0.8680560000000002,1.2523403230769905,8.043982,8.912036,41.95600000000002,1567.156388888608
2023-08-18 15:12:00,83.695025,0.8969910000000008,1.2232392353153678,8.101857,8.825236,42.24539999999996,1567.206388888608
2023-08-18 15:15:00,81.626155,0.7523150000000003,1.2096698698514123,7.841437000000001,8.912042,41.08800000000002,1567.256388888608
2023-08-18 15:18:00,83.95544000000001,0.8969910000000008,1.2351970688731009,8.159727,8.912036,41.087999999999965,1567.306388888608
2023-08-18 15:21:00,84.98263499999999,0.7523150000000003,1.1764415582077574,7.8124970000000005,8.796292000000001,42.82409999999999,1567.3563888886079
2023-08-18 15:24:00,81.886575,0.78125,1.207059716963373,7.986111999999999,8.969912,42.24540000000002,1567.4063888886078
2023-08-18 15:27:00,79.846645,0.8680560000000002,1.2171804584301271,8.159723,8.940977,41.66669999999999,1567.4563888886078
2023-08-18 15:30:00,82.37847,0.9259259999999996,1.2287929744251578,8.130783000000001,8.796297000000001,41.087999999999965,1567.5063888886077
2023-08-18 15:33:00,78.804975,0.8969899999999997,1.235196449814692,8.217597000000001,8.969907000000001,41.37729999999999,1567.5563888886077
2023-08-18 15:36:00,78.54455999999999,0.868055,1.2406805311743954,8.130787000000002,8.969912,40.7987,1567.6063888886076
2023-08-18 15:39:00,81.38020499999999,0.9837959999999999,1.2509180072594972,8.217597000000001,8.796301,40.79860000000002,1567.6563888886076
2023-08-18 15:42:00,77.27141499999999,0.868055,1.2053351836825188,8.043977000000002,8.796292000000001,39.0625,1567.7063888886075
2023-08-18 15:45:00,80.87384,0.9548610000000002,1.2461700768001471,8.217592,8.854171000000001,41.08789999999999,1567.7563888886075
2023-08-18 15:48:00,83.95544000000001,0.9259260000000005,1.2165826868348621,8.130792,8.767365999999999,41.37729999999999,1567.8063888886074
2023-08-18 15:51:00,82.39294000000001,0.7233800000000006,1.1896406406576467,7.725697,8.825227,42.82409999999999,1567.8563888886074
2023-08-18 15:54:00,81.36573999999999,0.8969899999999997,1.235196449814692,8.217597000000001,8.969907000000001,40.7987,1567.9063888886074
2023-08-18 15:57:00,86.270255,0.9259260000000005,1.2287929744251584,8.101852000000001,8.767365999999999,43.98150000000004,1567.9563888886073
2023-08-18 16:00:00,84.47627,0.8101849999999997,1.2034791336624646,7.899302,8.796297000000001,41.37729999999999,1568.0063888886073
2023-08-18 16:03:00,86.77662000000001,0.8101859999999999,1.2375897993672071,7.986112,8.969906,42.82409999999999,1568.0563888886072
2023-08-18 16:06:00,83.695025,0.7523150000000003,1.1986442404004993,7.986111999999999,9.027777,42.24540000000002,1568.1063888886072
2023-08-18 16:09:00,80.078125,0.8391200000000003,1.268044102596715,8.101847,9.085647,40.509299999999996,1568.1563888886071
2023-08-18 16:12:00,86.00983500000001,0.9548610000000002,1.258423126319149,8.246531999999998,8.912041,42.53469999999999,1568.206388888607
2023-08-18 16:15:00,83.42013499999999,0.694445,1.1800302473900575,7.667821999999999,8.825227,42.82409999999999,1568.256388888607
2023-08-18 16:18:00,84.447335,0.8391210000000004,1.2337432625919822,8.072917,8.969906,41.95599999999996,1568.306388888607
2023-08-18 16:21:00,82.91377,0.7233800000000006,1.1896406406576467,7.725697,8.825227,41.95599999999996,1568.356388888607
2023-08-18 16:24:00,83.203125,0.8101859999999999,1.2375897993672071,7.986112,8.969906,42.24539999999996,1568.406388888607
2023-08-18 16:27:00,86.76214999999999,0.8101859999999999,1.191994772976418,7.8993020000000005,8.767356,42.824100000000044,1568.4563888886069
2023-08-18 16:30:00,80.078125,0.6655090000000001,1.1592297525151138,7.754632,8.940973,42.824100000000044,1568.5063888886068
2023-08-18 16:33:00,82.407405,0.9548610000000002,1.258423126319149,8.217592,8.883101,41.377399999999966,1568.5563888886068
2023-08-18 16:36:00,82.37847,0.8101850000000006,1.2262713409727466,7.928242000000001,8.883097,42.24539999999996,1568.6063888886067
2023-08-18 16:39:00,78.79051,0.8391200000000003,1.2337426157575233,8.101852000000001,8.998842,40.79860000000002,1568.6563888886067
2023-08-18 16:42:00,83.69502,0.868055,1.2406805311743954,8.101852000000001,8.940977,42.24540000000002,1568.7063888886066
2023-08-18 16:45:00,79.31134,0.8391209999999996,1.210595942068857,8.072913,8.912032,41.377399999999966,1568.7563888886066
2023-08-18 16:48:00,81.872105,1.0127319999999997,1.267812424511185,8.391203,8.940971000000001,40.219899999999996,1568.8063888886065
2023-08-18 16:57:00,82.94270499999999,0.9548609999999993,1.2461700768001458,8.101848,8.738427,42.53469999999999,1568.9563888886066
2023-08-18 17:00:00,77.256945,0.9259259999999996,1.2409316753757207,8.246528,8.940971999999999,41.95600000000002,1569.0063888886066
2023-08-18 17:03:00,78.28414,1.0995369999999998,1.2784046264443225,8.449078,8.825230999999999,39.0625,1569.0563888886065
2023-08-18 17:06:00,80.613425,0.9548609999999993,1.2214527730830276,8.101848,8.680557,40.219899999999996,1569.1063888886065
2023-08-18 17:09:00,79.571755,0.9548609999999993,1.221448477401038,8.333338,8.912037,40.7987,1569.1563888886064
2023-08-18 17:12:00,79.32580999999999,0.9548609999999993,1.221448477401038,8.246528,8.825227,41.087999999999965,1569.2063888886064
2023-08-18 17:15:00,75.9838,0.8101849999999997,1.2034791336624646,8.043978,8.940973,40.509299999999996,1569.2563888886064
2023-08-18 17:18:00,76.50462999999999,0.8969899999999997,1.2112120057869153,8.217597000000001,8.912037,39.0625,1569.3063888886063
2023-08-18 17:21:00,77.025465,0.8969899999999997,1.223238620274655,8.246527,8.969907000000001,38.4837,1569.3563888886063
2023-08-18 17:24:00,82.13252,0.9837960000000008,1.2258281047093749,8.246532,8.767365999999999,40.509299999999996,1569.4063888886062
2023-08-18 17:27:00,76.75058,0.8391209999999996,1.1872105256195769,7.957173,8.738422,39.0625,1569.4563888886062
2023-08-18 17:30:00,78.55902499999999,1.0995369999999998,1.265218541871379,8.506948000000001,8.854171000000001,41.66660000000002,1569.5063888886061
2023-08-18 17:33:00,75.18808,0.9548609999999993,1.233844411506493,8.130783,8.738422,39.0625,1569.556388888606
2023-08-18 17:36:00,78.29861,1.0127319999999997,1.2297218999769584,8.420143,8.883101,39.641200000000026,1569.606388888606
2023-08-18 17:39:00,79.31134,0.8969909999999999,1.2470960449993291,8.043978,8.825227,40.219899999999996,1569.656388888606
2023-08-18 17:42:00,77.256945,0.9259259999999996,1.2165826868348617,8.304403,8.940977,38.4837,1569.706388888606
2023-08-18 17:45:00,80.078125,1.0416660000000002,1.2589939031789597,8.275466999999999,8.738431,40.22000000000003,1569.756388888606
2023-08-18 17:48:00,76.475695,0.8391209999999996,1.198935776603075,7.957173,8.767362,39.0625,1569.8063888886059
2023-08-18 17:51:00,77.27141499999999,0.868055,1.1934268612302248,8.246532,8.969907000000001,38.19440000000003,1569.8563888886058
2023-08-18 17:54:00,81.11979,0.8680560000000002,1.2053358061975112,8.101852000000001,8.854166,41.37740000000002,1569.9063888886058
2023-08-18 17:57:00,74.435765,0.8391209999999996,1.198935776603075,8.072913,8.883102000000001,37.90500000000003,1569.9563888886057
2023-08-18 18:00:00,76.75058,1.0127319999999997,1.2168737048903193,8.362272999999998,8.796301,38.7731,1570.0063888886057
2023-08-18 18:03:00,52.025465,0.6076380000000006,1.1061951383852155,7.870368000000001,9.085650000000001,30.092600000000004,1570.0563888886056
2023-08-18 18:06:00,36.06771,0.868055,1.0448775801324568,7.957172999999999,8.333338,24.884299999999996,1570.1063888886056
2023-08-21 05:39:00,45.891205,3.009259,1.0829751756112296,7.581022000000001,4.803243,24.884299999999996,1570.1063888886056
2023-08-21 05:42:00,50.78125,0.8680560000000002,0.8966778505227709,6.684031999999999,6.7418960000000006,27.199099999999987,1570.1563888886055
2023-08-21 05:45:00,43.287040000000005,0.7523150000000003,0.9149695940204562,6.857641999999999,7.2048570000000005,26.041600000000017,1570.2063888886055
2023-08-21 05:48:00,47.16435,0.9259260000000005,0.9545716180005522,6.973377000000001,7.031250999999999,27.199000000000012,1570.2563888886054
2023-08-21 05:51:00,44.60359,0.7233799999999997,0.8856762918100537,6.741902,7.089122000000001,27.199099999999987,1570.3063888886054
2023-08-21 05:54:00,48.4375,0.7523150000000003,0.8760822943544255,6.684027,6.944442,27.199099999999987,1570.3563888886054
2023-08-21 05:57:00,48.19155,0.78125,0.8919906726667084,6.7418960000000006,6.973376,28.356499999999983,1570.4063888886053
2023-08-21 06:00:00,51.0272,0.78125,0.9313444432871263,6.799772,7.118052,29.224499999999978,1570.4563888886053
2023-08-21 06:03:00,62.109375,0.6365739999999995,0.7976313631541726,6.423608000000001,6.770834,31.53929999999997,1570.5063888886052
2023-08-21 06:06:00,65.19097500000001,0.43402799999999964,0.8511907959705917,6.134259999999999,7.175922,35.01159999999999,1570.5563888886052
2023-08-21 06:09:00,55.410880000000006,0.78125,0.9697352351269645,6.973382999999999,7.3784730000000005,31.828700000000026,1570.6063888886051
2023-08-21 06:12:00,59.53414,1.0127319999999997,1.055542141423109,7.494212999999999,7.581021000000001,31.828700000000026,1570.656388888605
2023-08-21 06:15:00,61.328125,0.983797,1.0682542313310162,7.494212999999999,7.667826,32.98610000000002,1570.706388888605
2023-08-21 06:18:00,63.917825,0.9548610000000002,1.0664176719518466,7.6099570000000005,7.841436,33.85419999999999,1570.756388888605
2023-08-21 06:21:00,70.34143499999999,0.8969909999999999,1.0083069611247097,7.204862,7.4363410000000005,34.72229999999996,1570.806388888605
2023-08-21 06:24:00,64.43866,0.6655090000000001,1.0060810621063858,7.3784719999999995,8.159723,34.72220000000004,1570.856388888605
2023-08-21 06:27:00,59.765625,0.8101849999999997,1.0367575669659153,7.494217,7.986112,33.85419999999999,1570.9063888886049
2023-08-21 06:30:00,59.027775,1.0127309999999996,1.09724838873396,7.725698,7.899307,32.11800000000005,1570.9563888886048
2023-08-21 06:33:00,62.340855000000005,1.1284720000000004,1.1428809409352658,7.986108,8.015046,33.27550000000002,1571.0063888886048
2023-08-21 06:36:00,66.99942,1.273148,1.168957086073054,8.101848,7.899310000000001,32.986099999999965,1571.0563888886047
2023-08-21 06:39:00,69.54572,1.0995369999999998,1.2519436330720686,8.622688,8.940971000000001,36.45830000000001,1571.1063888886047
2023-08-21 06:42:00,70.06655,0.868055,1.108148640943777,7.928242000000001,8.449077,36.16899999999998,1571.1563888886046
2023-08-21 06:45:00,67.751735,0.78125,1.080047148690853,7.581022,8.246531999999998,35.30090000000001,1571.2063888886046
2023-08-21 06:54:00,72.39582999999999,0.9548610000000002,1.1454978920750043,7.7256920000000004,8.130790999999999,36.74769999999995,1571.3563888886047
2023-08-21 06:57:00,72.65625,0.868055,1.1451340896638735,7.783562,8.391207,37.32649999999995,1571.4063888886046
2023-08-21 07:00:00,72.641785,0.8680560000000002,1.1573113554155485,7.725693000000001,8.362267,37.03710000000001,1571.4563888886046
2023-08-21 07:03:00,74.696185,1.0127319999999997,1.177824454610812,7.957177999999999,8.304396,39.0625,1571.5063888886045
2023-08-21 07:09:00,72.64178,0.9548610000000002,1.1711300610984212,7.957178,8.420137,37.615800000000036,1571.6063888886044
2023-08-21 07:12:00,72.381365,1.0995369999999998,1.2519436330720686,8.391202999999999,8.709486,37.03710000000001,1571.6563888886044
2023-08-21 07:15:00,72.14988,0.8391200000000003,1.2105953033952024,8.246527,9.085647,37.61579999999998,1571.7063888886044
2023-08-21 07:21:00,74.4213,1.070602,1.2492576367937465,8.564817999999999,8.940976,37.905100000000004,1571.8063888886043
2023-08-21 07:24:00,77.546295,0.9548610000000002,1.2089846293216349,8.246532,8.796301,39.3519,1571.8563888886042
2023-08-21 07:30:00,79.34028,0.8101849999999997,1.180450552368839,8.043986,8.883101,39.930499999999995,1571.9563888886041
2023-08-21 07:33:00,100.0,0.26041699999999945,0.8604685971571445,6.105321999999999,7.870375,50.925899999999984,1572.006388888604
2023-08-21 07:39:00,98.74132,0.4340280000000005,1.1146365044355158,7.175927,9.027778999999999,52.66199999999998,1572.106388888604
2023-08-21 07:42:00,82.94270499999999,0.8391200000000003,1.3899717349898724,8.738428,10.040507999999999,45.717600000000004,1572.156388888604
2023-08-21 07:45:00,85.778355,0.868055,1.3098113751418083,8.478006,9.490741,43.40280000000001,1572.206388888604
2023-08-21 07:51:00,90.39351500000001,0.7523150000000003,1.2961445726628948,8.188656000000002,9.490741,46.29630000000003,1572.3063888886038
2023-08-21 07:54:00,100.0,0.5497680000000003,1.2466251035986282,7.523148000000001,9.34606,52.372600000000006,1572.3563888886038
2023-08-21 08:00:00,98.62558,0.5208329999999997,1.183977653823081,7.667824,9.403931,52.95139999999998,1572.4563888886037
2023-08-21 08:03:00,91.94155,0.578703,1.24274407124264,7.899305999999999,9.606483,48.321800000000025,1572.5063888886036
2023-08-21 08:06:00,86.77662000000001,1.0127319999999997,1.378364634461827,8.622688,9.432866,46.296299999999974,1572.5563888886036
2023-08-21 08:12:00,89.38079,1.0127310000000005,1.3663322015288035,8.651617000000002,9.432866,45.42829999999998,1572.6563888886035
2023-08-21 08:15:00,100.0,0.5787040000000001,1.1844713697887437,7.494213,9.027779,51.504699999999985,1572.7063888886034
2023-08-21 08:21:00,100.0,0.6944439999999998,1.2745544813879603,7.870373999999999,9.28819,52.95140000000001,1572.8063888886034
2023-08-21 08:24:00,83.188655,0.9548610000000002,1.3542029467045833,8.564814,9.461803,44.56019999999995,1572.8563888886033
2023-08-21 08:30:00,86.024305,1.1574080000000002,1.3629215713534226,8.767364,9.201386,44.56020000000001,1572.9563888886032
2023-08-21 08:33:00,89.12037000000001,1.0995369999999998,1.381148814996278,8.622688,9.230321,45.1388,1573.0063888886032
2023-08-21 08:36:00,85.99537000000001,0.9837959999999999,1.3485695366036416,8.564813,9.374997,45.138900000000035,1573.0563888886031
2023-08-21 08:42:00,85.27199,1.0416659999999993,1.359455144225172,8.622683,9.317127000000001,44.27080000000001,1573.156388888603
2023-08-21 08:45:00,89.091435,0.9548610000000002,1.3424382791345542,8.420137,9.288196,45.71750000000003,1573.206388888603
2023-08-21 08:51:00,91.435185,0.983797,1.3365849842809807,8.506943,9.288196,47.45369999999997,1573.306388888603
2023-08-21 08:54:00,88.07870500000001,0.868055,1.3098074487525826,8.391207000000001,9.403932000000001,46.29630000000003,1573.3563888886029
2023-08-21 09:00:00,90.63946999999999,0.983797,1.3723716188686388,8.449072999999999,9.317126,45.717600000000004,1573.4563888886028
2023-08-21 09:03:00,88.32464999999999,0.868055,1.2869815307152324,8.333337,9.288191999999999,47.74310000000003,1573.5063888886027
2023-08-21 09:06:00,90.639465,0.9259259999999996,1.324167714897743,8.449078,9.346062,46.2962,1573.5563888886027
2023-08-21 09:12:00,88.599535,0.8969909999999999,1.3056872699131354,8.420143,9.346062,44.560100000000034,1573.6563888886026
2023-08-21 09:15:00,88.5706,0.9259259999999996,1.3241717538576319,8.564813000000001,9.461807,47.45360000000005,1573.7063888886025
2023-08-21 09:18:00,88.33912000000001,1.0127319999999997,1.3663328121680614,8.593753,9.375001000000001,46.00689999999997,1573.7563888886025
2023-08-21 09:21:00,91.17477,1.0127310000000005,1.3663322015288035,8.564817000000001,9.346066,46.875,1573.8063888886024
2023-08-21 09:27:00,92.43345,0.9259260000000005,1.3124551960662059,8.333332,9.201386,48.032399999999996,1573.9063888886024
2023-08-21 09:30:00,90.37905,0.78125,1.2734796097328425,8.275462000000001,9.432872,45.71759999999995,1573.9563888886023
2023-08-21 09:33:00,90.37905,0.868055,1.321145028664476,8.362267,9.403932000000001,47.453700000000026,1574.0063888886023
2023-08-21 09:36:00,85.228585,0.9259259999999996,1.2888552606043486,8.449078,9.259262,46.296299999999974,1574.0563888886022
2023-08-21 09:42:00,84.72222,0.9259259999999996,1.2888552606043486,8.449072999999999,9.259257,44.560299999999984,1574.1563888886021
2023-08-21 09:45:00,88.07870500000001,0.9259259999999996,1.300682120625659,8.362272999999998,9.201387,45.717600000000004,1574.206388888602
2023-08-21 09:48:00,85.74942,0.9259259999999996,1.3124551960662052,8.506943,9.374997,46.2962,1574.256388888602
2023-08-21 09:51:00,85.25752,0.8969909999999999,1.294084704085123,8.362272999999998,9.259262,44.84949999999998,1574.306388888602
2023-08-21 09:57:00,86.77662000000001,1.0127319999999997,1.3175934016618978,8.680558,9.346066,44.849500000000035,1574.406388888602
2023-08-21 10:00:00,82.14699,1.0127309999999996,1.3663322015288037,8.651622999999999,9.432872,43.69209999999998,1574.4563888886019
2023-08-21 10:06:00,84.461805,1.0416669999999995,1.3594557414479482,8.622688,9.317131,42.82409999999999,1574.5563888886018
2023-08-21 10:09:00,86.79109,1.0416669999999995,1.347132959682181,8.622688,9.288191000000001,43.11340000000001,1574.6063888886017
2023-08-21 10:12:00,84.461805,1.0416659999999993,1.359455144225172,8.767363,9.461807,44.56019999999995,1574.6563888886017
2023-08-21 10:18:00,85.243055,1.070602,1.3642236485148955,8.680558000000001,9.317126,44.84949999999998,1574.7563888886016
2023-08-21 10:21:00,85.243055,1.0127309999999996,1.366332201528803,8.680558000000001,9.461807,44.849500000000035,1574.8063888886015
2023-08-21 10:27:00,84.72222,1.0127309999999996,1.3298690887217763,8.680558000000001,9.374997,43.69210000000004,1574.9063888886014
2023-08-21 10:30:00,86.29919000000001,0.9259259999999996,1.3358290850932542,8.333338,9.259262,45.717600000000004,1574.9563888886014
2023-08-21 10:33:00,85.51794000000001,1.0416669999999995,1.3594557414479482,8.709488,9.403931,44.27080000000001,1575.0063888886014
2023-08-21 10:36:00,89.07696999999999,0.8969909999999999,1.317239458783716,8.391203,9.346062,46.875,1575.0563888886013
2023-08-21 10:42:00,86.77662000000001,0.8680560000000002,1.2984232850709767,8.391203,9.374997,45.717600000000004,1575.1563888886012
2023-08-21 10:45:00,88.5706,0.868055,1.321145028664476,8.362267,9.403932000000001,45.42829999999998,1575.2063888886012
2023-08-21 10:51:00,89.36632,0.868055,1.3548579022515006,8.391202,9.519677,46.29639999999995,1575.306388888601
2023-08-21 10:54:00,90.1331,0.868055,1.332432555614492,8.391202,9.461807,46.007000000000005,1575.356388888601
2023-08-21 10:57:00,86.009835,1.0127309999999996,1.366332201528803,8.738427999999999,9.519677,46.58570000000003,1575.406388888601
2023-08-21 11:03:00,84.461805,0.9837959999999999,1.348569536603641,8.680558000000001,9.490742000000001,44.849500000000035,1575.506388888601
2023-08-21 11:06:00,84.72222,1.1284719999999995,1.3724602350008734,8.854163,9.375001000000001,44.849500000000035,1575.5563888886008
2023-08-21 11:09:00,84.72222,1.0127310000000005,1.3542372889624006,8.506948,9.259257,43.69209999999998,1575.6063888886008
2023-08-21 11:12:00,83.18865500000001,1.0127309999999996,1.3663322015288037,8.564813,9.346062,44.27080000000001,1575.6563888886008
2023-08-21 11:18:00,82.39294000000001,0.9837959999999999,1.3245355192963186,8.622688,9.375001999999999,43.40280000000001,1575.7563888886007
2023-08-21 11:21:00,82.132525,0.9837959999999999,1.3485695366036416,8.535878,9.346062,44.27080000000001,1575.8063888886006
2023-08-21 11:27:00,81.65509,1.0127309999999996,1.3542372889624,8.651622999999999,9.403932000000001,44.27080000000001,1575.9063888886005
2023-08-21 11:30:00,87.051505,1.070602,1.326554292245625,8.506948000000001,9.056716,45.428200000000004,1575.9563888886005
2023-08-21 11:33:00,81.38020499999999,1.157407,1.3888670081745338,8.825234000000002,9.317127000000001,43.40280000000001,1576.0063888886004
2023-08-21 11:39:00,79.586225,1.070602,1.326554292245625,8.651624000000002,9.201392,44.560100000000034,1576.1063888886003
2023-08-21 11:42:00,77.53183,1.157407,1.362921013768881,8.940974,9.374997,41.37729999999999,1576.1563888886003
2023-08-21 11:45:00,82.14699,1.2442130000000002,1.3566675607007124,8.854164,9.085651,43.98149999999998,1576.2063888886003
2023-08-21 11:48:00,80.613425,1.0995369999999998,1.3558989432167232,8.709489,9.259262,41.95609999999999,1576.2563888886002
2023-08-21 11:51:00,84.215855,1.0995369999999998,1.3303671707349052,8.622683,9.114586,44.56020000000001,1576.3063888886002
2023-08-21 11:57:00,81.11979,0.9837959999999999,1.2880251450593785,8.506943,9.172457,44.560100000000034,1576.4063888886
2023-08-21 12:00:00,82.66782,1.0416659999999993,1.3471323660839531,8.709493,9.374997,43.40270000000004,1576.4563888886
2023-08-21 12:03:00,86.270255,1.0127309999999996,1.3420862140257996,8.622688,9.346067,43.69209999999998,1576.5063888886
2023-08-21 12:09:00,82.68229,0.9548609999999993,1.3187314817139115,8.535883,9.346062,43.11340000000001,1576.6063888886
2023-08-21 12:12:00,84.215855,1.1284719999999995,1.3724602350008734,8.854163,9.375001000000001,43.40270000000004,1576.6563888885998
2023-08-21 12:18:00,81.90104,0.9837959999999999,1.336584370785202,8.651618,9.432872,43.98149999999998,1576.7563888885998
2023-08-21 12:21:00,86.77662000000001,1.070602,1.326554292245625,8.709488,9.259256,43.40279999999996,1576.8063888885997
2023-08-21 12:24:00,87.037035,0.8680560000000002,1.2984232850709767,8.391203,9.374997,45.428300000000036,1576.8563888885997
2023-08-21 12:27:00,86.791085,0.983797,1.3604972173819654,8.593753,9.432866,44.56019999999995,1576.9063888885996
2023-08-21 12:30:00,86.791085,1.0127319999999997,1.3420868173949922,8.593748,9.317126,44.84959999999995,1576.9563888885996
2023-08-21 12:33:00,85.73495,0.8680559999999993,1.3098081069346859,8.333338,9.346062,45.717600000000004,1577.0063888885995
2023-08-21 12:36:00,83.188655,1.0127309999999996,1.3783640202296599,8.709493,9.519672,44.27089999999998,1577.0563888885995
2023-08-21 12:39:00,82.68229,0.9837959999999999,1.3365843707852014,8.622683,9.403936999999999,43.98149999999998,1577.1063888885994
2023-08-21 12:42:00,83.69502,1.157407,1.3629255227133064,8.854163,9.288196,43.69209999999998,1577.1563888885994
2023-08-21 12:45:00,81.626155,0.9548609999999993,1.318735597533912,8.506943,9.317132,43.11340000000001,1577.2063888885993
2023-08-21 12:48:00,84.215855,1.1284719999999995,1.3724558117589625,8.767363,9.288191000000001,43.40269999999998,1577.2563888885993
2023-08-21 12:51:00,81.65509,0.9548609999999993,1.318735597533911,8.535878,9.346067,43.40280000000001,1577.3063888885993
2023-08-21 12:54:00,85.228585,1.0995369999999998,1.3431664569555333,8.738427999999999,9.259261,42.53469999999999,1577.3563888885992
2023-08-21 12:57:00,83.188655,0.8969909999999999,1.282426489544106,8.420138,9.288197,44.849500000000035,1577.4063888885992
2023-08-21 13:00:00,85.51794000000001,1.0416670000000003,1.3347502035140497,8.651623,9.288196,44.56019999999995,1577.4563888885991
2023-08-21 13:03:00,83.95544000000001,0.9548609999999993,1.3306135489725586,8.535878,9.374997,43.40280000000001,1577.506388888599
2023-08-21 13:06:00,88.064235,1.0416669999999995,1.347132959682181,8.622688,9.288191000000001,44.84949999999998,1577.556388888599
2023-08-21 13:09:00,83.434605,0.8969909999999999,1.328734526603989,8.333338,9.317127,45.13889999999998,1577.606388888599
2023-08-21 13:12:00,85.228585,1.0127319999999997,1.3298696884123367,8.622688,9.317126,43.98140000000001,1577.656388888599
2023-08-21 13:15:00,87.282985,1.0995369999999998,1.3558945556905,8.622688,9.172450999999999,44.849500000000035,1577.706388888599
2023-08-21 13:18:00,81.38020499999999,0.9548610000000002,1.3306135489725595,8.622688,9.461807,42.24540000000002,1577.7563888885988
2023-08-21 13:21:00,85.76389,1.0995369999999998,1.381153155787101,8.680553,9.288196,44.27080000000001,1577.8063888885988
2023-08-21 13:24:00,85.74942,1.0127319999999997,1.3175934016618978,8.680558,9.346066,43.98149999999998,1577.8563888885988
2023-08-21 13:27:00,86.00983500000001,0.9548610000000002,1.3187355975339126,8.535877,9.346066,44.27080000000001,1577.9063888885987
2023-08-21 13:30:00,87.803815,0.9259260000000005,1.2888552606043493,8.391202,9.201386,45.428200000000004,1577.9563888885987
2023-08-21 13:33:00,89.36632,0.9259260000000005,1.3241677148977438,8.362272,9.259256,46.007000000000005,1578.0063888885986
