Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-21 13:36:00,86.00983500000001,0.8391209999999996,1.2906414289272408,8.362272999999998,9.403932000000001,45.717600000000004,1578.0563888885986
2023-08-21 13:39:00,84.73669000000001,0.9548609999999993,1.3424382791345535,8.593748,9.461807,42.82409999999999,1578.1063888885985
2023-08-21 13:42:00,86.77662000000001,0.9837959999999999,1.3245355192963186,8.391207999999999,9.143522,45.13899999999995,1578.1563888885985
2023-08-21 13:45:00,82.94270499999999,1.0416660000000002,1.3717110046944774,8.680558,9.403932000000001,44.56020000000001,1578.2063888885984
2023-08-21 13:48:00,82.14698999999999,1.0127310000000005,1.3420862140257999,8.651618000000001,9.374997,44.84949999999998,1578.2563888885984
2023-08-21 13:51:00,87.29745,1.0995369999999998,1.3431664569555328,8.680553,9.201386,44.56020000000001,1578.3063888885983
2023-08-21 13:54:00,83.70949,0.9837959999999999,1.336584370785202,8.651618,9.432872,44.27080000000001,1578.3563888885983
2023-08-21 13:57:00,87.80382,1.0127319999999997,1.35423789598007,8.564817999999999,9.317126,43.69209999999998,1578.4063888885983
2023-08-21 14:00:00,87.55787000000001,0.9548609999999993,1.3542029467045826,8.564817999999999,9.461807,44.56009999999998,1578.4563888885982
2023-08-21 14:03:00,85.474535,0.9837959999999999,1.336584370785202,8.651618,9.432872,44.27080000000001,1578.5063888885982
2023-08-21 14:06:00,83.96990500000001,0.9837959999999999,1.3245355192963186,8.506948000000001,9.259262,44.27080000000001,1578.5563888885981
2023-08-21 14:09:00,83.203125,1.0127309999999996,1.2928392926420114,8.593748000000001,9.201387,43.69210000000004,1578.606388888598
2023-08-21 14:12:00,81.36573999999999,0.8969909999999999,1.2470960449993291,8.391207999999999,9.172457,45.1388,1578.656388888598
2023-08-21 14:15:00,80.59896,0.9837959999999999,1.300257446168176,8.593748000000001,9.288191999999999,42.53469999999999,1578.706388888598
2023-08-21 14:18:00,84.461805,1.070602,1.326554292245625,8.506943,9.056711,44.56020000000001,1578.756388888598
2023-08-21 14:21:00,83.46354,0.8969909999999999,1.282426489544106,8.304397999999999,9.172457,44.27080000000001,1578.806388888598
2023-08-21 14:24:00,81.90104,0.9259259999999996,1.300686198640404,8.506943,9.346067,43.98149999999998,1578.8563888885978
2023-08-21 14:27:00,84.47627,1.0995369999999998,1.3303627339816946,8.680558000000001,9.172450999999999,44.27089999999998,1578.9063888885978
2023-08-21 14:30:00,82.653355,0.9548610000000002,1.2947980468456544,8.362268,9.114587,43.11349999999999,1578.9563888885978
2023-08-21 14:33:00,82.40740500000001,1.0127309999999996,1.3052472594802695,8.622688,9.259257,44.560299999999984,1579.0063888885977
2023-08-21 14:36:00,81.90104,1.0127309999999996,1.3298690887217763,8.535883,9.230322000000001,42.24539999999996,1579.0563888885977
2023-08-21 14:39:00,84.72222,1.1284719999999995,1.333737521083984,8.680553,9.114581000000001,41.37730000000005,1579.1063888885976
2023-08-21 14:42:00,81.11979,0.9837959999999999,1.300257446168176,8.622683,9.317127,42.82409999999999,1579.1563888885976
2023-08-21 14:45:00,84.47627,1.0416669999999995,1.3471372287339227,8.593748,9.259260999999999,43.113399999999956,1579.2063888885975
2023-08-21 14:48:00,86.53067,0.9548609999999993,1.294798046845654,8.478007999999999,9.230327,45.1388,1579.2563888885975
2023-08-21 14:51:00,82.91377,0.8969909999999999,1.282426489544106,8.420138,9.288197,42.53470000000004,1579.3063888885974
2023-08-21 14:54:00,85.76389,0.9548610000000002,1.2947938894483912,8.391207000000001,9.143516,43.69210000000004,1579.3563888885974
2023-08-21 14:57:00,83.18865500000001,0.8969909999999999,1.282426489544106,8.391203,9.259262,43.40269999999998,1579.4063888885973
2023-08-21 15:00:00,87.037035,1.0127319999999997,1.3052478517250217,8.535882999999998,9.172450999999999,44.56020000000001,1579.4563888885973
2023-08-21 15:03:00,83.695025,0.868055,1.2523396844033252,8.275466999999999,9.143522,43.69210000000004,1579.5063888885973
2023-08-21 15:06:00,81.626155,0.9837959999999999,1.3245355192963186,8.564813,9.317127,43.40279999999996,1579.5563888885972
2023-08-21 15:09:00,81.626155,1.1574080000000002,1.3629260802990795,8.738424,9.172456,42.24539999999996,1579.6063888885972
2023-08-21 15:12:00,79.32580999999999,0.8969909999999999,1.2589295291898428,8.333338,9.143517,41.087999999999965,1579.6563888885971
2023-08-21 15:15:00,80.092595,0.9548609999999993,1.3067948272757441,8.449078,9.230327,41.95599999999996,1579.706388888597
2023-08-21 15:18:00,85.228585,1.070602,1.3010913131341773,8.478007999999999,8.969905999999998,42.245299999999986,1579.756388888597
2023-08-21 15:21:00,81.11979,0.9548609999999993,1.270613823520183,8.535878,9.230327,41.377399999999966,1579.806388888597
2023-08-21 15:24:00,82.68229,0.9259259999999996,1.2769691368620346,8.420138,9.201391999999998,43.11349999999999,1579.856388888597
2023-08-21 15:27:00,82.92824,1.0995369999999998,1.3303671707349056,8.651618,9.143521,41.95600000000002,1579.906388888597
2023-08-21 15:30:00,80.84490500000001,0.9259259999999996,1.2888552606043486,8.304397999999999,9.114582,43.69209999999998,1579.9563888885968
2023-08-21 15:33:00,81.11979,1.070602,1.3265542922456257,8.622688,9.172456,43.69210000000004,1580.0063888885968
2023-08-21 15:36:00,81.35127,0.9837959999999999,1.312425648396134,8.391207999999999,9.114581999999999,42.53469999999999,1580.0563888885968
2023-08-21 15:45:00,81.38020499999999,1.0995369999999998,1.3303671707349056,8.651618,9.143521,42.24540000000002,1580.2063888885968
2023-08-21 15:48:00,80.613425,1.0127319999999997,1.3175934016618978,8.478007999999999,9.143516,42.24539999999996,1580.2563888885968
2023-08-21 15:51:00,85.011575,1.0127319999999997,1.3175934016618973,8.449078,9.114586,44.84949999999998,1580.3063888885968
2023-08-21 15:54:00,81.872105,1.0127319999999997,1.3298696884123375,8.564817999999999,9.259256,43.11340000000001,1580.3563888885967
2023-08-21 15:57:00,82.407405,1.0127309999999996,1.3175928056783595,8.535878,9.201387,42.24540000000002,1580.4063888885967
2023-08-21 16:00:00,84.215855,0.9837959999999999,1.3245355192963186,8.420143,9.172457,45.13889999999998,1580.4563888885966
2023-08-21 16:03:00,79.571755,1.0416660000000002,1.3471323660839547,8.680558,9.346062,41.37729999999999,1580.5063888885966
2023-08-21 16:06:00,81.38020499999999,1.157407,1.3366750362608173,8.854168,9.230321,43.11340000000001,1580.5563888885965
2023-08-21 16:09:00,82.14699,1.0127309999999996,1.3175928056783588,8.535883,9.201391999999998,43.98149999999998,1580.6063888885965
2023-08-21 16:12:00,82.14699,1.1284720000000004,1.3467155280723306,8.796298,9.259256,43.113500000000045,1580.6563888885964
2023-08-21 16:15:00,84.215855,1.1284719999999995,1.34671552807233,8.651622999999999,9.114581000000001,43.40280000000001,1580.7063888885964
2023-08-21 16:18:00,81.626155,0.9837959999999999,1.312425648396134,8.420143,9.143517,43.40280000000001,1580.7563888885963
2023-08-21 16:21:00,80.367475,1.0127309999999996,1.3175928056783588,8.593748000000001,9.259257,42.824100000000044,1580.8063888885963
2023-08-21 16:24:00,82.66782,1.0127310000000005,1.3052472594802702,8.506948,9.143517,41.95599999999999,1580.8563888885963
2023-08-21 16:27:00,79.571755,1.1284720000000004,1.3467155280723297,8.825234000000002,9.288191999999999,42.245300000000015,1580.9063888885962
2023-08-21 16:30:00,82.68229,1.186343,1.3257591734244556,8.709494,8.998840999999999,42.53469999999999,1580.9563888885962
2023-08-21 16:33:00,80.87384,1.0127319999999997,1.2803591457377532,8.420143,8.998840999999999,41.66670000000002,1581.0063888885961
2023-08-21 16:36:00,92.96875,0.6655099999999994,1.201169659783203,7.75463,9.056709999999999,46.585699999999974,1581.056388888596
2023-08-21 16:39:00,95.29803000000001,0.7233800000000006,1.2646261323181278,7.841436000000001,9.143515999999998,47.45369999999997,1581.106388888596
2023-08-21 16:42:00,89.35185,0.5208329999999997,1.1271052879348364,7.552086,9.114583,46.00690000000003,1581.156388888596
2023-08-21 16:45:00,87.55787000000001,0.7233799999999997,1.254050313061769,7.957172,9.230322000000001,45.7175,1581.206388888596
2023-08-21 16:48:00,84.461805,0.8391200000000003,1.268044102596715,8.188657,9.172457,46.296400000000006,1581.256388888596
2023-08-21 16:51:00,80.59896,0.9837959999999999,1.3002574461681768,8.420143,9.114587,42.82409999999999,1581.3063888885958
2023-08-21 16:54:00,79.065395,1.070601,1.313860532694792,8.651618000000001,9.172457,43.11349999999999,1581.3563888885958
2023-08-21 16:57:00,82.66782,1.157407,1.3366795984633093,8.709488,9.085650999999999,43.40279999999996,1581.4063888885958
2023-08-21 17:00:00,80.613425,1.0127309999999996,1.292839292642012,8.391202999999999,8.998842,42.82400000000001,1581.4563888885957
2023-08-21 17:03:00,80.09259,1.0416659999999993,1.3347496135684274,8.535883,9.172457,42.53469999999999,1581.5063888885957
2023-08-21 17:06:00,80.613425,1.2152780000000005,1.3816258288671766,8.680554,9.027776,41.37729999999999,1581.5563888885956
2023-08-21 17:09:00,79.81770499999999,1.157407,1.3366795984633102,8.709489,9.085652,42.53469999999999,1581.6063888885956
2023-08-21 17:12:00,77.502895,1.2152769999999995,1.3412738034709355,8.825233999999998,9.085647,41.08789999999999,1581.6563888885955
2023-08-21 17:15:00,79.065395,1.3310180000000003,1.331019999965794,8.998843999999998,8.998846,40.219899999999996,1581.7063888885955
2023-08-21 17:18:00,78.819445,1.1284720000000004,1.3075465812747942,8.622689,8.998847,41.37729999999999,1581.7563888885954
2023-08-21 17:21:00,81.626155,1.157407,1.3101167205518587,8.709488,9.027781000000001,42.53479999999996,1581.8063888885954
2023-08-21 17:24:00,83.188655,1.0127319999999997,1.280359145737754,8.391207999999999,8.969906,41.95600000000002,1581.8563888885953
2023-08-21 17:27:00,86.270255,1.0416669999999995,1.2971911066380437,8.449078,8.998840999999999,44.27089999999998,1581.9063888885953
2023-08-21 17:30:00,82.91377,0.9548610000000002,1.3067989636260842,8.217588,8.998847,42.53469999999999,1581.9563888885953
2023-08-21 17:33:00,84.215855,1.0995369999999998,1.3303671707349052,8.622683,9.114586,43.40270000000004,1582.0063888885952
2023-08-21 17:36:00,78.819445,1.0127319999999997,1.2551891100974661,8.535884,9.056712000000001,41.37729999999999,1582.0563888885952
2023-08-21 17:39:00,80.35301000000001,1.186343,1.3391894511996745,8.767364,9.085650999999999,43.69219999999996,1582.1063888885951
2023-08-21 17:42:00,81.11979,0.9837959999999999,1.300257446168176,8.275463,8.969907,42.53469999999999,1582.156388888595
2023-08-21 17:45:00,81.11979,1.0995369999999998,1.3303671707349052,8.593748000000001,9.085650999999999,41.37729999999999,1582.206388888595
2023-08-21 17:48:00,79.32580999999999,0.9548610000000002,1.2827354569201848,8.246528000000001,8.969907,40.79860000000002,1582.256388888595
2023-08-21 17:51:00,79.065395,0.9548609999999993,1.270613823520183,8.478007999999999,9.172457,40.219899999999996,1582.306388888595
2023-08-21 17:54:00,81.38020499999999,0.9548609999999993,1.2584231263191477,8.275468,8.940977,43.11349999999999,1582.356388888595
2023-08-21 17:57:00,80.35301,0.8969909999999999,1.2589295291898428,8.304403,9.114581999999999,41.95599999999996,1582.4063888885948
2023-08-21 18:00:00,78.54455999999999,0.868055,1.2523396844033252,8.188657,9.056712000000001,40.798599999999965,1582.4563888885948
2023-08-21 18:03:00,55.64236,0.578703,1.1248966899925132,8.072918,9.432875,31.82869999999997,1582.5063888885948
2023-08-21 18:06:00,33.46354,0.8680560000000002,1.018931718133568,8.188654,8.506948,25.463000000000022,1582.5563888885947
2023-08-21 18:09:00,33.767365,0.9548610000000002,1.011628279001144,8.015044,8.130783000000001,25.462999999999965,1582.6063888885947
2023-08-21 18:12:00,32.971644999999995,1.2442130000000002,0.924882837939937,7.436344000000001,6.857641,24.884299999999996,1582.6563888885946
2023-08-22 05:39:00,33.00058,1.157407,0.6951084282020804,5.613428,4.832181,24.59480000000002,1582.6563888885946
2023-08-22 05:42:00,30.917245,1.070602,0.7050606307916335,5.555558,4.918986,24.016200000000026,1582.7063888885946
2023-08-22 05:45:00,35.315389999999994,0.9259260000000005,0.738763851842748,5.410882,5.063655999999999,24.305499999999995,1582.7563888885945
2023-08-22 05:48:00,37.35532499999999,0.78125,0.7064435127669788,5.497687000000001,5.353007,25.17360000000002,1582.8063888885945
2023-08-22 05:51:00,43.836805,0.9548619999999994,0.7682180919041375,5.902782,5.555560000000001,24.884299999999996,1582.8563888885944
2023-08-22 05:54:00,68.547455,-0.14467699999999972,,4.021995,5.410881999999999,33.85419999999999,1582.9063888885944
2023-08-22 05:57:00,44.58912,0.2314810000000005,0.6285925280410535,5.179402,6.278931,26.620400000000018,1582.9563888885943
2023-08-22 06:00:00,39.453125,0.9548610000000002,0.8805413564909045,6.655094,6.510413000000001,27.199100000000044,1583.0063888885943
2023-08-22 06:03:00,43.836805,1.157407,0.9063015228052085,6.741898,6.278931,26.909700000000043,1583.0563888885943
2023-08-22 06:06:00,52.300345,1.1284720000000004,0.8939649078075893,6.741898,6.307866,29.224499999999978,1583.1063888885942
2023-08-22 06:09:00,53.862845,1.0127309999999996,0.9232074443044631,6.597218000000001,6.4236070000000005,28.935099999999977,1583.1563888885942
2023-08-22 06:12:00,55.410880000000006,0.9259259999999996,0.9259289999922653,6.712962999999999,6.712967000000001,28.93520000000001,1583.2063888885941
2023-08-22 06:15:00,58.50694,0.983797,0.9397263636787614,6.973382999999999,6.886576,29.803200000000004,1583.256388888594
2023-08-22 06:18:00,56.684025,0.8969909999999999,0.9536912899906427,6.857643,6.973382,29.803200000000004,1583.306388888594
2023-08-22 06:21:00,58.478004999999996,0.8969899999999997,0.9536907691351797,7.089117000000001,7.2048570000000005,30.9606,1583.356388888594
2023-08-22 06:24:00,53.096064999999996,0.9259250000000003,1.0102483568165832,7.494208,7.667822999999999,30.381899999999973,1583.406388888594
2023-08-22 06:27:00,48.958335,0.9837959999999999,1.012458332895169,7.494208,7.552082,30.092600000000004,1583.456388888594
2023-08-22 06:30:00,50.506365,1.0995369999999998,1.0102495887515703,7.581017999999999,7.407411000000001,29.51389999999998,1583.5063888885938
2023-08-22 06:33:00,53.067130000000006,1.0416669999999995,1.0124588997269908,7.436337999999999,7.378471,30.671299999999974,1583.5563888885938
2023-08-22 06:36:00,60.286455000000004,1.1284729999999996,1.0544839491788844,7.436343,7.291670000000001,30.67130000000003,1583.6063888885938
2023-08-22 06:39:00,58.723955000000004,0.8969899999999997,1.0349333156601856,7.523147000000001,7.8124970000000005,31.5394,1583.6563888885937
2023-08-22 06:42:00,62.84722,0.8969910000000008,1.0216758783460427,7.349537,7.6099559999999995,32.696799999999996,1583.7063888885937
2023-08-22 06:45:00,60.546875,0.8391200000000003,1.0284075176283438,7.349532,7.754632,32.11809999999997,1583.7563888885936
2023-08-22 06:48:00,57.436345,0.8391209999999996,1.015617982290236,7.3784730000000005,7.754632000000001,31.82869999999997,1583.8063888885936
2023-08-22 06:51:00,54.629625000000004,1.070601,1.056070453878358,7.638888,7.609957,30.96070000000003,1583.8563888885935
2023-08-22 06:54:00,58.246525,1.157407,1.0682491118241029,7.696762999999999,7.523146,30.67130000000003,1583.9063888885935
2023-08-22 06:57:00,59.28819,1.0995369999999998,1.0555396537250243,7.725694000000001,7.638887,31.82869999999997,1583.9563888885934
2023-08-22 07:00:00,62.890625,1.070602,1.041399011459327,7.5520879999999995,7.494215999999999,32.98610000000002,1584.0063888885934
2023-08-22 07:03:00,67.751735,1.0127319999999997,1.1109312786239827,7.812503,8.015051,34.432799999999986,1584.0563888885933
2023-08-22 07:06:00,69.053815,0.9837959999999999,1.122263850127175,7.6388869999999995,7.928241000000001,34.14349999999996,1584.1063888885933
2023-08-22 07:09:00,68.27257,0.9548610000000002,1.158355765949552,8.043977000000002,8.478006,33.85419999999999,1584.1563888885933
2023-08-22 07:12:00,66.47859,0.9259259999999996,1.1919567064852,8.101848,8.680552,34.72229999999996,1584.2063888885932
2023-08-22 07:15:00,69.820605,0.9837959999999999,1.1747259118220323,8.101847,8.506941000000001,34.14349999999996,1584.2563888885932
2023-08-22 07:18:00,69.820605,1.070602,1.275331457685725,8.391207999999999,8.825236,34.72230000000002,1584.3063888885931
2023-08-22 07:21:00,69.314235,1.070602,1.2228510218893553,8.246528000000001,8.564816,35.30090000000001,1584.356388888593
2023-08-22 07:24:00,70.326965,0.983797,1.1876252511229948,8.130783000000001,8.564816,35.30090000000001,1584.406388888593
2023-08-22 07:27:00,73.683445,0.9259260000000005,1.179532794077459,8.101852000000001,8.651616,37.037000000000035,1584.456388888593
2023-08-22 07:30:00,73.40856500000001,0.868055,1.1814573045633732,7.957177000000001,8.651622,36.747600000000034,1584.506388888593
2023-08-22 07:33:00,77.79224500000001,1.0416670000000003,1.2331448387818276,8.159723,8.564816,39.0625,1584.556388888593
2023-08-22 07:36:00,83.46354,0.8680560000000002,1.1934274796211877,7.841437000000001,8.564810999999999,42.245299999999986,1584.6063888885928
2023-08-22 07:39:00,91.087965,0.46296299999999935,1.0114343011794489,7.262727999999999,8.680555000000002,44.560100000000034,1584.6563888885928
2023-08-22 07:42:00,100.0,0.17361100000000018,0.8552087733137019,6.105327,8.362266,52.95140000000001,1584.7063888885928
2023-08-22 07:45:00,85.48900499999999,0.4629639999999995,1.1686510035530626,7.552082,9.461808,45.717600000000004,1584.7563888885927
2023-08-22 07:48:00,73.9294,1.1284719999999995,1.3467200011605094,8.969905,9.432873,39.93060000000003,1584.8063888885927
2023-08-22 07:51:00,77.53183,1.157407,1.2967083386986462,8.883098,9.172451,41.087999999999965,1584.8563888885926
2023-08-22 07:54:00,81.65509,0.8680560000000002,1.2289590095641902,8.333332,9.143515999999998,42.53469999999999,1584.9063888885926
2023-08-22 07:57:00,86.024305,0.6655090000000001,1.1907519826203394,7.812500000000001,9.085650999999999,44.84959999999995,1584.9563888885925
2023-08-22 08:00:00,86.024305,0.8391210000000004,1.2452292997619987,8.101857,9.027776,43.98150000000004,1585.0063888885925
2023-08-22 08:03:00,92.693865,0.6655099999999994,1.2011732531300592,7.552079999999999,8.85417,47.1644,1585.0563888885924
2023-08-22 08:06:00,89.872685,0.6365739999999995,1.1999564885430687,7.754626,9.143522,48.03250000000003,1585.1063888885924
2023-08-22 08:09:00,90.668405,0.7233800000000006,1.2327646045623342,7.870367,9.085647,47.1644,1585.1563888885923
2023-08-22 08:12:00,83.95544000000001,0.78125,1.2625306053177316,8.217593,9.346063000000001,44.84959999999995,1585.2063888885923
2023-08-22 08:15:00,86.024305,0.9259260000000005,1.3124551960662059,8.333332,9.201386,43.98149999999998,1585.2563888885923
2023-08-22 08:18:00,93.77893499999999,0.5497680000000003,1.0821761187561756,7.581018,8.91204,47.74310000000003,1585.3063888885922
2023-08-22 08:21:00,98.755785,0.3761570000000001,1.0754820735284856,7.1469879999999995,9.114581,50.92590000000001,1585.3563888885922
2023-08-22 08:24:00,86.024305,0.78125,1.3275366838026936,8.101848,9.403938,47.1644,1585.4063888885921
2023-08-22 08:27:00,83.70949,1.0416660000000002,1.3347496135684285,8.709488,9.346062,43.69209999999998,1585.456388888592
2023-08-22 08:30:00,78.28414,1.0127310000000005,1.2928392926420118,8.535878,9.143517,41.66669999999999,1585.506388888592
2023-08-22 08:33:00,80.367475,1.070601,1.351735378217635,8.709488,9.317127000000001,42.53469999999999,1585.556388888592
2023-08-22 08:36:00,79.35474500000001,1.0995369999999998,1.3431664569555328,8.738424,9.259257,41.37729999999999,1585.606388888592
2023-08-22 08:39:00,80.613425,1.0995369999999998,1.3303627339816957,8.825234,9.317127000000001,42.53479999999996,1585.656388888592
2023-08-22 08:42:00,79.065395,0.9837959999999999,1.3245355192963186,8.535883,9.288197,41.95600000000002,1585.7063888885918
2023-08-22 08:45:00,79.832175,1.2152780000000005,1.3816258288671766,8.883104,9.230325999999998,41.377200000000016,1585.7563888885918
2023-08-22 08:48:00,78.28414,1.0995370000000007,1.3303671707349056,8.738424000000002,9.230326999999999,41.66669999999999,1585.8063888885918
2023-08-22 08:51:00,80.613425,1.157407,1.3498388142386293,8.796293,9.201386,41.37729999999999,1585.8563888885917
2023-08-22 08:54:00,85.243055,0.9837960000000008,1.3002574461681768,8.449072000000001,9.143515999999998,40.798599999999965,1585.9063888885917
2023-08-22 08:57:00,90.639465,0.8969910000000008,1.294084704085123,8.246527,9.143515999999998,43.69210000000004,1585.9563888885916
2023-08-22 09:00:00,86.024305,0.8391209999999996,1.3130404888447318,8.304403,9.403932000000001,44.84949999999998,1586.0063888885916
2023-08-22 09:03:00,83.69502,0.8680560000000002,1.2869861437493302,8.449072999999999,9.403936999999999,44.84949999999998,1586.0563888885915
2023-08-22 09:06:00,85.74942,0.983797,1.3002580484586324,8.506943,9.201386,44.560299999999984,1586.1063888885915
2023-08-22 09:09:00,84.72222,0.868055,1.2869815307152324,8.275466999999999,9.230322000000001,44.27080000000001,1586.1563888885914
2023-08-22 09:12:00,83.69502,0.9259259999999996,1.3124551960662052,8.506943,9.374997,44.84949999999998,1586.2063888885914
2023-08-22 09:15:00,87.55787000000001,1.0127310000000005,1.3298690887217768,8.564817000000001,9.259256,44.27080000000001,1586.2563888885913
2023-08-22 09:18:00,86.53067,0.8101850000000006,1.2933974595538815,8.101852000000001,9.230326999999999,45.1388,1586.3063888885913
2023-08-22 09:21:00,85.48900499999999,0.8969909999999999,1.3056872699131354,8.420143,9.346062,44.84949999999998,1586.3563888885913
2023-08-22 09:24:00,82.14699,0.8969909999999999,1.2824224499687173,8.449078,9.317127,42.82409999999999,1586.4063888885912
2023-08-22 09:27:00,86.77662000000001,1.0127319999999997,1.3052521290612835,8.449072999999999,9.085650999999999,45.13899999999995,1586.4563888885912
2023-08-22 09:30:00,83.70949,0.8969909999999999,1.2824224499687173,8.420143,9.288191999999999,43.40279999999996,1586.5063888885911
2023-08-22 09:33:00,87.037035,0.9548610000000002,1.2706138235201836,8.449072000000001,9.143521,44.27080000000001,1586.556388888591
2023-08-22 09:36:00,88.599535,0.7523150000000003,1.2532744168850223,8.015047000000001,9.201391999999998,45.717600000000004,1586.606388888591
2023-08-22 09:39:00,86.28472,0.8391200000000003,1.2680401792500495,8.304402,9.288191999999999,46.007000000000005,1586.656388888591
2023-08-22 09:42:00,83.70949,0.8969909999999999,1.2940847040851224,8.391203,9.288191999999999,43.69209999999998,1586.706388888591
2023-08-22 09:45:00,83.42014,0.9259259999999996,1.3124551960662052,8.333338,9.201391999999998,44.27089999999998,1586.756388888591
2023-08-22 09:48:00,81.38020499999999,0.9548609999999993,1.3187314817139115,8.449078,9.259257,43.98149999999998,1586.8063888885908
2023-08-22 09:51:00,83.434605,1.1284720000000004,1.3337375210839846,8.680558000000001,9.114586,42.24539999999996,1586.8563888885908
2023-08-22 09:54:00,81.394675,0.8969909999999999,1.258933609141974,8.304397999999999,9.114587,42.24540000000002,1586.9063888885908
2023-08-22 09:57:00,83.96990500000001,0.983797,1.3245361290860722,8.449072999999999,9.201386,43.11340000000001,1586.9563888885907
2023-08-22 10:00:00,85.48900499999999,0.9837959999999999,1.3124298435841322,8.420137,9.143521,44.27089999999998,1587.0063888885907
2023-08-22 10:03:00,88.35359,1.070602,1.3391771965274462,8.622688,9.201386,44.84959999999995,1587.0563888885906
2023-08-22 10:06:00,82.68229,0.9259259999999996,1.312455196066206,8.449078,9.317132,43.98150000000004,1587.1063888885906
2023-08-22 10:09:00,80.10706,0.9548610000000002,1.3067948272757444,8.478007999999999,9.259257,43.98150000000004,1587.1563888885905
2023-08-22 10:12:00,82.68229,1.157407,1.323436608104076,8.796293,9.143515999999998,43.113399999999956,1587.2063888885905
2023-08-22 10:15:00,81.90104,0.9259259999999996,1.2888552606043486,8.304397999999999,9.114581999999999,43.40270000000004,1587.2563888885904
2023-08-22 10:18:00,85.27199,1.0416669999999995,1.3594557414479482,8.593748,9.288191000000001,42.82409999999999,1587.3063888885904
2023-08-22 10:21:00,84.997105,0.9259259999999996,1.312455196066206,8.478007999999999,9.346062,42.53469999999999,1587.3563888885903
2023-08-22 10:24:00,86.53067,1.070602,1.3642279536898703,8.535878,9.172456,43.40280000000001,1587.4063888885903
2023-08-22 10:27:00,84.215855,0.9259259999999996,1.2888552606043486,8.535882999999998,9.346067,43.69209999999998,1587.4563888885903
2023-08-22 10:30:00,86.79109,0.9259260000000005,1.3241677148977438,8.362272,9.259256,44.27080000000001,1587.5063888885902
2023-08-22 10:33:00,90.65393499999999,0.9837960000000008,1.336580217763118,8.478012,9.259256,45.717600000000004,1587.5563888885902
2023-08-22 10:36:00,85.74942,0.8101850000000006,1.2823334457327065,8.217592,9.317127,45.13889999999998,1587.6063888885901
2023-08-22 10:39:00,87.037035,0.8969899999999997,1.3287378408762247,8.478007000000002,9.461807,43.69219999999996,1587.65638888859
2023-08-22 10:42:00,86.77662000000001,0.8969909999999999,1.2824264895441053,8.506943,9.375001999999999,43.69210000000004,1587.70638888859
2023-08-22 10:45:00,83.434605,0.868055,1.3098074487525837,8.333337,9.346062,44.56020000000001,1587.75638888859
2023-08-22 10:48:00,87.282985,1.0127310000000005,1.3298733211186073,8.506942,9.201391,45.138900000000035,1587.80638888859
2023-08-22 10:51:00,86.024305,0.7523150000000003,1.2424427668731715,8.101852000000001,9.259257,45.717600000000004,1587.85638888859
2023-08-22 10:54:00,82.407405,0.8101849999999997,1.2712209393481282,8.333337,9.403932000000001,43.69209999999998,1587.9063888885898
2023-08-22 10:57:00,85.51794,1.0127319999999997,1.3052521290612835,8.506943,9.143521,44.560299999999984,1587.9563888885898
2023-08-22 11:00:00,84.997105,0.8680560000000002,1.2754914826309403,8.246533,9.172457,43.40270000000004,1588.0063888885898
2023-08-22 11:03:00,82.66782,0.9837959999999999,1.3365802177631174,8.622688,9.403932000000001,43.98140000000001,1588.0563888885897
2023-08-22 11:06:00,79.586225,1.0127309999999996,1.3542372889623993,8.535883,9.288191999999999,41.95600000000002,1588.1063888885897
2023-08-22 11:09:00,85.48900499999999,1.0995369999999998,1.3558945556905,8.622688,9.172451,44.56020000000001,1588.1563888885896
2023-08-22 11:12:00,81.11979,0.9259259999999996,1.2769691368620353,8.478007999999999,9.259262,43.40269999999998,1588.2063888885896
2023-08-22 11:15:00,80.35301,0.9837959999999999,1.312425648396134,8.680558000000001,9.403932000000001,42.53469999999999,1588.2563888885895
2023-08-22 11:18:00,84.98263499999999,1.0127319999999997,1.3052478517250217,8.593753,9.230321,44.84949999999998,1588.3063888885895
2023-08-22 11:21:00,81.626155,0.9259259999999996,1.300686198640404,8.535878,9.375001999999999,43.40279999999996,1588.3563888885894
2023-08-22 11:24:00,81.90104,1.0127309999999996,1.3298733211186065,8.680553,9.375001999999999,41.08789999999999,1588.4063888885894
2023-08-22 11:27:00,84.72222,1.070602,1.326554292245625,8.593748000000001,9.143516,41.95600000000002,1588.4563888885893
2023-08-22 11:30:00,80.613425,0.9837959999999999,1.3124298435841313,8.651618,9.375001999999999,41.087999999999965,1588.5063888885893
2023-08-22 11:33:00,81.90104,1.157407,1.3759327499894818,8.796298,9.259260999999999,42.82409999999999,1588.5563888885893
2023-08-22 11:36:00,83.15972,0.9837959999999999,1.336584370785202,8.478007999999999,9.259262,42.53469999999999,1588.6063888885892
2023-08-22 11:39:00,86.53067,0.9837959999999999,1.3245355192963186,8.564817000000001,9.317131,44.56020000000001,1588.6563888885892
2023-08-22 11:42:00,85.474535,0.9259259999999996,1.300686198640404,8.506943,9.346067,42.824100000000044,1588.7063888885891
2023-08-22 11:45:00,89.626735,1.0416670000000003,1.3471372287339236,8.564813000000001,9.230325999999998,44.849500000000006,1588.756388888589
2023-08-22 11:48:00,85.50347,0.8680560000000002,1.2984232850709763,8.420143,9.403936999999999,43.40270000000004,1588.806388888589
2023-08-22 11:51:00,86.024305,0.8969909999999999,1.294084704085123,8.535882999999998,9.432872,44.84960000000001,1588.856388888589
2023-08-22 11:54:00,85.243055,1.0127319999999997,1.3420868173949922,8.535878,9.259256,44.560100000000034,1588.906388888589
2023-08-22 11:57:00,86.270255,0.8969909999999999,1.3056872699131354,8.362272999999998,9.288191999999999,44.27080000000001,1588.956388888589
2023-08-22 12:00:00,86.77662000000001,0.8680560000000002,1.2984232850709767,8.420141999999998,9.403936,44.56020000000001,1589.0063888885888
2023-08-22 12:03:00,85.474535,0.8391200000000003,1.3018668544468042,8.304402,9.375001999999999,43.69210000000004,1589.0563888885888
2023-08-22 12:06:00,88.46933,0.9837959999999999,1.3365802177631174,8.506947,9.288191000000001,43.98149999999998,1589.1063888885888
2023-08-22 12:09:00,84.96817,0.8680560000000002,1.3098081069346865,8.246533,9.259257,43.98149999999998,1589.1563888885887
2023-08-22 12:12:00,82.92823999999999,0.8969909999999999,1.305691271007533,8.506943,9.432872,43.98150000000004,1589.2063888885887
2023-08-22 12:15:00,78.83391499999999,1.0416670000000003,1.3471372287339236,8.738424,9.403936999999999,40.798599999999965,1589.2563888885886
2023-08-22 12:18:00,82.14699,1.2152770000000004,1.3412738034709362,8.969908,9.230321,42.24540000000002,1589.3063888885886
2023-08-22 12:21:00,82.407405,0.9259259999999996,1.2650181277422032,8.333338,9.085652,44.27080000000001,1589.3563888885885
2023-08-22 12:24:00,81.626155,0.983797,1.3245361290860722,8.506943,9.259256,41.66669999999999,1589.4063888885885
2023-08-22 12:27:00,83.188655,0.9548609999999993,1.2827354569201843,8.535878,9.259257,42.82409999999999,1589.4563888885884
2023-08-22 12:30:00,80.613425,0.8969909999999999,1.2707072245074427,8.362272999999998,9.201391999999998,41.95599999999996,1589.5063888885884
2023-08-22 12:33:00,82.16146,1.0127319999999997,1.280363470401139,8.564813000000001,9.143521,42.24530000000004,1589.5563888885883
2023-08-22 12:36:00,77.50289,0.868055,1.263941333693838,8.333338000000001,9.230322999999999,40.509199999999964,1589.6063888885883
2023-08-22 12:39:00,80.859375,0.983797,1.2880257435549773,8.506943,9.172456,41.087999999999965,1589.6563888885883
2023-08-22 12:42:00,83.44907,1.0127319999999997,1.280363470401139,8.420138,8.998846,42.53469999999999,1589.7063888885882
2023-08-22 12:45:00,78.55902499999999,1.0416660000000002,1.322300998887616,8.651618000000001,9.259262,41.08800000000002,1589.7563888885882
2023-08-22 12:48:00,76.73611,1.0416670000000003,1.3223015851505215,8.622684,9.230326999999999,41.66660000000002,1589.8063888885881
2023-08-22 12:51:00,80.87384,1.2152780000000005,1.3548090720199013,8.825234,9.114586,42.53479999999996,1589.856388888588
2023-08-22 12:54:00,79.065395,1.0127319999999997,1.2928398811179473,8.420138,9.027776,41.087999999999965,1589.906388888588
2023-08-22 12:57:00,80.09259,0.9548609999999993,1.294798046845654,8.478007999999999,9.230327,41.95609999999999,1589.956388888588
2023-08-22 13:00:00,85.25752,0.9837959999999999,1.2757228184187213,8.391207000000001,9.027781000000001,43.98149999999998,1590.006388888588
2023-08-22 13:03:00,80.09259,0.8680560000000002,1.263945976795585,8.275462999999998,9.172457,41.37729999999999,1590.056388888588
2023-08-22 13:06:00,80.35301000000001,0.8969909999999999,1.2707072245074427,8.391203,9.230322000000001,42.24540000000002,1590.1063888885878
2023-08-22 13:09:00,79.065395,0.9548609999999993,1.3067948272757441,8.420138,9.201387,40.798599999999965,1590.1563888885878
2023-08-22 13:12:00,79.84664000000001,0.9548610000000002,1.2947980468456544,8.420137,9.172456,41.95609999999999,1590.2063888885878
2023-08-22 13:15:00,83.15972,1.0127309999999996,1.3052515368152344,8.478007999999999,9.114587,43.69209999999998,1590.2563888885877
2023-08-22 13:18:00,77.546295,0.9548610000000002,1.2947938894483912,8.391207999999999,9.143517,40.509199999999964,1590.3063888885877
2023-08-22 13:21:00,79.586225,1.070602,1.3391815478455669,8.535878,9.114586,40.798599999999965,1590.3563888885876
2023-08-22 13:24:00,79.31134,0.9548610000000002,1.2947938894483912,8.333338000000001,9.085647,40.509199999999964,1590.4063888885876
2023-08-22 13:27:00,76.490165,1.0127309999999996,1.2928392926420114,8.622683,9.230322000000001,40.509199999999964,1590.4563888885875
2023-08-22 13:30:00,79.32580999999999,1.1284720000000004,1.3337375210839846,8.622688,9.056715999999998,39.0625,1590.5063888885875
2023-08-22 13:33:00,80.09259,0.8969909999999999,1.2351970688731004,8.333338,9.085647,41.95609999999999,1590.5563888885874
2023-08-22 13:36:00,77.502895,1.0416659999999993,1.2845336837478936,8.535883,9.056717,40.509299999999996,1590.6063888885874
2023-08-22 13:39:00,78.28414000000001,1.0416660000000002,1.2971905278368943,8.564818,9.114581999999999,40.79860000000002,1590.6563888885873
2023-08-22 13:42:00,82.68229,1.157407,1.323436608104076,8.709493,9.056715999999998,42.53469999999999,1590.7063888885873
2023-08-22 13:45:00,79.065395,1.0127310000000005,1.2803585610641584,8.506948,9.085647,41.37729999999999,1590.7563888885873
2023-08-22 13:48:00,80.092595,1.0995369999999998,1.3558945556905,8.709493,9.259256,40.7987,1590.8063888885872
2023-08-22 13:51:00,79.065395,0.9548609999999993,1.2827354569201852,8.478007999999999,9.201387,41.66669999999999,1590.8563888885872
2023-08-22 13:54:00,82.14699,0.9548609999999993,1.2827354569201852,8.304397999999999,9.027777,41.377399999999966,1590.9063888885871
2023-08-22 13:57:00,78.819445,0.9259259999999996,1.2650181277422026,8.449078,9.201391999999998,41.95599999999996,1590.956388888587
2023-08-22 14:00:00,82.40740500000001,0.9548610000000002,1.2947980468456537,8.362267,9.114586,40.79860000000002,1591.006388888587
2023-08-22 14:03:00,85.228585,1.070602,1.3138567059487882,8.680558,9.201386,42.24540000000002,1591.056388888587
2023-08-22 14:06:00,79.81770499999999,0.9548610000000002,1.2947980468456544,8.362268,9.114587,43.69210000000004,1591.106388888587
2023-08-22 14:09:00,78.29861,1.0127309999999996,1.3175928056783588,8.622683,9.288191999999999,41.087999999999965,1591.156388888587
2023-08-22 14:12:00,82.14699,1.157407,1.323436608104077,8.796298,9.143521,41.95600000000002,1591.2063888885868
2023-08-22 14:15:00,77.53183,1.0416670000000003,1.2971911066380444,8.593754,9.143517,41.37729999999999,1591.2563888885868
2023-08-22 14:18:00,79.065395,1.070602,1.326554292245625,8.593748000000001,9.143516,41.087999999999965,1591.3063888885868
2023-08-22 14:21:00,80.87384,1.1863420000000007,1.3257586349747736,8.796298,9.085646,40.7987,1591.3563888885867
2023-08-22 14:24:00,80.09259,0.9837959999999999,1.2880209055465774,8.420143,9.085647,40.50920000000002,1591.4063888885867
2023-08-22 14:27:00,81.626155,0.9837959999999999,1.2880251450593785,8.420137,9.085650999999999,41.66660000000002,1591.4563888885866
2023-08-22 14:30:00,79.832175,0.9259259999999996,1.2530047842689267,8.391207999999999,9.114581999999999,41.66669999999999,1591.5063888885866
2023-08-22 14:39:00,79.81770499999999,0.9548609999999993,1.2584231263191485,8.564817999999999,9.230327,42.24540000000002,1591.6563888885867
2023-08-22 14:42:00,83.188655,1.0416669999999995,1.2971954692016519,8.478007999999999,9.027781000000001,41.95600000000002,1591.7063888885866
2023-08-22 14:45:00,79.31134,0.9548610000000002,1.270609622419103,8.391207999999999,9.085647,41.08800000000002,1591.7563888885866
2023-08-22 14:48:00,81.38020499999999,1.0127309999999996,1.3298733211186065,8.478007999999999,9.172457,41.95600000000002,1591.8063888885865
2023-08-22 14:51:00,81.626155,1.0127319999999997,1.3052521290612835,8.478007999999999,9.114586,42.24540000000002,1591.8563888885865
2023-08-22 14:54:00,80.859375,0.9259259999999996,1.2650181277422032,8.391207999999999,9.143522,43.98149999999998,1591.9063888885864
2023-08-22 14:57:00,80.598955,0.9837959999999999,1.2880251450593785,8.593748000000001,9.259262,41.66659999999996,1591.9563888885864
2023-08-22 15:00:00,82.14699,0.9837959999999999,1.2757228184187221,8.449078,9.085652,41.37729999999999,1592.0063888885863
2023-08-22 15:03:00,85.011575,1.070602,1.326554292245625,8.593748000000001,9.143516,43.11340000000001,1592.0563888885863
2023-08-22 15:06:00,80.613425,0.9259259999999996,1.2530047842689267,8.333338000000001,9.056712000000001,41.95599999999996,1592.1063888885863
2023-08-22 15:09:00,82.91377,1.0127319999999997,1.3175934016618978,8.478007999999999,9.143516,43.40270000000004,1592.1563888885862
2023-08-22 15:12:00,84.72222,0.983797,1.312430449639899,8.391203,9.114586,42.824100000000044,1592.2063888885862
2023-08-22 15:15:00,87.55787000000001,0.8969909999999999,1.2707072245074427,8.246533,9.085652,42.82409999999999,1592.2563888885861
2023-08-22 15:18:00,82.91377,0.8969909999999999,1.3056872699131354,8.333338,9.259257,43.40280000000001,1592.306388888586
2023-08-22 15:21:00,81.626155,1.0127309999999996,1.3298733211186065,8.478007999999999,9.172457,44.84960000000001,1592.356388888586
2023-08-22 15:24:00,82.16145499999999,1.070602,1.3138611058678014,8.535878,9.056716,43.11340000000001,1592.406388888586
2023-08-22 15:27:00,81.872105,0.8101849999999997,1.2262752610725534,8.101848,9.056712999999998,43.113399999999956,1592.456388888586
2023-08-22 15:30:00,80.859375,1.0127309999999996,1.3175928056783588,8.535883,9.201391999999998,43.40280000000001,1592.506388888586
2023-08-22 15:33:00,83.695025,1.0995369999999998,1.3303671707349056,8.535878,9.027781000000001,43.98150000000004,1592.5563888885858
2023-08-22 15:36:00,79.571755,0.8680559999999993,1.2406811658574644,8.159718,8.998842,40.79860000000002,1592.6063888885858
2023-08-22 15:39:00,82.40740500000001,1.0127319999999997,1.280359145737754,8.333338,8.912036,41.37729999999999,1592.6563888885858
2023-08-22 15:42:00,78.038195,0.9548610000000002,1.2584231263191483,8.304397999999999,8.969907,41.66669999999999,1592.7063888885857
2023-08-22 15:45:00,82.91377,1.0995369999999998,1.3045427559709997,8.478007999999999,8.912041,41.66669999999999,1592.7563888885857
2023-08-22 15:48:00,81.65509,0.8969909999999999,1.223239235315367,8.246528,8.969907,42.24540000000002,1592.8063888885856
2023-08-22 15:51:00,77.502895,1.0127309999999996,1.292839292642012,8.478012999999999,9.085652,41.08800000000002,1592.8563888885856
2023-08-22 15:54:00,80.613425,1.1284719999999995,1.3075465812747935,8.622683,8.998840999999999,40.79850000000005,1592.9063888885855
2023-08-22 15:57:00,79.84664000000001,0.9548610000000002,1.2584231263191483,8.304397999999999,8.969907,42.53479999999996,1592.9563888885855
2023-08-22 16:00:00,83.434605,1.157407,1.323436608104077,8.622688,8.969911,41.95600000000002,1593.0063888885854
2023-08-22 16:03:00,80.35301000000001,0.8680559999999993,1.22895900956419,8.188658,8.998842,41.95609999999999,1593.0563888885854
2023-08-22 16:06:00,80.84491,0.983797,1.2880257435549773,8.391203,9.056716,41.66660000000002,1593.1063888885853
2023-08-22 16:09:00,83.434605,1.0127319999999997,1.280363470401139,8.420138,8.998846,41.66660000000002,1593.1563888885853
2023-08-22 16:12:00,78.55902499999999,0.9259259999999996,1.2409316753757207,8.333338000000001,9.027782,41.66670000000005,1593.2063888885853
2023-08-22 16:15:00,81.872105,1.070602,1.2882517505896698,8.478007999999999,8.940976,41.95600000000002,1593.2563888885852
2023-08-22 16:18:00,79.065395,0.9259259999999996,1.2530089463394891,8.159718000000002,8.883102000000001,41.66669999999999,1593.3063888885852
2023-08-22 16:21:00,77.27141499999999,1.070602,1.3391771965274462,8.535884,9.114582,40.50920000000002,1593.3563888885851
2023-08-22 16:24:00,76.99652499999999,1.1574080000000002,1.2967088780601437,8.680554,8.969906,39.930499999999995,1593.406388888585
2023-08-22 16:27:00,81.626155,1.157407,1.283213541917129,8.535883,8.796295999999998,41.087999999999965,1593.456388888585
2023-08-22 16:30:00,78.79051,0.9837959999999999,1.26335722871207,8.362268,8.969912,41.08800000000002,1593.506388888585
2023-08-22 16:33:00,76.99652499999999,0.9837959999999999,1.2633529425204661,8.391207999999999,8.998842,41.08800000000002,1593.556388888585
2023-08-22 16:36:00,75.231485,1.070602,1.2882472993810263,8.593754,9.056712000000001,41.08789999999999,1593.606388888585
2023-08-22 16:39:00,79.32580999999999,1.2442130000000002,1.3429427314076863,8.680554,8.883101,40.50920000000002,1593.6563888885848
2023-08-22 16:42:00,74.94212999999999,1.0995369999999998,1.3174903093930423,8.420139,8.883102000000001,39.0625,1593.7063888885848
2023-08-22 16:45:00,79.32580999999999,1.186343,1.2986507358594732,8.622684,8.854171000000001,39.641200000000026,1593.7563888885848
2023-08-22 16:48:00,77.256945,1.070602,1.2882472993810263,8.391204000000002,8.854162,39.641200000000026,1593.8063888885847
2023-08-22 16:51:00,76.244215,1.0995369999999998,1.2915134463902065,8.535884,8.940977,40.21990000000005,1593.8563888885847
2023-08-22 16:54:00,89.90162000000001,0.8101849999999997,1.1804545514511064,7.725694,8.564819,45.428200000000004,1593.9063888885846
2023-08-22 16:57:00,90.639465,0.46296299999999935,1.0773186428182435,7.17593,8.796297000000001,45.138900000000035,1593.9563888885846
2023-08-22 17:00:00,84.461805,0.6655090000000001,1.19075198262034,7.812501999999999,9.085653,44.560100000000034,1594.0063888885845
2023-08-22 17:03:00,80.09259,0.78125,1.207059716963373,7.957173,8.940973,43.11340000000001,1594.0563888885845
2023-08-22 17:06:00,78.038195,0.868055,1.228958378904773,8.130787000000002,8.940971999999999,41.95600000000002,1594.1063888885844
2023-08-22 17:09:00,85.243055,0.9548610000000002,1.2338444115064935,8.188662,8.796301,43.692200000000014,1594.1563888885844
2023-08-22 17:12:00,81.394675,0.7233800000000006,1.1896406406576467,7.725697,8.825227,43.11340000000001,1594.2063888885843
2023-08-22 17:15:00,79.571755,0.9837959999999999,1.2880251450593785,8.246528000000001,8.912042,41.95600000000002,1594.2563888885843
2023-08-22 17:18:00,76.475695,1.0416659999999993,1.2589894636099799,8.362273,8.825227,40.50920000000002,1594.3063888885843
2023-08-22 17:21:00,81.872105,1.0416670000000003,1.258994470541838,8.449072999999999,8.912036,41.37729999999999,1594.3563888885842
2023-08-22 17:24:00,80.35301000000001,0.8101850000000006,1.1919941258528692,7.928242000000001,8.796297,42.82409999999999,1594.4063888885842
2023-08-22 17:27:00,79.571755,1.1284720000000004,1.3206789108602925,8.449078,8.854166,42.24539999999996,1594.4563888885841
2023-08-22 17:30:00,73.13368,1.0127310000000005,1.2678118436717571,8.333334,8.883102999999998,38.194500000000005,1594.506388888584
2023-08-22 17:33:00,75.72337999999999,1.2152780000000005,1.30015367875747,8.738424,8.912036,39.351800000000026,1594.556388888584
2023-08-22 17:36:00,73.40856500000001,1.0127319999999997,1.242495901619881,8.275464,8.767362,39.930499999999995,1594.606388888584
2023-08-22 17:39:00,75.20255,1.157407,1.3101121020182989,8.593754,8.912037,40.219899999999996,1594.656388888584
2023-08-22 17:42:00,76.75058,1.1284719999999995,1.2943292076546855,8.478012999999999,8.825230999999999,40.219899999999996,1594.706388888584
2023-08-22 17:45:00,80.078125,0.8969910000000008,1.2112126167746322,8.101857,8.796295999999998,41.37729999999999,1594.7563888885838
2023-08-22 17:48:00,83.15972,0.8680560000000002,1.2406811658574648,8.015042000000001,8.854166,42.24540000000002,1594.8063888885838
2023-08-22 17:51:00,77.53183,0.868055,1.2053351836825188,8.101847,8.854161999999999,39.3519,1594.8563888885838
2023-08-22 18:00:00,74.17535000000001,0.8101849999999997,1.203475175050727,7.8993079999999996,8.796292999999999,39.351800000000026,1595.0063888885838
2023-08-22 18:03:00,58.72396,0.9548610000000002,1.246165829676625,8.391204000000002,9.027773,33.27540000000005,1595.0563888885838
2023-08-22 18:06:00,34.013315,0.5787040000000001,0.9904815792944568,7.899304000000001,8.8831,26.04169999999999,1595.1063888885838
2023-08-22 18:09:00,37.080439999999996,0.9548610000000002,1.0392508114172327,7.899304000000001,8.072913,25.752400000000023,1595.1563888885837
2023-08-22 18:15:00,31.423614999999998,1.0127310000000005,0.793016893223636,6.712962000000001,6.3078710000000004,24.594899999999996,1595.1563888885837
2023-08-22 18:18:00,34.51967500000001,0.9548610000000002,0.8177520224768228,6.655092,6.394671,24.594899999999996,1595.1563888885837
2023-08-23 06:24:00,56.95891,1.2152779999999996,1.1109292730775682,7.8993079999999996,7.696759999999999,28.067099999999982,1595.1563888885837
2023-08-23 06:27:00,59.28819,1.0995369999999998,1.085005188476308,7.812498,7.783561000000001,28.93520000000001,1595.2063888885837
2023-08-23 06:30:00,58.246525,0.9259259999999996,1.077243656772004,7.581022999999999,7.899307,29.51389999999998,1595.2563888885836
2023-08-23 06:33:00,53.34201,0.8680560000000002,1.0319513565537795,7.494212999999999,7.841436999999999,28.64580000000001,1595.3063888885836
2023-08-23 06:36:00,58.232060000000004,1.1574079999999993,1.0834605346918547,7.812498,7.66782,29.80329999999998,1595.3563888885835
2023-08-23 06:39:00,58.75289,0.983797,1.095466307313744,7.725693000000001,7.9571760000000005,30.092600000000004,1595.4063888885835
2023-08-23 06:42:00,63.62847,0.9259259999999996,1.0640549390003562,7.667822999999999,7.957177,31.828700000000026,1595.4563888885834
2023-08-23 06:45:00,53.587965,0.78125,1.0072616873488773,7.291663000000001,7.783563,31.25,1595.5063888885834
2023-08-23 06:48:00,54.629630000000006,0.8969909999999999,1.0611505596968005,7.5520830000000005,7.899302,30.38190000000003,1595.5563888885833
2023-08-23 06:51:00,61.848955000000004,1.1574080000000002,1.0834605346918549,7.696763,7.552084999999999,32.11809999999997,1595.6063888885833
2023-08-23 06:54:00,63.136575,0.9548610000000002,1.0528914031483272,7.523147000000001,7.725695999999999,32.40750000000003,1595.6563888885833
2023-08-23 06:57:00,61.053245000000004,0.9259259999999996,1.0507612180697712,7.581018,7.841432,32.69670000000002,1595.7063888885832
2023-08-23 07:00:00,63.107635,1.0995369999999998,1.099534499997544,7.754633,7.754626,32.40750000000003,1595.7563888885832
2023-08-23 07:03:00,68.77893499999999,1.0995369999999998,1.1423899185369484,7.957177999999999,8.043981,33.27539999999999,1595.8063888885831
2023-08-23 07:06:00,70.34143499999999,0.983797,1.1355192617279655,7.841432999999999,8.159726,35.30099999999999,1595.856388888583
2023-08-23 07:09:00,70.06655,0.9259259999999996,1.1544654184957712,8.130783000000001,8.622687,35.59020000000004,1595.906388888583
2023-08-23 07:12:00,68.01214999999999,0.8680560000000002,1.1451304696867335,7.9861130000000005,8.593747,34.72219999999999,1595.956388888583
2023-08-23 07:15:00,66.47859,0.8680560000000002,1.1573113554155492,7.928242999999999,8.564817,35.01159999999999,1596.006388888583
2023-08-23 07:18:00,65.436925,0.9548609999999993,1.1711344625295736,8.159718,8.622687,34.14350000000002,1596.056388888583
2023-08-23 07:21:00,70.052085,1.070602,1.1960861293769234,8.391207999999999,8.651616,35.011600000000016,1596.1063888885828
2023-08-23 07:24:00,72.14988,1.0127319999999997,1.1646371654199306,8.246528,8.564816,35.590299999999985,1596.1563888885828
2023-08-23 07:27:00,76.53356500000001,1.0995369999999998,1.2115915216562527,8.275468,8.506941,38.7732,1596.2063888885828
2023-08-23 07:30:00,73.16262,0.9548610000000002,1.1711344625295743,7.9282379999999995,8.391207,38.7732,1596.2563888885827
2023-08-23 07:33:00,82.175925,1.1574080000000002,1.2283253741028324,8.304403,8.449075,39.3519,1596.3063888885827
2023-08-23 07:36:00,92.1875,1.186343,1.2433148245028574,8.217593,8.33333,39.6412,1596.3563888885826
2023-08-23 07:39:00,100.0,1.186343,1.2572954741072635,8.391207,8.535884,39.6412,1596.4063888885826
2023-08-23 07:42:00,100.0,1.4467590000000001,1.3429459384209779,8.738422,8.535882999999998,37.905100000000004,1596.4563888885825
2023-08-23 07:45:00,85.76389,0.49189799999999995,1.1769759395431039,7.609956,9.432868,46.875,1596.5063888885825
2023-08-23 07:48:00,90.899885,0.31828699999999976,0.9563275082111536,7.089117,8.91204,48.32170000000002,1596.5563888885824
2023-08-23 07:51:00,100.0,0.17361100000000018,0.8623072941296814,6.249998,8.535877,52.37269999999998,1596.6063888885824
2023-08-23 07:54:00,88.07870500000001,0.4050929999999999,1.1131077270360734,7.349536,9.317133,47.74300000000002,1596.6563888885823
2023-08-23 07:57:00,78.55902499999999,0.9259259999999996,1.2888552606043486,8.362268,9.172452,42.24539999999999,1596.7063888885823
2023-08-23 08:00:00,87.037035,0.9548619999999994,1.2706102274498319,8.072922,8.76736,44.560100000000034,1596.7563888885823
2023-08-23 08:03:00,88.353585,0.6365740000000004,1.1692051720400174,7.52315,8.825236,46.296299999999974,1596.8063888885822
