Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-23 08:06:00,96.310765,0.5497690000000004,1.1020733312526945,7.349534,8.738425,49.47909999999999,1596.8563888885822
2023-08-23 08:09:00,100.0,0.49189799999999995,1.0063087093580245,6.452546999999999,7.754629,50.92590000000001,1596.9063888885821
2023-08-23 08:12:00,93.98148499999999,0.5208330000000005,1.1933448309771129,7.378470000000001,9.143517,50.636600000000016,1596.956388888582
2023-08-23 08:15:00,93.98148499999999,0.694445,1.2848534896425121,7.957181,9.403936,50.63659999999999,1597.006388888582
2023-08-23 08:18:00,91.1603,0.6076389999999998,1.2076307111706213,7.870366,9.374997,49.76850000000002,1597.056388888582
2023-08-23 08:21:00,99.001735,0.49189799999999995,1.121329951731921,7.233793,8.883105,52.662000000000035,1597.106388888582
2023-08-23 08:24:00,79.84664000000001,1.070602,1.3391815478455669,8.680554,9.259262,42.53469999999999,1597.156388888582
2023-08-23 08:30:00,83.46354500000001,1.2152780000000005,1.3548090720199013,8.825234,9.114586,43.69209999999998,1597.2563888885818
2023-08-23 08:33:00,76.51910000000001,1.0127310000000005,1.2928392926420125,8.535879,9.143518,42.82400000000001,1597.3063888885818
2023-08-23 08:36:00,78.55902499999999,1.157407,1.3366750362608166,8.680559,9.056712000000001,42.24540000000002,1597.3563888885817
2023-08-23 08:42:00,78.038195,1.0995369999999998,1.2915134463902065,8.709494,9.114587,41.08790000000005,1597.4563888885816
2023-08-23 08:45:00,82.14699,1.2152780000000005,1.3139492511056652,8.709494,8.912036,43.40269999999998,1597.5063888885816
2023-08-23 08:51:00,81.11979,1.0416660000000002,1.2717992267119538,8.506948,8.998842,41.95600000000002,1597.6063888885815
2023-08-23 08:54:00,85.25752,0.9837959999999999,1.2757228184187213,8.362267,8.998840999999999,43.40280000000001,1597.6563888885814
2023-08-23 09:00:00,87.54339999999999,0.9837959999999999,1.2880251450593785,8.362267,9.027781000000001,43.98149999999998,1597.7563888885813
2023-08-23 09:03:00,86.038775,0.78125,1.2182544313341428,8.101852000000001,9.114581999999999,43.11340000000001,1597.8063888885813
2023-08-23 09:06:00,86.53067,0.9548609999999993,1.2706096224191026,8.391207999999999,9.085647,45.13889999999998,1597.8563888885813
2023-08-23 09:12:00,83.95544000000001,0.8969909999999999,1.305691271007533,8.188658,9.114587,43.69209999999998,1597.9563888885812
2023-08-23 09:15:00,86.77662000000001,0.8101850000000006,1.2600627144342067,8.101852000000001,9.143517,46.29630000000003,1598.0063888885811
2023-08-23 09:21:00,85.228585,0.8391200000000003,1.2566633712461766,8.217597000000001,9.172457,45.13890000000001,1598.106388888581
2023-08-23 09:24:00,85.76389,0.8391200000000003,1.2566633712461766,8.159722,9.114581999999999,44.56009999999998,1598.156388888581
2023-08-23 09:27:00,84.96817,0.8391200000000003,1.2906446499553008,8.101852000000001,9.143522,45.13889999999998,1598.206388888581
2023-08-23 09:36:00,86.53067,0.868055,1.2754908360664423,8.246532,9.172457,44.56020000000001,1598.356388888581
2023-08-23 09:42:00,83.46354,0.8969909999999999,1.305691271007533,8.304394,9.230323,45.428200000000004,1598.456388888581
2023-08-23 09:45:00,81.626155,1.359954,1.374372232220918,9.02778,9.056715999999998,42.824100000000044,1598.506388888581
2023-08-23 09:51:00,83.15972,1.2442130000000002,1.3703007633239381,8.767359,9.027776,42.24540000000002,1598.6063888885808
2023-08-23 09:54:00,83.449075,1.070602,1.3138567059487882,8.622688,9.143516,43.11340000000001,1598.6563888885808
2023-08-23 09:57:00,88.33912000000001,1.0416669999999995,1.3347502035140493,8.478007999999999,9.114581000000001,46.875,1598.7063888885807
2023-08-23 10:03:00,85.50347,0.8969909999999999,1.2707072245074427,8.188658,9.027777,44.56020000000001,1598.8063888885806
2023-08-23 10:06:00,80.859375,0.9837959999999999,1.3002574461681768,8.478012999999999,9.172457,42.82409999999999,1598.8563888885806
2023-08-23 10:12:00,80.36748,1.0416659999999993,1.3223009988876155,8.564813,9.172457,43.40280000000001,1598.9563888885805
2023-08-23 10:15:00,84.72222,1.157407,1.3498388142386293,8.680553,9.085646,42.53469999999999,1599.0063888885804
2023-08-23 10:18:00,82.68229,0.9548609999999993,1.2584231263191477,8.420138,9.085647,43.98149999999998,1599.0563888885804
2023-08-23 10:21:00,87.06597,1.0127319999999997,1.280359145737754,8.535882999999998,9.114581000000001,44.84959999999995,1599.1063888885803
2023-08-23 10:27:00,85.27199,0.868055,1.2523396844033252,8.217597000000001,9.085652,44.84960000000001,1599.2063888885802
2023-08-23 10:30:00,82.407405,1.0416659999999993,1.3222966842929917,8.651622999999999,9.259257,43.40280000000001,1599.2563888885802
2023-08-23 10:36:00,84.75115500000001,1.157407,1.362921013768881,8.680558,9.114581000000001,43.69219999999996,1599.35638888858
2023-08-23 10:39:00,81.38020499999999,1.0127309999999996,1.3420862140257996,8.535883,9.259262,44.27089999999998,1599.40638888858
2023-08-23 10:42:00,84.47627,0.9548609999999993,1.2947938894483906,8.449078,9.201387,44.27080000000001,1599.45638888858
2023-08-23 10:48:00,84.73669,0.9259259999999996,1.3006861986404046,8.391203,9.230327,44.560100000000034,1599.55638888858
2023-08-23 10:51:00,86.53067,0.868055,1.2869815307152324,8.391207000000001,9.346062,46.5856,1599.6063888885799
2023-08-23 10:57:00,85.50347,0.9837959999999999,1.3365802177631168,8.506948000000001,9.288191999999999,44.84949999999998,1599.7063888885798
2023-08-23 11:00:00,87.80382,0.9837959999999999,1.3124298435841322,8.420137,9.143521,43.40269999999998,1599.7563888885797
2023-08-23 11:03:00,88.32464999999999,0.9259260000000005,1.3124551960662059,8.246532,9.114586,46.585699999999974,1599.8063888885797
2023-08-23 11:09:00,85.99537000000001,0.8391200000000003,1.2566633712461766,8.188662,9.143522,44.27079999999995,1599.9063888885796
2023-08-23 11:12:00,85.50347,0.9548610000000002,1.2827354569201856,8.304397999999999,9.027777,46.5856,1599.9563888885796
2023-08-23 11:18:00,82.68229,0.9837959999999999,1.336584370785202,8.391202999999999,9.172457,44.849500000000035,1600.0563888885795
2023-08-23 11:21:00,81.90104,0.9837959999999999,1.3365802177631168,8.506948000000001,9.288191999999999,44.56020000000001,1600.1063888885794
2023-08-23 11:27:00,81.872105,1.0127309999999996,1.3420862140257996,8.564813,9.288191999999999,44.27080000000001,1600.2063888885793
2023-08-23 11:30:00,79.32580999999999,1.070602,1.3138567059487876,8.767364,9.288191999999999,43.113399999999956,1600.2563888885793
2023-08-23 11:33:00,78.29861,1.0995370000000007,1.343166456955533,8.622684,9.143517,42.53469999999999,1600.3063888885792
2023-08-23 11:36:00,77.77778,1.1863419999999998,1.365799683496912,8.854169,9.230327,41.66660000000002,1600.3563888885792
2023-08-23 11:39:00,82.175925,1.0416669999999995,1.3223015851505209,8.478007999999999,9.085650999999999,42.82409999999999,1600.4063888885792
2023-08-23 11:42:00,82.407405,0.9259259999999996,1.3006861986404046,8.420138,9.259262,45.428200000000004,1600.456388888579
2023-08-23 11:48:00,81.886575,0.9837959999999999,1.3245355192963186,8.506948000000001,9.259262,44.56020000000001,1600.556388888579
2023-08-23 11:51:00,81.872105,1.0416659999999993,1.3097804705546892,8.506943,9.085647,43.40280000000001,1600.606388888579
2023-08-23 11:54:00,83.15972,0.9837959999999999,1.3124298435841313,8.478007999999999,9.201391999999998,43.11340000000001,1600.656388888579
2023-08-23 12:06:00,81.11979,0.8969909999999999,1.328734526603989,8.333338,9.317127,43.40280000000001,1600.856388888579
2023-08-23 12:09:00,85.474535,0.9837959999999999,1.3485695366036416,8.420137,9.230321,43.40279999999996,1600.906388888579
2023-08-23 12:12:00,80.613425,0.868055,1.2869854932830684,8.188657,9.143522,41.95609999999999,1600.9563888885789
2023-08-23 12:18:00,79.586225,0.868055,1.2523396844033252,8.391207000000001,9.259262,42.53469999999999,1601.0563888885788
2023-08-23 12:21:00,82.175925,0.9259259999999996,1.2650181277422032,8.391207999999999,9.143522,41.95599999999996,1601.1063888885787
2023-08-23 12:24:00,78.023725,0.8969909999999999,1.282422449968718,8.391207999999999,9.259257,41.95600000000002,1601.1563888885787
2023-08-23 12:30:00,82.16146,1.070602,1.326554292245625,8.593748,9.143515999999998,43.69209999999998,1601.2563888885786
2023-08-23 12:33:00,79.065395,0.9259259999999996,1.2888552606043486,8.333338,9.143522,41.95600000000002,1601.3063888885786
2023-08-23 12:39:00,81.626155,1.0416669999999995,1.2971911066380448,8.564817999999999,9.114581000000001,43.40269999999998,1601.4063888885785
2023-08-23 12:42:00,79.311345,0.9548609999999993,1.270613823520183,8.535878,9.230327,41.95600000000002,1601.4563888885784
2023-08-23 12:48:00,77.77778,0.8969909999999999,1.2470960449993291,8.391207999999999,9.172457,41.95600000000002,1601.5563888885783
2023-08-23 12:51:00,83.188655,1.1284720000000004,1.3467200011605098,8.651618,9.114586,43.40280000000001,1601.6063888885783
2023-08-23 12:54:00,76.51910000000001,1.0127309999999996,1.3052515368152344,8.564813,9.201391999999998,41.66669999999999,1601.6563888885782
2023-08-23 13:00:00,76.490165,1.0416659999999993,1.3097804705546892,8.622683,9.201387,41.087999999999965,1601.7563888885782
2023-08-23 13:03:00,76.51910000000001,1.0416659999999993,1.3097804705546892,8.622683,9.201387,40.509199999999964,1601.806388888578
2023-08-23 13:06:00,80.613425,1.1863419999999998,1.3257632902297138,8.680553,8.969911,39.0625,1601.856388888578
2023-08-23 13:09:00,82.14699,1.0127319999999997,1.3298739208104444,8.478007999999999,9.172456,43.69209999999998,1601.906388888578
2023-08-23 13:15:00,81.11979,0.9548609999999993,1.3187314817139124,8.391207999999999,9.201387,41.95600000000002,1602.006388888578
2023-08-23 13:18:00,82.407405,1.0416669999999995,1.3471372287339238,8.478007999999999,9.143521,41.95590000000004,1602.0563888885779
2023-08-23 13:24:00,83.69502,1.0127319999999997,1.3052478517250217,8.535882999999998,9.172450999999999,42.24540000000002,1602.1563888885778
2023-08-23 13:27:00,83.46354,1.070602,1.3391815478455669,8.593748000000001,9.172456,41.95600000000002,1602.2063888885777
2023-08-23 13:30:00,81.626155,0.9548609999999993,1.3067948272757441,8.449078,9.230327,41.37729999999999,1602.2563888885777
2023-08-23 13:36:00,82.66782,1.0127319999999997,1.2928398811179473,8.535878,9.143516,42.82409999999999,1602.3563888885776
2023-08-23 13:39:00,83.70949,1.0127319999999997,1.3175934016618978,8.593748,9.259256,42.82400000000001,1602.4063888885776
2023-08-23 13:45:00,85.73495,1.0127319999999997,1.3298739208104444,8.478007999999999,9.172456,43.98149999999998,1602.5063888885775
2023-08-23 13:48:00,86.024305,1.0416670000000003,1.3097810531026433,8.535882999999998,9.114586,44.56020000000001,1602.5563888885774
2023-08-23 13:54:00,82.91377,0.8680560000000002,1.2523403230769905,8.246533,9.114587,43.692200000000014,1602.6563888885773
2023-08-23 13:57:00,80.078125,1.0127309999999996,1.3175928056783588,8.622683,9.288191999999999,42.82409999999999,1602.7063888885773
2023-08-23 14:00:00,79.31134,0.8680559999999993,1.2869821811801503,8.333338,9.288192,42.53469999999999,1602.7563888885772
2023-08-23 14:06:00,79.571755,1.070602,1.3391771965274462,8.622688,9.201386,42.82409999999999,1602.8563888885772
2023-08-23 14:09:00,82.40740500000001,1.0416660000000002,1.3097804705546898,8.535878,9.114581999999999,42.53480000000002,1602.906388888577
2023-08-23 14:15:00,80.09259,0.9837959999999999,1.26335722871207,8.420138,9.027782,42.24540000000002,1603.006388888577
2023-08-23 14:18:00,79.571755,1.0416659999999993,1.3223009988876155,8.622683,9.230327,44.27090000000004,1603.056388888577
2023-08-23 14:21:00,79.84664000000001,1.0416659999999993,1.3222966842929917,8.478012999999999,9.085647,42.82409999999999,1603.106388888577
2023-08-23 14:27:00,82.66782,1.1284719999999995,1.3724558117589625,8.709493,9.230321,42.53470000000004,1603.2063888885768
2023-08-23 14:30:00,79.31134,0.9837959999999999,1.3245355192963186,8.420138,9.172452,42.82409999999999,1603.2563888885768
2023-08-23 14:36:00,79.31134,1.0127309999999996,1.3175928056783595,8.564813,9.230322000000001,42.24540000000002,1603.3563888885767
2023-08-23 14:39:00,84.96817,1.157407,1.3498388142386293,8.738428,9.143521,43.40280000000001,1603.4063888885767
2023-08-23 14:45:00,81.626155,0.9548610000000002,1.2827354569201856,8.362268,9.085647,42.53479999999996,1603.5063888885766
2023-08-23 14:48:00,81.61169000000001,1.0416659999999993,1.3223009988876155,8.622683,9.230327,42.53470000000004,1603.5563888885765
2023-08-23 14:51:00,83.188655,0.8969909999999999,1.2707072245074427,8.275468,9.114587,44.56009999999998,1603.6063888885765
2023-08-23 14:57:00,80.84491,0.8969909999999999,1.2707072245074427,8.304397999999999,9.143517,42.24539999999996,1603.7063888885764
2023-08-23 15:00:00,80.613425,0.9259259999999996,1.2769691368620346,8.420138,9.201391999999998,43.98149999999998,1603.7563888885763
2023-08-23 15:03:00,82.16146,1.0416669999999995,1.3097810531026426,8.564817999999999,9.143521,43.11340000000001,1603.8063888885763
2023-08-23 15:06:00,80.584495,0.9259259999999996,1.2888552606043486,8.333338000000001,9.143522,42.53479999999996,1603.8563888885762
2023-08-23 15:09:00,79.065395,1.070601,1.3265537153801936,8.709488,9.259257,41.66669999999999,1603.9063888885762
2023-08-23 15:12:00,79.065395,1.070602,1.3138611058678002,8.593748000000001,9.114586,41.37729999999999,1603.9563888885762
2023-08-23 15:15:00,81.13426000000001,1.1284720000000004,1.3596239479717778,8.709488,9.201386,41.95600000000002,1604.006388888576
2023-08-23 15:21:00,81.11979,1.0995369999999998,1.3431664569555328,8.622683,9.143516,42.82400000000001,1604.106388888576
2023-08-23 15:24:00,81.626155,0.9837959999999999,1.3245355192963186,8.449078,9.201391999999998,41.95600000000002,1604.156388888576
2023-08-23 15:30:00,82.63889,1.0416659999999993,1.334749613568428,8.680553,9.317127000000001,42.82409999999999,1604.2563888885759
2023-08-23 15:33:00,80.859375,1.0127309999999996,1.3175928056783595,8.535878,9.201387,41.95600000000002,1604.3063888885758
2023-08-23 15:36:00,79.065395,1.070601,1.3265537153801936,8.564818,9.114587,41.377399999999966,1604.3563888885758
2023-08-23 16:48:00,86.77662000000001,0.6076389999999998,1.1472600405211446,7.552086,8.883097,46.00689999999997,1605.5563888885758
2023-08-23 16:51:00,86.76214999999999,0.7233789999999996,1.2327638902604618,7.870366000000001,9.085647,43.40280000000001,1605.6063888885758
2023-08-23 16:54:00,82.43634,0.8969909999999999,1.2707072245074427,8.159723,8.998842,43.98149999999998,1605.6563888885757
2023-08-23 16:57:00,84.72222,0.9837960000000008,1.2633572287120705,8.333332,8.940976,42.82409999999999,1605.7063888885757
2023-08-23 17:03:00,83.69502,0.8391200000000003,1.2337465957422653,8.015042000000001,8.912042,43.40280000000001,1605.8063888885756
2023-08-23 17:06:00,77.50289,1.070602,1.3138567059487882,8.535884,9.056712000000001,41.37729999999999,1605.8563888885756
2023-08-23 17:12:00,76.99653,1.1863419999999998,1.3257632902297138,8.767359,9.056717,41.08789999999999,1605.9563888885755
2023-08-23 17:15:00,76.99652499999999,1.0995369999999998,1.3045427559709997,8.622684,9.056717,41.66669999999999,1606.0063888885754
2023-08-23 17:21:00,78.804975,1.157407,1.3366795984633102,8.680554,9.056717,41.08800000000002,1606.1063888885753
2023-08-23 17:24:00,78.79051,1.1284719999999995,1.3075465812747942,8.564813,8.940971000000001,41.37729999999999,1606.1563888885753
2023-08-23 17:27:00,82.16145499999999,1.1574080000000002,1.3234371548569073,8.680554,9.027776,42.53480000000002,1606.2063888885752
2023-08-23 17:33:00,79.571755,1.0127310000000005,1.2803585610641575,8.391204000000002,8.969902999999999,41.087999999999965,1606.3063888885752
2023-08-23 17:36:00,76.99653,1.0416660000000002,1.2845336837478942,8.420138,8.940971999999999,41.08789999999999,1606.356388888575
2023-08-23 17:42:00,78.00926,1.1284720000000004,1.2943337889936113,8.651618000000001,8.998846,40.219899999999996,1606.456388888575
2023-08-23 17:45:00,78.55903,1.0416660000000002,1.2971948903992017,8.420138,8.969912,39.641200000000026,1606.506388888575
2023-08-23 17:48:00,81.90104,1.070602,1.3010913131341773,8.391207999999999,8.883106,41.37729999999999,1606.556388888575
2023-08-23 17:54:00,79.06539,0.9548610000000002,1.2947980468456537,8.246528000000001,8.998847,39.93060000000003,1606.6563888885748
2023-08-23 17:57:00,77.502895,0.6944439999999998,1.2119303663131737,7.841437,9.085653,39.930499999999995,1606.7063888885748
2023-08-23 18:03:00,72.12095,0.78125,1.1845007668247682,8.015048,8.940968,38.19440000000003,1606.8063888885747
2023-08-23 18:15:00,32.479745,1.0416660000000002,0.8563592847203426,7.146988,6.799772,24.594899999999996,1606.8063888885747
2023-08-23 18:21:00,30.917245,0.8391210000000004,0.7331948505940954,6.4236070000000005,6.221066,23.726800000000026,1606.8063888885747
2023-08-23 18:27:00,30.65683,0.8101859999999999,0.7040649675825658,6.076392,5.873846,24.594899999999996,1606.8063888885747
2023-08-23 18:39:00,30.39641,0.983797,0.6112430025810653,5.555553000000001,4.918986,23.1481,1606.8063888885747
2023-08-23 18:48:00,30.135995,1.157407,0.6013433216667498,5.468748000000001,4.571761,23.4375,1606.8063888885747
2023-08-23 19:18:00,30.64236,1.359953,0.5423642849172654,4.976852,3.7615750000000006,24.01619999999997,1606.8063888885747
2023-08-24 05:42:00,57.75463,1.8229160000000002,0.8029708952667403,5.526617000000001,3.9641210000000004,28.64580000000001,1606.8063888885747
2023-08-24 05:45:00,33.00058,0.6655090000000001,0.6509332900718692,5.0057920000000005,4.976852999999999,24.016200000000026,1606.8563888885747
2023-08-24 05:48:00,32.46528,0.868055,0.7463455097492426,5.526617000000001,5.295141999999999,23.1481,1606.9063888885746
2023-08-24 05:51:00,38.932294999999996,1.0127320000000006,0.8270090337311559,6.047457,5.700235,24.88420000000002,1606.9563888885746
2023-08-24 05:54:00,37.369789999999995,0.7233790000000004,0.7659609628618568,6.134262,6.221063,24.884299999999996,1607.0063888885745
2023-08-24 05:57:00,43.31597,1.0127310000000005,0.8436082649187601,6.192127,5.8738459999999995,25.75229999999999,1607.0563888885745
2023-08-24 06:00:00,45.12442,0.9548610000000002,0.8957455869895471,6.481477000000001,6.365736,26.04169999999999,1607.1063888885744
2023-08-24 06:03:00,48.46643,0.8969910000000008,0.8528502581455324,5.989587,5.902776,26.909700000000043,1607.1563888885744
2023-08-24 06:06:00,60.300925,0.4050929999999999,0.7270728591611207,5.439817999999999,6.221065,30.38190000000003,1607.2063888885743
2023-08-24 06:09:00,49.98553,0.9837959999999999,0.9545665962551937,6.684029000000001,6.626153,27.777799999999957,1607.2563888885743
2023-08-24 06:12:00,53.86285,1.2152770000000004,0.8949617412805703,6.770828,6.192131,28.935299999999984,1607.3063888885742
2023-08-24 06:15:00,57.98611,1.0127309999999996,0.9536912495074982,7.031248000000001,6.915507,30.09269999999998,1607.3563888885742
2023-08-24 06:18:00,55.917245,1.0127319999999997,0.9686787532081258,6.828707999999999,6.7418960000000006,29.224500000000035,1607.4063888885742
2023-08-24 06:27:00,55.64236,0.7523149999999994,1.0021961373595456,7.262727999999999,7.8125029999999995,29.803200000000004,1607.5563888885742
2023-08-24 06:33:00,50.491895,1.0127310000000005,1.055541627429812,7.407408,7.494216999999999,29.51389999999998,1607.6563888885742
2023-08-24 06:36:00,52.054395,1.3310180000000003,1.0830937106451843,7.783569,7.320601,29.51389999999998,1607.706388888574
2023-08-24 06:39:00,53.862845,1.186343,1.0972492852072142,7.609954,7.436341,29.22460000000001,1607.756388888574
2023-08-24 06:42:00,59.53414,1.0127319999999997,1.0834625376654707,7.581018,7.725695999999999,30.960699999999974,1607.806388888574
2023-08-24 06:48:00,60.56134,1.0127319999999997,1.0834577529782057,7.5520879999999995,7.696756000000001,31.25,1607.906388888574
2023-08-24 06:51:00,60.546875,1.0127319999999997,1.0834625376654714,7.523147999999999,7.667826,32.11810000000003,1607.9563888885739
2023-08-24 06:57:00,61.83449,1.0995369999999998,1.1139418763647653,7.667823,7.696756000000001,32.117999999999995,1608.0563888885738
2023-08-24 07:00:00,64.43866,1.0127319999999997,1.055542141423109,7.523147999999999,7.609956,32.117999999999995,1608.1063888885737
2023-08-24 07:03:00,65.69734,0.9548609999999993,1.132549301429881,7.667823,8.043982,34.72219999999999,1608.1563888885737
2023-08-24 07:09:00,63.88889,1.0127310000000005,1.151357732621754,7.870368000000001,8.159727,32.407399999999996,1608.2563888885736
2023-08-24 07:12:00,64.670135,1.0995369999999998,1.1979618645058574,8.072913,8.275466,34.14349999999996,1608.3063888885736
2023-08-24 07:15:00,68.518515,1.0995369999999998,1.1979618645058574,8.217588,8.420141000000001,34.72220000000004,1608.3563888885735
2023-08-24 07:18:00,66.71007,0.8680560000000002,1.1451304696867335,7.9861130000000005,8.593747,35.300899999999984,1608.4063888885735
2023-08-24 07:24:00,65.422455,0.8391209999999996,1.163574434519908,7.841432999999999,8.564812,35.59029999999996,1608.5063888885734
2023-08-24 07:27:00,73.9294,1.0127319999999997,1.1909275382531888,7.9861130000000005,8.362271,36.74770000000001,1608.5563888885733
2023-08-24 07:33:00,75.4919,0.9837959999999999,1.2004367480229732,7.899306999999999,8.362271,38.19439999999997,1608.6563888885732
2023-08-24 07:36:00,90.66839999999999,0.6365739999999995,1.0745479660132644,7.696758999999999,8.738425,43.11349999999999,1608.7063888885732
2023-08-24 07:42:00,100.0,0.2025459999999999,0.7993239621128588,6.2500029999999995,8.101847,47.742999999999995,1608.806388888573
2023-08-24 07:45:00,99.001735,0.49189799999999995,1.1306820628194514,7.031253,8.709495,47.742999999999995,1608.856388888573
2023-08-24 07:48:00,82.696755,0.8680560000000002,1.2406811658574648,8.015042000000001,8.854166,41.377399999999966,1608.906388888573
2023-08-24 07:54:00,83.188655,0.8680560000000002,1.2639419763272657,8.246531999999998,9.143516,42.24530000000004,1609.006388888573
2023-08-24 07:57:00,82.43634,0.8391200000000003,1.1989311011242463,8.072917,8.883097,43.11340000000001,1609.0563888885729
2023-08-24 08:03:00,84.215855,0.9837959999999999,1.26335722871207,8.362267,8.969911,43.11340000000001,1609.1563888885728
2023-08-24 08:06:00,89.36632,0.8680560000000002,1.286982181180151,8.159727,9.114581000000001,44.849500000000035,1609.2063888885727
2023-08-24 08:09:00,100.0,0.5208329999999997,1.1556922801073612,7.3205979999999995,8.969905,52.08340000000001,1609.2563888885727
2023-08-24 08:15:00,93.2147,0.6365739999999995,1.270341553249907,7.754625999999999,9.346062,49.18979999999996,1609.3563888885726
2023-08-24 08:18:00,94.54572,0.578703,1.233117532967409,7.66782,9.346067,50.34719999999999,1609.4063888885726
2023-08-24 08:24:00,93.99595,0.5787040000000001,1.2234557054518753,7.6099499999999995,9.259256,49.47919999999999,1609.5063888885725
2023-08-24 08:27:00,83.15972,0.8391200000000003,1.3462851335223491,8.362264,9.548614,43.98149999999998,1609.5563888885724
2023-08-24 08:33:00,80.09259,0.9548610000000002,1.318731481713913,8.593754,9.403933,42.53469999999999,1609.6563888885723
2023-08-24 08:36:00,81.38020499999999,1.1284720000000004,1.3467200011605098,8.680554,9.143522,42.53479999999996,1609.7063888885723
2023-08-24 08:39:00,78.03819,1.157407,1.3629255227133064,8.709489,9.143522,41.087999999999965,1609.7563888885722
2023-08-24 08:42:00,79.065395,1.1284720000000004,1.3075465812747942,8.622689,8.998847,40.509299999999996,1609.8063888885722
2023-08-24 08:48:00,77.77778,1.1284720000000004,1.3075465812747942,8.651619,9.027777,40.509299999999996,1609.906388888572
2023-08-24 08:51:00,78.819445,1.1284720000000004,1.3206834365573994,8.738424000000002,9.143522,40.79860000000002,1609.956388888572
2023-08-24 08:54:00,79.34028,1.0416660000000002,1.322300998887616,8.535878,9.143522,41.087999999999965,1610.006388888572
2023-08-24 09:00:00,81.38020499999999,1.0416659999999993,1.3223009988876155,8.564813,9.172457,41.37729999999999,1610.106388888572
2023-08-24 09:03:00,79.846645,1.070602,1.3391771965274462,8.535884,9.114582,40.798599999999965,1610.1563888885719
2023-08-24 09:09:00,79.065395,1.1284720000000004,1.346720001160509,8.738424000000002,9.201391999999998,40.798599999999965,1610.2563888885718
2023-08-24 09:12:00,80.09259,1.1574080000000002,1.3234371548569082,8.709494,9.056716,41.08789999999999,1610.3063888885717
2023-08-24 09:15:00,82.66782,1.0127309999999996,1.3175928056783595,8.535878,9.201387,42.82400000000001,1610.3563888885717
2023-08-24 09:21:00,82.407405,0.578703,1.233117532967409,7.754627,9.432874,43.98140000000001,1610.4563888885716
2023-08-24 09:24:00,87.05150499999999,0.9837959999999999,1.3002574461681768,8.246527,8.940971000000001,43.98149999999998,1610.5063888885716
2023-08-24 09:30:00,85.48900499999999,0.868055,1.2523396844033252,8.072917,8.940971999999999,44.27079999999995,1610.6063888885715
2023-08-24 09:33:00,83.70949,0.9837960000000008,1.2880209055465779,8.246532,8.912036,44.56020000000001,1610.6563888885714
2023-08-24 09:39:00,84.20139,0.8969909999999999,1.258933609141974,8.159721999999999,8.969911,42.24539999999996,1610.7563888885713
2023-08-24 09:42:00,85.228585,0.78125,1.2404922667251075,7.9571760000000005,9.027776,42.53469999999999,1610.8063888885713
2023-08-24 09:45:00,74.9566,1.070602,1.3138611058678014,8.59375,9.114588,40.21980000000002,1610.8563888885712
2023-08-24 09:51:00,76.75058,1.2442129999999993,1.342942731407687,8.85417,9.056717,39.0625,1610.9563888885712
2023-08-24 09:54:00,78.038195,1.0416660000000002,1.297190527836895,8.449078,8.998842,40.219899999999996,1611.006388888571
2023-08-24 10:00:00,78.55902499999999,1.0995369999999998,1.3174903093930423,8.622684,9.085647,40.509299999999996,1611.106388888571
2023-08-24 10:03:00,83.95544000000001,0.8101849999999997,1.2149030839040558,7.899305999999999,8.825230999999999,42.53469999999999,1611.156388888571
2023-08-24 10:09:00,86.53067,0.8391200000000003,1.2337426157575233,8.072916,8.969905999999998,42.53469999999999,1611.2563888885709
2023-08-24 10:12:00,83.70949,0.7523150000000003,1.2315680012148806,8.015042000000001,9.143517,42.82409999999999,1611.3063888885708
2023-08-24 10:15:00,82.94270499999999,0.868055,1.2869854932830684,8.159722,9.114587,42.82400000000001,1611.3563888885708
2023-08-24 10:21:00,84.997105,0.9259260000000005,1.2409316753757211,8.275462000000001,8.969905999999998,42.24540000000002,1611.4563888885707
2023-08-24 10:24:00,79.832175,0.9548609999999993,1.2947938894483906,8.420143,9.172452,42.53469999999999,1611.5063888885707
2023-08-24 10:30:00,81.11979,1.0995369999999998,1.2915134463902065,8.651622999999999,9.056716,41.08800000000002,1611.6063888885706
2023-08-24 10:33:00,79.586225,0.9837959999999999,1.2880209055465774,8.420143,9.085647,40.7987,1611.6563888885705
2023-08-24 10:36:00,79.81770499999999,1.0127309999999996,1.3175928056783595,8.564813,9.230322000000001,39.93060000000003,1611.7063888885705
2023-08-24 10:42:00,82.421875,1.1284720000000004,1.3467155280723306,8.680558,9.143516,41.08790000000005,1611.8063888885704
2023-08-24 10:45:00,76.51910000000001,1.157407,1.3498388142386293,8.709489,9.114581999999999,39.3519,1611.8563888885703
2023-08-24 10:51:00,79.31134,1.186343,1.3257591734244556,8.825234,9.114581000000001,40.509299999999996,1611.9563888885702
2023-08-24 10:54:00,76.73611,1.070601,1.3138605326947925,8.593748,9.114587,39.64119999999997,1612.0063888885702
2023-08-24 11:00:00,75.998265,1.070601,1.3138561327770613,8.680558,9.201387,39.930499999999995,1612.10638888857
2023-08-24 11:03:00,75.462965,1.0995369999999998,1.3174903093930423,8.767364,9.230327,39.93059999999997,1612.15638888857
2023-08-24 11:06:00,78.29861,1.0995369999999998,1.3303627339816957,8.651622999999999,9.143516,40.219899999999996,1612.20638888857
2023-08-24 11:12:00,78.31308,1.070601,1.313860532694792,8.651618000000001,9.172457,40.7987,1612.30638888857
2023-08-24 11:15:00,80.10706,1.0416659999999993,1.2971905278368943,8.651622999999999,9.201387,40.219899999999996,1612.3563888885699
2023-08-24 11:21:00,81.11979,1.0995369999999998,1.3174903093930423,8.622688,9.085650999999999,40.509299999999996,1612.4563888885698
2023-08-24 11:24:00,82.92823999999999,0.9259259999999996,1.2888552606043486,8.391203,9.201387,41.95600000000002,1612.5063888885697
2023-08-24 11:30:00,82.94270499999999,0.9259259999999996,1.2888552606043486,8.391203,9.201387,42.53470000000004,1612.6063888885697
2023-08-24 11:33:00,82.92823999999999,0.8969899999999997,1.294084065411448,8.275466999999999,9.172457,42.82409999999999,1612.6563888885696
2023-08-24 11:36:00,83.95544000000001,0.78125,1.2625306053177316,8.072917,9.201387,45.138900000000035,1612.7063888885696
2023-08-24 11:42:00,83.695025,0.8391200000000003,1.2793681860854633,8.217592,9.230322000000001,42.82409999999999,1612.8063888885695
2023-08-24 11:45:00,80.367475,0.8969909999999999,1.282422449968718,8.391207999999999,9.259257,41.66669999999999,1612.8563888885694
2023-08-24 11:48:00,81.626155,0.9548610000000002,1.2947938894483912,8.391207000000001,9.143516,41.95609999999999,1612.9063888885694
2023-08-24 11:51:00,78.023725,1.273148,1.358106045184524,8.969904,9.143516,39.351800000000026,1612.9563888885693
2023-08-24 11:57:00,79.065395,1.2442130000000002,1.3703007633239381,8.825234000000002,9.085650999999999,39.3519,1613.0563888885692
2023-08-24 12:00:00,78.31308,1.1574080000000002,1.3629260802990795,8.738424,9.172456,39.641200000000026,1613.1063888885692
2023-08-24 12:03:00,78.29861,1.1284720000000004,1.3467200011605098,8.796294,9.259262,40.22000000000003,1613.1563888885692
2023-08-24 12:06:00,77.53183,1.157407,1.3498388142386293,8.825234000000002,9.230327,40.509299999999996,1613.206388888569
2023-08-24 12:09:00,76.75058,1.157407,1.3759327499894825,8.796299,9.259262,39.641200000000026,1613.256388888569
2023-08-24 12:12:00,81.11979,1.2152780000000005,1.3412790289861973,8.854164,9.114586,41.66669999999999,1613.306388888569
2023-08-24 12:15:00,77.77777499999999,1.0995370000000007,1.3303671707349065,8.622684,9.114587,41.37730000000005,1613.356388888569
2023-08-24 12:18:00,76.244215,1.1284720000000004,1.3467200011605098,8.796294,9.259262,40.219899999999996,1613.406388888569
2023-08-24 12:21:00,77.01099500000001,1.0995369999999998,1.3303627339816957,8.709494,9.201387,39.0625,1613.4563888885689
2023-08-24 12:24:00,77.77778,1.186343,1.3658002327417789,8.738424,9.114581000000001,39.93059999999997,1613.5063888885688
2023-08-24 12:27:00,79.065395,1.0995369999999998,1.3558989432167232,8.564813,9.114586,41.66669999999999,1613.5563888885688
2023-08-24 12:30:00,81.640625,1.0995369999999998,1.3431664569555328,8.622683,9.143516,41.37729999999999,1613.6063888885687
2023-08-24 12:33:00,77.27141499999999,1.0416660000000002,1.3097804705546898,8.535878,9.114581999999999,39.0625,1613.6563888885687
2023-08-24 12:36:00,77.01099500000001,1.070602,1.3138611058678014,8.622684,9.143522,39.641200000000026,1613.7063888885687
2023-08-24 12:39:00,80.092595,1.157407,1.3366750362608166,8.738428,9.114581000000001,40.79850000000005,1613.7563888885686
2023-08-24 12:42:00,77.03993,0.9548609999999993,1.2584231263191485,8.391202999999999,9.056712000000001,39.93050000000005,1613.8063888885686
2023-08-24 12:45:00,77.79224500000001,1.0995369999999998,1.3303671707349052,8.622683,9.114586,39.3519,1613.8563888885685
2023-08-24 12:48:00,81.65509,1.1863419999999998,1.3525366803311478,8.680553,9.027781,41.08789999999999,1613.9063888885685
2023-08-24 12:51:00,80.092595,0.8969909999999999,1.2589336091419734,8.159718,8.969907,42.24540000000002,1613.9563888885684
2023-08-24 12:54:00,79.32580999999999,0.9548609999999993,1.294798046845653,8.420138,9.172457,41.37729999999999,1614.0063888885684
2023-08-24 12:57:00,80.859375,1.0416669999999995,1.2971954692016519,8.478007999999999,9.027781000000001,41.087999999999965,1614.0563888885683
2023-08-24 13:00:00,79.32580999999999,0.8969909999999999,1.2707072245074427,8.246528,9.085647,41.377399999999966,1614.1063888885683
2023-08-24 13:03:00,77.77778,0.9837959999999999,1.3124298435841313,8.478007999999999,9.201391999999998,40.509299999999996,1614.1563888885682
2023-08-24 13:06:00,79.31134,1.0127309999999996,1.280362885726224,8.391202999999999,8.969912,41.66669999999999,1614.2063888885682
2023-08-24 13:09:00,75.96933,1.0127309999999996,1.3298690887217763,8.420143,9.114581999999999,41.66660000000002,1614.2563888885682
2023-08-24 13:12:00,79.571755,1.0995369999999998,1.3303671707349056,8.535878,9.027781000000001,41.37729999999999,1614.306388888568
2023-08-24 13:15:00,79.065395,0.9837959999999999,1.312425648396134,8.333338000000001,9.056712000000001,39.930499999999995,1614.356388888568
2023-08-24 13:18:00,78.052665,0.9837959999999999,1.2757228184187213,8.478007999999999,9.114581999999999,41.37729999999999,1614.406388888568
2023-08-24 13:21:00,80.078125,1.0995369999999998,1.3303671707349056,8.506943,8.998846,40.7987,1614.456388888568
2023-08-24 13:24:00,77.256945,1.0127310000000005,1.2803585610641575,8.391208,8.969907,39.641200000000026,1614.506388888568
2023-08-24 13:27:00,78.038195,1.0416660000000002,1.322300998887616,8.593748,9.201391999999998,40.509299999999996,1614.5563888885679
2023-08-24 13:30:00,79.32580999999999,1.2442130000000002,1.3566628333489283,8.709494,8.940971,41.087999999999965,1614.6063888885678
2023-08-24 13:33:00,78.54455999999999,1.0416670000000003,1.2971911066380444,8.420144,8.969907,40.219899999999996,1614.6563888885678
2023-08-24 13:36:00,78.55902499999999,1.0995369999999998,1.3303671707349056,8.622684,9.114587,41.377399999999966,1614.7063888885677
2023-08-24 13:39:00,79.586225,1.2442130000000002,1.3566675607007124,8.796294,9.027781000000001,40.219899999999996,1614.7563888885677
2023-08-24 13:42:00,77.53183,1.0995370000000007,1.343166456955534,8.506944,9.027777,41.08789999999999,1614.8063888885677
2023-08-24 13:45:00,76.50462999999999,1.1284720000000004,1.3206834365573994,8.738424000000002,9.143522,39.0625,1614.8563888885676
2023-08-24 13:48:00,81.626155,1.070602,1.2753314576857246,8.506943,8.940971,40.50920000000002,1614.9063888885676
2023-08-24 13:51:00,82.91377,0.8391200000000003,1.2337426157575233,8.130787000000002,9.027777,41.66669999999999,1614.9563888885675
2023-08-24 13:54:00,81.11979,0.8969899999999997,1.2707065935875,8.275466999999999,9.114587,41.95600000000002,1615.0063888885675
2023-08-24 13:57:00,85.51794000000001,0.9837960000000008,1.2880209055465779,8.304402,8.969905999999998,43.11349999999999,1615.0563888885674
2023-08-24 14:00:00,84.98263499999999,0.8391200000000003,1.268044102596715,8.101852000000001,9.085652,42.53470000000004,1615.1063888885674
2023-08-24 14:03:00,87.037035,0.8680560000000002,1.2639419763272657,8.246531999999998,9.143516,44.27080000000001,1615.1563888885673
2023-08-24 14:06:00,84.72222,0.868055,1.2754908360664423,8.217597000000001,9.143522,41.95600000000002,1615.2063888885673
2023-08-24 14:09:00,82.94270499999999,0.9259259999999996,1.3124551960662052,8.246528000000001,9.114582,43.692200000000014,1615.2563888885672
2023-08-24 14:12:00,81.65509,0.9259259999999996,1.2888552606043486,8.391203,9.201387,42.53469999999999,1615.3063888885672
2023-08-24 14:15:00,84.476275,1.0416670000000003,1.3223015851505215,8.449072999999999,9.056715999999998,43.69209999999998,1615.3563888885672
2023-08-24 14:18:00,81.872105,0.9259259999999996,1.2888552606043486,8.304397999999999,9.114582,43.11340000000001,1615.406388888567
2023-08-24 14:21:00,80.367475,1.0127309999999996,1.3175928056783595,8.449078,9.114587,41.95600000000002,1615.456388888567
2023-08-24 14:24:00,79.065395,1.0127309999999996,1.280358561064157,8.506948000000001,9.085647,42.24539999999996,1615.506388888567
2023-08-24 14:27:00,81.872105,0.9837959999999999,1.3002574461681768,8.362268,9.056712000000001,41.95600000000002,1615.556388888567
2023-08-24 14:30:00,80.859375,1.0995369999999998,1.3811488149962778,8.535883,9.143516,41.087999999999965,1615.606388888567
2023-08-24 14:33:00,79.571755,0.9837959999999999,1.3245355192963186,8.362268,9.114581999999999,41.66669999999999,1615.6563888885669
2023-08-24 14:36:00,83.203125,1.0995369999999998,1.3303627339816946,8.506948000000001,8.998840999999999,42.24540000000002,1615.7063888885668
2023-08-24 14:39:00,80.09259,0.9837959999999999,1.2880209055465774,8.449078,9.114581999999999,42.24540000000002,1615.7563888885668
2023-08-24 14:42:00,80.613425,1.0416659999999993,1.334749613568428,8.564813,9.201387,42.53480000000002,1615.8063888885667
2023-08-24 14:45:00,82.68229,1.070601,1.3265537153801947,8.506948,9.056717,43.40270000000004,1615.8563888885667
2023-08-24 14:48:00,79.065395,1.070602,1.3010913131341773,8.622684,9.114581999999999,40.509299999999996,1615.9063888885667
2023-08-24 14:51:00,78.819445,1.0416660000000002,1.3097804705546898,8.564818,9.143522,42.82409999999999,1615.9563888885666
2023-08-24 14:54:00,82.66782,1.2152780000000005,1.3949124663350474,8.709494,9.085646,41.66669999999999,1616.0063888885666
2023-08-24 14:57:00,78.06713,1.0127310000000005,1.3298690887217768,8.449078,9.143517,41.37729999999999,1616.0563888885665
2023-08-24 15:00:00,78.55902499999999,1.0127309999999996,1.280362885726224,8.535878,9.114587,40.219899999999996,1616.1063888885665
2023-08-24 15:03:00,78.55902499999999,1.0127309999999996,1.2928392926420114,8.506948000000001,9.114587,41.37729999999999,1616.1563888885664
2023-08-24 15:06:00,81.394675,1.0995369999999998,1.3174903093930423,8.535878,8.998840999999999,41.37729999999999,1616.2063888885664
2023-08-24 15:09:00,78.29861,0.9548610000000002,1.2584231263191483,8.333338000000001,8.998847,41.087999999999965,1616.2563888885663
2023-08-24 15:18:00,80.33854,0.9259259999999996,1.2769650178662943,8.275468,9.056712000000001,40.219899999999996,1616.4063888885664
2023-08-24 15:21:00,81.90104,0.983797,1.3002580484586332,8.362272999999998,9.056716,42.53479999999996,1616.4563888885664
2023-08-24 15:24:00,84.215855,1.0127319999999997,1.2928398811179473,8.420143,9.027781000000001,43.11340000000001,1616.5063888885663
2023-08-24 15:27:00,82.94270499999999,0.8391200000000003,1.268044102596715,8.043977000000002,9.027777,43.11340000000001,1616.5563888885663
2023-08-24 15:30:00,82.68229,0.8969899999999997,1.2707065935875,8.362267,9.201387,41.95609999999999,1616.6063888885662
2023-08-24 15:33:00,83.96990500000001,1.0127319999999997,1.3052521290612835,8.391203,9.027781000000001,42.24539999999996,1616.6563888885662
2023-08-24 15:36:00,80.613425,0.8680560000000002,1.2406811658574648,8.159723,8.998847,41.66669999999999,1616.7063888885662
2023-08-24 15:39:00,80.59896,0.9259259999999996,1.2888552606043486,8.304397999999999,9.114581999999999,40.798599999999965,1616.756388888566
2023-08-24 15:42:00,81.65509,1.0127319999999997,1.280363470401139,8.420138,8.998846,43.11340000000001,1616.806388888566
2023-08-24 15:45:00,79.57176,0.8969909999999999,1.27071128402089,8.159718,8.998847,41.08790000000005,1616.856388888566
2023-08-24 15:48:00,79.571755,0.9259259999999996,1.2769650178662943,8.304403,9.085647,41.66669999999999,1616.906388888566
2023-08-24 15:51:00,82.407405,0.9259259999999996,1.2769650178662943,8.304403,9.085647,41.37729999999999,1616.956388888566
2023-08-24 15:54:00,81.626155,1.0127319999999997,1.3175934016618973,8.449078,9.114586,40.509299999999996,1617.0063888885659
2023-08-24 15:57:00,82.175925,1.0995369999999998,1.3303627339816946,8.506948000000001,8.998840999999999,41.66669999999999,1617.0563888885658
2023-08-24 16:00:00,79.32580999999999,0.8969909999999999,1.2470960449993282,8.188658,8.969907,40.509299999999996,1617.1063888885658
2023-08-24 16:03:00,80.87384,0.9259259999999996,1.2888552606043486,8.333338,9.143522,42.53469999999999,1617.1563888885657
2023-08-24 16:06:00,81.11979,1.157407,1.323436608104076,8.651618000000001,8.998840999999999,41.66670000000005,1617.2063888885657
2023-08-24 16:09:00,79.571755,0.9837959999999999,1.2757228184187213,8.333338000000001,8.969912,42.82400000000001,1617.2563888885657
2023-08-24 16:12:00,79.065395,0.9837959999999999,1.2880209055465774,8.449078,9.114581999999999,40.21980000000002,1617.3063888885656
2023-08-24 16:15:00,78.804975,1.186343,1.3257591734244556,8.709494,8.998840999999999,40.219899999999996,1617.3563888885656
2023-08-24 16:18:00,78.052665,1.0127310000000005,1.2928392926420118,8.391208,8.998847,39.3519,1617.4063888885655
2023-08-24 16:21:00,79.31134,1.1574080000000002,1.3234371548569082,8.709494,9.056716,39.930499999999995,1617.4563888885655
2023-08-24 16:24:00,79.32580999999999,1.2442130000000002,1.3566675607007124,8.738424000000002,8.969911,40.219899999999996,1617.5063888885654
2023-08-24 16:27:00,76.73611,1.070602,1.3138567059487876,8.478014000000002,8.998842,39.0625,1617.5563888885654
2023-08-24 16:30:00,78.023725,1.2152780000000005,1.3276583930916588,8.738424000000002,8.969906,39.93059999999997,1617.6063888885653
2023-08-24 16:33:00,80.613425,1.2152780000000005,1.3412743374634446,8.651624000000002,8.912036,40.50920000000002,1617.6563888885653
2023-08-24 16:36:00,77.77778,1.157407,1.3101167205518587,8.738424000000002,9.056717,39.0625,1617.7063888885652
2023-08-24 16:39:00,81.38020499999999,1.157407,1.3101121020182989,8.535883,8.854166,39.93050000000005,1617.7563888885652
2023-08-24 16:42:00,82.16145499999999,0.868055,1.2406805311743954,8.072912,8.912037,41.95600000000002,1617.8063888885652
2023-08-24 16:45:00,81.640625,0.8969899999999997,1.2707065935875,8.217597000000001,9.056717,42.24540000000002,1617.856388888565
2023-08-24 16:48:00,83.434605,1.0127319999999997,1.3052478517250217,8.304403,8.940971000000001,41.66660000000002,1617.906388888565
2023-08-24 16:51:00,81.36573999999999,0.8101850000000006,1.2262713409727466,7.928242000000001,8.883097,43.11340000000001,1617.956388888565
2023-08-24 16:54:00,79.065395,0.9548610000000002,1.3067948272757444,8.333338000000001,9.114587,41.08800000000002,1618.006388888565
2023-08-24 16:57:00,82.653355,1.070602,1.2882472993810272,8.391207999999999,8.854166,41.95600000000002,1618.056388888565
2023-08-24 17:00:00,80.613425,0.9259259999999996,1.2650222679986316,8.159718,8.912042,41.08789999999999,1618.1063888885649
2023-08-24 17:03:00,82.421875,1.0416670000000003,1.284534258770783,8.275462999999998,8.796295999999998,41.95600000000002,1618.1563888885648
2023-08-24 17:06:00,79.32580999999999,0.8680559999999993,1.240681165857465,8.130787999999999,8.969912,40.509299999999996,1618.2063888885648
2023-08-24 17:09:00,80.078125,0.9548609999999993,1.2706096224191026,8.391207999999999,9.085647,40.79860000000002,1618.2563888885647
2023-08-24 17:12:00,81.11979,1.0127319999999997,1.267812424511185,8.333338,8.883106,40.79860000000002,1618.3063888885647
2023-08-24 17:15:00,76.73611,0.868055,1.2171798318255,8.101848,8.883102999999998,39.64119999999997,1618.3563888885647
2023-08-24 17:18:00,78.55902499999999,1.0416659999999993,1.2717992267119531,8.478012999999999,8.969907000000001,39.64119999999997,1618.4063888885646
2023-08-24 17:21:00,76.475695,1.070602,1.3010913131341773,8.478014,8.969912,39.3519,1618.4563888885646
2023-08-24 17:24:00,80.33854,1.0995369999999998,1.2784046264443225,8.449074,8.825227,40.7987,1618.5063888885645
2023-08-24 17:27:00,75.73785000000001,1.0416670000000003,1.2589900309715234,8.420144,8.883097,40.509299999999996,1618.5563888885645
2023-08-24 17:30:00,79.32580999999999,1.1574080000000002,1.269630221464832,8.535884,8.767356,41.08789999999999,1618.6063888885644
2023-08-24 17:33:00,75.202545,1.0127309999999996,1.2551885331276587,8.246528000000001,8.767357,39.3519,1618.6563888885644
2023-08-24 17:36:00,78.55902499999999,1.157407,1.3101121020182989,8.535883,8.854166,39.35179999999997,1618.7063888885643
2023-08-24 17:39:00,75.18808,0.9837959999999999,1.2509180072594972,8.275458,8.854162,39.0625,1618.7563888885643
2023-08-24 17:42:00,73.654515,1.1284720000000004,1.3075465812747942,8.622684,8.998842,38.483799999999974,1618.8063888885642
2023-08-24 17:45:00,75.70891499999999,1.157407,1.2967083386986455,8.535878,8.825230999999999,37.905100000000004,1618.8563888885642
2023-08-24 17:48:00,73.14815,0.9837959999999999,1.2509180072594972,8.304398,8.883102000000001,37.32639999999998,1618.9063888885642
2023-08-24 17:51:00,73.423035,1.0995369999999998,1.2784091700956621,8.564814,8.940977,35.879700000000014,1618.956388888564
2023-08-24 17:54:00,74.16087999999999,1.1284719999999995,1.2810335679054117,8.506943,8.825230999999999,37.03709999999995,1619.006388888564
2023-08-24 17:57:00,72.9022,0.8969909999999999,1.2351970688731004,8.130787999999999,8.883097,37.32649999999995,1619.056388888564
2023-08-24 18:00:00,72.641785,0.9837959999999999,1.2757228184187221,8.362268,8.998842,37.03710000000001,1619.106388888564
2023-08-24 18:03:00,57.43634,0.868055,1.1814573045633732,8.420138,9.114583,30.671299999999974,1619.156388888564
2023-08-24 18:06:00,37.86169,0.5208339999999998,1.0194300682300628,7.841434,9.085650000000001,25.75229999999999,1619.2063888885639
2023-08-24 18:09:00,34.013315,0.8969900000000006,1.0611500003919663,8.015048,8.362268,24.594899999999996,1619.2563888885638
2023-08-24 18:45:00,30.39641,1.1284720000000004,0.6401288254245224,5.410877999999999,4.600696,23.7269,1619.2563888885638
2023-08-25 06:21:00,69.097225,1.6493060000000002,1.0008441124290834,7.262727,6.163191,33.275499999999965,1619.2563888885638
2023-08-25 06:24:00,56.17766,0.8101859999999999,0.9863385782464213,7.204862,7.581016,28.06710000000004,1619.3063888885638
2023-08-25 06:27:00,59.53414,0.8969909999999999,0.9948322711022176,7.233791999999999,7.4363410000000005,29.224499999999978,1619.3563888885637
2023-08-25 06:30:00,54.629625000000004,0.6076389999999998,0.9225398249949551,6.915512,7.638893,28.645899999999983,1619.4063888885637
2023-08-25 06:33:00,61.588539999999995,0.28935200000000005,0.6640092684858853,6.163197,7.1469949999999995,29.80329999999998,1619.4563888885637
2023-08-25 06:36:00,85.300925,0.0,0.18175645540196508,4.687495999999999,7.378475999999999,43.40269999999998,1619.5063888885636
2023-08-25 06:39:00,60.04051,0.578703,0.9904808629104125,7.060187,8.043984,31.5394,1619.5563888885636
2023-08-25 06:42:00,58.21759,0.6365740000000004,0.9643115871784969,7.146992,7.8993079999999996,31.828700000000026,1619.6063888885635
2023-08-25 06:45:00,57.479745,0.7233799999999997,1.008403232163886,7.1180520000000005,7.754632,31.82869999999997,1619.6563888885635
2023-08-25 06:48:00,55.64236,0.7523150000000003,1.0021919388423783,7.349537,7.899302,31.8288,1619.7063888885634
2023-08-25 06:51:00,62.61574,1.070602,1.0706019999885679,7.581022999999999,7.581021,31.82869999999997,1619.7563888885634
2023-08-25 06:54:00,58.984375,0.868055,1.0058061334486337,7.320602000000001,7.609957,30.9606,1619.8063888885633
2023-08-25 06:57:00,58.75289,0.8969909999999999,1.0349384305585394,7.436337999999999,7.725697,32.40750000000003,1619.8563888885633
2023-08-25 07:00:00,61.60301,0.9548609999999993,1.0528914031483279,7.436337999999999,7.638887,32.98610000000002,1619.9063888885632
2023-08-25 07:03:00,64.945025,0.9259259999999996,1.090335432164101,7.609957999999999,7.957172000000001,34.72219999999999,1619.9563888885632
2023-08-25 07:06:00,64.163775,1.0127319999999997,1.0834625376654714,7.667822999999999,7.812501,32.407399999999996,1620.0063888885632
2023-08-25 07:09:00,66.73900499999999,1.0127319999999997,1.1245040090064762,7.754628,7.9861059999999995,33.27540000000005,1620.056388888563
2023-08-25 07:12:00,64.65567,0.9837959999999999,1.148675660356151,7.783568,8.130792,33.56490000000002,1620.106388888563
2023-08-25 07:15:00,70.34143499999999,1.0127319999999997,1.1379801077314817,7.986108,8.246526,35.01159999999999,1620.156388888563
2023-08-25 07:18:00,67.49132,0.8969909999999999,1.150058697902094,7.870373,8.420141999999998,34.432800000000015,1620.206388888563
2023-08-25 07:21:00,66.72453999999999,0.868055,1.1451340896638735,7.928237,8.535882,34.72219999999999,1620.256388888563
2023-08-25 07:24:00,70.095485,1.0416660000000002,1.1804392764135219,8.101847,8.391201,36.16899999999998,1620.3063888885629
2023-08-25 07:27:00,67.751735,0.9259259999999996,1.1290695773279091,7.8993079999999996,8.333331999999999,35.01159999999999,1620.3563888885628
2023-08-25 07:30:00,73.4375,0.9548610000000002,1.1838276646588708,8.072912,8.564810999999999,35.59020000000004,1620.4063888885628
2023-08-25 07:33:00,75.72337999999999,0.9259260000000005,1.179532794077459,7.870372,8.420136,38.194500000000005,1620.4563888885627
2023-08-25 07:36:00,81.163195,0.8680560000000002,1.1573113554155492,7.725690999999999,8.362265,40.509299999999996,1620.5063888885627
2023-08-25 07:39:00,100.0,0.23148199999999974,0.8191742962670417,6.018522999999999,7.783561,50.057800000000015,1620.5563888885627
