Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-25 07:42:00,78.55903,0.6076380000000006,1.1976635377759581,7.957178000000001,9.432870000000001,42.82409999999999,1620.6063888885626
2023-08-25 07:45:00,72.9022,1.070601,1.3265537153801947,8.825233999999998,9.375003,39.351800000000026,1620.6563888885626
2023-08-25 07:48:00,78.57349500000001,0.9837959999999999,1.3002574461681768,8.420137,9.114581000000001,39.0625,1620.7063888885625
2023-08-25 07:51:00,81.65509,0.8391209999999996,1.2337432625919817,8.188661999999999,9.085650999999999,38.77320000000003,1620.7563888885625
2023-08-25 07:54:00,83.203125,0.8391209999999996,1.2337432625919817,8.072922,8.969911,41.66669999999999,1620.8063888885624
2023-08-25 07:57:00,82.175925,0.6944439999999998,1.1800295344811897,7.783566,8.940971999999999,42.24539999999996,1620.8563888885624
2023-08-25 08:00:00,82.68229,0.7523149999999994,1.2096698698514117,7.957172,9.027777,42.24540000000002,1620.9063888885623
2023-08-25 08:03:00,86.53067,0.78125,1.1845046834521136,7.8703710000000004,8.796301,44.27079999999995,1620.9563888885623
2023-08-25 08:06:00,100.0,0.17361100000000018,0.7389495150125986,5.78704,7.5810189999999995,50.925899999999984,1621.0063888885622
2023-08-25 08:09:00,86.038775,0.5787040000000001,1.1746385762667537,7.638887,9.143523,45.71760000000003,1621.0563888885622
2023-08-25 08:12:00,88.33912000000001,0.8680560000000002,1.263945976795585,8.101852,8.998846,43.98149999999998,1621.1063888885622
2023-08-25 08:15:00,93.47511499999999,0.6944440000000007,1.2119303663131744,7.87037,9.114586,46.875,1621.156388888562
2023-08-25 08:18:00,88.845485,0.578703,1.2234548789920279,7.870366000000001,9.519673000000001,46.875,1621.206388888562
2023-08-25 08:21:00,90.914355,0.6655089999999992,1.2218798655756988,7.841435999999999,9.201387,45.717600000000004,1621.256388888562
2023-08-25 08:24:00,100.0,0.34722200000000036,1.0455540480657202,6.886577000000001,8.883105,52.08340000000001,1621.306388888562
2023-08-25 08:27:00,88.07870500000001,0.46296300000000024,1.1506231390630617,7.696757,9.548614,46.875,1621.356388888562
2023-08-25 08:30:00,84.96817,0.8101849999999997,1.260062714434206,8.130787000000002,9.172452,44.849500000000035,1621.4063888885619
2023-08-25 08:33:00,79.586225,0.9548609999999993,1.2947938894483906,8.449078,9.201387,41.66669999999999,1621.4563888885618
2023-08-25 08:36:00,78.052665,0.9548610000000002,1.3067948272757444,8.478007999999999,9.259257,41.08790000000005,1621.5063888885618
2023-08-25 08:39:00,80.87384,1.1284720000000004,1.3075465812747933,8.651618000000001,9.027776,41.08800000000002,1621.5563888885617
2023-08-25 08:42:00,74.45023499999999,1.157407,1.3366795984633093,8.796294,9.172457,39.93060000000003,1621.6063888885617
2023-08-25 08:45:00,72.641785,1.2152779999999996,1.3412743374634442,8.85417,9.114581999999999,39.0625,1621.6563888885617
2023-08-25 08:54:00,80.64236,0.9548610000000002,1.258423126319149,8.304402,8.969911,40.79860000000002,1621.8063888885617
2023-08-25 08:57:00,84.73669,0.9548610000000002,1.2947980468456544,8.246527,8.998846,42.53480000000002,1621.8563888885617
2023-08-25 09:00:00,80.09259,0.8969909999999999,1.2824224499687173,8.246533,9.114581999999999,41.66669999999999,1621.9063888885617
2023-08-25 09:03:00,79.07986,0.9259259999999996,1.2888552606043486,8.391207999999999,9.201391999999998,41.66669999999999,1621.9563888885616
2023-08-25 09:06:00,83.47801000000001,1.0416670000000003,1.2971954692016525,8.449072999999999,8.998846,42.82400000000001,1622.0063888885616
2023-08-25 09:09:00,82.94270499999999,0.8680560000000002,1.2523403230769905,8.159727,9.027781000000001,42.24539999999996,1622.0563888885615
2023-08-25 09:12:00,84.04224500000001,0.8101859999999999,1.2488544741299434,8.101852,9.114586,42.82409999999999,1622.1063888885615
2023-08-25 09:15:00,88.07870500000001,0.78125,1.2404922667251075,8.015047000000001,9.085647,44.84959999999995,1622.1563888885614
2023-08-25 09:18:00,80.35301,0.7233790000000004,1.2112979639462798,8.072912,9.230322999999999,42.82409999999999,1622.2063888885614
2023-08-25 09:21:00,76.21528,0.8969899999999997,1.294084065411448,8.420143,9.317132999999998,39.0625,1622.2563888885613
2023-08-25 09:24:00,74.4213,1.0416670000000003,1.3223015851505215,8.622684,9.230326999999999,39.64119999999997,1622.3063888885613
2023-08-25 09:27:00,81.90104,1.2152779999999996,1.3412790289861969,8.593748000000001,8.85417,42.24540000000002,1622.3563888885612
2023-08-25 09:30:00,77.806715,0.8969909999999999,1.2470960449993291,8.275462999999998,9.056712000000001,41.08800000000002,1622.4063888885612
2023-08-25 09:33:00,79.065395,0.9837959999999999,1.3002574461681768,8.391207999999999,9.085652,41.37729999999999,1622.4563888885612
2023-08-25 09:36:00,78.28414,1.157407,1.3498388142386293,8.796299,9.201391999999998,40.798599999999965,1622.506388888561
2023-08-25 09:39:00,73.91493,1.1574079999999993,1.3101172636273386,8.825230000000001,9.143522,38.773199999999974,1622.556388888561
2023-08-25 09:42:00,74.435765,1.2442129999999993,1.3291331549228447,8.883099999999999,9.056717,39.3519,1622.606388888561
2023-08-25 09:45:00,75.4919,1.4467590000000001,1.3731555996815634,9.085645,8.940976,38.19440000000003,1622.656388888561
2023-08-25 09:48:00,76.490165,1.157407,1.2967083386986462,8.593754,8.883107,38.77320000000003,1622.706388888561
2023-08-25 09:51:00,78.052665,1.2152780000000005,1.3816258288671766,8.680554,9.027776,38.7731,1622.7563888885609
2023-08-25 09:54:00,77.77778,1.0995369999999998,1.2915134463902056,8.680554,9.085647,39.0625,1622.8063888885608
2023-08-25 09:57:00,78.819445,1.1284720000000004,1.3206789108602928,8.622689,9.027777,41.08800000000002,1622.8563888885608
2023-08-25 10:00:00,78.052665,1.2152780000000005,1.3682603262245108,8.680554,8.998846,39.3519,1622.9063888885607
2023-08-25 10:03:00,78.55902499999999,1.2152780000000005,1.3412790289861973,8.738424000000002,8.998846,39.93059999999997,1622.9563888885607
2023-08-25 10:06:00,80.613425,1.2152780000000005,1.3412743374634446,8.709494,8.969905999999998,40.219899999999996,1623.0063888885607
2023-08-25 10:09:00,78.79051,1.0416660000000002,1.2845336837478942,8.449078,8.969912,40.219899999999996,1623.0563888885606
2023-08-25 10:12:00,79.34028,1.0127309999999996,1.280362885726223,8.593748000000001,9.172457,39.641200000000026,1623.1063888885606
2023-08-25 10:15:00,81.90104,0.9259259999999996,1.2287929744251578,8.304397999999999,8.969912,42.245299999999986,1623.1563888885605
2023-08-25 10:18:00,82.68229,1.0127319999999997,1.3175934016618973,8.449078,9.114586,41.66669999999999,1623.2063888885605
2023-08-25 10:21:00,81.90104,0.9259259999999996,1.2650181277422032,8.362272999999998,9.114587,41.95600000000002,1623.2563888885604
2023-08-25 10:24:00,85.74942,0.9548610000000002,1.2827354569201856,8.246527,8.969906,42.24539999999996,1623.3063888885604
2023-08-25 10:27:00,82.40740500000001,0.9259259999999996,1.2888552606043486,8.420138,9.230322000000001,42.82409999999999,1623.3563888885603
2023-08-25 10:30:00,79.832175,0.9837959999999999,1.3245355192963186,8.506948000000001,9.259262,40.50920000000002,1623.4063888885603
2023-08-25 10:33:00,82.68229,1.0127309999999996,1.3175928056783595,8.449078,9.114587,42.24540000000002,1623.4563888885602
2023-08-25 10:36:00,82.68229,1.0127309999999996,1.3052472594802695,8.622688,9.259257,42.824100000000044,1623.5063888885602
2023-08-25 10:39:00,81.929975,0.9837959999999999,1.312425648396134,8.506948000000001,9.230322000000001,41.37729999999999,1623.5563888885602
2023-08-25 10:42:00,79.600695,1.0127309999999996,1.3052515368152344,8.622683,9.259262,41.08800000000002,1623.60638888856
2023-08-25 10:45:00,79.32580999999999,1.0995369999999998,1.3303671707349056,8.680553,9.172456,39.93059999999997,1623.65638888856
2023-08-25 10:48:00,80.87384,0.9837959999999999,1.3002574461681768,8.391207999999999,9.085652,40.79860000000002,1623.70638888856
2023-08-25 10:51:00,80.10706,1.070601,1.3265537153801947,8.680558,9.230327,42.53479999999996,1623.75638888856
2023-08-25 10:54:00,78.29861,1.1284720000000004,1.3467155280723306,8.767364,9.230322000000001,41.08790000000005,1623.80638888856
2023-08-25 10:57:00,83.46354,1.2442130000000002,1.3838495760276555,8.883104,9.172451,41.37729999999999,1623.8563888885599
2023-08-25 11:00:00,81.90104,1.0995369999999998,1.3431664569555328,8.680554,9.201387,41.087999999999965,1623.9063888885598
2023-08-25 11:03:00,82.14699,1.070601,1.3010907436872607,8.709488,9.201387,42.82409999999999,1623.9563888885598
2023-08-25 11:06:00,85.27199,1.157407,1.36292101376888,8.709493,9.143515999999998,43.40280000000001,1624.0063888885597
2023-08-25 11:09:00,80.367475,1.0127310000000005,1.2928392926420118,8.564818,9.172457,40.509299999999996,1624.0563888885597
2023-08-25 11:12:00,83.188655,1.1284719999999995,1.3467200011605094,8.680553,9.143521,40.798599999999965,1624.1063888885596
2023-08-25 11:15:00,82.68229,1.070602,1.326554292245625,8.593748000000001,9.143516,41.66669999999999,1624.1563888885596
2023-08-25 11:18:00,83.96990500000001,0.9837959999999999,1.3002574461681768,8.449078,9.143522,43.40279999999996,1624.2063888885596
2023-08-25 11:21:00,81.394675,0.9548609999999993,1.2827354569201843,8.535878,9.259257,41.95609999999999,1624.2563888885595
2023-08-25 11:24:00,86.77662000000001,1.0416670000000003,1.3222972705546194,8.535882999999998,9.143515999999998,42.24530000000004,1624.3063888885595
2023-08-25 11:27:00,84.215855,0.8969909999999999,1.282422449968718,8.362272999999998,9.230322000000001,44.27080000000001,1624.3563888885594
2023-08-25 11:30:00,83.434605,0.8969899999999997,1.2940840654114487,8.420137,9.317127000000001,43.11340000000001,1624.4063888885594
2023-08-25 11:33:00,86.28472,1.0127319999999997,1.3298696884123375,8.535882999999998,9.230321,42.82409999999999,1624.4563888885593
2023-08-25 11:36:00,85.228585,0.868055,1.2406805311743963,8.391202,9.230327,43.69210000000004,1624.5063888885593
2023-08-25 11:39:00,87.05150499999999,0.868055,1.2869854932830684,8.391202,9.346067,43.98150000000004,1624.5563888885592
2023-08-25 11:42:00,88.07870500000001,0.9837959999999999,1.3485695366036416,8.506947,9.317131,44.56020000000001,1624.6063888885592
2023-08-25 11:45:00,85.243055,0.8391200000000003,1.2906446499553008,8.188657,9.230326999999999,44.27079999999995,1624.6563888885591
2023-08-25 11:48:00,83.70949,0.8969899999999997,1.3056866274069598,8.391207000000001,9.317127000000001,42.53469999999999,1624.706388888559
2023-08-25 11:51:00,83.188655,0.8680560000000002,1.2754914826309403,8.246533,9.172457,43.69209999999998,1624.756388888559
2023-08-25 11:54:00,81.11979,0.9548610000000002,1.3306135489725595,8.535878,9.374997,42.53469999999999,1624.806388888559
2023-08-25 11:57:00,78.804975,1.0127310000000005,1.329873321118608,8.593748,9.288197,40.798599999999965,1624.856388888559
2023-08-25 12:00:00,80.613425,1.0127309999999996,1.3298733211186065,8.478007999999999,9.172457,42.82409999999999,1624.906388888559
2023-08-25 12:03:00,83.188655,0.983797,1.312430449639899,8.564813000000001,9.288196,40.7987,1624.9563888885589
2023-08-25 12:06:00,82.68229,1.0127319999999997,1.3052478517250217,8.564817999999999,9.201386,41.08790000000005,1625.0063888885588
2023-08-25 12:09:00,82.66782,0.8680560000000002,1.2754914826309403,8.246533,9.172457,41.95609999999999,1625.0563888885588
2023-08-25 12:12:00,81.626155,0.9259259999999996,1.300686198640404,8.506943,9.346067,41.95600000000002,1625.1063888885587
2023-08-25 12:15:00,81.872105,0.9548609999999993,1.2827354569201843,8.535878,9.259257,41.95609999999999,1625.1563888885587
2023-08-25 12:18:00,82.16145499999999,0.8680559999999993,1.2639459767955843,8.304397999999999,9.201392,42.53469999999999,1625.2063888885586
2023-08-25 12:21:00,80.87384,0.8969909999999999,1.2824224499687173,8.420143,9.288191999999999,41.66660000000002,1625.2563888885586
2023-08-25 12:24:00,79.586225,1.0127319999999997,1.3298739208104444,8.478007999999999,9.172456,41.95599999999996,1625.3063888885586
2023-08-25 12:27:00,80.35301000000001,0.8969909999999999,1.2824224499687173,8.275468,9.143517,41.95590000000004,1625.3563888885585
2023-08-25 12:30:00,78.023725,0.9259259999999996,1.2888552606043486,8.420138,9.230322000000001,39.64119999999997,1625.4063888885585
2023-08-25 12:33:00,79.07986,0.9259259999999996,1.2530089463394891,8.391203,9.114587,41.08800000000002,1625.4563888885584
2023-08-25 12:36:00,81.90104,0.9548609999999993,1.2706096224191026,8.391207999999999,9.085647,41.66669999999999,1625.5063888885584
2023-08-25 12:39:00,79.065395,0.9548609999999993,1.270613823520183,8.420138,9.114587,41.087999999999965,1625.5563888885583
2023-08-25 12:42:00,80.092595,0.983797,1.2880257435549773,8.449072999999999,9.114586,40.509299999999996,1625.6063888885583
2023-08-25 12:45:00,80.35301000000001,0.8969909999999999,1.2707072245074427,8.275468,9.114587,42.82409999999999,1625.6563888885582
2023-08-25 12:48:00,80.613425,0.9259260000000005,1.276969136862035,8.333332,9.114586,42.53469999999999,1625.7063888885582
2023-08-25 12:51:00,83.203125,0.9837959999999999,1.3002574461681768,8.420137,9.114581000000001,41.66669999999999,1625.7563888885581
2023-08-25 12:54:00,80.09259,0.8680560000000002,1.2523403230769905,8.362272999999998,9.230326999999999,40.79860000000002,1625.806388888558
2023-08-25 12:57:00,79.065395,0.8969909999999999,1.294084704085123,8.362272999999998,9.259262,42.24540000000002,1625.856388888558
2023-08-25 13:00:00,77.77778,0.9259259999999996,1.2409316753757207,8.449078,9.143522,41.37729999999999,1625.906388888558
2023-08-25 13:03:00,80.10706,1.0995369999999998,1.3174903093930423,8.622688,9.085650999999999,41.087999999999965,1625.956388888558
2023-08-25 13:06:00,78.03819,0.9548610000000002,1.270609622419103,8.391207999999999,9.085647,40.7987,1626.006388888558
2023-08-25 13:09:00,77.53183,1.0127309999999996,1.3175928056783595,8.535878,9.201387,40.79849999999999,1626.0563888885579
2023-08-25 13:12:00,80.613425,1.070602,1.3010913131341773,8.564817999999999,9.056715999999998,41.377399999999966,1626.1063888885578
2023-08-25 13:15:00,77.50289,0.9548610000000002,1.2827354569201856,8.304397999999999,9.027777,40.509299999999996,1626.1563888885578
2023-08-25 13:18:00,76.99652499999999,0.9259259999999996,1.2530047842689267,8.391207999999999,9.114581999999999,40.509299999999996,1626.2063888885577
2023-08-25 13:21:00,79.571755,1.157407,1.3366795984633093,8.680553,9.056715999999998,41.08789999999999,1626.2563888885577
2023-08-25 13:24:00,76.244215,0.9548609999999993,1.2827354569201852,8.333333,9.056712000000001,41.37730000000005,1626.3063888885576
2023-08-25 13:27:00,78.023725,1.070602,1.3010913131341773,8.535878,9.027776,41.08800000000002,1626.3563888885576
2023-08-25 13:30:00,79.07986,1.157407,1.3101167205518587,8.680553,8.998846,39.93059999999997,1626.4063888885576
2023-08-25 13:33:00,78.023725,1.0127309999999996,1.292839292642012,8.478012999999999,9.085652,40.509299999999996,1626.4563888885575
2023-08-25 13:36:00,79.065395,1.070602,1.3138611058678014,8.535878,9.056716,40.509299999999996,1626.5063888885575
2023-08-25 13:39:00,82.91377,1.0995369999999998,1.3431664569555328,8.593748000000001,9.114581000000001,41.66669999999999,1626.5563888885574
2023-08-25 13:42:00,78.55902499999999,0.8680560000000002,1.2523403230769905,8.275462999999998,9.143517,40.7987,1626.6063888885574
2023-08-25 13:45:00,83.188655,0.9837959999999999,1.312425648396134,8.391207000000001,9.114581000000001,40.50920000000002,1626.6563888885573
2023-08-25 13:48:00,82.94270499999999,1.0416669999999995,1.3097810531026415,8.535878,9.114581000000001,42.82409999999999,1626.7063888885573
2023-08-25 13:51:00,80.367475,0.8969909999999999,1.2589295291898428,8.246533,9.056712000000001,41.37729999999999,1626.7563888885572
2023-08-25 13:54:00,80.367475,0.9548609999999993,1.2584231263191477,8.420138,9.085647,41.66669999999999,1626.8063888885572
2023-08-25 13:57:00,79.065395,0.9548609999999993,1.270613823520183,8.420138,9.114587,40.509299999999996,1626.8563888885571
2023-08-25 14:00:00,78.55903,0.9548610000000002,1.3067948272757444,8.449078,9.230326999999999,39.93059999999997,1626.906388888557
2023-08-25 14:03:00,76.490165,0.9837959999999999,1.2757228184187213,8.506943,9.143517,40.21980000000002,1626.956388888557
2023-08-25 14:06:00,77.50289,1.0127310000000005,1.2928392926420118,8.391208,8.998847,41.37729999999999,1627.006388888557
2023-08-25 14:09:00,74.17535,0.9837959999999999,1.2757228184187221,8.391202999999999,9.027777,39.3519,1627.056388888557
2023-08-25 14:12:00,76.244215,1.157407,1.2696343991370598,8.709493,8.940976,38.483799999999974,1627.106388888557
2023-08-25 14:15:00,73.91493,0.9837959999999999,1.2509180072594972,8.391208,8.969912,39.0625,1627.1563888885569
2023-08-25 14:18:00,73.39410000000001,1.157407,1.3366795984633102,8.680554,9.056717,38.48389999999995,1627.2063888885568
2023-08-25 14:21:00,74.17535000000001,1.2442130000000002,1.3152265424827425,8.738424000000002,8.883101,38.19439999999997,1627.2563888885568
2023-08-25 14:24:00,73.39410000000001,1.0995369999999998,1.3045427559709997,8.535879,8.969912,39.0625,1627.3063888885567
2023-08-25 14:27:00,75.9838,0.983797,1.2258286837324306,8.304397,8.825230000000001,37.905100000000004,1627.3563888885567
2023-08-25 14:30:00,81.872105,0.8680560000000002,1.2406811658574648,7.9861070000000005,8.825230999999999,40.79860000000002,1627.4063888885566
2023-08-25 14:33:00,78.023725,0.78125,1.1958076442936174,7.928242000000001,8.883102000000001,39.64119999999997,1627.4563888885566
2023-08-25 14:36:00,76.22974500000001,0.8101849999999997,1.1804545514511064,8.101852000000001,8.940977,37.905100000000004,1627.5063888885566
2023-08-25 14:39:00,79.07986,0.9837960000000008,1.2509180072594976,8.246532,8.825236,40.22000000000003,1627.5563888885565
2023-08-25 14:42:00,75.983795,0.8680560000000002,1.2171763764064663,8.101852999999998,8.883097,38.7731,1627.6063888885565
2023-08-25 14:45:00,78.55902499999999,0.8969899999999997,1.2112120057869162,8.333337,9.027777,39.0625,1627.6563888885564
2023-08-25 14:48:00,79.600695,0.9837960000000008,1.2258281047093749,8.304402,8.825236,41.66660000000002,1627.7063888885564
2023-08-25 14:51:00,78.55903,0.8101849999999997,1.1919941258528688,8.043977000000002,8.912032,40.219899999999996,1627.7563888885563
2023-08-25 14:54:00,78.038195,0.868055,1.2171757498032465,8.188662,8.969907000000001,39.64119999999997,1627.8063888885563
2023-08-25 14:57:00,79.065395,0.8680560000000002,1.2289590095641902,8.043982,8.854166,40.509299999999996,1627.8563888885562
2023-08-25 15:00:00,77.27141,0.868055,1.2289583789047736,8.217592,9.027777,39.930499999999995,1627.9063888885562
2023-08-25 15:03:00,80.35301000000001,0.9837960000000008,1.2384075109983474,8.304402,8.854166,40.219899999999996,1627.9563888885561
2023-08-25 15:06:00,79.32580999999999,0.8101850000000006,1.2375930372646982,7.957172,8.940977,40.50920000000002,1628.006388888556
2023-08-25 15:09:00,76.490165,0.8969909999999999,1.2589295291898428,8.246533,9.056712000000001,40.21999999999997,1628.056388888556
2023-08-25 15:12:00,72.38136499999999,1.0127319999999997,1.292839881117948,8.449074,9.056712000000001,38.483799999999974,1628.106388888556
2023-08-25 15:15:00,76.490165,1.1863419999999998,1.2986502047781983,8.709489,8.940977,39.0625,1628.156388888556
2023-08-25 15:18:00,73.14815,1.2442130000000002,1.3152265424827425,8.709489,8.854166,37.615800000000036,1628.206388888556
2023-08-25 15:21:00,73.654515,1.2152769999999995,1.300153155738837,8.738423999999998,8.912037,38.19440000000003,1628.2563888885559
2023-08-25 15:24:00,74.18981500000001,1.3310180000000003,1.3164969930995514,8.825233999999998,8.796295999999998,36.74770000000001,1628.3063888885558
2023-08-25 15:27:00,73.14815,1.1284719999999995,1.2541744597639883,8.651623999999998,8.912032,37.905100000000004,1628.3563888885558
2023-08-25 15:30:00,75.217015,1.1574080000000002,1.3101172636273397,8.564814,8.883106,38.19440000000003,1628.4063888885557
2023-08-25 15:33:00,76.73611,1.186343,1.298646020159884,8.593754,8.825230999999999,39.351800000000026,1628.4563888885557
2023-08-25 15:36:00,74.66724500000001,1.0127310000000005,1.255188533127659,8.304398,8.825227,39.0625,1628.5063888885556
2023-08-25 15:39:00,72.135415,1.0416670000000003,1.258994470541838,8.478014,8.940977,36.74770000000001,1628.5563888885556
2023-08-25 15:42:00,76.99652499999999,1.1574080000000002,1.296704230106094,8.420144,8.709486,37.905100000000004,1628.6063888885556
2023-08-25 15:45:00,73.14815,1.070602,1.2623326733961624,8.420144,8.825232,37.037000000000035,1628.6563888885555
2023-08-25 15:48:00,73.408565,1.0995369999999998,1.2652185418713802,8.535884,8.883107,39.0625,1628.7063888885555
2023-08-25 15:51:00,78.023725,1.157407,1.2967083386986455,8.535878,8.825230999999999,39.64110000000005,1628.7563888885554
2023-08-25 15:54:00,77.01099500000001,1.1284719999999995,1.2676526337777994,8.564813,8.854171000000001,38.77320000000003,1628.8063888885554
2023-08-25 15:57:00,76.490165,1.0127309999999996,1.229721330851587,8.449078,8.912037,39.3519,1628.8563888885553
2023-08-25 16:00:00,80.09259,1.0127319999999997,1.2551891100974661,8.391207999999999,8.912036,40.21990000000005,1628.9063888885553
2023-08-25 16:03:00,78.29861,0.9548610000000002,1.2338444115064935,8.362267,8.969906,39.0625,1628.9563888885552
2023-08-25 16:06:00,80.092595,0.868055,1.2406764909433503,8.188662,9.027777,40.509299999999996,1629.0063888885552
2023-08-25 16:09:00,81.90104,0.8969899999999997,1.2352005722028712,8.188657,8.940977,41.66669999999999,1629.0563888885551
2023-08-25 16:12:00,78.819445,0.868055,1.2289624397635228,8.101847,8.912042,40.50920000000002,1629.106388888555
2023-08-25 16:15:00,79.86111,1.0127319999999997,1.267812424511185,8.333338,8.883106,39.930499999999995,1629.156388888555
2023-08-25 16:18:00,76.490165,0.9259259999999996,1.2530089463394891,8.159718000000002,8.883102000000001,39.3519,1629.206388888555
2023-08-25 16:21:00,76.99653,1.0127319999999997,1.267812424511185,8.420138,8.969906,38.773199999999974,1629.256388888555
2023-08-25 16:24:00,76.22974500000001,0.9259259999999996,1.2409316753757207,8.217588,8.912032,39.35179999999997,1629.306388888555
2023-08-25 16:27:00,78.03819,1.0995369999999998,1.2915134463902065,8.478007999999999,8.883101,39.0625,1629.3563888885549
2023-08-25 16:30:00,75.70891499999999,1.0127309999999996,1.280362885726224,8.362268,8.940977,39.3519,1629.4063888885548
2023-08-25 16:33:00,77.271415,0.9548610000000002,1.2461700768001471,8.304397999999999,8.940977,39.0625,1629.4563888885548
2023-08-25 16:36:00,78.038195,1.070602,1.275331457685725,8.478007999999999,8.912036,39.93060000000003,1629.5063888885547
2023-08-25 16:39:00,76.76505,0.9259259999999996,1.2287929744251578,8.304397999999999,8.969912,40.509199999999964,1629.5563888885547
2023-08-25 16:42:00,80.09259,1.070602,1.2882472993810263,8.391207999999999,8.854166,40.509299999999996,1629.6063888885546
2023-08-25 16:45:00,76.490165,1.0127309999999996,1.2424953285535019,8.420143,8.912042,37.615700000000004,1629.6563888885546
2023-08-25 16:48:00,75.983795,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,38.19449999999995,1629.7063888885546
2023-08-25 16:51:00,76.244215,0.8969899999999997,1.2112120057869162,8.217592999999999,8.912033000000001,39.930499999999995,1629.7563888885545
2023-08-25 16:54:00,75.96933,1.070601,1.2882467336935552,8.449078,8.912037,39.351800000000026,1629.8063888885545
2023-08-25 16:57:00,76.99652499999999,1.1574080000000002,1.269630221464832,8.478014,8.709486,39.93059999999997,1629.8563888885544
2023-08-25 17:00:00,77.01099500000001,0.9837959999999999,1.2004323333055695,8.217597000000001,8.680551000000001,38.773199999999974,1629.9063888885544
2023-08-25 17:03:00,80.613425,1.0127319999999997,1.2297218999769584,8.217593,8.680551000000001,40.7987,1629.9563888885543
2023-08-25 17:06:00,78.023725,0.8391209999999996,1.1872105256195769,7.957173,8.738422,40.79860000000002,1630.0063888885543
2023-08-25 17:09:00,75.217015,0.9837959999999999,1.2384075109983461,8.333333,8.883097,38.773199999999974,1630.0563888885542
2023-08-25 17:12:00,78.804975,1.0995369999999998,1.2652185418713802,8.362268,8.709491,40.509199999999964,1630.1063888885542
2023-08-25 17:15:00,74.95660000000001,0.9837959999999999,1.2004367480229732,8.188658,8.651622,37.32639999999998,1630.1563888885541
2023-08-25 17:18:00,75.462965,1.070602,1.2492576367937465,8.449078,8.825236,39.0625,1630.206388888554
2023-08-25 17:21:00,75.202545,0.9259259999999996,1.2287887669969544,8.188658,8.854162,39.0625,1630.256388888554
2023-08-25 17:24:00,75.9838,1.070602,1.2623326733961624,8.449078,8.854166,37.615700000000004,1630.306388888554
2023-08-25 17:27:00,76.490165,1.1863419999999998,1.2572901407504047,8.478012999999999,8.622681,40.219899999999996,1630.356388888554
2023-08-25 17:30:00,76.22974500000001,1.0416659999999993,1.2589939031789594,8.333333,8.796297000000001,39.3519,1630.406388888554
2023-08-25 17:33:00,71.32523,1.0416660000000002,1.2331442792222278,8.217588000000001,8.622682000000001,37.03710000000001,1630.4563888885539
2023-08-25 17:36:00,69.80613500000001,0.9837959999999999,1.2131689993004078,8.362268,8.854161999999999,37.32639999999998,1630.5063888885538
2023-08-25 17:42:00,70.052085,1.0127309999999996,1.2168731397419443,8.391202999999999,8.825232,37.32649999999995,1630.6063888885537
2023-08-25 17:45:00,71.35417000000001,1.0995369999999998,1.2385865052118692,8.391202999999999,8.680556,36.45839999999998,1630.6563888885537
2023-08-25 17:48:00,70.052085,1.1284719999999995,1.2132074544945592,8.478012999999999,8.651620999999999,35.87959999999998,1630.7063888885536
2023-08-25 17:54:00,71.875,1.157407,1.2696296896419879,8.449078,8.680551000000001,36.74770000000001,1630.8063888885536
2023-08-25 17:57:00,55.135995,0.7233799999999997,1.1122362277647655,8.159724,9.056714,31.828700000000026,1630.8563888885535
2023-08-25 18:03:00,51.779515,1.0995370000000007,1.1842194528887233,8.535884,8.709487,29.224499999999978,1630.9563888885534
2023-08-28 05:45:00,44.068285,0.8391209999999996,0.8535047907322684,6.684033,6.712962000000001,24.884199999999964,1630.9563888885534
2023-08-28 05:48:00,43.301505,1.070602,0.9343510899079615,6.857643,6.597220999999999,24.88420000000002,1631.0063888885534
2023-08-28 05:51:00,40.986689999999996,0.7233790000000004,0.8856801254507843,6.481477000000001,6.828707999999999,26.04169999999999,1631.0563888885533
2023-08-28 05:54:00,39.699075,0.9548610000000002,0.8957455869895471,6.626162000000001,6.510421,25.752200000000016,1631.1063888885533
2023-08-28 05:57:00,48.9728,1.070602,0.9657895430229605,7.031252,6.8287,26.90979999999996,1631.1563888885532
2023-08-28 06:00:00,46.889465,0.8391200000000003,0.9095392245837929,6.799772000000001,6.944442,27.488400000000013,1631.2063888885532
2023-08-28 06:03:00,49.739585000000005,0.9259260000000005,0.9113824424914738,6.712962,6.684026,27.488400000000013,1631.2563888885531
2023-08-28 06:06:00,58.50694,1.0127310000000005,0.9536912495074997,7.031252,6.915511,29.513900000000035,1631.306388888553
2023-08-28 06:09:00,64.42419,1.1284729999999996,1.0544839491788836,7.3784730000000005,7.2338,31.828799999999973,1631.356388888553
2023-08-28 06:12:00,65.46585999999999,0.9837959999999999,1.0544804207972949,7.233797,7.378471,32.696699999999964,1631.406388888553
2023-08-28 06:15:00,63.38252,0.8969909999999999,1.0216758783460413,7.3784730000000005,7.638891999999999,33.27550000000002,1631.456388888553
2023-08-28 06:18:00,68.807875,0.983797,1.0265928002359619,7.146987000000001,7.2338,33.275499999999965,1631.506388888553
2023-08-28 06:21:00,67.24537000000001,0.7233799999999997,1.008399137182217,7.204862,7.841432,33.85419999999999,1631.5563888885529
2023-08-28 06:24:00,61.863425,0.8101849999999997,1.1336716004691518,7.696757000000001,8.420142,32.986099999999965,1631.6063888885528
2023-08-28 06:27:00,65.19097500000001,0.8391200000000003,1.0284031142643222,7.436346,7.841435999999999,33.85410000000002,1631.6563888885528
2023-08-28 06:30:00,66.73900499999999,0.7523150000000003,1.0143018525465068,7.349537,7.928242,32.696699999999964,1631.7063888885527
2023-08-28 06:33:00,64.65567,0.8969909999999999,1.1250762490115762,7.725693000000001,8.217592,32.9862,1631.7563888885527
2023-08-28 06:36:00,67.751735,1.0416660000000002,1.112441309765025,7.812497,7.957181,34.72220000000004,1631.8063888885526
2023-08-28 06:39:00,68.77893499999999,0.868055,1.1451340896638735,8.072912,8.680557,34.14359999999999,1631.8563888885526
2023-08-28 06:42:00,68.77893499999999,0.8391200000000003,1.1276171337779526,7.870372,8.506941999999999,35.59030000000001,1631.9063888885526
2023-08-28 06:45:00,68.77893499999999,0.9548610000000002,1.1325493014298826,7.783562,8.159721000000001,35.87959999999998,1631.9563888885525
2023-08-28 06:48:00,68.807875,0.78125,1.103711999164503,7.581022000000001,8.304402,36.45830000000001,1632.0063888885525
2023-08-28 06:51:00,72.381365,0.8101849999999997,1.0736701389356307,7.6099559999999995,8.188661,36.74770000000001,1632.0563888885524
2023-08-28 06:54:00,90.14757,0.2314809999999996,0.8349613881907536,6.163196,7.986115,44.84959999999998,1632.1063888885524
2023-08-28 06:57:00,75.462965,0.6655090000000001,1.1165478725265108,7.4652769999999995,8.535878,39.641200000000026,1632.1563888885523
2023-08-28 07:00:00,67.230905,0.7523149999999994,1.1084962150803017,7.581018,8.391203,37.615700000000004,1632.2063888885523
2023-08-28 07:03:00,69.79167000000001,0.9837959999999999,1.1747259118220323,7.841437,8.246531000000001,36.45839999999998,1632.2563888885522
2023-08-28 07:06:00,71.889465,0.9548610000000002,1.1325493014298826,7.8993020000000005,8.275461,37.615700000000004,1632.3063888885522
2023-08-28 07:09:00,75.462965,0.868055,1.108148640943777,7.7256920000000004,8.246527,37.03699999999998,1632.3563888885521
2023-08-28 07:12:00,75.998265,0.9837959999999999,1.2131689993004078,8.188657,8.680551000000001,38.19440000000003,1632.406388888552
2023-08-28 07:15:00,77.53183,0.8680560000000002,1.2171804584301271,8.101852000000001,8.883106,39.641200000000026,1632.456388888552
2023-08-28 07:18:00,74.696185,0.8101849999999997,1.1919941258528695,7.986107,8.854162,40.509299999999996,1632.506388888552
2023-08-28 07:21:00,75.9838,0.8680560000000002,1.1451346911986848,7.957173,8.564817,41.087999999999965,1632.556388888552
2023-08-28 07:24:00,75.462965,0.8680560000000002,1.1451304696867335,7.870372000000001,8.478006,37.905100000000004,1632.606388888552
2023-08-28 07:27:00,78.5735,0.9548610000000002,1.2214527730830282,8.101847,8.680556,39.93059999999997,1632.6563888885519
2023-08-28 07:36:00,100.0,0.28935200000000005,0.8921852870146386,6.250005,7.9861130000000005,51.21520000000001,1632.806388888552
2023-08-28 07:39:00,85.27199,0.8391200000000003,1.2906446499553013,7.986108,9.027778000000001,44.84949999999998,1632.856388888552
2023-08-28 07:42:00,79.84664000000001,1.2442129999999993,1.4240219219282464,9.114584999999998,9.490742000000001,41.95609999999999,1632.9063888885519
2023-08-28 07:45:00,83.203125,1.1863419999999998,1.4051338053756548,8.940973,9.403931,43.69209999999998,1632.9563888885518
2023-08-28 07:48:00,92.46238500000001,0.9259260000000005,1.3124551960662065,8.304397,9.172451,46.296299999999974,1633.0063888885518
2023-08-28 07:51:00,91.17477,0.694445,1.201345466550114,7.783561000000001,8.998846,46.29639999999995,1633.0563888885517
2023-08-28 07:54:00,94.502315,0.5497680000000003,1.1704975508598736,7.66782,9.259262,49.76850000000002,1633.1063888885517
2023-08-28 07:57:00,98.148145,0.4340280000000005,1.0696493943926353,7.262733000000001,8.969905,49.76859999999999,1633.1563888885516
2023-08-28 08:00:00,100.0,0.46296300000000024,1.0209545075143753,6.770834,8.217590999999999,50.63659999999999,1633.2063888885516
2023-08-28 08:03:00,95.023145,0.5787040000000001,1.1942715050357313,7.407406000000001,8.969912,50.05789999999996,1633.2563888885516
2023-08-28 08:06:00,92.95428000000001,0.9259260000000005,1.3006861986404052,8.159722,8.998846,47.1643,1633.3063888885515
2023-08-28 08:09:00,91.681135,0.8391200000000003,1.2906446499553008,8.188657,9.230326999999999,48.90050000000002,1633.3563888885515
2023-08-28 08:12:00,99.001735,0.8391209999999996,1.3018675250369676,8.072922,9.143521,51.21519999999998,1633.4063888885514
2023-08-28 08:15:00,100.0,0.5497680000000003,1.1218094147821271,7.552083,8.998845,51.21530000000001,1633.4563888885514
2023-08-28 08:18:00,100.0,0.6655090000000001,1.2321720428575182,7.696764000000001,9.085645,50.63659999999999,1633.5063888885513
2023-08-28 08:21:00,97.35243,0.8101859999999999,1.315381084506383,8.101852,9.288196,50.347200000000015,1633.5563888885513
2023-08-28 08:24:00,92.693865,0.8101850000000006,1.3044102333786654,8.101852000000001,9.259257,48.61109999999999,1633.6063888885512
2023-08-28 08:27:00,89.380785,0.9548610000000002,1.3775734661013854,8.362268,9.317127,48.61109999999999,1633.6563888885512
2023-08-28 08:30:00,90.37905,1.070601,1.351735378217635,8.593748,9.201387,47.16429999999997,1633.7063888885511
2023-08-28 08:33:00,85.243055,1.0127319999999997,1.3298696884123367,8.478014,9.172452,45.1388,1633.756388888551
2023-08-28 08:36:00,83.434605,1.1284720000000004,1.3724602350008737,8.709489,9.230326999999999,44.56020000000001,1633.806388888551
2023-08-28 08:39:00,85.25752,1.359954,1.4029104303921636,8.969909999999999,9.056715999999998,44.27080000000001,1633.856388888551
2023-08-28 08:42:00,85.48900499999999,1.1284720000000004,1.3467155280723306,8.535884,8.998842,44.27080000000001,1633.906388888551
2023-08-28 08:45:00,88.07870500000001,1.0995369999999998,1.3431664569555328,8.506943,9.027776,44.27079999999995,1633.956388888551
2023-08-28 08:48:00,90.1331,0.9548610000000002,1.2947938894483912,8.246532,8.998840999999999,47.742999999999995,1634.0063888885509
2023-08-28 08:51:00,91.42071999999999,0.8391200000000003,1.2566633712461772,8.072917,9.027777,46.58570000000003,1634.0563888885508
2023-08-28 08:54:00,89.626735,0.8391200000000003,1.245228648895196,8.188662,9.114581999999999,46.007000000000005,1634.1063888885508
2023-08-28 08:57:00,88.845485,0.8969899999999997,1.2824218151577613,8.217597000000001,9.085647,46.875,1634.1563888885507
2023-08-28 09:00:00,93.243635,0.9259260000000005,1.2769650178662948,8.188662,8.969905999999998,46.29630000000003,1634.2063888885507
2023-08-28 09:03:00,89.61226500000001,0.8391209999999996,1.2680447614402535,8.072913,9.056712000000001,46.875,1634.2563888885506
2023-08-28 09:06:00,89.36632,0.868055,1.2523396844033252,8.217592,9.085647,45.138900000000035,1634.3063888885506
2023-08-28 09:09:00,89.36632,0.9259260000000005,1.265018127742204,8.246532,8.998846,46.875,1634.3563888885506
2023-08-28 09:12:00,91.17477,0.8101849999999997,1.2488538064524926,7.870372000000001,8.883107,48.032399999999996,1634.4063888885505
2023-08-28 09:15:00,88.064235,0.9548610000000002,1.330613548972559,8.333338000000001,9.172457,45.13889999999998,1634.4563888885505
2023-08-28 09:18:00,83.15972,1.1284720000000004,1.397915047637232,8.564819,9.143517,43.69209999999998,1634.5063888885504
2023-08-28 09:21:00,86.53067,1.186343,1.3257591734244556,8.593754,8.883101,46.007000000000005,1634.5563888885504
2023-08-28 09:24:00,86.024305,0.9548609999999993,1.2827354569201852,8.333338,9.056717,43.98149999999998,1634.6063888885503
2023-08-28 09:27:00,86.501735,0.9548609999999993,1.2827354569201852,8.304397999999999,9.027777,45.13889999999998,1634.6563888885503
2023-08-28 09:30:00,86.805555,1.157407,1.3498388142386293,8.564818,8.969911,44.84949999999998,1634.7063888885502
2023-08-28 09:33:00,84.230325,1.0127319999999997,1.2928398811179473,8.304394,8.912032,43.11340000000001,1634.7563888885502
2023-08-28 09:36:00,80.859375,1.1284720000000004,1.3467200011605098,8.622684,9.085652,42.824100000000044,1634.8063888885501
2023-08-28 09:39:00,79.571755,1.157407,1.3759327499894818,8.738424000000002,9.201387,43.40279999999996,1634.85638888855
2023-08-28 09:42:00,84.461805,1.0127309999999996,1.280362885726224,8.362268,8.940977,43.113399999999956,1634.90638888855
2023-08-28 09:45:00,84.73669,1.0127319999999997,1.3298739208104444,8.478007999999999,9.172456,43.40279999999996,1634.95638888855
2023-08-28 09:48:00,85.74942,0.9548609999999993,1.318735597533912,8.420138,9.230327,46.00690000000003,1635.00638888855
2023-08-28 09:51:00,89.10589999999999,1.0127319999999997,1.3175934016618978,8.478007999999999,9.143516,46.007000000000005,1635.05638888855
2023-08-28 09:54:00,86.53067,0.8969909999999999,1.282426489544106,8.304397999999999,9.172457,44.84959999999995,1635.1063888885499
2023-08-28 09:57:00,84.73669,1.0127309999999996,1.3420862140257996,8.535883,9.259262,45.1388,1635.1563888885498
2023-08-28 10:00:00,87.586805,1.070602,1.326554292245625,8.478007999999999,9.027776,43.69209999999998,1635.2063888885498
2023-08-28 10:03:00,84.72222,0.9837959999999999,1.3245355192963186,8.420143,9.172457,43.69209999999998,1635.2563888885497
2023-08-28 10:06:00,85.243055,1.0416669999999995,1.3097810531026426,8.564817999999999,9.143521,43.69210000000001,1635.3063888885497
2023-08-28 10:09:00,100.0,0.5497689999999995,1.1316192315589093,7.118056,8.593747,52.08330000000001,1635.3563888885496
2023-08-28 10:12:00,90.65393499999999,0.7233799999999997,1.275163324720814,7.841432,9.172452,49.47920000000005,1635.4063888885496
2023-08-28 10:15:00,84.73669,0.8680560000000002,1.2639419763272652,8.420143,9.317127,44.27090000000004,1635.4563888885496
2023-08-28 10:18:00,87.037035,0.8969899999999997,1.3172388124718883,8.391207000000001,9.346067,45.13889999999998,1635.5063888885495
2023-08-28 10:21:00,91.66667,0.8391210000000004,1.2793688488721444,8.130787,9.143516,46.585699999999974,1635.5563888885495
2023-08-28 10:24:00,92.1875,0.7233799999999997,1.264626132318127,7.986116,9.288196,47.16429999999997,1635.6063888885494
2023-08-28 10:27:00,96.2963,0.5787040000000001,1.1746351711311118,7.638889999999999,9.143515999999998,49.47919999999999,1635.6563888885494
2023-08-28 10:30:00,100.0,0.5208329999999997,1.193344830977112,7.494214,9.259260999999999,51.21530000000001,1635.7063888885493
2023-08-28 10:33:00,96.83160000000001,0.49189799999999995,1.1769791132397598,7.49421,9.317132,48.90039999999999,1635.7563888885493
2023-08-28 10:36:00,85.74942,0.9548610000000002,1.3775734661013854,8.622684,9.577543,44.84949999999998,1635.8063888885492
2023-08-28 10:39:00,95.789935,0.7523150000000003,1.1875710986293715,7.957174000000001,8.969909,48.032399999999996,1635.8563888885492
2023-08-28 10:42:00,90.639465,0.694445,1.2745587975275334,7.870367,9.288192,46.296299999999974,1635.9063888885491
2023-08-28 10:45:00,86.270255,0.8391200000000003,1.313039814394244,8.304402,9.403932000000001,46.58570000000003,1635.956388888549
2023-08-28 10:48:00,83.434605,0.8391200000000003,1.3018668544468042,8.333337,9.403936999999999,44.56020000000001,1636.006388888549
2023-08-28 10:51:00,89.09143499999999,0.8680560000000002,1.2984232850709767,8.188662,9.172456,46.00689999999997,1636.056388888549
2023-08-28 10:54:00,87.54339999999999,0.78125,1.2293969381973695,8.217597,9.259257,44.84949999999998,1636.106388888549
2023-08-28 10:57:00,86.77662000000001,0.868055,1.2984226307328628,8.333332,9.317127000000001,44.84960000000001,1636.156388888549
2023-08-28 11:00:00,89.64120500000001,0.9837960000000008,1.3485695366036425,8.391202,9.201386,46.296299999999974,1636.2063888885489
2023-08-28 11:03:00,85.74942,0.78125,1.2515377148694846,8.159722,9.259262,44.27080000000001,1636.2563888885488
2023-08-28 11:06:00,85.228585,0.868055,1.2754908360664423,8.333332,9.259257,45.1388,1636.3063888885488
2023-08-28 11:09:00,83.69502,0.8391200000000003,1.2793681860854633,8.275466999999999,9.288197,43.98140000000001,1636.3563888885487
2023-08-28 11:12:00,87.037035,0.9837960000000008,1.3124256483961352,8.478012,9.201386,45.1388,1636.4063888885487
2023-08-28 11:15:00,85.257525,0.8101850000000006,1.2488538064524932,8.159722,9.172457,44.27080000000001,1636.4563888885486
2023-08-28 11:18:00,84.72222,0.8101849999999997,1.2262713409727461,8.304402,9.259257,44.84960000000001,1636.5063888885486
2023-08-28 11:21:00,84.215855,0.7523150000000003,1.2206415495036476,8.130787,9.230322000000001,44.27080000000001,1636.5563888885486
2023-08-28 11:24:00,87.80382,0.8969909999999999,1.2470960449993291,8.246531999999998,9.027781000000001,44.84960000000001,1636.6063888885485
2023-08-28 11:27:00,86.28472,0.8101849999999997,1.2488499230624774,8.246531999999998,9.259257,44.27089999999998,1636.6563888885485
2023-08-28 11:30:00,84.96817,0.7523150000000003,1.231568001214881,8.159721999999999,9.288197,43.98150000000004,1636.7063888885484
2023-08-28 11:33:00,85.228585,0.9548610000000002,1.2827354569201848,8.449072000000001,9.172450999999999,43.11349999999999,1636.7563888885484
2023-08-28 11:36:00,85.474535,0.8101849999999997,1.2262713409727461,8.130792,9.085647,43.69219999999996,1636.8063888885483
2023-08-28 11:39:00,88.064235,0.8391209999999996,1.2906414289272403,8.130792,9.172450999999999,43.98140000000001,1636.8563888885483
2023-08-28 11:42:00,87.818285,0.7523149999999994,1.2532706820689967,8.072922,9.259257,44.27089999999998,1636.9063888885482
2023-08-28 11:45:00,90.37905,0.8101859999999999,1.271225463378311,8.217592,9.288196,45.428200000000004,1636.9563888885482
2023-08-28 11:48:00,87.037035,0.7233800000000006,1.243431342676801,7.9861070000000005,9.230326999999999,46.00689999999997,1637.0063888885481
2023-08-28 11:51:00,85.474535,0.78125,1.2625306053177316,8.159721999999999,9.288191999999999,43.40280000000001,1637.056388888548
2023-08-28 11:54:00,84.72222,0.8391200000000003,1.2680401792500495,8.304402,9.288191999999999,44.27080000000001,1637.106388888548
2023-08-28 11:57:00,86.53067,0.8391200000000003,1.2793681860854627,8.101852000000001,9.114581999999999,45.717600000000004,1637.156388888548
2023-08-28 12:00:00,82.94270499999999,0.8680560000000002,1.286982181180151,8.362272999999998,9.317127,43.98150000000004,1637.206388888548
2023-08-28 12:03:00,79.57176,1.0127309999999996,1.3298690887217763,8.535883,9.230322000000001,43.11340000000001,1637.256388888548
2023-08-28 12:06:00,82.68229,1.157407,1.36292101376888,8.738428,9.172450999999999,42.82409999999999,1637.3063888885479
2023-08-28 12:09:00,79.065395,0.9548609999999993,1.2947938894483906,8.420143,9.172452,42.245299999999986,1637.3563888885478
2023-08-28 12:12:00,80.613425,0.9837959999999999,1.2880209055465774,8.506947,9.172450999999999,41.08789999999999,1637.4063888885478
2023-08-28 12:15:00,84.72222,0.9837960000000008,1.2880251450593787,8.449072000000001,9.114586,42.24539999999996,1637.4563888885477
2023-08-28 12:18:00,82.91377,0.8969909999999999,1.2824224499687173,8.275468,9.143517,43.113500000000045,1637.5063888885477
2023-08-28 12:21:00,81.626155,0.9837959999999999,1.3124256483961347,8.622688,9.346062,42.82400000000001,1637.5563888885476
2023-08-28 12:24:00,80.613425,1.0416659999999993,1.3347496135684274,8.709493,9.346067,42.53469999999999,1637.6063888885476
2023-08-28 12:27:00,83.203125,1.2152770000000004,1.3816252842117887,8.825228000000001,9.172451,41.95600000000002,1637.6563888885476
2023-08-28 12:30:00,81.872105,1.0127309999999996,1.292839292642012,8.449078,9.056717,40.22000000000003,1637.7063888885475
2023-08-28 12:33:00,81.65509,0.9548609999999993,1.2947938894483906,8.449078,9.201387,41.37729999999999,1637.7563888885475
2023-08-28 12:36:00,82.68229,0.983797,1.3245361290860722,8.420143,9.172456,42.82400000000001,1637.8063888885474
2023-08-28 12:39:00,86.024305,0.9837959999999999,1.3124298435841322,8.420137,9.143521,45.13889999999998,1637.8563888885474
2023-08-28 12:42:00,81.886575,0.8101849999999997,1.237589135739141,8.072917,9.056712000000001,42.53470000000004,1637.9063888885473
2023-08-28 12:45:00,82.39294000000001,0.868055,1.2523396844033252,8.333332,9.201387,42.24539999999996,1637.9563888885473
2023-08-28 12:48:00,85.778355,0.9548610000000002,1.2706138235201836,8.391202,9.085651,43.40280000000001,1638.0063888885472
2023-08-28 12:51:00,84.98264,0.7233800000000006,1.2112986698469195,7.928237000000001,9.085647,43.98149999999998,1638.0563888885472
2023-08-28 12:54:00,83.15972,0.7523150000000003,1.231564234002172,8.101857,9.230322000000001,43.11340000000001,1638.1063888885471
2023-08-28 12:57:00,81.394675,0.8101850000000006,1.2488538064524932,8.217592,9.230326999999999,42.24540000000002,1638.156388888547
2023-08-28 13:00:00,86.79109,0.8680560000000002,1.2523403230769905,8.246527,9.114581000000001,43.69209999999998,1638.206388888547
2023-08-28 13:03:00,84.215855,0.8101849999999997,1.2600627144342065,8.159721999999999,9.201387,44.56020000000001,1638.256388888547
2023-08-28 13:06:00,83.70949,0.8969899999999997,1.3056866274069598,8.275466999999999,9.201387,43.11349999999999,1638.306388888547
2023-08-28 13:09:00,81.90104,0.8391200000000003,1.2566633712461766,8.188662,9.143522,42.823999999999955,1638.356388888547
2023-08-28 13:12:00,86.77662000000001,1.0416660000000002,1.297190527836895,8.506947,9.056711,42.82400000000001,1638.4063888885469
2023-08-28 13:15:00,83.46354,0.8680560000000002,1.263945976795585,8.217593,9.114587,43.40280000000001,1638.4563888885468
2023-08-28 13:24:00,83.188655,0.8969909999999999,1.2824224499687173,8.246533,9.114581999999999,43.69219999999996,1638.606388888547
2023-08-28 13:27:00,80.35301000000001,0.9259259999999996,1.2888552606043486,8.449078,9.259262,43.113399999999956,1638.6563888885469
2023-08-28 13:30:00,79.06539,0.9548610000000002,1.2947938894483912,8.506948000000001,9.259257,42.53469999999999,1638.7063888885468
2023-08-28 13:33:00,81.11979,0.9548609999999993,1.294798046845654,8.478007999999999,9.230327,42.82409999999999,1638.7563888885468
2023-08-28 13:36:00,79.31134,1.0127309999999996,1.3052515368152344,8.593748000000001,9.230327,42.24530000000004,1638.8063888885467
2023-08-28 13:39:00,79.31134,1.0127319999999997,1.3052521290612835,8.535878,9.172456,42.82409999999999,1638.8563888885467
2023-08-28 13:42:00,81.65509,1.0995369999999998,1.3431664569555328,8.680553,9.201386,43.40280000000001,1638.9063888885466
2023-08-28 13:45:00,81.66956,1.070602,1.3391771965274462,8.622688,9.201386,43.11340000000001,1638.9563888885466
2023-08-28 13:48:00,82.68229,1.070602,1.326554292245625,8.651618,9.201386,42.53470000000004,1639.0063888885466
2023-08-28 13:51:00,84.215855,1.0127319999999997,1.3052478517250217,8.564817999999999,9.201386,43.11349999999999,1639.0563888885465
2023-08-28 13:54:00,82.66782,0.9548609999999993,1.2947938894483912,8.564817999999999,9.317127000000001,42.53480000000002,1639.1063888885465
2023-08-28 13:57:00,82.68229,0.9548609999999993,1.3067948272757441,8.564817999999999,9.346067,42.53469999999999,1639.1563888885464
2023-08-28 14:00:00,86.77662000000001,1.0416670000000003,1.3471372287339236,8.564813000000001,9.230325999999998,43.98150000000004,1639.2063888885464
2023-08-28 14:03:00,83.449075,0.8391209999999996,1.2680447614402535,8.275462999999998,9.259262,43.40269999999998,1639.2563888885463
2023-08-28 14:06:00,83.96991,0.9259259999999996,1.2888552606043486,8.449072999999999,9.259257,43.40279999999996,1639.3063888885463
2023-08-28 14:09:00,84.72222,0.8969899999999997,1.2824218151577613,8.391207000000001,9.259257,44.56020000000001,1639.3563888885462
2023-08-28 14:12:00,85.228585,0.8391200000000003,1.2793681860854633,8.333332,9.346062,44.56019999999995,1639.4063888885462
2023-08-28 14:15:00,89.626735,1.0127310000000005,1.3420862140257999,8.449072000000001,9.172451,46.296299999999974,1639.4563888885461
2023-08-28 14:18:00,88.07870500000001,0.78125,1.2515377148694846,8.101852000000001,9.201391999999998,46.585699999999974,1639.506388888546
2023-08-28 14:21:00,87.29745500000001,0.78125,1.2515377148694846,8.275462000000001,9.375001999999999,45.717600000000004,1639.556388888546
2023-08-28 14:24:00,88.04976500000001,0.8969909999999999,1.2940847040851224,8.275462000000001,9.172450999999999,44.56020000000001,1639.606388888546
2023-08-28 14:27:00,87.051505,0.7523150000000003,1.2424427668731715,7.986111999999999,9.143517,45.13889999999998,1639.656388888546
2023-08-28 14:30:00,83.95544000000001,0.8101850000000006,1.2933936447199512,8.188662,9.317127,44.27079999999995,1639.706388888546
2023-08-28 14:33:00,82.667825,0.8391200000000003,1.2906407622256908,8.275466999999999,9.317127,43.98149999999998,1639.7563888885459
2023-08-28 14:36:00,85.76388499999999,0.9837959999999999,1.3245355192963186,8.478007000000002,9.230321,45.1388,1639.8063888885458
2023-08-28 14:39:00,83.434605,0.868055,1.2869815307152324,8.275466999999999,9.230322000000001,43.40269999999998,1639.8563888885458
