Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-28 14:42:00,83.95544000000001,0.8391200000000003,1.2680401792500495,8.362272,9.346062,44.849500000000035,1639.9063888885457
2023-08-28 14:45:00,85.228585,0.9548610000000002,1.2947938894483917,8.506947,9.259256,44.27080000000001,1639.9563888885457
2023-08-28 14:48:00,85.48900499999999,0.8391200000000003,1.2793681860854633,8.246527,9.259257,43.98149999999998,1640.0063888885456
2023-08-28 14:51:00,86.00983500000001,0.868055,1.2869854932830684,8.449072000000001,9.403937,44.560299999999984,1640.0563888885456
2023-08-28 14:54:00,86.77662000000001,0.868055,1.2984226307328628,8.391202,9.374997,45.71769999999998,1640.1063888885456
2023-08-28 14:57:00,91.1603,0.8969909999999999,1.2940847040851224,8.391202,9.288191000000001,45.717600000000004,1640.1563888885455
2023-08-28 15:00:00,87.55787000000001,0.7233800000000006,1.2327646045623337,8.015047000000001,9.230326999999999,44.56020000000001,1640.2063888885455
2023-08-28 15:03:00,87.803815,0.78125,1.2952348850670359,8.130787,9.346067,44.84949999999998,1640.2563888885454
2023-08-28 15:06:00,86.77662000000001,0.78125,1.2625306053177316,8.246531999999998,9.375001999999999,44.84949999999998,1640.3063888885454
2023-08-28 15:09:00,85.76388499999999,0.8101849999999997,1.260062714434206,8.304402,9.346067,44.560299999999984,1640.3563888885453
2023-08-28 15:12:00,88.07870500000001,0.78125,1.240492266725108,8.159721999999999,9.230322000000001,44.56009999999998,1640.4063888885453
2023-08-28 15:15:00,87.83275499999999,0.8680560000000002,1.3098081069346865,8.304402,9.317126,44.56020000000001,1640.4563888885452
2023-08-28 15:18:00,89.091435,0.8391210000000004,1.290645316658199,8.246527,9.288196,45.1388,1640.5063888885452
2023-08-28 15:21:00,92.447915,0.8101859999999999,1.2712216150339872,8.188661999999999,9.259256,47.74299999999997,1640.5563888885451
2023-08-28 15:24:00,89.337385,0.7233799999999997,1.254050313061769,7.957172,9.230322000000001,46.58570000000003,1640.606388888545
2023-08-28 15:27:00,88.845485,0.7523149999999994,1.2532706820689974,8.130792,9.317127000000001,46.00689999999997,1640.656388888545
2023-08-28 15:30:00,89.09143499999999,0.7523149999999994,1.2424427668731708,8.217592,9.374997,46.007000000000005,1640.706388888545
2023-08-28 15:33:00,89.5978,0.8101859999999999,1.293394328303478,8.130792,9.259256,46.875,1640.756388888545
2023-08-28 15:36:00,88.83101500000001,0.7523149999999994,1.2424427668731708,8.101852,9.259257,43.98149999999998,1640.806388888545
2023-08-28 15:39:00,85.69155,0.7233800000000006,1.243427664536998,8.015047000000001,9.259257,44.27080000000001,1640.8563888885449
2023-08-28 15:42:00,90.37905,0.78125,1.2182544313341428,8.101857,9.114587,45.717600000000004,1640.9063888885448
2023-08-28 15:45:00,87.29745,0.7523150000000003,1.2424427668731715,8.130787,9.288191999999999,46.875,1640.9563888885448
2023-08-28 15:48:00,86.5162,0.7523150000000003,1.2747936789095526,8.101857,9.346062,43.98140000000001,1641.0063888885447
2023-08-28 15:51:00,89.35185,0.8969910000000008,1.2824224499687187,8.391207,9.259256,44.84949999999998,1641.0563888885447
2023-08-28 15:54:00,88.83102,0.7523150000000003,1.2532744168850223,8.015047000000001,9.201391999999998,46.007000000000005,1641.1063888885446
2023-08-28 15:57:00,89.872685,0.8391210000000004,1.2906414289272408,8.275467,9.317126,46.875,1641.1563888885446
2023-08-28 16:00:00,87.78935,0.8101849999999997,1.2712247876910783,8.275462000000001,9.346067,45.717600000000004,1641.2063888885446
2023-08-28 16:03:00,91.66667,0.8969909999999999,1.2940847040851224,8.391202,9.288191000000001,46.875,1641.2563888885445
2023-08-28 16:06:00,87.55787000000001,0.7523150000000003,1.2640564786790185,8.043982,9.259257,45.138900000000035,1641.3063888885445
2023-08-28 16:09:00,87.80382,0.78125,1.2515377148694846,8.275462000000001,9.375001999999999,43.692200000000014,1641.3563888885444
2023-08-28 16:12:00,87.55787000000001,0.9259260000000005,1.3358290850932542,8.362272,9.288196,46.007000000000005,1641.4063888885444
2023-08-28 16:15:00,88.845485,0.7233800000000006,1.2220565126519924,7.9861070000000005,9.172457,46.00690000000003,1641.4563888885443
2023-08-28 16:18:00,86.5162,0.7523150000000003,1.2640564786790194,8.159721999999999,9.374997,45.428300000000036,1641.5063888885443
2023-08-28 16:21:00,86.53067,0.78125,1.2843781932728617,8.159727,9.346067,45.717600000000004,1641.5563888885442
2023-08-28 16:24:00,87.282985,0.8969909999999999,1.2707072245074427,8.391202,9.230321,45.428200000000004,1641.6063888885442
2023-08-28 16:33:00,86.79109,0.9548610000000002,1.3067948272757444,8.420137,9.201386,44.849500000000035,1641.7563888885443
2023-08-28 16:36:00,86.53067,0.8391200000000003,1.268044102596715,8.159722,9.143522,45.717600000000004,1641.8063888885442
2023-08-28 16:39:00,85.99537000000001,0.8101849999999997,1.2600627144342065,8.275462000000001,9.317127000000001,45.717600000000004,1641.8563888885442
2023-08-28 16:42:00,84.96817,0.868055,1.309811375141809,8.217592,9.230327,43.98149999999998,1641.9063888885441
2023-08-28 16:45:00,87.282985,0.868055,1.2523396844033252,8.188662,9.056717,46.5856,1641.956388888544
2023-08-28 16:48:00,85.74942,0.868055,1.298422630732862,8.188662,9.172457,44.560100000000034,1642.006388888544
2023-08-28 16:51:00,84.461805,0.8101850000000006,1.2600627144342074,8.217592,9.259257,44.27089999999998,1642.056388888544
2023-08-28 16:54:00,85.48900499999999,0.9837959999999999,1.300257446168176,8.391207000000001,9.085650999999999,45.717600000000004,1642.106388888544
2023-08-28 16:57:00,82.421875,0.8101849999999997,1.2488538064524926,8.043977000000002,9.056712000000001,43.98150000000004,1642.156388888544
2023-08-28 17:00:00,84.72222,0.9548610000000002,1.2947980468456537,8.362267,9.114586,44.84960000000001,1642.2063888885439
2023-08-28 17:03:00,88.064235,0.9837959999999999,1.3245355192963186,8.362267,9.114581000000001,44.849500000000035,1642.2563888885438
2023-08-28 17:06:00,83.69502,0.8391200000000003,1.268044102596715,8.188657,9.172457,42.82409999999999,1642.3063888885438
2023-08-28 17:09:00,82.91377,0.8969909999999999,1.3056872699131354,8.304403,9.230322000000001,44.56020000000001,1642.3563888885437
2023-08-28 17:12:00,86.009835,1.0127319999999997,1.3052478517250217,8.535882999999998,9.172450999999999,43.40269999999998,1642.4063888885437
2023-08-28 17:15:00,83.96990500000001,0.8969899999999997,1.2707065935875,8.246527,9.085647,43.11340000000001,1642.4563888885436
2023-08-28 17:18:00,83.96990500000001,0.8969899999999997,1.2707065935875,8.333337,9.172457,43.69209999999998,1642.5063888885436
2023-08-28 17:21:00,85.228585,0.9259259999999996,1.2769691368620346,8.188658,8.969912,44.27080000000001,1642.5563888885436
2023-08-28 17:24:00,82.68229,0.9548609999999993,1.270613823520183,8.420138,9.114587,41.95590000000004,1642.6063888885435
2023-08-28 17:27:00,81.626155,0.9259259999999996,1.2650181277422032,8.391207999999999,9.143522,43.98150000000004,1642.6563888885435
2023-08-28 17:30:00,86.28472,1.0127319999999997,1.3175934016618978,8.304403,8.969911,43.40280000000001,1642.7063888885434
2023-08-28 17:33:00,83.695025,0.8969899999999997,1.2707065935875,8.275466999999999,9.114587,44.56009999999998,1642.7563888885434
2023-08-28 17:36:00,85.474535,0.9837959999999999,1.2757228184187213,8.391207000000001,9.027781000000001,44.56020000000001,1642.8063888885433
2023-08-28 17:39:00,85.228585,0.8391200000000003,1.2452326095507378,8.101847,9.027777,44.56020000000001,1642.8563888885433
2023-08-28 17:42:00,84.461805,0.8969899999999997,1.282421815157762,8.333337,9.201387,44.27080000000001,1642.9063888885432
2023-08-28 17:45:00,83.70949,0.8969899999999997,1.2707065935875,8.333337,9.172457,43.69209999999998,1642.9563888885432
2023-08-28 17:48:00,83.695025,0.8391209999999996,1.2680447614402535,8.130783000000001,9.114582,43.692200000000014,1643.0063888885431
2023-08-28 17:51:00,83.95544000000001,0.868055,1.263941333693839,8.304402,9.201387,42.245299999999986,1643.056388888543
2023-08-28 17:54:00,85.228585,0.868055,1.2754908360664423,8.188662,9.114587,43.98149999999998,1643.106388888543
2023-08-28 17:57:00,85.74942,0.8969909999999999,1.2707072245074427,8.246533,9.085652,44.56020000000001,1643.156388888543
2023-08-28 18:00:00,77.256945,0.6944439999999998,1.2224754117273253,7.986107,9.259263,41.08800000000002,1643.206388888543
2023-08-28 18:03:00,55.61343,0.43402799999999964,1.0422890501113422,7.928242999999999,9.548615000000002,30.960699999999974,1643.256388888543
2023-08-29 05:36:00,30.16493,0.08680500000000002,0.33929350753266796,4.803241000000001,5.584492,22.280100000000004,1643.256388888543
2023-08-29 05:39:00,39.17824,0.8101849999999997,0.6879649157656993,5.324077,5.092592,23.7269,1643.3063888885429
2023-08-29 05:42:00,35.054975,0.8680560000000002,0.7136343033514344,5.439812000000001,5.150466,22.569500000000005,1643.3563888885428
2023-08-29 05:45:00,36.34259,0.7523150000000003,0.677405575493644,5.526622000000001,5.381947,23.4375,1643.4063888885428
2023-08-29 05:48:00,39.17824,0.8680560000000002,0.7780285331742377,5.729162,5.555555999999999,24.594899999999996,1643.4563888885427
2023-08-29 05:51:00,43.56192,0.9548610000000002,0.8015004262217337,6.1342620000000005,5.844911,24.594899999999996,1643.5063888885427
2023-08-29 05:54:00,46.657985,0.9259260000000005,0.8361223049759094,6.3368020000000005,6.163195999999999,26.041600000000017,1643.5563888885426
2023-08-29 05:57:00,44.328705,0.8680560000000002,0.7301194278150756,5.960653,5.700227,26.620300000000043,1643.6063888885426
2023-08-29 06:00:00,55.39641,0.7812489999999999,0.7519444075577864,6.047453999999999,5.989585,28.067099999999982,1643.6563888885426
2023-08-29 06:03:00,56.438075,0.34722200000000036,0.7321339111061059,5.468755000000001,6.4525429999999995,29.80329999999998,1643.7063888885425
2023-08-29 06:06:00,45.645255000000006,0.8969900000000006,0.8824419099415085,6.568288000000001,6.539348,28.06710000000004,1643.7563888885425
2023-08-29 06:09:00,52.560765,1.0995369999999998,0.8983726547327233,6.626157999999999,6.250001,28.356400000000008,1643.8063888885424
2023-08-29 06:12:00,57.711225,1.0995369999999998,0.8815306990693,6.684028,6.278931,29.22460000000001,1643.8563888885424
2023-08-29 06:15:00,59.25926,0.983797,0.9545670863013331,6.915513,6.857635999999999,29.803200000000004,1643.9063888885423
2023-08-29 06:18:00,57.20486,0.983797,0.9397263636787614,7.060182999999999,6.973376,28.935099999999977,1643.9563888885423
2023-08-29 06:21:00,58.50694,0.9259259999999996,0.9403198086506208,6.915513,6.944447,29.513800000000003,1644.0063888885422
2023-08-29 06:24:00,60.77836,0.9548609999999993,1.0116282790011433,7.407408,7.523147,30.671299999999974,1644.0563888885422
2023-08-29 06:27:00,54.38368,0.8391209999999996,0.976663316458744,7.262733,7.552082,30.09269999999998,1644.1063888885421
2023-08-29 06:30:00,54.629630000000006,0.8969899999999997,0.9948317353685706,7.262727000000001,7.465277,28.067099999999982,1644.156388888542
2023-08-29 06:33:00,50.23148,0.8391200000000003,0.9897508660020837,7.060187,7.378477,28.356499999999983,1644.206388888542
2023-08-29 06:36:00,54.629630000000006,1.1284729999999996,1.0238603766442076,7.523153,7.3206,29.513800000000003,1644.256388888542
2023-08-29 06:39:00,60.286455000000004,1.0127310000000005,1.055541627429812,7.523147000000001,7.6099559999999995,30.67130000000003,1644.306388888542
2023-08-29 06:42:00,62.61574,0.983797,1.0682494915344385,7.638893,7.812495999999999,31.53929999999997,1644.356388888542
2023-08-29 06:45:00,65.19097,1.0127319999999997,1.0555372757104573,7.638893,7.725691,32.117999999999995,1644.4063888885419
2023-08-29 06:48:00,59.794560000000004,0.78125,0.9948461712192724,7.291663000000001,7.754632999999999,31.82869999999997,1644.4563888885418
2023-08-29 06:51:00,64.670135,1.0416670000000003,1.0844905833079155,7.5520830000000005,7.638886,32.407399999999996,1644.5063888885418
2023-08-29 06:54:00,64.42419,0.8969909999999999,1.0611505596968012,7.436343,7.783562000000001,32.11810000000003,1644.5563888885417
2023-08-29 06:57:00,63.628475,1.0127319999999997,1.0555372757104573,7.667828,7.754626,32.407399999999996,1644.6063888885417
2023-08-29 07:00:00,66.21817,1.0127319999999997,1.124504009006477,7.7256979999999995,7.9571760000000005,32.98599999999999,1644.6563888885416
2023-08-29 07:03:00,69.29977,1.0127319999999997,1.1379754682709602,7.7256979999999995,7.9861059999999995,34.72230000000002,1644.7063888885416
2023-08-29 07:06:00,72.9022,1.0416669999999995,1.1124370420548266,7.812498,7.957171,36.45839999999998,1644.7563888885416
2023-08-29 07:09:00,68.2581,0.8680560000000002,1.0704440179325587,7.5520830000000005,7.9861070000000005,35.87960000000004,1644.8063888885415
2023-08-29 07:12:00,68.012155,0.983797,1.161742849299663,7.928242999999999,8.304396,33.564700000000016,1644.8563888885415
2023-08-29 07:15:00,66.47859,0.8680560000000002,1.1328807622536403,7.957173,8.535877,34.72229999999996,1644.9063888885414
2023-08-29 07:18:00,66.73900499999999,1.0127319999999997,1.1909275382531888,8.159723,8.535881,35.30090000000001,1644.9563888885414
2023-08-29 07:21:00,71.35417000000001,1.0416660000000002,1.1804392764135219,8.246527,8.535881,35.87960000000001,1645.0063888885413
2023-08-29 07:24:00,73.162615,0.983797,1.2004373190078808,8.130783000000001,8.593746,37.3263,1645.0563888885413
2023-08-29 07:27:00,78.32755,1.0127319999999997,1.2168737048903193,8.101852999999998,8.535881,39.0625,1645.1063888885412
2023-08-29 07:30:00,77.806715,0.8969899999999997,1.1500581077196659,7.899306999999999,8.449077,40.21999999999997,1645.1563888885412
2023-08-29 07:33:00,79.35474500000001,1.0416669999999995,1.2461072690334776,8.246528,8.680551000000001,39.93050000000005,1645.2063888885411
2023-08-29 07:36:00,94.54571999999999,0.5208329999999997,0.9687729551665631,7.089116000000001,8.188653,47.1643,1645.256388888541
2023-08-29 07:39:00,95.037615,0.49189800000000083,1.1492899216510595,6.973384,8.709485999999998,52.662000000000006,1645.306388888541
2023-08-29 07:42:00,78.052665,1.070602,1.3265542922456257,8.65162,9.201388000000001,41.95600000000002,1645.356388888541
2023-08-29 07:45:00,80.10706,1.186343,1.352537226011709,8.969904,9.317131,42.82400000000001,1645.406388888541
2023-08-29 07:48:00,83.188655,1.0127319999999997,1.3175934016618978,8.593748,9.259256,42.245299999999986,1645.456388888541
2023-08-29 07:51:00,85.243055,0.8680560000000002,1.2639419763272657,8.188661999999999,9.085646,43.11340000000001,1645.5063888885409
2023-08-29 07:54:00,97.12095,0.43402799999999964,1.105700036215064,7.089117999999999,8.91204,49.18980000000002,1645.5563888885408
2023-08-29 07:57:00,100.0,0.34722200000000036,1.0032640980327834,6.973382000000001,8.82523,52.37269999999998,1645.6063888885408
2023-08-29 08:00:00,86.53067,0.6076389999999998,1.17762500570477,7.754627,9.172458,46.00689999999997,1645.6563888885407
2023-08-29 08:03:00,80.36748,1.070601,1.3265537153801947,8.651623999999998,9.201393,43.113399999999956,1645.7063888885407
2023-08-29 08:06:00,83.188655,1.2442130000000002,1.3703007633239381,8.883104,9.143521,41.66669999999996,1645.7563888885406
2023-08-29 08:09:00,86.270255,1.0995369999999998,1.3174903093930423,8.622684,9.085647,43.692200000000014,1645.8063888885406
2023-08-29 08:12:00,82.14699,1.0127310000000005,1.3052472594802702,8.506948,9.143517,44.84949999999998,1645.8563888885406
2023-08-29 08:15:00,86.79109,0.9837960000000008,1.3002574461681768,8.449072000000001,9.143515999999998,43.40270000000004,1645.9063888885405
2023-08-29 08:18:00,93.99595,0.6365739999999995,1.1276018043197154,7.783568999999999,8.969905,47.74309999999997,1645.9563888885405
2023-08-29 08:21:00,100.0,0.5787039999999992,1.1647656052386999,7.349537999999999,8.825234000000002,52.08330000000001,1646.0063888885404
2023-08-29 08:24:00,83.96990500000001,0.8680560000000002,1.298427229341059,8.304394,9.288198000000001,44.56019999999995,1646.0563888885404
2023-08-29 08:27:00,83.96990500000001,1.0127309999999996,1.3420862140257996,8.593748000000001,9.317127000000001,44.56019999999995,1646.1063888885403
2023-08-29 08:30:00,81.11979,0.9837959999999999,1.348569536603641,8.622683,9.432867,42.824100000000016,1646.1563888885403
2023-08-29 08:33:00,86.024305,1.2152770000000004,1.3682551512568635,8.796298,9.114581,42.82409999999999,1646.2063888885402
2023-08-29 08:36:00,82.14699,1.0995370000000007,1.355898943216724,8.622684,9.172457,42.53479999999999,1646.2563888885402
2023-08-29 08:39:00,79.86111,1.0416660000000002,1.3471323660839547,8.680558,9.346062,41.95609999999999,1646.3063888885401
2023-08-29 08:42:00,80.613425,0.9259259999999996,1.2530089463394891,8.535878,9.259262,43.113500000000045,1646.35638888854
2023-08-29 08:45:00,84.215855,1.0416670000000003,1.2971954692016525,8.564813000000001,9.114586,43.40279999999996,1646.40638888854
2023-08-29 08:48:00,85.51794000000001,0.8969909999999999,1.2824224499687173,8.246533,9.114581999999999,45.13889999999998,1646.45638888854
2023-08-29 08:51:00,83.203125,1.0127310000000005,1.3420862140257999,8.564818,9.288197,42.24539999999996,1646.50638888854
2023-08-29 08:54:00,80.35301,1.070602,1.326554292245625,8.680554,9.230322000000001,41.95609999999999,1646.55638888854
2023-08-29 08:57:00,80.859375,1.1574080000000002,1.33667558665673,8.825234,9.201386,43.40280000000001,1646.6063888885399
2023-08-29 09:00:00,84.215855,1.070601,1.3138561327770613,8.680558,9.201387,42.53469999999999,1646.6563888885398
2023-08-29 09:03:00,82.175925,1.0416660000000002,1.3097804705546898,8.709488,9.288191999999999,42.53469999999999,1646.7063888885398
2023-08-29 09:06:00,83.96990500000001,1.070602,1.3642279536898703,8.535878,9.172456,41.66670000000002,1646.7563888885397
2023-08-29 09:09:00,83.96990500000001,1.0127319999999997,1.3175934016618973,8.535878,9.201386,44.84949999999998,1646.8063888885397
2023-08-29 09:12:00,86.77662000000001,0.8969909999999999,1.305691271007533,8.217593,9.143522,43.98150000000004,1646.8563888885396
2023-08-29 09:15:00,84.461805,0.8969909999999999,1.305691271007533,8.449072999999999,9.375001999999999,43.40280000000001,1646.9063888885396
2023-08-29 09:18:00,85.27199,0.9259259999999996,1.2888552606043486,8.449072999999999,9.259257,44.56020000000001,1646.9563888885395
2023-08-29 09:21:00,86.024305,0.9259259999999996,1.3006821206256585,8.420143,9.259257,43.69210000000004,1647.0063888885395
2023-08-29 09:24:00,88.07870500000001,1.070602,1.3391771965274462,8.564817999999999,9.143515999999998,43.69209999999998,1647.0563888885395
2023-08-29 09:27:00,84.98263499999999,0.8680560000000002,1.2523403230769905,8.275462999999998,9.143517,44.27080000000001,1647.1063888885394
2023-08-29 09:30:00,86.805555,0.9548610000000002,1.3187314817139122,8.362272,9.172450999999999,43.69209999999998,1647.1563888885394
2023-08-29 09:33:00,89.12037000000001,0.8391210000000004,1.2566640261162165,8.217597,9.172456,46.296299999999974,1647.2063888885393
2023-08-29 09:36:00,90.653935,0.8680560000000002,1.2869861437493302,8.159721999999999,9.114586,47.164300000000026,1647.2563888885393
2023-08-29 09:39:00,82.91377,0.9837959999999999,1.3605007094033976,8.391202999999999,9.230326999999999,43.40280000000001,1647.3063888885392
2023-08-29 09:42:00,81.65509,1.0127310000000005,1.3420862140257999,8.535878,9.259257,44.27079999999995,1647.3563888885392
2023-08-29 09:45:00,80.88830999999999,1.0127309999999996,1.3052515368152344,8.593748000000001,9.230327,42.53470000000004,1647.4063888885391
2023-08-29 09:48:00,84.73669000000001,1.1574079999999993,1.3629215713534228,8.564817999999999,8.998840000000001,41.95600000000002,1647.456388888539
2023-08-29 09:51:00,83.96991,0.8969899999999997,1.2470954219548156,8.188657,8.969907000000001,43.40269999999998,1647.506388888539
2023-08-29 09:54:00,84.215855,0.9259259999999996,1.2888552606043486,8.391203,9.201387,43.11349999999999,1647.556388888539
2023-08-29 09:57:00,84.461805,0.9259259999999996,1.2888552606043486,8.391203,9.201387,43.113500000000016,1647.606388888539
2023-08-29 10:00:00,83.18866,1.0416659999999993,1.334749613568428,8.564813,9.201387,41.95599999999999,1647.656388888539
2023-08-29 10:03:00,84.215855,0.9837959999999999,1.3124298435841322,8.362268,9.085652,41.95599999999999,1647.7063888885389
2023-08-29 10:06:00,97.59837999999999,0.5497680000000003,1.1704942165071182,7.465278,9.05671,47.7431,1647.7563888885388
2023-08-29 10:09:00,99.001735,0.5497680000000003,1.1801266574914169,7.523143999999999,9.143515999999998,49.18980000000002,1647.8063888885388
2023-08-29 10:12:00,93.735535,0.5787040000000001,1.204032906538424,7.696761,9.288197,47.45369999999997,1647.8563888885387
2023-08-29 10:15:00,89.5978,0.6076389999999998,1.1976677761002865,7.783562,9.259263,47.4537,1647.9063888885387
2023-08-29 10:18:00,87.55787000000001,0.6944439999999998,1.2224717754980121,8.015046,9.288191999999999,47.453700000000026,1647.9563888885386
2023-08-29 10:21:00,90.1331,0.694445,1.2119310921549828,7.899306,9.143521,47.16429999999997,1648.0063888885386
2023-08-29 10:24:00,100.0,0.3472219999999995,1.0287170611385406,6.857635999999999,8.796294,52.08339999999998,1648.0563888885385
2023-08-29 10:27:00,100.0,0.46296300000000024,1.1142200579722077,7.233793,8.96991,51.79400000000004,1648.1063888885385
2023-08-29 10:30:00,100.0,0.4050920000000007,1.0956709920571253,7.291668,9.201386,50.636600000000016,1648.1563888885385
2023-08-29 10:33:00,93.59085999999999,0.5208339999999998,1.2305056888365233,7.6099559999999995,9.490742000000001,50.34719999999999,1648.2063888885384
2023-08-29 10:36:00,91.17477,0.6076389999999998,1.2471280897796164,7.812500999999999,9.432872,48.032400000000024,1648.2563888885384
2023-08-29 10:39:00,100.0,0.5208329999999997,1.1078738489706035,7.204866,8.709492999999998,51.504699999999985,1648.3063888885383
2023-08-29 10:42:00,95.54398499999999,0.5208330000000005,1.2026812326363407,7.49421,9.288197,50.63650000000001,1648.3563888885383
2023-08-29 10:45:00,89.09143499999999,0.78125,1.3060431407137847,8.217592,9.461802,47.74300000000005,1648.4063888885382
2023-08-29 10:48:00,88.32464999999999,0.78125,1.2734758345038242,8.217597,9.374997,47.1644,1648.4563888885382
2023-08-29 10:51:00,90.1331,0.8969910000000008,1.3056912710075332,8.362267000000001,9.288196,47.453700000000026,1648.5063888885381
2023-08-29 10:54:00,89.09143499999999,0.78125,1.2625306053177316,8.101852000000001,9.230322000000001,45.13889999999998,1648.556388888538
2023-08-29 10:57:00,88.81655,0.78125,1.2625306053177316,8.246527,9.374997,44.56019999999995,1648.606388888538
2023-08-29 11:00:00,86.77662000000001,0.8101850000000006,1.3153803931307906,8.217592,9.403936999999999,46.00689999999997,1648.656388888538
2023-08-29 11:03:00,85.228585,0.8969899999999997,1.3172388124718883,8.391207000000001,9.346067,44.27080000000001,1648.706388888538
2023-08-29 11:06:00,88.5706,0.78125,1.2625306053177316,8.101852000000001,9.230322000000001,44.56020000000001,1648.756388888538
2023-08-29 11:09:00,87.54339999999999,0.78125,1.2734758345038242,8.159727,9.317127000000001,44.27079999999998,1648.8063888885379
2023-08-29 11:12:00,89.36632,0.7233799999999997,1.2327609110188829,8.015051,9.230321,44.84949999999998,1648.8563888885378
2023-08-29 11:15:00,93.243635,0.694445,1.2434300240930107,7.899306,9.230321,45.13889999999998,1648.9063888885378
2023-08-29 11:18:00,95.023145,0.7233799999999997,1.2434276645369975,8.015051,9.259260999999999,48.032399999999996,1648.9563888885377
2023-08-29 11:21:00,91.681135,0.6076389999999998,1.2076307111706204,7.812496,9.317127,47.74300000000002,1649.0063888885377
2023-08-29 11:24:00,89.872685,0.6655089999999992,1.2321755935282828,7.957176,9.346067,48.90040000000002,1649.0563888885376
2023-08-29 11:27:00,89.61226500000001,0.7233789999999996,1.25404592740603,8.101856,9.374997,46.5856,1649.1063888885376
2023-08-29 11:30:00,91.927085,0.78125,1.2404922667251075,8.159726,9.230325999999998,46.874900000000025,1649.1563888885375
2023-08-29 11:33:00,91.43518499999999,0.6076389999999998,1.2076307111706204,7.725696,9.230326999999999,46.296299999999974,1649.2063888885375
2023-08-29 11:36:00,89.626735,0.6655090000000001,1.2628229328032514,7.928236,9.403936999999999,46.5856,1649.2563888885375
2023-08-29 11:39:00,87.037035,0.7523150000000003,1.2854906471378427,8.130787,9.403932000000001,45.13890000000001,1649.3063888885374
2023-08-29 11:42:00,90.63946999999999,0.8680560000000002,1.2869861437493302,8.275462,9.230325999999998,45.717599999999976,1649.3563888885374
2023-08-29 11:45:00,87.54339999999999,0.6944439999999998,1.243429285577281,7.9571760000000005,9.288191999999999,46.00699999999998,1649.4063888885373
2023-08-29 11:48:00,87.037035,0.7523150000000003,1.2747973827043277,8.130787,9.375001999999999,44.27080000000001,1649.4563888885373
2023-08-29 11:51:00,83.18866,0.868055,1.2984226307328628,8.420137,9.403932000000001,44.27089999999998,1649.5063888885372
2023-08-29 11:54:00,87.54339999999999,0.8969909999999999,1.294084704085123,8.362271999999999,9.259261,44.849500000000035,1649.5563888885372
2023-08-29 11:57:00,86.79109,0.8101850000000006,1.2933974595538824,8.159722,9.288197,45.428200000000004,1649.6063888885371
2023-08-29 12:00:00,84.96817,0.8969899999999997,1.351577225034575,8.420137,9.461807,45.71750000000003,1649.656388888537
2023-08-29 12:03:00,83.95544000000001,0.9259259999999996,1.3358290850932542,8.449072999999999,9.374997,44.84949999999998,1649.706388888537
2023-08-29 12:06:00,90.37905,0.9548610000000002,1.3187355975339126,8.449072000000001,9.259261,45.13889999999998,1649.756388888537
2023-08-29 12:09:00,86.77662000000001,0.8391200000000003,1.3241684353781182,8.217592,9.346062,43.98150000000004,1649.806388888537
2023-08-29 12:12:00,86.76214999999999,0.8680560000000002,1.3098120333252368,8.333331999999999,9.346066,45.71749999999997,1649.856388888537
2023-08-29 12:15:00,87.05150499999999,0.8101849999999997,1.2600627144342065,8.333331999999999,9.374997,44.84959999999995,1649.9063888885369
2023-08-29 12:18:00,88.33912000000001,0.8969909999999999,1.2940847040851224,8.391202,9.288191000000001,44.84949999999998,1649.9563888885368
2023-08-29 12:21:00,87.31192,0.7233799999999997,1.2434313426768007,8.015042000000001,9.259262,42.82409999999999,1650.0063888885368
2023-08-29 12:24:00,85.228585,0.8391200000000003,1.3018668544468042,8.333332,9.403932000000001,43.40270000000004,1650.0563888885367
2023-08-29 12:27:00,85.48900499999999,0.868055,1.298422630732862,8.362272,9.346067,43.69210000000004,1650.1063888885367
2023-08-29 12:30:00,84.72222,0.8101849999999997,1.2712209393481277,8.304402,9.374997,46.00699999999995,1650.1563888885366
2023-08-29 12:33:00,89.36632,0.9259260000000005,1.3124551960662065,8.391202,9.259256,44.56020000000001,1650.2063888885366
2023-08-29 12:36:00,85.76389,0.7523150000000003,1.2315642340021724,8.217597,9.346062,43.69209999999998,1650.2563888885365
2023-08-29 12:39:00,89.626735,0.78125,1.2734758345038242,8.101856,9.259256,46.875,1650.3063888885365
2023-08-29 12:42:00,90.63946999999999,0.78125,1.2734758345038242,8.101856,9.259256,46.00699999999995,1650.3563888885365
2023-08-29 12:45:00,90.104165,0.6655099999999994,1.2011732531300585,7.8993020000000005,9.201392,45.717600000000004,1650.4063888885364
2023-08-29 12:48:00,86.77662000000001,0.7233800000000006,1.2646261323181278,8.101857,9.403936999999999,44.849500000000035,1650.4563888885364
2023-08-29 12:51:00,85.50347,0.7233799999999997,1.2327646045623337,8.043982,9.259262,45.138900000000035,1650.5063888885363
2023-08-29 12:54:00,87.037035,0.8680560000000002,1.2639419763272652,8.246532,9.143515999999998,44.56020000000001,1650.5563888885363
2023-08-29 12:57:00,86.270255,0.694445,1.211931092154982,7.8993020000000005,9.143517,46.00689999999997,1650.6063888885362
2023-08-29 13:00:00,85.228585,0.7233789999999996,1.254049590471046,8.072916,9.346067,44.27080000000001,1650.6563888885362
2023-08-29 13:03:00,85.51794000000001,0.7233799999999997,1.243427664536998,8.101852,9.346062,44.84949999999998,1650.7063888885361
2023-08-29 13:06:00,86.024305,0.8391209999999996,1.2566640261162152,8.217592,9.172450999999999,44.27080000000001,1650.756388888536
2023-08-29 13:09:00,86.77662000000001,0.7233799999999997,1.2220528033730702,7.928241999999999,9.114581999999999,45.1388,1650.806388888536
2023-08-29 13:12:00,85.74942,0.7523150000000003,1.253270682068998,8.159727,9.346062,44.84960000000001,1650.856388888536
2023-08-29 13:15:00,84.47627,0.7523149999999994,1.2315642340021713,8.072922,9.201387,43.40280000000001,1650.906388888536
2023-08-29 13:18:00,86.00983500000001,0.8680560000000002,1.2754914826309403,8.159727,9.085650999999999,44.84949999999998,1650.956388888536
2023-08-29 13:21:00,85.50347,0.78125,1.2515377148694846,7.957172000000001,9.056712000000001,45.1388,1651.0063888885359
2023-08-29 13:24:00,83.95544000000001,0.8101849999999997,1.2600627144342065,8.159721999999999,9.201387,43.98149999999998,1651.0563888885358
2023-08-29 13:27:00,81.90104,0.78125,1.240492266725108,8.159721999999999,9.230322000000001,43.98150000000004,1651.1063888885358
2023-08-29 13:30:00,82.94270499999999,0.8101849999999997,1.2375891357391404,8.188662,9.172457,43.40269999999998,1651.1563888885357
2023-08-29 13:33:00,87.037035,0.8969909999999999,1.2940847040851224,8.188662,9.085650999999999,44.27080000000001,1651.2063888885357
2023-08-29 13:36:00,82.91377,0.868055,1.2869854932830684,8.188657,9.143522,43.40280000000001,1651.2563888885356
2023-08-29 13:39:00,82.407405,0.868055,1.2523396844033252,8.304402,9.172457,43.40280000000001,1651.3063888885356
2023-08-29 13:42:00,82.91377,0.8101849999999997,1.2375891357391404,8.188662,9.172457,43.11340000000001,1651.3563888885355
2023-08-29 13:45:00,87.037035,0.9548610000000002,1.2947980468456537,8.275462000000001,9.027781,43.11340000000001,1651.4063888885355
2023-08-29 13:48:00,84.461805,0.7523150000000003,1.2315680012148806,7.928237000000001,9.056712000000001,44.849500000000035,1651.4563888885355
2023-08-29 13:51:00,83.449075,0.8101849999999997,1.2375891357391404,8.275462000000001,9.259257,44.849500000000035,1651.5063888885354
2023-08-29 13:54:00,86.28472,0.8391209999999996,1.256664026116216,8.188661999999999,9.143521,43.40280000000001,1651.5563888885354
2023-08-29 13:57:00,87.803815,0.7233800000000006,1.2327646045623342,7.870367,9.085647,44.84959999999995,1651.6063888885353
2023-08-29 14:00:00,83.96990500000001,0.8101850000000006,1.2712247876910785,8.159722,9.230326999999999,44.27080000000001,1651.6563888885353
2023-08-29 14:03:00,83.46354,0.8101849999999997,1.260062714434206,8.130792,9.172457,43.11340000000001,1651.7063888885352
2023-08-29 14:06:00,85.50347,0.8969910000000008,1.258933609141974,8.246527,9.056715999999998,43.98149999999998,1651.7563888885352
2023-08-29 14:09:00,83.15972,0.78125,1.2294007808519105,8.015042000000001,9.056712000000001,43.11340000000001,1651.8063888885351
2023-08-29 14:12:00,81.38020499999999,0.78125,1.2182544313341428,8.130792,9.143522,41.66670000000005,1651.856388888535
2023-08-29 14:15:00,83.203125,0.8391210000000004,1.2566640261162159,8.101857,9.056716,41.66669999999999,1651.906388888535
2023-08-29 14:18:00,85.74942,0.8101849999999997,1.2712247876910783,8.015046,9.085650999999999,41.66669999999999,1651.956388888535
2023-08-29 14:21:00,89.36632,0.8391200000000003,1.268044102596715,8.072916,9.056715999999998,44.84960000000001,1652.006388888535
2023-08-29 14:24:00,85.76389,0.6944439999999998,1.20134474498878,7.870366000000001,9.085652,43.69209999999998,1652.056388888535
2023-08-29 14:27:00,84.997105,0.7523149999999994,1.2532706820689974,8.130792,9.317127000000001,43.40280000000001,1652.1063888885349
2023-08-29 14:30:00,84.997105,0.7523149999999994,1.2424427668731708,8.072922,9.230327,41.66669999999999,1652.1563888885348
2023-08-29 14:33:00,87.31192,0.868055,1.2523396844033252,8.217596,9.085651,44.27080000000001,1652.2063888885348
2023-08-29 14:36:00,87.282985,0.6655090000000001,1.2115469733070885,7.812495999999999,9.143517,44.56019999999995,1652.2563888885347
2023-08-29 14:39:00,86.27025499999999,0.6655089999999992,1.2115469733070878,7.899306,9.230327,45.42829999999998,1652.3063888885347
2023-08-29 14:42:00,85.76389,0.6655089999999992,1.190751982620339,7.899306,9.172457,44.27080000000001,1652.3563888885346
2023-08-29 14:45:00,85.48900499999999,0.6944439999999998,1.2224717754980121,7.9571760000000005,9.230322000000001,44.27089999999998,1652.4063888885346
2023-08-29 14:48:00,89.09143499999999,0.78125,1.2182544313341435,8.101855999999998,9.114586,44.56009999999998,1652.4563888885345
2023-08-29 14:51:00,84.96817,0.694445,1.2329742670015922,7.841437000000001,9.143522,44.27089999999998,1652.5063888885345
2023-08-29 14:54:00,82.653355,0.7523150000000003,1.2640564786790185,8.043982,9.259257,43.11340000000001,1652.5563888885345
2023-08-29 14:57:00,80.859375,0.7523150000000003,1.242446517706344,7.9861070000000005,9.143522,42.53470000000004,1652.6063888885344
2023-08-29 15:00:00,83.15972,0.78125,1.2515377148694846,8.015046,9.114586,41.66659999999996,1652.6563888885344
2023-08-29 15:03:00,85.474535,0.6655090000000001,1.1697833887310436,7.783566,8.998847,43.98159999999996,1652.7063888885343
2023-08-29 15:06:00,83.96990500000001,0.6365739999999995,1.1484942112425351,7.899306,9.143522,42.53469999999999,1652.7563888885343
2023-08-29 15:09:00,83.695025,0.7233789999999996,1.2220558025356327,7.928236,9.114587,43.40280000000001,1652.8063888885342
2023-08-29 15:12:00,82.94270499999999,0.6944439999999998,1.1907102547827102,7.928236,9.114581999999999,42.24539999999996,1652.8563888885342
2023-08-29 15:15:00,82.63889,0.7233789999999996,1.2112979639462789,7.928236,9.085647,42.82409999999999,1652.9063888885341
2023-08-29 15:18:00,84.98263499999999,0.868055,1.2754908360664423,8.188657,9.114581999999999,43.69209999999998,1652.956388888534
2023-08-29 15:21:00,80.353005,0.8391210000000004,1.2222006201270827,8.130787,8.998846,40.219899999999996,1653.006388888534
2023-08-29 15:24:00,84.215855,0.7233799999999997,1.2112986698469188,7.8703710000000004,9.027781000000001,40.7987,1653.056388888534
2023-08-29 15:27:00,86.28472,0.78125,1.1958076442936174,8.015051,8.969911,43.98149999999998,1653.106388888534
2023-08-29 15:30:00,86.53067,0.5787040000000001,1.154858533333154,7.465276,8.912042,44.27079999999998,1653.156388888534
2023-08-29 15:33:00,85.48900499999999,0.6076389999999998,1.1472635591330411,7.7835659999999995,9.114587,43.402799999999985,1653.2063888885339
2023-08-29 15:36:00,77.74884,0.8391200000000003,1.268044102596715,8.217588,9.201388,41.37740000000002,1653.2563888885338
2023-08-29 15:39:00,99.782985,0.17361200000000032,0.7904791498040883,6.307869,8.304397,50.34719999999999,1653.3063888885338
2023-08-29 15:42:00,100.0,0.08680500000000002,0.6472252418279135,5.78704,7.870375,52.08339999999998,1653.3563888885337
2023-08-29 15:45:00,100.0,0.14467699999999972,0.8441812177857236,6.105325000000001,8.535878,50.347200000000015,1653.4063888885337
2023-08-29 15:54:00,82.66782,1.1284720000000004,1.346720001160509,8.651618000000001,9.114586,41.37730000000002,1653.5563888885338
2023-08-29 15:57:00,78.023725,0.9548610000000002,1.3067948272757444,8.333338000000001,9.114587,40.79859999999999,1653.6063888885337
2023-08-29 16:00:00,78.54455999999999,0.8680560000000002,1.2639419763272657,8.362272999999998,9.259257,39.3519,1653.6563888885337
2023-08-29 16:03:00,79.32580999999999,0.9548610000000002,1.2827354569201856,8.333337,9.056716,41.95600000000002,1653.7063888885336
2023-08-29 16:06:00,82.91377,1.0127310000000005,1.2803585610641575,8.391207000000001,8.969905999999998,41.66660000000002,1653.7563888885336
2023-08-29 16:09:00,80.078125,0.8680560000000002,1.2289630704243362,8.130783000000001,8.940977,41.37740000000002,1653.8063888885335
2023-08-29 16:12:00,79.32580999999999,0.9259259999999996,1.2650181277422032,8.362272999999998,9.114587,40.21990000000005,1653.8563888885335
2023-08-29 16:15:00,78.023725,0.9548609999999993,1.2706096224191026,8.391207999999999,9.085647,41.08800000000002,1653.9063888885335
2023-08-29 16:18:00,80.87384,1.1284720000000004,1.3075465812747933,8.593748000000001,8.969905999999998,41.08790000000005,1653.9563888885334
2023-08-29 16:21:00,78.038195,0.8969909999999999,1.2351970688731004,8.101852999999998,8.854161999999999,39.930499999999995,1654.0063888885334
2023-08-29 16:24:00,79.065395,0.9259260000000005,1.228788766996955,8.304402,8.969906,40.79860000000002,1654.0563888885333
2023-08-29 16:27:00,81.626155,0.9548610000000002,1.2827354569201856,8.246532,8.969911,41.087999999999965,1654.1063888885333
2023-08-29 16:30:00,79.81770499999999,0.8101849999999997,1.2149030839040558,8.072917,8.998842,42.24539999999996,1654.1563888885332
2023-08-29 16:33:00,77.77778,0.8969909999999999,1.2470960449993291,8.304403,9.085652,40.219899999999996,1654.2063888885332
2023-08-29 16:36:00,76.21528,1.0127309999999996,1.2803585610641577,8.449078,9.027777,37.90509999999995,1654.2563888885331
2023-08-29 16:39:00,78.052665,1.1863420000000007,1.2986502047781987,8.709488,8.940976,39.3519,1654.306388888533
2023-08-29 16:42:00,75.96933,1.0416660000000002,1.2845336837478942,8.391208,8.912042,39.93050000000005,1654.356388888533
2023-08-29 16:45:00,75.70891499999999,1.070601,1.2882467336935552,8.564818,9.027777,39.3519,1654.406388888533
2023-08-29 16:48:00,79.32580999999999,1.157407,1.2967083386986455,8.506948000000001,8.796301,39.64119999999997,1654.456388888533
2023-08-29 16:51:00,78.023725,0.8101849999999997,1.203475175050727,7.957177000000001,8.854162,40.50920000000002,1654.506388888533
2023-08-29 16:54:00,79.065395,0.868055,1.2289583789047736,8.159722,8.969907000000001,40.79860000000002,1654.5563888885329
2023-08-29 16:57:00,80.10706,0.9259260000000005,1.2530089463394896,8.159722,8.883106,41.37729999999999,1654.6063888885328
2023-08-29 17:00:00,82.66782,0.9259260000000005,1.253004784268927,8.188662,8.912036,40.798599999999965,1654.6563888885328
2023-08-29 17:03:00,80.59896,0.8101849999999997,1.2034791336624646,7.986111999999999,8.883107,41.95600000000002,1654.7063888885327
2023-08-29 17:06:00,79.32580999999999,0.8101850000000006,1.1804545514511071,8.159722,8.998847,41.95600000000002,1654.7563888885327
2023-08-29 17:09:00,79.31134,0.868055,1.2523396844033252,8.101852000000001,8.969907000000001,40.798599999999965,1654.8063888885326
2023-08-29 17:12:00,80.33854,0.8391200000000003,1.2105953033952017,8.043977000000002,8.883097,42.245299999999986,1654.8563888885326
2023-08-29 17:15:00,78.023725,0.8969899999999997,1.235196449814692,8.217597000000001,8.969907000000001,40.21999999999997,1654.9063888885325
2023-08-29 17:18:00,76.73611,0.9548609999999993,1.2461700768001465,8.304397999999999,8.940977,41.087999999999965,1654.9563888885325
2023-08-29 17:21:00,78.28414,0.9548609999999993,1.2461700768001465,8.246523,8.883102000000001,40.509299999999996,1655.0063888885325
2023-08-29 17:24:00,75.462965,1.0995369999999998,1.2784091700956621,8.564814,8.940977,39.6413,1655.0563888885324
2023-08-29 17:27:00,75.998265,1.1284720000000004,1.2943292076546862,8.506948,8.854166,39.0625,1655.1063888885324
2023-08-29 17:30:00,77.74884,1.0995369999999998,1.2251352183410735,8.535884,8.796297000000001,39.93050000000005,1655.1563888885323
2023-08-29 17:33:00,73.654515,1.0416670000000003,1.2331403441187978,8.478014,8.883097,38.77320000000003,1655.2063888885323
2023-08-29 17:36:00,76.51910000000001,1.157407,1.2559634851189634,8.564813,8.767365999999999,38.7731,1655.2563888885322
2023-08-29 17:39:00,75.462965,1.0416660000000002,1.2718036398931347,8.275458,8.767361999999999,37.615700000000004,1655.3063888885322
2023-08-29 17:42:00,78.31308,0.9259260000000005,1.2287929744251584,8.217592,8.883106,40.219899999999996,1655.3563888885321
2023-08-29 17:45:00,77.502895,0.8101849999999997,1.203479133662464,8.043982,8.940977,40.219899999999996,1655.406388888532
2023-08-29 17:48:00,81.11979,0.78125,1.1958076442936174,7.9571760000000005,8.912036,41.66659999999996,1655.456388888532
2023-08-29 17:51:00,77.53183,0.694445,1.1585295901343966,7.783562,8.883097,39.93059999999997,1655.506388888532
2023-08-29 17:54:00,77.502895,0.6655089999999992,1.1379859420720684,7.841435999999999,8.969907000000001,41.377399999999966,1655.556388888532
2023-08-29 17:57:00,77.01099500000001,0.6655089999999992,1.12729361594162,7.841435999999999,8.940977,38.4837,1655.606388888532
2023-08-29 18:00:00,76.77951,0.6944439999999998,1.158532618174921,7.870366000000001,8.969912,40.219899999999996,1655.6563888885319
2023-08-29 18:03:00,62.065974999999995,0.4918990000000001,1.0644895561005938,7.725697,9.201388,32.696799999999996,1655.7063888885318
2023-08-29 18:06:00,39.42419,0.23148199999999974,0.8191770331264832,7.089122,8.85417,26.620400000000018,1655.7563888885318
2023-08-30 05:48:00,33.767354999999995,0.8391209999999996,0.614481690559062,5.092592,4.687501,23.1481,1655.7563888885318
2023-08-30 05:51:00,37.123845,0.9548610000000002,0.7337741033056691,5.526622000000001,5.121530999999999,23.4375,1655.8063888885317
2023-08-30 05:54:00,38.932294999999996,0.9259260000000005,0.7722406318154744,5.787032,5.497686,23.7269,1655.8563888885317
2023-08-30 05:57:00,38.932294999999996,0.8391200000000003,0.7331943936230143,6.278932000000001,6.076391999999999,24.59480000000002,1655.9063888885316
2023-08-30 06:00:00,38.671875,0.9548610000000002,0.7849910438110173,5.873842,5.555551,23.726800000000026,1655.9563888885316
2023-08-30 06:03:00,47.699655,1.0416670000000003,0.8225669831008975,6.105322,5.700235,26.909699999999987,1656.0063888885315
2023-08-30 06:06:00,48.220485,0.8680560000000002,0.8238919777866354,6.076391999999999,5.989585999999999,27.488400000000013,1656.0563888885315
2023-08-30 06:09:00,56.95891,0.34722200000000036,0.5792649816761831,5.063662000000001,5.613429999999999,29.22460000000001,1656.1063888885315
2023-08-30 06:12:00,53.616895,0.46296300000000024,0.7795337124801847,5.613431,6.365738,28.93520000000001,1656.1563888885314
2023-08-30 06:15:00,39.684605000000005,1.070602,0.885677172995779,6.684029999999999,6.3368079999999996,25.752400000000023,1656.2063888885314
2023-08-30 06:18:00,42.028355000000005,1.3020830000000005,0.9484581140578427,6.944444,6.3078710000000004,26.620299999999986,1656.2563888885313
2023-08-30 06:21:00,46.643515,1.070602,0.9021178448652848,6.741898,6.4236059999999995,26.620400000000018,1656.3063888885313
2023-08-30 06:24:00,46.67245,0.983797,0.9247174763003516,6.799772999999999,6.684025999999999,26.331000000000017,1656.3563888885312
2023-08-30 06:27:00,48.466435000000004,0.8969909999999999,0.9397234847584874,7.146992999999999,7.233792,26.90980000000002,1656.4063888885312
2023-08-30 06:30:00,46.3831,0.8969909999999999,0.9397234847584874,7.1180579999999996,7.2048570000000005,27.199099999999987,1656.4563888885311
2023-08-30 06:33:00,44.849540000000005,0.8969909999999999,0.9397283342963273,7.031248,7.118057,27.199099999999987,1656.506388888531
2023-08-30 06:36:00,50.260419999999996,1.273148,0.9900002900370297,7.2916680000000005,6.77083,28.356400000000008,1656.556388888531
2023-08-30 06:39:00,52.054395,1.0416669999999995,0.9976351362618883,7.291668,7.204861,28.64579999999995,1656.606388888531
2023-08-30 06:42:00,53.848380000000006,1.070602,1.0116287223042926,7.581017999999999,7.465275999999999,28.06710000000004,1656.656388888531
2023-08-30 06:45:00,51.041669999999996,0.9259259999999996,0.9686808740812726,7.204858000000001,7.2916620000000005,28.067200000000014,1656.706388888531
2023-08-30 06:48:00,54.629630000000006,1.070602,0.9657895430229605,7.291668,7.089116,28.067200000000014,1656.7563888885309
2023-08-30 06:51:00,55.68576,1.0416669999999995,0.9826638151162385,7.262727999999999,7.146991000000001,29.80329999999998,1656.8063888885308
2023-08-30 06:54:00,54.875575,0.8969909999999999,0.9812381360181885,7.233798,7.407406999999999,29.224499999999978,1656.8563888885308
2023-08-30 06:57:00,53.096064999999996,0.9259259999999996,0.9686857280093022,7.262727999999999,7.3495420000000005,28.06710000000004,1656.9063888885307
2023-08-30 07:00:00,53.342015,1.0127309999999996,0.9686834205770051,7.3205979999999995,7.233797000000001,29.803300000000036,1656.9563888885307
2023-08-30 07:03:00,57.465275,1.0127319999999997,1.0127320000085516,7.436343,7.436341,29.80329999999998,1657.0063888885306
2023-08-30 07:06:00,61.082175,1.070602,1.0560659033611912,7.523153,7.494211,29.224500000000035,1657.0563888885306
2023-08-30 07:09:00,62.876155,1.0127319999999997,1.0695585265471845,7.523153,7.638891,32.11809999999997,1657.1063888885305
2023-08-30 07:12:00,58.47801,0.8680559999999993,1.0577064898204942,7.465278,7.870372,30.96070000000003,1657.1563888885305
2023-08-30 07:15:00,58.99884,0.8680560000000002,1.0704440179325587,7.696763,8.130787,31.25,1657.2063888885305
2023-08-30 07:18:00,60.04051,1.0127310000000005,1.0834620146466316,7.841437,7.986116,30.67130000000003,1657.2563888885304
2023-08-30 07:21:00,64.67014,1.0416660000000002,1.1262446227260148,8.043977000000002,8.217591,33.56480000000002,1657.3063888885304
2023-08-30 07:24:00,64.149305,0.983797,1.1486762147859473,7.928242999999999,8.275466,32.40750000000003,1657.3563888885303
2023-08-30 07:27:00,66.72453999999999,0.9548610000000002,1.119511626749153,8.130787000000002,8.478006,33.85410000000002,1657.4063888885303
2023-08-30 07:30:00,69.06829,0.9837959999999999,1.1355187115439038,7.928237,8.246531000000001,33.85410000000002,1657.4563888885302
2023-08-30 07:33:00,69.79167000000001,0.78125,1.0919163723070415,7.667822,8.362272,35.87960000000004,1657.5063888885302
2023-08-30 07:36:00,72.91667000000001,1.0416670000000003,1.1670361236171034,7.928242999999999,8.188655999999998,36.45830000000001,1657.5563888885301
2023-08-30 07:39:00,88.07870500000001,0.3182859999999996,0.8090516307028907,6.3657449999999995,7.696759,43.402799999999985,1657.60638888853
2023-08-30 07:42:00,95.55845,0.23148199999999974,0.9951751375284255,6.249998,8.680556,50.92590000000001,1657.65638888853
2023-08-30 07:45:00,71.614585,0.9259259999999996,1.2287929744251578,8.449069999999999,9.114584,37.03710000000001,1657.70638888853
2023-08-30 07:48:00,67.230905,1.2152770000000004,1.2296927317864845,8.564810000000001,8.593753,35.30090000000001,1657.75638888853
2023-08-30 07:51:00,72.9022,1.157407,1.2283248538808873,8.535883,8.680556,37.615700000000004,1657.80638888853
2023-08-30 07:54:00,73.943865,0.983797,1.2004373190078808,8.217593,8.680556,37.615700000000004,1657.8563888885299
2023-08-30 07:57:00,78.57349500000001,0.6944440000000007,1.103887584848968,7.58102,8.535875999999998,40.219899999999996,1657.9063888885298
2023-08-30 08:00:00,78.052665,0.5497690000000004,1.052015684735601,7.349536,8.593747,39.351800000000026,1657.9563888885298
2023-08-30 08:03:00,74.9566,0.9259259999999996,1.204303149316064,8.015048,8.622682000000001,37.905100000000004,1658.0063888885297
2023-08-30 08:06:00,78.57349500000001,0.9548609999999993,1.1838276646588706,8.015048,8.506947,39.06249999999997,1658.0563888885297
2023-08-30 08:09:00,76.22974500000001,0.9548609999999993,1.1583557659495516,8.101848,8.535877000000001,39.0625,1658.1063888885296
2023-08-30 08:12:00,78.57349500000001,0.9548610000000002,1.2214484774010386,7.957177000000001,8.535876,39.64129999999997,1658.1563888885296
2023-08-30 08:15:00,76.765045,1.0127309999999996,1.2551885331276587,8.246528000000001,8.767357,38.7732,1658.2063888885295
2023-08-30 08:18:00,78.052665,0.8680560000000002,1.1814579187963672,7.9861130000000005,8.680557,39.64119999999997,1658.2563888885295
2023-08-30 08:21:00,78.313075,0.8101859999999999,1.180455194367653,7.783562,8.622686,39.93060000000003,1658.3063888885295
2023-08-30 08:24:00,85.546875,0.49189799999999995,1.0161078078247987,7.118053,8.449075,43.69210000000004,1658.3563888885294
2023-08-30 08:27:00,81.38020499999999,0.49189799999999995,1.1119416429049116,7.291665999999999,8.912037999999999,43.11340000000001,1658.4063888885294
2023-08-30 08:30:00,74.45023499999999,0.7233790000000004,1.1567879275400217,7.783562,8.796292999999999,38.483799999999974,1658.4563888885293
2023-08-30 08:33:00,70.052085,0.868055,1.1934268612302248,8.043982999999999,8.767358,37.905100000000004,1658.5063888885293
2023-08-30 08:36:00,73.66898,0.983797,1.2004373190078808,8.130783000000001,8.593746,36.74770000000001,1658.5563888885292
2023-08-30 08:39:00,74.17535,0.9259259999999996,1.2165826868348617,8.130787999999999,8.767361999999999,37.615700000000004,1658.6063888885292
2023-08-30 08:42:00,75.47743,1.0416669999999995,1.2331448387818265,8.188658,8.593751000000001,37.32639999999998,1658.6563888885291
