Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-30 08:45:00,75.217015,1.070602,1.2228510218893553,8.304397999999999,8.622686,38.7731,1658.706388888529
2023-08-30 08:48:00,74.45023499999999,0.8680559999999993,1.1573113554155485,8.043978,8.680552,38.48380000000003,1658.756388888529
2023-08-30 08:51:00,74.45023499999999,0.9259259999999996,1.2287929744251573,8.072913,8.738427,38.19440000000003,1658.806388888529
2023-08-30 08:54:00,76.51910000000001,0.983797,1.2509185941739855,8.130783000000001,8.709486,39.0625,1658.856388888529
2023-08-30 08:57:00,74.971065,0.8969899999999997,1.1869661873892638,8.101847,8.738427,37.90509999999995,1658.906388888529
2023-08-30 09:00:00,77.806715,0.8391209999999996,1.1754266869013725,7.8993020000000005,8.651620999999999,38.7731,1658.9563888885289
2023-08-30 09:03:00,81.640625,0.8391210000000004,1.1754226026576025,7.957177,8.709486,40.79850000000005,1659.0063888885288
2023-08-30 09:06:00,76.76505,0.7233800000000006,1.1346235813360366,7.783567,8.738427,40.50920000000002,1659.0563888885288
2023-08-30 09:09:00,76.51910000000001,0.8391210000000004,1.1872105256195775,7.928237000000001,8.709486,38.19440000000003,1659.1063888885287
2023-08-30 09:12:00,74.450235,0.78125,1.1502453369200896,7.986111999999999,8.825232,38.7731,1659.1563888885287
2023-08-30 09:15:00,73.14815,0.8391200000000003,1.1872098952388022,8.043977000000002,8.825227,38.194500000000005,1659.2063888885286
2023-08-30 09:18:00,74.95660000000001,1.0995369999999998,1.2652139695267246,8.333338,8.680551,37.90519999999998,1659.2563888885286
2023-08-30 09:21:00,73.91493,0.8969909999999999,1.162432050909824,8.130787999999999,8.709487,39.0625,1659.3063888885285
2023-08-30 09:24:00,75.72337999999999,0.9548610000000002,1.1964421897614803,8.217597000000001,8.738426,38.483799999999974,1659.3563888885285
2023-08-30 09:27:00,77.30035000000001,0.8391200000000003,1.1872098952388022,8.015042000000001,8.796292000000001,39.93060000000003,1659.4063888885285
2023-08-30 09:30:00,79.079865,0.9259260000000005,1.191952426260069,8.188662,8.767356,39.35179999999997,1659.4563888885284
2023-08-30 09:33:00,78.29861,0.9837959999999999,1.2509180072594972,8.217588,8.796292000000001,39.64119999999997,1659.5063888885284
2023-08-30 09:36:00,73.16262,0.8969899999999997,1.199123181770745,8.101853,8.767363,38.483799999999974,1659.5563888885283
2023-08-30 09:39:00,72.381365,1.0127309999999996,1.2168731397419443,8.391202999999999,8.825232,37.61579999999998,1659.6063888885283
2023-08-30 09:42:00,72.9022,0.9548609999999993,1.1964421897614796,8.275468,8.796297000000001,38.773199999999974,1659.6563888885282
2023-08-30 09:45:00,75.75231500000001,0.983797,1.2258243226117336,8.246533,8.767356,37.905100000000004,1659.7063888885282
2023-08-30 09:48:00,73.914935,0.9259259999999996,1.2287887669969535,8.188658,8.854161999999999,38.19439999999997,1659.7563888885281
2023-08-30 09:51:00,76.258685,1.070602,1.2360948986228355,8.333338,8.680556,39.0625,1659.806388888528
2023-08-30 09:54:00,73.14815,0.9259259999999996,1.191956706485199,8.101848,8.680551999999999,38.194500000000005,1659.856388888528
2023-08-30 09:57:00,76.258685,1.0127319999999997,1.2297218999769584,8.391207999999999,8.854166,37.905100000000004,1659.906388888528
2023-08-30 10:00:00,74.204285,1.0127309999999996,1.2678118436717563,8.362268,8.912037,39.3519,1659.956388888528
2023-08-30 10:03:00,74.696185,1.0127309999999996,1.229721330851587,8.333338000000001,8.796297000000001,39.0625,1660.006388888528
2023-08-30 10:06:00,77.51736,1.1574080000000002,1.2832140775281469,8.478014,8.738426,39.64119999999997,1660.0563888885279
2023-08-30 10:09:00,72.9022,1.0416659999999993,1.246106705554451,8.333333,8.767357,37.905100000000004,1660.1063888885278
2023-08-30 10:12:00,74.16087999999999,0.9837959999999999,1.2509180072594972,8.362268,8.940971999999999,38.7731,1660.1563888885278
2023-08-30 10:15:00,75.462965,1.0127309999999996,1.255192907730065,8.362268,8.883107,38.48380000000003,1660.2063888885277
2023-08-30 10:18:00,77.79224500000001,1.0127309999999996,1.229721330851587,8.333338000000001,8.796297000000001,40.798599999999965,1660.2563888885277
2023-08-30 10:21:00,76.51910000000001,0.9548610000000002,1.2214484774010386,8.188657,8.767356,38.7731,1660.3063888885276
2023-08-30 10:24:00,74.95660000000001,0.9548609999999993,1.2461700768001465,8.304397999999999,8.940977,39.3519,1660.3563888885276
2023-08-30 10:27:00,74.95660000000001,0.9548609999999993,1.233844411506493,8.304397999999999,8.912037,38.7731,1660.4063888885275
2023-08-30 10:30:00,74.696185,1.070602,1.275331457685725,8.449078,8.883106,38.77320000000003,1660.4563888885275
2023-08-30 10:33:00,73.943865,1.0127309999999996,1.22972575826262,8.478007999999999,8.940977,38.48380000000003,1660.5063888885275
2023-08-30 10:36:00,78.32755,0.983797,1.2258286837324306,8.362272999999998,8.883106,39.35179999999997,1660.5563888885274
2023-08-30 10:39:00,74.95660000000001,0.9837959999999999,1.2384075109983461,8.391207999999999,8.940971999999999,39.3519,1660.6063888885274
2023-08-30 10:42:00,75.4919,0.9548609999999993,1.2461700768001465,8.420138,9.056717,38.7731,1660.6563888885273
2023-08-30 10:45:00,76.76505,0.983797,1.2633535333276733,8.362272999999998,8.969906,39.3519,1660.7063888885273
2023-08-30 10:48:00,81.40914,1.0416670000000003,1.284534258770783,8.420143,8.940976,41.087999999999965,1660.7563888885272
2023-08-30 10:51:00,77.53183,0.8680560000000002,1.1934316056459282,8.130783000000001,8.854167,39.351800000000026,1660.8063888885272
2023-08-30 10:54:00,77.27141499999999,0.9548610000000002,1.258423126319149,8.333337,8.998846,39.0625,1660.8563888885271
2023-08-30 10:57:00,78.32755,0.8969899999999997,1.235196449814692,8.275466999999999,9.027777,40.79869999999997,1660.906388888527
2023-08-30 11:00:00,79.065395,0.9259259999999996,1.2530047842689267,8.304403,9.027777,40.219899999999996,1660.956388888527
2023-08-30 11:03:00,80.10706,1.0127319999999997,1.280359145737754,8.333338,8.912036,40.79859999999999,1661.006388888527
2023-08-30 11:06:00,78.57349500000001,0.8680559999999993,1.240681165857465,8.130787999999999,8.969912,40.79860000000002,1661.056388888527
2023-08-30 11:09:00,77.77778,0.9548609999999993,1.2584231263191485,8.391207999999999,9.056717,40.219900000000024,1661.106388888527
2023-08-30 11:12:00,79.079865,0.9259259999999996,1.2409316753757207,8.246533,8.940977,39.930499999999995,1661.1563888885269
2023-08-30 11:15:00,77.53183,0.8969899999999997,1.2232386202746544,8.217597000000001,8.940977,39.9306,1661.2063888885268
2023-08-30 11:18:00,78.052665,0.868055,1.1934268612302248,8.246532,8.969907000000001,39.6412,1661.2563888885268
2023-08-30 11:21:00,76.765045,0.9548609999999993,1.2706096224191026,8.333338,9.027777,40.509299999999996,1661.3063888885267
2023-08-30 11:24:00,79.07986,0.8680560000000002,1.2171804584301271,8.217593,8.998847,41.08790000000002,1661.3563888885267
2023-08-30 11:27:00,78.31308,0.868055,1.2406764909433503,8.188662,9.027777,40.219900000000024,1661.4063888885266
2023-08-30 11:30:00,79.06539,0.8391200000000003,1.2337426157575233,8.159722,9.056712000000001,40.50920000000002,1661.4563888885266
2023-08-30 11:33:00,77.51736,0.868055,1.2406764909433503,8.188662,9.027777,41.37730000000002,1661.5063888885265
2023-08-30 11:36:00,79.34028,0.983797,1.2633535333276733,8.362272999999998,8.969906,39.35189999999997,1661.5563888885265
2023-08-30 11:39:00,77.77777499999999,0.868055,1.2171757498032465,8.188658,8.969902999999999,40.50929999999997,1661.6063888885265
2023-08-30 11:42:00,76.51910000000001,0.9548609999999993,1.246165829676625,8.391207999999999,9.027777,40.219900000000024,1661.6563888885264
2023-08-30 11:45:00,74.45023499999999,0.9837959999999999,1.2633529425204661,8.449078,9.056712000000001,39.0625,1661.7063888885264
2023-08-30 11:48:00,80.10706,0.9548610000000002,1.2461700768001471,8.333332,8.969911,40.509300000000025,1661.7563888885263
2023-08-30 11:51:00,82.14699,0.9837959999999999,1.2633529425204661,8.333337,8.940971000000001,40.509300000000025,1661.8063888885263
2023-08-30 11:54:00,76.244215,0.9259259999999996,1.2287929744251578,8.217588,8.883102000000001,40.219900000000024,1661.8563888885262
2023-08-30 11:57:00,74.9566,0.9548609999999993,1.246165829676625,8.391207999999999,9.027777,39.6412,1661.9063888885262
2023-08-30 12:00:00,76.99652499999999,1.0127319999999997,1.267812424511185,8.420138,8.969906,39.93059999999997,1661.9563888885261
2023-08-30 12:03:00,77.546295,1.0127319999999997,1.2803591457377532,8.420143,8.998840999999999,38.773199999999974,1662.006388888526
2023-08-30 12:06:00,75.72337999999999,0.8969909999999999,1.2470960449993291,8.304403,9.085652,37.905100000000004,1662.056388888526
2023-08-30 12:09:00,77.79224500000001,0.8969909999999999,1.2707072245074427,8.188658,9.027777,39.93059999999997,1662.106388888526
2023-08-30 12:12:00,75.983795,0.868055,1.2289583789047736,8.275466999999999,9.085652,39.0625,1662.156388888526
2023-08-30 12:15:00,76.765045,0.9548610000000002,1.2584231263191483,8.362267,9.027776,39.0625,1662.206388888526
2023-08-30 12:18:00,76.99652499999999,0.8969899999999997,1.235196449814692,8.333337,9.085647,39.0625,1662.2563888885259
2023-08-30 12:21:00,76.475695,0.9548610000000002,1.270609622419103,8.333337,9.027776,37.905100000000004,1662.3063888885258
2023-08-30 12:24:00,75.20255,0.983797,1.263357819520617,8.391203,8.998846,40.509300000000025,1662.3563888885258
2023-08-30 12:27:00,75.20255,0.983797,1.275723413086435,8.391203,9.027776,39.0625,1662.4063888885257
2023-08-30 12:30:00,79.600695,1.0127319999999997,1.2928398811179473,8.391203,8.998840999999999,40.79859999999999,1662.4563888885257
2023-08-30 12:39:00,74.696185,0.9548610000000002,1.2338444115064935,8.362267,8.969906,38.194500000000005,1662.6063888885258
2023-08-30 12:42:00,77.01099500000001,0.9837959999999999,1.2757228184187221,8.333337,8.969911,39.64119999999997,1662.6563888885257
2023-08-30 12:45:00,78.57349500000001,1.0127310000000005,1.2297213308515877,8.391207000000001,8.854166,38.483799999999974,1662.7063888885257
2023-08-30 12:48:00,77.271415,0.8101849999999997,1.180450552368839,8.072917,8.912032,40.509199999999964,1662.7563888885256
2023-08-30 12:51:00,75.96933,0.868055,1.2171757498032465,8.246532,9.027777,38.48380000000003,1662.8063888885256
2023-08-30 12:54:00,77.77778,0.868055,1.2289583789047736,8.217592,9.027777,39.35179999999997,1662.8563888885255
2023-08-30 12:57:00,74.696185,0.8680560000000002,1.2406771256250346,8.246533,9.085647,39.3519,1662.9063888885255
2023-08-30 13:00:00,77.27141499999999,0.8680560000000002,1.2289590095641911,8.101852,8.912036,39.0625,1662.9563888885255
2023-08-30 13:03:00,83.188655,0.8391209999999996,1.2337432625919817,8.043982,8.940971000000001,42.82400000000001,1663.0063888885254
2023-08-30 13:06:00,74.45023499999999,0.8969899999999997,1.2589329821434498,8.246523,9.056712999999998,38.19439999999997,1663.0563888885254
2023-08-30 13:09:00,75.462965,1.0127319999999997,1.2551891100974661,8.391207999999999,8.912036,40.219899999999996,1663.1063888885253
2023-08-30 13:12:00,75.20255,0.9548609999999993,1.2089846293216346,8.391207999999999,8.940977,37.90519999999998,1663.1563888885253
2023-08-30 13:15:00,76.76505,0.9259259999999996,1.2409316753757207,8.275468,8.969912,39.93050000000005,1663.2063888885252
2023-08-30 13:18:00,76.51910000000001,1.0127319999999997,1.267812424511185,8.304403,8.854171000000001,39.93060000000003,1663.2563888885252
2023-08-30 13:21:00,80.613425,1.0416670000000003,1.258994470541838,8.391203,8.854166,40.219899999999996,1663.3063888885251
2023-08-30 13:24:00,75.72337999999999,0.8969909999999999,1.2112126167746322,8.130787999999999,8.825227,40.21980000000002,1663.356388888525
2023-08-30 13:27:00,76.244215,0.9548609999999993,1.2214484774010388,8.391207999999999,8.969907000000001,39.0625,1663.406388888525
2023-08-30 13:30:00,78.29861,0.9259259999999996,1.2287887669969544,8.304403,8.969907000000001,39.35179999999997,1663.456388888525
2023-08-30 13:33:00,75.96933,0.9837959999999999,1.2258281047093742,8.449078,8.969912,38.7731,1663.506388888525
2023-08-30 13:36:00,76.490165,1.0127309999999996,1.280362885726224,8.362268,8.940977,39.3519,1663.556388888525
2023-08-30 13:39:00,78.55902499999999,0.983797,1.2757234130864354,8.275462999999998,8.912036,39.3519,1663.6063888885249
2023-08-30 13:42:00,79.32580999999999,0.9548610000000002,1.2584231263191483,8.304397999999999,8.969907,41.08800000000002,1663.6563888885248
2023-08-30 13:45:00,77.806715,0.868055,1.2053351836825188,8.072912,8.825227,40.219899999999996,1663.7063888885248
2023-08-30 13:48:00,74.95660000000001,0.9548610000000002,1.2461700768001471,8.362268,8.998847,39.930499999999995,1663.7563888885247
2023-08-30 13:51:00,75.72337999999999,0.9548610000000002,1.2461700768001471,8.246527,8.883106,38.483799999999974,1663.8063888885247
2023-08-30 13:54:00,75.4919,0.9837959999999999,1.2633529425204661,8.391207999999999,8.998842,39.64119999999997,1663.8563888885246
2023-08-30 13:57:00,81.11979,1.1284729999999996,1.2943297555316131,8.535882999999998,8.883099999999999,39.93060000000003,1663.9063888885246
2023-08-30 14:00:00,75.462965,0.868055,1.2171798318255,8.246528000000001,9.027783,39.35179999999997,1663.9563888885245
2023-08-30 14:03:00,78.819445,1.0416669999999995,1.27180421110405,8.478007999999999,8.969911,39.062400000000025,1664.0063888885245
2023-08-30 14:06:00,78.804975,0.983797,1.263357819520617,8.275462999999998,8.883106,39.9306,1664.0563888885245
2023-08-30 14:09:00,78.57349500000001,0.983797,1.2757234130864354,8.275462999999998,8.912036,40.219899999999996,1664.1063888885244
2023-08-30 14:12:00,78.804975,0.9548610000000002,1.270609622419103,8.275466999999999,8.969906,40.509299999999996,1664.1563888885244
2023-08-30 14:15:00,78.804975,0.8969899999999997,1.235196449814692,8.275466999999999,9.027777,38.7731,1664.2063888885243
2023-08-30 14:18:00,81.91551000000001,0.9837959999999999,1.2633529425204661,8.275466999999999,8.883101,41.377200000000016,1664.2563888885243
2023-08-30 14:21:00,78.31308,0.8391209999999996,1.2222006201270814,8.130783000000001,8.998842,39.930499999999995,1664.3063888885242
2023-08-30 14:24:00,76.75058,0.9259259999999996,1.2650181277422032,8.333338,9.085652,39.641200000000026,1664.3563888885242
2023-08-30 14:27:00,76.21528,0.983797,1.3002580484586332,8.304403,8.998846,39.93060000000003,1664.4063888885241
2023-08-30 14:30:00,75.462965,0.9259259999999996,1.2650181277422032,8.275462999999998,9.027777,39.93060000000003,1664.456388888524
2023-08-30 14:33:00,79.065395,0.9259259999999996,1.2287929744251578,8.217593,8.883107,40.219899999999996,1664.506388888524
2023-08-30 14:36:00,75.70891499999999,0.9259259999999996,1.2530047842689267,8.304403,9.027777,40.509299999999996,1664.556388888524
2023-08-30 14:39:00,75.96933,0.9259259999999996,1.2409316753757216,8.391207999999999,9.085652,39.93050000000005,1664.606388888524
2023-08-30 14:42:00,75.462965,0.9259259999999996,1.2165826868348617,8.420138,9.056712000000001,40.219899999999996,1664.656388888524
2023-08-30 14:45:00,77.01099500000001,1.0127319999999997,1.2551891100974661,8.391207999999999,8.912036,40.219899999999996,1664.7063888885239
2023-08-30 14:48:00,81.11979,1.0127319999999997,1.2551891100974661,8.391207999999999,8.912036,42.534700000000015,1664.7563888885238
2023-08-30 14:51:00,77.79224500000001,0.9259259999999996,1.2530047842689267,8.391207999999999,9.114581999999999,39.641200000000026,1664.8063888885238
2023-08-30 14:54:00,78.83391499999999,1.0127319999999997,1.292839881117948,8.362272999999998,8.969911,39.93059999999997,1664.8563888885237
2023-08-30 14:57:00,77.51736,0.8969909999999999,1.223239235315367,8.391203,9.114581999999999,40.509299999999996,1664.9063888885237
2023-08-30 15:00:00,76.490165,1.0127319999999997,1.2928398811179473,8.420138,9.027776,40.219899999999996,1664.9563888885236
2023-08-30 15:03:00,80.613425,1.070602,1.2623326733961624,8.535882999999998,8.940971,40.79850000000005,1665.0063888885236
2023-08-30 15:06:00,75.462965,0.8969909999999999,1.2112126167746315,8.159723,8.854161999999999,40.219899999999996,1665.0563888885235
2023-08-30 15:09:00,76.490165,0.983797,1.2509185941739855,8.420143,8.998846,39.641200000000026,1665.1063888885235
2023-08-30 15:12:00,78.052665,0.983797,1.2509185941739855,8.420143,8.998846,39.35179999999997,1665.1563888885235
2023-08-30 15:15:00,77.806715,0.9548609999999993,1.2584231263191477,8.420138,9.085647,39.64110000000005,1665.2063888885234
2023-08-30 15:18:00,79.07986,1.070602,1.2623371788458908,8.506943,8.912041,40.219899999999996,1665.2563888885234
2023-08-30 15:21:00,77.025465,0.9259259999999996,1.2409316753757207,8.246528,8.940971999999999,40.21980000000002,1665.3063888885233
2023-08-30 15:24:00,76.73611,0.9548609999999993,1.2584231263191477,8.420138,9.085647,39.64119999999997,1665.3563888885233
2023-08-30 15:27:00,76.73611,1.0127319999999997,1.292839881117948,8.391207999999999,8.998846,39.641200000000026,1665.4063888885232
2023-08-30 15:30:00,77.50289,0.9548609999999993,1.2214484774010388,8.391207999999999,8.969907000000001,40.79860000000002,1665.4563888885232
2023-08-30 15:33:00,74.435765,0.9259259999999996,1.2287887669969535,8.246533,8.912037,39.641200000000026,1665.5063888885231
2023-08-30 15:36:00,73.91493,0.9259259999999996,1.2287887669969544,8.391207999999999,9.056712000000001,38.77320000000003,1665.556388888523
2023-08-30 15:39:00,74.95660000000001,0.9259259999999996,1.2409316753757207,8.217593,8.912037,39.35179999999997,1665.606388888523
2023-08-30 15:42:00,74.17535000000001,1.0416659999999993,1.2717992267119531,8.478012999999999,8.969907000000001,38.48380000000003,1665.656388888523
2023-08-30 15:45:00,74.92766499999999,1.070602,1.275331457685725,8.478007999999999,8.912036,39.0625,1665.706388888523
2023-08-30 15:48:00,77.77777499999999,1.0416659999999993,1.2845336837478936,8.420143,8.940977,39.0625,1665.756388888523
2023-08-30 15:51:00,74.435765,1.0127310000000005,1.2803628857262244,8.535878,9.114587,40.219899999999996,1665.8063888885229
2023-08-30 15:54:00,76.490165,1.0995369999999998,1.3174903093930423,8.506948000000001,8.969911,38.483799999999974,1665.8563888885228
2023-08-30 15:57:00,73.9294,1.0127310000000005,1.25518853312766,8.506948,9.027777,39.3519,1665.9063888885228
2023-08-30 16:00:00,74.435765,1.070602,1.2882472993810263,8.506948000000001,8.969906,38.773199999999974,1665.9563888885227
2023-08-30 16:03:00,73.66898,1.0416660000000002,1.2589939031789597,8.535878,8.998842,39.0625,1666.0063888885227
2023-08-30 16:06:00,73.9294,1.0995369999999998,1.3045382672649144,8.535883,8.969906,38.483799999999974,1666.0563888885226
2023-08-30 16:09:00,72.3669,1.070602,1.2882472993810263,8.593754,9.056712000000001,38.4837,1666.1063888885226
2023-08-30 16:12:00,77.01099500000001,1.0995369999999998,1.3174903093930423,8.506948000000001,8.969911,38.48380000000003,1666.1563888885225
2023-08-30 16:15:00,79.832175,1.1284719999999995,1.3206834365573996,8.564813,8.969911,41.08789999999999,1666.2063888885225
2023-08-30 16:18:00,73.91493,0.9548610000000002,1.2461700768001471,8.304394,8.940973,39.0625,1666.2563888885225
2023-08-30 16:21:00,77.53183,1.0995369999999998,1.3303627339816957,8.391207999999999,8.883101,39.3519,1666.3063888885224
2023-08-30 16:24:00,76.22974500000001,0.9548609999999993,1.2461700768001465,8.304397999999999,8.940977,39.351800000000026,1666.3563888885224
2023-08-30 16:27:00,72.88773,1.0416660000000002,1.2589939031789597,8.535878,8.998842,38.194500000000005,1666.4063888885223
2023-08-30 16:30:00,73.654515,1.0127319999999997,1.2551891100974661,8.391207999999999,8.912036,37.905100000000004,1666.4563888885223
2023-08-30 16:33:00,72.35243,1.0416660000000002,1.2717992267119538,8.506948,8.998842,39.0625,1666.5063888885222
2023-08-30 16:36:00,76.76505,0.9837959999999999,1.2258281047093742,8.362267,8.883101,39.0625,1666.5563888885222
2023-08-30 16:39:00,75.217015,0.9837959999999999,1.238407510998347,8.449078,8.998842,37.03699999999998,1666.6063888885221
2023-08-30 16:42:00,76.765045,1.0127319999999997,1.267812424511185,8.391203,8.940971000000001,38.77320000000003,1666.656388888522
2023-08-30 16:45:00,75.462965,0.9837959999999999,1.2633529425204661,8.391207999999999,8.998842,39.0625,1666.706388888522
2023-08-30 16:48:00,75.96933,0.9259259999999996,1.2165826868348617,8.304403,8.940977,39.64119999999997,1666.756388888522
2023-08-30 16:51:00,74.696185,1.0416660000000002,1.2845336837478942,8.420138,8.940971999999999,38.7731,1666.806388888522
2023-08-30 16:54:00,75.73785000000001,1.070602,1.2882472993810263,8.391207999999999,8.854166,38.4837,1666.856388888522
2023-08-30 16:57:00,76.73611,1.0416660000000002,1.2589939031789597,8.362268,8.825232,39.351800000000026,1666.9063888885219
2023-08-30 17:00:00,76.475695,1.070602,1.2623326733961624,8.362268,8.767356,39.0625,1666.9563888885218
2023-08-30 17:03:00,74.450235,0.9548609999999993,1.2089803083290165,8.275468,8.825227,39.351800000000026,1667.0063888885218
2023-08-30 17:06:00,78.55902499999999,1.1284719999999995,1.2943292076546855,8.478012999999999,8.825230999999999,40.21999999999997,1667.0563888885217
2023-08-30 17:09:00,75.20255,0.8969909999999999,1.223239235315367,8.015048,8.738427,39.930499999999995,1667.1063888885217
2023-08-30 17:12:00,73.39410000000001,1.0416659999999993,1.2717992267119524,8.420143,8.912037,39.0625,1667.1563888885216
2023-08-30 17:15:00,75.9838,0.983797,1.2131695743226005,8.275462999999998,8.767356,38.194500000000005,1667.2063888885216
2023-08-30 17:18:00,72.9022,0.9837959999999999,1.2509180072594972,8.362273,8.940977,37.61579999999998,1667.2563888885215
2023-08-30 17:21:00,75.217015,1.157407,1.2559634851189634,8.535878,8.738431,38.773199999999974,1667.3063888885215
2023-08-30 17:24:00,73.14815,0.9259250000000003,1.204306808730533,8.217588000000001,8.825233,37.615700000000004,1667.3563888885215
2023-08-30 17:27:00,75.462965,1.0995369999999998,1.3045427559709997,8.391202999999999,8.825236,37.905100000000004,1667.4063888885214
2023-08-30 17:30:00,76.490165,1.157407,1.242188322610998,8.478012999999999,8.651616,37.905100000000004,1667.4563888885214
2023-08-30 17:33:00,74.40683,0.8969899999999997,1.1869619731761882,8.101853,8.738423000000001,40.79860000000002,1667.5063888885213
2023-08-30 17:36:00,72.627315,1.0416659999999993,1.246106705554451,8.391202999999999,8.825227,36.45830000000001,1667.5563888885213
2023-08-30 17:39:00,74.681715,1.157407,1.2421930975947748,8.535878,8.709491,37.326400000000035,1667.6063888885212
2023-08-30 17:42:00,70.052085,1.070602,1.236094898622835,8.333334,8.680551999999999,36.16890000000001,1667.6563888885212
2023-08-30 17:45:00,72.38136499999999,1.0416669999999995,1.2331403441187971,8.333338,8.738420999999999,36.74770000000001,1667.7063888885211
2023-08-30 17:48:00,70.052085,0.9837959999999999,1.2509180072594972,8.246528000000001,8.825232,36.74769999999995,1667.756388888521
2023-08-30 17:51:00,67.99768499999999,1.0127310000000005,1.2039395310146006,8.449078,8.854167,36.45830000000001,1667.806388888521
2023-08-30 17:54:00,66.203705,0.9837959999999999,1.2131733868253398,8.217588,8.709492000000001,36.16890000000001,1667.856388888521
2023-08-30 17:57:00,72.3669,1.157407,1.2559587434049277,8.593754,8.796297000000001,37.037000000000035,1667.906388888521
2023-08-30 18:00:00,66.203705,0.8969899999999997,1.199123181770745,8.072913,8.738423000000001,35.87960000000004,1667.956388888521
2023-08-30 18:03:00,51.5191,0.8101859999999999,1.1454617433306948,8.275464,9.027778,29.803200000000004,1668.0063888885209
2023-08-30 18:06:00,35.02604,0.6365740000000004,0.9414948606436465,8.072918,8.767364,27.488499999999988,1668.0563888885208
2023-08-31 06:33:00,48.19155,0.78125,0.944244854003786,6.857641999999999,7.204861999999999,26.041699999999963,1668.0563888885208
2023-08-31 06:36:00,52.083330000000004,1.0127319999999997,0.9536917298796636,7.146992,7.031250000000001,27.77770000000001,1668.1063888885208
2023-08-31 06:39:00,51.57697,0.8391200000000003,1.0027359933647886,7.060182000000001,7.407412,28.06710000000004,1668.1563888885207
2023-08-31 06:42:00,50.506365,0.868055,0.9925764233355296,7.378472,7.638887,26.909699999999987,1668.2063888885207
2023-08-31 06:45:00,52.835645,0.8101849999999997,0.9475112153156687,7.146992,7.436347,28.067099999999982,1668.2563888885206
2023-08-31 06:48:00,53.370945,0.8101850000000006,0.9475112153156692,7.060182000000001,7.349537,28.64580000000001,1668.3063888885206
2023-08-31 06:51:00,54.629630000000006,0.8969909999999999,0.9812381360181893,7.031251999999999,7.204861,28.935299999999984,1668.3563888885205
2023-08-31 06:54:00,54.918980000000005,0.9259260000000005,0.9965190661847935,7.175922,7.320606,29.803200000000004,1668.4063888885205
2023-08-31 06:57:00,60.56134,0.49189799999999995,0.7554215827290578,6.5104180000000005,7.11806,30.671299999999974,1668.4563888885205
2023-08-31 07:00:00,65.98669,0.2314810000000005,0.7872801106175348,5.873844000000001,7.523153,35.879699999999985,1668.5063888885204
2023-08-31 07:03:00,54.123265,0.6944440000000007,0.9427621428754658,7.146992000000001,7.696757999999999,30.9606,1668.5563888885204
2023-08-31 07:06:00,54.644095,0.8391200000000003,1.0027315238033476,7.320602000000001,7.667822,30.382000000000005,1668.6063888885203
2023-08-31 07:09:00,57.465275000000005,0.8680560000000002,1.0319513565537795,7.291667,7.638891,31.82869999999997,1668.6563888885203
2023-08-31 07:12:00,58.492475,0.8101849999999997,1.0242854393465959,7.407412,7.870367,31.5394,1668.7063888885202
2023-08-31 07:15:00,63.122105,0.8969910000000008,1.0741161976254703,7.8124970000000005,8.188655999999998,32.696799999999996,1668.7563888885202
2023-08-31 07:18:00,63.903355,0.7523149999999994,1.0501561930036207,7.696762,8.362267000000001,32.117999999999995,1668.8063888885201
2023-08-31 07:21:00,63.903355,0.7523149999999994,1.05015619300362,7.638892,8.304397,32.696799999999996,1668.85638888852
2023-08-31 07:24:00,61.34259,0.868055,1.1205510073638687,7.783567000000001,8.333331999999999,31.828700000000026,1668.90638888852
2023-08-31 07:27:00,58.99884,0.8969899999999997,1.0869845091593562,7.899306999999999,8.304397,30.960699999999974,1668.95638888852
2023-08-31 07:30:00,65.69734,1.0416669999999995,1.153541089143052,8.043978,8.275461,32.986099999999965,1669.00638888852
2023-08-31 07:33:00,78.081595,0.4050929999999999,0.867034441626491,6.6550959999999995,7.841433,38.77320000000003,1669.05638888852
2023-08-31 07:36:00,87.586805,0.28935200000000005,0.9740448200922541,6.394674,8.420141999999998,46.29639999999998,1669.1063888885199
2023-08-31 07:39:00,68.012155,1.099538,1.3045433163594686,8.593746,9.027778,36.74769999999998,1669.1563888885198
2023-08-31 07:42:00,67.751735,1.3020829999999997,1.3020825000220655,9.08565,9.085647,36.45830000000001,1669.2063888885198
2023-08-31 07:45:00,72.14988,1.186343,1.3122486572856547,8.709494,8.969911,36.45830000000001,1669.2563888885197
2023-08-31 07:48:00,77.53183,0.8391200000000003,1.1872098952388022,7.928236,8.709485999999998,39.64119999999997,1669.3063888885197
2023-08-31 07:51:00,80.13599500000001,0.6365740000000004,1.127605429755587,7.49421,8.680556,40.50920000000002,1669.3563888885196
2023-08-31 07:54:00,76.51910000000001,0.6365739999999995,1.1170899890951596,7.581016,8.738422,39.351800000000026,1669.4063888885196
2023-08-31 07:57:00,72.91667000000001,0.868055,1.1814573045633732,7.957177000000001,8.651622,38.19440000000003,1669.4563888885195
2023-08-31 08:00:00,75.9838,0.694445,1.1259024127444621,7.523151,8.535876,39.64119999999997,1669.5063888885195
2023-08-31 08:03:00,81.66956,0.46296300000000024,0.972951537588716,7.060184,8.362271,41.95600000000002,1669.5563888885195
2023-08-31 08:06:00,100.0,0.02893499999999971,0.4959407939843407,5.410875000000001,7.552080000000001,51.215299999999985,1669.6063888885194
2023-08-31 08:09:00,81.91551000000001,0.43402799999999964,1.0605623994892561,6.944445999999999,8.622688,43.98150000000001,1669.6563888885194
2023-08-31 08:12:00,78.023725,0.7233790000000004,1.1677885557413994,7.754632000000001,8.796292999999999,41.08800000000002,1669.7063888885193
2023-08-31 08:15:00,78.55902499999999,0.8391200000000003,1.1989311011242463,8.072917,8.883097,40.509300000000025,1669.7563888885193
2023-08-31 08:18:00,79.84664000000001,0.8101859999999999,1.1804511952839256,7.928241999999999,8.767356,41.37729999999999,1669.8063888885192
2023-08-31 08:21:00,79.32580999999999,0.7233799999999997,1.1567886119083162,7.754631999999999,8.767361999999999,41.37740000000002,1669.8563888885192
2023-08-31 08:24:00,80.35301000000001,0.8391200000000003,1.1754219764758405,7.899305999999999,8.651616,39.930499999999995,1669.9063888885191
2023-08-31 08:27:00,81.11979,0.5787040000000001,1.0431373203324572,7.4074100000000005,8.535876,41.95599999999996,1669.956388888519
2023-08-31 08:30:00,83.96990500000001,0.5208329999999997,1.088496084450023,7.2337940000000005,8.680551000000001,42.53479999999999,1670.006388888519
2023-08-31 08:33:00,84.230325,0.49189799999999995,1.0644887164226222,7.262735,8.738427,43.113399999999984,1670.056388888519
2023-08-31 08:36:00,81.13426,0.5497680000000003,1.1020725341044093,7.3206,8.709492000000001,41.66660000000002,1670.106388888519
2023-08-31 08:39:00,77.546295,0.9259259999999996,1.2287929744251578,8.043978,8.709492000000001,40.219899999999996,1670.156388888519
2023-08-31 08:42:00,75.462965,0.868055,1.1573107496102433,7.928237,8.564812,38.4838,1670.2063888885189
2023-08-31 08:45:00,76.258685,0.9259260000000005,1.2165826868348621,8.043982,8.680556,39.35189999999997,1670.2563888885188
2023-08-31 08:48:00,74.45023499999999,0.868055,1.193430987253533,8.043977000000002,8.767361999999999,40.50920000000002,1670.3063888885188
2023-08-31 08:51:00,77.27141,0.8680560000000002,1.1814579187963672,7.986111999999999,8.680556,39.6412,1670.3563888885187
2023-08-31 08:54:00,74.97106500000001,0.868055,1.1814573045633732,8.072917,8.767361999999999,39.06249999999997,1670.4063888885187
2023-08-31 08:57:00,74.45023499999999,1.0995370000000007,1.2652139695267253,8.478014000000002,8.825227,36.45840000000001,1670.4563888885186
2023-08-31 09:00:00,78.77604,1.2442129999999993,1.2296857314633225,8.478012999999999,8.449069999999999,35.87960000000001,1670.5063888885186
2023-08-31 09:03:00,100.0,0.9259250000000003,1.1033374334102288,7.26273,7.638885,40.50919999999999,1670.5563888885185
2023-08-31 09:06:00,100.0,0.08680500000000002,0.6723291331421414,5.960648000000001,8.159723,48.032399999999996,1670.6063888885185
2023-08-31 09:09:00,100.0,-0.05787099999999956,,4.947921,7.089122,50.34729999999999,1670.6563888885184
2023-08-31 09:12:00,100.0,0.14467600000000047,0.8643747499001775,5.787039,8.304393,54.10870000000003,1670.7063888885184
2023-08-31 09:15:00,100.0,0.05787100000000045,0.6348087702526695,5.729167,8.101856,52.08340000000001,1670.7563888885184
2023-08-31 09:18:00,97.61285000000001,0.14467600000000047,0.8509282221586967,6.307872000000001,8.767365999999999,51.504699999999985,1670.8063888885183
2023-08-31 09:21:00,87.282985,0.28935200000000005,1.0060980355884521,7.146990000000001,9.288198000000001,46.296400000000006,1670.8563888885183
2023-08-31 09:24:00,80.627895,0.6076390000000007,1.1472635591330416,7.783567,9.114588,42.53479999999996,1670.9063888885182
2023-08-31 09:27:00,78.023725,0.8101850000000006,1.1804545514511071,8.159722,8.998847,41.08800000000002,1670.9563888885182
2023-08-31 09:30:00,81.11979,0.9837959999999999,1.2509180072594972,8.246527,8.825230999999999,41.95609999999999,1671.0063888885181
2023-08-31 09:33:00,77.27141,0.868055,1.2171798318255,8.043977000000002,8.825232,40.509299999999996,1671.056388888518
2023-08-31 09:36:00,73.14815,0.9259259999999996,1.2530047842689267,8.188658,8.912032,39.641200000000026,1671.106388888518
2023-08-31 09:39:00,73.14815,1.0127309999999996,1.229721330851587,8.304397999999999,8.767357,38.19439999999997,1671.156388888518
2023-08-31 09:42:00,73.9294,0.9259259999999996,1.2043074045986397,8.130783000000001,8.738427,39.35179999999997,1671.206388888518
2023-08-31 09:45:00,73.9294,0.9548609999999993,1.233844411506493,8.159718,8.767357,39.930499999999995,1671.256388888518
2023-08-31 09:48:00,76.244215,0.9548609999999993,1.196446536785179,8.159718,8.680557,39.3519,1671.3063888885179
2023-08-31 09:51:00,72.9022,0.9837959999999999,1.2131689993004078,8.188658,8.680551999999999,39.0625,1671.3563888885178
2023-08-31 09:54:00,71.875,1.0127310000000005,1.2168731397419437,8.304398,8.738427,37.615700000000004,1671.4063888885178
2023-08-31 09:57:00,71.35417000000001,1.0127310000000005,1.2168731397419437,8.304398,8.738427,37.615700000000004,1671.4563888885177
2023-08-31 10:00:00,73.40856500000001,1.1284719999999995,1.2406149262420447,8.362273,8.593751000000001,37.615700000000004,1671.5063888885177
2023-08-31 10:03:00,77.51736,1.070602,1.2228510218893553,8.217593,8.535881,39.930499999999995,1671.5563888885176
2023-08-31 10:06:00,75.983795,0.868055,1.1694164509244407,7.812502,8.478007,39.0625,1671.6063888885176
2023-08-31 10:09:00,76.51910000000001,0.8680560000000002,1.1694212334040766,7.957172000000001,8.622686,39.64119999999997,1671.6563888885175
2023-08-31 10:12:00,74.95660000000001,0.8969899999999997,1.1869619731761882,8.130787000000002,8.767357,39.35189999999997,1671.7063888885175
2023-08-31 10:15:00,76.490165,0.8101849999999997,1.1804545514511064,7.899302,8.738427,39.06250000000003,1671.7563888885174
2023-08-31 10:18:00,78.06713,0.8101859999999999,1.191994772976418,7.812502,8.680556,40.219899999999996,1671.8063888885174
2023-08-31 10:21:00,78.804975,0.8391200000000003,1.1754219764758405,7.899305999999999,8.651616,40.219899999999996,1671.8563888885174
2023-08-31 10:24:00,79.846645,0.6076389999999998,1.0958158191524574,7.494211,8.680551999999999,40.219899999999996,1671.9063888885173
2023-08-31 10:27:00,92.73727,0.28935200000000005,0.9497530775863455,6.597227,8.535875,47.74310000000003,1671.9563888885173
2023-08-31 10:30:00,94.54571999999999,0.17361100000000018,0.890520336875909,6.423613,8.825232,48.03230000000002,1672.0063888885172
2023-08-31 10:33:00,79.832175,0.46296300000000024,1.09583201555704,7.436342000000001,9.114578999999999,41.08790000000005,1672.0563888885172
2023-08-31 10:36:00,70.833335,1.0127309999999996,1.2678118436717563,8.420134000000001,8.969903,37.037000000000035,1672.1063888885171
2023-08-31 10:39:00,70.55845,1.2152769999999995,1.2862587680576507,8.651623999999998,8.796297000000001,37.03709999999995,1672.156388888517
2023-08-31 10:42:00,83.188655,0.5208329999999997,0.9993054689120329,7.175928,8.362265,42.82409999999999,1672.206388888517
2023-08-31 10:45:00,77.806715,0.49189799999999995,1.0548915306177833,7.378470999999999,8.825233,41.66669999999999,1672.256388888517
2023-08-31 10:48:00,75.73785000000001,0.7233800000000006,1.1787420414265035,7.725697,8.796297,40.50920000000002,1672.306388888517
2023-08-31 10:51:00,73.654515,0.7523150000000003,1.1652620286431195,7.841432,8.796297,39.6413,1672.356388888517
2023-08-31 10:54:00,71.3397,0.9548610000000002,1.246165829676625,8.246528000000001,8.883097,39.0625,1672.4063888885169
2023-08-31 10:57:00,71.875,1.0127319999999997,1.2297218999769584,8.275468,8.738426,37.03710000000001,1672.4563888885168
2023-08-31 11:00:00,71.35417000000001,0.9548609999999993,1.2089846293216335,8.188658,8.738427,37.615700000000004,1672.5063888885168
2023-08-31 11:03:00,70.3125,1.0127309999999996,1.2424953285535019,8.333333,8.825232,37.61579999999998,1672.5563888885167
2023-08-31 11:06:00,70.833335,1.070602,1.2492531030195284,8.391207999999999,8.767356,37.037000000000035,1672.6063888885167
2023-08-31 11:09:00,72.12095,1.0416669999999995,1.2461072690334776,8.246528,8.680551000000001,37.61579999999998,1672.6563888885166
2023-08-31 11:12:00,73.40856500000001,0.983797,1.2131695743226005,8.217593,8.709486,38.48380000000003,1672.7063888885166
2023-08-31 11:15:00,70.86227,1.0416660000000002,1.2331397845605603,8.391208,8.796292000000001,36.74770000000001,1672.7563888885165
2023-08-31 11:18:00,73.654515,1.070602,1.236094898622835,8.333334,8.680551999999999,38.19449999999995,1672.8063888885165
2023-08-31 11:21:00,72.135415,1.0127309999999996,1.2168731397419437,8.304397999999999,8.738427,37.615800000000036,1672.8563888885164
2023-08-31 11:24:00,71.614585,1.0416670000000003,1.2589944705418374,8.333334,8.796297,38.19449999999995,1672.9063888885164
2023-08-31 11:27:00,72.39582999999999,1.070602,1.2753314576857246,8.246528000000001,8.680556,38.7731,1672.9563888885164
2023-08-31 11:30:00,74.204285,0.983797,1.2131695743226005,8.217593,8.709486,37.61580000000001,1673.0063888885163
2023-08-31 11:33:00,73.66898,0.9259259999999996,1.204303149316064,8.246528,8.854161999999999,37.61570000000003,1673.0563888885163
2023-08-31 11:36:00,78.57349500000001,0.9548610000000002,1.1964421897614803,8.101852000000001,8.622681,39.35189999999997,1673.1063888885162
2023-08-31 11:39:00,75.217015,0.8391200000000003,1.1989311011242463,7.841437,8.651617,39.6412,1673.1563888885162
2023-08-31 11:42:00,74.71065,0.868055,1.2171798318255,8.101852000000001,8.883107,41.37729999999999,1673.2063888885161
2023-08-31 11:45:00,73.94386499999999,0.8101849999999997,1.1454611132486365,8.015042000000001,8.767357,39.6412,1673.256388888516
2023-08-31 11:48:00,75.462965,0.8391200000000003,1.1989311011242463,8.043982,8.854161999999999,39.06249999999997,1673.306388888516
2023-08-31 11:51:00,72.12095,0.8680560000000002,1.2053358061975117,8.101852999999998,8.854167,37.905099999999976,1673.356388888516
2023-08-31 11:54:00,77.51736,1.0127310000000005,1.2424953285535023,8.188657,8.680556,39.930499999999995,1673.406388888516
2023-08-31 11:57:00,73.39410000000001,0.8969909999999999,1.2112126167746315,8.015048,8.709487,39.0625,1673.456388888516
2023-08-31 12:00:00,73.66898,0.9548610000000002,1.2461700768001471,8.188657,8.825236,39.0625,1673.5063888885159
2023-08-31 12:03:00,73.654515,0.8969909999999999,1.258933609141974,8.101852999999998,8.912042,38.483799999999974,1673.5563888885158
2023-08-31 12:06:00,74.204285,0.9837959999999999,1.2131689993004078,8.246527,8.738420999999999,38.7731,1673.6063888885158
2023-08-31 12:09:00,69.03935,1.0416670000000003,1.2331403441187978,8.478014,8.883097,36.74759999999998,1673.6563888885157
2023-08-31 12:18:00,70.8478,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,36.16890000000001,1673.8063888885158
2023-08-31 12:21:00,67.751735,1.1284720000000004,1.2810335679054117,8.651619,8.969907,36.16890000000001,1673.8563888885158
2023-08-31 12:24:00,69.2853,1.1863419999999998,1.2986502047781983,8.680554,8.912042,36.16899999999998,1673.9063888885157
2023-08-31 12:27:00,74.696185,0.9259260000000005,1.179532794077459,8.159721999999999,8.709485999999998,37.615800000000036,1673.9563888885157
2023-08-31 12:30:00,73.408565,0.868055,1.2171798318255,8.130787000000002,8.912042,37.905100000000004,1674.0063888885156
2023-08-31 12:33:00,73.943865,0.9259260000000005,1.2043031493160647,8.159722,8.767356,37.326400000000035,1674.0563888885156
2023-08-31 12:36:00,71.86053,0.9548610000000002,1.2338444115064935,8.333338000000001,8.940977,37.037000000000035,1674.1063888885155
2023-08-31 12:39:00,70.55845,1.0127309999999996,1.2678118436717563,8.333338000000001,8.883107,37.615700000000004,1674.1563888885155
2023-08-31 12:42:00,72.135415,1.0127319999999997,1.242495901619881,8.333338,8.825236,36.45830000000001,1674.2063888885154
2023-08-31 12:45:00,73.9294,1.0127319999999997,1.2551891100974655,8.333338,8.854166,37.61579999999998,1674.2563888885154
2023-08-31 12:48:00,78.06713,1.070602,1.2492576367937454,8.391203,8.767361,39.0625,1674.3063888885154
2023-08-31 12:51:00,72.135415,0.8680559999999993,1.1934316056459278,8.043978,8.767362,37.905100000000004,1674.3563888885153
2023-08-31 12:54:00,70.3125,0.9837959999999999,1.23841184644361,8.362268,8.912042,38.7731,1674.4063888885153
2023-08-31 12:57:00,70.326965,0.9259259999999996,1.204303149316064,8.246528,8.854161999999999,36.45839999999998,1674.4563888885152
2023-08-31 13:00:00,69.54572,1.0127309999999996,1.229721330851587,8.362273,8.825232,37.326400000000035,1674.5063888885152
2023-08-31 13:03:00,70.58738500000001,1.0127319999999997,1.2168692499036622,8.333338,8.767356,37.03710000000001,1674.5563888885151
2023-08-31 13:06:00,71.35417000000001,1.0995369999999998,1.2652139695267246,8.420143,8.767356,37.326400000000035,1674.606388888515
2023-08-31 13:09:00,73.14815,1.0127319999999997,1.2297218999769584,8.246528,8.709486,37.615700000000004,1674.656388888515
2023-08-31 13:12:00,74.204285,0.983797,1.2258243226117336,8.246533,8.767356,37.3263,1674.706388888515
2023-08-31 13:15:00,73.14815,0.9548609999999993,1.2214527730830285,8.304397999999999,8.883107,37.32639999999998,1674.756388888515
2023-08-31 13:18:00,77.53183,1.070602,1.2492531030195284,8.333338,8.709485999999998,39.930499999999995,1674.806388888515
2023-08-31 13:21:00,74.696185,0.9837959999999999,1.2384075109983461,8.072918000000001,8.622682000000001,38.7731,1674.8563888885149
2023-08-31 13:24:00,73.14815,0.9548609999999993,1.221448477401038,8.246528,8.825227,38.19440000000003,1674.9063888885148
2023-08-31 13:27:00,72.12095,0.9259259999999996,1.2287887669969535,8.159723,8.825227,37.3263,1674.9563888885148
2023-08-31 13:30:00,70.86227,0.9259259999999996,1.2165826868348617,8.159723,8.796297000000001,37.90500000000003,1675.0063888885147
2023-08-31 13:33:00,74.450235,1.070602,1.2623326733961624,8.304397999999999,8.709486,38.773199999999974,1675.0563888885147
2023-08-31 13:36:00,74.16087999999999,0.9548609999999993,1.221448477401038,8.188658,8.767357,37.03709999999995,1675.1063888885146
2023-08-31 13:39:00,70.326965,0.9837959999999999,1.2258281047093742,8.362268,8.883102000000001,37.326400000000035,1675.1563888885146
2023-08-31 13:42:00,72.135415,1.3020830000000005,1.3020824999683565,8.680559,8.680556,38.194500000000005,1675.2063888885145
2023-08-31 13:45:00,69.53125,0.9548609999999993,1.2089846293216346,8.130783,8.680552,36.16899999999998,1675.2563888885145
2023-08-31 13:48:00,73.654515,0.983797,1.2384124294308525,8.275462999999998,8.825236,37.615700000000004,1675.3063888885144
2023-08-31 13:51:00,74.95660000000001,0.9548610000000002,1.208980308329017,8.217597000000001,8.767356,38.7731,1675.3563888885144
2023-08-31 13:54:00,73.9294,0.9548610000000002,1.2338444115064935,8.246528000000001,8.854167,37.905100000000004,1675.4063888885144
2023-08-31 13:57:00,73.9294,0.8969909999999999,1.1991237886719872,8.159723,8.825232,38.48380000000003,1675.4563888885143
2023-08-31 14:00:00,71.875,0.8969909999999999,1.1869625759536298,8.246528,8.883097,37.61579999999998,1675.5063888885143
2023-08-31 14:03:00,70.86227,1.0127309999999996,1.2424909279180454,8.333338000000001,8.825227,36.16890000000001,1675.5563888885142
2023-08-31 14:06:00,72.12095,1.070602,1.2882517505896698,8.362268,8.825236,37.03699999999998,1675.6063888885142
2023-08-31 14:09:00,75.72337999999999,0.983797,1.2131695743226005,8.246533,8.738426,38.773199999999974,1675.6563888885141
2023-08-31 14:12:00,72.381365,0.8391200000000003,1.1635738125715884,7.957172,8.680551999999999,36.16900000000004,1675.706388888514
2023-08-31 14:15:00,74.45023499999999,0.9548609999999993,1.221448477401038,8.246528,8.825227,38.773199999999974,1675.756388888514
2023-08-31 14:18:00,71.60011499999999,0.8969909999999999,1.223239235315368,8.101852999999998,8.825232,36.74770000000001,1675.806388888514
2023-08-31 14:21:00,75.462965,0.983797,1.2384124294308525,8.275462999999998,8.825236,39.64119999999997,1675.856388888514
2023-08-31 14:24:00,75.462965,1.0127319999999997,1.267812424511185,8.304397999999999,8.854166,39.930499999999995,1675.906388888514
2023-08-31 14:27:00,79.065395,1.0127319999999997,1.267812424511185,8.275462999999998,8.825230999999999,39.641200000000026,1675.9563888885139
2023-08-31 14:30:00,73.654515,0.8391200000000003,1.2105953033952024,7.986107,8.825227,38.7731,1676.0063888885138
2023-08-31 14:33:00,75.462965,0.8969909999999999,1.1869625759536298,8.188662,8.825230999999999,40.219899999999996,1676.0563888885138
2023-08-31 14:36:00,73.39410000000001,0.868055,1.1934268612302248,8.072917,8.796292000000001,38.19439999999997,1676.1063888885137
2023-08-31 14:39:00,74.450235,0.8969899999999997,1.1747306423931694,8.217597000000001,8.825227,37.905100000000004,1676.1563888885137
2023-08-31 14:42:00,75.96933,0.9548610000000002,1.2338444115064935,8.217597000000001,8.825236,38.4838,1676.2063888885136
2023-08-31 14:45:00,78.052665,1.0127310000000005,1.2297257582626209,8.362267,8.825236,39.641200000000026,1676.2563888885136
2023-08-31 14:48:00,74.204285,0.8680559999999993,1.1934316056459269,8.101848,8.825232,37.32639999999998,1676.3063888885135
2023-08-31 14:51:00,74.17535,0.9259259999999996,1.2409316753757207,8.217593,8.912037,39.0625,1676.3563888885135
2023-08-31 14:54:00,75.462965,0.868055,1.2171798318255,8.101852000000001,8.883107,38.48380000000003,1676.4063888885134
2023-08-31 14:57:00,74.4213,0.9259260000000005,1.2287929744251584,8.159722,8.825236,37.905100000000004,1676.4563888885134
2023-08-31 15:00:00,72.3669,0.9259259999999996,1.2409316753757207,8.275468,8.969912,37.905100000000004,1676.5063888885134
2023-08-31 15:03:00,78.052665,1.070602,1.2623371788458908,8.420138,8.825236,39.64119999999997,1676.5563888885133
2023-08-31 15:06:00,73.654515,0.9259259999999996,1.2650222679986316,8.159718,8.912042,38.77320000000003,1676.6063888885133
2023-08-31 15:09:00,76.244215,1.0127319999999997,1.242495901619881,8.391203,8.883101,39.351800000000026,1676.6563888885132
2023-08-31 15:12:00,75.70891499999999,0.9259259999999996,1.2165826868348617,8.333338,8.969912,38.194500000000005,1676.7063888885132
2023-08-31 15:15:00,76.244215,0.983797,1.2258286837324306,8.362272999999998,8.883106,38.48380000000003,1676.7563888885131
2023-08-31 15:18:00,76.99652499999999,0.9548609999999993,1.270613823520183,8.188658,8.883107,39.35179999999997,1676.806388888513
2023-08-31 15:27:00,76.21528,0.8391209999999996,1.198935776603075,8.072913,8.883102000000001,39.6413,1676.9563888885132
2023-08-31 15:30:00,74.92766499999999,0.9259259999999996,1.2287929744251578,8.275462999999998,8.940977,37.615700000000004,1677.0063888885131
2023-08-31 15:33:00,76.490165,0.9259259999999996,1.2287887669969535,8.246533,8.912037,40.50920000000002,1677.056388888513
2023-08-31 15:36:00,74.696185,0.8969899999999997,1.2232386202746544,8.217597000000001,8.940977,38.483799999999974,1677.106388888513
2023-08-31 15:39:00,78.57349500000001,0.868055,1.193430987253533,8.043977000000002,8.767361999999999,39.930499999999995,1677.156388888513
2023-08-31 15:42:00,73.668985,0.8391200000000003,1.2105953033952017,8.043977000000002,8.883097,39.0625,1677.206388888513
2023-08-31 15:45:00,74.696185,0.9548610000000002,1.2461700768001471,8.188657,8.825236,39.351800000000026,1677.256388888513
2023-08-31 15:48:00,74.95660000000001,0.8969899999999997,1.199123181770745,8.101847,8.767357,40.219899999999996,1677.3063888885129
2023-08-31 15:51:00,76.721645,0.9548610000000002,1.246165829676625,8.130787000000002,8.767356,40.509299999999996,1677.3563888885128
2023-08-31 15:54:00,75.983795,0.983797,1.263357819520617,8.275462999999998,8.883106,38.7731,1677.4063888885128
2023-08-31 15:57:00,77.77778,1.0127319999999997,1.2297263273893597,8.391203,8.854171000000001,38.77310000000003,1677.4563888885127
2023-08-31 16:00:00,77.51736,0.8680559999999993,1.2171763764064656,8.130787999999999,8.912032,40.219899999999996,1677.5063888885127
2023-08-31 16:03:00,77.025465,0.9259260000000005,1.2287929744251584,8.217592,8.883106,39.3519,1677.5563888885126
2023-08-31 16:06:00,74.95660000000001,0.8391200000000003,1.1989351420581813,8.130787000000002,8.940977,39.6412,1677.6063888885126
2023-08-31 16:09:00,73.91493,0.868055,1.2171798318255,8.130787000000002,8.912042,39.0626,1677.6563888885125
2023-08-31 16:12:00,78.83391,1.0127310000000005,1.255188533127659,8.275466999999999,8.796295999999998,39.0625,1677.7063888885125
2023-08-31 16:15:00,76.22974500000001,0.8391200000000003,1.1989351420581813,7.928237,8.738427,40.79860000000002,1677.7563888885124
2023-08-31 16:18:00,78.023725,0.9548610000000002,1.2461700768001471,8.217592,8.854171000000001,39.930499999999995,1677.8063888885124
2023-08-31 16:21:00,75.70891499999999,0.868055,1.2053351836825188,8.101847,8.854161999999999,40.219899999999996,1677.8563888885124
2023-08-31 16:24:00,75.462965,0.868055,1.1934309872535334,8.159722,8.883107,39.351800000000026,1677.9063888885123
2023-08-31 16:27:00,79.065395,1.0416660000000002,1.246106705554452,8.333337,8.767361,40.219899999999996,1677.9563888885123
