Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-31 16:30:00,77.53183,0.8101849999999997,1.2149030839040558,7.899306999999999,8.825232,39.64119999999997,1678.0063888885122
2023-08-31 16:33:00,76.490165,0.8969909999999999,1.211216783848194,8.275462999999998,8.969912,39.0625,1678.0563888885122
2023-08-31 16:36:00,76.99652499999999,0.868055,1.228958378904773,8.015042000000001,8.825227,40.219899999999996,1678.1063888885121
2023-08-31 16:39:00,76.99652499999999,0.8969899999999997,1.2470995228519501,8.101847,8.883107,40.219899999999996,1678.156388888512
2023-08-31 16:42:00,80.859375,0.9837959999999999,1.26335722871207,8.188657,8.796301,40.219900000000024,1678.206388888512
2023-08-31 16:45:00,76.012735,0.8101849999999997,1.203475175050727,7.841437,8.738422,39.64119999999997,1678.256388888512
2023-08-31 16:48:00,73.94386499999999,0.8391200000000003,1.2105953033952024,7.986107,8.825227,39.35179999999997,1678.306388888512
2023-08-31 16:51:00,76.75058,0.9837959999999999,1.2131689993004078,8.188657,8.680551000000001,39.93060000000003,1678.356388888512
2023-08-31 16:54:00,76.475695,0.8101849999999997,1.1919941258528695,7.812497,8.680552,41.37729999999999,1678.4063888885119
2023-08-31 16:57:00,74.95660000000001,0.8969899999999997,1.199123181770745,8.130787000000002,8.796297000000001,39.641200000000026,1678.4563888885118
2023-08-31 17:00:00,74.435765,0.9259259999999996,1.1919567064852,8.101852999999998,8.680557,39.930499999999995,1678.5063888885118
2023-08-31 17:03:00,73.654515,0.9548609999999993,1.221448477401038,8.188658,8.767357,39.3519,1678.5563888885117
2023-08-31 17:06:00,78.023725,1.070602,1.236094898622835,8.275468,8.622685999999998,39.64119999999997,1678.6063888885117
2023-08-31 17:09:00,73.654515,0.9259259999999996,1.204303149316064,8.072918000000001,8.680552,39.0625,1678.6563888885116
2023-08-31 17:12:00,72.092015,0.9837959999999999,1.2131689993004078,8.333333,8.825227,38.194500000000005,1678.7063888885116
2023-08-31 17:15:00,71.875,1.1284720000000004,1.2676479934552636,8.420138,8.709486,37.03709999999995,1678.7563888885115
2023-08-31 17:18:00,76.490165,1.1284720000000004,1.2676479934552636,8.449078,8.738426,39.0625,1678.8063888885115
2023-08-31 17:21:00,72.12095,0.9837959999999999,1.2131733868253398,8.188653,8.680557,37.905100000000004,1678.8563888885114
2023-08-31 17:24:00,74.435765,1.070602,1.2492576367937465,8.362268,8.738426,38.77320000000003,1678.9063888885114
2023-08-31 17:27:00,73.654515,0.9548609999999993,1.1964421897614796,8.246528,8.767357,38.48380000000003,1678.9563888885114
2023-08-31 17:30:00,78.052665,1.0416669999999995,1.2331448387818265,8.188658,8.593751000000001,38.773199999999974,1679.0063888885113
2023-08-31 17:33:00,73.91493,0.9259259999999996,1.1795327940774583,8.015048,8.564812,37.32639999999998,1679.0563888885113
2023-08-31 17:36:00,73.91493,0.9259259999999996,1.2043074045986397,8.159718,8.767361999999999,38.4837,1679.1063888885112
2023-08-31 17:39:00,72.3669,0.9259259999999996,1.167037869829888,8.130783000000001,8.651617,38.48380000000003,1679.1563888885112
2023-08-31 17:42:00,76.99652499999999,1.1284729999999996,1.2541749962429714,8.304403,8.564810000000001,39.0625,1679.2063888885111
2023-08-31 17:45:00,73.14815,0.8969909999999999,1.1869625759536298,8.015048,8.651617,38.483799999999974,1679.256388888511
2023-08-31 17:48:00,70.3125,0.9837959999999999,1.225823743590053,8.333338000000001,8.854161999999999,36.45830000000001,1679.306388888511
2023-08-31 17:51:00,70.052085,0.9837959999999999,1.2004323333055695,8.333338000000001,8.796292000000001,37.03699999999998,1679.356388888511
2023-08-31 17:54:00,69.54572,0.9548609999999993,1.1964421897614796,8.246528,8.767357,37.03699999999998,1679.406388888511
2023-08-31 17:57:00,69.54572,1.0127309999999996,1.2168731397419443,8.362268,8.796297000000001,36.45839999999998,1679.456388888511
2023-08-31 18:00:00,72.12095,1.1863419999999998,1.284952715042267,8.420143,8.622681,36.16900000000004,1679.5063888885109
2023-08-31 18:03:00,50.99826,0.7523150000000003,1.0969594632532016,8.159724,8.940968999999999,29.224500000000035,1679.5563888885108
2023-08-31 18:06:00,31.17766,0.6655090000000001,1.0060810621063858,7.899304,8.680555000000002,24.594899999999996,1679.6063888885108
2023-08-31 18:09:00,33.738429999999994,1.070602,1.070606999990535,8.188654,8.188662,23.4375,1679.6563888885107
2023-09-01 06:12:00,51.0272,0.8101849999999997,0.8528523617112066,6.481477000000001,6.568282,26.90979999999996,1679.6563888885107
2023-09-01 06:15:00,48.4375,0.8680560000000002,0.8824449430040088,6.510413000000001,6.539346999999999,27.199100000000044,1679.7063888885107
2023-09-01 06:18:00,50.260419999999996,0.983797,0.9095425461620378,6.828703,6.684025999999999,26.331000000000017,1679.7563888885106
2023-09-01 06:21:00,48.206015,0.868055,0.8966822337414808,6.741897000000001,6.799772,26.909699999999987,1679.8063888885106
2023-09-01 06:24:00,46.412035,0.8969909999999999,0.9397283342963265,6.944443000000001,7.031251999999999,26.90980000000002,1679.8563888885105
2023-09-01 06:27:00,43.301505000000006,0.8680559999999993,0.9385362950867032,6.973378,7.1180520000000005,26.90979999999996,1679.9063888885105
2023-09-01 06:30:00,47.17882,0.9548610000000002,0.9403223242329591,6.973377,6.944445999999999,26.62039999999996,1679.9563888885104
2023-09-01 06:33:00,45.862269999999995,0.868055,0.9107691588907109,6.915512,7.002317,26.04169999999999,1680.0063888885104
2023-09-01 06:36:00,51.27315,0.983797,0.9247174763003516,7.002317,6.88657,28.64580000000001,1680.0563888885104
2023-09-01 06:39:00,53.096064999999996,0.8680560000000002,0.9522276262864954,6.886571999999999,7.060185999999999,28.93520000000001,1680.1063888885103
2023-09-01 06:42:00,51.056135,0.9259259999999996,0.9826631770297534,7.349533,7.465277,29.22460000000001,1680.1563888885103
2023-09-01 06:45:00,48.9728,0.8969899999999997,0.9536907691351797,7.175927000000001,7.291667,28.067099999999982,1680.2063888885102
2023-09-01 06:48:00,52.083335000000005,0.9259260000000005,0.9259289999770355,7.175922,7.1759260000000005,28.645899999999983,1680.2563888885102
2023-09-01 06:51:00,52.850115,0.8969899999999997,0.9397229690018157,7.118056999999999,7.2048570000000005,29.224500000000035,1680.3063888885101
2023-09-01 06:54:00,53.370945,1.0127319999999997,0.9686787532081247,7.2048630000000005,7.118051,29.803200000000004,1680.35638888851
2023-09-01 06:57:00,72.65625,0.08680600000000016,0.5505542704674509,5.150464,6.799768,36.74770000000001,1680.40638888851
2023-09-01 07:00:00,57.20486,0.4050919999999998,0.8670369349361337,6.365736,7.552084000000001,31.25,1680.45638888851
2023-09-01 07:03:00,53.87731,0.7523150000000003,0.9403658952404871,7.002312000000001,7.407406999999999,29.80329999999998,1680.50638888851
2023-09-01 07:06:00,56.192130000000006,0.9548610000000002,1.0392508114172327,7.465282,7.638891,30.092600000000004,1680.55638888851
2023-09-01 07:09:00,53.616895,0.8969909999999999,1.0349338657051883,7.523153,7.812501999999999,30.9606,1680.6063888885099
2023-09-01 07:12:00,51.0272,0.8680560000000002,1.0448736956185651,7.494212999999999,7.870367,31.25,1680.6563888885098
2023-09-01 07:15:00,52.850115,0.9548610000000002,1.0931616234277264,7.870372,8.159721000000001,30.38190000000003,1680.7063888885098
2023-09-01 07:18:00,56.684025,0.8969909999999999,1.0741161976254694,7.841432,8.217590999999999,29.513900000000035,1680.7563888885097
2023-09-01 07:21:00,60.054975,0.8101849999999997,1.0736701389356307,7.6099559999999995,8.188661,31.828699999999998,1680.8063888885097
2023-09-01 07:24:00,63.396989999999995,0.8101859999999999,1.0978869137478797,7.638892,8.275466,32.1181,1680.8563888885096
2023-09-01 07:27:00,59.027775,0.7233790000000004,1.055217133583026,7.783562,8.535882999999998,31.828700000000026,1680.9063888885096
2023-09-01 07:30:00,63.122105,0.9548610000000002,1.1195161475411088,7.696757000000001,8.043986,32.11800000000002,1680.9563888885095
2023-09-01 07:33:00,63.122105,0.983797,1.122264396017912,7.812503,8.101856,32.1181,1681.0063888885095
2023-09-01 07:36:00,66.99942,1.1863420000000007,1.1423924324074979,8.217588000000001,8.130786,32.9862,1681.0563888885094
2023-09-01 07:39:00,68.807875,0.9837959999999999,1.108912434686482,7.841437,8.101851,34.72230000000002,1681.1063888885094
2023-09-01 07:42:00,71.10822,0.7523149999999994,1.119970139402769,7.8993020000000005,8.738427,36.45829999999998,1681.1563888885094
2023-09-01 07:45:00,66.984955,0.8101849999999997,1.1804545514511064,8.101848,8.940973,35.87959999999998,1681.2063888885093
2023-09-01 07:48:00,61.574075,1.0995369999999998,1.1703846088042151,8.333337,8.478010000000001,32.696800000000025,1681.2563888885093
2023-09-01 07:51:00,56.94444,1.0127310000000005,1.1245034728573893,7.928242000000001,8.159721,31.828700000000026,1681.3063888885092
2023-09-01 07:54:00,56.94444,1.2442130000000002,1.2002894244842515,8.101848,8.015045,31.82869999999997,1681.3563888885092
2023-09-01 07:57:00,55.65683,1.4178239999999995,1.1711369781906718,8.188653,7.7256990000000005,31.828700000000026,1681.4063888885091
2023-09-01 08:00:00,59.794560000000004,1.3020830000000005,1.1195124270251398,7.957172,7.609948999999999,31.539300000000026,1681.456388888509
2023-09-01 08:03:00,59.794560000000004,1.2152770000000004,1.1109288021286188,7.8993020000000005,7.696755,30.96070000000003,1681.506388888509
2023-09-01 08:06:00,65.45139,1.3310189999999995,1.1486774248656408,8.015042999999999,7.667824,34.14350000000002,1681.556388888509
2023-09-01 08:09:00,56.94444,1.157407,1.0834600562237735,7.812498000000001,7.667821,32.696699999999964,1681.606388888509
2023-09-01 08:12:00,59.534144999999995,1.4178230000000003,1.1876181728629884,8.449078,8.015045,32.407400000000024,1681.656388888509
2023-09-01 08:15:00,63.151039999999995,1.4467590000000001,1.2810320186344075,8.738424,8.420135,34.14349999999999,1681.7063888885089
2023-09-01 08:18:00,63.122105,1.4467590000000001,1.2810374597864753,8.998839,8.68056,33.56479999999999,1681.7563888885088
2023-09-01 08:21:00,66.984955,1.4178239999999995,1.2676541721164094,8.767358000000002,8.478014000000002,34.14359999999999,1681.8063888885088
2023-09-01 08:24:00,62.87616,1.186343,1.2007494277094901,8.391207999999999,8.420134999999998,32.696699999999964,1681.8563888885087
2023-09-01 08:27:00,62.60127,1.244212,1.2586265559353087,8.564817000000001,8.593755,32.407399999999996,1681.9063888885087
2023-09-01 08:30:00,65.69734,1.1863419999999998,1.1718124319592849,8.564817000000001,8.535875,32.69670000000002,1681.9563888885086
2023-09-01 08:33:00,63.62847,1.1284720000000004,1.2132122242849903,8.449072000000001,8.62269,33.85409999999996,1682.0063888885086
2023-09-01 08:36:00,59.259254999999996,1.273148,1.2292341804245337,8.651618,8.56481,33.27540000000002,1682.0563888885085
2023-09-01 08:39:00,59.794560000000004,1.273148,1.2586245558472058,8.680558000000001,8.65162,33.27539999999999,1682.1063888885085
2023-09-01 08:42:00,56.42361,1.3020829999999997,1.2581834893749149,8.680558000000001,8.593755000000002,32.11809999999997,1682.1563888885084
2023-09-01 08:45:00,64.655675,1.4467590000000001,1.2652197318105731,8.825228,8.478009,33.275499999999994,1682.2063888885084
2023-09-01 08:48:00,58.478004999999996,1.070602,1.1825685839557527,8.275468,8.506946,32.696799999999996,1682.2563888885084
2023-09-01 08:51:00,65.69734,1.070602,1.1825685839557527,8.449072999999999,8.680551,34.72219999999999,1682.3063888885083
2023-09-01 08:54:00,68.77893499999999,0.9548610000000002,1.2214527730830291,8.217592,8.796301,34.72220000000004,1682.3563888885083
2023-09-01 08:57:00,67.505785,0.8969899999999997,1.1869661873892645,8.246527,8.883107,34.72220000000004,1682.4063888885082
2023-09-01 09:00:00,71.629055,0.6365740000000004,1.0959224963220393,7.667820000000001,8.767365999999999,35.011600000000044,1682.4563888885082
2023-09-01 09:03:00,76.51910000000001,0.5208329999999997,1.0591430643162323,7.523149999999999,8.883107,39.0625,1682.5063888885081
2023-09-01 09:06:00,62.84722,0.9548610000000002,1.2338444115064935,8.217594000000002,8.825233,34.43289999999996,1682.556388888508
2023-09-01 09:09:00,63.917825,1.1284720000000004,1.2541791309458115,8.506948000000001,8.767365999999999,33.85410000000002,1682.606388888508
2023-09-01 09:18:00,63.64294,0.8969909999999999,1.1991237886719872,8.188658,8.854167,33.85409999999996,1682.7563888885081
2023-09-01 09:21:00,69.29977,1.1284720000000004,1.213207454494561,8.391207000000001,8.564815,35.01150000000001,1682.806388888508
2023-09-01 09:24:00,63.38252,0.8101849999999997,1.1218111826845973,7.986108,8.680553,33.85410000000002,1682.856388888508
2023-09-01 09:27:00,61.299189999999996,0.9837959999999999,1.2004367480229725,8.304397999999999,8.767361999999999,32.696699999999964,1682.906388888508
2023-09-01 09:30:00,60.546875,0.9548610000000002,1.1964465367851798,8.217588,8.738427,33.56480000000005,1682.956388888508
2023-09-01 09:33:00,60.546875,1.0416659999999993,1.1937454562612286,8.362273,8.680557,32.98600000000005,1683.006388888508
2023-09-01 09:36:00,58.203125,1.0995370000000007,1.2251352183410733,8.449074,8.709487,32.11809999999997,1683.0563888885079
2023-09-01 09:39:00,57.450810000000004,1.1284720000000004,1.1993579825669856,8.535878,8.680556,32.696799999999996,1683.1063888885078
2023-09-01 09:42:00,60.807294999999996,1.157407,1.242188322610998,8.506948,8.680551000000001,32.117999999999995,1683.1563888885078
2023-09-01 09:45:00,64.13484,1.0127310000000005,1.17782390163257,8.217597000000001,8.564816,32.986099999999965,1683.2063888885077
2023-09-01 09:48:00,66.449655,0.8101850000000006,1.157189680296678,7.957172,8.738427,34.72229999999996,1683.2563888885077
2023-09-01 09:51:00,62.340855000000005,0.8101850000000006,1.145461113248637,7.812502,8.564817,34.43290000000002,1683.3063888885076
2023-09-01 09:54:00,60.27199,0.8969909999999999,1.150058697902094,8.159718,8.709487,32.986099999999965,1683.3563888885076
2023-09-01 09:57:00,58.99884,0.9548609999999993,1.1454934328461037,8.246528,8.651617,32.986099999999965,1683.4063888885075
2023-09-01 10:00:00,61.57407,0.9548610000000002,1.1711300610984205,8.130787000000002,8.593746,33.275499999999965,1683.4563888885075
2023-09-01 10:03:00,59.273725,0.9259259999999996,1.1670378698298889,8.188658,8.709492000000001,32.11810000000003,1683.5063888885074
2023-09-01 10:06:00,66.72453999999999,1.157407,1.1861091962540984,8.362267,8.42014,33.56480000000005,1683.5563888885074
2023-09-01 10:09:00,56.97338,0.9548609999999993,1.132549301429881,8.101853,8.478012,32.11810000000003,1683.6063888885074
2023-09-01 10:12:00,62.080439999999996,1.0416670000000003,1.1399421184227823,7.9861130000000005,8.188655999999998,31.25,1683.6563888885073
2023-09-01 10:15:00,60.546875,0.8101849999999997,1.0858178075487275,7.696757999999999,8.304403,32.117999999999995,1683.7063888885073
2023-09-01 10:18:00,57.97164,0.9837959999999999,1.1089170652252058,7.899303,8.159727,31.828700000000026,1683.7563888885072
2023-09-01 10:21:00,57.20486,0.9259259999999996,1.0772481986564897,7.812498,8.130792,32.696699999999964,1683.8063888885072
2023-09-01 10:24:00,62.35532,1.2442130000000002,1.1399451263234677,8.043978,7.841435,32.696799999999996,1683.8563888885071
2023-09-01 10:27:00,61.574075,0.8391200000000003,1.0410963712747074,7.552086999999999,7.9861070000000005,32.98610000000002,1683.906388888507
2023-09-01 10:30:00,56.94444,0.8969909999999999,1.0741117335713501,7.7256979999999995,8.101847,31.82869999999997,1683.956388888507
2023-09-01 10:33:00,57.450810000000004,0.9259259999999996,1.0903354321641003,7.7256979999999995,8.072911999999999,31.25,1684.006388888507
2023-09-01 10:36:00,55.396415000000005,1.0127309999999996,1.09724838873396,7.899308,8.072917,31.5394,1684.056388888507
2023-09-01 10:39:00,56.684025,1.0416659999999993,1.0985229238370602,7.986113,8.101857,30.96070000000003,1684.106388888507
2023-09-01 10:42:00,56.684025,1.0416659999999993,1.1399415874460783,8.043982999999999,8.246527,32.11810000000003,1684.1563888885069
2023-09-01 10:45:00,61.83449,1.070602,1.1689537893456472,8.188658,8.391206,31.25,1684.2063888885068
2023-09-01 10:48:00,62.876155,0.9259250000000003,1.1544604797353109,8.130788,8.622682999999999,32.986099999999965,1684.2563888885068
2023-09-01 10:51:00,57.971644999999995,0.9548609999999993,1.1711344625295736,8.043978,8.506947,31.82869999999997,1684.3063888885067
2023-09-01 10:54:00,63.64294,1.0416670000000003,1.1804398198989383,8.217593,8.506946,32.696699999999964,1684.3563888885067
2023-09-01 10:57:00,59.765625,0.8969909999999999,1.1250762490115762,8.101848,8.593747,32.696799999999996,1684.4063888885066
2023-09-01 11:00:00,64.16377,1.186343,1.1718179692818114,8.304397999999999,8.275465,32.69670000000002,1684.4563888885066
2023-09-01 11:03:00,60.807294999999996,0.78125,1.0919163723070415,7.783563,8.478013,32.69670000000002,1684.5063888885065
2023-09-01 11:06:00,59.25926,0.9259259999999996,1.167037869829888,8.072913,8.593747,32.407399999999996,1684.5563888885065
2023-09-01 11:09:00,59.25926,0.9837959999999999,1.1876202414967407,8.246528000000001,8.680551999999999,32.986099999999965,1684.6063888885064
2023-09-01 11:12:00,57.71123,0.8969909999999999,1.1500586979020946,8.130787999999999,8.680557,31.82869999999997,1684.6563888885064
2023-09-01 11:15:00,57.20486,0.9548609999999993,1.1454934328461037,8.188658,8.593747,31.828700000000026,1684.7063888885064
2023-09-01 11:18:00,59.273725,1.070602,1.2095141822528377,8.333338000000001,8.622686,32.40749999999997,1684.7563888885063
2023-09-01 11:21:00,66.47859,1.0995369999999998,1.184219452888723,8.333338,8.506941,34.14350000000002,1684.8063888885063
2023-09-01 11:24:00,62.08044,0.9259259999999996,1.167037869829888,8.043978,8.564812,33.27550000000002,1684.8563888885062
2023-09-01 11:27:00,59.25926,0.983797,1.174726474612669,8.130783000000001,8.535876,32.407399999999996,1684.9063888885062
2023-09-01 11:30:00,59.505205000000004,0.9548610000000002,1.158355765949552,8.217588,8.651617,32.696799999999996,1684.9563888885061
2023-09-01 11:33:00,56.684025,0.9837959999999999,1.148675660356151,8.217588,8.564812,32.117999999999995,1685.006388888506
2023-09-01 11:36:00,56.94444,1.0127309999999996,1.1646366165806636,8.333333,8.651622,32.696799999999996,1685.056388888506
2023-09-01 11:39:00,55.917245,1.0995369999999998,1.1979571347820661,8.362273,8.564816,32.696699999999964,1685.106388888506
2023-09-01 11:42:00,65.69734,1.2152779999999996,1.2296882747226392,8.391207999999999,8.42014,34.72220000000004,1685.156388888506
2023-09-01 11:45:00,58.217595,0.9548610000000002,1.158355765949552,7.9282379999999995,8.362267,32.407399999999996,1685.206388888506
2023-09-01 11:48:00,59.519675,1.0416669999999995,1.1399421184227827,8.246528,8.449071,31.828700000000026,1685.2563888885059
2023-09-01 11:51:00,62.61574,0.9837959999999999,1.1222638501271742,8.101847,8.391200999999999,32.69670000000002,1685.3063888885058
2023-09-01 11:54:00,62.094905,0.9259259999999996,1.1544610590066378,8.130787999999999,8.622682000000001,31.82869999999997,1685.3563888885058
2023-09-01 11:57:00,60.546875,0.8969909999999999,1.1500586979020946,8.043978,8.593747,31.82869999999997,1685.4063888885057
2023-09-01 12:00:00,58.984375,0.9548609999999993,1.1454934328461042,8.130787999999999,8.535877000000001,32.407399999999996,1685.4563888885057
2023-09-01 12:03:00,61.559605000000005,0.868055,1.1451298681534055,8.072918000000001,8.680553,32.98610000000002,1685.5063888885056
2023-09-01 12:06:00,58.723955000000004,0.9837959999999999,1.1747259118220323,8.101848,8.506941999999999,31.82869999999997,1685.5563888885056
2023-09-01 12:09:00,58.723955000000004,1.0995369999999998,1.1979571347820661,8.391202999999999,8.593746,32.11809999999997,1685.6063888885055
2023-09-01 12:12:00,56.42361,0.9548609999999993,1.1711344625295736,8.130783,8.593752,30.96070000000003,1685.6563888885055
2023-09-01 12:15:00,55.64236,0.9548609999999993,1.1454934328461037,8.188658,8.593747,31.828700000000026,1685.7063888885054
2023-09-01 12:18:00,57.71123,1.0127319999999997,1.1513536710892736,8.188658,8.478006,31.828700000000026,1685.7563888885054
2023-09-01 12:21:00,60.026044999999996,0.983797,1.1486762147859473,8.217593,8.564816,32.407399999999996,1685.8063888885054
2023-09-01 12:24:00,59.519675,0.9548609999999993,1.1583557659495516,8.188658,8.622687,31.828700000000026,1685.8563888885053
2023-09-01 12:27:00,58.478004999999996,0.9837959999999999,1.148675660356151,8.217588,8.564812,32.407399999999996,1685.9063888885053
2023-09-01 12:30:00,56.669560000000004,0.9548609999999993,1.132549301429882,8.159718,8.535877000000001,31.82869999999997,1685.9563888885052
2023-09-01 12:33:00,56.42361,0.9837959999999999,1.1617422906686503,8.188658,8.564812,31.82869999999997,1686.0063888885052
2023-09-01 12:36:00,56.438075,0.9548610000000002,1.1454934328461042,8.130787000000002,8.535876,31.828700000000026,1686.0563888885051
2023-09-01 12:39:00,58.232060000000004,0.9259259999999996,1.116249879974964,8.159718,8.564812,32.69670000000002,1686.106388888505
2023-09-01 12:42:00,60.807289999999995,1.0127319999999997,1.1778244546108112,8.188658,8.535876,31.828700000000026,1686.156388888505
2023-09-01 12:45:00,59.51968,1.0127309999999996,1.1646366165806636,8.217588,8.535877000000001,31.5394,1686.206388888505
2023-09-01 12:48:00,61.31366,1.0127319999999997,1.1778244546108112,8.188658,8.535876,31.82869999999997,1686.256388888505
2023-09-01 12:51:00,61.57407,0.8969909999999999,1.1500586979020946,8.015042999999999,8.564812,31.828700000000026,1686.306388888505
2023-09-01 12:54:00,59.25926,0.8969909999999999,1.1250762490115762,8.015042999999999,8.506941999999999,31.82869999999997,1686.3563888885049
2023-09-01 12:57:00,58.21759,0.9259259999999996,1.1290695773279096,8.101852999999998,8.535877000000001,32.117999999999995,1686.4063888885048
2023-09-01 13:00:00,57.19039,1.0127309999999996,1.1909269811770749,8.275463,8.651622,31.828700000000026,1686.4563888885048
2023-09-01 13:03:00,55.135995,0.9837959999999999,1.1876202414967416,8.217592999999999,8.651617,32.117999999999995,1686.5063888885047
2023-09-01 13:06:00,57.450810000000004,1.0127319999999997,1.1379754682709602,8.246533,8.506941000000001,31.539300000000026,1686.5563888885047
2023-09-01 13:09:00,61.83449,1.0127310000000005,1.164636616580664,8.101847,8.420136,32.11809999999997,1686.6063888885046
2023-09-01 13:12:00,63.88889,0.9259260000000005,1.1162498799749638,8.015042000000001,8.420136,31.828700000000026,1686.6563888885046
2023-09-01 13:15:00,63.122105,0.8969909999999999,1.1124667228297707,8.043978,8.506947,33.27550000000002,1686.7063888885045
2023-09-01 13:18:00,55.38194,1.1284719999999995,1.199357982566985,8.420134000000001,8.564812,31.82869999999997,1686.7563888885045
2023-09-01 13:21:00,57.20486,1.070601,1.155233147503858,8.304398,8.478007,31.53929999999997,1686.8063888885044
2023-09-01 13:24:00,62.340855000000005,1.157407,1.1718149691294042,8.304397999999999,8.333331,31.25,1686.8563888885044
2023-09-01 13:27:00,64.149305,1.070602,1.1825732730731122,8.159718000000002,8.391206,32.40730000000002,1686.9063888885044
2023-09-01 13:30:00,61.313655,0.8969909999999999,1.11246672282977,7.986108,8.449076999999999,32.69670000000002,1686.9563888885043
2023-09-01 13:33:00,61.820025,0.983797,1.174726474612669,7.9861130000000005,8.391206,32.117999999999995,1687.0063888885043
2023-09-01 13:36:00,62.355325,0.8969909999999999,1.1250762490115762,8.043978,8.535877,32.11810000000003,1687.0563888885042
2023-09-01 13:39:00,58.21759,0.9837959999999999,1.1355187115439038,8.101848,8.420141999999998,31.25,1687.1063888885042
2023-09-01 13:42:00,58.75289,0.9548609999999993,1.1195161475411088,8.043978,8.391207,31.5394,1687.1563888885041
2023-09-01 13:45:00,60.807294999999996,1.070602,1.1552384321824851,8.159718000000002,8.333336,30.671299999999974,1687.206388888504
2023-09-01 13:48:00,59.534144999999995,1.0127309999999996,1.1513577326217537,8.188653,8.478012,31.25,1687.256388888504
2023-09-01 13:51:00,59.794560000000004,0.9548609999999993,1.1195161475411088,8.101848,8.449077,31.828700000000026,1687.306388888504
2023-09-01 13:54:00,59.765625,0.9548609999999993,1.1063864665921428,8.159718,8.478007,31.828700000000026,1687.356388888504
2023-09-01 13:57:00,61.574075,1.0127319999999997,1.1513582772780566,8.101848,8.391206,31.82869999999997,1687.406388888504
2023-09-01 14:00:00,61.299189999999996,0.9837959999999999,1.1876246842143723,8.101848,8.535882,31.5394,1687.4563888885039
2023-09-01 14:03:00,59.519675,0.9837959999999999,1.1486756603561503,8.159718000000002,8.506941999999999,31.53929999999997,1687.5063888885038
2023-09-01 14:06:00,59.794560000000004,1.0127309999999996,1.1379795673051658,8.188658,8.449077,32.11810000000003,1687.5563888885038
2023-09-01 14:09:00,56.16319,0.9837959999999999,1.1355187115439038,8.159718000000002,8.478012,32.407399999999996,1687.6063888885037
2023-09-01 14:12:00,56.14873,1.0127309999999996,1.1379795673051658,8.188658,8.449077,33.27540000000005,1687.6563888885037
2023-09-01 14:15:00,56.684025,1.070602,1.1689537893456474,8.188658,8.391206,31.539300000000026,1687.7063888885036
2023-09-01 14:18:00,58.232060000000004,1.0127319999999997,1.1379801077314824,8.043978,8.304396,31.828700000000026,1687.7563888885036
2023-09-01 14:21:00,57.971644999999995,0.9548609999999993,1.1063864665921428,8.015048,8.333337,31.5394,1687.8063888885035
2023-09-01 14:24:00,58.73843,1.0416669999999995,1.1399468349861717,8.101848,8.304400999999999,31.82869999999997,1687.8563888885035
2023-09-01 14:27:00,60.792825,1.0127319999999997,1.1379801077314817,8.159718,8.420136,31.828700000000026,1687.9063888885034
2023-09-01 14:30:00,58.984375,0.9548610000000002,1.1325493014298815,8.072918000000001,8.449076999999999,31.5394,1687.9563888885034
2023-09-01 14:33:00,57.711225,0.9548609999999993,1.1195161475411088,7.986108,8.333337,31.828700000000026,1688.0063888885034
2023-09-01 14:36:00,56.177665000000005,1.0127309999999996,1.1513577326217537,8.101848,8.391207,32.407399999999996,1688.0563888885033
2023-09-01 14:39:00,55.888310000000004,1.0995369999999998,1.1979618645058574,8.130783,8.333336,31.53929999999997,1688.1063888885033
2023-09-01 14:42:00,59.51968,1.1284720000000004,1.1713409378030815,8.246528000000001,8.333336,31.539300000000026,1688.1563888885032
2023-09-01 14:45:00,61.31366,1.0127319999999997,1.1379801077314824,8.043978,8.304396,32.11810000000003,1688.2063888885032
2023-09-01 14:48:00,60.807294999999996,1.0127319999999997,1.1513536710892736,8.015048,8.304396,30.9606,1688.2563888885031
2023-09-01 14:51:00,60.040504999999996,0.9548609999999993,1.1583557659495516,8.015048,8.449077,31.25,1688.306388888503
2023-09-01 14:54:00,57.97164,0.9548609999999993,1.132549301429881,8.101848,8.478007,30.671299999999974,1688.356388888503
2023-09-01 15:03:00,57.436345,1.0127309999999996,1.1513577326217537,8.043978,8.333337,32.40740000000005,1688.5063888885031
2023-09-01 15:06:00,57.20486,1.0127309999999996,1.151353126434424,8.072918000000001,8.362267000000001,31.53929999999997,1688.556388888503
2023-09-01 15:09:00,56.42361,0.9259259999999996,1.1290739937664434,8.043978,8.478012,32.11809999999997,1688.606388888503
2023-09-01 15:12:00,56.92998,0.9548609999999993,1.0931662099840918,8.101848,8.391207,31.5394,1688.656388888503
2023-09-01 15:15:00,58.752894999999995,1.0127319999999997,1.1245086828718889,8.015042999999999,8.246531000000001,31.25,1688.706388888503
2023-09-01 15:18:00,60.040504999999996,0.983797,1.122264396017913,8.101852999999998,8.391206,32.117999999999995,1688.756388888503
2023-09-01 15:21:00,59.765625,0.9259259999999996,1.1290739937664434,8.043978,8.478012,31.5394,1688.8063888885029
2023-09-01 15:24:00,59.51968,1.0127309999999996,1.1513577326217537,8.101848,8.391207,32.11810000000003,1688.8563888885028
2023-09-01 15:27:00,58.21759,0.9837959999999999,1.1355187115439038,8.159718000000002,8.478012,31.828700000000026,1688.9063888885028
2023-09-01 15:30:00,56.669560000000004,0.9259259999999996,1.116249879974964,7.986108,8.391202,31.25,1688.9563888885027
2023-09-01 15:33:00,56.94444,1.0127319999999997,1.1513582772780566,8.043978,8.333336,31.25,1689.0063888885027
2023-09-01 15:36:00,55.38194,0.9837959999999999,1.1355187115439038,8.043978,8.362272,30.381899999999973,1689.0563888885026
2023-09-01 15:39:00,53.573495,1.0127309999999996,1.137979567305165,8.101853,8.362272,30.671299999999974,1689.1063888885026
2023-09-01 15:42:00,53.83391,1.070602,1.1414142080787015,8.101848,8.246526,30.38190000000003,1689.1563888885025
2023-09-01 15:45:00,59.794560000000004,1.0127319999999997,1.1245040090064762,8.015048,8.246526,30.9606,1689.2063888885025
2023-09-01 15:48:00,61.559605000000005,1.070602,1.1552384321824851,8.159718000000002,8.333336,32.11809999999997,1689.2563888885024
2023-09-01 15:51:00,59.51968,0.9548609999999993,1.1195116267491525,8.015048,8.362267000000001,31.82869999999997,1689.3063888885024
2023-09-01 15:54:00,59.01331,0.8969909999999999,1.1124667228297707,8.015042999999999,8.478012,31.828700000000026,1689.3563888885024
2023-09-01 15:57:00,57.957175,0.8969909999999999,1.0997691203499378,7.957173,8.391202,31.828700000000026,1689.4063888885023
2023-09-01 16:00:00,55.135995,1.0127309999999996,1.1513577326217537,8.188653,8.478012,30.96070000000003,1689.4563888885023
2023-09-01 16:03:00,57.711225,1.070602,1.1552384321824867,8.159718,8.333336,31.25,1689.5063888885022
2023-09-01 16:06:00,60.286455000000004,1.0416670000000003,1.1399421184227823,8.159723,8.362265999999998,31.828700000000026,1689.5563888885022
2023-09-01 16:09:00,59.51968,0.9837959999999999,1.122263850127175,8.130783,8.420137,30.96070000000003,1689.6063888885021
2023-09-01 16:12:00,59.794560000000004,0.9259259999999996,1.10333799542374,8.015048,8.391202,32.696799999999996,1689.656388888502
2023-09-01 16:15:00,57.725695,1.0416660000000002,1.1399463040080031,8.217588000000001,8.420141999999998,30.381899999999973,1689.706388888502
2023-09-01 16:18:00,61.31366,1.0127319999999997,1.1513582772780566,8.072913,8.362271,32.117999999999995,1689.756388888502
2023-09-01 16:21:00,61.31366,1.0127319999999997,1.1379801077314817,8.159718,8.420136,31.25,1689.806388888502
2023-09-01 16:24:00,62.340855000000005,0.9259259999999996,1.1033424725177532,8.072913,8.449077,32.11810000000003,1689.856388888502
2023-09-01 16:27:00,61.299189999999996,1.0127319999999997,1.1379801077314824,8.130787999999999,8.391206,31.828700000000026,1689.9063888885019
2023-09-01 16:30:00,61.053245000000004,0.8969899999999997,1.137604080111199,7.957177000000001,8.478007,31.82869999999997,1689.9563888885018
2023-09-01 16:33:00,59.25926,0.9259259999999996,1.1418087023801684,7.9861130000000005,8.449077,31.539300000000026,1690.0063888885018
2023-09-01 16:36:00,59.51968,0.8969909999999999,1.1250762490115762,7.9861130000000005,8.478012,31.828700000000026,1690.0563888885017
2023-09-01 16:39:00,59.25926,0.9837959999999999,1.148675660356151,8.043978,8.391202,30.9606,1690.1063888885017
2023-09-01 16:42:00,56.16319,0.9548610000000002,1.1195161475411088,8.101848,8.449076999999999,31.539300000000026,1690.1563888885016
2023-09-01 16:45:00,57.95718,1.0995369999999998,1.1423947942602362,8.217588,8.304400999999999,30.67130000000003,1690.2063888885016
2023-09-01 16:48:00,60.546875,1.0127319999999997,1.124508682871888,8.101848,8.333336,31.5394,1690.2563888885015
2023-09-01 16:51:00,60.807294999999996,0.9259259999999996,1.1033424725177532,7.986108,8.362272,32.117999999999995,1690.3063888885015
2023-09-01 16:54:00,57.450810000000004,1.0127309999999996,1.1245034728573897,8.101853,8.333331999999999,31.539300000000026,1690.3563888885014
2023-09-01 16:57:00,57.436345,1.0127319999999997,1.1778289974547596,8.043978,8.391206,31.25,1690.4063888885014
2023-09-01 17:00:00,60.53241,1.0127319999999997,1.1513582772780566,8.101848,8.391206,32.11800000000005,1690.4563888885014
2023-09-01 17:03:00,59.23032,0.9837959999999999,1.1355187115439038,8.188653,8.506947,31.828700000000026,1690.5063888885013
2023-09-01 17:06:00,60.243055,1.0995369999999998,1.1842242172525237,8.101848,8.275461,31.5394,1690.5563888885013
2023-09-01 17:09:00,61.82002,1.0127309999999996,1.137979567305165,8.072918000000001,8.333337,31.25,1690.6063888885012
2023-09-01 17:12:00,61.82002,0.9548609999999993,1.1195161475411088,7.986108,8.333337,30.382000000000005,1690.6563888885012
2023-09-01 17:15:00,58.984375,0.9548610000000002,1.119511626749153,8.015048,8.362267,30.67130000000003,1690.7063888885011
2023-09-01 17:18:00,56.92998,0.9837959999999999,1.122263850127175,8.101848,8.391202,31.25,1690.756388888501
2023-09-01 17:21:00,58.984375,1.070602,1.1274869481266971,8.159718000000002,8.275466,31.5394,1690.806388888501
2023-09-01 17:24:00,60.27199,0.9837959999999999,1.1355141477314536,8.072918000000001,8.391202,30.9606,1690.856388888501
2023-09-01 17:27:00,59.23032,1.0127309999999996,1.124508146721315,8.159718000000002,8.391207,30.381899999999973,1690.906388888501
2023-09-01 17:30:00,60.27199,1.0127309999999996,1.124508146721315,8.159718000000002,8.391207,31.539300000000026,1690.956388888501
2023-09-01 17:33:00,62.87616,0.983797,1.1486762147859473,7.957173,8.304396,32.696799999999996,1691.0063888885009
2023-09-01 17:36:00,62.06597,0.9259259999999996,1.10333799542374,7.928242999999999,8.304397,31.25,1691.0563888885008
2023-09-01 17:39:00,59.736689999999996,0.8680560000000002,1.095662680378059,7.870373,8.362267,31.25,1691.1063888885008
2023-09-01 17:42:00,58.723955000000004,0.9259259999999996,1.1033424725177532,7.986108,8.362272,31.25,1691.1563888885007
2023-09-01 17:45:00,59.25926,0.9259259999999996,1.116249879974964,7.986108,8.391202,30.67130000000003,1691.2063888885007
2023-09-01 17:48:00,57.450810000000004,1.070602,1.1689537893456474,8.101848,8.304396,31.25,1691.2563888885006
2023-09-01 17:51:00,62.32639,0.983797,1.0819162324879676,8.072913,8.275466,31.82869999999997,1691.3063888885006
2023-09-01 17:54:00,59.997105000000005,0.9548609999999993,1.1063864665921428,7.986108,8.304397,31.25,1691.3563888885005
2023-09-01 17:57:00,61.053245000000004,1.0127309999999996,1.1513577326217537,8.043978,8.333337,30.671299999999974,1691.4063888885005
2023-09-01 18:00:00,59.230325,0.9837959999999999,1.1355141477314536,8.130788,8.449072000000001,31.539300000000026,1691.4563888885004
2023-09-01 18:03:00,43.287040000000005,0.868055,1.0704478304335234,8.043978,8.478013,26.331000000000017,1691.5063888885004
2023-09-04 05:21:00,37.67361,1.1284720000000004,0.8232219700177553,5.7580979999999995,5.208336,23.7269,1691.5063888885004
2023-09-04 05:24:00,44.864005,1.0127310000000005,0.8436025720126019,6.365742000000001,6.047451000000001,25.46290000000002,1691.5563888885004
2023-09-04 05:27:00,45.399305,1.0416669999999995,0.9052249859735315,6.510418,6.250001,26.041699999999963,1691.6063888885003
2023-09-04 05:30:00,42.274305,0.9259259999999996,0.881812012940797,6.741898,6.655092,25.75229999999999,1691.6563888885003
2023-09-04 05:33:00,44.60359,0.8969910000000008,0.8677348959770768,6.365737000000001,6.307866,25.75229999999999,1691.7063888885002
2023-09-04 05:36:00,58.52141,0.08680600000000016,0.4276047691120871,4.861115,5.989579,30.092600000000004,1691.7563888885002
2023-09-04 05:39:00,53.096064999999996,0.0,0.12645095210082619,4.918984000000001,6.741894000000001,30.381899999999973,1691.8063888885001
2023-09-04 05:42:00,39.43866,0.43402799999999964,0.7375206085804265,5.931711999999999,6.655094,26.331000000000017,1691.8563888885
2023-09-04 05:45:00,37.12384,0.868055,0.8824444374940814,6.5104169999999995,6.539352,25.462999999999965,1691.9063888885
2023-09-04 05:48:00,37.12384,1.0127319999999997,0.9232079143821439,6.684033,6.510421,25.173599999999965,1691.9563888885
2023-09-04 05:51:00,40.711805,0.9548610000000002,0.8957455869895471,6.6550970000000005,6.539356,25.752400000000023,1692.0063888885
2023-09-04 05:54:00,41.493055,0.868055,0.8535067570240015,6.6550970000000005,6.626162,25.173599999999965,1692.0563888885
2023-09-04 05:57:00,48.206015,1.0416670000000003,0.9522230224919458,6.857643,6.684026,27.199100000000044,1692.1063888884999
2023-09-04 06:00:00,48.191545000000005,1.0127319999999997,0.9536917298796636,6.915513,6.799771000000001,26.90980000000002,1692.1563888884998
2023-09-04 06:03:00,47.960065,0.9548610000000002,0.9107670620199009,6.741902,6.655091,26.620400000000018,1692.2063888884998
2023-09-04 06:06:00,52.589695,1.0127319999999997,0.9686839059710467,7.002313,6.9155109999999995,28.067099999999982,1692.2563888884997
2023-09-04 06:09:00,55.150465,1.0127319999999997,0.9835132404638537,7.089117999999999,7.031245999999999,28.93520000000001,1692.3063888884997
2023-09-04 06:12:00,57.465275,1.0416670000000003,1.0124588997269894,7.291663000000001,7.233795999999999,28.935199999999952,1692.3563888884996
2023-09-04 06:15:00,58.75289,0.9548610000000002,0.9976371085085597,7.233797,7.320606,30.381999999999948,1692.4063888884996
2023-09-04 06:18:00,61.588539999999995,0.983797,1.0265879382388996,7.3784730000000005,7.465275999999999,30.382000000000005,1692.4563888884995
2023-09-04 06:21:00,61.328125,0.9548610000000002,0.9976371085085597,7.204857,7.291665999999999,30.960699999999974,1692.5063888884995
2023-09-04 06:24:00,62.12384,0.868055,1.0448731298051677,7.523152,7.899307,32.117999999999995,1692.5563888884994
2023-09-04 06:27:00,59.534144999999995,0.8391200000000003,1.0284031142643233,7.378472,7.783562000000001,31.5394,1692.6063888884994
2023-09-04 06:30:00,59.534144999999995,0.9837959999999999,1.068253703106907,7.349537000000001,7.5231509999999995,30.96070000000003,1692.6563888884994
2023-09-04 06:33:00,60.546875,0.8680560000000002,1.018931718133568,7.349533,7.667826999999999,30.9606,1692.7063888884993
2023-09-04 06:36:00,66.99942,1.1284729999999996,1.1284725000115754,7.696763,7.69676,33.27550000000002,1692.7563888884993
2023-09-04 06:39:00,65.176505,0.983797,1.1355146979140402,7.870373,8.188656,31.53929999999997,1692.8063888884992
2023-09-04 06:42:00,67.751735,0.983797,1.1486762147859473,8.101852999999998,8.449076,32.40749999999997,1692.8563888884992
2023-09-04 06:45:00,62.876155,0.8680560000000002,1.095662680378059,7.638893,8.130787,32.40730000000002,1692.9063888884991
2023-09-04 06:48:00,61.06771,0.8680560000000002,1.0577020714166498,7.581022999999999,7.9861070000000005,33.27540000000005,1692.956388888499
2023-09-04 06:51:00,63.396989999999995,1.0995369999999998,1.1139418763647653,7.754628,7.783561000000001,32.696699999999964,1693.006388888499
2023-09-04 06:54:00,67.7662,1.0995369999999998,1.1703846088042138,8.072918000000001,8.217590999999999,33.85410000000002,1693.056388888499
2023-09-04 06:57:00,67.50579,0.9548609999999993,1.1063864665921437,7.696757999999999,8.015047000000001,33.27540000000002,1693.106388888499
2023-09-04 07:00:00,66.999425,0.8969909999999999,1.0741117335713508,7.581022999999999,7.957172000000001,33.85419999999999,1693.156388888499
2023-09-04 07:03:00,66.99942,0.9259259999999996,1.0903354321641003,7.696763,8.043977,34.72219999999999,1693.2063888884989
2023-09-04 07:06:00,71.629055,0.983797,1.1355192617279655,7.841432999999999,8.159726,35.87960000000001,1693.2563888884988
2023-09-04 07:09:00,70.09549,0.9259259999999996,1.1290695773279091,7.812503,8.246527,34.43290000000002,1693.3063888884988
2023-09-04 07:12:00,69.03935,0.9548609999999993,1.2089846293216346,8.043978,8.593747,34.432799999999986,1693.3563888884987
2023-09-04 07:15:00,69.039355,0.8969909999999999,1.1991237886719872,8.130787999999999,8.796297,35.30090000000001,1693.4063888884987
2023-09-04 07:18:00,69.820605,1.0127319999999997,1.2168737048903193,8.275462999999998,8.709491,35.590299999999985,1693.4563888884986
2023-09-04 07:21:00,72.65625,0.9837959999999999,1.2004323333055695,8.275466999999999,8.738420999999999,35.879699999999985,1693.5063888884986
2023-09-04 07:24:00,71.62905,0.9548610000000002,1.2214484774010386,8.188657,8.767356,35.87960000000001,1693.5563888884985
2023-09-04 07:27:00,74.189815,0.8680560000000002,1.1814579187963672,7.9861070000000005,8.680551000000001,36.74769999999998,1693.6063888884985
2023-09-04 07:30:00,76.779515,0.7523149999999994,1.1986442404004982,8.072922,9.114587,39.062599999999975,1693.6563888884984
2023-09-04 07:33:00,78.06713,0.868055,1.1934268612302243,8.188662,8.912037,39.930499999999995,1693.7063888884984
2023-09-04 07:36:00,81.929975,0.9259260000000005,1.2409316753757211,8.130792,8.825236,41.37740000000002,1693.7563888884983
2023-09-04 07:39:00,100.0,0.26041699999999945,0.9245398039928121,6.539355,8.535878,49.76850000000002,1693.8063888884983
2023-09-04 07:42:00,89.12037000000001,0.43402799999999964,1.167683577046802,7.552086,9.577548,48.61110000000002,1693.8563888884983
2023-09-04 07:45:00,82.696755,0.8101849999999997,1.293397459553881,8.478007000000002,9.606482,42.824100000000016,1693.9063888884982
2023-09-04 07:48:00,86.77662000000001,0.8101849999999997,1.260062714434206,8.217596,9.259260999999999,44.560100000000006,1693.9563888884982
2023-09-04 07:51:00,100.0,0.2025459999999999,0.8744833797521394,6.394678000000001,8.535882,50.63659999999999,1694.0063888884981
2023-09-04 07:54:00,100.0,0.31828700000000065,0.9647123811450542,6.510414,8.362267,52.08340000000001,1694.056388888498
2023-09-04 07:57:00,94.53125,0.4340280000000005,1.15010870383645,7.262735,9.230326999999999,50.926000000000016,1694.106388888498
2023-09-04 08:00:00,83.969905,0.868055,1.3436711171166253,8.275458,9.375003,44.84960000000001,1694.156388888498
2023-09-04 08:03:00,86.28472,1.1863420000000007,1.3525320820894862,8.738428,9.085646,43.692199999999985,1694.206388888498
2023-09-04 08:06:00,91.449655,1.157407,1.3498388142386293,8.767358000000002,9.172451,44.27090000000001,1694.256388888498
2023-09-04 08:09:00,88.064235,0.8391199999999994,1.3352498773064918,8.275463,9.432873,47.4537,1694.3063888884978
2023-09-04 08:12:00,87.586805,1.0127309999999996,1.3542372889623993,8.506948000000001,9.259257,45.717599999999976,1694.3563888884978
2023-09-04 08:15:00,90.407985,0.9259260000000005,1.3241677148977438,8.304402,9.201386,45.42830000000001,1694.4063888884978
2023-09-04 08:18:00,90.39352,0.7523150000000003,1.285494335904507,7.9861070000000005,9.259262,47.1644,1694.4563888884977
2023-09-04 08:21:00,92.73727,0.6076389999999998,1.1776250057047695,7.667820000000001,9.085650999999999,47.74309999999997,1694.5063888884977
2023-09-04 08:24:00,95.28356500000001,0.34722200000000036,1.078930467149928,7.118054,9.230322000000001,51.50469999999996,1694.5563888884976
2023-09-04 08:27:00,92.50579,0.46296299999999935,1.132481206632108,7.378469999999999,9.172457,49.47910000000002,1694.6063888884976
2023-09-04 08:30:00,100.0,0.31828699999999976,1.022689699981181,6.915507,8.96991,54.108799999999974,1694.6563888884975
2023-09-04 08:33:00,98.36516,0.3472219999999995,1.070623944795911,7.1469890000000005,9.230327,51.79399999999998,1694.7063888884975
2023-09-04 08:36:00,100.0,0.3761570000000001,1.0754820735284856,7.175928000000001,9.143521,50.34729999999999,1694.7563888884974
2023-09-04 08:39:00,100.0,0.4340270000000004,1.1146355605807141,7.233798,9.085651,48.900499999999994,1694.8063888884974
2023-09-04 08:42:00,100.0,0.4050920000000007,1.0956740137389687,7.204858,9.114586,48.90039999999999,1694.8563888884973
2023-09-04 08:45:00,100.0,0.3761570000000001,1.066912153006716,7.204858,9.143521,50.636600000000016,1694.9063888884973
2023-09-04 08:48:00,100.0,0.4050920000000007,1.1044022262310997,7.204858,9.143515999999998,51.79389999999998,1694.9563888884973
2023-09-04 08:51:00,98.90046,0.43402799999999964,1.0331013883197209,7.3784730000000005,8.969905,49.47919999999999,1695.0063888884972
2023-09-04 08:54:00,89.36632,0.6944440000000007,1.2745580465769912,7.957172,9.374998,46.29639999999998,1695.0563888884972
2023-09-04 08:57:00,86.559605,0.8680559999999993,1.2984232850709756,8.275468,9.259262,45.717600000000004,1695.1063888884971
2023-09-04 09:00:00,84.997105,0.9548609999999993,1.3067948272757441,8.333338,9.114587,44.84960000000001,1695.156388888497
2023-09-04 09:03:00,86.79109,0.868055,1.2869854932830684,8.159722,9.114587,45.717600000000004,1695.206388888497
2023-09-04 09:06:00,85.51794000000001,0.9259259999999996,1.2888552606043486,8.275468,9.085652,44.84949999999998,1695.256388888497
2023-09-04 09:09:00,83.17419000000001,1.0127309999999996,1.292839292642012,8.478012999999999,9.085652,43.69209999999998,1695.306388888497
2023-09-04 09:12:00,82.421875,1.0416659999999993,1.3097804705546892,8.506943,9.085647,42.53479999999996,1695.356388888497
2023-09-04 09:15:00,78.57349500000001,1.1863419999999998,1.3525366803311483,8.738423999999998,9.085652,41.95609999999999,1695.4063888884968
2023-09-04 09:18:00,79.571755,1.2152780000000005,1.3548090720199013,8.680554,8.969906,41.37729999999999,1695.4563888884968
2023-09-04 09:21:00,79.32580999999999,1.157407,1.3366750362608166,8.651624000000002,9.027777,41.95609999999999,1695.5063888884968
2023-09-04 09:24:00,80.35301000000001,1.1863419999999998,1.3391889091175804,8.767359,9.085647,41.37730000000005,1695.5563888884967
2023-09-04 09:27:00,79.832175,1.273148,1.3856689920563647,8.8831,9.114581999999999,39.641200000000026,1695.6063888884967
2023-09-04 09:30:00,79.34028,1.2152769999999995,1.3276578627205358,8.796294,9.027777,40.509299999999996,1695.6563888884966
2023-09-04 09:33:00,81.163195,1.1574080000000002,1.33667558665673,8.593754,8.969906,42.24540000000002,1695.7063888884966
2023-09-04 09:36:00,83.695025,1.0127319999999997,1.292839881117948,8.391207999999999,8.998846,42.53480000000002,1695.7563888884965
2023-09-04 09:39:00,84.997105,1.0127319999999997,1.3175934016618978,8.333338,8.998846,43.11349999999999,1695.8063888884965
2023-09-04 09:42:00,84.49074,1.0127309999999996,1.3175928056783595,8.449078,9.114587,43.40280000000001,1695.8563888884964
2023-09-04 09:45:00,82.94270499999999,0.9548610000000002,1.258423126319149,8.449078,9.114587,43.40280000000001,1695.9063888884964
2023-09-04 09:48:00,80.859375,1.0416659999999993,1.3222966842929917,8.420143,9.027777,42.24540000000002,1695.9563888884963
2023-09-04 09:51:00,81.65509,1.070601,1.3138561327770613,8.506948,9.027777,42.82409999999999,1696.0063888884963
2023-09-04 09:54:00,82.43634,1.2152780000000005,1.3816258288671766,8.651624000000002,8.998846,42.24530000000004,1696.0563888884963
2023-09-04 09:57:00,82.43634,1.1284720000000004,1.3467200011605098,8.593748,9.056716,43.11340000000001,1696.1063888884962
2023-09-04 10:00:00,83.203125,1.070601,1.3138605326947925,8.535878,9.056717,42.823999999999955,1696.1563888884962
2023-09-04 10:03:00,82.94270499999999,1.070601,1.2882511849008944,8.593748,9.056717,41.37730000000002,1696.2063888884961
2023-09-04 10:06:00,84.476275,1.0416660000000002,1.3222966842929922,8.506948,9.114581999999999,44.84959999999998,1696.256388888496
2023-09-04 10:09:00,81.65509,1.070602,1.326554292245625,8.564814,9.114581999999999,42.82400000000001,1696.306388888496
2023-09-04 10:12:00,81.929975,1.070602,1.326554292245625,8.564814,9.114581999999999,44.27080000000001,1696.356388888496
2023-09-04 10:15:00,100.0,0.20254700000000003,0.8069444916352277,6.221067,8.101849999999999,50.926000000000016,1696.406388888496
2023-09-04 10:18:00,96.079285,0.46296300000000024,1.1142168918688864,7.233799,8.969905999999998,50.925899999999984,1696.456388888496
2023-09-04 10:21:00,88.09317,0.6655099999999994,1.232176348927563,7.812502,9.201392,47.453700000000026,1696.5063888884958
2023-09-04 10:24:00,85.74942,0.8101849999999997,1.2712209393481277,8.217597000000001,9.288192,44.84949999999998,1696.5563888884958
2023-09-04 10:27:00,85.50347,0.868055,1.2754908360664432,8.304402,9.230327,44.56020000000001,1696.6063888884958
2023-09-04 10:30:00,87.832755,0.8101849999999997,1.2600627144342065,8.159721999999999,9.201387,45.138900000000035,1696.6563888884957
2023-09-04 10:33:00,87.282985,0.8101849999999997,1.2600627144342065,8.159721999999999,9.201387,45.138900000000035,1696.7063888884957
2023-09-04 10:36:00,88.845485,0.8680560000000002,1.2639419763272657,8.217597,9.114581000000001,43.692200000000014,1696.7563888884956
2023-09-04 10:39:00,89.12037000000001,0.7233789999999996,1.243426946077693,7.9571760000000005,9.201387,45.13889999999998,1696.8063888884956
2023-09-04 10:42:00,89.626735,0.7523149999999994,1.264056478679018,7.986112,9.201387,45.138900000000035,1696.8563888884955
2023-09-04 10:45:00,89.36632,0.7233799999999997,1.2327646045623328,7.986112,9.201391999999998,47.45369999999997,1696.9063888884955
2023-09-04 10:48:00,88.32464999999999,0.78125,1.2515377148694846,8.072917,9.172457,46.875,1696.9563888884954
