Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-04 10:51:00,88.87442,0.7233789999999996,1.2112979639462789,7.9571760000000005,9.114587,45.717600000000004,1697.0063888884954
2023-09-04 10:54:00,90.37905,0.7233799999999997,1.2327646045623328,7.899306,9.114586,46.296299999999974,1697.0563888884953
2023-09-04 10:57:00,90.37905,0.78125,1.2734796097328416,7.9571760000000005,9.114586,47.45369999999997,1697.1063888884953
2023-09-04 11:00:00,90.914355,0.7233789999999996,1.254049590471046,7.899305999999999,9.172457,46.875,1697.1563888884953
2023-09-04 11:03:00,91.681135,0.7233799999999997,1.2112986698469188,7.957176,9.114586,48.032399999999996,1697.2063888884952
2023-09-04 11:06:00,92.216435,0.6365739999999995,1.1999529673101927,7.696761,9.085647,46.5856,1697.2563888884952
2023-09-04 11:09:00,92.7228,0.6365739999999995,1.1999564885430687,7.725690999999999,9.114587,49.18979999999999,1697.3063888884951
2023-09-04 11:12:00,93.489585,0.6365740000000004,1.1999564885430687,7.725690000000001,9.114586,48.321799999999996,1697.356388888495
2023-09-04 11:15:00,93.2147,0.578703,1.1942706920193868,7.66782,9.230327,48.61100000000005,1697.406388888495
2023-09-04 11:18:00,96.32523499999999,0.5208339999999998,1.1651528184056916,7.465279999999999,9.143516,50.34719999999999,1697.456388888495
2023-09-04 11:21:00,100.0,0.46296300000000024,1.1324780615092078,7.291669,9.085646,50.63659999999999,1697.506388888495
2023-09-04 11:24:00,100.0,0.34722200000000036,1.0455540480657202,7.089123000000001,9.085651,50.925899999999984,1697.556388888495
2023-09-04 11:27:00,100.0,0.34722200000000036,1.0032640980327838,7.089122,8.94097,51.50459999999998,1697.6063888884948
2023-09-04 11:30:00,100.0,0.4050919999999998,1.086915593150349,6.973376999999999,8.854165,52.37270000000004,1697.6563888884948
2023-09-04 11:33:00,100.0,0.4340270000000004,1.1146355605807141,7.204858,9.056711,53.240700000000004,1697.7063888884948
2023-09-04 11:36:00,97.337965,0.46296299999999935,1.150623139063061,7.378469999999999,9.230327,49.18980000000002,1697.7563888884947
2023-09-04 11:39:00,97.84433,0.4340269999999995,1.141282224305808,7.291664,9.230327,52.08329999999998,1697.8063888884947
2023-09-04 11:42:00,100.0,0.34722200000000036,1.0539332620177513,6.944447,8.969905,52.37270000000001,1697.8563888884946
2023-09-04 11:45:00,100.0,0.26041699999999945,0.9324396982007004,6.510419,8.535882,52.95140000000001,1697.9063888884946
2023-09-04 11:48:00,100.0,0.3472219999999995,1.05393326201775,6.828706,8.854164,51.50459999999998,1697.9563888884945
2023-09-04 11:51:00,100.0,0.4050929999999999,1.1217829877195273,7.204859,9.201386,53.8194,1698.0063888884945
2023-09-04 11:54:00,100.0,0.4340280000000005,1.1676835770468028,7.175924000000001,9.201386,52.08330000000001,1698.0563888884944
2023-09-04 11:57:00,90.65393499999999,0.7233790000000004,1.2856547329967016,8.101852000000001,9.461803,46.875,1698.1063888884944
2023-09-04 12:00:00,84.215855,0.9548610000000002,1.3306135489725595,8.535884,9.375003,44.56020000000001,1698.1563888884943
2023-09-04 12:03:00,83.69502,1.0127309999999996,1.3420862140257996,8.535883,9.259262,44.56019999999995,1698.2063888884943
2023-09-04 12:06:00,84.98263499999999,0.9548609999999993,1.3067948272757441,8.420138,9.201387,44.849500000000035,1698.2563888884943
2023-09-04 12:09:00,83.46354,1.0127309999999996,1.3298733211186065,8.506943,9.201391999999998,43.69210000000004,1698.3063888884942
2023-09-04 12:12:00,82.66782,1.070601,1.3517353782176338,8.564818,9.172457,43.98150000000004,1698.3563888884942
2023-09-04 12:15:00,82.94270499999999,1.0416659999999993,1.3223009988876155,8.564813,9.172457,41.377200000000016,1698.4063888884941
2023-09-04 12:18:00,82.68229,1.0995369999999998,1.3558989432167232,8.564813,9.114586,41.95609999999999,1698.456388888494
2023-09-04 12:21:00,82.68229,1.0995369999999998,1.3303627339816946,8.535883,9.027776,42.53469999999999,1698.506388888494
2023-09-04 12:24:00,82.175925,1.0416659999999993,1.2971905278368938,8.535883,9.085647,42.24539999999996,1698.556388888494
2023-09-04 12:27:00,81.90104500000001,1.0127309999999996,1.2928392926420114,8.506943,9.114581999999999,43.40280000000001,1698.606388888494
2023-09-04 12:30:00,81.90104,1.0416659999999993,1.3222966842929917,8.478012999999999,9.085647,42.53470000000004,1698.656388888494
2023-09-04 12:33:00,82.14699,0.9548609999999993,1.2706096224191026,8.391207999999999,9.085647,42.24540000000002,1698.7063888884938
2023-09-04 12:36:00,82.91377,0.9259259999999996,1.2888552606043486,8.275462999999998,9.085647,43.40279999999996,1698.7563888884938
2023-09-04 12:39:00,84.215855,0.9548610000000002,1.2827354569201856,8.275466999999999,8.998846,40.79860000000002,1698.8063888884938
2023-09-04 12:42:00,83.96990500000001,0.9259259999999996,1.2888552606043486,8.275462999999998,9.085647,43.113399999999956,1698.8563888884937
2023-09-04 12:45:00,81.626155,0.9259259999999996,1.2769691368620353,8.304397999999999,9.085652,42.824100000000044,1698.9063888884937
2023-09-04 12:48:00,82.421875,0.9548609999999993,1.2584231263191485,8.391207999999999,9.056717,41.95609999999999,1698.9563888884936
2023-09-04 12:51:00,81.38020499999999,0.9548609999999993,1.2827354569201852,8.304397999999999,9.027777,41.37729999999999,1699.0063888884936
2023-09-04 12:54:00,80.367475,1.0127309999999996,1.3052472594802695,8.420143,9.056712000000001,40.79860000000002,1699.0563888884935
2023-09-04 12:57:00,80.09259,1.070601,1.3138561327770613,8.506948,9.027777,41.37729999999999,1699.1063888884935
2023-09-04 13:00:00,79.600695,1.070602,1.2882517505896698,8.622684,9.085652,40.79860000000002,1699.1563888884934
2023-09-04 13:03:00,78.28414,1.070602,1.3010913131341773,8.593754,9.085652,40.798599999999965,1699.2063888884934
2023-09-04 13:06:00,80.10706,1.1284719999999995,1.3206834365573996,8.564813,8.969911,41.66659999999996,1699.2563888884933
2023-09-04 13:09:00,79.06539,1.070602,1.3010913131341773,8.593754,9.085652,41.08790000000005,1699.3063888884933
2023-09-04 13:12:00,79.32580999999999,1.0995369999999998,1.3045427559709997,8.622684,9.056717,41.087999999999965,1699.3563888884933
2023-09-04 13:15:00,78.28414,1.157407,1.323436608104076,8.738424000000002,9.085647,39.641200000000026,1699.4063888884932
2023-09-04 13:18:00,80.613425,1.1284720000000004,1.3337375210839846,8.564818,8.998846,40.798599999999965,1699.4563888884932
2023-09-04 13:21:00,79.34028,1.0995369999999998,1.3431664569555333,8.535884,9.056717,41.95600000000002,1699.5063888884931
2023-09-04 13:24:00,80.613425,1.1574080000000002,1.3366801488604767,8.622684,8.998846,42.24540000000002,1699.556388888493
2023-09-04 13:27:00,80.367475,1.070601,1.3138605326947925,8.535878,9.056717,41.66669999999999,1699.606388888493
2023-09-04 13:30:00,81.65509,1.0127309999999996,1.292839292642012,8.478012999999999,9.085652,42.24540000000002,1699.656388888493
2023-09-04 13:33:00,82.14699,1.0416659999999993,1.2717992267119524,8.535883,9.027777,41.66669999999999,1699.706388888493
2023-09-04 13:36:00,80.613425,1.0127309999999996,1.3052472594802695,8.478012999999999,9.114581999999999,41.66669999999999,1699.756388888493
2023-09-04 13:39:00,80.35301000000001,1.0416659999999993,1.297194890399201,8.506943,9.056717,41.95600000000002,1699.8063888884928
2023-09-04 13:42:00,81.626155,1.0995369999999998,1.3045382672649155,8.478012999999999,8.912036,41.08800000000002,1699.8563888884928
2023-09-04 13:45:00,83.70949,1.0416669999999995,1.2971911066380448,8.391207999999999,8.940971000000001,41.66670000000005,1699.9063888884928
2023-09-04 13:48:00,82.421875,0.9259259999999996,1.2650181277422032,8.304403,9.056717,42.24530000000004,1699.9563888884927
2023-09-04 13:51:00,83.96990500000001,0.983797,1.275723413086435,8.420143,9.056716,42.82409999999999,1700.0063888884927
2023-09-04 13:54:00,83.188655,0.9548610000000002,1.2827354569201856,8.333337,9.056716,42.53479999999996,1700.0563888884926
2023-09-04 13:57:00,83.203125,0.983797,1.3002580484586332,8.362272999999998,9.056716,44.560100000000034,1700.1063888884926
2023-09-04 14:06:00,83.69502,0.983797,1.2880257435549773,8.449072999999999,9.114586,43.113399999999956,1700.2563888884927
2023-09-04 14:09:00,83.188655,0.9259259999999996,1.2888552606043486,8.362272999999998,9.172457,43.40280000000001,1700.3063888884926
2023-09-04 14:12:00,85.228585,0.983797,1.312430449639899,8.391203,9.114586,44.56009999999998,1700.3563888884926
2023-09-04 14:15:00,85.48900499999999,0.9259259999999996,1.2888552606043486,8.304403,9.114587,43.40270000000004,1700.4063888884925
2023-09-04 14:18:00,84.73669,0.9548609999999993,1.2947938894483906,8.449078,9.201387,42.24540000000002,1700.4563888884925
2023-09-04 14:21:00,83.95544000000001,0.9548609999999993,1.2947938894483906,8.449078,9.201387,43.40280000000001,1700.5063888884924
2023-09-04 14:24:00,83.46354,0.9259259999999996,1.2888552606043486,8.391207999999999,9.201391999999998,44.56019999999995,1700.5563888884924
2023-09-04 14:27:00,85.243055,0.983797,1.3245361290860722,8.362272999999998,9.114586,43.11340000000001,1700.6063888884923
2023-09-04 14:30:00,83.42014,1.0127309999999996,1.3420862140257996,8.478007999999999,9.201387,43.40270000000004,1700.6563888884923
2023-09-04 14:33:00,82.94270499999999,1.1284720000000004,1.3467155280723306,8.680558,9.143516,42.82409999999999,1700.7063888884923
2023-09-04 14:36:00,83.96990500000001,1.0416659999999993,1.3471323660839531,8.535883,9.201387,42.82409999999999,1700.7563888884922
2023-09-04 14:39:00,84.215855,0.9837959999999999,1.3002574461681768,8.420137,9.114581000000001,43.69219999999996,1700.8063888884922
2023-09-04 14:42:00,100.0,0.34722200000000036,1.0032640980327838,6.9155109999999995,8.767358999999999,51.79400000000001,1700.8563888884921
2023-09-04 14:45:00,97.873265,0.46296300000000024,1.1596491690759485,7.2337940000000005,9.114581000000001,50.34719999999999,1700.906388888492
2023-09-04 14:48:00,87.745945,0.8101849999999997,1.2823334457327062,8.246528,9.346063000000001,44.27090000000001,1700.956388888492
2023-09-04 14:51:00,83.69502,0.8969909999999999,1.2707072245074427,8.391203,9.230322000000001,41.66659999999999,1701.006388888492
2023-09-04 14:54:00,100.0,0.4050929999999999,1.0869165658357298,6.828701,8.709488,52.95139999999998,1701.056388888492
2023-09-04 14:57:00,100.0,0.17361100000000018,0.7685319313077781,6.018515,7.928243999999999,51.21519999999998,1701.106388888492
2023-09-04 15:00:00,100.0,0.46296299999999935,1.1324780615092072,7.1180579999999996,8.912035,52.37270000000001,1701.1563888884918
2023-09-04 15:03:00,90.639465,0.6655099999999994,1.2424286274858956,7.928241999999999,9.346062,47.742999999999995,1701.2063888884918
2023-09-04 15:06:00,89.36632,0.6655089999999992,1.2011689172776467,7.957176,9.259257,46.875,1701.2563888884918
2023-09-04 15:09:00,92.95428000000001,0.7233799999999997,1.2646261323181276,7.957176,9.259256,46.58560000000003,1701.3063888884917
2023-09-04 15:12:00,91.17477,0.7233799999999997,1.254050313061769,7.986112,9.259262,46.875,1701.3563888884917
2023-09-04 15:15:00,90.1331,0.7523150000000003,1.2640564786790185,8.015047000000001,9.230322000000001,48.900499999999994,1701.4063888884916
2023-09-04 15:18:00,85.243055,0.9259259999999996,1.300682120625659,8.449078,9.288192,44.56020000000001,1701.4563888884916
2023-09-04 15:21:00,81.626155,1.070602,1.3642236485148955,8.651624000000002,9.288192,42.82400000000001,1701.5063888884915
2023-09-04 15:24:00,80.367475,1.157407,1.3498388142386293,8.796299,9.201391999999998,41.95590000000004,1701.5563888884915
2023-09-04 15:27:00,80.367475,1.1863419999999998,1.3391889091175808,8.825233999999998,9.143522,41.95600000000002,1701.6063888884914
2023-09-04 15:30:00,80.10706,1.1863419999999998,1.3391889091175808,8.796299,9.114587,42.24540000000002,1701.6563888884914
2023-09-04 15:33:00,80.59896,1.157407,1.3629255227133064,8.680554,9.114587,41.66669999999999,1701.7063888884913
2023-09-04 15:36:00,80.078125,1.1284720000000004,1.3206834365574003,8.680554,9.085652,41.95600000000002,1701.7563888884913
2023-09-04 15:39:00,79.32580999999999,1.1284720000000004,1.3206789108602925,8.651624000000002,9.056712000000001,41.08790000000005,1701.8063888884913
2023-09-04 15:42:00,79.84664000000001,1.2152780000000005,1.3548090720198998,8.738424000000002,9.027776,40.7987,1701.8563888884912
2023-09-04 15:45:00,81.626155,1.2152780000000005,1.3682603262245105,8.738424000000002,9.056716,40.7987,1701.9063888884912
2023-09-04 15:48:00,81.626155,1.0416660000000002,1.297194890399201,8.651618000000001,9.201391999999998,40.79860000000002,1701.9563888884911
2023-09-04 15:51:00,83.695025,1.0995369999999998,1.3685576715313148,8.535883,9.114586,43.98150000000001,1702.006388888491
2023-09-04 15:54:00,85.50347,1.0127319999999997,1.3175934016618978,8.478007999999999,9.143516,42.53479999999996,1702.056388888491
2023-09-04 15:57:00,86.77662000000001,0.9837959999999999,1.312425648396134,8.391207000000001,9.114581000000001,43.98150000000001,1702.106388888491
2023-09-04 16:00:00,86.53067,0.8969899999999997,1.2940840654114487,8.333337,9.230327,43.69209999999998,1702.156388888491
2023-09-04 16:03:00,86.77662000000001,0.8969909999999999,1.3056872699131354,8.304403,9.230322000000001,44.84949999999998,1702.206388888491
2023-09-04 16:06:00,88.33912000000001,0.9259260000000005,1.3124551960662065,8.304402,9.172456,44.849500000000006,1702.2563888884908
2023-09-04 16:09:00,86.791085,0.8391200000000003,1.2906407622256908,8.188662,9.230322000000001,45.428200000000004,1702.3063888884908
2023-09-04 16:12:00,87.037035,0.9548610000000002,1.3424342029356717,8.246532,9.114581000000001,46.007000000000005,1702.3563888884908
2023-09-04 16:15:00,88.295715,0.8391210000000004,1.290645316658199,8.015047000000001,9.056716,44.84960000000001,1702.4063888884907
2023-09-04 16:18:00,85.74942,0.8680560000000002,1.2754914826309403,8.217593,9.143517,44.84959999999995,1702.4563888884907
2023-09-04 16:21:00,80.59896,1.0995369999999998,1.3558945556905,8.622689,9.172452,42.82409999999999,1702.5063888884906
2023-09-04 16:24:00,80.87384,1.273148,1.3719290811900877,8.825233999999998,9.027776,41.66669999999999,1702.5563888884906
2023-09-04 16:27:00,79.86111,1.1863419999999998,1.3391889091175808,8.796299,9.114587,41.08790000000005,1702.6063888884905
2023-09-04 16:30:00,80.59896,1.157407,1.323436608104077,8.796299,9.143522,40.79860000000002,1702.6563888884905
2023-09-04 16:33:00,80.10706,1.157407,1.3498388142386293,8.709489,9.114581999999999,40.219899999999996,1702.7063888884904
2023-09-04 16:36:00,79.571755,1.1863419999999998,1.3525366803311478,8.767359,9.114587,41.37729999999999,1702.7563888884904
2023-09-04 16:39:00,79.81770499999999,1.157407,1.323436608104077,8.767364,9.114587,41.66669999999999,1702.8063888884903
2023-09-04 16:42:00,81.626155,1.1574080000000002,1.34983936824562,8.622684,9.027776,41.95600000000002,1702.8563888884903
2023-09-04 16:45:00,80.09259,1.1863419999999998,1.3257632902297138,8.767359,9.056717,42.24540000000002,1702.9063888884903
2023-09-04 16:48:00,81.36573999999999,1.1574080000000002,1.33667558665673,8.593754,8.969906,41.66669999999999,1702.9563888884902
2023-09-04 16:51:00,83.434605,1.0416659999999993,1.3097804705546903,8.478012999999999,9.056717,42.824100000000044,1703.0063888884902
2023-09-04 16:54:00,83.984375,1.0127309999999996,1.3175928056783595,8.391207999999999,9.056717,42.53469999999999,1703.0563888884901
2023-09-04 16:57:00,81.872105,1.0416660000000002,1.3222966842929922,8.449078,9.056712000000001,41.95609999999999,1703.10638888849
2023-09-04 17:00:00,85.74942,0.8969899999999997,1.25892890219268,8.217597000000001,9.027777,43.402799999999985,1703.15638888849
2023-09-04 17:03:00,84.997105,0.9259259999999996,1.2650181277422032,8.217593,8.969907000000001,43.98149999999998,1703.20638888849
2023-09-04 17:06:00,81.626155,0.9548610000000002,1.3067948272757444,8.304397999999999,9.085647,42.53469999999999,1703.25638888849
2023-09-04 17:09:00,81.640625,0.9837959999999999,1.2633529425204661,8.449078,9.056712000000001,41.377399999999966,1703.30638888849
2023-09-04 17:18:00,81.626155,0.9548609999999993,1.2827354569201852,8.304397999999999,9.027777,42.53470000000004,1703.45638888849
2023-09-04 17:21:00,81.11979,1.0127309999999996,1.292839292642012,8.362268,8.969907000000001,42.53469999999999,1703.50638888849
2023-09-04 17:24:00,79.84664000000001,1.0416659999999993,1.2971905278368943,8.478012999999999,9.027777,41.08790000000005,1703.55638888849
2023-09-04 17:27:00,78.284145,1.0416660000000002,1.297190527836895,8.449078,8.998842,40.509299999999996,1703.6063888884898
2023-09-04 17:30:00,77.74884,1.0416659999999993,1.2717992267119531,8.478012999999999,8.969907000000001,40.219899999999996,1703.6563888884898
2023-09-04 17:33:00,78.023725,1.0127309999999996,1.2678118436717563,8.391207999999999,8.940977,40.509299999999996,1703.7063888884898
2023-09-04 17:36:00,77.50289,1.0416659999999993,1.297194890399201,8.391202999999999,8.940977,41.66660000000002,1703.7563888884897
2023-09-04 17:39:00,77.025465,1.0995369999999998,1.2784091700956621,8.564814,8.940977,40.50920000000002,1703.8063888884897
2023-09-04 17:42:00,77.53183,1.070601,1.2882467336935552,8.449078,8.912037,40.21980000000002,1703.8563888884896
2023-09-04 17:45:00,77.53183,1.070601,1.2753308957907414,8.506948,8.940977,40.79860000000002,1703.9063888884896
2023-09-04 17:48:00,78.023725,1.1284720000000004,1.3075465812747942,8.506948,8.883106,41.37729999999999,1703.9563888884895
2023-09-04 17:51:00,76.490165,1.070601,1.3010907436872607,8.420138,8.912037,39.93059999999997,1704.0063888884895
2023-09-04 17:54:00,77.77778,1.186343,1.3257638286806568,8.564814,8.854171000000001,39.35179999999997,1704.0563888884894
2023-09-04 17:57:00,76.21528,1.070602,1.2623326733961624,8.535884,8.940971999999999,39.93059999999997,1704.1063888884894
2023-09-04 18:00:00,74.18981500000001,1.157407,1.3101167205518587,8.622684,8.940977,37.615700000000004,1704.1563888884893
2023-09-04 18:03:00,33.738425,0.5208339999999998,1.9973636084138018,4.918982,9.46181,24.884299999999996,1704.2063888884893
2023-09-05 06:03:00,49.001735,0.8101849999999997,0.7659638904750955,6.163198,6.0763929999999995,25.463000000000022,1704.2063888884893
2023-09-05 06:06:00,47.9456,0.9548610000000002,0.8957455869895482,6.626157999999999,6.510417,26.041600000000017,1704.2563888884893
2023-09-05 06:09:00,50.506365,1.070602,0.9183421018291569,6.597218000000001,6.307866000000001,25.75229999999999,1704.3063888884892
2023-09-05 06:12:00,53.877314999999996,1.0416669999999995,0.8728741183707378,6.741897999999999,6.423611,27.488400000000013,1704.3563888884892
2023-09-05 06:15:00,52.850115,0.8969909999999999,,6.655093,6.655092000000001,28.356499999999983,1704.4063888884891
2023-09-05 06:18:00,56.95891,0.8969909999999999,0.9113799793201128,6.684031999999999,6.712961000000001,29.513800000000003,1704.456388888489
2023-09-05 06:21:00,53.11053,0.8680560000000002,0.9385362950867044,6.857643,7.002317,28.356400000000008,1704.506388888489
2023-09-05 06:24:00,56.94444,1.070602,1.0116339185623378,7.4074029999999995,7.291670999999999,27.777800000000013,1704.556388888489
2023-09-05 06:27:00,74.45023499999999,-0.0289350000000006,,4.947913,6.886578,35.300899999999956,1704.606388888489
2023-09-05 06:30:00,58.232060000000004,0.14467599999999958,0.6984204812531367,5.931710000000001,7.754634,30.67130000000003,1704.656388888489
2023-09-05 06:33:00,52.314814999999996,0.6365740000000004,0.9183839976643954,6.828702000000001,7.465278,30.092600000000004,1704.7063888884888
2023-09-05 06:36:00,50.24594999999999,0.8101850000000006,0.9863424287740684,7.2916620000000005,7.667826999999999,28.935199999999952,1704.7563888884888
2023-09-05 06:39:00,53.58796,0.9837959999999999,1.012458332895169,7.320597,7.378471,29.51389999999998,1704.8063888884888
2023-09-05 06:42:00,52.314814999999996,0.8969909999999999,1.0083069611247097,7.262733,7.494212,29.803300000000036,1704.8563888884887
2023-09-05 06:45:00,48.72685,0.9259259999999996,0.9826631770297534,7.407408,7.5231520000000005,28.067200000000014,1704.9063888884887
2023-09-05 06:48:00,57.49421,1.157407,1.0373687801836053,7.320602,7.089124999999999,30.092600000000004,1704.9563888884886
2023-09-05 06:51:00,56.944445,0.7233789999999996,0.9603718949652732,6.944445999999999,7.465277,31.25,1705.0063888884886
2023-09-05 06:54:00,55.902775,0.78125,0.9570419739205651,7.002317,7.378477,30.092600000000004,1705.0563888884885
2023-09-05 06:57:00,53.35648,1.0127310000000005,1.0271335556840866,7.523148000000001,7.552087,29.803200000000004,1705.1063888884885
2023-09-05 07:00:00,54.137730000000005,1.0995369999999998,1.055544793647246,7.523142999999999,7.436346,29.224499999999978,1705.1563888884884
2023-09-05 07:03:00,58.781825,1.157407,1.0834600562237735,7.7256979999999995,7.581021000000001,30.092600000000004,1705.2063888884884
2023-09-05 07:06:00,62.094905,1.157407,1.1134405803706986,7.754627999999999,7.667821,31.25,1705.2563888884883
2023-09-05 07:09:00,62.094905,0.9548609999999993,1.0931616234277257,7.7256979999999995,8.015047000000001,30.9606,1705.3063888884883
2023-09-05 07:12:00,62.84722,0.9548609999999993,1.1063864665921437,7.870367999999999,8.188657000000001,31.828699999999998,1705.3563888884883
2023-09-05 07:15:00,67.751735,0.983797,1.1876208084039486,8.101852999999998,8.535876,33.85420000000002,1705.4063888884882
2023-09-05 07:18:00,67.50579,0.8969909999999999,1.150058697902094,7.754632,8.304400999999999,34.14349999999999,1705.4563888884882
2023-09-05 07:21:00,69.58912000000001,1.0127310000000005,1.164636616580664,8.188657,8.506946,32.98609999999999,1705.5063888884881
2023-09-05 07:24:00,68.77893499999999,0.8969909999999999,1.150058697902094,7.957173,8.506941999999999,36.16900000000001,1705.556388888488
2023-09-05 07:27:00,70.09549,0.9548610000000002,1.2089846293216342,8.130787000000002,8.680556,35.30090000000001,1705.606388888488
2023-09-05 07:30:00,71.10822,0.9548610000000002,1.1711300610984205,7.957177000000001,8.420136,36.168900000000036,1705.656388888488
2023-09-05 07:33:00,83.217595,0.983797,1.1617428492996629,7.986116,8.362269,40.79859999999999,1705.706388888488
2023-09-05 07:36:00,100.0,0.3761580000000002,0.9439044241534192,6.394674999999999,7.928236999999999,47.4537,1705.756388888488
2023-09-05 07:39:00,92.73727,0.8969899999999997,1.2112161728590707,8.043977000000002,8.738427,40.509299999999996,1705.8063888884878
2023-09-05 07:42:00,79.065395,0.2314810000000005,1.0025818760141343,7.002312,9.461801,42.53469999999999,1705.8563888884878
2023-09-05 07:45:00,81.11979,0.6655090000000001,1.1379859420720684,7.6967620000000005,8.825233,42.82400000000001,1705.9063888884878
2023-09-05 07:48:00,83.449075,0.9548610000000002,1.2214527730830282,8.015042000000001,8.593751000000001,42.823999999999955,1705.9563888884877
2023-09-05 07:51:00,79.06539,0.8391200000000003,1.1754219764758405,7.812502,8.564812,41.66669999999999,1706.0063888884877
2023-09-05 07:54:00,94.256365,0.4050929999999999,0.9146099864847211,6.597226,7.928243,48.03240000000005,1706.0563888884876
2023-09-05 07:57:00,90.37905,0.31828699999999976,1.0062505910775974,6.65509,8.651623,47.742999999999995,1706.1063888884876
2023-09-05 08:03:00,76.490165,0.9548610000000002,1.2214527730830291,7.9282379999999995,8.506947,39.3519,1706.2063888884875
2023-09-05 08:06:00,78.55902499999999,1.070602,1.196090785430545,8.130787999999999,8.391206,39.93059999999997,1706.2563888884874
2023-09-05 08:09:00,79.86111,0.8969909999999999,1.1869625759536298,7.667828,8.304397,42.24539999999996,1706.3063888884874
2023-09-05 08:12:00,78.023725,1.070602,1.2492576367937454,8.159718000000002,8.535876,39.3519,1706.3563888884873
2023-09-05 08:15:00,79.34028,0.8969909999999999,1.211216783848194,8.015042999999999,8.709492000000001,40.219899999999996,1706.4063888884873
2023-09-05 08:18:00,76.75058,0.868055,1.193430987253533,8.015042000000001,8.738427,39.64119999999997,1706.4563888884873
2023-09-05 08:21:00,82.68229,0.8101849999999997,1.168850922387078,7.783566,8.593751000000001,42.824100000000044,1706.5063888884872
2023-09-05 08:24:00,83.203125,0.6365740000000004,1.095918820948744,7.523149999999999,8.622685999999998,42.53469999999999,1706.5563888884872
2023-09-05 08:27:00,83.203125,0.7523150000000003,1.1875672620536804,7.812501999999999,8.825227,43.40280000000001,1706.6063888884871
2023-09-05 08:30:00,75.9838,0.78125,1.1617250015146827,7.783563,8.651623,40.21999999999997,1706.656388888487
2023-09-05 08:33:00,74.696185,0.9259259999999996,1.2287929744251573,8.101848,8.767361999999999,38.77320000000003,1706.706388888487
2023-09-05 08:36:00,73.9294,0.9837959999999999,1.23841184644361,8.101848,8.651622,39.0625,1706.756388888487
2023-09-05 08:39:00,74.696185,1.0127319999999997,1.242495901619881,8.130787999999999,8.622686,38.7731,1706.806388888487
2023-09-05 08:42:00,73.66898,0.9548609999999993,1.2214527730830276,8.101848,8.680557,39.3519,1706.856388888487
2023-09-05 08:45:00,78.052665,1.157407,1.2696296896419879,8.391207999999999,8.622681,39.93059999999997,1706.9063888884868
2023-09-05 08:48:00,76.25868,0.8391200000000003,1.1635738125715884,7.928242000000001,8.651622,39.351800000000026,1706.9563888884868
2023-09-05 08:51:00,77.025465,0.868055,1.2171798318255,8.015042000000001,8.796297000000001,40.79860000000002,1707.0063888884868
2023-09-05 08:54:00,78.052665,0.9548610000000002,1.258423126319149,8.072917,8.738426,39.93059999999997,1707.0563888884867
2023-09-05 08:57:00,78.57349500000001,0.9259260000000005,1.2287887669969542,8.101852000000001,8.767356,39.93060000000003,1707.1063888884867
2023-09-05 09:00:00,78.284145,0.868055,1.1934268612302248,8.072917,8.796292000000001,39.641200000000026,1707.1563888884866
2023-09-05 09:03:00,75.72337999999999,0.8680560000000002,1.2053358061975112,8.072913,8.825227,39.3519,1707.2063888884866
2023-09-05 09:06:00,79.86111,0.9548609999999993,1.221448477401038,8.188658,8.767357,41.66669999999999,1707.2563888884865
2023-09-05 09:09:00,76.258685,0.9259259999999996,1.2287887669969544,8.130787999999999,8.796292000000001,39.3519,1707.3063888884865
2023-09-05 09:12:00,78.29861,1.0416669999999995,1.2717997979215432,8.333338,8.825230999999999,39.64119999999997,1707.3563888884864
2023-09-05 09:15:00,77.806715,0.9259259999999996,1.2530089463394891,8.188658,8.912042,39.641200000000026,1707.4063888884864
2023-09-05 09:18:00,76.490165,1.070601,1.3010907436872607,8.391208,8.883107,39.0625,1707.4563888884863
2023-09-05 09:21:00,77.01099500000001,1.0416659999999993,1.2589894636099799,8.362273,8.825227,39.0625,1707.5063888884863
2023-09-05 09:24:00,79.586225,1.1284719999999995,1.3075465812747942,8.420143,8.796301,41.08800000000002,1707.5563888884863
2023-09-05 09:27:00,77.256945,0.8969909999999999,1.1869625759536298,8.015048,8.651617,40.219899999999996,1707.6063888884862
2023-09-05 09:30:00,76.51910000000001,0.9259259999999996,1.2287887669969544,8.130787999999999,8.796292000000001,37.905100000000004,1707.6563888884862
2023-09-05 09:33:00,77.80671000000001,0.983797,1.2509185941739855,8.101852999999998,8.680556,39.0625,1707.7063888884861
2023-09-05 09:36:00,76.25868,0.9259259999999996,1.2165826868348617,8.188658,8.825232,38.48380000000003,1707.756388888486
2023-09-05 09:39:00,78.55902499999999,0.8680560000000002,1.2053358061975117,7.986111999999999,8.738426,39.64119999999997,1707.806388888486
2023-09-05 09:42:00,78.55902499999999,0.868055,1.2053351836825197,8.043982,8.796297000000001,40.21980000000002,1707.856388888486
2023-09-05 09:45:00,81.65509,1.0127319999999997,1.242495901619881,8.246528,8.738426,41.37729999999999,1707.906388888486
2023-09-05 09:48:00,75.462965,0.9548609999999993,1.233844411506493,8.101853,8.709492000000001,38.7731,1707.956388888486
2023-09-05 09:51:00,89.12037000000001,0.46296300000000024,1.0209545075143753,7.002312,8.449069,45.428200000000004,1708.0063888884858
2023-09-05 09:54:00,82.66782,0.5787040000000001,1.144909738324597,7.552082,8.969908,44.56020000000001,1708.0563888884858
2023-09-05 09:57:00,74.681715,0.868055,1.2171798318255,8.159718000000002,8.940973,40.219899999999996,1708.1063888884858
2023-09-05 10:00:00,73.654515,1.0127309999999996,1.2551885331276587,8.275463,8.796292000000001,37.905100000000004,1708.1563888884857
2023-09-05 10:03:00,73.929395,1.0416659999999993,1.2331442792222282,8.391202999999999,8.796297000000001,38.773199999999974,1708.2063888884857
2023-09-05 10:06:00,74.435765,1.0127309999999996,1.2551885331276587,8.246528000000001,8.767357,39.351800000000026,1708.2563888884856
2023-09-05 10:09:00,78.55902499999999,1.1284720000000004,1.2676479934552636,8.362268,8.651616,39.64119999999997,1708.3063888884856
2023-09-05 10:12:00,76.244215,0.8969909999999999,1.1869625759536304,7.957177999999999,8.593747,39.93060000000003,1708.3563888884855
2023-09-05 10:15:00,75.72337999999999,0.9548609999999993,1.221448477401038,8.188658,8.767357,39.3519,1708.4063888884855
2023-09-05 10:18:00,77.025465,0.9259259999999996,1.2043074045986397,8.130783000000001,8.738427,39.64119999999997,1708.4563888884854
2023-09-05 10:21:00,77.01099500000001,1.070602,1.2882472993810263,8.246528000000001,8.709486,38.48389999999995,1708.5063888884854
2023-09-05 10:24:00,74.45023499999999,0.9548609999999993,1.233844411506493,8.130787999999999,8.738427,38.48380000000003,1708.5563888884853
2023-09-05 10:27:00,74.9566,0.9548609999999993,1.233844411506493,8.159718,8.767357,38.19439999999997,1708.6063888884853
2023-09-05 10:30:00,76.25868,0.9548610000000002,1.2214527730830282,8.159718000000002,8.738427,39.641200000000026,1708.6563888884853
2023-09-05 10:33:00,76.51910000000001,0.9837959999999999,1.26335722871207,8.217588,8.825232,37.3263,1708.7063888884852
2023-09-05 10:36:00,73.94386499999999,0.9837959999999999,1.2509180072594972,8.246528000000001,8.825232,37.905100000000004,1708.7563888884852
2023-09-05 10:39:00,73.668985,1.0416660000000002,1.2331442792222291,8.420138,8.825232,38.48380000000003,1708.8063888884851
2023-09-05 10:42:00,72.135415,1.070601,1.2492525488194715,8.449078,8.825227,36.747600000000034,1708.856388888485
2023-09-05 10:45:00,75.217015,1.0127319999999997,1.2297218999769584,8.275468,8.738426,39.0625,1708.906388888485
2023-09-05 10:48:00,74.204285,1.0127309999999996,1.2551885331276587,8.304397999999999,8.825227,38.19440000000003,1708.956388888485
2023-09-05 10:51:00,74.450235,1.0127319999999997,1.2551891100974655,8.188658,8.709486,37.905100000000004,1709.006388888485
2023-09-05 10:54:00,75.73785,0.9837959999999999,1.2258281047093742,8.217592999999999,8.738427,39.351800000000026,1709.056388888485
2023-09-05 10:57:00,75.23148,0.9548609999999993,1.233844411506493,8.188658,8.796297000000001,37.90500000000003,1709.1063888884848
2023-09-05 11:00:00,75.47743,0.9837959999999999,1.2509180072594972,8.333338000000001,8.912042,38.19440000000003,1709.1563888884848
2023-09-05 11:03:00,72.381365,0.9548609999999993,1.221448477401038,8.246528,8.825227,37.326400000000035,1709.2063888884848
2023-09-05 11:12:00,78.05266,1.0416669999999995,1.2589944705418379,8.333338,8.796301,39.641200000000026,1709.3563888884848
2023-09-05 11:15:00,75.47743,0.9259259999999996,1.2287929744251578,8.101848,8.767362,37.905100000000004,1709.4063888884848
2023-09-05 11:18:00,74.95660000000001,0.983797,1.2509185941739855,8.304403,8.883106,38.77320000000003,1709.4563888884848
2023-09-05 11:21:00,73.9294,0.983797,1.263357819520617,8.217593,8.825236,39.0625,1709.5063888884847
2023-09-05 11:24:00,74.95660000000001,0.8969899999999997,1.2352005722028712,8.130787000000002,8.883107,38.77320000000003,1709.5563888884847
2023-09-05 11:27:00,73.14815,0.8969909999999999,1.211216783848194,8.217593,8.912042,37.3263,1709.6063888884846
2023-09-05 11:30:00,72.3669,0.9259259999999996,1.2043074045986404,8.275462999999998,8.883107,37.905100000000004,1709.6563888884846
2023-09-05 11:33:00,74.71065,1.0127319999999997,1.267812424511185,8.333338,8.883106,37.61579999999998,1709.7063888884845
2023-09-05 11:36:00,74.97106500000001,1.1284720000000004,1.2943337889936113,8.535878,8.883106,38.7731,1709.7563888884845
2023-09-05 11:39:00,76.244215,1.0995370000000007,1.3174903093930428,8.506944,8.969907,39.6413,1709.8063888884844
2023-09-05 11:42:00,72.641785,1.070602,1.3010913131341773,8.449074,8.940971999999999,39.0625,1709.8563888884844
2023-09-05 11:45:00,76.25868,1.070602,1.2623326733961624,8.362268,8.767356,39.0625,1709.9063888884843
2023-09-05 11:48:00,76.51910000000001,1.070602,1.275331457685725,8.449078,8.883106,38.194500000000005,1709.9563888884843
2023-09-05 11:51:00,75.20255,1.0416659999999993,1.3097804705546892,8.362273,8.940977,38.7731,1710.0063888884843
2023-09-05 11:54:00,75.73785000000001,1.0127309999999996,1.2678118436717563,8.362268,8.912037,37.3263,1710.0563888884842
2023-09-05 11:57:00,74.95660000000001,0.9837959999999999,1.2633529425204653,8.333338000000001,8.940971999999999,39.3519,1710.1063888884842
2023-09-05 12:00:00,79.065395,1.070602,1.275331457685725,8.391207999999999,8.825236,41.37730000000005,1710.1563888884841
2023-09-05 12:03:00,75.9838,0.9259259999999996,1.2287929744251573,8.101848,8.767361999999999,39.0625,1710.206388888484
2023-09-05 12:06:00,75.47743,0.9548609999999993,1.2461700768001465,8.304397999999999,8.940977,39.351800000000026,1710.256388888484
2023-09-05 12:09:00,75.462965,0.9837959999999999,1.2509180072594972,8.246528000000001,8.825232,38.77320000000003,1710.306388888484
2023-09-05 12:12:00,75.998265,1.0127319999999997,1.2551891100974655,8.333338,8.854166,38.483799999999974,1710.356388888484
2023-09-05 12:15:00,75.72337999999999,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,39.93050000000005,1710.406388888484
2023-09-05 12:18:00,74.17535000000001,0.9259259999999996,1.2043031493160645,8.362272999999998,8.969907000000001,38.483799999999974,1710.4563888884838
2023-09-05 12:21:00,77.53183,1.0416670000000003,1.284534258770783,8.304403,8.825236,39.641200000000026,1710.5063888884838
2023-09-05 12:24:00,77.5463,0.8391209999999996,1.198935776603075,8.072913,8.883102000000001,39.351800000000026,1710.5563888884838
2023-09-05 12:27:00,74.17535,0.8680559999999993,1.2171804584301265,8.246528,9.027782,38.48380000000003,1710.6063888884837
2023-09-05 12:30:00,75.217015,0.9837959999999999,1.2633529425204653,8.333338000000001,8.940971999999999,39.0625,1710.6563888884837
2023-09-05 12:33:00,72.65625,1.070601,1.2753308957907414,8.449078,8.883107,38.19440000000003,1710.7063888884836
2023-09-05 12:36:00,75.217015,1.070602,1.275331457685725,8.391207999999999,8.825236,37.905100000000004,1710.7563888884836
2023-09-05 12:39:00,73.91493,1.0127309999999996,1.2424953285535019,8.391207999999999,8.883107,37.615700000000004,1710.8063888884835
2023-09-05 12:42:00,75.20255,1.3020830000000005,1.316499496863738,8.767364,8.796301,38.19439999999997,1710.8563888884835
2023-09-05 12:45:00,71.614585,1.070602,1.2882472993810263,8.391204000000002,8.854162,37.61579999999998,1710.9063888884834
2023-09-05 12:48:00,69.54572,1.2442130000000002,1.3152265424827425,8.8831,9.027777,37.03699999999998,1710.9563888884834
2023-09-05 12:51:00,70.3125,1.2442129999999993,1.3012296190274815,8.825230000000001,8.940977,36.74770000000001,1711.0063888884833
2023-09-05 12:54:00,74.204285,1.2442130000000002,1.3152265424827425,8.680554,8.825230999999999,38.483799999999974,1711.0563888884833
2023-09-05 12:57:00,72.9022,1.2152780000000005,1.313949251105665,8.651624000000002,8.854166,38.19440000000003,1711.1063888884833
2023-09-05 13:00:00,73.654515,1.157407,1.2967083386986455,8.622684,8.912037,37.905100000000004,1711.1563888884832
2023-09-05 13:03:00,79.079865,0.9548610000000002,1.2338444115064935,8.101852000000001,8.709491,39.0625,1711.2063888884832
2023-09-05 13:06:00,78.804975,0.78125,1.173141658346741,7.841437000000001,8.738427,40.219899999999996,1711.2563888884831
2023-09-05 13:09:00,77.53183,0.8391200000000003,1.1989351420581813,8.015042000000001,8.825232,40.7987,1711.306388888483
2023-09-05 13:12:00,78.804975,0.8680560000000002,1.2053358061975117,7.986111999999999,8.738426,39.35179999999997,1711.356388888483
2023-09-05 13:15:00,78.05266499999999,0.8391200000000003,1.1989351420581813,8.015042000000001,8.825232,39.3519,1711.406388888483
2023-09-05 13:18:00,79.571755,0.8391200000000003,1.1989351420581813,7.957172,8.767361999999999,40.50920000000002,1711.456388888483
2023-09-05 13:21:00,78.313075,0.9548610000000002,1.246165829676625,8.130787000000002,8.767356,39.93059999999997,1711.506388888483
2023-09-05 13:24:00,75.96933,0.8680560000000002,1.2289630704243362,8.130783000000001,8.940977,39.0625,1711.5563888884828
2023-09-05 13:27:00,75.462965,0.9259259999999996,1.2287887669969544,8.130787999999999,8.796292000000001,38.773199999999974,1711.6063888884828
2023-09-05 13:30:00,75.72337999999999,1.0127309999999996,1.2551885331276587,8.246528000000001,8.767357,38.19439999999997,1711.6563888884828
2023-09-05 13:33:00,74.9566,1.0127309999999996,1.2551885331276587,8.246528000000001,8.767357,38.4837,1711.7063888884827
2023-09-05 13:36:00,76.76505,1.2152770000000004,1.286258768057652,8.506948,8.651621,39.0625,1711.7563888884827
2023-09-05 13:39:00,73.91493,0.9837959999999999,1.2258281047093742,8.130783,8.651617,39.3519,1711.8063888884826
2023-09-05 13:42:00,74.17535000000001,1.1284720000000004,1.2810289575083191,8.391208,8.709486,37.32639999999998,1711.8563888884826
2023-09-05 13:45:00,74.696185,0.9548609999999993,1.1838276646588706,8.188658,8.680557,38.48380000000003,1711.9063888884825
2023-09-05 13:48:00,72.887735,1.0127310000000005,1.2551929077300648,8.275458,8.796297,39.0625,1711.9563888884825
2023-09-05 13:51:00,73.13368,1.0995369999999998,1.2652139695267246,8.420144,8.767357,39.0625,1712.0063888884824
2023-09-05 13:54:00,71.079285,1.157407,1.2967083386986462,8.506944,8.796297000000001,37.905100000000004,1712.0563888884824
2023-09-05 13:57:00,74.204285,1.0995369999999998,1.2652139695267246,8.420143,8.767356,37.61579999999998,1712.1063888884823
2023-09-05 14:00:00,75.9838,1.0127319999999997,1.2424915009830693,8.275468,8.767356,39.0625,1712.1563888884823
2023-09-05 14:03:00,80.613425,0.9837959999999999,1.2384075109983461,8.130787000000002,8.680551000000001,40.79860000000002,1712.2063888884823
2023-09-05 14:06:00,75.462965,0.8969909999999999,1.211216783848193,8.072913,8.767361999999999,39.0625,1712.2563888884822
2023-09-05 14:09:00,76.244215,0.983797,1.2509185941739855,8.246533,8.825236,38.773199999999974,1712.3063888884822
2023-09-05 14:12:00,75.462965,0.9259259999999996,1.1919524262600683,8.246533,8.825227,38.77320000000003,1712.3563888884821
2023-09-05 14:15:00,75.462965,0.9259259999999996,1.2287929744251578,8.246528,8.912042,38.4837,1712.406388888482
2023-09-05 14:18:00,73.40856500000001,0.9837959999999999,1.225823743590053,8.333338000000001,8.854161999999999,38.194500000000005,1712.456388888482
2023-09-05 14:21:00,78.052665,1.1284720000000004,1.2810289575083191,8.391207999999999,8.709485999999998,39.35179999999997,1712.506388888482
2023-09-05 14:24:00,75.47743,0.9259259999999996,1.2165826868348617,8.043978,8.680551999999999,38.194500000000005,1712.556388888482
2023-09-05 14:27:00,74.71065,0.9837959999999999,1.2509180072594972,8.246528000000001,8.825232,38.19440000000003,1712.606388888482
2023-09-05 14:30:00,76.490165,0.9548610000000002,1.2214527730830282,8.101847,8.680556,38.48380000000003,1712.6563888884818
2023-09-05 14:33:00,75.462965,0.8969909999999999,1.1991237886719872,8.130783000000001,8.796292000000001,38.48380000000003,1712.7063888884818
2023-09-05 14:36:00,74.450235,0.9259259999999996,1.2165826868348617,8.159718,8.796292000000001,38.48380000000003,1712.7563888884818
2023-09-05 14:39:00,74.435765,1.0127309999999996,1.2424953285535019,8.304397999999999,8.796297000000001,38.7731,1712.8063888884817
2023-09-05 14:42:00,77.546295,1.157407,1.2696296896419879,8.478012999999999,8.709485999999998,38.773199999999974,1712.8563888884817
2023-09-05 14:45:00,74.696185,0.9837959999999999,1.2258281047093742,8.188658,8.709492000000001,39.3519,1712.9063888884816
2023-09-05 14:48:00,74.17535,1.0416659999999993,1.2717992267119524,8.420143,8.912037,39.0625,1712.9563888884816
2023-09-05 14:51:00,73.14815,1.0127309999999996,1.280362885726224,8.333333,8.912042,37.905100000000004,1713.0063888884815
2023-09-05 14:54:00,71.875,1.0416660000000002,1.246106705554452,8.391208,8.825232,37.90499999999997,1713.0563888884815
2023-09-05 14:57:00,73.683445,1.0995369999999998,1.2652139695267246,8.362273,8.709486,37.32639999999998,1713.1063888884814
2023-09-05 15:00:00,73.39410000000001,1.0995369999999998,1.2784046264443225,8.362273,8.738426,36.45830000000001,1713.1563888884814
2023-09-05 15:03:00,78.06713,1.157407,1.2967083386986462,8.506948,8.796301,39.93060000000003,1713.2063888884813
2023-09-05 15:06:00,74.204285,1.070601,1.2623321153303821,8.362268,8.767357,37.90500000000003,1713.2563888884813
2023-09-05 15:09:00,72.38136499999999,1.1284720000000004,1.2541744597639897,8.593754,8.854161999999999,36.74770000000001,1713.3063888884813
2023-09-05 15:12:00,70.86227,1.070602,1.2492576367937465,8.449074,8.825232,38.483799999999974,1713.3563888884812
2023-09-05 15:15:00,72.65625,1.157407,1.2696296896419879,8.593754,8.825227,37.03710000000001,1713.4063888884812
2023-09-05 15:18:00,72.12095,1.1284720000000004,1.2541744597639897,8.593754,8.854161999999999,35.011499999999955,1713.4563888884811
2023-09-05 15:21:00,74.95660000000001,1.1284719999999995,1.2810335679054126,8.391202999999999,8.709491,39.3519,1713.506388888481
2023-09-05 15:24:00,77.77778,1.1863419999999998,1.3257586349747723,8.391202999999999,8.680551,39.641200000000026,1713.556388888481
2023-09-05 15:27:00,74.17535,0.9548609999999993,1.233844411506493,8.130783,8.738422,39.64119999999997,1713.606388888481
2023-09-05 15:30:00,73.9294,1.0416659999999993,1.246106705554451,8.391202999999999,8.825227,37.905100000000004,1713.656388888481
2023-09-05 15:33:00,73.91493,1.0416659999999993,1.2718036398931352,8.391202999999999,8.883107,37.61579999999998,1713.706388888481
2023-09-05 15:36:00,73.40856500000001,1.0416659999999993,1.246106705554451,8.391202999999999,8.825227,37.90500000000003,1713.7563888884808
2023-09-05 15:39:00,72.381365,1.0127309999999996,1.2424953285535019,8.333333,8.825232,36.747600000000034,1713.8063888884808
2023-09-05 15:42:00,72.9022,1.0127309999999996,1.229721330851587,8.304397999999999,8.767357,36.747600000000034,1713.8563888884808
2023-09-05 15:45:00,75.72337999999999,1.0127309999999996,1.2551885331276587,8.246528000000001,8.767357,38.19439999999997,1713.9063888884807
2023-09-05 15:48:00,75.462965,1.070602,1.275326979738596,8.333338000000001,8.767356,37.61579999999998,1713.9563888884807
2023-09-05 15:51:00,74.9566,1.0416659999999993,1.2718036398931352,8.391202999999999,8.883107,38.483799999999974,1714.0063888884806
2023-09-05 15:54:00,74.17535,1.0416660000000002,1.2718036398931356,8.420138,8.912042,38.773199999999974,1714.0563888884806
2023-09-05 15:57:00,74.435765,1.0127309999999996,1.2678118436717563,8.362268,8.912037,38.194500000000005,1714.1063888884805
2023-09-05 16:00:00,76.99652499999999,0.9259260000000005,1.2043031493160647,8.159722,8.767356,39.93059999999997,1714.1563888884805
2023-09-05 16:03:00,79.32580999999999,0.983797,1.2509185941739855,8.246533,8.825236,40.7987,1714.2063888884804
2023-09-05 16:06:00,73.91493,0.9837959999999999,1.2258281047093735,8.217588000000001,8.738422,38.773199999999974,1714.2563888884804
2023-09-05 16:09:00,73.654515,1.0416659999999993,1.2461111722646045,8.506943,8.940977,37.03710000000001,1714.3063888884803
2023-09-05 16:12:00,73.91493,0.9548609999999993,1.2089803083290165,8.275468,8.825227,37.90519999999998,1714.3563888884803
2023-09-05 16:15:00,75.462965,0.983797,1.2384124294308525,8.275462999999998,8.825236,38.483799999999974,1714.4063888884803
2023-09-05 16:18:00,75.998265,0.9548610000000002,1.2338444115064935,8.217597000000001,8.825236,38.77320000000003,1714.4563888884802
2023-09-05 16:21:00,80.613425,0.983797,1.2258286837324306,8.217593,8.738426,41.087999999999965,1714.5063888884802
2023-09-05 16:24:00,73.91493,0.9837959999999999,1.2258281047093735,8.217588000000001,8.738422,37.90500000000003,1714.5563888884801
2023-09-05 16:27:00,73.654515,1.0127309999999996,1.255192907730065,8.391202999999999,8.912042,39.3519,1714.60638888848
2023-09-05 16:30:00,71.614585,1.070601,1.2623321153303821,8.420138,8.825227,37.61579999999998,1714.65638888848
2023-09-05 16:33:00,77.01099500000001,1.1863419999999998,1.2849574623659663,8.535883,8.738431,39.3519,1714.70638888848
2023-09-05 16:36:00,72.3669,1.0416660000000002,1.246106705554452,8.246528,8.680551999999999,38.19440000000003,1714.75638888848
2023-09-05 16:39:00,73.37963,1.157407,1.2967083386986455,8.622684,8.912037,37.32639999999998,1714.80638888848
2023-09-05 16:42:00,70.3125,1.157407,1.2421930975947748,8.622684,8.796297000000001,37.03709999999995,1714.8563888884798
2023-09-05 16:45:00,72.9022,1.1574080000000002,1.296704230106094,8.420144,8.709486,36.45839999999998,1714.9063888884798
2023-09-05 16:48:00,76.75058,1.1863420000000007,1.2572901407504056,8.506948,8.651616,38.483799999999974,1714.9563888884798
2023-09-05 16:57:00,74.17535,1.0127309999999996,1.2424953285535019,8.304397999999999,8.796297000000001,37.615700000000004,1715.1063888884798
2023-09-05 17:00:00,75.217015,1.0127309999999996,1.255192907730065,8.391202999999999,8.912042,37.90519999999998,1715.1563888884798
2023-09-05 17:03:00,74.95660000000001,1.1284720000000004,1.2541744597639897,8.506948,8.767356,37.326400000000035,1715.2063888884798
2023-09-05 17:06:00,75.217015,1.0995370000000007,1.3174903093930428,8.362264,8.825227,38.7731,1715.2563888884797
2023-09-05 17:09:00,75.998265,1.157407,1.283213541917129,8.564818,8.825230999999999,39.93059999999997,1715.3063888884797
2023-09-05 17:12:00,76.51910000000001,1.0127309999999996,1.229721330851587,8.304397999999999,8.767357,39.0625,1715.3563888884796
2023-09-05 17:15:00,75.462965,1.0127309999999996,1.2551885331276587,8.246528000000001,8.767357,38.48380000000003,1715.4063888884796
2023-09-05 17:18:00,79.600695,1.070602,1.275331457685725,8.333338,8.767365999999999,40.509199999999964,1715.4563888884795
2023-09-05 17:21:00,75.96933,0.9548610000000002,1.2338444115064935,8.101848,8.709487,38.483799999999974,1715.5063888884795
2023-09-05 17:24:00,74.696185,1.0127309999999996,1.280358561064157,8.362273,8.940971999999999,38.77320000000003,1715.5563888884794
2023-09-05 17:27:00,71.35417000000001,1.0127310000000005,1.255188533127659,8.362268,8.883097,37.03709999999995,1715.6063888884794
2023-09-05 17:30:00,75.231485,1.157407,1.2421883226109973,8.535883,8.709485999999998,38.7731,1715.6563888884793
2023-09-05 17:33:00,72.12095,0.9259259999999996,1.2165826868348617,8.043978,8.680552,38.483799999999974,1715.7063888884793
2023-09-05 17:36:00,72.9022,1.0127309999999996,1.255192907730065,8.362268,8.883107,38.194500000000005,1715.7563888884793
2023-09-05 17:39:00,70.3125,1.0127309999999996,1.2168731397419437,8.333333,8.767361999999999,38.19439999999997,1715.8063888884792
2023-09-05 17:42:00,75.72337999999999,1.273148,1.2875608243341345,8.535878,8.564810000000001,38.194500000000005,1715.8563888884792
2023-09-05 17:45:00,70.08102,1.0127310000000005,1.2168731397419437,8.130788,8.564817,35.87969999999996,1715.9063888884791
2023-09-05 17:48:00,70.052085,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,36.16890000000001,1715.956388888479
2023-09-05 17:51:00,67.751735,1.0995370000000007,1.2652139695267253,8.478014000000002,8.825227,35.59020000000004,1716.006388888479
2023-09-05 17:54:00,68.2581,1.2152780000000005,1.2862592873427465,8.535884,8.680556,35.01150000000001,1716.056388888479
2023-09-05 17:57:00,68.50405,1.1284720000000004,1.213207454494561,8.391208,8.564816,34.43290000000002,1716.106388888479
2023-09-05 18:00:00,69.53125,1.0995369999999998,1.2115915216562527,8.362273,8.593746,35.01159999999999,1716.156388888479
2023-09-05 18:03:00,54.875575,0.7233789999999996,1.1122355612183557,8.043982999999999,8.940974,30.38190000000003,1716.2063888884788
2023-09-05 18:06:00,31.698495,0.49189799999999995,0.8851074494657076,7.638888,8.59375,25.462999999999965,1716.2563888884788
2023-09-06 05:48:00,58.53588,0.694445,0.5873645864660565,4.484955,4.28241,28.935299999999984,1716.2563888884788
2023-09-06 05:51:00,33.78183,0.7233799999999997,0.6165709654431722,5.063655999999999,4.8611059999999995,22.858799999999974,1716.3063888884788
2023-09-06 05:54:00,38.425925,0.8680560000000002,0.7780285331742377,5.873842000000001,5.700236,23.72679999999997,1716.3563888884787
