Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-06 05:57:00,39.453125,1.0127309999999996,0.8599585859176241,6.336808,6.047457,24.305500000000052,1716.4063888884787
2023-09-06 06:00:00,41.493055,0.983797,0.8628855968333525,6.250003,6.018516,24.884299999999996,1716.4563888884786
2023-09-06 06:03:00,45.90567,1.0416670000000003,0.8728741183707371,6.250003,5.931715999999999,26.33099999999996,1716.5063888884786
2023-09-06 06:06:00,45.891205,1.0127309999999996,0.8599585859176241,6.336808,6.047457,26.90979999999996,1716.5563888884785
2023-09-06 06:09:00,44.864005,0.9548609999999993,0.784991043811017,6.221067999999999,5.902777,25.75229999999999,1716.6063888884785
2023-09-06 06:12:00,48.72685,0.9548610000000002,0.8651552316478498,6.394677000000001,6.221066,27.488499999999988,1716.6563888884784
2023-09-06 06:15:00,53.11053,0.9837960000000008,0.8786364809164883,6.597222,6.394676,27.488399999999956,1716.7063888884784
2023-09-06 06:18:00,44.849535,0.8969909999999999,0.8969915000204675,6.684033,6.684031999999999,27.488400000000013,1716.7563888884783
2023-09-06 06:21:00,47.68518,1.0127319999999997,0.9232079143821439,6.857638,6.684025999999999,27.199100000000044,1716.8063888884783
2023-09-06 06:24:00,48.72685,0.9259259999999996,0.9686808740812727,6.973382999999999,7.060187000000001,27.199099999999987,1716.8563888884783
2023-09-06 06:27:00,48.206015,0.9548610000000002,0.9976371085085597,7.175927000000001,7.262736,27.199000000000012,1716.9063888884782
2023-09-06 06:30:00,49.23322,0.8391200000000003,0.9634723174742356,7.233797,7.494216999999999,27.488400000000013,1716.9563888884782
2023-09-06 06:33:00,46.397565,0.8680560000000002,0.9385362950867044,7.089123,7.233796999999999,26.04169999999999,1717.006388888478
2023-09-06 06:36:00,47.178815,1.0995369999999998,0.9792385460586167,7.291668,7.060181,26.620400000000018,1717.056388888478
2023-09-06 06:39:00,49.725115,1.0127309999999996,1.041403447770552,7.378468000000001,7.436347,28.06710000000004,1717.106388888478
2023-09-06 06:42:00,57.465275,1.157407,1.0528894612159903,7.638888000000001,7.4363410000000005,29.803200000000004,1717.156388888478
2023-09-06 06:45:00,47.685185000000004,0.8101849999999997,0.9343529260769957,7.089117999999999,7.349533,28.64580000000001,1717.206388888478
2023-09-06 06:48:00,48.206015,0.983797,0.9981995669643058,7.4074029999999995,7.436346,28.35650000000004,1717.2563888884779
2023-09-06 06:51:00,53.848380000000006,1.1284729999999996,1.0392569926647677,7.4074029999999995,7.2338,28.935299999999984,1717.3063888884778
2023-09-06 06:54:00,57.97164,1.0416670000000003,0.9976402844844423,7.349533,7.262735999999999,30.092600000000004,1717.3563888884778
2023-09-06 06:57:00,54.904515,0.9259259999999996,0.9965190661847925,7.291663000000001,7.436347,29.803300000000036,1717.4063888884777
2023-09-06 07:00:00,57.72569,0.9548609999999993,1.0116330936441844,7.320598,7.436347,29.803200000000004,1717.4563888884777
2023-09-06 07:03:00,61.067710000000005,1.0127319999999997,1.0271340604130181,7.349533,7.378471,31.25,1717.5063888884777
2023-09-06 07:06:00,66.218175,1.0127310000000005,1.0834572299609058,7.6099570000000005,7.754625999999999,32.696699999999964,1717.5563888884776
2023-09-06 07:09:00,63.62847,0.9548610000000002,1.0931616234277264,7.4652769999999995,7.754626,32.98610000000002,1717.6063888884776
2023-09-06 07:12:00,62.340855000000005,0.8969909999999999,1.11246672282977,7.725693000000001,8.188662,32.69679999999997,1717.6563888884775
2023-09-06 07:15:00,61.83449,0.9259259999999996,1.1544654184957712,8.043978,8.535882,32.98610000000002,1717.7063888884775
2023-09-06 07:18:00,66.984955,1.070602,1.2095141822528377,8.246532,8.535879999999999,34.14350000000002,1717.7563888884774
2023-09-06 07:21:00,69.05382,1.0127319999999997,1.2039400921460481,8.159723,8.564810999999999,34.72219999999999,1717.8063888884774
2023-09-06 07:24:00,67.53472,0.8969899999999997,1.125075667427069,7.899306999999999,8.391207,34.14360000000002,1717.8563888884773
2023-09-06 07:27:00,70.34143499999999,1.0127319999999997,1.1646371654199301,8.015048,8.333336,36.16890000000001,1717.9063888884773
2023-09-06 07:30:00,70.34143499999999,0.8969899999999997,1.150058107719665,7.928237,8.478007,35.30090000000001,1717.9563888884772
2023-09-06 07:33:00,78.31308,0.8969909999999999,1.174735479793939,7.899302,8.506941000000001,39.6413,1718.0063888884772
2023-09-06 07:36:00,100.0,0.11573999999999973,0.7008751592943882,5.787032999999999,7.841432999999999,48.321799999999996,1718.0563888884772
2023-09-06 07:39:00,83.984375,0.5787040000000001,1.164762187264676,7.465282,8.940968,43.98140000000001,1718.106388888477
2023-09-06 07:42:00,78.32755,0.8969909999999999,1.2470960449993282,8.188658,8.969907,39.93059999999997,1718.156388888477
2023-09-06 07:45:00,81.66956,0.8101849999999997,1.168850922387078,7.754626,8.564810999999999,42.24540000000002,1718.206388888477
2023-09-06 07:48:00,81.11979,0.78125,1.1958076442936174,7.667826,8.622686,41.95600000000002,1718.256388888477
2023-09-06 07:51:00,77.5463,0.78125,1.1958076442936174,7.870372,8.825232,41.37729999999999,1718.306388888477
2023-09-06 07:54:00,92.98321999999999,0.4340280000000005,0.9772491503351803,6.799767000000001,8.217589,46.585699999999974,1718.3563888884769
2023-09-06 07:57:00,86.79109,0.4050920000000007,1.051606090356272,6.944440000000001,8.709488,46.58570000000003,1718.4063888884768
2023-09-06 08:00:00,78.052665,0.7523150000000003,1.1764415582077574,7.638893,8.622688,41.37729999999999,1718.4563888884768
2023-09-06 08:03:00,74.45023499999999,0.9259259999999996,1.2165826868348617,7.9282379999999995,8.564812,39.93049999999997,1718.5063888884767
2023-09-06 08:06:00,77.53183,1.0995369999999998,1.2519482349656568,8.130783,8.449076,39.641200000000026,1718.5563888884767
2023-09-06 08:09:00,76.75058,1.0416659999999993,1.2331442792222282,8.043982999999999,8.449077,38.773199999999974,1718.6063888884767
2023-09-06 08:12:00,80.613425,1.1284719999999995,1.2676479934552636,8.217592999999999,8.506941000000001,40.509299999999996,1718.6563888884766
2023-09-06 08:15:00,78.55902499999999,0.8969909999999999,1.1991237886719872,7.9861130000000005,8.651622,40.50920000000002,1718.7063888884766
2023-09-06 08:18:00,80.613425,0.868055,1.2171757498032465,8.043982,8.825227,41.66670000000005,1718.7563888884765
2023-09-06 08:21:00,79.07986,0.8680560000000002,1.2171804584301271,8.015042999999999,8.796297,40.7987,1718.8063888884765
2023-09-06 08:24:00,76.490165,0.9259259999999996,1.2409316753757207,8.101848,8.796292000000001,39.641200000000026,1718.8563888884764
2023-09-06 08:27:00,74.97106500000001,1.0127309999999996,1.2551885331276587,8.246528000000001,8.767357,39.641200000000026,1718.9063888884764
2023-09-06 08:30:00,76.51910000000001,0.9548609999999993,1.233844411506493,8.188658,8.796297000000001,38.7731,1718.9563888884763
2023-09-06 08:33:00,77.806715,0.9548610000000002,1.2338444115064935,8.101847,8.709486,40.219899999999996,1719.0063888884763
2023-09-06 08:36:00,81.640625,1.0127319999999997,1.2297218999769584,8.217593,8.680551000000001,40.50920000000002,1719.0563888884762
2023-09-06 08:39:00,76.51910000000001,0.8680560000000002,1.1934274796211877,7.9861130000000005,8.709487,39.0625,1719.1063888884762
2023-09-06 08:42:00,77.546295,0.983797,1.2384124294308516,8.130783000000001,8.680556,38.773199999999974,1719.1563888884762
2023-09-06 08:45:00,76.51910000000001,0.8969909999999999,1.211216783848193,8.072913,8.767361999999999,40.219900000000024,1719.206388888476
2023-09-06 08:48:00,78.06713,0.9259260000000005,1.240931675375722,8.043982,8.738426,40.50920000000002,1719.256388888476
2023-09-06 08:51:00,77.01099500000001,0.8101849999999997,1.1688509223870787,7.986111999999999,8.796297000000001,40.219899999999996,1719.306388888476
2023-09-06 08:54:00,80.613425,1.0127310000000005,1.2297213308515877,8.217592,8.680551,40.219899999999996,1719.356388888476
2023-09-06 08:57:00,80.35301000000001,0.694445,1.147703711220631,7.667827000000001,8.738422,41.08789999999999,1719.406388888476
2023-09-06 09:00:00,79.86111,0.7233789999999996,1.189643701927598,7.783566,8.883107,41.087999999999965,1719.4563888884759
2023-09-06 09:03:00,100.0,0.11574099999999987,0.7274672540261373,6.047453000000001,8.217592,50.926000000000016,1719.5063888884758
2023-09-06 09:06:00,84.215855,0.3761579999999993,1.0840300647748504,7.175926,9.172458,45.717600000000004,1719.5563888884758
2023-09-06 09:09:00,78.052665,0.6365740000000004,1.1692051720400174,7.725697,9.027783,41.95609999999999,1719.6063888884757
2023-09-06 09:12:00,75.96933,0.868055,1.2523396844033252,8.130787000000002,8.998842,38.194500000000005,1719.6563888884757
2023-09-06 09:15:00,74.95660000000001,0.8969899999999997,1.2470954219548156,8.275466999999999,9.056717,39.930499999999995,1719.7063888884757
2023-09-06 09:18:00,75.72337999999999,0.9548609999999993,1.246165829676625,8.333338,8.969907000000001,37.615700000000004,1719.7563888884756
2023-09-06 09:21:00,76.76505,0.9259259999999996,1.2409316753757207,8.159718000000002,8.854162,39.3519,1719.8063888884756
2023-09-06 09:24:00,74.696185,0.8969909999999999,1.2112126167746315,8.246533,8.940971999999999,38.773199999999974,1719.8563888884755
2023-09-06 09:27:00,78.55902499999999,0.9259260000000005,1.2530089463394896,8.101852000000001,8.825236,38.19439999999997,1719.9063888884755
2023-09-06 09:30:00,75.462965,0.8969909999999999,1.223239235315368,8.130787999999999,8.854167,37.615700000000004,1719.9563888884754
2023-09-06 09:33:00,74.696185,0.9259259999999996,1.2165826868348617,8.188658,8.825232,38.7731,1720.0063888884754
2023-09-06 09:36:00,72.12095,0.9548610000000002,1.2461700768001471,8.304397999999999,8.940977,39.0625,1720.0563888884753
2023-09-06 09:39:00,76.244215,1.0995369999999998,1.265218541871379,8.420138,8.767361,39.3519,1720.1063888884753
2023-09-06 09:42:00,91.17477,0.3761580000000002,0.9707710316127303,6.770837,8.391199,46.875,1720.1563888884752
2023-09-06 09:45:00,84.215855,0.3761579999999993,1.0669131636066975,7.233795999999999,9.172458,44.84949999999998,1720.2063888884752
2023-09-06 09:48:00,73.654515,1.0127309999999996,1.2928392926420114,8.506944,9.114583,39.0625,1720.2563888884752
2023-09-06 09:51:00,75.72337999999999,0.983797,1.238408093984225,8.304403,8.854166,38.77320000000003,1720.306388888475
2023-09-06 09:54:00,76.76505,1.0127319999999997,1.267812424511185,8.304397999999999,8.854166,39.93060000000003,1720.356388888475
2023-09-06 14:30:00,75.462965,0.9548609999999993,1.2461700768001465,8.420138,9.056717,40.219899999999996,1724.956388888475
2023-09-06 14:33:00,78.819445,1.0127319999999997,1.267812424511185,8.420143,8.969911,39.35179999999997,1725.006388888475
2023-09-06 14:36:00,78.804975,0.983797,1.3002580484586332,8.304403,8.998846,39.641200000000026,1725.0563888884749
2023-09-06 14:39:00,82.92823999999999,1.0127319999999997,1.280359145737754,8.304403,8.883101,42.245299999999986,1725.1063888884748
2023-09-06 14:42:00,78.55902499999999,0.8680560000000002,1.2523443431811203,8.072913,8.940977,41.95600000000002,1725.1563888884748
2023-09-06 14:45:00,75.462965,0.9259259999999996,1.2650181277422032,8.275462999999998,9.027777,39.641200000000026,1725.2063888884747
2023-09-06 14:48:00,74.681715,0.868055,1.2171757498032465,8.217597000000001,8.998842,40.219899999999996,1725.2563888884747
2023-09-06 14:51:00,77.77778,0.983797,1.2509185941739855,8.391203,8.969906,39.641200000000026,1725.3063888884747
2023-09-06 14:54:00,78.55903,0.9259260000000005,1.253004784268927,8.188662,8.912036,39.641200000000026,1725.3563888884746
2023-09-06 14:57:00,80.35301000000001,1.0127319999999997,1.280359145737754,8.362272999999998,8.940971000000001,40.509299999999996,1725.4063888884746
2023-09-06 15:00:00,78.009255,0.8969899999999997,1.2470995228519501,8.246523,9.027783,40.219899999999996,1725.4563888884745
2023-09-06 15:03:00,75.462965,1.0127309999999996,1.3052472594802695,8.420143,9.056712000000001,40.509199999999964,1725.5063888884745
2023-09-06 15:06:00,75.96933,1.0416659999999993,1.297194890399201,8.506943,9.056717,40.509299999999996,1725.5563888884744
2023-09-06 15:09:00,73.408565,1.0416660000000002,1.2845336837478942,8.535878,9.056712000000001,40.21990000000005,1725.6063888884744
2023-09-06 15:12:00,73.39410000000001,1.070601,1.2753308957907414,8.535878,8.969907000000001,37.905100000000004,1725.6563888884743
2023-09-06 15:18:00,79.065395,1.070601,1.2882467336935552,8.449078,8.912037,40.219899999999996,1725.7563888884742
2023-09-06 15:21:00,74.94212999999999,0.9837959999999999,1.2633529425204661,8.420143,9.027777,38.7731,1725.8063888884742
2023-09-06 15:24:00,74.40683,1.070601,1.3138561327770613,8.506948,9.027777,38.7731,1725.8563888884742
2023-09-06 15:27:00,72.88773,1.0995369999999998,1.3045382672649144,8.593754,9.027777,38.483799999999974,1725.906388888474
2023-09-06 15:30:00,74.681715,1.070601,1.2882511849008944,8.593748,9.056717,39.641200000000026,1725.956388888474
2023-09-06 15:33:00,75.462965,1.070601,1.2882511849008944,8.593748,9.056717,39.3519,1726.006388888474
2023-09-06 15:36:00,74.92766499999999,1.0127309999999996,1.2678118436717563,8.535883,9.085652,39.64119999999997,1726.056388888474
2023-09-06 15:39:00,77.27141,1.0995369999999998,1.2784046264443225,8.535883,8.912036,39.930499999999995,1726.106388888474
2023-09-06 15:42:00,76.244215,1.0127309999999996,1.2678118436717563,8.391207999999999,8.940977,37.905100000000004,1726.1563888884739
2023-09-06 15:45:00,76.99653,1.1284719999999995,1.2810335679054117,8.535883,8.854171000000001,38.77320000000003,1726.2063888884738
2023-09-06 15:48:00,77.51736,0.9548609999999993,1.233844411506493,8.275463,8.883102000000001,40.798599999999965,1726.2563888884738
2023-09-06 15:51:00,75.73785000000001,1.0127309999999996,1.2803585610641577,8.478012999999999,9.056712000000001,39.0625,1726.3063888884737
2023-09-06 15:54:00,73.39410000000001,1.0127310000000005,1.2803585610641575,8.564818,9.143517,39.93059999999997,1726.3563888884737
2023-09-06 15:57:00,78.052665,1.273148,1.358106045184524,8.709488,8.883099999999999,40.798599999999965,1726.4063888884737
2023-09-06 16:00:00,77.27141499999999,1.0127310000000005,1.2551929077300654,8.420138,8.940977,39.351800000000026,1726.4563888884736
2023-09-06 16:03:00,76.76505,1.0416659999999993,1.2845336837478936,8.564813,9.085647,39.93059999999997,1726.5063888884736
2023-09-06 16:06:00,76.75058,1.0416660000000002,1.2971948903992017,8.593748,9.143522,38.194500000000005,1726.5563888884735
2023-09-06 16:09:00,75.73785000000001,1.070602,1.3010913131341773,8.593754,9.085652,40.50920000000002,1726.6063888884735
2023-09-06 16:12:00,81.11979,1.2152770000000004,1.3276578627205362,8.709488,8.940971,41.08789999999999,1726.6563888884734
2023-09-06 16:15:00,75.462965,0.9837959999999999,1.26335722871207,8.333333,8.940977,40.21999999999997,1726.7063888884734
2023-09-06 16:18:00,75.462965,1.0416659999999993,1.3097804705546892,8.506943,9.085647,40.798599999999965,1726.7563888884733
2023-09-06 16:21:00,74.71065,1.0127309999999996,1.280362885726224,8.391202999999999,8.969912,39.351800000000026,1726.8063888884733
2023-09-06 16:24:00,73.91493,1.0127309999999996,1.280362885726224,8.391202999999999,8.969912,38.19440000000003,1726.8563888884732
2023-09-06 16:27:00,72.381365,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,39.0625,1726.9063888884732
2023-09-06 16:30:00,73.39410000000001,1.070601,1.3010907436872607,8.535878,9.027777,38.19440000000003,1726.9563888884732
2023-09-06 16:33:00,78.023725,1.1863420000000007,1.2849574623659668,8.651618000000001,8.854166,40.509299999999996,1727.006388888473
2023-09-06 16:36:00,75.96933,1.0416660000000002,1.2718036398931347,8.275458,8.767361999999999,38.773199999999974,1727.056388888473
2023-09-06 16:39:00,77.502895,1.186343,1.3257638286806568,8.680554,8.969911,38.483799999999974,1727.106388888473
2023-09-06 16:42:00,75.462965,1.0995369999999998,1.2784046264443225,8.535884,8.912037,38.48380000000003,1727.156388888473
2023-09-06 16:45:00,73.40856500000001,1.070601,1.2882467336935552,8.449078,8.912037,38.7731,1727.206388888473
2023-09-06 16:48:00,76.99653,1.273148,1.3301808584416286,8.593748,8.709489999999999,39.930499999999995,1727.2563888884729
2023-09-06 16:51:00,78.038195,1.070601,1.2623321153303821,8.362268,8.767357,40.219899999999996,1727.3063888884728
2023-09-06 16:54:00,74.40683,1.070602,1.2882517505896698,8.449074,8.912042,39.93060000000003,1727.3563888884728
2023-09-06 16:57:00,73.9294,1.0995369999999998,1.3045427559709997,8.449074,8.883107,38.7731,1727.4063888884727
2023-09-06 17:00:00,70.58738500000001,1.070602,1.2492576367937465,8.449074,8.825232,37.615800000000036,1727.4563888884727
2023-09-06 17:03:00,78.038195,1.2152780000000005,1.2862592873427487,8.593754,8.738426,39.93059999999997,1727.5063888884727
2023-09-06 17:06:00,73.14815,1.0416670000000003,1.2331448387818276,8.333334,8.738427,38.48380000000003,1727.5563888884726
2023-09-06 17:09:00,77.77778,1.0416670000000003,1.2718042111040502,8.275462999999998,8.767365999999999,38.194500000000005,1727.6063888884726
2023-09-06 17:12:00,79.32581,1.0416670000000003,1.2461072690334778,8.275462999999998,8.709485999999998,39.64119999999997,1727.6563888884725
2023-09-06 17:15:00,79.32580999999999,0.8680560000000002,1.2171804584301271,8.015042999999999,8.796297,39.0625,1727.7063888884725
2023-09-06 17:18:00,77.27141,0.9259259999999996,1.2287887669969535,8.246533,8.912037,40.219899999999996,1727.7563888884724
2023-09-06 17:21:00,75.217015,0.9548610000000002,1.246165829676625,8.246528000000001,8.883097,39.3519,1727.8063888884724
2023-09-06 17:24:00,73.13368,0.9259259999999996,1.2287929744251578,8.304397999999999,8.969912,38.483799999999974,1727.8563888884723
2023-09-06 17:27:00,79.32580999999999,1.0127319999999997,1.2424959016198804,8.188658,8.680556,40.50920000000002,1727.9063888884723
2023-09-06 17:30:00,74.95660000000001,0.9259259999999996,1.2287887669969535,8.188658,8.854161999999999,39.351800000000026,1727.9563888884722
2023-09-06 17:33:00,73.90046000000001,0.9837959999999999,1.26335722871207,8.333333,8.940977,39.0625,1728.0063888884722
2023-09-06 17:36:00,71.3397,1.0995370000000007,1.3174903093930428,8.391204000000002,8.854167,38.773199999999974,1728.0563888884722
2023-09-06 17:39:00,75.217015,1.3310180000000003,1.3164969930995514,8.709489,8.680551,37.905100000000004,1728.106388888472
2023-09-06 17:42:00,71.10822,1.0995370000000007,1.291513446390206,8.391204000000002,8.796297,37.32639999999998,1728.156388888472
2023-09-06 17:45:00,72.88773,1.186343,1.271177067400499,8.680554,8.854171000000001,37.905100000000004,1728.206388888472
2023-09-06 17:48:00,72.627315,1.070602,1.2360948986228355,8.478014,8.825232,37.90500000000003,1728.256388888472
2023-09-06 17:51:00,72.381365,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,38.483799999999974,1728.306388888472
2023-09-06 17:54:00,75.96933,0.9548610000000002,1.2706138235201836,8.130787000000002,8.825236,38.48380000000003,1728.3563888884719
2023-09-06 17:57:00,76.765045,1.0127319999999997,1.2551891100974655,8.333338,8.854166,38.4837,1728.4063888884718
2023-09-06 18:00:00,68.50405,0.9548610000000002,1.2338444115064935,8.159724,8.767363,36.16899999999998,1728.4563888884718
2023-09-06 18:03:00,41.21817,0.6655100000000003,1.1057556328704854,8.188654,9.230324,28.067099999999982,1728.5063888884717
2023-09-07 06:00:00,42.013885,0.4340270000000004,0.7901375484616632,6.018517,6.88657,24.884299999999996,1728.5063888884717
2023-09-07 06:03:00,45.38484,1.0127319999999997,0.8760804349454167,6.510418,6.249995999999999,25.75229999999999,1728.5563888884717
2023-09-07 06:06:00,50.014465,1.0416670000000003,0.8891562251917771,6.655093,6.365735999999999,26.909699999999987,1728.6063888884717
2023-09-07 06:09:00,54.67303,1.0995369999999998,0.8983726547327233,6.539347,6.163190000000001,28.356499999999983,1728.6563888884716
2023-09-07 06:12:00,53.34201,0.8680559999999993,0.9247220448117126,6.684028,6.799772000000001,28.64580000000001,1728.7063888884716
2023-09-07 06:15:00,53.616895,1.0127309999999996,0.9385336100737828,6.944448,6.799767000000001,27.777800000000013,1728.7563888884715
2023-09-07 06:18:00,55.410880000000006,1.070602,0.9657895430229605,6.944448,6.7418960000000006,28.356599999999958,1728.8063888884715
2023-09-07 06:21:00,51.5625,0.8680560000000002,0.9107696751613625,6.7708330000000005,6.857637,28.64580000000001,1728.8563888884714
2023-09-07 06:24:00,52.068865,0.983797,1.0405969040246492,7.436343,7.552085999999999,28.06710000000004,1728.9063888884714
2023-09-07 06:27:00,50.766785,1.0127309999999996,1.0127364999926687,7.523142999999999,7.5231520000000005,28.35650000000004,1728.9563888884713
2023-09-07 06:30:00,44.60359,0.8969899999999997,1.0083064205618286,7.378473,7.609953,28.067199999999957,1729.0063888884713
2023-09-07 06:33:00,43.56192,0.9837959999999999,0.9837990000120042,7.4652780000000005,7.465281999999999,27.777799999999957,1729.0563888884712
2023-09-07 06:36:00,56.698494999999994,1.4467599999999994,1.061959366839426,7.667828,6.973378,30.092499999999973,1729.1063888884712
2023-09-07 06:39:00,52.32928,0.8680559999999993,0.9792431855803694,7.378468,7.609952,29.513900000000035,1729.1563888884712
2023-09-07 06:42:00,51.54803,0.9259259999999996,1.0102488867328907,7.465278,7.638891999999999,28.067200000000014,1729.206388888471
2023-09-07 06:45:00,50.911460000000005,0.9259259999999996,1.0102488867328907,7.320598,7.494212,29.80329999999998,1729.256388888471
2023-09-07 06:48:00,51.287615,1.0127319999999997,1.0271340604130181,7.407408,7.436346,28.935299999999984,1729.306388888471
2023-09-07 06:51:00,57.74016,1.0995369999999998,1.0405970153180852,7.465278,7.349541,29.803200000000004,1729.356388888471
2023-09-07 06:54:00,57.711225,1.0127309999999996,1.0271335556840866,7.4942079999999995,7.523147,30.38190000000003,1729.406388888471
2023-09-07 06:57:00,56.17766,1.0995369999999998,1.0555396537250243,7.609954,7.523147,29.803200000000004,1729.4563888884709
2023-09-07 07:00:00,59.54861,1.1574080000000002,1.068254868043045,7.725694000000001,7.552085999999999,29.51389999999998,1729.5063888884708
2023-09-07 07:03:00,62.094905,1.1284720000000004,1.1139393372564672,7.7256979999999995,7.696756000000001,32.11810000000003,1729.5563888884708
2023-09-07 07:06:00,67.505785,1.186343,1.1423929199806013,7.957174,7.870371,32.696799999999996,1729.6063888884707
2023-09-07 07:09:00,63.88889,1.0416660000000002,1.1262398700376253,7.783568000000001,7.957172000000001,32.11800000000005,1729.6563888884707
2023-09-07 07:12:00,66.73900499999999,1.070602,1.1689537893456472,7.957178,8.159726,33.275499999999994,1729.7063888884707
2023-09-07 07:15:00,66.72453999999999,0.868055,1.120555280864184,7.812497,8.362272,34.432800000000015,1729.7563888884706
2023-09-07 07:18:00,67.50579,0.9837959999999999,1.16174229066865,8.130787000000002,8.506941000000001,33.56479999999999,1729.8063888884706
2023-09-07 07:21:00,69.2853,0.8969909999999999,1.150058697902094,8.043982,8.593751000000001,34.72219999999999,1729.8563888884705
2023-09-07 07:24:00,70.34143499999999,0.78125,1.1387090488357638,7.841432,8.651622,36.16899999999998,1729.9063888884705
2023-09-07 07:27:00,71.10822,0.8969899999999997,1.1500581077196659,7.986107,8.535877000000001,36.45840000000004,1729.9563888884704
2023-09-07 07:30:00,75.4919,1.0416660000000002,1.2331442792222278,8.188657,8.593751,39.06249999999997,1730.0063888884704
2023-09-07 07:33:00,85.792825,0.6076389999999998,1.0001683367425174,7.1180579999999996,8.043979,42.24540000000002,1730.0563888884703
2023-09-07 07:36:00,100.0,0.2314810000000005,0.8971156376488749,6.0763929999999995,8.130792,50.05789999999999,1730.1063888884703
2023-09-07 07:39:00,94.256365,0.46296299999999935,1.0865933026424412,6.97338,8.622687,46.875,1730.1563888884702
2023-09-07 07:42:00,77.50289,0.8680560000000002,1.2289590095641911,8.101854,8.912037999999999,41.66659999999996,1730.2063888884702
2023-09-07 07:45:00,79.079865,0.9548610000000002,1.2338444115064935,8.275466999999999,8.883106,39.930499999999995,1730.2563888884702
2023-09-07 07:48:00,82.13252,0.8391200000000003,1.1989351420581813,7.9571760000000005,8.767365999999999,41.37729999999999,1730.30638888847
2023-09-07 07:51:00,87.31192,0.8391200000000003,1.187209895238803,7.899305999999999,8.680556,44.27090000000004,1730.35638888847
2023-09-07 07:54:00,85.51794000000001,0.6655090000000001,1.1592297525151138,7.494216,8.680557,43.69209999999998,1730.40638888847
2023-09-07 07:57:00,86.53067,0.694445,1.190710972032808,7.552080999999999,8.738426,45.428200000000004,1730.45638888847
2023-09-07 08:00:00,95.28356500000001,0.43402799999999964,1.02387988930601,7.002318,8.564810000000001,48.03239999999997,1730.50638888847
2023-09-07 08:03:00,88.614005,0.5787040000000001,1.1548551022627047,7.436347,8.883103,46.2963,1730.5563888884699
2023-09-07 08:06:00,87.037035,0.8969899999999997,1.2112161728590716,7.986107,8.680557,45.42830000000001,1730.6063888884698
2023-09-07 08:09:00,83.203125,0.7233790000000004,1.1567879275400217,7.754632000000001,8.767363,46.007000000000005,1730.6563888884698
2023-09-07 08:12:00,84.72222,0.8680560000000002,1.2406811658574657,7.986111999999999,8.825236,43.11340000000001,1730.7063888884697
2023-09-07 08:15:00,85.27199,0.78125,1.1958115417515485,7.957172000000001,8.912042,44.849500000000035,1730.7563888884697
2023-09-07 08:18:00,84.72222,0.7233799999999997,1.1896443993091836,7.841431999999999,8.940971999999999,44.84949999999998,1730.8063888884697
2023-09-07 08:21:00,83.70949,0.78125,1.2182582918239162,7.957172000000001,8.969912,43.69219999999996,1730.8563888884696
2023-09-07 08:24:00,81.11979,0.8391200000000003,1.2566633712461766,8.101852000000001,9.056712000000001,42.82400000000001,1730.9063888884696
2023-09-07 08:27:00,83.46354,0.9837959999999999,1.2757228184187213,8.217597000000001,8.854171000000001,42.82409999999999,1730.9563888884695
2023-09-07 08:30:00,79.846645,0.8101849999999997,1.1804545514511064,8.101848,8.940973,42.53469999999999,1731.0063888884695
2023-09-07 08:33:00,77.01099500000001,0.9548610000000002,1.2706138235201836,8.304397999999999,8.998847,40.509299999999996,1731.0563888884694
2023-09-07 08:36:00,77.01099500000001,0.9548610000000002,1.2461700768001471,8.362268,8.998847,40.219899999999996,1731.1063888884694
2023-09-07 08:39:00,75.983795,1.0416660000000002,1.2589939031789597,8.506948,8.969912,39.93060000000003,1731.1563888884693
2023-09-07 08:42:00,74.95660000000001,1.070602,1.2882472993810263,8.478014,8.940971999999999,40.219899999999996,1731.2063888884693
2023-09-07 08:45:00,75.4919,1.2152780000000005,1.3276583930916588,8.651624000000002,8.883106,39.93060000000003,1731.2563888884692
2023-09-07 08:48:00,76.50462999999999,1.0127310000000005,1.242490927918046,8.391208,8.883097,39.93060000000003,1731.3063888884692
2023-09-07 08:51:00,79.065395,1.0416670000000003,1.2971911066380455,8.362272999999998,8.912036,41.087999999999965,1731.3563888884692
2023-09-07 08:54:00,82.421875,0.9548610000000002,1.2827354569201856,8.246527,8.969906,41.95599999999996,1731.406388888469
2023-09-07 08:57:00,80.10706,0.8969909999999999,1.2707072245074427,8.217593,9.056712000000001,41.95599999999996,1731.456388888469
2023-09-07 09:00:00,80.10706,0.9259259999999996,1.2530047842689267,8.246533,8.969907000000001,40.50920000000002,1731.506388888469
2023-09-07 09:06:00,83.217595,1.0995369999999998,1.3174903093930423,8.449078,8.912041,41.95600000000002,1731.606388888469
2023-09-07 09:09:00,80.613425,0.9548610000000002,1.2706138235201836,8.159718000000002,8.854167,42.53470000000004,1731.6563888884689
2023-09-07 09:12:00,80.613425,0.9259259999999996,1.2650181277422032,8.304403,9.056717,41.66669999999999,1731.7063888884688
2023-09-07 09:15:00,80.613425,0.9259259999999996,1.2650181277422032,8.275462999999998,9.027777,42.24540000000002,1731.7563888884688
2023-09-07 09:18:00,82.68229,0.9259260000000005,1.265018127742204,8.217592,8.969906,43.40279999999996,1731.8063888884687
2023-09-07 09:21:00,82.94271,0.868055,1.2523396844033252,8.159722,9.027777,41.08789999999999,1731.8563888884687
2023-09-07 09:24:00,79.600695,0.8969909999999999,1.2589295291898428,8.246533,9.056712000000001,40.798599999999965,1731.9063888884687
2023-09-07 09:27:00,78.052665,0.9548609999999993,1.2584231263191485,8.304397999999999,8.969907000000001,42.53470000000004,1731.9563888884686
2023-09-07 09:30:00,82.407405,1.0127310000000005,1.25518853312766,8.304402,8.825231,40.509299999999996,1732.0063888884686
2023-09-07 09:33:00,83.188655,0.7523150000000003,1.1540234443092887,7.696761,8.622685999999998,42.24539999999996,1732.0563888884685
2023-09-07 09:36:00,91.94155,0.5497689999999995,1.1704950469316346,7.2338,8.825230999999999,47.16429999999997,1732.1063888884685
2023-09-07 09:39:00,77.01099500000001,0.9548610000000002,1.2827396358883056,8.362264,9.085653,39.64110000000005,1732.1563888884684
2023-09-07 09:42:00,80.87384,0.8969910000000008,1.2112126167746329,8.159727,8.854166,40.798599999999965,1732.2063888884684
2023-09-07 09:45:00,82.66782,0.78125,1.2294007808519105,7.9861070000000005,9.027777,43.11340000000001,1732.2563888884683
2023-09-07 09:48:00,82.68229,0.9548610000000002,1.258423126319149,8.246527,8.912036,42.245299999999986,1732.3063888884683
2023-09-07 09:51:00,85.243055,0.9548610000000002,1.246165829676625,8.130787000000002,8.767356,42.82400000000001,1732.3563888884682
2023-09-07 09:54:00,82.68229,0.78125,1.207059716963373,8.015042000000001,8.998842,43.113399999999956,1732.4063888884682
2023-09-07 09:57:00,82.66782,0.868055,1.2523396844033252,8.188662,9.056717,42.245299999999986,1732.4563888884682
2023-09-07 10:00:00,79.846645,0.8969909999999999,1.2351970688731004,8.275468,9.027777,41.95600000000002,1732.506388888468
2023-09-07 10:03:00,78.29861,0.8969909999999999,1.211216783848194,8.304397999999999,8.998847,41.08800000000002,1732.556388888468
2023-09-07 10:06:00,76.49016499999999,0.8680560000000002,1.2171804584301271,8.217593,8.998847,41.95600000000002,1732.606388888468
2023-09-07 10:09:00,77.79224500000001,1.0995369999999998,1.2784091700956621,8.478007999999999,8.854171000000001,40.50920000000002,1732.656388888468
2023-09-07 10:12:00,73.408565,0.9837960000000008,1.2509180072594976,8.333334,8.912037999999999,40.509299999999996,1732.706388888468
2023-09-07 10:15:00,72.9022,1.2152769999999995,1.300153155738837,8.709494,8.883107,37.90499999999997,1732.7563888884679
2023-09-07 10:18:00,73.95832999999999,1.0995369999999998,1.2784046264443225,8.535884,8.912037,38.7731,1732.8063888884678
2023-09-07 10:21:00,77.01099500000001,1.1574080000000002,1.3101172636273397,8.564814,8.883106,38.7731,1732.8563888884678
2023-09-07 10:24:00,75.462965,1.070602,1.275331457685725,8.535884,8.969912,39.0625,1732.9063888884677
2023-09-07 10:27:00,76.73611,1.070601,1.3010907436872607,8.420138,8.912037,38.7731,1732.9563888884677
2023-09-07 10:30:00,77.01099500000001,1.1574080000000002,1.2967088780601443,8.622684,8.912036,40.509299999999996,1733.0063888884677
2023-09-07 10:33:00,76.73611,1.157407,1.3366750362608166,8.651624000000002,9.027777,37.90499999999997,1733.0563888884676
2023-09-07 10:36:00,81.66956,1.273148,1.3441925146989746,8.709488,8.85417,40.21980000000002,1733.1063888884676
2023-09-07 10:39:00,80.59895499999999,0.868055,1.2171798318255,8.043977000000002,8.825232,41.95590000000004,1733.1563888884675
2023-09-07 10:42:00,80.613425,0.983797,1.2880215040408591,8.304403,8.969906,41.95600000000002,1733.2063888884675
2023-09-07 10:45:00,82.43634,0.8969899999999997,1.2232386202746544,8.217597000000001,8.940977,41.377399999999966,1733.2563888884674
2023-09-07 10:48:00,81.626155,0.8969909999999999,1.2351970688731004,8.246533,8.998842,40.79860000000002,1733.3063888884674
2023-09-07 10:51:00,82.43634,0.9259260000000005,1.253004784268927,8.188662,8.912036,41.66669999999999,1733.3563888884673
2023-09-07 10:54:00,82.68229,0.78125,1.207059716963373,8.015042000000001,8.998842,41.37729999999999,1733.4063888884673
2023-09-07 10:57:00,81.11979,0.868055,1.2171757498032465,8.188662,8.969907000000001,41.66669999999999,1733.4563888884672
2023-09-07 11:00:00,78.052665,0.8969909999999999,1.223239235315367,8.275468,8.998847,40.798599999999965,1733.5063888884672
2023-09-07 11:03:00,79.065395,1.1284720000000004,1.3206789108602925,8.564818,8.969906,40.219899999999996,1733.5563888884672
2023-09-07 11:06:00,74.95660000000001,1.070602,1.3010913131341773,8.275464,8.767361999999999,38.7731,1733.606388888467
2023-09-07 11:09:00,76.490165,1.1284720000000004,1.3075465812747942,8.535878,8.912036,39.0625,1733.656388888467
2023-09-07 11:12:00,75.70891499999999,1.1574080000000002,1.3234371548569082,8.535884,8.883106,39.3519,1733.706388888467
2023-09-07 11:15:00,76.490165,1.1284720000000004,1.2943292076546862,8.651624000000002,8.998842,40.509299999999996,1733.756388888467
2023-09-07 11:18:00,79.832175,1.2152780000000005,1.30015367875747,8.651624000000002,8.825236,41.37730000000005,1733.806388888467
2023-09-07 11:21:00,76.21528,1.1284720000000004,1.3206789108602925,8.535884,8.940971999999999,40.50920000000002,1733.8563888884669
2023-09-07 11:24:00,77.5463,1.1863420000000007,1.3122481225021232,8.593748,8.854166,39.0625,1733.9063888884668
2023-09-07 11:27:00,80.13599500000001,1.0127319999999997,1.267812424511185,8.304397999999999,8.854166,39.64129999999997,1733.9563888884668
2023-09-07 11:30:00,79.065395,0.9548609999999993,1.233844411506493,8.333338,8.940977,40.219899999999996,1734.0063888884667
2023-09-07 11:33:00,77.01099500000001,1.070602,1.275331457685725,8.535884,8.969912,38.773199999999974,1734.0563888884667
2023-09-07 11:36:00,83.70949,0.868055,1.1934309872535334,8.072916,8.796301,42.82409999999999,1734.1063888884667
2023-09-07 11:39:00,86.79109,0.7523150000000003,1.1875710986293722,7.841431,8.854166,43.69209999999998,1734.1563888884666
2023-09-07 11:42:00,83.69502,0.7523140000000001,1.2206446423818285,7.928237,9.027783,43.402799999999985,1734.2063888884666
2023-09-07 11:45:00,78.55902499999999,0.8391209999999996,1.2222006201270814,8.130783000000001,8.998842,41.08789999999999,1734.2563888884665
2023-09-07 11:48:00,76.51910000000001,0.9837959999999999,1.26335722871207,8.362268,8.969912,39.641200000000026,1734.3063888884665
2023-09-07 11:51:00,74.95660000000001,1.0416660000000002,1.2971948903992017,8.420138,8.969912,39.0625,1734.3563888884664
2023-09-07 11:54:00,73.91493,1.157407,1.3101121020182989,8.593754,8.912037,39.0625,1734.4063888884664
2023-09-07 11:57:00,73.654515,1.157407,1.2967083386986455,8.651619,8.940971999999999,38.773199999999974,1734.4563888884663
2023-09-07 12:00:00,75.47743,1.4756940000000007,1.3719320373781196,8.998840000000001,8.796295999999998,39.0625,1734.5063888884663
2023-09-07 12:03:00,72.39582999999999,1.186343,1.2572954741072635,8.59375,8.738427,38.19440000000003,1734.5563888884662
2023-09-07 12:06:00,74.40683,1.1284720000000004,1.3206789108602925,8.564818,8.969906,38.194500000000005,1734.6063888884662
2023-09-07 12:09:00,78.052665,1.070602,1.3138567059487882,8.449078,8.969906,39.351800000000026,1734.6563888884662
2023-09-07 12:18:00,77.01099500000001,0.9837959999999999,1.2880209055465774,8.391207999999999,9.056712000000001,40.509199999999964,1734.8063888884662
2023-09-07 12:21:00,78.023725,1.0127319999999997,1.280359145737754,8.391207999999999,8.969906,39.0625,1734.8563888884662
2023-09-07 12:24:00,81.66956,1.0416669999999995,1.2461117357449794,8.420138,8.854171000000001,40.509299999999996,1734.9063888884662
2023-09-07 12:27:00,76.244215,0.9259250000000003,1.2165820869127129,8.275458,8.912033000000001,39.35179999999997,1734.956388888466
2023-09-07 12:30:00,74.45023499999999,1.0995370000000007,1.3174903093930428,8.622684,9.085647,39.641200000000026,1735.006388888466
2023-09-07 12:33:00,73.14815,1.0995369999999998,1.265218541871379,8.593754,8.940977,37.61579999999998,1735.056388888466
2023-09-07 12:36:00,72.887735,1.0995369999999998,1.2784046264443225,8.593754,8.969907000000001,38.48389999999995,1735.106388888466
2023-09-07 12:39:00,74.450235,1.1284720000000004,1.2943337889936113,8.535878,8.883106,37.615700000000004,1735.156388888466
2023-09-07 12:42:00,77.546295,1.1863419999999998,1.3122481225021227,8.564813,8.825231,38.48380000000003,1735.2063888884659
2023-09-07 12:45:00,77.5463,1.0127319999999997,1.2803591457377532,8.333334,8.912032,38.483799999999974,1735.2563888884658
2023-09-07 12:48:00,75.462965,0.9548609999999993,1.2214484774010388,8.391207999999999,8.969907000000001,39.0625,1735.3063888884658
2023-09-07 12:51:00,78.052665,0.9548610000000002,1.258423126319149,8.246527,8.912036,39.0625,1735.3563888884657
2023-09-07 12:54:00,78.038195,0.9548610000000002,1.2584231263191483,8.217597000000001,8.883106,38.77320000000003,1735.4063888884657
2023-09-07 12:57:00,78.29861,0.8969899999999997,1.2470954219548156,8.246527,9.027777,39.930499999999995,1735.4563888884657
2023-09-07 13:00:00,79.586225,1.0127310000000005,1.25518853312766,8.333337,8.854166,40.22000000000003,1735.5063888884656
2023-09-07 13:03:00,79.600695,0.78125,1.1845007668247682,7.928242000000001,8.854162,41.95609999999999,1735.5563888884656
2023-09-07 13:06:00,78.023725,0.868055,1.2406764909433503,8.188662,9.027777,40.219899999999996,1735.6063888884655
2023-09-07 13:09:00,78.83391499999999,0.9548609999999993,1.2584231263191485,8.304397999999999,8.969907000000001,39.64119999999997,1735.6563888884655
2023-09-07 13:12:00,75.217015,1.0127309999999996,1.2551885331276593,8.478012999999999,8.998842,38.77320000000003,1735.7063888884654
2023-09-07 13:15:00,74.71065,1.0127309999999996,1.2551885331276587,8.304397999999999,8.825227,38.194500000000005,1735.7563888884654
2023-09-07 13:18:00,75.998265,0.9548609999999993,1.233844411506493,8.275468,8.883107,38.483799999999974,1735.8063888884653
2023-09-07 13:21:00,73.40856500000001,1.0416660000000002,1.2717992267119527,8.449078,8.940971999999999,37.90499999999997,1735.8563888884653
2023-09-07 13:24:00,78.57349500000001,1.1284719999999995,1.2943292076546855,8.478012999999999,8.825230999999999,39.93059999999997,1735.9063888884652
2023-09-07 13:27:00,75.73785000000001,1.0127309999999996,1.280362885726224,8.246523,8.825232,39.93059999999997,1735.9563888884652
2023-09-07 13:30:00,76.51910000000001,1.0995369999999998,1.2915134463902065,8.506943,8.912036,38.48380000000003,1736.0063888884652
2023-09-07 13:33:00,75.462965,1.0416659999999993,1.2717992267119531,8.478012999999999,8.969907000000001,38.773199999999974,1736.056388888465
2023-09-07 13:36:00,74.450235,0.9837959999999999,1.2633529425204661,8.478012999999999,9.085647,39.0625,1736.106388888465
2023-09-07 13:39:00,75.217015,1.1284720000000004,1.3075465812747942,8.535878,8.912036,38.7731,1736.156388888465
2023-09-07 13:42:00,73.9294,1.0416659999999993,1.2717992267119524,8.420143,8.912037,38.194500000000005,1736.206388888465
2023-09-07 13:45:00,74.17535000000001,1.0416659999999993,1.2331397845605594,8.420143,8.825227,39.0625,1736.256388888465
2023-09-07 13:48:00,76.490165,0.9837959999999999,1.2384118464436091,8.217588,8.767361999999999,39.3519,1736.3063888884649
2023-09-07 13:51:00,74.16087999999999,1.0127309999999996,1.255192907730065,8.362268,8.883107,38.483799999999974,1736.3563888884648
2023-09-07 13:54:00,76.25868,1.0127319999999997,1.2551891100974661,8.391207999999999,8.912036,39.0625,1736.4063888884648
2023-09-07 13:57:00,79.065395,1.0127319999999997,1.280359145737754,8.304403,8.883101,39.64119999999997,1736.4563888884647
2023-09-07 14:00:00,79.58623,0.8969899999999997,1.2232386202746544,8.217597000000001,8.940977,40.509199999999964,1736.5063888884647
2023-09-07 14:03:00,78.023725,0.9259259999999996,1.2287929744251578,8.304397999999999,8.969912,39.641200000000026,1736.5563888884647
2023-09-07 14:06:00,78.29861,0.9548609999999993,1.233844411506493,8.333338,8.940977,39.351800000000026,1736.6063888884646
2023-09-07 14:09:00,83.203125,1.0416660000000002,1.2589939031789597,8.362267,8.825231,40.509299999999996,1736.6563888884646
2023-09-07 14:12:00,80.367475,0.868055,1.2523396844033252,7.957177000000001,8.825232,40.21999999999997,1736.7063888884645
2023-09-07 14:15:00,81.11979,0.8969899999999997,1.25892890219268,8.217597000000001,9.027777,40.79860000000002,1736.7563888884645
2023-09-07 14:18:00,78.28414,0.9548610000000002,1.2827354569201856,8.362268,9.085647,40.509299999999996,1736.8063888884644
2023-09-07 14:21:00,75.72337999999999,1.0416660000000002,1.297190527836895,8.506948,9.056712000000001,40.509299999999996,1736.8563888884644
2023-09-07 14:24:00,75.462965,1.070601,1.2882511849008944,8.593748,9.056717,39.64119999999997,1736.9063888884643
2023-09-07 14:27:00,73.39410000000001,1.070602,1.3138611058678014,8.564814,9.085652,39.0625,1736.9563888884643
2023-09-07 14:30:00,73.914935,1.1574080000000002,1.2967088780601443,8.709494,8.998846,39.641200000000026,1737.0063888884642
2023-09-07 14:33:00,79.586225,1.2152770000000004,1.3001531557388382,8.709488,8.883101,39.64110000000005,1737.0563888884642
2023-09-07 14:36:00,75.70891499999999,1.0416670000000003,1.271799797921544,8.391204,8.883097,39.3519,1737.1063888884642
2023-09-07 14:39:00,75.462965,1.1284720000000004,1.3337375210839846,8.680554,9.114581999999999,39.93050000000005,1737.156388888464
2023-09-07 14:42:00,73.40856500000001,1.157407,1.3366795984633102,8.680554,9.056717,38.7731,1737.206388888464
2023-09-07 14:45:00,75.72337999999999,1.157407,1.3101167205518587,8.651618000000001,8.969911,39.0625,1737.256388888464
2023-09-07 14:48:00,78.55902499999999,0.983797,1.2633535333276733,8.362272999999998,8.969906,40.509299999999996,1737.306388888464
2023-09-07 14:51:00,80.87384,0.9837959999999999,1.2880209055465774,8.275466999999999,8.940971000000001,40.21990000000005,1737.356388888464
2023-09-07 14:54:00,80.10706,0.9259259999999996,1.2530047842689267,8.362272999999998,9.085647,42.245299999999986,1737.4063888884639
2023-09-07 14:57:00,79.065395,0.9259259999999996,1.2530047842689267,8.362272999999998,9.085647,41.087999999999965,1737.4563888884638
2023-09-07 15:00:00,80.367475,0.9548610000000002,1.270609622419103,8.333337,9.027776,39.93060000000003,1737.5063888884638
2023-09-07 15:03:00,81.929975,0.8969909999999999,1.2351970688731004,8.246531999999998,8.998840999999999,41.08800000000002,1737.5563888884637
2023-09-07 15:06:00,81.394675,0.868055,1.2523396844033252,8.246527,9.114581999999999,42.53470000000004,1737.6063888884637
2023-09-07 15:09:00,79.55729,1.0127310000000005,1.2928392926420125,8.506948,9.114587,40.509299999999996,1737.6563888884637
2023-09-07 15:12:00,76.490165,1.157407,1.3498388142386293,8.651624000000002,9.056717,39.6413,1737.7063888884636
2023-09-07 15:15:00,75.202545,1.157407,1.3101167205518587,8.738424000000002,9.056717,38.4837,1737.7563888884636
2023-09-07 15:18:00,78.052665,1.1284719999999995,1.3206789108602919,8.535883,8.940971000000001,40.79860000000002,1737.8063888884635
2023-09-07 15:21:00,77.53183,1.0995369999999998,1.3174903093930423,8.535883,8.998846,39.64119999999997,1737.8563888884635
2023-09-07 15:24:00,76.49016,1.0127309999999996,1.2803585610641577,8.478012999999999,9.056712000000001,39.0625,1737.9063888884634
2023-09-07 15:27:00,75.462965,0.9837959999999999,1.2757228184187221,8.391202999999999,9.027777,38.48380000000003,1737.9563888884634
2023-09-07 15:30:00,75.217015,1.070602,1.275331457685725,8.478007999999999,8.912036,38.773199999999974,1738.0063888884633
2023-09-07 15:33:00,75.462965,1.0416659999999993,1.2589939031789594,8.478012999999999,8.940977,40.50920000000002,1738.0563888884633
2023-09-07 15:36:00,72.3669,1.0127310000000005,1.2803628857262244,8.420138,8.998847,38.77320000000003,1738.1063888884632
2023-09-07 15:39:00,71.35417000000001,1.0416670000000003,1.2589900309715234,8.420144,8.883097,36.74770000000001,1738.1563888884632
2023-09-07 15:42:00,71.614585,1.157407,1.2967083386986462,8.593754,8.883107,37.90519999999998,1738.2063888884632
2023-09-07 15:45:00,74.9566,1.1284720000000004,1.2943337889936113,8.535878,8.883106,39.64119999999997,1738.256388888463
2023-09-07 15:48:00,75.96933,1.070601,1.2623321153303821,8.506948,8.912037,38.7731,1738.306388888463
2023-09-07 15:51:00,75.96933,1.1284720000000004,1.2943292076546862,8.506948,8.854166,37.03709999999995,1738.356388888463
2023-09-07 15:54:00,74.95660000000001,1.070601,1.2623366207787812,8.535878,8.940977,37.90519999999998,1738.406388888463
2023-09-07 15:57:00,75.983795,1.0127309999999996,1.2551885331276593,8.449078,8.969907000000001,38.194500000000005,1738.456388888463
2023-09-07 16:00:00,77.01099500000001,1.0995369999999998,1.3045382672649155,8.449078,8.883101,39.0625,1738.5063888884629
2023-09-07 16:03:00,77.27141499999999,1.0127309999999996,1.2803585610641577,8.391207999999999,8.969907000000001,39.3519,1738.5563888884628
2023-09-07 16:06:00,76.76505,1.0416659999999993,1.2589939031789594,8.478012999999999,8.940977,39.0625,1738.6063888884628
2023-09-07 16:09:00,78.023725,1.0127319999999997,1.267812424511185,8.333338,8.883106,38.7731,1738.6563888884627
2023-09-07 16:12:00,79.065395,1.0127319999999997,1.3052478517250217,8.333338,8.969906,39.93060000000003,1738.7063888884627
2023-09-07 16:15:00,78.05266499999999,0.9259259999999996,1.2287929744251578,8.304397999999999,8.969912,37.03699999999998,1738.7563888884627
2023-09-07 16:18:00,77.77777499999999,0.9548609999999993,1.233844411506493,8.333338,8.940977,39.93059999999997,1738.8063888884626
2023-09-07 16:21:00,78.32755,1.0127309999999996,1.280362885726224,8.362268,8.940977,38.77320000000003,1738.8563888884626
2023-09-07 16:24:00,76.244215,1.0416660000000002,1.2717992267119538,8.506948,8.998842,38.7731,1738.9063888884625
2023-09-07 16:27:00,79.34028,1.070601,1.2882511849008944,8.420138,8.883107,41.66660000000002,1738.9563888884625
2023-09-07 16:30:00,76.21528,1.0416660000000002,1.2718036398931356,8.420138,8.912042,37.905100000000004,1739.0063888884624
2023-09-07 16:33:00,75.72337999999999,1.070601,1.3010907436872607,8.420138,8.912037,39.35179999999997,1739.0563888884624
2023-09-07 16:36:00,76.490165,1.0127319999999997,1.2551891100974655,8.304403,8.825230999999999,37.61579999999998,1739.1063888884623
2023-09-07 16:39:00,78.29861,0.8969899999999997,1.2232386202746544,8.217597000000001,8.940977,40.509299999999996,1739.1563888884623
2023-09-07 16:42:00,76.99652499999999,0.9548609999999993,1.233844411506493,8.304397999999999,8.912037,40.509199999999964,1739.2063888884622
2023-09-07 16:45:00,80.613425,1.157407,1.323436608104077,8.391207999999999,8.738431,41.08789999999999,1739.2563888884622
2023-09-07 16:48:00,77.256945,0.9548609999999993,1.2461700768001458,8.188653,8.825232,39.64119999999997,1739.3063888884622
2023-09-07 16:51:00,78.804975,1.0416669999999995,1.27180421110405,8.304397999999999,8.796301,40.509299999999996,1739.356388888462
2023-09-07 16:54:00,77.79224500000001,1.0127309999999996,1.229721330851587,8.333338000000001,8.796297000000001,39.0625,1739.406388888462
2023-09-07 16:57:00,80.87384,1.1284720000000004,1.2810289575083191,8.391207999999999,8.709485999999998,40.509299999999996,1739.456388888462
2023-09-07 17:00:00,77.77777499999999,0.9837959999999999,1.23841184644361,8.130783,8.680557,39.35179999999997,1739.506388888462
2023-09-07 17:03:00,75.72337999999999,1.0416660000000002,1.2589939031789597,8.449078,8.912042,38.19440000000003,1739.556388888462
2023-09-07 17:06:00,74.450235,1.0995369999999998,1.2519436330720686,8.478014,8.796297000000001,38.4837,1739.6063888884619
2023-09-07 17:09:00,79.832175,1.0995369999999998,1.265218541871379,8.391204,8.738427,40.22000000000003,1739.6563888884618
2023-09-07 17:12:00,74.4213,1.0416660000000002,1.2331442792222291,8.420138,8.825232,38.483799999999974,1739.7063888884618
2023-09-07 17:15:00,78.052665,1.0127319999999997,1.267812424511185,8.188658,8.738426,40.219899999999996,1739.7563888884617
2023-09-07 17:18:00,82.68229,0.983797,1.213173961848922,8.130783000000001,8.622686,41.08800000000002,1739.8063888884617
2023-09-07 17:21:00,76.258685,0.9548610000000002,1.2461700768001467,8.159718000000002,8.796297,38.7731,1739.8563888884617
2023-09-07 17:24:00,76.21528,0.9548609999999993,1.221448477401038,8.246528,8.825227,39.930499999999995,1739.9063888884616
2023-09-07 17:27:00,75.9838,0.8969909999999999,1.2112126167746322,8.130787999999999,8.825227,38.48380000000003,1739.9563888884616
2023-09-07 17:30:00,79.600695,1.0416670000000003,1.2331403441187978,8.304403,8.709485999999998,39.64119999999997,1740.0063888884615
2023-09-07 17:33:00,76.99652499999999,0.8391209999999996,1.1872105256195775,7.928242999999999,8.709492000000001,40.79860000000002,1740.0563888884615
