Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-07 17:36:00,76.51910000000001,0.9548609999999993,1.233844411506493,8.275468,8.883107,39.351800000000026,1740.1063888884614
2023-09-07 17:39:00,76.244215,0.983797,1.2509185941739855,8.159723,8.738426,38.77320000000003,1740.1563888884614
2023-09-07 17:42:00,78.28414,0.8391200000000003,1.1754260607181546,7.928237,8.680557,40.79850000000005,1740.2063888884613
2023-09-07 17:45:00,74.17535000000001,0.8680559999999993,1.22895900956419,8.101848,8.912032,40.509299999999996,1740.2563888884613
2023-09-07 17:48:00,73.423035,0.9548610000000002,1.2214484774010386,8.304397999999999,8.883097,39.3519,1740.3063888884612
2023-09-07 17:51:00,73.408565,1.0127319999999997,1.2168692499036622,8.333338,8.767356,37.03710000000001,1740.3563888884612
2023-09-07 17:54:00,75.9838,0.9548610000000002,1.2214484774010386,8.188657,8.767356,39.0625,1740.4063888884612
2023-09-07 17:57:00,72.12095,0.9259259999999996,1.2287929744251578,8.130783000000001,8.796297000000001,37.90500000000003,1740.456388888461
2023-09-07 18:06:00,40.451385,0.2314809999999996,0.927648842030583,7.407403,9.577542000000001,27.488499999999988,1740.6063888884612
2023-09-07 18:12:00,31.698495,1.1863420000000007,0.8649652925914479,8.072918,7.494215999999999,24.594899999999996,1740.6063888884612
2023-09-08 06:33:00,66.76794,2.054398,1.1647697176212262,8.535878,7.0601899999999995,26.33099999999996,1740.6063888884612
2023-09-08 06:36:00,52.314814999999996,1.5914349999999997,1.175424018597958,8.362268,7.609953000000001,27.488400000000013,1740.6563888884612
2023-09-08 06:39:00,49.999995,1.5046290000000004,1.2258299846882594,8.362264,7.841435000000001,27.198999999999955,1740.706388888461
2023-09-08 06:42:00,57.19039,1.5914349999999997,1.2112140893239849,8.622689,7.928244,28.356400000000008,1740.756388888461
2023-09-08 06:45:00,48.206019999999995,1.3888889999999998,1.125075232980044,8.159724,7.667825,27.488400000000013,1740.806388888461
2023-09-08 06:48:00,50.766785,1.4756939999999998,1.127618805065972,8.246523,7.609948999999999,27.777799999999957,1740.856388888461
2023-09-08 06:51:00,45.87674,1.359953,1.0614434183958514,8.015048,7.465275,28.356499999999983,1740.906388888461
2023-09-08 06:54:00,48.451965,1.5046299999999997,1.1037119991645032,8.101848,7.378468,27.199099999999987,1740.9563888884609
2023-09-08 06:57:00,51.779515,1.4467599999999994,1.0800471486908527,7.986108,7.320598,27.488499999999988,1741.0063888884608
2023-09-08 07:00:00,64.178245,1.475695,1.1276192228877622,7.986108,7.349532999999999,31.24999999999997,1741.0563888884608
2023-09-08 07:03:00,65.480325,1.2152779999999996,1.110929273077569,7.957177999999999,7.754630000000001,31.539299999999997,1741.1063888884607
2023-09-08 07:06:00,64.40972,0.8969909999999999,1.0997691203499378,7.812498,8.246527,33.56480000000002,1741.1563888884607
2023-09-08 07:09:00,62.601275,0.8969909999999999,1.1376089828729894,7.870367999999999,8.391207,31.539299999999997,1741.2063888884607
2023-09-08 07:12:00,62.094905,0.9259259999999996,1.1544654184957712,8.043978,8.535882,30.671300000000002,1741.2563888884606
2023-09-08 07:15:00,65.45139,1.0416669999999995,1.1937460038261782,8.188658,8.506941000000001,32.407399999999996,1741.3063888884606
2023-09-08 07:18:00,63.657405,1.0127319999999997,1.1778244546108112,8.246533,8.593751000000001,32.69670000000002,1741.3563888884605
2023-09-08 07:21:00,67.751735,1.0127319999999997,1.2039400921460481,8.159723,8.564810999999999,33.27550000000002,1741.4063888884605
2023-09-08 07:24:00,65.45139,0.868055,1.1814573045633732,7.928242000000001,8.622687,34.43289999999999,1741.4563888884604
2023-09-08 07:27:00,70.60185,0.8969909999999999,1.150058697902094,7.957172000000001,8.506941000000001,35.301000000000016,1741.5063888884604
2023-09-08 07:30:00,68.012155,0.868055,1.132880165030653,7.812497,8.391202,35.300899999999984,1741.5563888884603
2023-09-08 07:33:00,74.23321999999999,0.7523150000000003,1.0853621603708317,7.783565,8.53588,37.61570000000003,1741.6063888884603
2023-09-08 07:36:00,100.0,0.26041699999999945,0.9245398039928121,6.278935,8.275458,49.47919999999999,1741.6563888884602
2023-09-08 07:39:00,78.819445,0.6365739999999995,1.1794945995726298,7.870368,9.201384000000001,42.24539999999999,1741.7063888884602
2023-09-08 07:42:00,72.641785,1.070602,1.2882472993810263,8.449074,8.912032,37.61580000000001,1741.7563888884602
2023-09-08 07:45:00,73.943865,1.070602,1.275331457685725,8.391207999999999,8.825236,38.4838,1741.80638888846
2023-09-08 07:48:00,76.50462999999999,1.157407,1.2696296896419879,8.478012999999999,8.709485999999998,38.194500000000005,1741.85638888846
2023-09-08 07:51:00,73.14815,0.9548610000000002,1.1964465367851798,8.043978,8.564817,38.483799999999974,1741.90638888846
2023-09-08 07:54:00,72.65625,0.9548609999999993,1.2089846293216335,8.101848,8.651617,37.905100000000004,1741.95638888846
2023-09-08 07:57:00,70.86227,0.8969909999999999,1.174735479793939,8.015042999999999,8.622682000000001,37.615800000000036,1742.00638888846
2023-09-08 08:00:00,71.614585,0.7523150000000003,1.0969594632532016,7.725697,8.506941999999999,38.194500000000005,1742.0563888884599
2023-09-08 08:03:00,70.8478,0.868055,1.1573107496102433,7.870372,8.506947,37.03710000000001,1742.1063888884598
2023-09-08 08:06:00,73.16262,0.983797,1.2004373190078819,8.015042999999999,8.478006,38.7731,1742.1563888884598
2023-09-08 08:09:00,71.35417000000001,1.0416660000000002,1.2200952867045427,8.130788,8.506941999999999,37.615700000000004,1742.2063888884597
2023-09-08 08:12:00,70.60185,1.070602,1.236094898622835,8.333334,8.680551999999999,36.74770000000001,1742.2563888884597
2023-09-08 08:15:00,76.012735,1.2442130000000002,1.3152265424827425,8.593754,8.738431,39.0625,1742.3063888884597
2023-09-08 08:18:00,71.35417000000001,0.9837959999999999,1.23841184644361,8.159718,8.709492000000001,36.74770000000001,1742.3563888884596
2023-09-08 08:21:00,69.79167000000001,0.9837959999999999,1.23841184644361,8.362268,8.912042,36.16909999999996,1742.4063888884596
2023-09-08 08:24:00,68.77893499999999,0.9837959999999999,1.2004323333055695,8.362273,8.825227,36.45839999999998,1742.4563888884595
2023-09-08 08:27:00,68.27257,1.070601,1.236094348324834,8.449078,8.796297000000001,35.879700000000014,1742.5063888884595
2023-09-08 08:30:00,66.71007,1.070601,1.2492525488194715,8.449078,8.825227,36.45830000000001,1742.5563888884594
2023-09-08 08:33:00,67.505785,1.0416659999999993,1.246106705554451,8.391202999999999,8.825227,35.59030000000001,1742.6063888884594
2023-09-08 08:36:00,67.505785,1.1284720000000004,1.2676526337777991,8.535878,8.825236,35.30090000000001,1742.6563888884593
2023-09-08 08:39:00,67.505785,1.070601,1.2492570825923466,8.535878,8.912037,36.16900000000001,1742.7063888884593
2023-09-08 08:42:00,72.3669,1.0127319999999997,1.2297218999769584,8.391207999999999,8.854166,36.16890000000001,1742.7563888884592
2023-09-08 08:45:00,68.01214999999999,0.8969909999999999,1.162436314961418,8.159718,8.738427,36.45830000000001,1742.8063888884592
2023-09-08 08:48:00,69.29977,1.070602,1.2360994615653864,8.478007999999999,8.825236,35.87959999999998,1742.8563888884592
2023-09-08 08:51:00,72.12095,0.8969909999999999,1.1869625759536298,8.101852000000001,8.738420999999999,37.905100000000004,1742.906388888459
2023-09-08 08:54:00,72.135415,0.7523149999999994,1.1540273374103602,7.957172,8.883107,36.74770000000001,1742.956388888459
2023-09-08 08:57:00,74.9566,0.6365739999999995,1.1276054297555864,7.696761,8.883107,37.905100000000004,1743.006388888459
2023-09-08 09:00:00,77.5463,0.46296300000000024,1.0209545075143753,7.349538999999999,8.796295999999998,38.773199999999974,1743.056388888459
2023-09-08 09:03:00,97.366895,0.14467599999999958,0.8710776986431068,5.989584999999999,8.535879,51.50459999999998,1743.106388888459
2023-09-08 09:06:00,74.9566,0.4340280000000005,1.0696525299847663,7.262727,8.969909000000001,39.64119999999997,1743.1563888884589
2023-09-08 09:09:00,69.2853,0.8391209999999996,1.21059996217294,8.130783000000001,8.969912,36.16899999999998,1743.2063888884588
2023-09-08 09:12:00,68.764465,0.868055,1.2053351836825188,8.188657,8.940971999999999,35.59029999999996,1743.2563888884588
2023-09-08 09:15:00,68.518515,1.070602,1.2492576367937454,8.593748000000001,8.969906,34.72219999999999,1743.3063888884587
2023-09-08 09:18:00,66.73900499999999,0.9837959999999999,1.2131689993004078,8.449078,8.940971999999999,35.87960000000004,1743.3563888884587
2023-09-08 09:21:00,66.95602,1.070601,1.2360943483248326,8.564818,8.912037,35.01150000000001,1743.4063888884587
2023-09-08 09:24:00,70.58738500000001,1.0995369999999998,1.2519482349656568,8.506943,8.825236,36.16900000000004,1743.4563888884586
2023-09-08 09:27:00,66.71007,0.9548610000000002,1.1964465367851798,8.159718000000002,8.680557,35.011600000000044,1743.5063888884586
2023-09-08 09:30:00,65.436925,1.0127309999999996,1.2039395310146004,8.391207999999999,8.796297000000001,34.72220000000004,1743.5563888884585
2023-09-08 09:33:00,65.17650499999999,1.0416659999999993,1.2069662481315495,8.333333,8.680557,35.300899999999956,1743.6063888884585
2023-09-08 09:36:00,64.16377,1.0995370000000007,1.2652139695267253,8.478014000000002,8.825227,34.72219999999999,1743.6563888884584
2023-09-08 09:39:00,65.17650499999999,1.0995369999999998,1.2251352183410735,8.535884,8.796297000000001,33.275499999999965,1743.7063888884584
2023-09-08 09:42:00,66.71007,1.070602,1.2492531030195284,8.333338000000001,8.709486,34.43290000000002,1743.7563888884583
2023-09-08 09:45:00,66.449655,1.0127309999999996,1.1909269811770749,8.304397999999999,8.680557,34.43290000000002,1743.8063888884583
2023-09-08 09:48:00,66.449655,1.0127309999999996,1.2168731397419437,8.275463,8.709492000000001,34.432799999999986,1743.8563888884582
2023-09-08 09:51:00,66.73900499999999,1.1863419999999998,1.2433143086203273,8.478012999999999,8.593751,33.85419999999999,1743.9063888884582
2023-09-08 09:54:00,67.75174,0.9837959999999999,1.1876246842143723,8.246523,8.680557,34.72220000000004,1743.9563888884582
2023-09-08 09:57:00,64.17824,0.9548610000000002,1.1964465367851798,8.159718000000002,8.680557,33.85419999999999,1744.006388888458
2023-09-08 10:00:00,64.149305,1.0127309999999996,1.1646366165806636,8.333333,8.651622,34.14350000000002,1744.056388888458
2023-09-08 10:03:00,61.588539999999995,1.157407,1.2283248538808873,8.449074,8.593747,32.986099999999965,1744.106388888458
2023-09-08 10:06:00,61.05324,1.157407,1.2283248538808873,8.506944,8.651617,33.56490000000002,1744.156388888458
2023-09-08 10:09:00,60.792825,1.1863419999999998,1.2292361812558572,8.535879,8.622687,34.43290000000002,1744.206388888458
2023-09-08 10:12:00,59.013310000000004,1.157407,1.214360331979795,8.535879,8.651622,31.828700000000026,1744.2563888884579
2023-09-08 10:15:00,60.04051,1.2152780000000005,1.2439906516109474,8.506944,8.564816,31.5394,1744.3063888884578
2023-09-08 10:18:00,63.411455000000004,1.2442130000000002,1.2002843017350875,8.535884,8.449071,32.117999999999995,1744.3563888884578
2023-09-08 10:21:00,63.38252,0.9548609999999993,1.1838276646588715,8.130783,8.622682000000001,30.960699999999974,1744.4063888884577
2023-09-08 10:24:00,62.094905,1.0416659999999993,1.1804392764135205,8.188653,8.478007,32.9862,1744.4563888884577
2023-09-08 10:27:00,62.861689999999996,1.1284720000000004,1.213207454494561,8.391208,8.564816,32.40749999999997,1744.5063888884576
2023-09-08 10:30:00,64.42419,1.0127319999999997,1.1778244546108112,8.159723,8.506941000000001,32.69670000000002,1744.5563888884576
2023-09-08 10:33:00,65.94329,0.868055,1.1328801650306521,8.072912,8.651617,32.69670000000002,1744.6063888884576
2023-09-08 10:36:00,69.29977,0.8391209999999996,1.1032917813263494,7.928241999999999,8.506941000000001,34.14349999999996,1744.6563888884575
2023-09-08 10:39:00,71.629055,0.8969909999999999,1.162436314961418,7.8993020000000005,8.478011,35.87969999999996,1744.7063888884575
2023-09-08 10:42:00,66.203705,0.8101849999999997,1.1098820268249927,7.899306999999999,8.564812,34.72219999999999,1744.7563888884574
2023-09-08 10:45:00,63.107635,0.9259259999999996,1.191956706485199,8.159718000000002,8.738422,34.14349999999996,1744.8063888884574
2023-09-08 10:48:00,61.588539999999995,0.9837959999999999,1.1876202414967416,8.217592999999999,8.651617,33.275499999999965,1744.8563888884573
2023-09-08 10:51:00,58.47801,1.0416660000000002,1.1804392764135219,8.246528,8.535882,32.407399999999996,1744.9063888884573
2023-09-08 10:54:00,60.315394999999995,1.1284720000000004,1.171336059058086,8.391208,8.478006,32.11810000000003,1744.9563888884572
2023-09-08 10:57:00,61.588539999999995,1.1284720000000004,1.1993579825669856,8.304398,8.449076,32.696799999999996,1745.0063888884572
2023-09-08 11:00:00,59.794560000000004,1.0416660000000002,1.1670355842561368,8.362268,8.622682000000001,31.828700000000026,1745.0563888884571
2023-09-08 11:03:00,60.546875,1.070601,1.182568049671001,8.362268,8.593747,32.696799999999996,1745.106388888457
2023-09-08 11:06:00,59.794560000000004,1.1284719999999995,1.1854004646794551,8.333333,8.449071,31.25,1745.156388888457
2023-09-08 11:09:00,65.45139,1.0127310000000005,1.1778284444750937,8.217588000000001,8.564817,33.56479999999999,1745.206388888457
2023-09-08 11:12:00,59.534144999999995,1.070602,1.196090785430545,8.275464,8.535882,32.11809999999997,1745.256388888457
2023-09-08 11:15:00,59.50521,1.0995369999999998,1.2251352183410722,8.333334,8.593747,32.407399999999996,1745.306388888457
2023-09-08 11:18:00,59.53414,1.157407,1.1718149691294042,8.449074,8.478007,31.828700000000026,1745.3563888884569
2023-09-08 11:21:00,56.684025,1.0995370000000007,1.1842242172525226,8.391204000000002,8.564817,31.82860000000005,1745.4063888884568
2023-09-08 11:24:00,57.97164,1.2442130000000002,1.2296857314633245,8.478014000000002,8.449071,32.407399999999996,1745.4563888884568
2023-09-08 11:27:00,55.656825,1.1284720000000004,1.1713409378030815,8.449074,8.535882,30.092600000000004,1745.5063888884567
2023-09-08 11:30:00,57.971644999999995,1.157407,1.1861091962540984,8.478009,8.535882,31.828700000000026,1745.5563888884567
2023-09-08 11:33:00,64.43866,1.3310180000000003,1.1960887775173934,8.535878,8.27546,32.407399999999996,1745.6063888884566
2023-09-08 11:36:00,62.340855000000005,0.9837959999999999,1.1747259118220323,8.159718,8.564812,32.98610000000002,1745.6563888884566
2023-09-08 11:39:00,62.340855000000005,1.1284720000000004,1.1854004646794534,8.362268,8.478006,32.407399999999996,1745.7063888884566
2023-09-08 11:42:00,64.13484,1.0416659999999993,1.180439276413522,8.246523,8.535877000000001,32.11800000000005,1745.7563888884565
2023-09-08 11:45:00,59.273725,1.0127310000000005,1.177828444475095,8.159718,8.506947,30.9606,1745.8063888884565
2023-09-08 11:48:00,58.723955000000004,1.0995369999999998,1.1703846088042151,8.391204,8.535877000000001,31.828700000000026,1745.8563888884564
2023-09-08 11:51:00,60.054975,1.0995369999999998,1.1979571347820661,8.333334,8.535877000000001,32.11809999999997,1745.9063888884564
2023-09-08 12:00:00,59.534144999999995,0.9837959999999999,1.1355141477314536,8.015048,8.333332,32.696799999999996,1746.0563888884565
2023-09-08 12:03:00,61.06771,1.186343,1.1863424999891288,8.420144,8.420141000000001,32.117999999999995,1746.1063888884564
2023-09-08 12:06:00,59.53414,1.0995369999999998,1.1842242172525224,8.304394,8.478007,31.53929999999997,1746.1563888884564
2023-09-08 12:09:00,60.286455000000004,1.0995369999999998,1.1979571347820661,8.246528000000001,8.449071,31.82869999999997,1746.2063888884563
2023-09-08 12:12:00,63.903355,0.9259259999999996,1.1290695773279096,8.101852999999998,8.535877000000001,32.11810000000003,1746.2563888884563
2023-09-08 12:15:00,60.040504999999996,0.8969909999999999,1.1376046660148569,8.015048,8.535877,32.11810000000003,1746.3063888884562
2023-09-08 12:18:00,60.546875,1.0127319999999997,1.1513582772780566,8.159718,8.449076,32.117999999999995,1746.3563888884562
2023-09-08 12:21:00,67.7662,1.1574079999999993,1.1718154732699766,8.275468,8.304400000000001,32.98600000000005,1746.4063888884561
2023-09-08 12:24:00,63.151039999999995,0.9259259999999996,1.1290695773279091,7.957178,8.391202,32.69670000000002,1746.456388888456
2023-09-08 12:27:00,61.06771,0.983797,1.1486762147859464,8.072913,8.420136,32.11810000000003,1746.506388888456
2023-09-08 12:30:00,64.43866,1.0127319999999997,1.1646371654199301,8.101848,8.420136,31.539300000000026,1746.556388888456
2023-09-08 12:33:00,64.43866,0.9259259999999996,1.1290739937664427,8.101848,8.535882,31.25,1746.606388888456
2023-09-08 12:36:00,61.588539999999995,0.9259259999999996,1.1544610590066373,7.9861130000000005,8.478007,32.696799999999996,1746.656388888456
2023-09-08 12:39:00,65.45139,1.0127319999999997,1.1778289974547589,8.101848,8.449076,33.275499999999965,1746.7063888884559
2023-09-08 12:42:00,58.75289,0.8969909999999999,1.1124623498816986,7.8993079999999996,8.362267,30.9606,1746.7563888884558
2023-09-08 12:45:00,60.807289999999995,0.9548610000000002,1.1325493014298826,8.072917,8.449076,32.69670000000002,1746.8063888884558
2023-09-08 12:48:00,60.286455000000004,0.8969899999999997,1.1124661456076517,8.043977000000002,8.506947,32.407399999999996,1746.8563888884557
2023-09-08 12:51:00,62.340855,0.983797,1.1486762147859464,8.072913,8.420136,31.25,1746.9063888884557
2023-09-08 12:54:00,61.31366,0.9259259999999996,1.1418087023801684,8.043978,8.506941999999999,31.828700000000026,1746.9563888884556
2023-09-08 12:57:00,58.75289,1.0127309999999996,1.1646366165806636,8.217592999999999,8.535882,31.82869999999997,1747.0063888884556
2023-09-08 13:00:00,58.75289,1.0995369999999998,1.1979571347820661,8.333334,8.535877000000001,31.25,1747.0563888884556
2023-09-08 13:03:00,55.396415000000005,1.070601,1.1689532591711325,8.304398,8.506947,31.25,1747.1063888884555
2023-09-08 13:06:00,58.232060000000004,1.1284720000000004,1.1854004646794547,8.304398,8.420136,31.53929999999997,1747.1563888884555
2023-09-08 13:09:00,61.328125,1.157407,1.1861042765855576,8.362273,8.420136,30.381899999999973,1747.2063888884554
2023-09-08 13:12:00,63.903355,1.0127310000000005,1.1778284444750937,8.217588000000001,8.564817,32.69670000000002,1747.2563888884554
2023-09-08 13:15:00,61.34259,0.8969909999999999,1.11246672282977,7.957173,8.420141999999998,31.82869999999997,1747.3063888884553
2023-09-08 13:18:00,60.546875,0.9837959999999999,1.1355187115439038,8.159718000000002,8.478012,31.539300000000026,1747.3563888884553
2023-09-08 13:21:00,58.75289,0.9259259999999996,1.1033424725177532,8.043978,8.420141999999998,30.9606,1747.4063888884552
2023-09-08 13:24:00,60.56134,1.0416669999999995,1.1670407715645903,8.159718,8.420141000000001,31.5394,1747.4563888884552
2023-09-08 13:27:00,62.630205000000004,1.0127319999999997,1.1513582772780566,8.101848,8.391206,31.25,1747.5063888884551
2023-09-08 13:30:00,60.821754999999996,0.9837959999999999,1.1355187115439038,8.130783,8.449076999999999,32.11810000000003,1747.556388888455
2023-09-08 13:33:00,60.300925,1.070602,1.1689537893456472,8.072918000000001,8.275466,31.828700000000026,1747.606388888455
2023-09-08 13:36:00,58.246525,0.9837959999999999,1.1355187115439038,8.101848,8.420141999999998,32.407399999999996,1747.656388888455
2023-09-08 13:39:00,64.930555,1.1284720000000004,1.142880940935264,8.246528000000001,8.275465999999998,32.696799999999996,1747.706388888455
2023-09-08 13:42:00,59.259254999999996,0.9548610000000002,1.119511626749153,7.899308,8.246527,32.69670000000002,1747.756388888455
2023-09-08 13:45:00,57.20486,1.0416659999999993,1.126244622726015,8.188653,8.362267000000001,30.9606,1747.8063888884549
2023-09-08 13:48:00,56.95891,1.0416660000000002,1.1670355842561368,8.072918,8.333331999999999,31.539300000000026,1747.8563888884548
2023-09-08 13:51:00,57.450810000000004,1.0995369999999998,1.1282271253665335,8.188653,8.246526,31.828700000000026,1747.9063888884548
2023-09-08 13:54:00,58.75289,1.0127309999999996,1.1379795673051658,8.101848,8.362267000000001,31.25,1747.9563888884547
2023-09-08 13:57:00,60.040504999999996,1.0416659999999993,1.1399463040080038,8.130783,8.333337,31.82869999999997,1748.0063888884547
2023-09-08 14:00:00,61.588539999999995,1.0127309999999996,1.1245081467213156,8.101848,8.333337,31.25,1748.0563888884546
2023-09-08 14:03:00,65.97222500000001,1.1284719999999995,1.199357982566986,8.217592999999999,8.362271,33.56479999999999,1748.1063888884546
2023-09-08 14:06:00,61.588539999999995,0.8969899999999997,1.125075667427069,7.986113,8.478013,32.407399999999996,1748.1563888884546
2023-09-08 14:09:00,59.273725,0.9837959999999999,1.1617422906686503,8.217592999999999,8.593747,31.53929999999997,1748.2063888884545
2023-09-08 14:12:00,59.25926,1.0127319999999997,1.1379801077314817,8.159718,8.420136,31.828700000000026,1748.2563888884545
2023-09-08 14:15:00,61.31366,0.983797,1.161747350654226,8.015042999999999,8.391206,31.828700000000026,1748.3063888884544
2023-09-08 14:18:00,62.861689999999996,0.9837959999999999,1.1355187115439038,7.986107,8.304400999999999,31.539300000000026,1748.3563888884544
2023-09-08 14:21:00,60.315394999999995,0.8969909999999999,1.0997691203499378,7.957173,8.391202,31.82869999999997,1748.4063888884543
2023-09-08 14:24:00,60.82176,1.0127319999999997,1.1379801077314824,8.015042999999999,8.275461,31.25,1748.4563888884543
2023-09-08 14:27:00,62.32639,0.78125,1.0919163723070415,7.783563,8.478013,32.696799999999996,1748.5063888884542
2023-09-08 14:30:00,61.06771,0.868055,1.0956620963411599,7.899306999999999,8.391202,32.117999999999995,1748.5563888884542
2023-09-08 14:33:00,61.863425,0.9259260000000005,1.141808702380169,7.957172,8.420136,31.82869999999997,1748.6063888884541
2023-09-08 14:36:00,60.82176,0.8391200000000003,1.115493263854364,7.783562,8.391202,31.82860000000005,1748.656388888454
2023-09-08 14:39:00,59.25926,0.868055,1.0956620963411599,7.870372,8.362267000000001,30.960699999999974,1748.706388888454
2023-09-08 14:42:00,59.765625,0.9259259999999996,1.1418087023801684,7.9861130000000005,8.449077,31.5394,1748.756388888454
2023-09-08 14:45:00,58.99884,0.9548609999999993,1.1195161475411088,8.101848,8.449077,31.5394,1748.806388888454
2023-09-08 14:48:00,59.765625,1.1284720000000004,1.15716585293023,8.304397999999999,8.362265999999998,31.25,1748.856388888454
2023-09-08 14:51:00,60.286455000000004,0.868055,1.108148640943777,7.957178,8.478013,31.82869999999997,1748.9063888884539
2023-09-08 14:54:00,58.47801,0.9837959999999999,1.161746792021768,8.043978,8.420141999999998,30.67130000000003,1748.9563888884538
2023-09-08 14:57:00,59.013310000000004,0.9548609999999993,1.1454978920750043,8.043978,8.449077,30.9606,1749.0063888884538
2023-09-08 15:00:00,60.807289999999995,0.9548609999999993,1.132549301429882,7.986108,8.362267000000001,31.25,1749.0563888884537
2023-09-08 15:03:00,60.054975,0.9548609999999993,1.1195116267491525,8.015048,8.362267000000001,30.9606,1749.1063888884537
2023-09-08 15:12:00,58.50694,0.9837959999999999,1.1486756603561503,8.159718000000002,8.506941999999999,31.5394,1749.2563888884538
2023-09-08 15:15:00,58.50694,1.0127309999999996,1.151353126434424,8.188658,8.478007,30.671299999999974,1749.3063888884537
2023-09-08 15:18:00,62.861689999999996,1.2442130000000002,1.1854008836727608,8.333338000000001,8.217595,30.9606,1749.3563888884537
2023-09-08 15:21:00,61.848955000000004,0.9259259999999996,1.1290695773279096,8.015048,8.449072000000001,31.828700000000026,1749.4063888884536
2023-09-08 15:24:00,59.794560000000004,0.8969909999999999,1.1124623498816992,7.957177999999999,8.420137,31.82869999999997,1749.4563888884536
2023-09-08 15:27:00,62.340855000000005,1.0127319999999997,1.1513536710892736,7.9861130000000005,8.275461,31.828700000000026,1749.5063888884536
2023-09-08 15:30:00,62.340855000000005,0.9548609999999993,1.1454934328461037,7.8993079999999996,8.304397,32.117999999999995,1749.5563888884535
2023-09-08 15:33:00,62.340855000000005,0.9259259999999996,1.1290739937664434,8.015042999999999,8.449077,31.53929999999997,1749.6063888884535
2023-09-08 15:36:00,63.122105,0.8969909999999999,1.1250762490115762,7.928242999999999,8.420141999999998,31.828700000000026,1749.6563888884534
2023-09-08 15:39:00,59.78009,0.8969909999999999,1.1124623498816992,7.957177999999999,8.420137,32.11810000000003,1749.7063888884534
2023-09-08 15:42:00,58.99884,0.9259259999999996,1.116249879974964,7.928242999999999,8.333337,30.96070000000003,1749.7563888884533
2023-09-08 15:45:00,63.88889,0.8969909999999999,1.1376046660148575,7.870373,8.391202,32.696799999999996,1749.8063888884533
2023-09-08 15:48:00,59.78009,0.8391209999999996,1.0786650028095661,7.783563,8.304402,30.96070000000003,1749.8563888884532
2023-09-08 15:51:00,61.328125,1.0127319999999997,1.1513582772780566,8.015042999999999,8.304400999999999,31.828700000000026,1749.9063888884532
2023-09-08 15:54:00,59.259254999999996,0.8680559999999993,1.1205516002339078,7.841438,8.391202,32.11809999999997,1749.9563888884531
2023-09-08 15:57:00,58.75289,0.8969909999999999,1.1376046660148575,7.870373,8.391202,31.82869999999997,1750.006388888453
2023-09-08 16:00:00,59.013310000000004,1.0416669999999995,1.1937505875536967,8.043978,8.362271,31.828700000000026,1750.056388888453
2023-09-08 16:03:00,66.73900499999999,1.070602,1.1825732730731122,8.101848,8.333336,33.564700000000016,1750.106388888453
2023-09-08 16:06:00,62.340855000000005,0.8391200000000003,1.0537089606490404,7.754627,8.217597,32.407399999999996,1750.156388888453
2023-09-08 16:09:00,61.820025,0.9259259999999996,1.1033424725177532,7.957173,8.333337,32.407399999999996,1750.206388888453
2023-09-08 16:12:00,60.300925,0.8969909999999999,1.0997691203499378,7.957173,8.391202,31.5394,1750.2563888884529
2023-09-08 16:15:00,60.82176,0.8969909999999999,1.1376089828729894,7.957173,8.478012,32.117999999999995,1750.3063888884528
2023-09-08 16:18:00,60.56134,0.9548609999999993,1.1454978920750043,8.043978,8.449077,32.117999999999995,1750.3563888884528
2023-09-08 16:21:00,60.040504999999996,1.0127319999999997,1.1379801077314824,8.130787999999999,8.391206,31.53929999999997,1750.4063888884527
2023-09-08 16:24:00,60.31539,1.0127309999999996,1.1778284444750942,8.101848,8.449077,30.382000000000005,1750.4563888884527
2023-09-08 16:27:00,57.72569,0.9548610000000002,1.1195161475411088,8.101848,8.449076999999999,31.25,1750.5063888884526
2023-09-08 16:30:00,57.72569,0.9837959999999999,1.1355187115439038,8.101848,8.420141999999998,32.407399999999996,1750.5563888884526
2023-09-08 16:33:00,55.410880000000006,0.9548609999999993,1.1063864665921437,8.043978,8.362267000000001,30.381999999999948,1750.6063888884526
2023-09-08 16:36:00,60.300925,1.186343,1.1571663113537856,8.188658,8.130785,32.11809999999997,1750.6563888884525
2023-09-08 16:39:00,60.040504999999996,0.8101849999999997,1.0978863013082698,7.870367999999999,8.506943,31.82869999999997,1750.7063888884525
2023-09-08 16:42:00,59.013310000000004,0.8969909999999999,1.1124623498816986,7.8993079999999996,8.362267,31.25,1750.7563888884524
2023-09-08 16:45:00,60.040504999999996,0.9259260000000005,1.0903399411125831,7.8993020000000005,8.246526,30.38190000000003,1750.8063888884524
2023-09-08 16:48:00,62.876155,0.8391210000000004,1.0662269643062066,7.667827000000001,8.159726,32.11810000000003,1750.8563888884523
2023-09-08 16:51:00,62.84722,0.8391210000000004,1.091017678124729,7.638887,8.188656,30.960699999999974,1750.9063888884523
2023-09-08 16:54:00,65.94329,0.7233799999999997,1.0667467211354027,7.465276,8.246526,32.407399999999996,1750.9563888884522
2023-09-08 16:57:00,61.31366,0.78125,1.103711999164503,7.667822000000001,8.391202,31.82869999999997,1751.0063888884522
2023-09-08 17:00:00,57.971644999999995,0.9548609999999993,1.1454934328461037,7.986113,8.391202,30.96070000000003,1751.0563888884521
2023-09-08 17:03:00,55.38194,1.0995369999999998,1.156444314022041,8.217589,8.333332,31.5394,1751.106388888452
2023-09-08 17:06:00,51.808445,1.2442129999999993,1.1703876126261017,8.449069999999999,8.304397,29.224499999999978,1751.156388888452
2023-09-08 17:09:00,58.000575,1.1284719999999995,1.185400464679454,8.275464,8.391202,30.381899999999973,1751.206388888452
2023-09-08 17:12:00,56.94444,1.1284720000000004,1.1428809409352658,8.101854,8.130792,29.803200000000004,1751.256388888452
2023-09-08 17:15:00,58.99884,1.2731480000000008,1.184224840448939,8.362264,8.188655999999998,29.803300000000036,1751.306388888452
2023-09-08 17:18:00,57.20486,1.1284720000000004,1.1284769999927886,8.188654,8.188662,30.38190000000003,1751.3563888884519
2023-09-08 17:21:00,55.410880000000006,1.2152780000000005,1.171344062719439,8.362264,8.275466,30.67139999999995,1751.4063888884518
2023-09-08 17:24:00,58.21759,1.0995369999999998,1.1282271253665355,8.275464,8.333337,30.381999999999948,1751.4563888884518
2023-09-08 17:27:00,57.465275,1.1284720000000004,1.1713409378030815,8.333334,8.420141999999998,29.803300000000036,1751.5063888884517
2023-09-08 17:30:00,62.84722,1.2731480000000008,1.1993611873946886,8.362264,8.217596,31.82869999999997,1751.5563888884517
2023-09-08 17:33:00,58.75289,1.0416670000000003,1.098523441870008,8.015044,8.130787,31.8288,1751.6063888884516
2023-09-08 17:36:00,62.61574,1.0127319999999997,1.1245086828718889,8.015042999999999,8.246531000000001,31.25,1751.6563888884516
2023-09-08 17:39:00,59.79456,0.8969909999999999,1.0869895102020777,7.841432999999999,8.246531999999998,31.25,1751.7063888884516
2023-09-08 17:42:00,60.575810000000004,0.9837959999999999,1.1222638501271742,7.928237,8.217590999999999,30.67139999999995,1751.7563888884515
2023-09-08 17:45:00,61.848955000000004,0.8391200000000003,1.0910170823977856,7.783562,8.333331999999999,31.25,1751.8063888884515
2023-09-08 17:48:00,62.12384,0.868055,1.095662096341159,7.812502,8.304397,31.5394,1751.8563888884514
2023-09-08 17:51:00,61.067705000000004,0.868055,1.108148640943777,7.812497,8.333331999999999,31.82869999999997,1751.9063888884514
2023-09-08 17:54:00,59.273725,0.8969909999999999,1.1250762490115762,7.870373,8.362272,30.671299999999974,1751.9563888884513
2023-09-08 17:57:00,57.97164,0.9259259999999996,1.1290695773279091,7.870373,8.304397,30.67130000000003,1752.0063888884513
2023-09-08 18:00:00,58.478004999999996,0.9837959999999999,1.1222638501271742,8.072918000000001,8.362272,31.5394,1752.0563888884512
2023-09-08 18:03:00,44.068285,1.0127310000000005,1.1245081467213163,8.246524,8.478013,26.62039999999996,1752.1063888884512
2023-09-09 10:03:00,58.015045,3.819444,1.231530439862615,8.593753,4.976849,27.777799999999957,1752.1063888884512
2023-09-09 10:06:00,62.644675,1.1574079999999993,1.1134410676261806,7.754628,7.66782,29.513900000000035,1752.1563888884511
2023-09-09 10:09:00,64.43866,1.0416669999999995,1.0985186129373483,7.667828,7.783561,30.092600000000004,1752.206388888451
2023-09-09 10:12:00,63.65741,0.868055,1.0577059193766707,7.407407,7.812501999999999,31.539300000000026,1752.256388888451
2023-09-09 10:15:00,64.42419,0.8680559999999993,1.0319513565537788,7.407408,7.754632000000001,31.25,1752.306388888451
2023-09-09 10:18:00,57.219325,0.8101849999999997,0.9863424287740676,7.089117000000001,7.465282,30.671299999999974,1752.356388888451
2023-09-09 10:21:00,59.794560000000004,0.9548610000000002,1.0255011058878298,7.204862,7.349540999999999,30.092600000000004,1752.406388888451
2023-09-09 10:24:00,55.671295,0.8101850000000006,0.9734997179484818,7.002312,7.349537,29.803200000000004,1752.4563888884509
2023-09-09 10:27:00,54.38368,0.694445,0.930700363200471,6.828702,7.349537,30.092600000000004,1752.5063888884508
2023-09-09 10:30:00,50.0,0.8101850000000006,0.9605557625421732,6.9444420000000004,7.262727,29.224500000000035,1752.5563888884508
2023-09-09 10:33:00,56.452545,1.070602,0.9965121023269247,7.233798,7.089116,29.224499999999978,1752.6063888884507
2023-09-09 10:36:00,47.4103,0.9259260000000005,0.9545667175262149,7.262734,7.320598,28.64580000000001,1752.6563888884507
2023-09-09 10:39:00,48.72685,1.2152780000000005,1.0156165272183213,7.494214,7.118055999999999,26.90980000000002,1752.7063888884506
2023-09-09 10:42:00,45.10995,1.070602,0.9965121023269247,7.320604,7.175922,27.488400000000013,1752.7563888884506
2023-09-09 10:45:00,45.095485,1.186343,1.0027328646730236,7.291664000000001,6.944441,27.199099999999987,1752.8063888884506
2023-09-09 10:48:00,46.412035,1.0995369999999998,0.9948303321913989,7.291664000000001,7.089117,27.199099999999987,1752.8563888884505
2023-09-09 10:51:00,45.09549,1.070601,0.9812380769492987,7.262728000000001,7.089117,26.331000000000017,1752.9063888884505
2023-09-09 10:54:00,45.630785,1.1284720000000004,0.9925746075618237,7.349538000000001,7.089116000000001,26.04169999999999,1752.9563888884504
2023-09-09 10:57:00,46.93287,1.0416659999999993,0.9675268666782143,7.204863,7.060187000000001,27.199099999999987,1753.0063888884504
2023-09-09 11:00:00,43.532985,1.070602,0.9657949116807095,7.291664000000001,7.089122000000001,26.909699999999987,1753.0563888884503
2023-09-09 11:03:00,52.054395,1.157407,0.9734955557101279,7.349538000000001,7.002311,28.067099999999982,1753.1063888884503
2023-09-09 11:06:00,45.12442,1.0127319999999997,0.9385393524752409,7.118054000000001,6.973382000000001,27.488499999999988,1753.1563888884502
2023-09-09 11:09:00,42.78067,1.1574080000000002,1.005802464802785,7.3206039999999994,7.031245999999999,27.488400000000013,1753.2063888884502
2023-09-09 11:12:00,42.53472,1.0416670000000003,0.9675273426606524,7.233794,7.089117,27.199100000000044,1753.2563888884501
2023-09-09 11:15:00,42.53472,1.1284720000000004,0.9925746075618237,7.233798,6.973376,26.33099999999996,1753.30638888845
2023-09-09 11:18:00,44.83507,1.0995369999999998,0.9634709439602003,7.233793,6.973376,26.909700000000043,1753.35638888845
2023-09-09 11:21:00,45.61632,1.070601,0.9812380769492995,7.233798,7.060187000000001,26.620300000000043,1753.40638888845
2023-09-09 11:24:00,44.58912,1.0127309999999996,0.9686834205770039,7.118053,7.031251999999999,26.90979999999996,1753.45638888845
2023-09-09 11:27:00,50.506370000000004,1.157407,0.9897495146561712,7.204863,6.886575999999999,27.777799999999957,1753.50638888845
2023-09-09 11:30:00,43.561925,1.0127309999999996,0.9076930306675769,7.0312529999999995,6.828702000000001,26.331099999999992,1753.5563888884499
2023-09-09 11:33:00,45.10995,1.0416659999999993,0.952227869783947,7.175922999999999,7.002317,27.199099999999987,1753.6063888884498
2023-09-09 11:36:00,44.849535,1.070602,1.0116287223042926,7.060187999999999,6.944445999999999,26.331000000000017,1753.6563888884498
2023-09-09 11:39:00,42.53472,0.9548609999999993,0.9256250069140249,7.002317999999999,6.944447,27.199000000000012,1753.7063888884497
2023-09-09 11:42:00,42.274305,1.0995369999999998,0.979243964469441,7.175922999999999,6.944445999999999,26.04169999999999,1753.7563888884497
2023-09-09 11:45:00,41.493055,0.9548609999999993,0.9256250069140249,7.089117999999999,7.0312470000000005,27.199100000000044,1753.8063888884496
2023-09-09 11:48:00,42.259834999999995,1.070602,0.9812385487203243,7.175928,7.002316,26.620299999999986,1753.8563888884496
2023-09-09 11:51:00,43.041084999999995,1.070602,0.9183421018291569,7.175928,6.886576,26.041600000000017,1753.9063888884496
2023-09-09 11:54:00,42.028355,1.0416659999999993,0.9675268666782143,7.089122999999999,6.944447,26.909699999999987,1753.9563888884495
2023-09-09 11:57:00,39.453125,0.9837959999999999,0.954571698847473,7.089118,7.031251999999999,25.75229999999999,1754.0063888884495
2023-09-09 12:00:00,45.12442,1.0127319999999997,0.9385340853413813,7.089123,6.944441,26.04169999999999,1754.0563888884494
2023-09-09 12:03:00,48.98727,0.8391209999999996,0.9367496554543796,6.828703,7.031252,27.488400000000013,1754.1063888884494
2023-09-09 12:06:00,47.16435,0.983797,0.9545670863013331,6.857643,6.799766,26.909700000000043,1754.1563888884493
2023-09-09 12:09:00,51.287615,1.0127319999999997,0.9835132404638537,7.118053000000001,7.060181000000001,28.64580000000001,1754.2063888884493
2023-09-09 12:12:00,51.287615,0.9548610000000002,0.9403172725484408,7.060187,7.031245999999999,26.620300000000043,1754.2563888884492
2023-09-09 12:15:00,50.520835000000005,0.8969899999999997,0.9536907691351797,6.973377,7.089117,27.199099999999987,1754.3063888884492
2023-09-09 12:18:00,46.137155,0.8969909999999999,0.9536912899906435,6.973382999999999,7.089122000000001,27.199099999999987,1754.3563888884491
2023-09-09 12:21:00,53.60243,1.0127319999999997,0.9536917298796636,7.060182999999999,6.944441,28.93520000000001,1754.406388888449
2023-09-09 12:24:00,37.90509,0.5208339999999998,0.8416891496593732,6.597218,7.349533999999999,25.462999999999965,1754.456388888449
2023-09-09 12:27:00,35.82176,0.8969909999999999,0.9397283342963265,6.973378,7.060186999999999,24.305600000000027,1754.506388888449
2023-09-09 12:30:00,34.56308,0.8391209999999996,0.8391215000166244,6.828703,6.828702,24.305499999999995,1754.556388888449
2023-09-09 12:33:00,35.05498,0.9259259999999996,0.8046475071360155,6.568283,6.336807,24.594899999999996,1754.606388888449
2023-09-09 12:36:00,35.315395,1.0127319999999997,0.8436087075479729,6.568283,6.250001,24.01619999999997,1754.6563888884489
2023-09-09 12:39:00,35.315395,0.9548610000000002,0.8177520224768228,6.394677000000001,6.134256000000001,23.4375,1754.7063888884488
2023-09-09 12:42:00,32.479745,0.8969909999999999,0.7914065935864973,6.394673,6.192132,23.7269,1754.7563888884488
2023-09-09 12:45:00,32.98611,1.1284729999999996,0.8047380386409985,6.394673,5.815970000000001,23.4375,1754.8063888884487
2023-09-09 12:48:00,31.698495,0.7523150000000003,0.7377539322490707,6.105322999999999,6.076388,23.7269,1754.8563888884487
2023-09-09 12:51:00,33.00058,0.9548609999999993,0.7337741033056697,6.249998,5.844907000000001,23.1481,1754.9063888884486
2023-09-09 12:54:00,34.837965,1.157407,0.8348914749189322,6.307872999999999,5.729166,23.4375,1754.9563888884486
2023-09-09 12:57:00,30.931714999999997,1.0127309999999996,0.7755802976621153,6.307872999999999,5.873842000000001,23.4375,1755.0063888884486
2023-09-09 13:00:00,31.712965,1.0127309999999996,0.7755802976621142,6.134258,5.700227,23.4375,1755.0563888884485
2023-09-09 13:03:00,31.987845,1.0995369999999998,0.7931502872814973,6.221062999999999,5.671296,23.7269,1755.1063888884485
2023-09-09 13:06:00,31.206595,1.0127309999999996,0.7930168932236357,6.307872999999999,5.902781999999999,22.569399999999973,1755.1563888884484
2023-09-09 13:09:00,32.479745,1.0995369999999998,0.7554217475134223,6.336803,5.729165999999999,23.4375,1755.2063888884484
2023-09-09 13:12:00,35.836225,1.0416659999999993,0.787636222044129,6.163193,5.700227,24.884299999999996,1755.2563888884483
2023-09-09 13:15:00,30.685765,1.0416660000000002,0.7876362220441293,6.134258000000001,5.671292,22.280100000000004,1755.3063888884483
2023-09-09 13:18:00,30.16493,1.1284719999999995,0.7666372228374595,6.105323,5.468751,23.148199999999974,1755.3063888884483
2023-09-09 13:21:00,30.425345,0.9837959999999999,0.727940873096853,6.163193,5.700227,23.7269,1755.3063888884483
2023-09-09 13:27:00,30.671295,1.0127309999999996,0.7397215579632727,6.0763929999999995,5.584492,23.4375,1755.3063888884483
2023-09-09 13:30:00,31.19213,1.0127309999999996,0.7397215579632727,6.076388000000001,5.584487000000001,22.280100000000004,1755.3063888884483
2023-09-09 13:33:00,31.235529999999997,1.0127309999999996,0.7397215579632727,6.047458,5.555557,22.85880000000003,1755.3063888884483
2023-09-09 13:36:00,33.506945,0.9837959999999999,0.727940873096853,5.989588,5.526622000000001,23.7269,1755.3063888884483
2023-09-09 13:39:00,30.439815000000003,1.0127319999999997,0.7397219633553263,6.018518,5.526616000000001,23.14820000000003,1755.3063888884483
2023-09-09 13:45:00,33.00058,1.1284720000000004,0.7267803000076112,6.076388000000001,5.381946,23.4375,1755.3063888884483
2023-09-09 13:57:00,31.467015,1.0127309999999996,0.7397215579632727,6.047458,5.555557,22.280100000000004,1755.3063888884483
2023-09-09 14:00:00,32.769099999999995,1.1284719999999995,0.7666372228374595,6.163193,5.526621,22.569399999999973,1755.3063888884483
2023-09-09 14:03:00,30.931714999999997,1.070602,0.7629875753733643,6.076388000000001,5.526616000000001,23.7269,1755.3063888884483
2023-09-09 14:06:00,35.575810000000004,1.0127309999999996,0.7578218453587756,6.047458,5.584487000000001,24.305600000000027,1755.3063888884483
2023-09-09 14:12:00,31.467015,0.9837959999999999,0.6909685058525521,5.989588,5.468751999999999,23.148199999999974,1755.3063888884483
2023-09-09 14:18:00,31.987845,1.0127309999999996,0.7397215579632727,6.047458,5.555557,23.4375,1755.3063888884483
2023-09-09 14:24:00,30.439815000000003,0.9837959999999999,0.727940873096853,6.047458,5.584492,23.14820000000003,1755.3063888884483
2023-09-09 14:30:00,31.467015,1.0127309999999996,0.7212432800304679,6.134258,5.613427,22.280100000000004,1755.3063888884483
2023-09-09 14:33:00,30.179395,1.0416659999999993,0.7514023108925603,6.105323,5.584487000000001,21.990700000000004,1755.3063888884483
2023-09-09 14:36:00,31.19213,1.0127309999999996,0.7397215579632727,6.134258,5.6423570000000005,22.858799999999974,1755.3063888884483
2023-09-09 14:45:00,30.671295,1.1863420000000007,0.7687473755625385,6.249998,5.526616,22.858799999999974,1755.3063888884483
2023-09-09 14:57:00,37.63021,0.8680560000000002,0.7136285531269382,5.758107000000001,5.468751,24.305600000000027,1755.3063888884483
2023-09-09 15:00:00,30.685765,0.7523150000000003,0.677405575493644,5.787037,5.642361999999999,23.1481,1755.3563888884482
2023-09-09 15:03:00,34.02778,0.8680560000000002,0.6622699101991806,5.8159719999999995,5.439816,23.4375,1755.4063888884482
2023-09-09 15:06:00,34.794560000000004,0.9548610000000002,0.7160620956747641,5.729162,5.295140999999999,23.7269,1755.4563888884481
2023-09-09 15:09:00,37.12384,0.8391200000000003,0.7331943936230153,5.7291620000000005,5.526622000000001,22.858799999999974,1755.506388888448
2023-09-09 15:12:00,38.425929999999994,1.0127310000000005,0.7755802976621148,6.018522000000001,5.584491,23.148199999999974,1755.556388888448
2023-09-09 15:15:00,34.30266,0.868055,0.7301246338127821,5.989582,5.729167,23.4375,1755.606388888448
2023-09-09 15:18:00,37.12384,0.9548610000000002,0.7511488694686381,6.076392,5.700231,24.305499999999995,1755.656388888448
2023-09-09 15:21:00,36.617475,1.0127309999999996,0.7930168932236357,5.902773,5.497682,23.726800000000026,1755.706388888448
2023-09-09 15:24:00,30.65683,1.0995370000000007,0.7744803240160897,6.047454000000001,5.4687470000000005,22.280100000000004,1755.7563888884479
2023-09-09 15:27:00,34.273725,1.2442130000000002,0.8106980049864375,6.163194,5.410881000000001,22.280100000000004,1755.8063888884478
2023-09-09 15:30:00,33.506945,0.9837959999999999,0.7279471255355369,5.815968,5.353012,22.569399999999973,1755.8563888884478
2023-09-09 15:33:00,33.506945,1.0995369999999998,0.7554217475134234,5.873842999999999,5.266206,23.148199999999974,1755.9063888884477
2023-09-09 15:36:00,35.82176,1.070602,0.7441199904036507,5.815974000000001,5.237272,24.01619999999997,1755.9563888884477
2023-09-09 15:39:00,31.698495,1.0416670000000003,0.732728523285047,5.787034,5.237266999999999,22.569499999999948,1756.0063888884476
2023-09-09 15:42:00,33.78183,1.0127309999999996,0.8101488897062412,6.018517999999999,5.6423570000000005,23.4375,1756.0563888884476
2023-09-09 15:45:00,37.38426,0.8391210000000004,0.7008662714830531,5.671297000000001,5.410876,24.016200000000026,1756.1063888884476
2023-09-09 15:48:00,37.12384,0.78125,0.6587465060050132,5.671297000000001,5.439817,23.4375,1756.1563888884475
2023-09-09 15:51:00,33.78183,0.8101849999999997,0.6715845918913392,5.295141999999999,5.034727,23.7269,1756.2063888884475
2023-09-09 15:54:00,35.836225,0.8680560000000002,0.6622699101991806,5.381942,5.0057860000000005,24.01619999999997,1756.2563888884474
2023-09-09 15:57:00,41.015625,1.070602,0.7248272069235164,5.497682,4.8900500000000005,24.884299999999996,1756.3063888884474
2023-09-09 16:00:00,35.054975,0.7233799999999997,0.7659662986489818,5.9895819999999995,6.076392,23.148199999999974,1756.3563888884473
2023-09-09 16:03:00,34.80903,0.8969909999999999,0.6919540844276183,6.076391999999999,5.700231,23.148199999999974,1756.4063888884473
2023-09-11 06:33:00,55.859375,0.7523149999999994,1.0021919388423777,7.204862,7.754627000000001,28.93520000000001,1756.4063888884473
2023-09-11 06:36:00,64.36632,0.9548610000000002,1.0664176719518466,7.609956,7.841435,30.9606,1756.4563888884472
2023-09-11 06:39:00,65.914355,0.7233789999999996,1.0896142086126486,7.494216,8.333337,32.40749999999997,1756.5063888884472
2023-09-11 06:42:00,66.145835,0.7233789999999996,1.1234557959942488,7.899305999999999,8.825227,32.117999999999995,1756.5563888884471
2023-09-11 06:45:00,64.858215,0.6655090000000001,1.0730502405483482,7.436346,8.391207,32.407399999999996,1756.606388888447
2023-09-11 06:48:00,64.5978,0.6655089999999992,1.0174000368218874,7.291666,8.101857,32.117999999999995,1756.656388888447
2023-09-11 06:51:00,62.55787,0.694445,1.0364539219952107,7.320601999999999,8.101847,32.11809999999997,1756.706388888447
2023-09-11 06:54:00,69.51678,0.5497680000000003,0.8945311346943534,7.002318000000001,7.8125,34.72219999999999,1756.756388888447
2023-09-11 06:57:00,92.693865,0.0,0.16530336804393078,5.121523,7.552083,45.42820000000003,1756.806388888447
2023-09-11 07:00:00,64.87268499999999,0.7523149999999994,1.096959463253202,7.696762999999999,8.478008,33.56479999999999,1756.8563888884469
2023-09-11 07:03:00,64.12037000000001,0.8969899999999997,1.125075667427069,7.667827,8.159727,33.85419999999999,1756.9063888884468
2023-09-11 07:06:00,68.75,1.0416670000000003,1.126245149439557,7.6967620000000005,7.870375,34.72220000000004,1756.9563888884468
2023-09-11 07:09:00,65.91435,0.7523140000000001,1.0501555682832198,7.523147000000001,8.188652999999999,35.59030000000001,1757.0063888884467
2023-09-11 07:12:00,61.00984,0.8680559999999993,1.1328807622536394,7.7256979999999995,8.304402,33.27540000000005,1757.0563888884467
2023-09-11 07:15:00,65.91435,1.0416669999999995,1.2069667997353994,8.304397999999999,8.651620999999999,34.14349999999996,1757.1063888884466
2023-09-11 07:18:00,65.91435,0.983797,1.2004329042890756,8.246533,8.709486,33.85419999999999,1757.1563888884466
2023-09-11 07:21:00,69.53125,1.157407,1.2421883226109973,8.535883,8.709485999999998,34.72220000000004,1757.2063888884466
2023-09-11 07:24:00,71.918405,1.0127309999999996,1.2168731397419443,8.101848,8.535877000000001,35.30090000000001,1757.2563888884465
2023-09-11 07:27:00,68.778935,1.070602,1.209518806285001,8.101848,8.391206,36.74770000000001,1757.3063888884465
2023-09-11 07:30:00,72.62731500000001,0.9548610000000002,1.1711344625295743,7.812497,8.275466,35.59029999999996,1757.3563888884464
2023-09-11 07:33:00,80.13599500000001,0.8680559999999993,1.1573113554155485,7.754625999999999,8.391200000000001,38.773199999999974,1757.4063888884464
2023-09-11 07:36:00,83.203125,0.78125,1.1845046834521136,7.696756,8.622685999999998,41.08790000000002,1757.4563888884463
2023-09-11 07:39:00,92.73727,0.43402799999999964,1.023883081649903,6.944443000000001,8.506945000000002,47.453599999999994,1757.5063888884463
2023-09-11 07:42:00,82.175925,0.49189799999999995,1.1585500545170182,7.465281999999999,9.230324,43.98150000000001,1757.5563888884462
2023-09-11 07:45:00,75.75231500000001,1.0995369999999998,1.3045427559709997,8.535879,8.969912,39.3519,1757.6063888884462
2023-09-11 07:48:00,76.244215,1.0416670000000003,1.284534258770783,8.275462999999998,8.796295999999998,39.641099999999994,1757.6563888884461
2023-09-11 07:51:00,81.929975,0.8101849999999997,1.1919941258528688,7.899306,8.767361,39.930499999999995,1757.706388888446
2023-09-11 07:54:00,88.62847,0.5787040000000001,1.08437261639973,7.465279999999999,8.709485999999998,44.84960000000001,1757.756388888446
2023-09-11 07:57:00,88.614005,0.49189799999999995,1.074048720164394,7.204864,8.709486,44.560299999999984,1757.806388888446
2023-09-11 08:00:00,95.54398,0.31828700000000065,0.9730702927797104,6.712962000000001,8.593744999999998,47.74310000000003,1757.856388888446
2023-09-11 08:03:00,100.0,0.14467600000000047,0.7827153382097736,6.394671,8.564815,50.05790000000002,1757.906388888446
2023-09-11 08:06:00,97.092015,0.43402799999999964,1.123544500257263,6.97338,8.854161999999999,50.05790000000002,1757.9563888884459
2023-09-11 08:09:00,82.190395,0.8391200000000003,1.268044102596715,8.130788,9.114588000000001,43.11340000000001,1758.0063888884458
