Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-11 08:12:00,82.175925,1.070602,1.3265542922456257,8.362268,8.912036,41.95600000000002,1758.0563888884458
2023-09-11 08:15:00,84.73669,0.9548610000000002,1.258423126319149,8.217592,8.883101,42.24539999999999,1758.1063888884457
2023-09-11 08:18:00,86.038775,0.8101859999999999,1.2149076784626827,7.8993020000000005,8.825236,42.24540000000002,1758.1563888884457
2023-09-11 08:21:00,87.05150499999999,0.9548610000000002,1.2706138235201836,8.101852000000001,8.796301,45.428200000000004,1758.2063888884456
2023-09-11 08:24:00,81.626155,0.8391200000000003,1.2337426157575233,7.812497,8.709487,42.82409999999999,1758.2563888884456
2023-09-11 08:27:00,80.35301000000001,0.868055,1.2406805311743954,8.101847,8.940971999999999,41.66669999999999,1758.3063888884456
2023-09-11 08:30:00,79.34028,0.868055,1.2053351836825188,8.072912,8.825227,41.087999999999965,1758.3563888884455
2023-09-11 08:33:00,82.175925,0.8969899999999997,1.247095421954815,8.043977000000002,8.825227,41.66669999999999,1758.4063888884455
2023-09-11 08:36:00,77.51736,0.9837959999999999,1.26335722871207,8.246523,8.854167,41.66669999999999,1758.4563888884454
2023-09-11 08:39:00,73.37962999999999,1.1284720000000004,1.3075465812747942,8.478009,8.854167,40.509199999999964,1758.5063888884454
2023-09-11 08:42:00,74.117475,1.1574080000000002,1.2696349309612196,8.449074,8.680556,39.0625,1758.5563888884453
2023-09-11 08:45:00,75.62211,1.1574080000000002,1.2967088780601437,8.564814,8.854166,39.35179999999997,1758.6063888884453
2023-09-11 08:48:00,77.430555,1.0995369999999998,1.2784046264443225,8.478012999999999,8.854166,38.19440000000003,1758.6563888884452
2023-09-11 08:51:00,78.97859,1.0127309999999996,1.280362885726224,8.362268,8.940977,39.351800000000026,1758.7063888884452
2023-09-11 08:54:00,79.701965,0.9548609999999993,1.246165829676625,8.391207999999999,9.027777,40.798599999999965,1758.7563888884451
2023-09-11 08:57:00,79.45601500000001,1.0416659999999993,1.2971905278368943,8.478012999999999,9.027777,41.08789999999999,1758.806388888445
2023-09-11 09:00:00,80.743635,0.9837959999999999,1.2880251450593785,8.275463,8.940977,41.66669999999999,1758.856388888445
2023-09-11 09:03:00,77.67650499999999,1.0127309999999996,1.3175928056783595,8.362268,9.027777,41.95600000000002,1758.906388888445
2023-09-11 09:06:00,77.907985,1.0127319999999997,1.280359145737754,8.333338,8.912036,40.7987,1758.956388888445
2023-09-11 09:09:00,78.920715,1.070601,1.2882467336935566,8.506948,8.969907000000001,41.95600000000002,1759.006388888445
2023-09-11 09:12:00,76.62037000000001,1.0127310000000005,1.3052515368152349,8.535878,9.172457,40.79850000000005,1759.0563888884449
2023-09-11 09:15:00,78.18287000000001,1.1284720000000004,1.3075465812747942,8.593748,8.969906,39.930499999999995,1759.1063888884448
2023-09-11 09:18:00,79.22453999999999,1.1284720000000004,1.3206789108602925,8.449078,8.854166,39.93060000000003,1759.1563888884448
2023-09-11 09:21:00,78.139465,1.070601,1.2623321153303821,8.420138,8.825227,39.930499999999995,1759.2063888884447
2023-09-11 09:24:00,76.85185,1.157407,1.3101121020182989,8.535879,8.854161999999999,39.93059999999997,1759.2563888884447
2023-09-11 09:27:00,74.81192,1.1863419999999998,1.3122434374706242,8.593754,8.854161999999999,41.37729999999999,1759.3063888884446
2023-09-11 09:30:00,74.81192,1.157407,1.3101121020182989,8.449074,8.767357,40.219899999999996,1759.3563888884446
2023-09-11 09:33:00,78.42882,1.1284719999999995,1.3075465812747935,8.275463,8.651620999999999,39.64119999999997,1759.4063888884446
2023-09-11 09:36:00,77.6331,1.0127309999999996,1.2551885331276587,8.275463,8.796292000000001,40.79849999999999,1759.4563888884445
2023-09-11 09:39:00,78.168405,1.0416659999999993,1.2845336837478936,8.246523,8.767357,41.08800000000002,1759.5063888884445
2023-09-11 09:42:00,84.07118,1.1284729999999996,1.3075471328784616,8.159723,8.535879999999999,42.24539999999996,1759.5563888884444
2023-09-11 09:45:00,77.922455,0.8101849999999997,1.1688509223870787,7.870367999999999,8.680553,41.37730000000005,1759.6063888884444
2023-09-11 09:48:00,75.36169000000001,1.0127309999999996,1.2678118436717563,8.246523,8.796292000000001,39.64119999999997,1759.6563888884443
2023-09-11 09:51:00,72.00521,1.0995370000000007,1.3174903093930428,8.362264,8.825227,40.79850000000005,1759.7063888884443
2023-09-11 09:54:00,75.101275,1.0995369999999998,1.2784046264443225,8.333333,8.709486,39.0625,1759.7563888884442
2023-09-11 09:57:00,75.37616,0.9259259999999996,1.2165826868348617,8.101852999999998,8.738427,39.0625,1759.8063888884442
2023-09-11 10:00:00,75.88252,1.0127309999999996,1.2424953285535012,8.246528000000001,8.738427,38.48389999999995,1759.8563888884441
2023-09-11 10:03:00,76.403355,1.0995369999999998,1.2652139695267246,8.333338000000001,8.680551000000001,39.93060000000003,1759.906388888444
2023-09-11 10:06:00,75.11573999999999,1.0416659999999993,1.2717992267119524,8.275463,8.767357,38.7731,1759.956388888444
2023-09-11 10:09:00,74.34896,1.0127309999999996,1.2678118436717563,8.246523,8.796292000000001,38.194500000000005,1760.006388888444
2023-09-11 10:12:00,72.04861,1.0416660000000002,1.246106705554452,8.362268,8.796292000000001,37.905100000000004,1760.056388888444
2023-09-11 10:15:00,71.006945,1.0995369999999998,1.2784046264443225,8.449074,8.825227,37.615700000000004,1760.106388888444
2023-09-11 10:18:00,75.390625,1.359954,1.3012251605526999,8.738424000000002,8.622679999999999,37.905100000000004,1760.1563888884439
2023-09-11 10:21:00,76.43229,0.9259259999999996,1.2043074045986404,8.043978,8.651622,39.35179999999997,1760.2063888884438
2023-09-11 10:24:00,76.43229,0.9837959999999999,1.2384075109983461,8.304397999999999,8.854161999999999,39.0625,1760.2563888884438
2023-09-11 10:27:00,74.131945,1.070601,1.2753308957907414,8.362268,8.796297000000001,39.0625,1760.3063888884437
2023-09-11 10:30:00,70.78993,1.0995370000000007,1.2784046264443232,8.478014000000002,8.854167,36.74769999999995,1760.3563888884437
2023-09-11 10:33:00,73.11921000000001,1.1284720000000004,1.2810289575083191,8.449078,8.767356,37.905100000000004,1760.4063888884436
2023-09-11 10:36:00,74.66724500000001,1.157407,1.3101121020182989,8.420138,8.738420999999999,37.615700000000004,1760.4563888884436
2023-09-11 10:39:00,73.640045,1.1863419999999998,1.2986454890798966,8.564819,8.796297000000001,38.19440000000003,1760.5063888884436
2023-09-11 10:42:00,75.43403,1.1574080000000002,1.255959271401978,8.535884,8.738426,37.61579999999998,1760.5563888884435
2023-09-11 10:45:00,80.33854500000001,1.157407,1.2696296896419879,8.478012999999999,8.709485999999998,39.6413,1760.6063888884435
2023-09-11 10:48:00,75.9838,1.0127309999999996,1.255192907730065,8.130783,8.651622,39.351800000000026,1760.6563888884434
2023-09-11 10:51:00,77.76330999999999,1.0995369999999998,1.3045427559709997,8.391202999999999,8.825236,38.7731,1760.7063888884434
2023-09-11 10:54:00,76.98205999999999,1.0416660000000002,1.2717992267119527,8.362268,8.854161999999999,38.483799999999974,1760.7563888884433
2023-09-11 10:57:00,77.77778,1.0995369999999998,1.3045427559709997,8.391202999999999,8.825236,39.64119999999997,1760.8063888884433
2023-09-11 11:00:00,77.77778,1.0995369999999998,1.2652185418713802,8.449078,8.796301,39.930499999999995,1760.8563888884432
2023-09-11 11:03:00,77.53183,0.9259259999999996,1.2287929744251578,8.217593,8.883107,39.3519,1760.9063888884432
2023-09-11 11:06:00,76.490165,1.0127309999999996,1.2551885331276587,8.304397999999999,8.825227,38.48380000000003,1760.9563888884431
2023-09-11 11:09:00,75.217015,0.9259259999999996,1.2165826868348617,8.246533,8.883107,38.77320000000003,1761.006388888443
2023-09-11 11:12:00,75.20255,1.0127309999999996,1.2678118436717563,8.333338000000001,8.883107,38.7731,1761.056388888443
2023-09-11 11:15:00,76.75058,1.0416670000000003,1.284534258770783,8.275462999999998,8.796295999999998,39.0625,1761.106388888443
2023-09-11 11:18:00,76.51910000000001,0.9548609999999993,1.221448477401038,8.246528,8.825227,38.77320000000003,1761.156388888443
2023-09-11 11:21:00,76.53356500000001,0.9259259999999996,1.2530089463394891,8.159723,8.883107,40.509299999999996,1761.206388888443
2023-09-11 11:24:00,77.77778,0.9548610000000002,1.2461700768001471,8.188657,8.825236,38.773199999999974,1761.2563888884429
2023-09-11 11:27:00,77.53183,0.9548609999999993,1.270613823520183,8.188658,8.883107,39.64119999999997,1761.3063888884428
2023-09-11 11:33:00,80.859375,1.0995369999999998,1.3045427559709997,8.362268,8.796301,39.93059999999997,1761.4063888884427
2023-09-11 11:36:00,74.17535000000001,0.868055,1.2053351836825188,8.043978,8.796292999999999,38.77320000000003,1761.4563888884427
2023-09-11 11:39:00,74.17535000000001,0.9259259999999996,1.2287929744251578,8.304397999999999,8.969912,38.483799999999974,1761.5063888884426
2023-09-11 11:42:00,75.462965,0.9548609999999993,1.2214527730830285,8.304397999999999,8.883107,38.773199999999974,1761.5563888884426
2023-09-11 11:45:00,73.40856500000001,0.9259259999999996,1.2287887669969535,8.188658,8.854161999999999,38.48380000000003,1761.6063888884426
2023-09-11 11:48:00,71.875,0.9548610000000002,1.2461700768001471,8.304397999999999,8.940977,36.74769999999995,1761.6563888884425
2023-09-11 11:51:00,75.20255,1.0416669999999995,1.2589944705418379,8.333338,8.796301,37.90519999999998,1761.7063888884425
2023-09-11 11:54:00,71.875,1.0127310000000005,1.2803628857262244,8.362268,8.940977,37.615700000000004,1761.7563888884424
2023-09-11 11:57:00,70.833335,1.0127309999999996,1.2424909279180454,8.362273,8.854161999999999,37.61579999999998,1761.8063888884424
2023-09-11 12:00:00,69.039355,1.1863419999999998,1.3122481225021227,8.651623999999998,8.912042,36.45830000000001,1761.8563888884423
2023-09-11 12:03:00,73.683445,1.186343,1.298646020159884,8.593754,8.825230999999999,37.905100000000004,1761.9063888884423
2023-09-11 12:06:00,72.641785,1.070602,1.275331457685725,8.478014,8.912042,37.037000000000035,1761.9563888884422
2023-09-11 12:09:00,71.36863500000001,1.157407,1.2832182201679068,8.622684,8.883107,36.74769999999995,1762.0063888884422
2023-09-11 12:12:00,73.943865,1.0995369999999998,1.265218541871379,8.564814,8.912037,36.45830000000001,1762.0563888884421
2023-09-11 12:15:00,73.943865,1.0995369999999998,1.265218541871379,8.593754,8.940977,37.32639999999998,1762.106388888442
2023-09-11 12:18:00,75.983795,1.1284719999999995,1.3206834365573996,8.391202999999999,8.796301,37.905100000000004,1762.156388888442
2023-09-11 12:21:00,74.95660000000001,0.9837959999999999,1.23841184644361,8.362268,8.912042,37.905100000000004,1762.206388888442
2023-09-11 12:24:00,76.244215,1.0127309999999996,1.2678118436717563,8.362273,8.912042,39.93059999999997,1762.256388888442
2023-09-11 12:27:00,75.752315,0.983797,1.2509185941739855,8.246533,8.825236,37.615700000000004,1762.306388888442
2023-09-11 12:30:00,74.9566,0.9837959999999999,1.26335722871207,8.304397999999999,8.912042,38.77320000000003,1762.3563888884419
2023-09-11 12:33:00,72.91667000000001,1.0127309999999996,1.2424953285535019,8.304397999999999,8.796297000000001,38.19439999999997,1762.4063888884418
2023-09-11 12:36:00,72.64178,1.0127309999999996,1.2551885331276587,8.246528000000001,8.767357,38.7731,1762.4563888884418
2023-09-11 12:39:00,73.39410000000001,0.9837959999999999,1.2258281047093742,8.304397999999999,8.825232,36.74770000000001,1762.5063888884417
2023-09-11 12:42:00,72.9022,1.0127309999999996,1.2551929077300643,8.246523,8.767361999999999,37.90500000000003,1762.5563888884417
2023-09-11 12:45:00,71.35417000000001,0.9548609999999993,1.1964421897614796,8.246528,8.767357,37.03699999999998,1762.6063888884416
2023-09-11 12:48:00,76.765045,1.070602,1.2360948986228355,8.304397999999999,8.651616,38.483799999999974,1762.6563888884416
2023-09-11 12:51:00,74.45023499999999,0.8680560000000002,1.1573113554155492,7.957173,8.593747,38.773199999999974,1762.7063888884416
2023-09-11 12:54:00,71.62905,1.0127309999999996,1.229721330851587,8.333338000000001,8.796297000000001,37.905100000000004,1762.7563888884415
2023-09-11 12:57:00,71.614585,1.070602,1.2753314576857246,8.246528000000001,8.680556,37.326400000000035,1762.8063888884415
2023-09-11 13:00:00,70.00868,0.9837959999999999,1.2384118464436091,8.217588,8.767361999999999,37.037000000000035,1762.8563888884414
2023-09-11 13:03:00,69.270835,1.0127309999999996,1.2168731397419437,8.333333,8.767361999999999,37.32639999999998,1762.9063888884414
2023-09-11 13:06:00,70.052085,1.0416659999999993,1.246106705554451,8.333333,8.767357,36.747600000000034,1762.9563888884413
2023-09-11 13:09:00,69.039355,0.9837959999999999,1.2258281047093742,8.304397999999999,8.825232,36.16899999999998,1763.0063888884413
2023-09-11 13:12:00,72.135415,1.0127309999999996,1.2168686847566683,8.333338000000001,8.767357,36.74770000000001,1763.0563888884412
2023-09-11 13:15:00,71.875,1.070602,1.2492531030195284,8.333338000000001,8.709486,36.45830000000001,1763.1063888884412
2023-09-11 13:18:00,74.450235,1.0127309999999996,1.2678118436717563,8.333338000000001,8.883107,37.905100000000004,1763.1563888884411
2023-09-11 13:21:00,71.875,1.0416659999999993,1.2331442792222282,8.391202999999999,8.796297000000001,35.87960000000004,1763.206388888441
2023-09-11 13:24:00,70.60185,1.0416659999999993,1.246106705554451,8.391202999999999,8.825227,37.3263,1763.256388888441
2023-09-11 13:27:00,73.39410000000001,1.0995369999999998,1.2652185418713802,8.391202999999999,8.738426,36.45830000000001,1763.306388888441
2023-09-11 13:30:00,72.381365,1.070601,1.236094348324834,8.449078,8.796297000000001,36.16890000000001,1763.356388888441
2023-09-11 13:33:00,73.14815,1.0416659999999993,1.246106705554451,8.391202999999999,8.825227,37.905100000000004,1763.406388888441
2023-09-11 13:36:00,73.68345,1.157407,1.255958743404927,8.535878,8.738420999999999,36.45839999999998,1763.4563888884409
2023-09-11 13:39:00,71.62905,0.9837959999999999,1.2258281047093735,8.246528000000001,8.767361999999999,38.19449999999995,1763.5063888884408
2023-09-11 13:42:00,70.3125,1.0416659999999993,1.2331397845605594,8.362273,8.767357,36.74769999999995,1763.5563888884408
2023-09-11 13:45:00,70.06655,1.0127309999999996,1.2168731397419437,8.304397999999999,8.738427,36.74770000000001,1763.6063888884407
2023-09-11 13:48:00,73.66898,1.0995369999999998,1.265218541871379,8.304397999999999,8.651620999999999,37.615700000000004,1763.6563888884407
2023-09-11 13:51:00,74.21875,1.070602,1.2492531030195284,8.333338000000001,8.709486,37.905100000000004,1763.7063888884406
2023-09-11 13:54:00,75.52082999999999,1.070602,1.2623326733961624,8.333338000000001,8.738426,37.905100000000004,1763.7563888884406
2023-09-11 13:57:00,74.204285,0.9837959999999999,1.2509180072594972,8.362268,8.940971999999999,37.32639999999998,1763.8063888884406
2023-09-11 14:00:00,74.696185,1.0127319999999997,1.2551934847012147,8.304397999999999,8.825236,37.905100000000004,1763.8563888884405
2023-09-11 14:03:00,74.696185,0.9837959999999999,1.23841184644361,8.362268,8.912042,38.19439999999997,1763.9063888884405
2023-09-11 14:06:00,76.25868,0.8969899999999997,1.199123181770745,8.217597000000001,8.883107,37.3263,1763.9563888884404
2023-09-11 14:09:00,76.258685,0.8969899999999997,1.2232386202746544,8.217597000000001,8.940977,38.77320000000003,1764.0063888884404
2023-09-11 14:12:00,76.51910000000001,0.983797,1.275723413086435,8.246533,8.883106,38.483799999999974,1764.0563888884403
2023-09-11 14:15:00,74.95660000000001,0.8680560000000002,1.2053358061975112,8.130783000000001,8.883097,37.03709999999995,1764.1063888884403
2023-09-11 14:18:00,73.668985,0.8969899999999997,1.2112120057869153,8.130787000000002,8.825227,37.61579999999998,1764.1563888884402
2023-09-11 14:21:00,71.35417000000001,0.8969909999999999,1.2351970688731004,8.130787999999999,8.883097,37.615800000000036,1764.2063888884402
2023-09-11 14:24:00,72.887735,0.8969910000000008,1.1747354797939398,8.072917,8.680556,37.03710000000001,1764.2563888884401
2023-09-11 14:27:00,89.64120500000001,0.4050929999999999,1.0693161572546712,6.7708379999999995,8.593744999999998,44.849500000000035,1764.30638888844
2023-09-11 14:30:00,75.20255,0.6365740000000004,1.1484942112425365,7.725692,8.969908,39.0625,1764.35638888844
2023-09-11 14:33:00,72.135415,0.8101850000000006,1.1919941258528692,7.928242000000001,8.796297,38.48380000000003,1764.40638888844
2023-09-11 14:36:00,71.10822,0.868055,1.2053351836825197,8.072917,8.825232,37.32639999999998,1764.45638888844
2023-09-11 14:45:00,75.217015,0.9548609999999993,1.221448477401038,8.246528,8.825227,37.905100000000004,1764.60638888844
2023-09-11 14:48:00,72.887735,1.0127309999999996,1.2678118436717563,8.333338000000001,8.883107,38.194500000000005,1764.65638888844
2023-09-11 14:51:00,76.76505,0.8680560000000002,1.1934316056459282,8.015042000000001,8.738426,38.7731,1764.70638888844
2023-09-11 14:54:00,74.450235,0.8101849999999997,1.1688509223870787,7.986111999999999,8.796297000000001,38.194500000000005,1764.75638888844
2023-09-11 14:57:00,74.204285,0.8680560000000002,1.2171804584301271,8.043982,8.825236,37.615800000000036,1764.8063888884399
2023-09-11 15:00:00,74.45023499999999,0.868055,1.2171798318255,8.101852000000001,8.883107,38.7731,1764.8563888884398
2023-09-11 15:03:00,72.887735,0.8969909999999999,1.223239235315368,8.101852999999998,8.825232,36.45830000000001,1764.9063888884398
2023-09-11 15:06:00,70.052085,0.9548609999999993,1.233844411506493,8.246523,8.854162,37.615700000000004,1764.9563888884397
2023-09-11 15:09:00,80.627895,0.5497690000000004,1.052015684735601,7.3206039999999994,8.564815,40.509299999999996,1765.0063888884397
2023-09-11 15:12:00,78.32755,0.578703,1.144908948256126,7.5231460000000006,8.940973,39.0625,1765.0563888884396
2023-09-11 15:15:00,72.3669,0.8391200000000003,1.1989351420581813,8.015042000000001,8.825232,38.48380000000003,1765.1063888884396
2023-09-11 15:18:00,79.06539,0.6076390000000007,1.0853891249031975,7.494215,8.651616,39.93059999999997,1765.1563888884396
2023-09-11 15:21:00,84.230325,0.578703,1.1148280725338846,7.349533999999999,8.680551,42.534700000000015,1765.2063888884395
2023-09-11 15:24:00,72.65625,0.7233799999999997,1.2004937368796555,7.754628,8.883098,39.35189999999997,1765.2563888884395
2023-09-11 15:27:00,68.764465,0.9837959999999999,1.2509180072594972,8.420138,8.998842,37.615700000000004,1765.3063888884394
2023-09-11 15:30:00,72.39582999999999,1.0127319999999997,1.2039445755268796,8.420138,8.825236,37.32639999999998,1765.3563888884394
2023-09-11 15:33:00,77.03993,0.7523150000000003,1.1313789678231208,7.812496,8.680551,38.4838,1765.4063888884393
2023-09-11 15:36:00,71.875,0.7233790000000004,1.1677885557414003,7.870372,8.912033000000001,37.03710000000001,1765.4563888884393
2023-09-11 15:39:00,69.03935,0.8969909999999999,1.1991237886719872,8.130787999999999,8.796297,35.59030000000001,1765.5063888884392
2023-09-11 15:42:00,69.54572,0.9837959999999999,1.2131689993004078,8.188657,8.680551000000001,36.74770000000001,1765.5563888884392
2023-09-11 15:45:00,68.77893499999999,0.8969909999999999,1.1991237886719872,8.159723,8.825232,35.011499999999955,1765.6063888884391
2023-09-11 15:48:00,66.73900499999999,1.070602,1.2228464288698662,8.535884,8.854161999999999,34.72230000000002,1765.656388888439
2023-09-11 15:51:00,66.95602,1.1284720000000004,1.2541791309458115,8.564818,8.825236,35.87969999999996,1765.706388888439
2023-09-11 15:54:00,70.34143499999999,1.157407,1.2696343991370598,8.593748,8.825230999999999,35.011600000000016,1765.756388888439
2023-09-11 15:57:00,69.54572,1.157407,1.2832182201679068,8.680554,8.940977,36.169099999999986,1765.806388888439
2023-09-11 16:00:00,71.903935,0.9548609999999993,1.233844411506493,8.304397999999999,8.912037,36.74769999999998,1765.856388888439
2023-09-11 16:03:00,69.024885,1.0127309999999996,1.229721330851587,8.449078,8.912037,36.16889999999998,1765.9063888884389
2023-09-11 16:06:00,78.58796000000001,0.983797,1.238408093984225,8.130792,8.680554999999998,39.062400000000025,1765.9563888884388
2023-09-11 16:09:00,72.395835,0.7233799999999997,1.1567886119083162,7.870372000000001,8.883102000000001,37.905100000000004,1766.0063888884388
2023-09-11 16:12:00,70.326965,0.8391200000000003,1.1989351420581813,8.159722,8.969912,36.74770000000001,1766.0563888884387
2023-09-11 16:15:00,69.03935,0.8680560000000002,1.2053358061975112,8.217593,8.969907,37.037000000000035,1766.1063888884387
2023-09-11 16:18:00,68.77893499999999,0.9548609999999993,1.2461658296766245,8.275468,8.912037,37.03710000000001,1766.1563888884386
2023-09-11 16:21:00,72.9022,1.070602,1.2623326733961624,8.391207999999999,8.796295999999998,37.32640000000001,1766.2063888884386
2023-09-11 16:24:00,67.99768499999999,0.9548610000000002,1.2089846293216342,8.159718000000002,8.709487,36.74769999999998,1766.2563888884386
2023-09-11 16:27:00,66.984955,1.0416660000000002,1.2717992267119527,8.449078,8.940971999999999,35.30090000000001,1766.3063888884385
2023-09-11 16:30:00,65.94329,1.0995369999999998,1.2519482349656568,8.564814,8.883107,34.432799999999986,1766.3563888884385
2023-09-11 16:33:00,66.99942,1.2442130000000002,1.2586270597893192,8.767364,8.796301,35.30099999999999,1766.4063888884384
2023-09-11 16:36:00,72.64178,1.0995369999999998,1.2519436330720677,8.362273,8.680556,36.74770000000001,1766.4563888884384
2023-09-11 16:39:00,68.02662000000001,1.0416670000000003,1.2589900309715234,8.420144,8.883097,36.747799999999984,1766.5063888884383
2023-09-11 16:42:00,69.2853,1.0127309999999996,1.2039395310146004,8.391202999999999,8.796292000000001,36.16890000000001,1766.5563888884383
2023-09-11 16:45:00,70.34143499999999,1.0995369999999998,1.2519436330720686,8.420143,8.738426,36.16899999999998,1766.6063888884382
2023-09-11 16:48:00,71.614585,1.070602,1.2228464288698662,8.449078,8.767356,36.74770000000001,1766.6563888884382
2023-09-11 16:51:00,70.86227,1.0127309999999996,1.229721330851587,8.391202999999999,8.854161999999999,36.45839999999998,1766.7063888884381
2023-09-11 16:54:00,68.77893499999999,0.9837959999999999,1.2131689993004078,8.362273,8.854167,36.16899999999998,1766.756388888438
2023-09-11 16:57:00,70.34143499999999,1.2731480000000008,1.3018656985283121,8.651624000000002,8.709485999999998,36.16899999999998,1766.806388888438
2023-09-11 17:00:00,68.77893499999999,1.0127319999999997,1.2424959016198804,8.246524,8.738422,35.87960000000004,1766.856388888438
2023-09-11 17:03:00,69.03935,1.186343,1.2433148245028574,8.593754,8.709491,36.16899999999998,1766.906388888438
2023-09-11 17:06:00,70.326965,1.070601,1.2492570825923466,8.362268,8.738427,36.16899999999998,1766.956388888438
2023-09-11 17:09:00,69.820605,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,36.747600000000034,1767.0063888884379
2023-09-11 17:12:00,73.423035,1.070602,1.2753314576857246,8.246528000000001,8.680556,37.037000000000035,1767.0563888884378
2023-09-11 17:15:00,68.77893499999999,0.9548609999999993,1.1964421897614796,8.101853,8.622682000000001,35.01159999999999,1767.1063888884378
2023-09-11 17:18:00,70.34143499999999,1.0995369999999998,1.2652139695267246,8.420143,8.767356,36.16899999999998,1767.1563888884377
2023-09-11 17:21:00,69.820605,0.9548609999999993,1.2089846293216335,8.188658,8.738427,36.74770000000001,1767.2063888884377
2023-09-11 17:24:00,69.79167000000001,0.9548609999999993,1.1964421897614796,8.246528,8.767357,36.16909999999996,1767.2563888884376
2023-09-11 17:27:00,70.09549,0.9548609999999993,1.1838276646588706,8.246528,8.738427,35.59030000000001,1767.3063888884376
2023-09-11 17:30:00,68.77893499999999,0.9837959999999999,1.2004323333055695,8.333338000000001,8.796292000000001,35.300899999999956,1767.3563888884376
2023-09-11 17:33:00,72.65625,1.1863419999999998,1.2572901407504045,8.535883,8.680551,36.747600000000034,1767.4063888884375
2023-09-11 17:36:00,67.751735,0.9548609999999993,1.1964421897614796,8.101853,8.622682000000001,35.87959999999998,1767.4563888884375
2023-09-11 17:39:00,69.039355,1.0995369999999998,1.2652185418713802,8.362268,8.709491,34.43289999999996,1767.5063888884374
2023-09-11 17:42:00,67.73727,1.0416659999999993,1.2200952867045423,8.362273,8.738427,35.30099999999999,1767.5563888884374
2023-09-11 17:45:00,67.78067,1.0416659999999993,1.220095286704543,8.420143,8.796297000000001,36.16900000000004,1767.6063888884373
2023-09-11 17:48:00,72.91667000000001,1.157407,1.2421930975947748,8.420138,8.593751000000001,36.45830000000001,1767.6563888884373
2023-09-11 17:51:00,63.62847,1.0127319999999997,1.2297263273893597,8.246524,8.709492000000001,35.011600000000044,1767.7063888884372
2023-09-11 17:54:00,64.670135,1.070601,1.236094348324834,8.420138,8.767357,34.43290000000002,1767.7563888884372
2023-09-11 17:57:00,66.72453999999999,1.0416659999999993,1.1937454562612286,8.362273,8.680557,33.85409999999996,1767.8063888884371
2023-09-11 18:00:00,65.45139,0.8969899999999997,1.2112161728590716,8.130783,8.825233,34.43290000000002,1767.856388888437
2023-09-11 18:03:00,37.86169,0.578703,1.053517804929426,7.986108,9.143515,26.33099999999996,1767.906388888437
2023-09-12 06:24:00,46.918400000000005,0.7233800000000006,0.9481595355635412,6.857637,7.349537,25.173599999999965,1767.906388888437
2023-09-12 06:27:00,51.287615,0.8101859999999999,1.011734678364268,7.233791999999999,7.667826,27.199099999999987,1767.956388888437
2023-09-12 06:30:00,50.274885,0.8391200000000003,1.0411007432296309,7.262727000000001,7.696757,28.067099999999982,1768.006388888437
2023-09-12 06:33:00,53.096064999999996,1.0127319999999997,1.0127320000085516,7.3784730000000005,7.378471,27.199100000000016,1768.056388888437
2023-09-12 06:36:00,54.904515,0.8680560000000002,1.018927200515803,7.378477,7.6967609999999995,27.488400000000013,1768.1063888884369
2023-09-12 06:39:00,57.19039,0.6655100000000003,0.948456900120162,6.944446,7.581016,28.64580000000001,1768.1563888884368
2023-09-12 06:42:00,54.12326,0.5497690000000004,0.9054342268078616,6.684026,7.523147,28.64579999999995,1768.2063888884368
2023-09-12 06:45:00,52.31481,0.5787040000000001,0.9032394034202048,6.6550959999999995,7.407412,28.93520000000001,1768.2563888884367
2023-09-12 06:48:00,49.479164999999995,0.5787039999999992,0.9032394034202035,6.684026,7.436342,28.93520000000001,1768.3063888884367
2023-09-12 06:51:00,55.93171,0.5208329999999997,0.785889601244103,6.5393479999999995,7.1469949999999995,28.06710000000004,1768.3563888884366
2023-09-12 06:54:00,83.217595,-0.08680600000000016,,4.398149,7.1469949999999995,42.24530000000004,1768.4063888884366
2023-09-12 06:57:00,53.05266,0.46296299999999935,0.9139311691622242,6.828707999999999,7.957175,30.381899999999973,1768.4563888884365
2023-09-12 07:00:00,51.707175,0.8680560000000002,0.9657964986558465,7.233792,7.436346,28.06710000000004,1768.5063888884365
2023-09-12 07:03:00,58.912035,0.8101849999999997,0.9734997179484807,7.031246,7.378470999999999,30.092600000000004,1768.5563888884365
2023-09-12 07:06:00,63.020835000000005,0.7523149999999994,1.0143018525465062,7.233795999999999,7.812501,31.25,1768.6063888884364
2023-09-12 07:09:00,60.4456,0.7523150000000003,1.0263281236322048,7.262732000000001,7.870367,31.82869999999997,1768.6563888884364
2023-09-12 07:12:00,59.447334999999995,0.8101849999999997,1.049144641603439,7.436342000000001,7.957177,30.960699999999974,1768.7063888884363
2023-09-12 07:15:00,60.474535,0.78125,1.0681104797373673,7.696757,8.333337,31.25,1768.7563888884363
2023-09-12 07:18:00,60.19965,0.8391200000000003,1.0786644115998445,7.8993020000000005,8.420141999999998,30.67130000000003,1768.8063888884362
2023-09-12 07:21:00,63.512735000000006,0.9548610000000002,1.1454978920750047,7.899302,8.304401,31.25,1768.8563888884362
2023-09-12 07:24:00,66.34838,0.8391210000000004,1.1396739132750753,7.8124970000000005,8.478006,33.27550000000002,1768.9063888884361
2023-09-12 07:27:00,69.16955999999999,0.8101859999999999,1.1919947729764186,7.841431999999999,8.709486,34.43290000000002,1768.956388888436
2023-09-12 07:30:00,70.42823999999999,0.868055,1.1328801650306521,7.754626,8.333331,35.59019999999998,1769.006388888436
2023-09-12 07:33:00,91.82580999999999,0.43402799999999964,0.9488164324479306,6.684024999999999,8.015047,44.56020000000001,1769.056388888436
2023-09-12 07:36:00,91.29051,0.20254600000000078,0.9620126146646705,6.423614,8.912037999999999,48.90039999999999,1769.106388888436
2023-09-12 07:39:00,74.55150499999999,0.7523149999999994,1.18756726205368,7.957177999999999,8.969903,38.7731,1769.156388888436
2023-09-12 07:42:00,75.318285,0.7523149999999994,1.1427282650922264,7.928241999999999,8.825227,39.0625,1769.2063888884359
2023-09-12 07:45:00,73.26389,0.8101850000000006,1.2149030839040567,8.043982,8.969907,37.3263,1769.2563888884358
2023-09-12 07:48:00,73.26389,0.78125,1.1845046834521142,7.957177,8.883107,38.7731,1769.3063888884358
2023-09-12 07:51:00,76.895255,0.78125,1.1958115417515485,7.812496,8.767365999999999,39.3519,1769.3563888884357
2023-09-12 07:54:00,75.318285,0.6944439999999998,1.1477067610075604,7.638885999999999,8.709492000000001,39.0625,1769.4063888884357
2023-09-12 07:57:00,71.20948999999999,0.8680559999999993,1.2171804584301265,8.043978,8.825232,38.7731,1769.4563888884356
2023-09-12 08:00:00,69.675925,1.070601,1.2228504755322958,8.362268,8.680557,37.037000000000035,1769.5063888884356
2023-09-12 08:03:00,70.71759,1.1284720000000004,1.2676526337777991,8.362264,8.651622,37.615700000000004,1769.5563888884355
2023-09-12 08:06:00,71.74479,1.273148,1.3160729468467725,8.564819,8.651620999999999,36.45830000000001,1769.6063888884355
2023-09-12 08:09:00,75.36169000000001,1.186343,1.2711722874626958,8.391204,8.564810999999999,36.74770000000001,1769.6563888884355
2023-09-12 08:12:00,77.17014,1.0995369999999998,1.2915089305988616,8.420144,8.825227,39.0625,1769.7063888884354
2023-09-12 08:15:00,78.19733500000001,1.0127319999999997,1.3052521290612835,8.420138,9.056716,39.93060000000003,1769.7563888884354
2023-09-12 08:18:00,77.93692,0.868055,1.2639453341607947,8.217592,9.114587,40.219899999999996,1769.8063888884353
2023-09-12 08:21:00,81.047455,0.694445,1.1800302473900575,7.812500999999999,8.969906,39.3519,1769.8563888884353
2023-09-12 08:24:00,84.664355,0.5497680000000003,1.1218094147821271,7.378474,8.825236,42.534700000000015,1769.9063888884352
2023-09-12 08:27:00,87.225115,0.43402799999999964,1.0787082712905864,7.118059,8.854171000000001,43.402799999999985,1769.9563888884352
2023-09-12 08:30:00,79.49942,0.578703,1.1647648059069093,7.609956,9.085653,41.087999999999965,1770.0063888884351
2023-09-12 08:33:00,73.061345,0.8680559999999993,1.2523443431811199,8.159718,9.027782,40.219899999999996,1770.056388888435
2023-09-12 08:36:00,72.280095,1.0416659999999993,1.2589939031789594,8.478012999999999,8.940977,37.905100000000004,1770.106388888435
2023-09-12 08:39:00,72.034145,1.0127319999999997,1.280363470401139,8.304397999999999,8.883106,37.905100000000004,1770.156388888435
2023-09-12 08:48:00,79.528355,0.9548610000000002,1.2338444115064935,8.275462000000001,8.883101,40.219899999999996,1770.306388888435
2023-09-12 08:51:00,76.707175,0.7233800000000006,1.1567886119083168,7.783567,8.796297,39.641200000000026,1770.356388888435
2023-09-12 08:54:00,75.91145499999999,0.8101850000000006,1.2488538064524932,8.072912,9.085647,39.35179999999997,1770.406388888435
2023-09-12 08:57:00,74.92766,0.8969909999999999,1.2351970688731004,8.246533,8.998842,39.64119999999997,1770.456388888435
2023-09-12 09:00:00,73.640045,0.9837959999999999,1.2880209055465774,8.391207999999999,9.056712000000001,38.7731,1770.506388888435
2023-09-12 09:03:00,73.87152499999999,1.070602,1.3138567059487882,8.391207999999999,8.912036,38.77320000000003,1770.5563888884349
2023-09-12 09:06:00,69.53125,1.0995369999999998,1.2915134463902065,8.622689,9.027782,35.87960000000004,1770.6063888884348
2023-09-12 09:09:00,72.12095,1.157407,1.323436608104077,8.680554,9.027777,36.16890000000001,1770.6563888884348
2023-09-12 09:12:00,70.818865,1.070602,1.275331457685725,8.622684,9.056712000000001,36.74769999999995,1770.7063888884347
2023-09-12 09:15:00,72.88773,1.070601,1.2753308957907414,8.535878,8.969907000000001,36.16899999999998,1770.7563888884347
2023-09-12 09:18:00,75.202545,1.1284720000000004,1.2943337889936113,8.593748000000001,8.940976,37.03699999999998,1770.8063888884346
2023-09-12 09:21:00,79.065395,0.9259259999999996,1.2769691368620346,8.130783000000001,8.912037,40.79860000000002,1770.8563888884346
2023-09-12 09:24:00,75.462965,0.9548609999999993,1.2584231263191485,8.304397999999999,8.969907000000001,38.7731,1770.9063888884345
2023-09-12 09:27:00,77.53183,0.9548610000000002,1.270609622419103,8.217597000000001,8.912036,39.3519,1770.9563888884345
2023-09-12 09:30:00,76.51910000000001,0.8969899999999997,1.2470954219548156,8.188657,8.969907000000001,39.0625,1771.0063888884345
2023-09-12 09:33:00,79.065395,0.8680560000000002,1.2171763764064663,8.130792,8.912036,39.351800000000026,1771.0563888884344
2023-09-12 09:36:00,80.613425,0.8969909999999999,1.223239235315368,8.159721999999999,8.883101,39.93059999999997,1771.1063888884344
2023-09-12 09:39:00,78.28414,0.868055,1.252343704506081,8.101847,8.969912,39.0625,1771.1563888884343
2023-09-12 09:42:00,75.96933,0.9548610000000002,1.2947938894483912,8.333338000000001,9.085647,39.93059999999997,1771.2063888884343
2023-09-12 09:45:00,72.641785,0.9837959999999999,1.2880209055465774,8.449078,9.114582,38.19439999999997,1771.2563888884342
2023-09-12 09:48:00,71.3397,1.0127309999999996,1.2678118436717563,8.506943,9.056712000000001,38.483799999999974,1771.3063888884342
2023-09-12 09:51:00,71.875,1.070602,1.275331457685725,8.449078,8.883106,37.905100000000004,1771.3563888884341
2023-09-12 10:12:00,72.627315,1.1284719999999995,1.3206834365573996,8.564813,8.969911,36.74770000000001,1771.706388888434
2023-09-12 10:15:00,74.450235,1.0995369999999998,1.3045427559709997,8.535878,8.969911,38.19440000000003,1771.756388888434
2023-09-12 10:18:00,77.77778,1.1863419999999998,1.3257632902297138,8.622683,8.912041,37.905100000000004,1771.806388888434
2023-09-12 10:21:00,71.875,1.0127309999999996,1.2928392926420114,8.478007999999999,9.085647,38.194500000000005,1771.856388888434
2023-09-12 10:27:00,73.9294,1.0127319999999997,1.267812424511185,8.449078,8.998846,37.905100000000004,1771.9563888884338
2023-09-12 10:30:00,74.696185,1.0995369999999998,1.2915134463902056,8.622683,9.027776,37.615700000000004,1772.0063888884338
2023-09-12 10:36:00,74.696185,1.0416659999999993,1.2718036398931345,8.622683,9.114587,38.48380000000003,1772.1063888884337
2023-09-12 10:39:00,73.423035,1.0416670000000003,1.3097810531026421,8.593754,9.172457,37.90499999999997,1772.1563888884336
2023-09-12 10:42:00,73.929395,0.9259259999999996,1.2409316753757207,8.391203,9.085647,37.32639999999998,1772.2063888884336
2023-09-12 10:48:00,74.17535,0.9548609999999993,1.2584231263191477,8.420138,9.085647,39.0625,1772.3063888884335
2023-09-12 10:51:00,74.696185,1.070602,1.3391815478455669,8.535878,9.114586,38.19440000000003,1772.3563888884335
2023-09-12 10:54:00,75.72337999999999,0.9548609999999993,1.2584231263191477,8.420138,9.085647,38.483799999999974,1772.4063888884334
2023-09-12 10:57:00,79.35474500000001,0.8680560000000002,1.2406771256250346,8.188662,9.027776,38.19440000000003,1772.4563888884334
2023-09-12 11:03:00,79.34028,0.8680560000000002,1.2523403230769905,8.159721999999999,9.027776,40.509299999999996,1772.5563888884333
2023-09-12 11:06:00,79.586225,0.78125,1.2182544313341428,8.130792,9.143522,39.64119999999997,1772.6063888884332
2023-09-12 11:09:00,79.07986,0.868055,1.2523396844033252,8.217592,9.085647,38.48380000000003,1772.6563888884332
2023-09-12 11:12:00,78.29861,0.8101849999999997,1.2262713409727461,8.130792,9.085647,40.21990000000005,1772.7063888884331
2023-09-12 11:18:00,77.51736,0.8391200000000003,1.2452326095507378,8.217592,9.143522,39.35179999999997,1772.806388888433
2023-09-12 11:21:00,77.806715,0.868055,1.228958378904773,8.043977000000002,8.854161999999999,39.35179999999997,1772.856388888433
2023-09-12 11:27:00,77.5463,0.8391200000000003,1.2221959775580633,8.246532,9.114581999999999,39.0625,1772.956388888433
2023-09-12 11:30:00,75.96933,0.9259259999999996,1.2888552606043486,8.304403,9.114587,39.64119999999997,1773.0063888884329
2023-09-12 11:33:00,78.32755,0.9259260000000005,1.2769650178662948,8.246532,9.027776,39.3519,1773.0563888884328
2023-09-12 11:39:00,78.57349500000001,0.9259260000000005,1.2769650178662948,8.246532,9.027776,39.0625,1773.1563888884327
2023-09-12 11:42:00,79.32580999999999,0.8101850000000006,1.2488538064524932,7.928242000000001,8.940977,40.50920000000002,1773.2063888884327
2023-09-12 11:48:00,78.819445,0.868055,1.2523396844033252,8.275466999999999,9.143522,41.08800000000002,1773.3063888884326
2023-09-12 11:51:00,75.70891499999999,0.8969909999999999,1.2589295291898428,8.304403,9.114581999999999,40.219899999999996,1773.3563888884325
2023-09-12 11:57:00,76.25868,0.9259260000000005,1.253004784268927,8.304402,9.027776,39.351800000000026,1773.4563888884325
2023-09-12 12:00:00,77.01099500000001,0.8101849999999997,1.2149030839040558,8.130792,9.056717,40.219899999999996,1773.5063888884324
2023-09-12 12:03:00,81.11979,0.9259260000000005,1.276969136862035,8.275462000000001,9.056715999999998,40.219899999999996,1773.5563888884324
2023-09-12 12:09:00,79.07986,0.8101850000000006,1.2488538064524932,8.015042000000001,9.027777,41.37730000000005,1773.6563888884323
2023-09-12 12:12:00,75.4919,0.8969899999999997,1.2707065935875,8.333337,9.172457,39.351800000000026,1773.7063888884322
2023-09-12 12:15:00,76.76505,0.9259260000000005,1.265018127742204,8.304402,9.056716,39.0625,1773.7563888884322
2023-09-12 12:18:00,75.9838,0.8391200000000003,1.2337426157575233,8.217592,9.114581999999999,37.905100000000004,1773.8063888884321
2023-09-12 12:24:00,75.462965,0.8101849999999997,1.226275261072554,8.159721999999999,9.114587,39.0625,1773.906388888432
2023-09-12 12:27:00,76.51910000000001,0.8101849999999997,1.2375891357391404,8.188662,9.172457,38.19440000000003,1773.956388888432
2023-09-12 12:30:00,80.87384,0.9837959999999999,1.2880209055465774,8.275466999999999,8.940971000000001,40.50919999999999,1774.006388888432
2023-09-12 12:33:00,75.72337999999999,1.1574080000000002,1.3234371548569082,8.622684,8.969906,37.61580000000001,1774.056388888432
2023-09-12 12:39:00,75.998265,0.9837959999999999,1.2509180072594972,8.478007999999999,9.056712000000001,37.905100000000004,1774.1563888884318
2023-09-12 12:42:00,77.27141499999999,0.8680560000000002,1.2406771256250346,8.130792,8.969906,39.351800000000026,1774.2063888884318
2023-09-12 12:48:00,82.45081,0.868055,1.2171757498032465,8.101856,8.883101,41.08790000000002,1774.3063888884317
2023-09-12 12:51:00,80.613425,0.6655099999999994,1.1486304520329944,7.754631999999999,8.912032,40.50919999999999,1774.3563888884316
2023-09-12 12:54:00,70.08102,1.157407,1.323436608104077,8.680554,9.027777,35.01159999999999,1774.4063888884316
2023-09-12 13:00:00,72.135415,1.070601,1.2753308957907414,8.593748,9.027777,36.45840000000004,1774.5063888884315
2023-09-12 13:03:00,77.51736,1.157407,1.2967083386986462,8.535878,8.825231,39.0625,1774.5563888884315
2023-09-12 13:06:00,71.35417000000001,0.9259260000000005,1.2530089463394896,8.188654,8.912037999999999,37.905100000000004,1774.6063888884314
2023-09-12 13:09:00,71.10822,1.0416660000000002,1.2717992267119527,8.449078,8.940971999999999,36.16890000000001,1774.6563888884314
2023-09-12 13:15:00,71.614585,1.1284720000000004,1.3075465812747942,8.535878,8.912036,37.905100000000004,1774.7563888884313
2023-09-12 13:18:00,76.51910000000001,1.157407,1.3101121020182989,8.535883,8.854166,38.7731,1774.8063888884312
2023-09-12 13:24:00,74.696185,0.9837959999999999,1.2633529425204661,8.217592999999999,8.825227,38.483799999999974,1774.9063888884311
2023-09-12 13:27:00,73.654515,0.9548609999999993,1.233844411506493,8.304397999999999,8.912037,37.615700000000004,1774.956388888431
2023-09-12 13:33:00,73.14815,1.0127309999999996,1.280358561064157,8.333338000000001,8.912037,37.32639999999998,1775.056388888431
2023-09-12 13:36:00,72.9022,1.0416659999999993,1.3097804705546903,8.391202999999999,8.969907000000001,37.32639999999998,1775.106388888431
2023-09-12 13:39:00,71.35417000000001,1.070602,1.2882472993810263,8.478014,8.940971999999999,37.905100000000004,1775.156388888431
2023-09-12 13:45:00,76.76505,1.2152770000000004,1.3276578627205367,8.506948,8.738431,37.905100000000004,1775.2563888884308
2023-09-12 13:48:00,73.943865,0.8680560000000002,1.1934316056459282,7.957173,8.680557,37.90499999999997,1775.3063888884308
2023-09-12 13:51:00,75.9838,0.9548610000000002,1.258423126319149,8.246527,8.912036,38.194500000000005,1775.3563888884307
2023-09-12 13:54:00,75.70891499999999,0.9259259999999996,1.2530047842689267,8.275468,8.998842,38.48380000000003,1775.4063888884307
2023-09-12 14:00:00,73.39410000000001,0.9548610000000002,1.2584231263191483,8.333338000000001,8.998847,38.483799999999974,1775.5063888884306
2023-09-12 14:03:00,78.06712999999999,1.070602,1.3010913131341773,8.420143,8.912041,40.798599999999965,1775.5563888884305
2023-09-12 14:09:00,78.06712999999999,0.8391200000000003,1.2337426157575233,8.043982,8.940971999999999,41.087999999999965,1775.6563888884305
2023-09-12 14:12:00,70.572915,1.0127310000000005,1.3052472594802702,8.564819,9.201388,38.19440000000003,1775.7063888884304
2023-09-12 14:15:00,71.614585,1.1574080000000002,1.2967088780601443,8.709494,8.998846,36.45839999999998,1775.7563888884304
2023-09-12 14:21:00,72.3669,1.157407,1.2967083386986455,8.651618000000001,8.940971000000001,36.74770000000001,1775.8563888884303
2023-09-12 14:24:00,73.162615,1.070601,1.2882511849008944,8.593748,9.056717,37.615700000000004,1775.9063888884302
2023-09-12 14:30:00,74.18981500000001,1.1284720000000004,1.2810335679054117,8.651618000000001,8.969906,37.037000000000035,1776.0063888884301
2023-09-12 14:33:00,71.860535,1.0416670000000003,1.2718042111040502,8.449074,8.940977,39.64119999999997,1776.05638888843
2023-09-12 14:39:00,71.860535,1.070601,1.3138561327770613,8.506948,9.027777,37.32639999999998,1776.15638888843
2023-09-12 14:42:00,72.135415,1.0416659999999993,1.297194890399201,8.391202999999999,8.940977,37.61579999999998,1776.20638888843
2023-09-12 14:45:00,70.326965,1.0127309999999996,1.2678118436717563,8.391202999999999,8.940971999999999,36.16900000000004,1776.25638888843
2023-09-12 14:51:00,70.052085,1.070601,1.2753308957907414,8.449078,8.883107,36.45829999999995,1776.3563888884298
2023-09-12 15:06:00,71.614585,0.9259259999999996,1.2287887669969544,8.015048,8.680552,38.19440000000003,1776.6063888884298
2023-09-12 15:09:00,69.806135,1.0416660000000002,1.2717992267119527,8.362268,8.854161999999999,36.16900000000004,1776.6563888884298
2023-09-12 15:12:00,71.35417000000001,1.070601,1.2492525488194715,8.449078,8.825227,37.037000000000035,1776.7063888884297
2023-09-12 15:15:00,69.2853,0.9837959999999999,1.2131689993004078,8.362268,8.854161999999999,36.45839999999998,1776.7563888884297
2023-09-12 15:18:00,71.614585,0.9548610000000002,1.2089846293216342,8.101852000000001,8.651620999999999,36.74770000000001,1776.8063888884296
2023-09-12 15:21:00,74.696185,0.8680560000000002,1.1934274796211888,7.986111999999999,8.709486,37.905100000000004,1776.8563888884296
2023-09-12 15:24:00,72.9022,0.8969899999999997,1.2112120057869162,8.072917,8.767357,37.615700000000004,1776.9063888884295
2023-09-12 15:27:00,72.135415,0.9259259999999996,1.2287887669969544,8.130787999999999,8.796292000000001,36.45839999999998,1776.9563888884295
2023-09-12 15:30:00,70.572915,1.0127309999999996,1.2551929077300643,8.217588,8.738427,36.16890000000001,1777.0063888884295
2023-09-12 15:33:00,70.052085,0.8969909999999999,1.1869667901681362,8.101848,8.738427,36.747799999999984,1777.0563888884294
2023-09-12 15:36:00,68.53299,0.9259259999999996,1.2043074045986397,8.101848,8.709492000000001,35.30099999999999,1777.1063888884294
2023-09-12 15:39:00,67.751735,0.9548609999999993,1.1838276646588706,8.188658,8.680557,34.72219999999999,1777.1563888884293
2023-09-12 15:42:00,68.518515,1.0127309999999996,1.2168731397419443,8.188658,8.622687,34.14359999999999,1777.2063888884293
2023-09-12 15:45:00,68.27257,1.070602,1.2492576367937454,8.217588,8.593746,36.16900000000004,1777.2563888884292
2023-09-12 15:48:00,67.49132,1.070601,1.2228504755322958,8.362268,8.680557,34.72220000000004,1777.3063888884292
2023-09-12 15:51:00,67.73727,1.0416659999999993,1.2331442792222282,8.391202999999999,8.796297000000001,34.72229999999996,1777.3563888884291
2023-09-12 15:54:00,70.34143499999999,1.0127319999999997,1.2168692499036622,8.275468,8.709486,35.59030000000001,1777.406388888429
2023-09-12 15:57:00,73.423035,1.070602,1.2228510218893553,8.275462999999998,8.593751,36.45839999999998,1777.456388888429
2023-09-12 16:00:00,75.217015,0.8969909999999999,1.211216783848194,8.015042999999999,8.709492000000001,37.615700000000004,1777.506388888429
2023-09-12 16:03:00,70.08102,0.8969909999999999,1.2352011912626626,8.043978,8.796297,36.747600000000034,1777.556388888429
2023-09-12 16:06:00,70.09549,0.9259259999999996,1.2165826868348617,8.159718,8.796292000000001,36.45839999999998,1777.606388888429
2023-09-12 16:09:00,68.764465,0.9548609999999993,1.2214527730830276,8.159718,8.738427,35.300899999999956,1777.6563888884289
2023-09-12 16:12:00,78.052665,0.8969909999999999,1.1991237886719872,7.870366,8.535875,38.7731,1777.7063888884288
2023-09-12 16:15:00,73.162615,0.7523140000000001,1.1652574850027289,7.783567000000001,8.738423000000001,37.32639999999998,1777.7563888884288
2023-09-12 16:18:00,72.887735,0.8680560000000002,1.1934274796211888,7.986111999999999,8.709486,36.45839999999998,1777.8063888884287
2023-09-12 16:21:00,73.66898,0.8101849999999997,1.1804545514511064,7.899302,8.738427,37.61579999999998,1777.8563888884287
2023-09-12 16:24:00,75.4919,1.0127310000000005,1.2168731397419443,8.246527,8.680556,37.61579999999998,1777.9063888884286
2023-09-12 16:27:00,73.39410000000001,0.78125,1.1845046834521136,7.667822000000001,8.593752,37.32639999999998,1777.9563888884286
2023-09-12 16:30:00,71.35417000000001,0.8391200000000003,1.2105953033952017,7.957177000000001,8.796297,36.74759999999998,1778.0063888884285
2023-09-12 16:33:00,70.3125,0.868055,1.1934309872535334,7.986107,8.709492000000001,37.615700000000004,1778.0563888884285
2023-09-12 16:36:00,70.326965,0.9548610000000002,1.2089846293216349,8.188657,8.738426,36.74769999999995,1778.1063888884285
2023-09-12 16:39:00,70.60185,0.868055,1.193430987253533,8.043977000000002,8.767361999999999,36.16899999999998,1778.1563888884284
2023-09-12 16:42:00,68.53299,0.9259259999999996,1.2043074045986397,8.159718,8.767361999999999,36.74759999999998,1778.2063888884284
2023-09-12 16:45:00,67.73727,0.8969899999999997,1.199123181770745,7.986107,8.651617,37.32639999999998,1778.2563888884283
2023-09-12 16:48:00,67.230905,0.9548609999999993,1.1964421897614796,8.130787999999999,8.651617,35.59020000000004,1778.3063888884283
2023-09-12 16:51:00,70.57292000000001,0.8680560000000002,1.1694212334040766,7.9861070000000005,8.651620999999999,36.45840000000004,1778.3563888884282
2023-09-12 16:54:00,68.258105,0.8680560000000002,1.1814579187963672,8.015042999999999,8.709487,35.59030000000001,1778.4063888884282
2023-09-12 16:57:00,70.34143499999999,0.9548610000000002,1.1964421897614803,8.072917,8.593746,35.59030000000001,1778.4563888884281
2023-09-12 17:00:00,74.204285,1.1574079999999993,1.255959271401977,8.275468,8.478010000000001,37.61579999999998,1778.506388888428
2023-09-12 17:03:00,72.135415,0.8391200000000003,1.1754260607181546,7.812497,8.564817,36.45830000000001,1778.556388888428
2023-09-12 17:06:00,70.3125,0.8391200000000003,1.1872098952388022,7.8993020000000005,8.680551999999999,36.16899999999998,1778.606388888428
2023-09-12 17:09:00,70.60185,0.8391200000000003,1.1635738125715884,7.957177000000001,8.680557,35.87959999999998,1778.656388888428
2023-09-12 17:12:00,73.40856500000001,1.1284729999999996,1.2541796674261267,8.217593,8.478010000000001,36.747799999999984,1778.706388888428
2023-09-12 17:15:00,70.326965,0.8391209999999996,1.163574434519908,7.841432999999999,8.564812,36.74770000000001,1778.7563888884279
2023-09-12 17:18:00,70.60185,0.9837959999999999,1.2384118464436091,8.101847,8.651620999999999,35.87969999999996,1778.8063888884278
2023-09-12 17:21:00,69.29977,0.8680560000000002,1.1934316056459275,8.072913,8.796297,36.16900000000004,1778.8563888884278
