Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-12 17:24:00,70.052085,0.9548610000000002,1.2089846293216349,8.072917,8.622686,36.16900000000004,1778.9063888884277
2023-09-12 17:27:00,68.258105,0.8969909999999999,1.1991237886719872,8.015042999999999,8.680551999999999,35.59030000000001,1778.9563888884277
2023-09-12 17:30:00,69.560185,1.0127319999999997,1.2297218999769584,8.130787999999999,8.593746,35.59030000000001,1779.0063888884276
2023-09-12 17:33:00,70.326965,0.8391209999999996,1.1396739132750748,7.783563,8.449072000000001,35.30090000000001,1779.0563888884276
2023-09-12 17:36:00,66.71007,0.8391200000000003,1.1635738125715884,7.957177000000001,8.680557,35.01159999999999,1779.1063888884275
2023-09-12 17:39:00,66.47859,0.868055,1.193430987253533,8.015042000000001,8.738427,35.87959999999998,1779.1563888884275
2023-09-12 17:42:00,67.73727,1.0127310000000005,1.2297213308515877,8.188657,8.651616,35.30090000000001,1779.2063888884275
2023-09-12 17:45:00,70.34143499999999,0.8101849999999997,1.1571856386089776,7.812501999999999,8.593747,36.45830000000001,1779.2563888884274
2023-09-12 17:48:00,67.50579,0.8680560000000002,1.1573113554155492,7.957173,8.593747,35.301000000000045,1779.3063888884274
2023-09-12 17:51:00,65.69734,0.9259259999999996,1.191956706485199,8.072913,8.651617,34.43289999999996,1779.3563888884273
2023-09-12 17:54:00,66.72453999999999,0.868055,1.1451298681534055,8.043982,8.651617,35.879700000000014,1779.4063888884273
2023-09-12 17:57:00,65.69734,0.868055,1.1451340896638735,8.043977000000002,8.651622,34.72219999999999,1779.4563888884272
2023-09-12 18:00:00,67.766205,0.8391210000000004,1.151660202533486,7.870367,8.564816,34.14350000000002,1779.5063888884272
2023-09-12 18:03:00,42.520250000000004,0.6365739999999995,1.0852608104526604,7.9282379999999995,8.998844000000002,27.199100000000044,1779.5563888884271
2023-09-13 06:24:00,50.274879999999996,0.49189799999999995,0.8746676361035165,6.307866,7.233798,25.752300000000048,1779.5563888884271
2023-09-13 06:27:00,52.083330000000004,0.694445,0.9547447891895837,6.828702,7.407406999999999,27.488399999999984,1779.606388888427
2023-09-13 06:30:00,50.014465,0.78125,0.9823369828489595,7.031245999999999,7.465275999999999,26.04169999999999,1779.656388888427
2023-09-13 06:33:00,59.794560000000004,0.6655089999999992,0.9601283786725188,7.118056,7.783567,29.224500000000035,1779.706388888427
2023-09-13 06:39:00,58.75289,0.6655089999999992,0.9484603131132792,7.031246,7.667827000000001,29.513800000000003,1779.806388888427
2023-09-13 06:42:00,56.192130000000006,0.6944439999999998,0.9547441707976093,7.060186,7.638891999999999,28.356499999999983,1779.8563888884269
2023-09-13 06:45:00,57.74016,0.5497689999999995,0.8614240282242626,6.65509,7.378471,29.513900000000035,1779.9063888884268
2023-09-13 06:48:00,85.02604500000001,-0.08680600000000016,,4.282406999999999,6.741903,40.219899999999996,1779.9563888884268
2023-09-13 06:51:00,59.027775,0.2604160000000002,0.8195447588974244,6.278936,7.899309999999999,30.9606,1780.0063888884267
2023-09-13 06:54:00,52.5897,1.0416660000000002,1.0271310696058333,7.407407,7.378470999999999,28.356499999999983,1780.0563888884267
2023-09-13 07:00:00,54.918980000000005,0.9837960000000008,1.012458332895172,7.320602000000001,7.378476,28.06710000000004,1780.1563888884266
2023-09-13 07:03:00,63.16551,0.78125,1.0560959557867016,7.233796,7.841436,31.82869999999997,1780.2063888884265
2023-09-13 07:09:00,63.151039999999995,0.694445,1.0018733983545838,7.204860999999999,7.899305999999999,30.9606,1780.3063888884265
2023-09-13 07:12:00,56.43808,0.8101849999999997,1.1098820268249927,7.899306999999999,8.564812,31.25,1780.3563888884264
2023-09-13 07:18:00,57.20486,0.9259259999999996,1.1418087023801684,8.015042999999999,8.478007,30.381899999999973,1780.4563888884263
2023-09-13 07:21:00,64.163775,0.9837959999999999,1.1876202414967416,8.072917,8.506941000000001,31.82869999999997,1780.5063888884263
2023-09-13 07:24:00,70.60185,0.8391200000000003,1.1154932638543633,7.783566,8.391206,35.01150000000001,1780.5563888884262
2023-09-13 07:30:00,71.10822,0.78125,1.127106541378955,7.667826,8.449076,34.43289999999996,1780.6563888884261
2023-09-13 07:33:00,77.80671000000001,0.8391209999999996,1.1872105256195769,8.072922,8.854171000000001,38.77310000000003,1780.706388888426
2023-09-13 07:39:00,76.51910000000001,0.6944439999999998,1.1368339740251852,7.870366000000001,8.912042,38.48380000000003,1780.806388888426
2023-09-13 07:42:00,82.725695,0.7523149999999994,1.1764415582077568,7.754625999999999,8.738420999999999,41.08800000000002,1780.856388888426
2023-09-13 07:45:00,81.11979,0.4340280000000005,1.141280128303438,7.436347,9.374998999999999,41.66660000000002,1780.906388888426
2023-09-13 07:57:00,75.4919,0.7233799999999997,1.1567924234685993,7.8993020000000005,8.912042,39.0625,1781.106388888426
2023-09-13 08:00:00,77.546295,0.7233789999999996,1.1787413483511984,7.754626,8.825227,39.64119999999997,1781.156388888426
2023-09-13 08:03:00,79.61516,0.868055,1.2639453341607938,8.015042000000001,8.912037,40.509299999999996,1781.2063888884259
2023-09-13 08:09:00,78.84837999999999,0.8969899999999997,1.223238620274655,8.246527,8.969907000000001,40.50920000000002,1781.3063888884258
2023-09-13 08:12:00,81.163195,0.78125,1.2070558382074499,8.101857,9.085647,40.219899999999996,1781.3563888884257
2023-09-13 08:15:00,81.394675,0.9548610000000002,1.2461700768001471,8.333331999999999,8.969911,40.50920000000002,1781.4063888884257
2023-09-13 08:21:00,84.997105,0.8680560000000002,1.2406811658574657,8.101852,8.940976,41.37729999999999,1781.5063888884256
2023-09-13 08:24:00,79.09433,0.8101849999999997,1.2149030839040558,8.159721999999999,9.085647,39.35189999999997,1781.5563888884255
2023-09-13 08:30:00,78.83391,0.8680560000000002,1.263945976795585,8.159721999999999,9.056716,41.08800000000002,1781.6563888884255
2023-09-13 08:33:00,81.66956,0.8391200000000003,1.2337426157575233,8.015046,8.912036,41.66660000000002,1781.7063888884254
2023-09-13 08:39:00,82.69676,0.78125,1.2182544313341435,7.899305999999999,8.912036,41.95600000000002,1781.8063888884253
2023-09-13 08:42:00,78.32755,0.9259259999999996,1.3006861986404046,8.362268,9.201392,39.93060000000003,1781.8563888884253
2023-09-13 08:45:00,76.25868,1.1574080000000002,1.2967088780601437,8.680554,8.969906,38.773199999999974,1781.9063888884252
2023-09-13 08:51:00,80.39641,1.1863420000000007,1.3122481225021214,8.564818,8.825236,40.219899999999996,1782.0063888884251
2023-09-13 08:54:00,77.53183,0.8969909999999999,1.211216783848193,8.072913,8.767361999999999,39.3519,1782.056388888425
2023-09-13 08:57:00,81.11979,0.8680560000000002,1.2289590095641902,8.015047000000001,8.825230999999999,40.509299999999996,1782.106388888425
2023-09-13 09:00:00,79.079865,0.8969909999999999,1.258933609141974,8.275462999999998,9.085652,40.798599999999965,1782.156388888425
2023-09-13 09:06:00,75.75231500000001,0.9548610000000002,1.2827354569201856,8.478014,9.201393,39.351800000000026,1782.256388888425
2023-09-13 09:09:00,81.66956,0.8391200000000003,1.2221999773562529,8.072916,8.940976,41.377200000000016,1782.3063888884249
2023-09-13 09:15:00,83.203125,0.8101859999999999,1.2600672517953262,7.957172,8.998846,40.50920000000002,1782.4063888884248
2023-09-13 09:18:00,77.79224500000001,0.9259259999999996,1.2888552606043486,8.304397999999999,9.114582,40.219899999999996,1782.4563888884247
2023-09-13 09:21:00,71.079285,1.1284719999999995,1.3467200011605094,8.680554,9.143522,37.615700000000004,1782.5063888884247
2023-09-13 09:24:00,72.30902499999999,1.2152769999999995,1.3412784949924421,8.796294,9.056717,38.4837,1782.5563888884246
2023-09-13 09:27:00,75.47743,1.157407,1.3101167205518587,8.651618000000001,8.969911,37.037000000000035,1782.6063888884246
2023-09-13 09:30:00,78.052665,0.983797,1.263357819520617,8.391203,8.998846,38.7731,1782.6563888884245
2023-09-13 09:33:00,79.846645,0.9548610000000002,1.2827354569201856,8.246527,8.969906,40.219899999999996,1782.7063888884245
2023-09-13 09:36:00,79.456015,0.868055,1.2523396844033252,8.188662,9.056717,40.509299999999996,1782.7563888884245
2023-09-13 09:39:00,79.09433,0.8969899999999997,1.294084065411448,8.275466999999999,9.172457,41.37729999999999,1782.8063888884244
2023-09-13 09:42:00,78.819445,0.9548609999999993,1.294798046845653,8.420138,9.172457,39.641200000000026,1782.8563888884244
2023-09-13 09:45:00,77.53183,0.9548609999999993,1.270613823520183,8.420138,9.114587,39.0625,1782.9063888884243
2023-09-13 09:48:00,79.34028,0.983797,1.2880215040408591,8.362272999999998,9.027776,39.0625,1782.9563888884243
2023-09-13 09:51:00,79.600695,0.868055,1.2289583789047736,8.304402,9.114587,40.509299999999996,1783.0063888884242
2023-09-13 09:54:00,82.696755,0.8391209999999996,1.2337432625919817,8.130792,9.027781000000001,41.08790000000005,1783.0563888884242
2023-09-13 11:36:00,74.4213,1.0416659999999993,1.3223009988876155,8.564813,9.172457,39.3519,1784.7563888884242
2023-09-13 11:42:00,77.28587999999999,1.1284720000000004,1.3206834365573994,8.651618,9.056715999999998,39.3519,1784.8563888884241
2023-09-13 11:45:00,74.95660000000001,0.9259250000000003,1.2769643981829881,8.391208,9.172453,39.0625,1784.906388888424
2023-09-13 11:48:00,74.681715,1.0127309999999996,1.3175928056783595,8.535878,9.201387,39.0625,1784.956388888424
2023-09-13 11:51:00,75.23148,1.0416660000000002,1.2971948903992017,8.593748,9.143522,39.0625,1785.006388888424
2023-09-13 11:54:00,73.16262,1.0416660000000002,1.2845336837478942,8.593748,9.114581999999999,38.483799999999974,1785.056388888424
2023-09-13 11:57:00,75.47743,1.070601,1.2882511849008935,8.651618000000001,9.114587,38.483799999999974,1785.106388888424
2023-09-13 12:00:00,74.9566,1.0995369999999998,1.3303671707349056,8.564813,9.056716,38.194500000000005,1785.1563888884239
2023-09-13 12:03:00,79.1088,1.070602,1.3138567059487882,8.449078,8.969906,39.641200000000026,1785.2063888884238
2023-09-13 12:06:00,74.681715,1.0127309999999996,1.2803585610641577,8.420143,8.998842,39.0625,1785.2563888884238
2023-09-13 12:09:00,78.052665,0.9548610000000002,1.2827354569201848,8.362272,9.085650999999999,39.0625,1785.3063888884237
2023-09-13 12:12:00,79.32580999999999,0.868055,1.263941333693838,8.217597000000001,9.114581999999999,40.219899999999996,1785.3563888884237
2023-09-13 12:15:00,77.5463,0.868055,1.2523396844033252,8.246527,9.114581999999999,39.3519,1785.4063888884236
2023-09-13 12:18:00,76.244215,0.8969909999999999,1.258933609141974,8.275462999999998,9.085652,38.48380000000003,1785.4563888884236
2023-09-13 12:21:00,76.76505,0.8969899999999997,1.25892890219268,8.275466999999999,9.085647,39.0625,1785.5063888884235
2023-09-13 12:24:00,81.65509,0.8680560000000002,1.2406811658574657,8.159721999999999,8.998846,41.087999999999965,1785.5563888884235
2023-09-13 12:27:00,76.75058,0.8101850000000006,1.2488538064524932,7.928242000000001,8.940977,39.930499999999995,1785.6063888884235
2023-09-13 12:30:00,76.258685,0.8391200000000003,1.2337426157575233,8.101852000000001,8.998842,39.0625,1785.6563888884234
2023-09-13 12:33:00,75.462965,0.8969899999999997,1.235196449814692,8.217597000000001,8.969907000000001,39.351800000000026,1785.7063888884234
2023-09-13 12:36:00,75.72337999999999,0.9548610000000002,1.2461658296766254,8.246532,8.883101,38.19439999999997,1785.7563888884233
2023-09-13 12:39:00,78.55902499999999,0.9259259999999996,1.2530089463394891,8.072913,8.796297000000001,39.93060000000003,1785.8063888884233
2023-09-13 12:42:00,73.9294,0.8680560000000002,1.2406811658574648,8.159723,8.998847,39.351800000000026,1785.8563888884232
2023-09-13 12:45:00,76.779515,0.983797,1.2633535333276733,8.362272999999998,8.969906,37.905100000000004,1785.9063888884232
2023-09-13 12:48:00,73.668985,0.9259259999999996,1.2530089463394891,8.246528,8.969912,37.905100000000004,1785.9563888884231
2023-09-13 12:51:00,74.45023499999999,1.0127319999999997,1.242495901619881,8.420138,8.912036,38.19440000000003,1786.006388888423
2023-09-13 12:54:00,74.681715,1.0127319999999997,1.242495901619881,8.420138,8.912036,37.61579999999998,1786.056388888423
2023-09-13 12:57:00,77.79224500000001,0.9548609999999993,1.221448477401038,8.246528,8.825227,39.3519,1786.106388888423
2023-09-13 13:00:00,75.462965,0.983797,1.263357819520617,8.275462999999998,8.883106,38.4837,1786.156388888423
2023-09-13 13:03:00,75.72337999999999,0.9548610000000002,1.2338444115064935,8.275466999999999,8.883106,37.615700000000004,1786.206388888423
2023-09-13 13:06:00,75.75231500000001,0.983797,1.238408093984225,8.217593,8.767356,38.48380000000003,1786.2563888884229
2023-09-13 13:09:00,75.9838,1.1284720000000004,1.2943337889936113,8.478007999999999,8.825236,37.905100000000004,1786.3063888884228
2023-09-13 13:12:00,75.462965,0.9548610000000002,1.2827354569201856,8.101848,8.825227,38.194500000000005,1786.3563888884228
2023-09-13 13:15:00,73.668985,1.0127309999999996,1.2803585610641577,8.449078,9.027777,38.194500000000005,1786.4063888884227
2023-09-13 13:18:00,76.258685,1.070602,1.3010913131341773,8.333338000000001,8.825236,37.037000000000035,1786.4563888884227
2023-09-13 13:21:00,74.204285,0.9259259999999996,1.2287887669969544,8.130787999999999,8.796292000000001,38.19439999999997,1786.5063888884226
2023-09-13 13:24:00,74.17535,0.983797,1.263357819520617,8.217593,8.825236,37.326400000000035,1786.5563888884226
2023-09-13 13:27:00,73.9294,0.9837959999999999,1.2757228184187213,8.333338000000001,8.969912,36.74770000000001,1786.6063888884225
2023-09-13 13:30:00,77.77777499999999,1.070602,1.2882472993810263,8.391207999999999,8.854166,39.6413,1786.6563888884225
2023-09-13 13:33:00,74.18981500000001,0.9837959999999999,1.2509180072594972,8.188658,8.767361999999999,37.326400000000035,1786.7063888884225
2023-09-13 13:36:00,73.39410000000001,1.0127309999999996,1.280362885726224,8.362268,8.940977,39.0625,1786.7563888884224
2023-09-13 13:39:00,74.204285,0.9259259999999996,1.2409316753757207,8.246533,8.940977,37.615700000000004,1786.8063888884224
2023-09-13 13:42:00,74.696185,0.983797,1.2509185941739855,8.275462999999998,8.854166,37.03709999999995,1786.8563888884223
2023-09-13 13:45:00,74.696185,0.9548610000000002,1.2214527730830282,8.101847,8.680556,38.48380000000003,1786.9063888884223
2023-09-13 13:48:00,78.29861,1.0416670000000003,1.2461072690334778,8.246533,8.680556,39.0625,1786.9563888884222
2023-09-13 13:51:00,76.49016,0.8391209999999996,1.210595942068857,7.9861130000000005,8.825232,39.0625,1787.0063888884222
2023-09-13 13:54:00,74.17535000000001,0.8969909999999999,1.2470960449993291,8.217593,8.998842,39.0625,1787.0563888884221
2023-09-13 13:57:00,72.381365,0.9837959999999999,1.2509180072594972,8.362268,8.940971999999999,38.7731,1787.106388888422
2023-09-13 14:00:00,73.9294,0.983797,1.2509185941739855,8.246533,8.825236,37.615700000000004,1787.156388888422
2023-09-13 14:06:00,75.217015,1.0127319999999997,1.2551891100974661,8.391207999999999,8.912036,38.48380000000003,1787.256388888422
2023-09-13 14:09:00,74.16087999999999,1.0127309999999996,1.2678118436717563,8.362268,8.912037,38.77320000000003,1787.306388888422
2023-09-13 14:12:00,76.490165,0.9837959999999999,1.26335722871207,8.246523,8.854167,39.0625,1787.3563888884219
2023-09-13 14:15:00,72.135415,0.9548610000000002,1.246165829676625,8.333338000000001,8.969907,37.615700000000004,1787.4063888884218
2023-09-13 14:18:00,75.737845,1.0416669999999995,1.2589944705418379,8.391207999999999,8.854171000000001,37.615700000000004,1787.4563888884218
2023-09-13 14:21:00,73.39410000000001,0.9837959999999999,1.2757228184187213,8.333338000000001,8.969912,37.905100000000004,1787.5063888884217
2023-09-13 14:24:00,75.462965,1.0995369999999998,1.2915134463902065,8.449078,8.854171000000001,38.194500000000005,1787.5563888884217
2023-09-13 14:27:00,75.9838,0.9259259999999996,1.2409316753757207,8.246533,8.940977,38.194500000000005,1787.6063888884216
2023-09-13 14:30:00,75.462965,1.0127309999999996,1.280362885726224,8.362268,8.940977,37.615800000000036,1787.6563888884216
2023-09-13 14:33:00,75.75231500000001,1.0127319999999997,1.2551891100974661,8.391207999999999,8.912036,38.19440000000003,1787.7063888884215
2023-09-13 14:36:00,75.462965,1.0127319999999997,1.267812424511185,8.333338,8.883106,37.615800000000036,1787.7563888884215
2023-09-13 14:39:00,79.31134,0.9548610000000002,1.246165829676625,8.217597000000001,8.854166,39.0625,1787.8063888884215
2023-09-13 14:42:00,74.97106500000001,0.9259259999999996,1.2530089463394891,8.188658,8.912042,36.45839999999998,1787.8563888884214
2023-09-13 14:45:00,74.47917000000001,1.070602,1.2882472993810272,8.449078,8.912036,39.3519,1787.9063888884214
2023-09-13 14:48:00,74.17535000000001,0.9837959999999999,1.2509180072594972,8.333338000000001,8.912042,39.0625,1787.9563888884213
2023-09-13 14:51:00,73.423035,0.9259259999999996,1.2287887669969535,8.246533,8.912037,37.90499999999997,1788.0063888884213
2023-09-13 14:54:00,72.64178,0.9548610000000002,1.270609622419103,8.333338000000001,9.027777,37.615700000000004,1788.0563888884212
2023-09-13 14:57:00,78.84837999999999,1.0127319999999997,1.280363470401139,8.246528,8.825236,39.0625,1788.1063888884212
2023-09-13 15:00:00,72.9022,0.9837959999999999,1.26335722871207,8.333333,8.940977,36.45839999999998,1788.1563888884211
2023-09-13 15:03:00,73.668985,1.0127319999999997,1.280359145737754,8.333338,8.912036,37.326400000000035,1788.206388888421
2023-09-13 15:06:00,73.943865,0.868055,1.228958378904773,8.101852000000001,8.912037,38.48389999999995,1788.256388888421
2023-09-13 15:09:00,75.217015,0.9548610000000002,1.2584231263191483,8.217597000000001,8.883106,37.32639999999998,1788.306388888421
2023-09-13 15:12:00,74.435765,0.9259259999999996,1.2650181277422026,8.159723,8.912037,37.905100000000004,1788.356388888421
2023-09-13 15:15:00,72.91667000000001,0.9259259999999996,1.2409316753757207,8.275468,8.969912,38.194500000000005,1788.406388888421
2023-09-13 15:18:00,75.998265,1.0127309999999996,1.2678118436717563,8.275463,8.825232,39.351800000000026,1788.4563888884209
2023-09-13 15:21:00,70.58738500000001,1.0416660000000002,1.2971948903992017,8.420138,8.969912,38.194500000000005,1788.5063888884208
2023-09-13 15:24:00,70.052085,1.070601,1.2623321153303821,8.564818,8.969907000000001,36.74769999999995,1788.5563888884208
2023-09-13 15:27:00,71.35417000000001,0.9259259999999996,1.1919524262600683,8.246533,8.825227,37.03709999999995,1788.6063888884207
2023-09-13 15:30:00,73.162615,0.8969899999999997,1.2112120057869153,8.217597000000001,8.912037,37.615700000000004,1788.6563888884207
2023-09-13 15:33:00,74.45023499999999,0.8969899999999997,1.199123181770745,8.246527,8.912037,37.03699999999998,1788.7063888884206
2023-09-13 15:36:00,78.313075,0.9548610000000002,1.2461700768001471,8.246527,8.883106,39.0625,1788.7563888884206
2023-09-13 15:39:00,74.696185,0.8101850000000006,1.2149030839040567,7.870372,8.796297,38.48380000000003,1788.8063888884205
2023-09-13 15:42:00,71.860535,0.9259259999999996,1.2530089463394891,8.159723,8.883107,37.326400000000035,1788.8563888884205
2023-09-13 15:45:00,72.12095,0.8969899999999997,1.2112161728590716,8.188657,8.883107,39.0625,1788.9063888884205
2023-09-13 15:48:00,73.668985,0.9259259999999996,1.2287929744251578,8.275462999999998,8.940977,37.615700000000004,1788.9563888884204
2023-09-13 15:51:00,75.231485,0.9837959999999999,1.26335722871207,8.246527,8.854171000000001,36.16900000000004,1789.0063888884204
2023-09-13 15:54:00,75.217015,0.8969899999999997,1.2352005722028712,8.188657,8.940977,37.615700000000004,1789.0563888884203
2023-09-13 15:57:00,72.9022,0.8969899999999997,1.2352005722028712,8.188657,8.940977,36.74770000000001,1789.1063888884203
2023-09-13 16:00:00,73.683445,0.983797,1.2633535333276733,8.304403,8.912036,39.0625,1789.1563888884202
2023-09-13 16:03:00,73.943865,0.9548610000000002,1.258423126319149,8.246527,8.912036,37.615700000000004,1789.2063888884202
2023-09-13 16:06:00,74.95660000000001,0.8969899999999997,1.247095421954815,8.130787000000002,8.912037,37.905100000000004,1789.2563888884201
2023-09-13 16:09:00,74.204285,1.0127309999999996,1.280362885726224,8.362268,8.940977,37.32639999999998,1789.30638888842
2023-09-13 16:12:00,72.395835,0.8969909999999999,1.2112126167746315,8.275468,8.969907,37.905100000000004,1789.35638888842
2023-09-13 16:15:00,76.490165,1.0127319999999997,1.2551891100974655,8.333338,8.854166,38.194500000000005,1789.40638888842
2023-09-13 16:18:00,73.943865,0.9259259999999996,1.2409316753757207,8.130783000000001,8.825227,37.03699999999998,1789.45638888842
2023-09-13 16:21:00,73.66898,0.983797,1.2633535333276733,8.304403,8.912036,37.615700000000004,1789.50638888842
2023-09-13 16:24:00,73.423035,0.9548609999999993,1.2461658296766245,8.275468,8.912037,36.45839999999998,1789.5563888884199
2023-09-13 16:27:00,73.9294,0.9259259999999996,1.2287929744251578,8.275462999999998,8.940977,37.3263,1789.6063888884198
2023-09-13 16:30:00,74.189815,0.8969899999999997,1.2352005722028712,8.188657,8.940977,38.194500000000005,1789.6563888884198
2023-09-13 16:33:00,74.4213,0.8969899999999997,1.2232386202746544,8.188657,8.912037,37.905100000000004,1789.7063888884197
2023-09-13 16:36:00,74.4213,0.9259259999999996,1.2530089463394891,8.217593,8.940977,36.45829999999995,1789.7563888884197
2023-09-13 16:39:00,75.217015,0.9548610000000002,1.2584231263191483,8.217597000000001,8.883106,37.32639999999998,1789.8063888884196
2023-09-13 16:42:00,73.14815,0.9259259999999996,1.2409316753757207,8.275468,8.969912,37.615700000000004,1789.8563888884196
2023-09-13 16:45:00,72.135415,0.9259259999999996,1.2287887669969535,8.159723,8.825227,37.3263,1789.9063888884195
2023-09-13 16:48:00,71.860535,0.9259259999999996,1.204303149316064,8.246528,8.854161999999999,36.747600000000034,1789.9563888884195
2023-09-13 16:51:00,77.300345,1.1574079999999993,1.283218755780226,8.420138,8.68056,40.22000000000003,1790.0063888884195
2023-09-13 16:54:00,75.72337999999999,0.8680559999999993,1.2053358061975104,7.986108,8.738422,38.483799999999974,1790.0563888884194
2023-09-13 16:57:00,72.12095,0.9259259999999996,1.2287887669969535,8.188658,8.854161999999999,38.19440000000003,1790.1063888884194
2023-09-13 17:00:00,71.875,0.9259259999999996,1.2165826868348617,8.159718,8.796292000000001,36.74770000000001,1790.1563888884193
2023-09-13 17:03:00,74.204285,1.0995369999999998,1.2251352183410735,8.391207999999999,8.651621,37.615700000000004,1790.2063888884193
2023-09-13 17:06:00,75.96933,0.868055,1.1694206233654498,7.986107,8.651622,38.194500000000005,1790.2563888884192
2023-09-13 17:09:00,72.641785,0.8101849999999997,1.1919941258528688,7.957177000000001,8.825232,35.30090000000001,1790.3063888884192
2023-09-13 17:12:00,73.91493,0.8680560000000002,1.1934274796211888,7.928242999999999,8.651617,38.19440000000003,1790.3563888884191
2023-09-13 17:15:00,73.900465,1.070602,1.236094898622835,8.275468,8.622685999999998,37.03710000000001,1790.406388888419
2023-09-13 17:18:00,73.91493,0.8680559999999993,1.1814579187963665,7.8993079999999996,8.593752,37.03699999999998,1790.456388888419
2023-09-13 17:21:00,72.641785,0.9259259999999996,1.2165826868348617,8.130783000000001,8.767357,36.74769999999995,1790.506388888419
2023-09-13 17:24:00,71.614585,1.0127309999999996,1.2424953285535019,8.304397999999999,8.796297000000001,37.32639999999998,1790.556388888419
2023-09-13 17:27:00,69.29977,0.9259259999999996,1.2287929744251573,8.159718000000002,8.825232,36.45830000000001,1790.606388888419
2023-09-13 17:30:00,70.55845,1.1284720000000004,1.2810335679054126,8.449078,8.767365999999999,36.16899999999998,1790.6563888884189
2023-09-13 17:33:00,73.654515,0.9259259999999996,1.2043074045986404,8.015042999999999,8.622687,35.300899999999956,1790.7063888884188
2023-09-13 17:36:00,70.052085,0.8969909999999999,1.1991237886719872,8.130787999999999,8.796297,36.45830000000001,1790.7563888884188
2023-09-13 17:39:00,69.024885,0.9548609999999993,1.1838276646588706,8.188658,8.680557,35.30090000000001,1790.8063888884187
2023-09-13 17:42:00,70.052085,0.9259259999999996,1.2165826868348617,8.101852999999998,8.738427,36.45830000000001,1790.8563888884187
2023-09-13 17:45:00,74.450235,0.9548609999999993,1.233844411506493,8.159718,8.767357,37.905100000000004,1790.9063888884186
2023-09-13 17:48:00,68.77893499999999,0.8391209999999996,1.1516560726055014,7.870373,8.564812,37.3263,1790.9563888884186
2023-09-13 17:51:00,68.51852,0.9259259999999996,1.204303149316064,8.188658,8.796292000000001,35.59029999999996,1791.0063888884185
2023-09-13 17:54:00,68.012155,0.9548609999999993,1.2089846293216346,8.246528,8.796297000000001,36.16900000000004,1791.0563888884185
2023-09-14 06:15:00,53.11053,0.694445,0.9427669107994063,6.712961,7.262736,28.93520000000001,1791.0563888884185
2023-09-14 06:18:00,60.836225,0.78125,0.9570419739205642,6.828701000000001,7.204860999999999,30.09250000000003,1791.1063888884185
2023-09-14 06:21:00,56.438075,0.5787039999999992,0.9254318649441153,6.568286,7.378472,28.93520000000001,1791.1563888884184
2023-09-14 06:24:00,55.179395,0.6365739999999995,0.9756172182077406,7.031246,7.812501999999999,28.645899999999983,1791.2063888884184
2023-09-14 06:27:00,55.193865,0.7233799999999997,1.0202126120674686,7.1180509999999995,7.783561,28.93520000000001,1791.2563888884183
2023-09-14 06:30:00,55.425345,0.5497690000000004,0.9377576229424365,6.799766000000001,7.725697,29.224499999999978,1791.3063888884183
2023-09-14 06:33:00,59.273725,0.7233790000000004,0.9481589366109564,6.944440000000001,7.4363410000000005,30.09250000000003,1791.3563888884182
2023-09-14 06:36:00,75.752315,-0.14467599999999958,,5.555553,7.465279,33.27539999999999,1791.4063888884182
2023-09-14 06:39:00,68.77893499999999,0.02893499999999971,0.6072078374010027,5.208329,7.986114000000001,35.300899999999956,1791.4563888884181
2023-09-14 06:42:00,48.45197,0.7233799999999997,0.9845470542113154,7.233798,7.812498000000001,28.067199999999957,1791.506388888418
2023-09-14 06:45:00,55.38194,0.8391200000000003,1.0027359933647895,7.204857,7.552087,29.803200000000004,1791.556388888418
2023-09-14 06:48:00,50.0,0.8101850000000006,0.9605557625421732,7.031252,7.349537,28.93520000000001,1791.606388888418
2023-09-14 06:51:00,49.21875,0.868055,1.0058061334486337,7.146992000000001,7.436347,28.64580000000001,1791.656388888418
2023-09-14 06:54:00,51.793980000000005,0.983797,1.0124588425597745,7.2337929999999995,7.291665999999999,29.22460000000001,1791.706388888418
2023-09-14 06:57:00,51.533564999999996,0.8969909999999999,0.9948322711022176,7.146992999999999,7.3495420000000005,29.224500000000035,1791.7563888884179
2023-09-14 07:00:00,56.684025,1.0127310000000005,1.0271335556840866,7.320602000000001,7.349541,29.51389999999998,1791.8063888884178
2023-09-14 07:03:00,59.273725,0.9259259999999996,1.0373680171242,7.320598,7.5520819999999995,29.513999999999953,1791.8563888884178
2023-09-14 07:06:00,57.219325,1.070601,1.1134376828283767,7.7256979999999995,7.8124970000000005,30.382000000000005,1791.9063888884177
2023-09-14 07:09:00,58.75289,1.1284719999999995,1.1284719999940662,7.841433,7.841431000000001,29.803200000000004,1791.9563888884177
2023-09-14 07:12:00,60.56134,1.0127309999999996,1.09724838873396,7.725698,7.899307,31.828700000000026,1792.0063888884176
2023-09-14 07:15:00,58.246525,1.0127309999999996,1.151353126434424,8.015048,8.304397,29.803200000000004,1792.0563888884176
2023-09-14 07:18:00,61.082175,1.1284720000000004,1.1713409378030815,8.188658,8.275465999999998,30.38190000000003,1792.1063888884175
2023-09-14 07:21:00,67.78067,1.1284729999999996,1.1854009813571627,8.217593,8.33333,33.27550000000002,1792.1563888884175
2023-09-14 07:24:00,68.532985,0.9259259999999996,1.1795327940774583,7.9861130000000005,8.535877000000001,33.27550000000002,1792.2063888884175
2023-09-14 07:27:00,66.970485,0.9259259999999996,1.167037869829888,8.130783000000001,8.651617,33.85419999999999,1792.2563888884174
2023-09-14 07:30:00,68.77893499999999,0.8680560000000002,1.1328807622536403,7.841432,8.420136,34.72220000000004,1792.3063888884174
2023-09-14 07:33:00,74.47917000000001,1.0127319999999997,1.2168692499036622,8.130792,8.564810000000001,36.16899999999998,1792.3563888884173
2023-09-14 07:36:00,72.381365,0.8101850000000006,1.1804505523688396,7.812502,8.651617,37.615700000000004,1792.4063888884173
2023-09-14 07:39:00,77.28587999999999,0.8101849999999997,1.1571896802966777,7.928236,8.709491,37.32639999999998,1792.4563888884172
2023-09-14 07:42:00,83.49248,0.5208330000000005,1.019425822713182,7.349538000000001,8.593744999999998,41.66669999999999,1792.5063888884172
2023-09-14 07:45:00,96.310765,0.14467600000000047,0.9043700439127186,6.221062000000001,8.912036,48.90050000000002,1792.5563888884171
2023-09-14 07:48:00,75.217015,0.5787040000000001,1.1647656052386999,7.812503,9.288198999999999,39.0625,1792.606388888417
2023-09-14 07:51:00,76.51910000000001,0.7233799999999997,1.2004937368796562,7.928241999999999,9.056712000000001,39.64119999999997,1792.656388888417
2023-09-14 07:54:00,75.245945,0.78125,1.2182544313341435,7.957177,8.969907000000001,37.615700000000004,1792.706388888417
2023-09-14 07:57:00,71.36863500000001,0.7523150000000003,1.1764415582077574,7.986111999999999,8.969907,37.61579999999998,1792.756388888417
2023-09-14 08:00:00,79.09433,0.9259259999999996,1.204303149316064,8.015046,8.622679999999999,39.64119999999997,1792.806388888417
2023-09-14 08:03:00,77.025465,0.8391200000000003,1.2105953033952017,7.696757000000001,8.535877,38.7731,1792.8563888884169
2023-09-14 08:06:00,79.079865,1.0127310000000005,1.2678118436717571,8.130787000000002,8.680556,39.93050000000002,1792.9063888884168
2023-09-14 08:09:00,80.35301000000001,1.070602,1.326554292245625,8.304397999999999,8.854166,39.6412,1792.9563888884168
2023-09-14 08:12:00,79.600695,0.9259259999999996,1.2769691368620346,8.188658,8.969912,39.3519,1793.0063888884167
2023-09-14 08:21:00,83.46354500000001,0.8101859999999999,1.180455194367653,7.841436000000001,8.68056,41.66669999999999,1793.1563888884168
2023-09-14 08:24:00,85.792825,0.5787040000000001,1.1047220356119456,7.4363399999999995,8.738426,43.69209999999998,1793.2063888884168
2023-09-14 08:27:00,80.88831,0.5787040000000001,1.154858533333154,7.609952,9.056718,41.66669999999999,1793.2563888884167
2023-09-14 08:30:00,76.76505,0.7233800000000006,1.178745817297755,7.870367,8.940977,41.087999999999965,1793.3063888884167
2023-09-14 08:33:00,70.326965,1.0127310000000005,1.3052515368152349,8.391204000000002,9.027783,37.32639999999998,1793.3563888884166
2023-09-14 08:36:00,71.875,1.1284720000000004,1.2943337889936113,8.535878,8.883106,36.16890000000001,1793.4063888884166
2023-09-14 08:39:00,74.75405,1.0127319999999997,1.2551891100974655,8.333338,8.854166,37.61579999999998,1793.4563888884165
2023-09-14 08:42:00,73.668985,0.9548609999999993,1.2461700768001465,8.246528,8.883107,37.905100000000004,1793.5063888884165
2023-09-14 08:45:00,77.28587999999999,1.1284719999999995,1.2943292076546855,8.478012999999999,8.825230999999999,38.194500000000005,1793.5563888884164
2023-09-14 08:48:00,74.45023499999999,0.9259259999999996,1.2287887669969544,8.188658,8.854162,37.90509999999995,1793.6063888884164
2023-09-14 08:51:00,77.28587999999999,1.0127319999999997,1.267812424511185,8.391203,8.940971000000001,38.48380000000003,1793.6563888884164
2023-09-14 08:54:00,75.998265,0.8969909999999999,1.223239235315368,8.275462999999998,8.998842,38.19439999999997,1793.7063888884163
2023-09-14 08:57:00,78.57349500000001,1.0416669999999995,1.2331448387818265,8.420138,8.825230999999999,39.641200000000026,1793.7563888884163
2023-09-14 09:00:00,75.72337999999999,0.9259259999999996,1.2043074045986397,8.101848,8.709492000000001,37.905100000000004,1793.8063888884162
2023-09-14 09:03:00,75.998265,0.9259259999999996,1.2287929744251578,8.275462999999998,8.940977,39.3519,1793.8563888884162
2023-09-14 09:06:00,78.05266,0.9259259999999996,1.2769691368620346,8.130783000000001,8.912037,40.219899999999996,1793.9063888884161
2023-09-14 09:09:00,75.231485,0.9548609999999993,1.2584231263191477,8.246523,8.912032,39.0625,1793.956388888416
2023-09-14 09:12:00,76.51910000000001,1.0127309999999996,1.280362885726224,8.362268,8.940977,37.03699999999998,1794.006388888416
2023-09-14 09:15:00,78.05266,0.9548610000000002,1.2584231263191483,8.217597000000001,8.883106,41.08790000000005,1794.056388888416
2023-09-14 09:18:00,77.79224500000001,0.868055,1.2171798318255,8.188657,8.969912,39.351800000000026,1794.106388888416
2023-09-14 09:21:00,76.51910000000001,0.8969909999999999,1.223239235315367,8.217593,8.940971999999999,39.64119999999997,1794.156388888416
2023-09-14 09:24:00,76.51910000000001,0.9259259999999996,1.2287887669969535,8.159723,8.825227,39.35179999999997,1794.2063888884159
2023-09-14 09:27:00,78.57349500000001,1.070601,1.3138605326947925,8.275458,8.796297000000001,39.641200000000026,1794.2563888884158
2023-09-14 09:30:00,74.696185,1.0127309999999996,1.2678118436717563,8.362273,8.912042,37.615700000000004,1794.3063888884158
2023-09-14 09:33:00,75.752315,1.0995369999999998,1.2915134463902065,8.420143,8.825236,37.326400000000035,1794.3563888884157
2023-09-14 09:36:00,74.696185,1.0416659999999993,1.2845336837478936,8.275463,8.796297000000001,38.19439999999997,1794.4063888884157
2023-09-14 09:39:00,75.217015,1.0127309999999996,1.2424953285535019,8.304397999999999,8.796297000000001,37.326400000000035,1794.4563888884156
2023-09-14 09:42:00,75.73785,1.0127309999999996,1.229721330851587,8.333338000000001,8.796297000000001,39.93050000000005,1794.5063888884156
2023-09-14 09:45:00,80.859375,1.0416670000000003,1.2589944705418374,8.159723,8.622685999999998,39.64119999999997,1794.5563888884155
2023-09-14 09:48:00,76.76505,0.8680559999999993,1.240681165857465,8.043978,8.883102000000001,39.0625,1794.6063888884155
2023-09-14 09:51:00,76.76505,0.9837959999999999,1.2880251450593785,8.246528000000001,8.912042,38.483799999999974,1794.6563888884154
2023-09-14 09:54:00,74.696185,0.9548609999999993,1.2089846293216346,8.246528,8.796297000000001,38.773199999999974,1794.7063888884154
2023-09-14 09:57:00,74.450235,0.9259259999999996,1.2287887669969544,8.101852999999998,8.767357,38.7731,1794.7563888884154
2023-09-14 10:00:00,75.998265,0.983797,1.2509185941739855,8.159723,8.738426,38.7731,1794.8063888884153
2023-09-14 10:03:00,81.163195,1.0416670000000003,1.2461072690334778,8.217593,8.651616,39.3519,1794.8563888884153
2023-09-14 10:06:00,77.025465,0.8391209999999996,1.1754226026576018,7.870373,8.622682000000001,41.95609999999999,1794.9063888884152
2023-09-14 10:09:00,76.76505,0.9548609999999993,1.2461700768001465,8.159718,8.796297000000001,38.48389999999995,1794.9563888884152
2023-09-14 10:12:00,75.998265,0.9259259999999996,1.2409316753757207,8.130783000000001,8.825227,38.7731,1795.0063888884151
2023-09-14 10:15:00,74.189815,0.9259259999999996,1.2409316753757207,8.159718,8.854161999999999,38.77320000000003,1795.056388888415
2023-09-14 10:18:00,73.654515,0.8969909999999999,1.211216783848194,8.246528,8.940977,37.03699999999998,1795.106388888415
2023-09-14 10:21:00,72.135415,0.9837959999999999,1.2633529425204653,8.246528000000001,8.854161999999999,37.32639999999998,1795.156388888415
2023-09-14 10:24:00,80.10706,0.9548609999999993,1.2089803083290165,7.986116,8.535875,39.0625,1795.206388888415
2023-09-14 10:27:00,83.72396,0.5208329999999997,1.0689657829571035,7.146994,8.535881,41.95609999999999,1795.256388888415
2023-09-14 10:30:00,82.68229,0.5497690000000004,1.1218102215865877,7.523146,8.969907,41.95599999999996,1795.3063888884149
2023-09-14 10:33:00,87.32639,0.3761570000000001,1.01491298377831,6.973377999999999,8.738431,43.69209999999998,1795.3563888884148
2023-09-14 10:36:00,88.10764,0.31828699999999976,1.0308747694035938,6.944439999999999,9.027783,44.560100000000034,1795.4063888884148
2023-09-14 10:39:00,78.29861,0.5497689999999995,1.1511324307717927,7.552082,9.085653,39.930499999999995,1795.4563888884147
2023-09-14 10:42:00,73.40856500000001,0.7523140000000001,1.1986473763428807,7.986107,9.027783,38.773199999999974,1795.5063888884147
2023-09-14 10:45:00,78.819445,0.9259259999999996,1.2165826868348617,8.101852999999998,8.738427,39.641200000000026,1795.5563888884146
2023-09-14 10:48:00,75.217015,0.8969909999999999,1.2470960449993282,8.072913,8.854161999999999,38.7731,1795.6063888884146
2023-09-14 10:51:00,74.45023,0.8969899999999997,1.2112120057869153,8.130787000000002,8.825227,37.90519999999998,1795.6563888884145
2023-09-14 10:54:00,75.72337999999999,0.8969899999999997,1.2112161728590716,8.101847,8.796297000000001,39.0625,1795.7063888884145
2023-09-14 10:57:00,73.16262,0.8680560000000002,1.2406811658574657,8.101852999999998,8.940977,37.03709999999995,1795.7563888884144
2023-09-14 11:00:00,72.91667000000001,0.9548609999999993,1.2584231263191477,8.159718,8.825227,37.90519999999998,1795.8063888884144
2023-09-14 11:03:00,72.39582999999999,0.9548609999999993,1.2089846293216346,8.246528,8.796297000000001,39.0625,1795.8563888884144
2023-09-14 11:06:00,77.5463,1.1284720000000004,1.307542028149403,8.333338000000001,8.709485999999998,38.7731,1795.9063888884143
2023-09-14 11:09:00,73.914935,0.9548609999999993,1.2461700768001465,8.072913,8.709492000000001,38.19439999999997,1795.9563888884143
2023-09-14 11:12:00,73.4375,1.0416660000000002,1.2845336837478942,8.420138,8.940971999999999,36.16899999999998,1796.0063888884142
2023-09-14 11:15:00,73.94387,1.070601,1.2753308957907414,8.449078,8.883107,37.03699999999998,1796.0563888884142
2023-09-14 11:18:00,73.40856500000001,0.9259259999999996,1.2287887669969535,8.188658,8.854161999999999,38.483799999999974,1796.1063888884141
2023-09-14 11:21:00,72.641785,1.0127310000000005,1.255188533127659,8.362268,8.883097,36.16899999999998,1796.156388888414
2023-09-14 11:24:00,70.052085,1.0416660000000002,1.246106705554452,8.420138,8.854161999999999,37.326400000000035,1796.206388888414
2023-09-14 11:27:00,72.39582999999999,1.157407,1.255958743404927,8.478007999999999,8.680551,35.30090000000001,1796.256388888414
2023-09-14 11:30:00,75.73785000000001,0.9548609999999993,1.2214527730830276,8.159718,8.738427,38.19440000000003,1796.306388888414
2023-09-14 11:33:00,74.189815,0.983797,1.2509185941739855,8.159723,8.738426,38.7731,1796.356388888414
2023-09-14 11:36:00,73.943865,0.9259259999999996,1.2043074045986397,8.159718,8.767361999999999,37.90519999999998,1796.4063888884139
2023-09-14 11:39:00,73.668985,1.0127309999999996,1.229721330851587,8.304397999999999,8.767357,36.74770000000001,1796.4563888884138
2023-09-14 11:42:00,74.696185,1.0127319999999997,1.2551891100974655,8.246528,8.767356,39.0625,1796.5063888884138
2023-09-14 11:45:00,75.998265,1.0127319999999997,1.280363470401139,8.217593,8.796301,38.19440000000003,1796.5563888884137
2023-09-14 11:48:00,76.53356500000001,0.78125,1.1845046834521142,7.986111999999999,8.912042,37.615700000000004,1796.6063888884137
2023-09-14 11:51:00,77.51736,0.8680560000000002,1.2053358061975112,8.015042000000001,8.767356,38.7731,1796.6563888884136
2023-09-14 11:54:00,79.09433,0.868055,1.2406805311743954,7.928237,8.767361999999999,40.798599999999965,1796.7063888884136
2023-09-14 11:57:00,74.69618,0.8680559999999993,1.2523443431811199,8.101848,8.969912,38.19449999999995,1796.7563888884135
2023-09-14 12:00:00,73.40856500000001,0.9837959999999999,1.2509180072594972,8.333338000000001,8.912042,36.74770000000001,1796.8063888884135
2023-09-14 12:03:00,72.641785,0.9837959999999999,1.2509180072594972,8.246528000000001,8.825232,37.905100000000004,1796.8563888884134
2023-09-14 12:06:00,70.066555,1.0127309999999996,1.2551885331276587,8.420143,8.940971999999999,37.03699999999998,1796.9063888884134
2023-09-14 12:09:00,70.60185,1.1284720000000004,1.3075465812747942,8.449078,8.825236,36.16899999999998,1796.9563888884134
2023-09-14 12:12:00,71.35417000000001,1.0995369999999998,1.2915134463902065,8.420143,8.825236,36.45830000000001,1797.0063888884133
2023-09-14 12:15:00,70.34143499999999,1.0416660000000002,1.2718036398931356,8.420138,8.912042,35.87960000000004,1797.0563888884133
2023-09-14 12:18:00,68.518515,1.070602,1.2492531030195284,8.478014,8.854161999999999,36.16899999999998,1797.1063888884132
2023-09-14 12:21:00,70.326965,1.0995369999999998,1.2652185418713802,8.535884,8.883107,35.87959999999998,1797.1563888884132
2023-09-14 12:24:00,69.039355,1.070602,1.2623326733961624,8.535884,8.940971999999999,37.615800000000036,1797.2063888884131
2023-09-14 12:27:00,70.08102,1.0995369999999998,1.2652185418713802,8.535884,8.883107,35.59030000000001,1797.256388888413
2023-09-14 12:30:00,70.326965,1.070602,1.2623326733961624,8.420144,8.825232,37.90500000000003,1797.306388888413
2023-09-14 12:33:00,70.847805,1.1284720000000004,1.2810289575083191,8.391208,8.709486,36.74770000000001,1797.356388888413
2023-09-14 12:36:00,70.09549,1.0416659999999993,1.2331442792222282,8.391202999999999,8.796297000000001,36.45839999999998,1797.406388888413
2023-09-14 12:39:00,73.943865,1.1863419999999998,1.271171763901674,8.478012999999999,8.651621,37.037000000000035,1797.456388888413
2023-09-14 12:42:00,73.14815,0.9259259999999996,1.2165826868348617,8.101848,8.738422,37.90519999999998,1797.5063888884129
2023-09-14 12:45:00,70.326965,1.0127309999999996,1.2678118436717563,8.362273,8.912042,37.615700000000004,1797.5563888884128
2023-09-14 12:48:00,70.60185,1.070601,1.2492525488194715,8.449078,8.825227,36.45830000000001,1797.6063888884128
2023-09-14 12:51:00,70.066555,1.070601,1.249257082592347,8.420138,8.796297000000001,36.16890000000001,1797.6563888884127
2023-09-14 12:54:00,69.79167000000001,1.0416660000000002,1.246106705554452,8.391208,8.825232,36.16899999999998,1797.7063888884127
2023-09-14 12:57:00,70.066555,1.0995369999999998,1.2784046264443225,8.391202999999999,8.767356,36.16899999999998,1797.7563888884126
2023-09-14 13:00:00,72.65625,1.070601,1.2882511849008944,8.420138,8.883107,35.87959999999998,1797.8063888884126
2023-09-14 13:03:00,71.36863500000001,0.9837959999999999,1.2258281047093742,8.333333,8.854167,37.037000000000035,1797.8563888884125
2023-09-14 13:06:00,69.79167000000001,1.0416659999999993,1.2331397845605594,8.362273,8.767357,36.747799999999984,1797.9063888884125
2023-09-14 13:09:00,72.64178,1.070602,1.2623326733961624,8.333338000000001,8.738426,35.87959999999998,1797.9563888884124
2023-09-14 13:12:00,73.943865,1.0416669999999995,1.2331403441187971,8.333338,8.738420999999999,37.90499999999997,1798.0063888884124
2023-09-14 13:15:00,74.45023499999999,1.0127319999999997,1.2551934847012147,8.304397999999999,8.825236,36.74769999999995,1798.0563888884124
2023-09-14 13:18:00,76.765045,0.9837959999999999,1.2509180072594972,8.246528000000001,8.825232,37.90500000000003,1798.1063888884123
2023-09-14 13:21:00,71.875,0.9259259999999996,1.2287929744251578,8.159718,8.825232,35.87959999999998,1798.1563888884123
2023-09-14 13:24:00,74.95660000000001,0.9548609999999993,1.233844411506493,8.275468,8.883107,36.747600000000034,1798.2063888884122
2023-09-14 13:27:00,71.875,0.9837959999999999,1.2757228184187213,8.304397999999999,8.940971999999999,37.3263,1798.2563888884122
2023-09-14 13:30:00,70.326965,0.9837959999999999,1.2509180072594972,8.246528000000001,8.825232,36.45840000000004,1798.3063888884121
2023-09-14 13:33:00,73.683445,1.0127319999999997,1.2551891100974655,8.217593,8.738420999999999,36.45830000000001,1798.356388888412
2023-09-14 13:48:00,71.614585,1.1284720000000004,1.3075465812747933,8.304398,8.680556,36.45830000000001,1798.606388888412
2023-09-14 13:51:00,71.10822,1.0995369999999998,1.2519436330720686,8.391202999999999,8.709486,36.16899999999998,1798.656388888412
2023-09-14 13:54:00,73.451965,1.0416659999999993,1.2589894636099799,8.362273,8.825227,37.90500000000003,1798.706388888412
2023-09-14 13:57:00,72.641785,1.070602,1.2623326733961624,8.362268,8.767356,37.03710000000001,1798.756388888412
2023-09-14 14:00:00,74.204285,1.0127319999999997,1.2551934847012147,8.304397999999999,8.825236,35.300899999999956,1798.806388888412
2023-09-14 14:03:00,73.668985,1.0995369999999998,1.2915134463902065,8.478012999999999,8.883106,36.74769999999995,1798.8563888884119
2023-09-14 14:06:00,72.9022,1.0127309999999996,1.2678118436717563,8.333338000000001,8.883107,36.74759999999998,1798.9063888884118
2023-09-14 14:09:00,73.4375,0.9259259999999996,1.204303149316064,8.333338,8.940971999999999,36.74770000000001,1798.9563888884118
2023-09-14 14:12:00,73.42303,1.0127309999999996,1.255192907730065,8.362268,8.883107,37.326400000000035,1799.0063888884117
2023-09-14 14:15:00,73.162615,1.0416660000000002,1.2845336837478942,8.391208,8.912042,36.16899999999998,1799.0563888884117
2023-09-14 14:18:00,73.943865,1.070602,1.275331457685725,8.449078,8.883106,36.16890000000001,1799.1063888884116
2023-09-14 14:21:00,74.696185,1.0127309999999996,1.2803585610641577,8.391207999999999,8.969907000000001,37.615700000000004,1799.1563888884116
2023-09-14 14:24:00,74.204285,0.9548610000000002,1.2461700768001471,8.362268,8.998847,37.61579999999998,1799.2063888884115
2023-09-14 14:27:00,72.3669,0.9837959999999999,1.2633529425204653,8.362273,8.969907,37.03699999999998,1799.2563888884115
2023-09-14 14:30:00,72.91667000000001,0.9548609999999993,1.233844411506493,8.275468,8.883107,36.74770000000001,1799.3063888884114
2023-09-14 14:33:00,77.27141499999999,1.070602,1.275331457685725,8.333338,8.767365999999999,37.905100000000004,1799.3563888884114
2023-09-14 14:42:00,72.39582999999999,0.9548609999999993,1.2461700768001465,8.246528,8.883107,36.74770000000001,1799.5063888884115
2023-09-14 14:45:00,71.35417000000001,0.9548609999999993,1.2584231263191477,8.246528,8.912037,36.16899999999998,1799.5563888884114
2023-09-14 14:48:00,74.204285,1.0416669999999995,1.2971954692016519,8.304397999999999,8.854171000000001,36.74770000000001,1799.6063888884114
2023-09-14 14:51:00,74.95660000000001,0.8969899999999997,1.2352005722028712,8.188657,8.940977,37.61579999999998,1799.6563888884114
2023-09-14 14:54:00,76.25868,0.983797,1.275723413086435,8.217593,8.854166,38.7731,1799.7063888884113
2023-09-14 14:57:00,73.423035,0.9259259999999996,1.2165826868348617,8.159723,8.796297000000001,37.615700000000004,1799.7563888884113
2023-09-14 15:00:00,74.204285,0.9548609999999993,1.2461658296766245,8.275468,8.912037,38.194500000000005,1799.8063888884112
2023-09-14 15:03:00,76.244215,1.0127319999999997,1.3052478517250217,8.333338,8.969906,38.77320000000003,1799.8563888884112
2023-09-14 15:06:00,74.696185,1.0127309999999996,1.280362885726224,8.362268,8.940977,38.483799999999974,1799.9063888884111
2023-09-14 15:09:00,78.84837999999999,1.0416669999999995,1.2971911066380448,8.333338,8.883101,37.90499999999997,1799.956388888411
2023-09-14 15:12:00,75.20255,0.9548609999999993,1.233844411506493,8.043978,8.651617,37.905100000000004,1800.006388888411
2023-09-14 15:15:00,74.71065,0.9259259999999996,1.2287887669969535,8.275468,8.940971999999999,39.64119999999997,1800.056388888411
2023-09-14 15:18:00,73.16262,0.9548610000000002,1.2584231263191483,8.304397999999999,8.969907,38.77320000000003,1800.106388888411
2023-09-14 15:21:00,74.204285,1.0127319999999997,1.2803591457377532,8.275468,8.854166,36.747799999999984,1800.156388888411
2023-09-14 15:24:00,73.943865,0.9548610000000002,1.246165829676625,8.217597000000001,8.854166,38.19440000000003,1800.2063888884109
2023-09-14 15:27:00,73.9294,0.9259259999999996,1.2530089463394891,8.159723,8.883107,37.32639999999998,1800.2563888884108
2023-09-14 15:30:00,71.629055,0.9259259999999996,1.204303149316064,8.304397999999999,8.912032,37.90500000000003,1800.3063888884108
2023-09-14 15:33:00,71.35417000000001,0.9548609999999993,1.233844411506493,8.275468,8.883107,37.32639999999998,1800.3563888884107
2023-09-14 15:36:00,70.8478,0.9548609999999993,1.2461658296766245,8.275468,8.912037,36.747799999999984,1800.4063888884107
2023-09-14 15:39:00,72.64178,0.9837959999999999,1.225823743590053,8.217597000000001,8.738420999999999,36.16899999999998,1800.4563888884106
2023-09-14 15:42:00,72.135415,0.8969899999999997,1.2112120057869153,8.130787000000002,8.825227,36.747600000000034,1800.5063888884106
2023-09-14 15:45:00,72.9022,0.9259259999999996,1.2287887669969535,8.159723,8.825227,37.615700000000004,1800.5563888884105
2023-09-14 15:48:00,78.052665,1.0416669999999995,1.2461072690334776,8.304397999999999,8.738420999999999,40.509299999999996,1800.6063888884105
2023-09-14 15:51:00,73.668985,0.8391200000000003,1.1872098952388022,7.928237,8.709487,37.615700000000004,1800.6563888884104
