Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-14 15:54:00,72.641785,0.8969899999999997,1.2352005722028712,8.188657,8.940977,37.61579999999998,1800.7063888884104
2023-09-14 15:57:00,76.49016,0.8969899999999997,1.2232386202746544,8.188657,8.912037,38.773199999999974,1800.7563888884104
2023-09-14 16:00:00,74.189815,0.8969909999999999,1.258933609141974,8.130787999999999,8.940977,38.7731,1800.8063888884103
2023-09-14 16:03:00,72.9022,0.8969909999999999,1.2352011912626626,8.159723,8.912042,38.483799999999974,1800.8563888884103
2023-09-14 16:06:00,72.91667000000001,0.8969899999999997,1.223238620274655,8.246527,8.969907000000001,37.3263,1800.9063888884102
2023-09-14 16:09:00,75.23148,0.9837959999999999,1.26335722871207,8.246527,8.854171000000001,38.19440000000003,1800.9563888884102
2023-09-14 16:12:00,75.983795,1.0127319999999997,1.2928398811179473,8.246533,8.854171000000001,38.48380000000003,1801.0063888884101
2023-09-14 16:15:00,75.47743,0.9548610000000002,1.2338444115064935,8.217597000000001,8.825236,39.0625,1801.05638888841
2023-09-14 16:18:00,74.696185,0.9259259999999996,1.2650222679986316,8.130783000000001,8.883107,38.19440000000003,1801.10638888841
2023-09-14 16:21:00,71.860535,0.9548610000000002,1.2827354569201848,8.246528000000001,8.969907,37.03709999999995,1801.15638888841
2023-09-14 16:24:00,73.943865,1.0416669999999995,1.2589944705418379,8.391207999999999,8.854171000000001,37.615700000000004,1801.20638888841
2023-09-14 16:27:00,77.806715,1.0416670000000003,1.271799797921544,8.304403,8.796295999999998,38.194500000000005,1801.25638888841
2023-09-14 16:30:00,76.25868,0.8969909999999999,1.223239235315367,7.957173,8.680551999999999,38.773199999999974,1801.3063888884099
2023-09-14 16:33:00,74.435765,0.868055,1.2406805311743963,8.072917,8.912042,38.483799999999974,1801.3563888884098
2023-09-14 16:36:00,72.641785,0.9259259999999996,1.2165826868348617,8.246533,8.883107,36.74770000000001,1801.4063888884098
2023-09-14 16:39:00,74.696185,0.9259259999999996,1.2287887669969535,8.246533,8.912037,38.7731,1801.4563888884097
2023-09-14 16:42:00,72.887735,0.8969909999999999,1.2352011912626626,8.188658,8.940977,37.905100000000004,1801.5063888884097
2023-09-14 16:45:00,73.943865,0.983797,1.2509185941739855,8.130783000000001,8.709486,36.16899999999998,1801.5563888884096
2023-09-14 16:48:00,72.9022,0.9837959999999999,1.2384118464436091,8.217588,8.767361999999999,37.03710000000001,1801.6063888884096
2023-09-14 16:51:00,74.95660000000001,1.0416669999999995,1.2331448387818265,8.188658,8.593751000000001,38.19440000000003,1801.6563888884095
2023-09-14 16:54:00,75.20255,0.8680560000000002,1.1934274796211877,7.9861130000000005,8.709487,38.483799999999974,1801.7063888884095
2023-09-14 16:57:00,72.395835,0.9548609999999993,1.2584231263191477,8.101848,8.767357,36.74759999999998,1801.7563888884094
2023-09-14 17:00:00,72.9022,1.0127319999999997,1.242495901619881,8.130787999999999,8.622686,37.037000000000035,1801.8063888884094
2023-09-14 17:03:00,73.91493,1.0416669999999995,1.2718042111040488,8.159718,8.651620999999999,37.32639999999998,1801.8563888884094
2023-09-14 17:06:00,75.983795,0.9548609999999993,1.233844411506493,7.986108,8.593747,38.77320000000003,1801.9063888884093
2023-09-14 17:09:00,71.860535,0.8391209999999996,1.151656072605502,7.928242999999999,8.622682000000001,37.32639999999998,1801.9563888884093
2023-09-14 17:12:00,72.135415,1.0416659999999993,1.246106705554451,8.333333,8.767357,37.615700000000004,1802.0063888884092
2023-09-14 17:15:00,71.875,1.0127309999999996,1.2551885331276587,8.246528000000001,8.767357,37.3263,1802.0563888884092
2023-09-14 17:18:00,73.943865,1.0416669999999995,1.27180421110405,8.304397999999999,8.796301,37.3263,1802.1063888884091
2023-09-14 17:21:00,75.23148,1.0127319999999997,1.242495901619881,8.246528,8.738426,38.194500000000005,1802.156388888409
2023-09-14 17:24:00,72.12095,1.0127309999999996,1.2424953285535019,8.333333,8.825232,36.74770000000001,1802.206388888409
2023-09-14 17:27:00,71.35417000000001,1.0127309999999996,1.229721330851587,8.362268,8.825227,36.45830000000001,1802.256388888409
2023-09-14 17:36:00,69.2853,1.0127309999999996,1.2168731397419443,8.130783,8.564812,36.16890000000001,1802.406388888409
2023-09-14 17:39:00,69.54572,1.0416659999999993,1.2589939031789594,8.333333,8.796297000000001,36.45839999999998,1802.456388888409
2023-09-14 17:45:00,73.14815,1.1284720000000004,1.2676479934552638,8.391208,8.680556,37.037000000000035,1802.556388888409
2023-09-14 17:48:00,70.3125,1.0127309999999996,1.22972575826262,8.072913,8.535882,35.87959999999998,1802.606388888409
2023-09-14 17:51:00,66.449655,1.0127310000000005,1.2551929077300648,8.275458,8.796297,35.59029999999996,1802.6563888884089
2023-09-14 18:03:00,40.697334999999995,0.8391200000000003,1.1276213119954273,8.362264,8.998844,26.620400000000018,1802.856388888409
2023-09-15 06:06:00,41.493055,1.0416670000000003,0.9052249859735323,6.4236130000000005,6.163196,24.30559999999997,1802.856388888409
2023-09-15 06:09:00,47.931135,1.1284729999999996,0.9109651606661608,6.4236130000000005,6.01852,25.752200000000016,1802.9063888884089
2023-09-15 06:12:00,47.68518,0.8680560000000002,0.9107696751613625,6.4236130000000005,6.510417,24.884199999999964,1802.9563888884088
2023-09-15 06:15:00,48.206015,0.9259259999999996,0.8818120129407976,6.365742999999999,6.278937000000001,25.46289999999999,1803.0063888884088
2023-09-15 06:18:00,46.918400000000005,1.0416669999999995,0.9052249859735315,6.799768,6.539351000000001,26.90979999999996,1803.0563888884087
2023-09-15 06:21:00,46.137155,0.8969909999999999,0.8824424045200445,6.452548,6.4236070000000005,27.199100000000044,1803.1063888884087
2023-09-15 06:24:00,43.055555,0.8969909999999999,0.9397234847584869,6.684033,6.7708319999999995,26.620400000000018,1803.1563888884086
2023-09-15 06:27:00,46.16609,1.0127319999999997,1.0127370000064775,7.291663000000001,7.291671,26.331099999999992,1803.2063888884086
2023-09-15 06:30:00,45.61632,0.8680560000000002,0.9792431855803709,7.146992999999999,7.378477,26.331099999999992,1803.2563888884085
2023-09-15 06:33:00,51.548035,1.0127310000000005,0.998191576069019,7.118056999999999,7.089116,27.199000000000012,1803.3063888884085
2023-09-15 06:36:00,51.27315,0.983797,1.0405969040246492,7.262733,7.378475999999999,28.067199999999957,1803.3563888884084
2023-09-15 06:39:00,67.795135,0.3761580000000002,0.735698683996912,6.018521,6.915512999999999,32.9862,1803.4063888884084
2023-09-15 06:42:00,54.89005,0.20254700000000003,0.7452913617722349,6.134261,7.783563999999999,31.5394,1803.4563888884084
2023-09-15 06:45:00,49.479169999999996,0.6076390000000007,0.9225398249949557,6.828707,7.5520879999999995,28.35650000000004,1803.5063888884083
2023-09-15 06:48:00,47.685185000000004,0.7523150000000003,0.9403658952404879,6.973382,7.378477,28.935100000000034,1803.5563888884083
2023-09-15 06:51:00,46.137155,0.868055,0.9522270944618791,7.146992000000001,7.320607000000001,28.067099999999982,1803.6063888884082
2023-09-15 06:54:00,47.17882,0.9259259999999996,0.9686808740812726,7.2048630000000005,7.291667,27.488400000000013,1803.6563888884082
2023-09-15 06:57:00,51.808445,1.0416669999999995,1.027136612221978,7.378468,7.349540999999999,28.64580000000001,1803.7063888884081
2023-09-15 07:00:00,53.616895,1.0416659999999993,1.0271361168828328,7.465273,7.436347,28.645899999999983,1803.756388888408
2023-09-15 07:03:00,56.438075,1.070602,1.041399011459327,7.407408,7.349536,30.092600000000004,1803.806388888408
2023-09-15 07:06:00,61.863425,1.0416670000000003,1.0985186129373483,7.638893,7.754625999999999,31.25,1803.856388888408
2023-09-15 07:09:00,62.86169,0.9259259999999996,1.0903399411125827,7.581018,7.928242,31.25,1803.906388888408
2023-09-15 07:12:00,60.590275,0.9259259999999996,1.0903399411125827,7.581018,7.928242,30.9606,1803.956388888408
2023-09-15 07:15:00,58.246525,0.9259259999999996,1.1290739937664427,7.986108,8.420141999999998,30.67130000000003,1804.0063888884079
2023-09-15 07:18:00,59.273725,1.0127319999999997,1.1513582772780566,8.101848,8.391206,31.5394,1804.0563888884078
2023-09-15 07:21:00,66.50752,1.070602,1.1552336735205384,8.217593,8.391201,31.539299999999997,1804.1063888884078
2023-09-15 07:24:00,70.60185,1.0416660000000002,1.20696624813155,8.101847,8.449071,35.30090000000001,1804.1563888884077
2023-09-15 07:27:00,74.97106500000001,0.9259260000000005,1.2043074045986406,7.957172,8.564816,37.32639999999998,1804.2063888884077
2023-09-15 07:30:00,64.670135,0.78125,1.0919163723070415,7.638888000000001,8.333338000000001,34.72220000000004,1804.2563888884076
2023-09-15 07:33:00,68.77893499999999,1.070602,1.236094898622835,8.246528000000001,8.593746,34.14349999999996,1804.3063888884076
2023-09-15 07:36:00,72.149885,1.070602,1.2360948986228355,8.304403,8.651621,36.74759999999998,1804.3563888884075
2023-09-15 07:39:00,78.57349500000001,0.7233799999999997,1.1009575236378577,7.72569,8.59375,39.0625,1804.4063888884075
2023-09-15 07:42:00,100.0,0.08680600000000016,0.709529929082197,5.815975,8.188659000000001,48.90039999999999,1804.4563888884074
2023-09-15 07:45:00,72.65625,0.6365740000000004,1.2101235857307266,7.986114000000001,9.403939999999999,39.0625,1804.5063888884074
2023-09-15 07:48:00,70.08102,0.9837959999999999,1.26335722871207,8.362268,8.969912,37.03699999999998,1804.5563888884074
2023-09-15 07:51:00,76.51910000000001,0.8969910000000008,1.2112167838481944,8.072917,8.767365999999999,38.7731,1804.6063888884073
2023-09-15 07:54:00,77.79224500000001,0.7523149999999994,1.154023444309288,7.8993020000000005,8.825227,38.483799999999974,1804.6563888884073
2023-09-15 07:57:00,78.023725,0.7233789999999996,1.1457344307154758,7.899305999999999,8.883107,39.0625,1804.7063888884072
2023-09-15 08:00:00,81.929975,0.5787040000000001,1.1047185347624442,7.40741,8.709485999999998,40.79860000000002,1804.7563888884072
2023-09-15 08:03:00,82.69676000000001,0.8101850000000006,1.2488499230624779,7.870372,8.883097,41.377399999999966,1804.8063888884071
2023-09-15 08:06:00,73.66898,0.9837959999999999,1.26335722871207,8.275459,8.883103,37.90499999999997,1804.856388888407
2023-09-15 08:09:00,72.9022,1.0995369999999998,1.3045427559709997,8.622684,9.056717,39.641200000000026,1804.906388888407
2023-09-15 08:12:00,76.76505,1.1284720000000004,1.3075465812747942,8.680558,9.056716,38.19440000000003,1804.956388888407
2023-09-15 08:15:00,77.51736,0.9548609999999993,1.2947938894483906,8.333338,9.085647,38.773199999999974,1805.006388888407
2023-09-15 08:18:00,78.819445,0.868055,1.2289583789047736,8.159722,8.969907000000001,39.0625,1805.056388888407
2023-09-15 08:21:00,79.32580999999999,0.8101849999999997,1.2149030839040558,8.043982,8.969907000000001,40.50920000000002,1805.1063888884069
2023-09-15 08:24:00,79.62962999999999,0.8101859999999999,1.2149037393434283,7.986112,8.912036,39.64119999999997,1805.1563888884068
2023-09-15 08:27:00,79.065395,0.7233800000000006,1.1787458172977545,7.928237000000001,8.998847,40.219899999999996,1805.2063888884068
2023-09-15 08:30:00,77.30035000000001,0.8391200000000003,1.2452326095507378,8.101847,9.027777,39.3519,1805.2563888884067
2023-09-15 08:33:00,81.66956,0.9548610000000002,1.2461658296766254,8.246532,8.883101,39.930499999999995,1805.3063888884067
2023-09-15 08:36:00,79.09433,0.694445,1.1477037112206316,7.754631999999999,8.825227,40.219899999999996,1805.3563888884066
2023-09-15 08:39:00,78.32755,0.8101849999999997,1.2149030839040558,8.101852000000001,9.027777,41.08789999999999,1805.4063888884066
2023-09-15 08:42:00,76.51910000000001,0.8391200000000003,1.2337426157575233,8.130787000000002,9.027777,39.0625,1805.4563888884065
2023-09-15 08:45:00,73.943865,0.9259259999999996,1.2650181277422032,8.304397999999999,9.056712000000001,39.0625,1805.5063888884065
2023-09-15 08:48:00,73.162615,1.0416659999999993,1.2845336837478936,8.506943,9.027777,38.194500000000005,1805.5563888884064
2023-09-15 08:51:00,75.462965,0.9548609999999993,1.2706096224191026,8.333338,9.027777,39.93060000000003,1805.6063888884064
2023-09-15 08:54:00,78.06713,1.0127319999999997,1.267812424511185,8.391203,8.940971000000001,39.0625,1805.6563888884064
2023-09-15 08:57:00,79.34028,0.9259260000000005,1.253004784268927,8.304402,9.027776,40.219899999999996,1805.7063888884063
2023-09-15 09:06:00,82.68229,0.78125,1.207059716963373,7.928236,8.912036,41.95600000000002,1805.8563888884064
2023-09-15 09:09:00,82.175925,0.7523149999999994,1.1986442404004987,7.928241999999999,8.969907000000001,40.79860000000002,1805.9063888884064
2023-09-15 09:12:00,88.35359,0.5497680000000003,1.0921464192485375,7.436338000000001,8.7963,43.113399999999956,1805.9563888884063
2023-09-15 09:15:00,91.970485,0.28935200000000005,1.0535201777644418,6.799764000000001,9.114582,49.18979999999999,1806.0063888884063
2023-09-15 09:18:00,79.586225,0.6365740000000004,1.199952967310194,7.812501999999999,9.201388,41.95600000000002,1806.0563888884062
2023-09-15 09:21:00,83.96990500000001,0.9548610000000002,1.3067948272757444,8.188662,8.969911,43.40280000000001,1806.1063888884062
2023-09-15 09:24:00,77.27141499999999,0.8101849999999997,1.226275261072554,7.928237,8.883102000000001,40.50920000000002,1806.1563888884061
2023-09-15 09:27:00,75.73785000000001,0.8391209999999996,1.2680447614402535,8.130783000000001,9.114582,40.219899999999996,1806.206388888406
2023-09-15 09:30:00,75.217015,0.9259259999999996,1.2409316753757207,8.246533,8.940977,39.64119999999997,1806.256388888406
2023-09-15 09:33:00,79.84664000000001,0.8969910000000008,1.2351970688731009,8.101857,8.854166,39.0625,1806.306388888406
2023-09-15 09:36:00,80.613425,0.7523149999999994,1.1875710986293715,7.928241999999999,8.940977,41.377399999999966,1806.356388888406
2023-09-15 09:39:00,79.06539,0.868055,1.2289583789047736,8.188657,8.998842,40.21999999999997,1806.406388888406
2023-09-15 09:57:00,80.35301000000001,0.8101850000000006,1.2375930372646982,7.957172,8.940977,41.95599999999996,1806.7063888884059
2023-09-15 10:00:00,77.806715,0.8680560000000002,1.2289590095641911,8.217593,9.027777,40.21999999999997,1806.7563888884058
2023-09-15 10:03:00,77.546295,1.0416669999999995,1.2717997979215432,8.333338,8.825230999999999,37.905100000000004,1806.8063888884058
2023-09-15 10:06:00,78.55902499999999,0.983797,1.275723413086435,8.217593,8.854166,37.905100000000004,1806.8563888884057
2023-09-15 10:09:00,78.57349500000001,0.8969909999999999,1.2470960449993282,8.159723,8.940971999999999,41.37729999999999,1806.9063888884057
2023-09-15 10:12:00,77.53183,0.868055,1.2289624397635228,8.101847,8.912042,39.64119999999997,1806.9563888884056
2023-09-15 10:15:00,78.83391,0.868055,1.2406805311743954,8.101852000000001,8.940977,39.0625,1807.0063888884056
2023-09-15 10:18:00,81.68402499999999,0.8101859999999999,1.2149037393434283,7.928241999999999,8.854166,38.194500000000005,1807.0563888884055
2023-09-15 10:21:00,80.367475,0.78125,1.1958076442936174,7.957177,8.912037,41.66660000000002,1807.1063888884055
2023-09-15 10:24:00,78.5735,0.8969899999999997,1.2352005722028712,8.130787000000002,8.883107,39.930499999999995,1807.1563888884054
2023-09-15 10:27:00,74.97106500000001,1.0127309999999996,1.2803585610641577,8.420143,8.998842,39.0625,1807.2063888884054
2023-09-15 10:30:00,74.450235,1.070601,1.3010907436872607,8.535878,9.027777,38.194500000000005,1807.2563888884054
2023-09-15 10:33:00,71.875,1.0416670000000003,1.2717997979215447,8.535884,9.027777,36.74770000000001,1807.3063888884053
2023-09-15 10:36:00,74.95660000000001,1.1574080000000002,1.3234371548569082,8.622684,8.969906,38.19449999999995,1807.3563888884053
2023-09-15 10:39:00,76.244215,1.1284720000000004,1.3075465812747942,8.506948,8.883106,38.48380000000003,1807.4063888884052
2023-09-15 10:42:00,78.55902499999999,1.1863420000000007,1.298645489079897,8.680558,8.912036,39.64119999999997,1807.4563888884052
2023-09-15 10:45:00,75.462965,0.9837959999999999,1.26335722871207,8.275458,8.883102000000001,39.93060000000003,1807.5063888884051
2023-09-15 10:48:00,73.683445,1.157407,1.323436608104077,8.622684,8.969907000000001,38.7731,1807.556388888405
2023-09-15 10:51:00,75.4919,1.2152780000000005,1.3548090720199013,8.622684,8.912036,38.77320000000003,1807.606388888405
2023-09-15 10:54:00,74.95660000000001,1.0995369999999998,1.2915134463902065,8.564814,8.969907000000001,38.483799999999974,1807.656388888405
2023-09-15 10:57:00,77.01099500000001,1.157407,1.323436608104077,8.535878,8.883101,39.93059999999997,1807.706388888405
2023-09-15 11:00:00,75.462965,1.1284720000000004,1.2943292076546862,8.651624000000002,8.998842,38.7731,1807.756388888405
2023-09-15 11:03:00,74.696185,1.1574080000000002,1.3234371548569082,8.535884,8.883106,38.7731,1807.8063888884049
2023-09-15 11:06:00,76.490165,1.0995369999999998,1.2915134463902065,8.564814,8.969907000000001,39.0625,1807.8563888884048
2023-09-15 11:09:00,75.9838,1.070601,1.2753308957907414,8.535878,8.969907000000001,39.0625,1807.9063888884048
2023-09-15 11:12:00,77.01099500000001,1.070602,1.2882472993810272,8.449078,8.912036,37.905100000000004,1807.9563888884047
2023-09-15 11:15:00,76.25868,1.0416659999999993,1.2717992267119531,8.478012999999999,8.969907000000001,39.3519,1808.0063888884047
2023-09-15 11:18:00,78.29861,1.0416669999999995,1.2845342587707829,8.420138,8.940971000000001,40.509299999999996,1808.0563888884046
2023-09-15 11:21:00,79.065395,0.983797,1.2384080939842257,8.362272999999998,8.912036,39.3519,1808.1063888884046
2023-09-15 11:24:00,80.35301000000001,0.9548610000000002,1.2947938894483912,8.217597000000001,8.969906,40.219899999999996,1808.1563888884045
2023-09-15 11:27:00,77.77778,0.8969909999999999,1.2589295291898428,8.246533,9.056712000000001,38.194500000000005,1808.2063888884045
2023-09-15 11:30:00,76.21528,0.8969909999999999,1.2470960449993291,8.333338,9.114587,40.50920000000002,1808.2563888884044
2023-09-15 11:33:00,78.313075,1.0127319999999997,1.292839881117948,8.391207999999999,8.998846,39.0625,1808.3063888884044
2023-09-15 11:36:00,76.50462999999999,0.9259259999999996,1.2650181277422032,8.304403,9.056717,39.641200000000026,1808.3563888884044
2023-09-15 11:39:00,79.09433,0.9548610000000002,1.2706138235201836,8.362267,9.056716,39.3519,1808.4063888884043
2023-09-15 11:42:00,77.53183,0.9259259999999996,1.2769691368620353,8.304397999999999,9.085652,37.615700000000004,1808.4563888884043
2023-09-15 11:45:00,76.51910000000001,0.9548609999999993,1.246165829676625,8.333338,8.969907000000001,39.351800000000026,1808.5063888884042
2023-09-15 11:48:00,76.76505,1.0995369999999998,1.3174903093930423,8.391207999999999,8.854171000000001,37.90509999999995,1808.5563888884042
2023-09-15 11:51:00,77.77777499999999,1.0127309999999996,1.280358561064157,8.275463,8.854161999999999,39.0625,1808.6063888884041
2023-09-15 11:54:00,75.96933,1.0995369999999998,1.3303627339816957,8.420143,8.912036,39.0625,1808.656388888404
2023-09-15 11:57:00,75.73785,1.1574080000000002,1.2967088780601443,8.622684,8.912036,37.905100000000004,1808.706388888404
2023-09-15 12:00:00,74.450235,1.157407,1.323436608104077,8.651619,8.998842,38.773199999999974,1808.756388888404
2023-09-15 12:03:00,74.696185,1.0995369999999998,1.2915134463902065,8.622684,9.027777,38.194500000000005,1808.806388888404
2023-09-15 12:12:00,76.76505,1.1574080000000002,1.3101172636273397,8.680554,8.998846,36.74770000000001,1808.956388888404
2023-09-15 12:15:00,78.55902499999999,1.0995369999999998,1.3303671707349056,8.478007999999999,8.969911,39.0625,1809.006388888404
2023-09-15 12:21:00,80.10706,0.9837960000000008,1.2633572287120705,8.333332,8.940976,37.615700000000004,1809.106388888404
2023-09-15 12:24:00,81.36573999999999,0.8680560000000002,1.2289590095641911,8.188662,8.998846,40.798599999999965,1809.1563888884039
2023-09-15 12:27:00,79.600695,0.9548610000000002,1.2947938894483912,8.217597000000001,8.969906,39.641200000000026,1809.2063888884038
2023-09-15 12:33:00,78.819445,0.868055,1.2406805311743963,8.217592,9.056717,39.0625,1809.3063888884037
2023-09-15 12:36:00,75.75231500000001,0.9259250000000003,1.2650175119454852,8.130788,8.883102999999998,39.641200000000026,1809.3563888884037
2023-09-15 12:42:00,75.18808,1.0127310000000005,1.3052472594802702,8.449078,9.085647,39.6413,1809.4563888884036
2023-09-15 12:45:00,74.204285,1.0416659999999993,1.297194890399201,8.391202999999999,8.940977,38.7731,1809.5063888884035
2023-09-15 12:51:00,73.668985,1.0127309999999996,1.2678118436717563,8.420143,8.969912,39.351800000000026,1809.6063888884034
2023-09-15 12:54:00,72.12095,1.0127309999999996,1.2424953285535019,8.506943,8.998842,41.087999999999965,1809.6563888884034
2023-09-15 12:57:00,72.12095,1.070602,1.2882472993810263,8.478014,8.940971999999999,38.7731,1809.7063888884034
2023-09-15 13:03:00,70.052085,1.0995370000000007,1.26521854187138,8.593754,8.940977,37.326400000000035,1809.8063888884033
2023-09-15 13:06:00,71.10822,1.1284720000000004,1.3337375210839846,8.420139,8.854167,36.16899999999998,1809.8563888884032
2023-09-15 13:12:00,71.10822,1.157407,1.2967083386986455,8.651624000000002,8.940977,35.30090000000001,1809.9563888884031
2023-09-15 13:15:00,73.654515,1.1574080000000002,1.2967088780601437,8.593754,8.883106,36.74770000000001,1810.006388888403
2023-09-15 13:18:00,72.9022,1.1284720000000004,1.3075465812747942,8.593754,8.969912,39.35179999999997,1810.056388888403
2023-09-15 13:24:00,72.9022,1.0995369999999998,1.3045382672649144,8.593754,9.027777,36.16890000000001,1810.156388888403
2023-09-15 13:27:00,76.49016499999999,1.0127309999999996,1.2678118436717563,8.506948000000001,9.056717,39.0625,1810.206388888403
2023-09-15 13:33:00,75.72337999999999,1.070601,1.2753308957907414,8.593748,9.027777,37.61579999999998,1810.3063888884028
2023-09-15 13:36:00,76.51910000000001,1.0995369999999998,1.2652185418713802,8.535878,8.883101,38.19440000000003,1810.3563888884028
2023-09-15 13:42:00,79.065395,1.0416669999999995,1.2971911066380448,8.333338,8.883101,39.35179999999997,1810.4563888884027
2023-09-15 13:45:00,75.462965,0.9259259999999996,1.2287887669969535,8.015048,8.680551999999999,37.905100000000004,1810.5063888884026
2023-09-15 13:48:00,77.502895,1.0127319999999997,1.267812424511185,8.304403,8.854171000000001,38.483799999999974,1810.5563888884026
2023-09-15 13:51:00,74.9566,1.0127319999999997,1.280359145737754,8.333338,8.912036,38.7731,1810.6063888884025
2023-09-15 13:57:00,75.462965,1.0416659999999993,1.2845336837478936,8.506943,9.027777,38.48380000000003,1810.7063888884024
2023-09-15 14:00:00,75.20255,1.070601,1.3265537153801947,8.506948,9.056717,37.326400000000035,1810.7563888884024
2023-09-15 14:03:00,73.66898,1.070601,1.3010907436872607,8.593748,9.085647,38.48380000000003,1810.8063888884024
2023-09-15 14:09:00,75.231485,1.1284720000000004,1.3206834365574003,8.593748,8.998846,38.48380000000003,1810.9063888884023
2023-09-15 14:12:00,75.217015,1.0416660000000002,1.297190527836895,8.506948,9.056712000000001,38.483799999999974,1810.9563888884022
2023-09-15 14:15:00,73.9294,1.0416659999999993,1.2845336837478936,8.535883,9.056717,37.905100000000004,1811.0063888884022
2023-09-15 14:18:00,70.58738500000001,1.0416660000000002,1.2845336837478942,8.535878,9.056712000000001,37.615700000000004,1811.0563888884021
2023-09-15 14:24:00,74.696185,1.2152770000000004,1.3276578627205362,8.651618000000001,8.883101,37.32639999999998,1811.156388888402
2023-09-15 14:27:00,70.833335,1.1284720000000004,1.3075465812747942,8.593748,8.969906,36.45840000000004,1811.206388888402
2023-09-15 14:33:00,72.12095,1.1574080000000002,1.33667558665673,8.593754,8.969906,37.32639999999998,1811.306388888402
2023-09-15 14:36:00,71.35417000000001,1.1284720000000004,1.3075465812747942,8.593748,8.969906,36.74770000000001,1811.3563888884019
2023-09-15 14:39:00,72.135415,1.1284720000000004,1.3337375210839846,8.622684,9.056712000000001,37.3263,1811.4063888884018
2023-09-15 14:45:00,71.10822,1.070602,1.2882472993810263,8.593754,9.056712000000001,37.037000000000035,1811.5063888884017
2023-09-15 14:48:00,67.49132,1.0995369999999998,1.2652185418713802,8.622688,8.969911,36.16890000000001,1811.5563888884017
2023-09-15 14:54:00,72.9022,1.3020830000000005,1.316499496863738,8.796298,8.825235,37.037000000000035,1811.6563888884016
2023-09-15 14:57:00,76.73611,1.157407,1.3101167205518587,8.622683,8.940976,38.19440000000003,1811.7063888884015
2023-09-15 15:03:00,78.052665,1.0995369999999998,1.3045382672649155,8.478012999999999,8.912036,39.0625,1811.8063888884014
2023-09-15 15:06:00,72.9022,0.9259259999999996,1.1919567064852,8.246528,8.825232,38.7731,1811.8563888884014
2023-09-15 15:09:00,71.860535,0.9837959999999999,1.2880209055465774,8.391207999999999,9.056712000000001,40.509199999999964,1811.9063888884014
2023-09-15 15:12:00,73.9294,1.0127309999999996,1.2803585610641577,8.391207999999999,8.969907000000001,37.905100000000004,1811.9563888884013
2023-09-15 15:18:00,74.450235,1.0127309999999996,1.2551885331276593,8.449078,8.969907000000001,38.483799999999974,1812.0563888884012
2023-09-15 15:21:00,73.9294,0.9837959999999999,1.2880209055465774,8.391207999999999,9.056712000000001,38.77320000000003,1812.1063888884012
2023-09-15 15:24:00,74.450235,1.0127319999999997,1.2551891100974655,8.449078,8.969906,39.0625,1812.1563888884011
2023-09-15 15:30:00,73.654515,1.0127309999999996,1.2803585610641577,8.420143,8.998842,37.615700000000004,1812.256388888401
2023-09-15 15:33:00,68.243635,1.0127309999999996,1.2424953285535019,8.478012999999999,8.969912,37.32639999999998,1812.306388888401
2023-09-15 15:39:00,68.51852,1.0995369999999998,1.2784091700956621,8.506943,8.883106,36.45830000000001,1812.406388888401
2023-09-15 15:42:00,71.875,1.070602,1.2360994615653864,8.304394,8.651622,36.45839999999998,1812.4563888884009
2023-09-15 15:45:00,68.764465,1.157407,1.2967036907458842,8.478014000000002,8.767357,35.59030000000001,1812.5063888884008
2023-09-15 15:48:00,68.764465,1.1284720000000004,1.2810289575083191,8.535884,8.854161999999999,35.87959999999998,1812.5563888884008
2023-09-15 15:54:00,69.54572,1.070601,1.2492525488194715,8.449078,8.825227,36.45830000000001,1812.6563888884007
2023-09-15 15:57:00,69.2853,1.0995369999999998,1.2385818728480587,8.535884,8.825227,35.879700000000014,1812.7063888884006
2023-09-15 16:00:00,66.46412,1.070602,1.2623371788458908,8.564814,8.969912,36.45830000000001,1812.7563888884006
2023-09-15 16:06:00,66.46412,1.070602,1.2492576367937454,8.564814,8.940971999999999,36.16899999999998,1812.8563888884005
2023-09-15 16:09:00,70.601855,1.1284719999999995,1.2810335679054126,8.478012999999999,8.796301,35.59030000000001,1812.9063888884004
2023-09-15 16:15:00,73.40856500000001,1.0995369999999998,1.2652139695267246,8.478014,8.825227,37.615700000000004,1813.0063888884004
2023-09-15 16:18:00,68.77893499999999,0.9259259999999996,1.204303149316064,8.246528,8.854161999999999,37.03699999999998,1813.0563888884003
2023-09-15 16:24:00,68.77893499999999,0.9837959999999999,1.2509180072594972,8.246528000000001,8.825232,36.16899999999998,1813.1563888884002
2023-09-15 16:27:00,69.29977,1.0127319999999997,1.2168737048903193,8.304397999999999,8.738426,35.87969999999996,1813.2063888884002
2023-09-15 16:30:00,70.3125,0.8680559999999993,1.1814579187963665,7.986108,8.680552,37.037000000000035,1813.2563888884001
2023-09-15 16:36:00,68.27257,0.9548610000000002,1.2089846293216349,8.304397999999999,8.854167,35.87959999999998,1813.3563888884
2023-09-15 16:39:00,69.05382,0.9259259999999996,1.2043074045986397,8.130783000000001,8.738427,36.74770000000001,1813.4063888884
2023-09-15 16:45:00,66.984955,0.9548610000000002,1.2461700768001467,8.159718000000002,8.796297,37.326400000000035,1813.5063888884
2023-09-15 16:48:00,68.27257,1.0127309999999996,1.229721330851587,8.101853,8.564812,36.16899999999998,1813.5563888883999
2023-09-15 16:54:00,66.99942,0.9837959999999999,1.2004367480229732,8.188658,8.651622,34.43289999999996,1813.6563888883998
2023-09-15 16:57:00,68.77893499999999,1.0127309999999996,1.2168731397419437,8.246528000000001,8.680557,35.30090000000001,1813.7063888883997
2023-09-15 17:00:00,67.751735,0.9837959999999999,1.2004367480229732,8.130783,8.593747,36.45830000000001,1813.7563888883997
2023-09-15 17:06:00,67.25984,1.0416659999999993,1.2331442792222276,8.333333,8.738427,36.16899999999998,1813.8563888883996
2023-09-15 17:09:00,70.833335,1.0995369999999998,1.265218541871379,8.275463,8.622686,36.74770000000001,1813.9063888883995
2023-09-15 17:12:00,68.77893499999999,1.070601,1.2095136398782882,8.362268,8.651617,35.87959999999998,1813.9563888883995
2023-09-15 17:15:00,63.88889,1.0995369999999998,1.2251352183410722,8.391204,8.651617,34.72220000000004,1814.0063888883994
2023-09-15 17:21:00,64.13484,1.0416660000000002,1.193745456261229,8.362268,8.680551999999999,34.14359999999999,1814.1063888883994
2023-09-15 17:24:00,67.505785,1.1284720000000004,1.2676479934552638,8.304398,8.593746,34.14350000000002,1814.1563888883993
2023-09-15 17:30:00,70.34143499999999,1.2152770000000004,1.2296877707780822,8.449078,8.478011,34.14350000000002,1814.2563888883992
2023-09-15 17:33:00,70.60185,1.0995369999999998,1.211596217881117,8.159724,8.391207,34.72220000000004,1814.3063888883992
2023-09-15 17:36:00,67.751735,1.0995369999999998,1.2385865052118692,8.275463,8.564816,34.14359999999999,1814.3563888883991
2023-09-15 17:42:00,67.230905,1.0127309999999996,1.2168731397419443,8.188658,8.622687,34.43289999999996,1814.456388888399
2023-09-15 17:45:00,62.601275,1.0416660000000002,1.2331442792222278,8.275458,8.680551999999999,33.27550000000002,1814.506388888399
2023-09-15 17:51:00,69.29977,1.273148,1.2586245558472031,8.478012999999999,8.449075,34.43290000000002,1814.606388888399
2023-09-15 17:54:00,61.574075,0.8969909999999999,1.1747354797939382,8.101848,8.709487,34.72220000000004,1814.6563888883989
2023-09-15 18:00:00,59.765625,0.8680559999999993,1.1451346911986842,8.101848,8.709492000000001,33.275499999999965,1814.7563888883988
2023-09-15 18:03:00,33.506945,0.6655090000000001,1.0060810621063851,8.159718000000002,8.940968999999999,25.173599999999965,1814.8063888883987
2023-09-15 18:27:00,34.244794999999996,1.157407,0.7578854334816979,6.163198,5.468750999999999,24.305600000000027,1814.8063888883987
2023-09-18 06:00:00,54.38368,0.4340280000000005,0.9005866883494732,6.2210659999999995,7.407408,28.935299999999984,1814.8063888883987
2023-09-18 06:03:00,56.17766,0.694445,0.9185505078410429,6.741896,7.233801000000001,28.356400000000008,1814.8563888883987
2023-09-18 06:06:00,59.259254999999996,0.6655090000000001,0.9129725215443691,6.71296,7.262731,31.25,1814.9063888883986
2023-09-18 06:09:00,63.122105,0.694445,0.9784622404274542,6.770836,7.407411000000001,30.092600000000004,1814.9563888883986
2023-09-18 06:12:00,65.97222500000001,0.6365740000000004,0.9067101422481539,6.7997700000000005,7.407405999999999,30.9606,1815.0063888883985
2023-09-18 06:15:00,84.01330999999999,0.02893499999999971,0.4803781034796852,5.324069,7.378474,41.37729999999999,1815.0563888883985
2023-09-18 06:18:00,61.328125,0.5497680000000003,1.0214521314080298,7.349538,8.50694,33.27550000000002,1815.1063888883984
2023-09-18 06:21:00,57.20486,0.7233790000000004,1.0436171406887673,7.320602000000001,8.043983,31.828700000000026,1815.1563888883984
2023-09-18 06:24:00,57.450810000000004,0.694445,1.0134679901672263,7.089122,7.8124970000000005,31.828700000000026,1815.2063888883984
2023-09-18 06:27:00,61.31366,0.983797,1.0819115304357063,7.609952,7.812494999999999,31.828700000000026,1815.2563888883983
2023-09-18 06:30:00,61.328125,0.6655099999999994,1.0174007008043304,7.233791999999999,8.043982,32.117999999999995,1815.3063888883983
2023-09-18 06:33:00,66.203705,0.9837960000000008,1.081910997717482,7.638892,7.841435999999999,33.56479999999999,1815.3563888883982
2023-09-18 06:36:00,69.314235,0.8969909999999999,1.1500586979020946,7.986111999999999,8.535881,35.01150000000001,1815.4063888883982
2023-09-18 06:39:00,66.218175,0.8101849999999997,1.1218111826845967,7.783567000000001,8.478012,32.407399999999996,1815.4563888883981
2023-09-18 06:42:00,64.655675,0.8969909999999999,1.162432050909824,7.957177999999999,8.535877,33.56479999999999,1815.506388888398
2023-09-18 06:45:00,58.76736,0.8969899999999997,1.125075667427069,7.957172999999999,8.449072999999999,31.828700000000026,1815.556388888398
2023-09-18 06:48:00,57.450810000000004,0.9548609999999993,1.1454978920750039,7.754628,8.159727,32.11810000000003,1815.606388888398
2023-09-18 06:51:00,67.50579,1.1574080000000002,1.1718204323659709,7.957173,7.986114999999999,32.696799999999996,1815.656388888398
2023-09-18 06:54:00,67.25984,1.0416659999999993,1.1804392764135205,8.188653,8.478007,34.43290000000002,1815.706388888398
2023-09-18 06:57:00,71.629055,1.0127319999999997,1.1379801077314824,7.841432999999999,8.101851,37.03710000000001,1815.7563888883979
2023-09-18 07:00:00,68.27257,0.8969909999999999,1.1376046660148575,7.465278,7.9861070000000005,35.879700000000014,1815.8063888883978
2023-09-18 07:03:00,70.60185,0.9548610000000002,1.1711300610984212,7.812502,8.275461,34.14350000000002,1815.8563888883978
2023-09-18 07:06:00,72.149885,0.8101849999999997,1.1336675138416168,7.754632,8.478007,37.32639999999998,1815.9063888883977
2023-09-18 07:09:00,73.69792000000001,0.8969909999999999,1.186966790168137,7.725692,8.362271,35.87960000000004,1815.9563888883977
2023-09-18 07:12:00,71.875,0.8101849999999997,1.168850922387078,7.957172000000001,8.767357,36.45830000000001,1816.0063888883976
2023-09-18 07:15:00,72.39582999999999,0.8101849999999997,1.1804545514511064,8.101852000000001,8.940977,36.45830000000001,1816.0563888883976
2023-09-18 07:18:00,75.506365,0.9259260000000005,1.2287929744251584,8.333332,8.998846,39.35190000000003,1816.1063888883975
2023-09-18 07:21:00,72.65625,0.868055,1.1814573045633732,8.072912,8.767357,37.037000000000006,1816.1563888883975
2023-09-18 07:24:00,75.491895,0.8969910000000008,1.2232392353153678,8.246527,8.969905999999998,35.590299999999985,1816.2063888883974
2023-09-18 07:27:00,74.97106500000001,0.983797,1.2509185941739855,8.391203,8.969906,37.905100000000004,1816.2563888883974
2023-09-18 07:30:00,75.23148,0.868055,1.2289583789047736,8.159722,8.969907000000001,39.0625,1816.3063888883974
2023-09-18 07:33:00,81.13426000000001,0.9548610000000002,1.2706138235201836,8.333331999999999,9.027781,40.509299999999996,1816.3563888883973
2023-09-18 07:36:00,88.874425,0.9548619999999994,1.306795443781331,8.420142,9.20139,43.40279999999996,1816.4063888883973
2023-09-18 07:39:00,100.0,0.31828699999999976,0.9563246051595741,6.857639000000001,8.680552,50.63650000000001,1816.4563888883972
2023-09-18 07:42:00,95.55845,0.4340280000000005,1.1764337922275303,7.349534,9.403935999999998,51.21530000000001,1816.5063888883972
2023-09-18 07:45:00,83.46354,0.7233790000000004,1.2751589601062148,8.304402,9.635413,45.42829999999998,1816.5563888883971
2023-09-18 07:48:00,87.32639,0.7523149999999994,1.274797382704327,8.188655999999998,9.432870999999999,44.560299999999984,1816.606388888397
2023-09-18 07:51:00,89.12037000000001,0.7523149999999994,1.285490647137842,8.043986,9.317131,46.585699999999974,1816.656388888397
2023-09-18 07:54:00,91.17477,0.5787040000000001,1.1844713697887437,7.812499999999999,9.346066,46.875,1816.706388888397
2023-09-18 07:57:00,98.755785,0.49189799999999995,1.1861459591451242,7.320604,9.172456,51.21529999999996,1816.756388888397
2023-09-18 08:00:00,87.051505,0.5208339999999998,1.1933457039675,7.638892,9.403938,46.875,1816.806388888397
2023-09-18 08:03:00,82.175925,0.8391209999999996,1.2906414289272408,8.362272999999998,9.403932000000001,44.84960000000001,1816.8563888883969
2023-09-18 08:06:00,80.10706,1.0127309999999996,1.3420862140257996,8.535883,9.259262,41.95600000000002,1816.9063888883968
2023-09-18 08:09:00,83.70949,1.0995369999999998,1.3558989432167232,8.593748000000001,9.143521,42.82409999999999,1816.9563888883968
2023-09-18 08:12:00,85.76389,1.0127319999999997,1.3420868173949922,8.564813000000001,9.288191000000001,44.27090000000001,1817.0063888883967
2023-09-18 08:15:00,92.99768499999999,0.9259259999999996,1.312455196066206,8.333336,9.20139,47.1643,1817.0563888883967
2023-09-18 08:18:00,95.29803000000001,0.578703,1.1844705613070796,7.66782,9.201387,49.47919999999999,1817.1063888883966
2023-09-18 08:21:00,90.14757,0.6076389999999998,1.2471280897796164,7.928241999999999,9.548613,49.47909999999999,1817.1563888883966
2023-09-18 08:24:00,94.010415,0.6365740000000004,1.2101200781551915,7.812505000000001,9.230321,46.2963,1817.2063888883965
2023-09-18 08:27:00,96.079285,0.6365739999999995,1.260394515823041,7.841435999999999,9.403932000000001,49.18980000000002,1817.2563888883965
2023-09-18 08:30:00,86.024305,0.6365740000000004,1.2504154502521225,7.986111999999999,9.519677999999999,46.8751,1817.3063888883964
2023-09-18 08:33:00,85.778355,0.78125,1.2843781932728617,8.101856,9.288196,45.13889999999998,1817.3563888883964
2023-09-18 08:36:00,85.27199,0.8969899999999997,1.3287378408762247,8.362267,9.346067,42.534700000000015,1817.4063888883964
2023-09-18 08:39:00,86.27025499999999,0.78125,1.2404922667251075,8.101857,9.172457,46.5856,1817.4563888883963
2023-09-18 08:42:00,82.421875,0.7523150000000003,1.2640564786790194,8.159721999999999,9.374997,43.40280000000001,1817.5063888883963
2023-09-18 08:45:00,83.434605,0.8391209999999996,1.2906453166581984,8.217592,9.259260999999999,43.69209999999998,1817.5563888883962
2023-09-18 08:48:00,87.601275,0.78125,1.2952311413943831,8.043986,9.259256,44.27080000000001,1817.6063888883962
2023-09-18 08:51:00,80.613425,0.8101849999999997,1.2933936447199514,8.333338,9.461803,42.53469999999999,1817.6563888883961
2023-09-18 08:54:00,79.07986,0.9548610000000002,1.3187355975339126,8.478007999999999,9.288197,41.66670000000005,1817.706388888396
2023-09-18 08:57:00,84.476275,1.070602,1.326554292245625,8.506948000000001,9.056716,43.40279999999996,1817.756388888396
2023-09-18 09:00:00,82.45080999999999,0.9259259999999996,1.3124551960662052,8.420138,9.288191999999999,43.40279999999996,1817.806388888396
2023-09-18 09:03:00,79.86111,0.9259259999999996,1.3124551960662052,8.420138,9.288191999999999,42.24540000000002,1817.856388888396
2023-09-18 09:06:00,80.10706,0.8969899999999997,1.25892890219268,8.391207000000001,9.201387,43.40269999999998,1817.906388888396
2023-09-18 09:09:00,82.407405,0.9548610000000002,1.3187355975339126,8.362267,9.172456,41.37729999999999,1817.9563888883958
2023-09-18 09:12:00,79.846645,1.0416660000000002,1.3594551442251726,8.651618000000001,9.346062,42.53469999999999,1818.0063888883958
2023-09-18 09:15:00,78.06712999999999,1.2152780000000005,1.39491704563242,8.912034000000002,9.288196,40.79860000000002,1818.0563888883958
2023-09-18 09:18:00,83.44907,1.2152770000000004,1.3949164974869228,8.825228000000001,9.201391,41.37730000000005,1818.1063888883957
2023-09-18 09:21:00,82.175925,0.9837959999999999,1.3124298435841322,8.362268,9.085652,41.66669999999999,1818.1563888883957
2023-09-18 09:24:00,80.09259,1.0127310000000005,1.3175928056783595,8.651618000000001,9.317127,41.95609999999999,1818.2063888883956
2023-09-18 09:27:00,79.600695,1.0995369999999998,1.3431664569555328,8.738424,9.259257,41.66670000000005,1818.2563888883956
2023-09-18 09:30:00,76.765045,1.070602,1.3642279536898692,8.622684,9.259262,41.66660000000002,1818.3063888883955
2023-09-18 09:33:00,76.765045,1.1284720000000004,1.3724602350008737,8.680554,9.201391999999998,41.087999999999965,1818.3563888883955
2023-09-18 09:36:00,75.23148,1.1863419999999998,1.378989285674522,8.825229,9.230327,40.79860000000002,1818.4063888883954
2023-09-18 09:39:00,81.66956,1.2731480000000008,1.371929081190089,8.767364,8.969905999999998,41.66669999999999,1818.4563888883954
2023-09-18 09:42:00,79.079865,1.070601,1.351735378217635,8.593748,9.201387,42.24539999999996,1818.5063888883953
2023-09-18 09:45:00,80.367475,1.1574080000000002,1.3629215713534226,8.767364,9.201386,40.509299999999996,1818.5563888883953
2023-09-18 09:48:00,80.859375,1.1284720000000004,1.3724602350008737,8.651618000000001,9.172456,41.95600000000002,1818.6063888883953
2023-09-18 09:51:00,81.11979,1.0127309999999996,1.3298733211186073,8.535878,9.230327,42.824100000000044,1818.6563888883952
2023-09-18 09:54:00,81.38020499999999,1.0127309999999996,1.3298690887217763,8.506948000000001,9.201387,41.95600000000002,1818.7063888883952
2023-09-18 09:57:00,84.476275,1.1284719999999995,1.3467200011605094,8.564813,9.027781000000001,41.95599999999996,1818.7563888883951
2023-09-18 10:00:00,82.68229,0.9837959999999999,1.3124298435841313,8.506943,9.230326999999999,42.24539999999996,1818.806388888395
2023-09-18 10:03:00,85.27199,0.9837959999999999,1.3245355192963186,8.391207000000001,9.143521,42.53470000000004,1818.856388888395
2023-09-18 10:06:00,83.46354,0.8680560000000002,1.2984232850709767,8.275462999999998,9.259257,43.40279999999996,1818.906388888395
2023-09-18 10:09:00,82.68229,0.9259259999999996,1.312455196066206,8.362272999999998,9.230327,42.24540000000002,1818.956388888395
2023-09-18 10:12:00,83.96990500000001,0.9837959999999999,1.3245355192963186,8.391207000000001,9.143521,42.24539999999996,1819.006388888395
2023-09-18 10:15:00,84.461805,0.9548609999999993,1.330613548972559,8.391207999999999,9.230327,45.1388,1819.0563888883948
2023-09-18 10:18:00,83.203125,0.9259259999999996,1.324167714897743,8.333338,9.230322000000001,42.823999999999955,1819.1063888883948
2023-09-18 10:21:00,84.98264,1.1284720000000004,1.3724602350008737,8.593748000000001,9.114586,43.40279999999996,1819.1563888883948
2023-09-18 10:24:00,82.94270499999999,0.9548609999999993,1.3067948272757441,8.333333,9.114582,43.11340000000001,1819.2063888883947
2023-09-18 10:27:00,80.613425,1.0127310000000005,1.31759280567836,8.593748,9.259257,42.245299999999986,1819.2563888883947
2023-09-18 10:30:00,78.052665,1.157407,1.3759327499894818,8.767359,9.230322000000001,43.40279999999996,1819.3063888883946
2023-09-18 10:33:00,79.832175,1.157407,1.3498388142386293,8.709488,9.114581000000001,41.37730000000005,1819.3563888883946
2023-09-18 10:36:00,81.438075,1.070602,1.3642279536898703,8.535878,9.172456,41.95609999999999,1819.4063888883945
2023-09-18 10:39:00,81.163195,1.0416659999999993,1.3097804705546903,8.651622999999999,9.230327,42.82400000000001,1819.4563888883945
2023-09-18 10:42:00,85.51794000000001,1.186343,1.3658002327417789,8.738424,9.114581000000001,44.56009999999998,1819.5063888883944
2023-09-18 10:45:00,83.203125,1.0416670000000003,1.3471372287339236,8.564814,9.230326999999999,42.82400000000001,1819.5563888883944
2023-09-18 10:48:00,82.43634,1.070601,1.351735378217635,8.593748,9.201387,41.95599999999996,1819.6063888883943
2023-09-18 10:51:00,83.203125,1.0127309999999996,1.3298733211186065,8.478007999999999,9.172457,42.24539999999996,1819.6563888883943
2023-09-18 10:54:00,81.13426,0.9837959999999999,1.3245355192963186,8.506948000000001,9.259262,44.27089999999998,1819.7063888883943
2023-09-18 10:57:00,79.34028,0.9837959999999999,1.3245355192963186,8.535878,9.288191999999999,43.40280000000001,1819.7563888883942
2023-09-18 11:00:00,78.57349500000001,1.0995369999999998,1.3685576715313152,8.680553,9.259256,41.66669999999999,1819.8063888883942
2023-09-18 11:03:00,83.46354,1.0995369999999998,1.3303671707349056,8.593748,9.085651,41.66659999999996,1819.8563888883941
2023-09-18 11:06:00,82.68229,0.8969909999999999,1.27071128402089,8.159718,8.998847,42.24540000000002,1819.906388888394
2023-09-18 11:09:00,81.394675,0.9259259999999996,1.2888552606043486,8.478007999999999,9.288191999999999,42.53469999999999,1819.956388888394
2023-09-18 11:12:00,83.188655,1.0127319999999997,1.3175934016618973,8.535878,9.201386,42.53469999999999,1820.006388888394
2023-09-18 11:15:00,85.76389,0.8680560000000002,1.2523403230769905,8.304402,9.172456,42.82400000000001,1820.056388888394
2023-09-18 11:18:00,88.07870500000001,0.8101859999999999,1.2600633861302142,8.130792,9.172456,41.95599999999996,1820.106388888394
2023-09-18 11:21:00,86.77662000000001,0.7523150000000003,1.2424427668731715,8.130787,9.288191999999999,43.40280000000001,1820.1563888883938
2023-09-18 11:24:00,89.64120500000001,0.8969910000000008,1.3056872699131359,8.275467,9.201386,44.560100000000034,1820.2063888883938
2023-09-18 11:27:00,87.32639,0.8391200000000003,1.3018668544468042,8.043982,9.114581999999999,43.98149999999998,1820.2563888883938
2023-09-18 11:30:00,83.70949,0.9548610000000002,1.3542029467045833,8.478007999999999,9.374997,44.56009999999998,1820.3063888883937
2023-09-18 11:33:00,79.32580999999999,1.0127319999999997,1.3420868173949922,8.680554,9.403932000000001,42.53469999999999,1820.3563888883937
2023-09-18 11:36:00,77.51736,1.0416670000000003,1.3594557414479487,8.680554,9.374997,40.798599999999965,1820.4063888883936
2023-09-18 11:39:00,76.51910000000001,1.0995369999999998,1.3303671707349056,8.738424,9.230327,41.37729999999999,1820.4563888883936
2023-09-18 11:42:00,77.546295,1.0416659999999993,1.2845336837478936,8.680553,9.201387,40.79849999999999,1820.5063888883935
2023-09-18 11:45:00,84.997105,1.157407,1.36292101376888,8.680558000000001,9.114581,42.24540000000002,1820.5563888883935
2023-09-18 11:48:00,86.27025499999999,0.8391200000000003,1.2337426157575233,8.043986,8.940976,43.40280000000001,1820.6063888883934
2023-09-18 11:51:00,100.0,0.26041699999999945,0.948167734670346,6.684024999999999,8.767358,52.9513,1820.6563888883934
2023-09-18 12:00:00,87.818285,0.5208329999999997,1.2026780117645144,7.667825999999999,9.461803,47.1644,1820.8063888883935
2023-09-18 12:03:00,84.72222,0.7233799999999997,1.2004974786985771,7.957172,9.085652,45.138900000000035,1820.8563888883934
2023-09-18 12:09:00,79.81770499999999,0.7523150000000003,1.2532706820689972,8.246533,9.432868,42.53470000000004,1820.9563888883933
2023-09-18 12:12:00,77.53183,1.0995370000000007,1.3558945556905004,8.767364,9.317127,37.905100000000004,1821.0063888883933
2023-09-18 12:27:00,79.079865,1.2152770000000004,1.3276578627205362,8.796298,9.027781,39.930499999999995,1821.2563888883933
2023-09-18 12:30:00,74.71065,1.070602,1.3138611058678014,8.449074,8.969912,39.0625,1821.3063888883933
2023-09-18 12:33:00,78.052665,1.0995369999999998,1.3045427559709997,8.535878,8.969911,37.615700000000004,1821.3563888883932
2023-09-18 12:39:00,78.06713,1.0416669999999995,1.2845342587707829,8.478007999999999,8.998840999999999,39.0625,1821.4563888883931
2023-09-18 12:42:00,78.5735,1.0127309999999996,1.280358561064157,8.506948000000001,9.085647,39.0625,1821.506388888393
2023-09-18 12:45:00,81.11979,0.9548610000000002,1.2706138235201836,8.362267,9.056716,41.37729999999996,1821.556388888393
2023-09-18 12:51:00,81.65509,0.9259260000000005,1.2888552606043493,8.246532,9.056716,42.245299999999986,1821.656388888393
2023-09-18 12:54:00,80.367475,0.78125,1.2182544313341428,8.130792,9.143522,41.08789999999999,1821.706388888393
2023-09-18 13:00:00,80.35301000000001,0.8391200000000003,1.2793681860854633,8.217592,9.230322000000001,43.11340000000001,1821.8063888883928
2023-09-18 13:03:00,76.21528,0.9548610000000002,1.3067948272757444,8.391207999999999,9.172457,41.95600000000002,1821.8563888883928
2023-09-18 13:09:00,74.696185,1.0416670000000003,1.3347502035140497,8.535884,9.172457,39.3519,1821.9563888883927
2023-09-18 13:12:00,79.34028,1.3888889999999998,1.4033107619349345,8.940969,8.969909999999999,39.93060000000003,1822.0063888883926
2023-09-18 13:15:00,77.5463,1.1284720000000004,1.3075465812747942,8.796298,9.172456,39.64119999999997,1822.0563888883926
2023-09-18 13:21:00,78.57349500000001,1.1284720000000004,1.3467155280723306,8.680558,9.143516,41.08790000000005,1822.1563888883925
2023-09-18 13:24:00,80.613425,1.0995369999999998,1.3685576715313152,8.564813,9.143516,39.641200000000026,1822.2063888883924
2023-09-18 13:30:00,80.10706,1.0127309999999996,1.3175928056783595,8.535878,9.201387,40.79860000000002,1822.3063888883923
2023-09-18 13:33:00,80.613425,1.070602,1.326554292245625,8.651618,9.201386,41.37730000000005,1822.3563888883923
2023-09-18 13:36:00,83.203125,0.868055,1.2523396844033252,8.130787000000002,8.998842,42.53469999999999,1822.4063888883923
2023-09-18 13:42:00,82.69676,0.9548610000000002,1.3306135489725595,8.333337,9.172456,41.95599999999999,1822.5063888883922
2023-09-18 13:45:00,81.11979,0.9259259999999996,1.2888552606043486,8.391203,9.201387,42.824100000000016,1822.5563888883921
2023-09-18 13:51:00,83.203125,0.983797,1.3124304496399,8.449072999999999,9.172456,41.087999999999994,1822.656388888392
