Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-18 13:54:00,85.27199,0.8101849999999997,1.2712209393481282,8.246531999999998,9.317127000000001,41.66669999999999,1822.706388888392
2023-09-18 14:00:00,84.75116,0.78125,1.2625306053177316,8.159721999999999,9.288191999999999,43.40279999999996,1822.806388888392
2023-09-18 14:03:00,87.31192,0.8969909999999999,1.2707072245074427,8.304402,9.143521,44.27080000000001,1822.8563888883918
2023-09-18 14:06:00,79.832175,0.8680560000000002,1.2754914826309403,8.391203,9.317127,41.37729999999999,1822.9063888883918
2023-09-18 14:12:00,78.819445,0.8969909999999999,1.282426489544106,8.420138,9.288197,41.95609999999999,1823.0063888883917
2023-09-18 14:15:00,84.72222,1.0416670000000003,1.2971911066380444,8.420143,8.969905999999998,40.219899999999996,1823.0563888883917
2023-09-18 14:21:00,82.94270499999999,0.9259259999999996,1.2650181277422032,8.217593,8.969907000000001,43.40269999999998,1823.1563888883916
2023-09-18 14:24:00,78.284145,0.9259259999999996,1.2769691368620353,8.478007999999999,9.259262,41.66659999999996,1823.2063888883915
2023-09-18 14:30:00,78.052665,1.0127319999999997,1.3175934016618973,8.535878,9.201386,39.93059999999997,1823.3063888883914
2023-09-18 14:33:00,81.11979,1.0416669999999995,1.3097810531026426,8.564817999999999,9.143521,41.37740000000002,1823.3563888883914
2023-09-18 14:36:00,82.68229,0.8969899999999997,1.2824218151577613,8.391207000000001,9.259257,42.24530000000004,1823.4063888883913
2023-09-18 14:42:00,82.92824,0.9548610000000002,1.3067948272757444,8.420137,9.201386,43.11349999999999,1823.5063888883913
2023-09-18 14:45:00,85.243055,0.8969909999999999,1.2940847040851224,8.304403,9.201391999999998,43.113399999999956,1823.5563888883912
2023-09-18 14:48:00,94.010415,0.5208329999999997,1.1366696090683523,7.233798,8.825235,48.032399999999996,1823.6063888883912
2023-09-18 14:51:00,81.65509,0.7233790000000004,1.2646254056242394,8.043982,9.346063000000001,43.40279999999996,1823.6563888883911
2023-09-18 14:57:00,80.859375,0.868055,1.2754908360664432,8.333337,9.259262,43.69209999999998,1823.756388888391
2023-09-18 15:00:00,80.87384,0.8969909999999999,1.282426489544106,8.275462000000001,9.143521,43.11340000000001,1823.806388888391
2023-09-18 15:06:00,84.461805,0.8969910000000008,1.2824264895441064,8.246527,9.114586,42.82409999999999,1823.906388888391
2023-09-18 15:09:00,82.94270499999999,0.868055,1.2754908360664423,8.362267,9.288191999999999,43.98149999999998,1823.9563888883908
2023-09-18 15:12:00,77.77778,1.0127309999999996,1.3052515368152344,8.593748000000001,9.230327,41.66669999999999,1824.0063888883908
2023-09-18 15:18:00,77.77778,1.0127309999999996,1.3175928056783595,8.535878,9.201387,40.7987,1824.1063888883907
2023-09-18 15:21:00,81.640625,0.9548610000000002,1.2827354569201848,8.391207000000001,9.114586,41.37729999999999,1824.1563888883907
2023-09-18 15:27:00,83.188655,0.9259260000000005,1.2888552606043493,8.304402,9.114586,43.11349999999999,1824.2563888883906
2023-09-18 15:30:00,79.34028,0.9259259999999996,1.300682120625659,8.391207999999999,9.230322000000001,41.08789999999999,1824.3063888883905
2023-09-18 15:36:00,79.84664000000001,0.8969909999999999,1.2470960449993291,8.362272999999998,9.143522,41.37729999999999,1824.4063888883904
2023-09-18 15:39:00,78.819445,0.8969899999999997,1.25892890219268,8.217597000000001,9.027777,41.08789999999999,1824.4563888883904
2023-09-18 15:42:00,84.476275,0.9837959999999999,1.300257446168176,8.391207000000001,9.085650999999999,43.11340000000001,1824.5063888883903
2023-09-18 15:48:00,83.188655,0.8101849999999997,1.237589135739141,8.072917,9.056712000000001,42.82409999999999,1824.6063888883903
2023-09-18 15:51:00,80.10706,0.8391200000000003,1.2793681860854633,8.217592,9.230322000000001,42.824100000000044,1824.6563888883902
2023-09-18 15:54:00,80.09259,0.9259260000000005,1.3006861986404052,8.333332,9.172456,42.82409999999999,1824.7063888883902
2023-09-18 15:57:00,73.91493,1.0416670000000003,1.3223015851505215,8.564814,9.172457,40.509199999999964,1824.7563888883901
2023-09-18 16:03:00,73.91493,1.1284720000000004,1.346720001160509,8.738424000000002,9.201391999999998,40.509299999999996,1824.85638888839
2023-09-18 16:06:00,76.25868,1.2152780000000005,1.3816258288671766,8.825234000000002,9.172456,40.219899999999996,1824.90638888839
2023-09-18 16:12:00,74.95660000000001,1.0995369999999998,1.3174903093930423,8.738424,9.201387,39.35179999999997,1825.00638888839
2023-09-18 16:15:00,78.804975,1.0416669999999995,1.3223015851505209,8.478007999999999,9.085650999999999,40.798599999999965,1825.0563888883898
2023-09-18 16:18:00,81.38020499999999,1.1284719999999995,1.333737521083984,8.535883,8.969911,41.37729999999999,1825.1063888883898
2023-09-18 16:24:00,74.95660000000001,0.8969899999999997,1.2470995228519501,8.246523,9.027783,41.37729999999999,1825.2063888883897
2023-09-18 16:27:00,76.765045,0.9548609999999993,1.2461700768001465,8.420138,9.056717,39.0625,1825.2563888883897
2023-09-18 16:33:00,79.875575,1.0995369999999998,1.3174903093930423,8.478007999999999,8.940971000000001,40.509299999999996,1825.3563888883896
2023-09-18 16:36:00,79.065395,1.2152770000000004,1.3412784949924428,8.535878,8.796301,39.641200000000026,1825.4063888883895
2023-09-18 16:42:00,77.53183,1.0416659999999993,1.2589894636099799,8.362273,8.825227,39.64119999999997,1825.5063888883894
2023-09-18 16:45:00,78.55902499999999,0.983797,1.2509185941739855,8.420143,8.998846,39.930499999999995,1825.5563888883894
2023-09-18 16:48:00,99.001735,0.20254700000000003,0.8966206169518308,6.163195000000001,8.391208,51.79399999999998,1825.6063888883893
2023-09-18 16:54:00,90.407985,0.2314810000000005,0.965352072119149,6.655094000000001,8.969902999999999,48.61110000000002,1825.7063888883893
2023-09-18 16:57:00,76.244215,0.694445,1.211931092154982,7.928237000000001,9.172452,40.79869999999997,1825.7563888883892
2023-09-18 17:03:00,75.231485,0.8391209999999996,1.245229299761998,8.246533,9.172452,39.3519,1825.8563888883891
2023-09-18 17:06:00,73.39410000000001,1.0995370000000007,1.304538267264916,8.593754,9.027777,37.905100000000004,1825.906388888389
2023-09-18 17:12:00,77.546295,1.2152770000000004,1.3001531557388382,8.796298,8.969911,39.93060000000003,1826.006388888389
2023-09-18 17:15:00,77.01099500000001,1.0127310000000005,1.3052515368152349,8.304398,8.940977,38.7731,1826.056388888389
2023-09-18 17:18:00,75.9838,1.0127319999999997,1.2803591457377532,8.333334,8.912032,40.509299999999996,1826.106388888389
2023-09-18 17:24:00,72.627315,1.0995370000000007,1.330362733981696,8.593754,9.085647,37.905100000000004,1826.2063888883888
2023-09-18 17:27:00,78.55902499999999,1.2152780000000005,1.327658393091659,8.709494,8.940976,38.483799999999974,1826.2563888883888
2023-09-18 17:30:00,75.20255,0.9837959999999999,1.2880251450593785,8.217588000000001,8.883102000000001,38.7731,1826.3063888883887
2023-09-18 17:33:00,73.16262,1.0127310000000005,1.2803628857262244,8.420138,8.998847,39.0625,1826.3563888883887
2023-09-18 17:39:00,74.450235,1.0995369999999998,1.3174903093930423,8.564813,9.027776,38.773199999999974,1826.4563888883886
2023-09-18 17:42:00,77.27141,0.983797,1.2384080939842257,8.362272999999998,8.912036,39.06250000000003,1826.5063888883885
2023-09-18 17:48:00,75.217015,0.9259259999999996,1.2530089463394891,8.246528,8.969912,38.77310000000003,1826.6063888883884
2023-09-18 17:51:00,78.023725,0.8680560000000002,1.1934316056459282,8.130783000000001,8.854167,40.79860000000002,1826.6563888883884
2023-09-18 17:54:00,77.53183,1.0416660000000002,1.2461111722646054,8.362267,8.796301,39.641200000000026,1826.7063888883883
2023-09-18 18:00:00,76.244215,0.8680560000000002,1.2171763764064663,7.986111999999999,8.767356,38.77320000000003,1826.8063888883883
2023-09-18 18:09:00,34.519679999999994,1.0995369999999998,0.9948303321913989,7.899308,7.6967609999999995,24.884299999999996,1826.8063888883883
2023-09-18 18:21:00,30.64236,1.3310190000000004,0.778368098340894,6.741894,5.815974999999999,23.726800000000026,1826.8063888883883
2023-09-19 05:48:00,40.234375,0.43402799999999964,0.6830036176979778,5.43981,6.018522000000001,24.305600000000027,1826.8063888883883
2023-09-19 05:54:00,46.412040000000005,0.6076389999999998,0.7301218411712349,5.55556,5.815971,25.173500000000047,1826.9063888883882
2023-09-19 05:57:00,48.72685,0.6365740000000004,0.7976270161279426,5.902780000000001,6.249995999999999,26.620300000000043,1826.9563888883881
2023-09-19 06:00:00,53.616895,0.578703,0.7755858874432907,6.163190000000001,6.597227,28.067199999999957,1827.006388888388
2023-09-19 06:03:00,72.65625,0.05787000000000031,0.4812096242818553,4.57176,6.192130000000001,34.72219999999999,1827.056388888388
2023-09-19 06:09:00,46.15162,0.868055,0.9247215232811048,6.741898,6.857643,28.067099999999982,1827.156388888388
2023-09-19 06:27:00,47.916664999999995,0.9837959999999999,1.012458332895169,7.320597,7.378471,28.64580000000001,1827.456388888388
2023-09-19 06:30:00,51.012735000000006,0.9548610000000002,1.0255011058878314,7.378467,7.5231460000000006,28.35650000000004,1827.5063888883878
2023-09-19 06:33:00,55.425345,1.0127310000000005,1.0271335556840866,7.378467,7.407405999999999,29.224499999999978,1827.5563888883878
2023-09-19 06:39:00,56.95891,0.9837959999999999,1.0819109977174823,7.4652769999999995,7.667821000000001,29.224499999999978,1827.6563888883877
2023-09-19 06:42:00,61.053245000000004,1.0127310000000005,1.0834572299609067,7.667827,7.812496,31.25,1827.7063888883877
2023-09-19 06:45:00,54.890045,0.8391209999999996,1.053709542683225,7.4074029999999995,7.870372,29.513900000000035,1827.7563888883876
2023-09-19 06:51:00,53.342015,0.8969909999999999,1.0480939230698763,7.436343,7.754632,30.382000000000005,1827.8563888883875
2023-09-19 06:54:00,61.082175,1.0416670000000003,1.027131564943359,7.5520830000000005,7.523146,29.803200000000004,1827.9063888883875
2023-09-19 07:00:00,64.17823999999999,0.9548609999999993,1.0798429303091501,7.407408,7.667827000000001,32.407399999999996,1828.0063888883874
2023-09-19 07:03:00,63.88889,0.8969909999999999,1.048089392997551,7.407412,7.725691,30.671299999999974,1828.0563888883873
2023-09-19 07:06:00,68.77893499999999,0.8101849999999997,1.1218111826845967,7.6967620000000005,8.391207,33.85419999999999,1828.1063888883873
2023-09-19 07:12:00,65.422455,0.7233799999999997,1.100953614733393,7.465281999999999,8.333332,34.72219999999999,1828.2063888883872
2023-09-19 07:15:00,73.17707999999999,1.0416660000000002,1.20696624813155,8.246527,8.593751,36.16900000000004,1828.2563888883872
2023-09-19 07:21:00,70.60185,0.868055,1.1451340896638735,8.015042000000001,8.622687,36.169099999999986,1828.356388888387
2023-09-19 07:24:00,73.943865,0.8101859999999999,1.2149037393434283,7.841431999999999,8.767356,36.45839999999998,1828.406388888387
2023-09-19 07:30:00,72.91667000000001,0.78125,1.173141658346741,7.870372000000001,8.767361999999999,37.326400000000035,1828.506388888387
2023-09-19 07:33:00,75.998265,0.8969909999999999,1.2112126167746322,8.188662,8.883101,39.3519,1828.556388888387
2023-09-19 07:36:00,97.84433,0.3761570000000001,1.0925475992097888,6.857642,8.883105,50.925899999999984,1828.6063888883868
2023-09-19 07:42:00,86.54514,0.4918990000000001,1.1861468631478012,7.552087,9.403938,45.7175,1828.7063888883868
2023-09-19 07:45:00,87.586805,0.78125,1.2625306053177316,7.899305999999999,9.027776,44.849500000000035,1828.7563888883867
2023-09-19 07:51:00,84.215855,0.5787040000000001,1.144909738324597,7.552086,8.969912,41.95600000000002,1828.8563888883866
2023-09-19 07:54:00,80.10706,0.6365749999999997,1.2202523451597964,7.870373,9.317128,40.7987,1828.9063888883866
2023-09-19 08:00:00,76.25868,0.868055,1.2523396844033252,8.275463,9.143518,39.93059999999997,1829.0063888883865
2023-09-19 08:03:00,76.22974500000001,1.0416659999999993,1.2845336837478936,8.391202999999999,8.912037,40.219899999999996,1829.0563888883864
2023-09-19 08:06:00,84.75116,1.0416669999999995,1.2971911066380448,8.391207999999999,8.940971000000001,42.53479999999996,1829.1063888883864
2023-09-19 08:12:00,81.65509,0.8969909999999999,1.27071128402089,8.159718,8.998847,42.53470000000004,1829.2063888883863
2023-09-19 08:15:00,82.175925,0.9259259999999996,1.2888552606043486,8.420143,9.230327,42.82409999999999,1829.2563888883863
2023-09-19 08:18:00,85.51794000000001,0.9548610000000002,1.2827354569201856,8.304402,9.027781000000001,43.402799999999985,1829.3063888883862
2023-09-19 08:21:00,85.76389,0.7233799999999997,1.2112986698469188,7.812502,8.969912,43.113399999999984,1829.3563888883862
2023-09-19 08:24:00,82.94270499999999,0.7233800000000006,1.2004937368796562,8.015047000000001,9.143517,43.40280000000001,1829.4063888883861
2023-09-19 08:27:00,82.94270499999999,0.6944439999999998,1.1907102547827102,7.754626,8.940971999999999,42.82409999999999,1829.456388888386
2023-09-19 08:33:00,80.35301000000001,0.7233800000000006,1.2220565126519924,7.928237000000001,9.114587,39.930499999999995,1829.556388888386
2023-09-19 08:36:00,80.87384,0.9837959999999999,1.312425648396134,8.275466999999999,8.998840999999999,41.377200000000016,1829.606388888386
2023-09-19 08:42:00,81.11979,0.78125,1.1958076442936174,7.870367,8.825227,41.95600000000002,1829.7063888883858
2023-09-19 08:45:00,87.86169000000001,0.8101859999999999,1.2488544741299434,7.841436000000001,8.85417,46.296299999999974,1829.7563888883858
2023-09-19 08:51:00,89.626735,0.5497680000000003,1.1119587869677814,7.378474,8.796295999999998,44.560100000000034,1829.8563888883857
2023-09-19 08:54:00,97.612845,0.31828700000000065,0.9979928719009654,6.857642,8.825235,47.74310000000003,1829.9063888883857
2023-09-19 08:57:00,86.805555,0.5787040000000001,1.204032906538424,7.667827000000001,9.259263,46.296299999999974,1829.9563888883856
2023-09-19 09:00:00,79.07986,0.7523150000000003,1.220641549503647,8.043982,9.143517,41.377399999999966,1830.0063888883856
2023-09-19 09:06:00,77.28587999999999,0.868055,1.2754908360664423,8.130787000000002,9.056712000000001,40.798599999999965,1830.1063888883855
2023-09-19 09:09:00,81.394675,0.9259260000000005,1.2769691368620357,8.217592,8.998846,40.798599999999965,1830.1563888883854
2023-09-19 09:12:00,79.600695,0.868055,1.2523396844033252,8.188657,9.056712000000001,41.66669999999999,1830.2063888883854
2023-09-19 09:18:00,81.13426,1.0127319999999997,1.280363470401139,8.420138,8.998846,41.66669999999999,1830.3063888883853
2023-09-19 09:21:00,75.983795,0.9548609999999993,1.2827354569201843,8.275463,8.998842,40.219899999999996,1830.3563888883853
2023-09-19 09:24:00,75.217015,1.070602,1.3138567059487876,8.506948000000001,9.027776,41.08789999999999,1830.4063888883852
2023-09-19 09:27:00,77.79224500000001,0.868055,1.2171757498032465,8.043982,8.825227,38.7731,1830.4563888883852
2023-09-19 09:33:00,79.600695,0.9548610000000002,1.2947980468456544,8.217592,8.969911,40.219899999999996,1830.556388888385
2023-09-19 09:36:00,79.065395,0.9259259999999996,1.2650181277422032,8.304397999999999,9.056712000000001,39.35179999999997,1830.606388888385
2023-09-19 09:39:00,79.35474500000001,1.2442130000000002,1.3703007633239381,8.738424000000002,8.998840999999999,39.930499999999995,1830.656388888385
2023-09-19 09:42:00,80.35301000000001,1.0416670000000003,1.3097810531026421,8.420143,8.998846,40.50920000000002,1830.706388888385
2023-09-19 09:48:00,82.175925,1.070602,1.3138611058678014,8.449072999999999,8.969911,41.66669999999999,1830.8063888883848
2023-09-19 09:51:00,81.66956,0.8969899999999997,1.25892890219268,8.275466999999999,9.085647,40.509300000000025,1830.8563888883848
2023-09-19 09:57:00,83.72395499999999,1.0416669999999995,1.2971954692016519,8.420138,8.969911,41.37729999999999,1830.9563888883847
2023-09-19 10:00:00,82.43634,0.78125,1.2294007808519105,7.899302,8.940971999999999,43.69210000000004,1831.0063888883847
2023-09-19 10:03:00,77.28587999999999,0.8969909999999999,1.2707072245074427,8.217593,9.056712000000001,40.50920000000002,1831.0563888883846
2023-09-19 10:09:00,75.9838,0.8969909999999999,1.2351970688731004,8.246533,8.998842,39.351800000000026,1831.1563888883845
2023-09-19 10:12:00,91.435185,0.4050929999999999,1.0248154504566676,7.060182,8.738429,46.00690000000003,1831.2063888883845
2023-09-19 10:18:00,97.612845,0.2604160000000002,0.9638051542806909,6.684031,8.825235,49.18990000000002,1831.3063888883844
2023-09-19 10:21:00,77.02546000000001,0.7523149999999994,1.2096698698514117,8.015048,9.085653,40.219899999999996,1831.3563888883843
2023-09-19 10:27:00,78.55902499999999,1.0127319999999997,1.3298739208104435,8.420138,9.114586,39.0625,1831.4563888883843
2023-09-19 10:30:00,75.462965,0.9548610000000002,1.2827354569201848,8.506948000000001,9.230326999999999,38.7731,1831.5063888883842
2023-09-19 10:33:00,76.76505,1.0127309999999996,1.3175928056783588,8.506948000000001,9.172457,39.641200000000026,1831.5563888883842
2023-09-19 10:39:00,79.079865,1.0127319999999997,1.3298739208104435,8.391203,9.085650999999999,41.66660000000002,1831.656388888384
2023-09-19 10:42:00,77.01099500000001,0.8969899999999997,1.235196449814692,8.333337,9.085647,40.22000000000003,1831.706388888384
2023-09-19 10:48:00,81.65509,0.8680560000000002,1.2639419763272657,8.217597,9.114581000000001,41.95609999999999,1831.806388888384
2023-09-19 10:51:00,83.449075,0.9837960000000008,1.3002574461681768,8.362272,9.056715999999998,41.37729999999999,1831.856388888384
2023-09-19 10:54:00,77.79224500000001,0.8969909999999999,1.2707072245074427,8.333338,9.172457,41.087999999999965,1831.9063888883838
2023-09-19 11:06:00,79.06539,0.8969909999999999,1.2940847040851224,8.304403,9.201391999999998,40.79860000000002,1832.106388888384
2023-09-19 11:09:00,78.31308,1.0127309999999996,1.3052472594802695,8.449078,9.085647,41.37729999999999,1832.1563888883838
2023-09-19 11:12:00,75.983795,1.0127309999999996,1.2928392926420114,8.506948000000001,9.114587,37.615800000000036,1832.2063888883838
2023-09-19 11:18:00,77.51736,1.0416669999999995,1.2971954692016519,8.478007999999999,9.027781000000001,39.35179999999997,1832.3063888883837
2023-09-19 11:21:00,79.32580999999999,0.9259259999999996,1.2530047842689267,8.275468,8.998842,39.641200000000026,1832.3563888883837
2023-09-19 11:24:00,78.55902499999999,0.9259259999999996,1.2769691368620346,8.391203,9.172457,39.0625,1832.4063888883836
2023-09-19 11:27:00,78.819445,0.8969909999999999,1.2940847040851224,8.188658,9.085647,40.79849999999999,1832.4563888883836
2023-09-19 11:33:00,78.55902499999999,0.8680560000000002,1.263945976795585,8.275462999999998,9.172457,40.79860000000002,1832.5563888883835
2023-09-19 11:36:00,77.28587999999999,1.0127309999999996,1.2928392926420114,8.593748000000001,9.201387,40.219899999999996,1832.6063888883834
2023-09-19 11:39:00,82.43634,1.0416669999999995,1.3223015851505209,8.535878,9.143521,42.24540000000002,1832.6563888883834
2023-09-19 11:45:00,79.571755,0.9548610000000002,1.2947980468456544,8.362268,9.114587,39.64119999999997,1832.7563888883833
2023-09-19 11:48:00,80.10706,1.0127319999999997,1.3175934016618973,8.535878,9.201386,41.377399999999966,1832.8063888883833
2023-09-19 11:51:00,81.40914,1.0995369999999998,1.3431664569555328,8.593748000000001,9.114581000000001,39.93059999999997,1832.8563888883832
2023-09-19 11:54:00,79.07986,1.0127319999999997,1.3052521290612835,8.420138,9.056716,39.930499999999995,1832.9063888883832
2023-09-19 12:00:00,79.34028,1.0995369999999998,1.3045427559709992,8.593748000000001,9.027781000000001,38.48380000000003,1833.006388888383
2023-09-19 12:03:00,78.052665,0.9837959999999999,1.312425648396134,8.506948000000001,9.230322000000001,42.245299999999986,1833.056388888383
2023-09-19 12:09:00,76.490165,0.9548610000000002,1.2947980468456537,8.478007999999999,9.230326999999999,39.64119999999997,1833.156388888383
2023-09-19 12:12:00,80.613425,1.1863419999999998,1.365799683496912,8.680553,9.056711,39.64119999999997,1833.206388888383
2023-09-19 12:15:00,76.244215,1.070601,1.3265537153801936,8.651618000000001,9.201387,38.7731,1833.2563888883828
2023-09-19 12:27:00,75.217015,1.0995369999999998,1.3431664569555328,8.622683,9.143516,38.77320000000003,1833.456388888383
2023-09-19 12:30:00,73.929395,1.0416660000000002,1.297194890399201,8.651618000000001,9.201391999999998,39.3519,1833.5063888883828
2023-09-19 12:33:00,74.45023499999999,1.0416660000000002,1.3347496135684285,8.593748,9.230322000000001,40.79860000000002,1833.5563888883828
2023-09-19 12:39:00,73.9294,1.070601,1.3265537153801936,8.535878,9.085647,39.351800000000026,1833.6563888883827
2023-09-19 12:42:00,77.28587999999999,1.1863420000000007,1.3391889091175804,8.738428,9.056715999999998,39.0625,1833.7063888883827
2023-09-19 12:45:00,76.76505,1.2152780000000005,1.3412790289861973,8.738424,8.998846,39.0625,1833.7563888883826
2023-09-19 12:51:00,78.06713,1.1574080000000002,1.2967088780601443,8.709494,8.998846,39.0625,1833.8563888883825
2023-09-19 12:54:00,74.681715,1.0995369999999998,1.3303627339816946,8.535883,9.027776,37.615700000000004,1833.9063888883825
2023-09-19 13:00:00,78.06713,1.1863420000000007,1.339188909117581,8.680558,8.998846,38.7731,1834.0063888883824
2023-09-19 13:03:00,77.02546000000001,1.0127309999999996,1.280362885726224,8.478007999999999,9.056717,40.79860000000002,1834.0563888883823
2023-09-19 13:09:00,76.22974500000001,1.0127309999999996,1.292839292642012,8.449078,9.056717,39.6413,1834.1563888883823
2023-09-19 13:12:00,80.613425,1.157407,1.323436608104076,8.622683,8.969905999999998,39.641200000000026,1834.2063888883822
2023-09-19 13:15:00,74.16087999999999,0.9837959999999999,1.2633529425204653,8.304398,8.912032,39.0625,1834.2563888883822
2023-09-19 13:18:00,74.71065,1.0127319999999997,1.2928398811179473,8.420138,9.027776,38.773199999999974,1834.3063888883821
2023-09-19 13:21:00,79.832175,1.157407,1.3498388142386293,8.535878,8.940971,41.377399999999966,1834.356388888382
2023-09-19 13:24:00,76.76505,0.9548609999999993,1.270613823520183,8.333333,9.027782,39.0625,1834.406388888382
2023-09-19 13:27:00,78.06713,1.1284719999999995,1.333737521083984,8.564813,8.998840999999999,39.351800000000026,1834.456388888382
2023-09-19 13:30:00,78.023725,1.1284719999999995,1.333737521083984,8.564813,8.998840999999999,39.93059999999997,1834.506388888382
2023-09-19 13:33:00,77.28587999999999,0.9837959999999999,1.2880251450593785,8.362268,9.027782,39.930499999999995,1834.556388888382
2023-09-19 13:36:00,75.217015,1.070601,1.3010907436872607,8.680558,9.172457,39.0625,1834.6063888883818
2023-09-19 13:39:00,77.27141,1.0416659999999993,1.3097804705546903,8.478012999999999,9.056717,39.93059999999997,1834.6563888883818
2023-09-19 13:42:00,79.065395,1.157407,1.323436608104077,8.593748,8.940971000000001,39.0625,1834.7063888883818
2023-09-19 13:45:00,77.01099500000001,1.0127309999999996,1.2928392926420114,8.333338000000001,8.940977,39.35179999999997,1834.7563888883817
2023-09-19 13:48:00,80.367475,0.983797,1.2880215040408591,8.362272999999998,9.027776,39.3519,1834.8063888883817
2023-09-19 13:51:00,81.11979,1.0416669999999995,1.3223015851505209,8.478007999999999,9.085650999999999,41.087999999999965,1834.8563888883816
2023-09-19 13:54:00,80.613425,0.8680560000000002,1.2289590095641911,8.217593,9.027777,41.087999999999965,1834.9063888883816
2023-09-19 13:57:00,79.571755,0.9259259999999996,1.2769691368620346,8.391203,9.172457,40.509299999999996,1834.9563888883815
2023-09-19 14:00:00,80.367475,0.983797,1.312430449639899,8.391203,9.114586,41.66669999999999,1835.0063888883815
2023-09-19 14:03:00,83.203125,0.983797,1.3002580484586332,8.304403,8.998846,41.37729999999999,1835.0563888883814
2023-09-19 14:06:00,79.586225,0.8969909999999999,1.2940847040851224,8.304403,9.201391999999998,40.22000000000003,1835.1063888883814
2023-09-19 14:09:00,82.175925,0.983797,1.3124262544506062,8.420143,9.143516,40.798599999999965,1835.1563888883813
2023-09-19 14:12:00,84.98263499999999,1.0416670000000003,1.3097810531026421,8.506943,9.085646,41.66669999999999,1835.2063888883813
2023-09-19 14:15:00,82.68229,0.8101850000000006,1.2488538064524932,8.101852000000001,9.114587,41.95600000000002,1835.2563888883813
2023-09-19 14:18:00,83.188655,0.8101849999999997,1.2712247876910787,8.159721999999999,9.230327,41.08800000000002,1835.3063888883812
2023-09-19 14:21:00,83.72396,0.9548610000000002,1.3067948272757444,8.333332,9.114581000000001,41.95599999999996,1835.3563888883812
2023-09-19 14:24:00,81.65509,0.8101850000000006,1.2712247876910796,7.957172,9.027777,43.69209999999998,1835.4063888883811
2023-09-19 14:27:00,81.91551000000001,0.8969899999999997,1.294084065411448,8.275466999999999,9.172457,41.087999999999965,1835.456388888381
2023-09-19 14:30:00,79.846645,0.8680560000000002,1.263945976795585,8.275462999999998,9.172457,40.7987,1835.506388888381
2023-09-19 14:33:00,82.68229,0.9259259999999996,1.2888552606043486,8.246533,9.056717,41.66660000000002,1835.556388888381
2023-09-19 14:36:00,78.83391,0.8969909999999999,1.3056872699131354,8.304403,9.230322000000001,41.95609999999999,1835.606388888381
2023-09-19 14:39:00,79.571755,0.8969909999999999,1.2707072245074427,8.304403,9.143522,40.219899999999996,1835.656388888381
2023-09-19 14:42:00,82.45081,1.0127319999999997,1.3052521290612835,8.449072999999999,9.085650999999999,41.95600000000002,1835.7063888883808
2023-09-19 14:45:00,78.023725,0.8680559999999993,1.2754914826309396,8.188658,9.114582,41.95600000000002,1835.7563888883808
2023-09-19 14:48:00,78.038195,0.9837959999999999,1.3124298435841313,8.478007999999999,9.201391999999998,40.509199999999964,1835.8063888883808
2023-09-19 14:51:00,79.84664000000001,1.070602,1.326554292245625,8.535878,9.085646,40.7987,1835.8563888883807
2023-09-19 14:54:00,80.613425,0.8680560000000002,1.2523403230769905,8.159723,9.027777,41.66669999999999,1835.9063888883807
2023-09-19 14:57:00,76.21528,0.8969909999999999,1.282422449968718,8.391207999999999,9.259257,39.0625,1835.9563888883806
2023-09-19 15:00:00,79.07986,1.070602,1.3010913131341773,8.564817999999999,9.056715999999998,40.509299999999996,1836.0063888883806
2023-09-19 15:03:00,78.31308,0.9259259999999996,1.3124551960662052,8.188658,9.056712000000001,40.509299999999996,1836.0563888883805
2023-09-19 15:06:00,78.052665,0.9259259999999996,1.2888552606043486,8.420143,9.230327,40.50920000000002,1836.1063888883805
2023-09-19 15:09:00,78.038195,0.9259259999999996,1.2888552606043486,8.391203,9.201387,41.66669999999999,1836.1563888883804
2023-09-19 15:12:00,81.163195,0.8969899999999997,1.2589329821434505,8.246527,9.056717,40.798599999999965,1836.2063888883804
2023-09-19 15:15:00,81.11979,0.9259260000000005,1.2888552606043493,8.362272,9.172456,40.219899999999996,1836.2563888883803
2023-09-19 15:18:00,80.10706,0.8391200000000003,1.2680401792500495,8.246532,9.230322000000001,43.40280000000001,1836.3063888883803
2023-09-19 15:21:00,82.68229,0.9837959999999999,1.3245355192963186,8.420137,9.172450999999999,41.95599999999996,1836.3563888883803
2023-09-19 15:24:00,82.94270499999999,0.868055,1.2754908360664423,8.188657,9.114581999999999,42.24539999999996,1836.4063888883802
2023-09-19 15:27:00,81.11979,0.8969899999999997,1.2707065935875,8.420137,9.259257,41.087999999999965,1836.4563888883802
2023-09-19 15:36:00,79.32580999999999,0.8391200000000003,1.2452326095507378,8.101847,9.027777,40.21990000000005,1836.6063888883803
2023-09-19 15:39:00,78.052665,0.8969899999999997,1.2824258547318101,8.246527,9.114587,40.79850000000005,1836.6563888883802
2023-09-19 15:42:00,79.065395,1.0416670000000003,1.3097810531026421,8.420143,8.998846,41.08800000000002,1836.7063888883802
2023-09-19 15:45:00,78.54455999999999,0.8680560000000002,1.263945976795585,8.130783000000001,9.027777,41.66659999999996,1836.7563888883801
2023-09-19 15:48:00,75.462965,1.070602,1.3138611058678002,8.680554,9.201391999999998,39.6413,1836.80638888838
2023-09-19 15:51:00,74.204285,1.273148,1.3993234958537897,8.854164,9.114586,37.905100000000004,1836.85638888838
2023-09-19 15:54:00,78.038195,1.2152769999999995,1.3816252842117873,8.738423999999998,9.085647,39.0625,1836.90638888838
2023-09-19 15:57:00,74.435765,1.1863419999999998,1.365799683496912,8.825229,9.201387,39.0625,1836.95638888838
2023-09-19 16:00:00,81.36573999999999,0.8969909999999999,1.2470960449993282,8.246532,9.027781,42.534700000000015,1837.00638888838
2023-09-19 16:03:00,87.80382,0.7233800000000006,1.222052803373071,7.957176,9.143515999999998,43.402799999999985,1837.0563888883798
2023-09-19 16:06:00,83.70949,0.6655099999999994,1.2218806167040093,7.812502,9.172452,43.69210000000004,1837.1063888883798
2023-09-19 16:09:00,81.626155,0.694445,1.2119310921549828,7.928241999999999,9.172457,41.95600000000002,1837.1563888883798
2023-09-19 16:12:00,89.09143499999999,0.7233799999999997,1.2004937368796562,7.812499999999999,8.94097,43.69209999999998,1837.2063888883797
2023-09-19 16:15:00,82.94270499999999,0.5787040000000001,1.204032906538424,7.696757,9.288193,43.98149999999998,1837.2563888883797
2023-09-19 16:18:00,76.50462999999999,1.0995370000000007,1.3558945556905004,8.767364,9.317127,39.641200000000026,1837.3063888883796
2023-09-19 16:21:00,72.88773,1.0416660000000002,1.3222966842929922,8.564819,9.172453,39.0625,1837.3563888883796
2023-09-19 16:24:00,75.23148,1.2442130000000002,1.3703007633239381,8.883104,9.143521,39.3519,1837.4063888883795
2023-09-19 16:27:00,79.065395,1.2152780000000005,1.3548090720199013,8.709494,8.998846,39.93060000000003,1837.4563888883795
2023-09-19 16:30:00,75.72337999999999,1.070602,1.3265542922456257,8.506944,9.056712000000001,39.0625,1837.5063888883794
2023-09-19 16:33:00,75.72337999999999,1.1574080000000002,1.34983936824562,8.738424,9.143516,39.0625,1837.5563888883794
2023-09-19 16:36:00,79.06539000000001,1.2152780000000005,1.3548090720199013,8.709494,8.998846,40.219899999999996,1837.6063888883793
2023-09-19 16:39:00,78.819445,0.9259259999999996,1.2530047842689267,8.275468,8.998842,39.641200000000026,1837.6563888883793
2023-09-19 16:42:00,79.07986,1.0995369999999998,1.3303627339816946,8.506948000000001,8.998840999999999,40.50920000000002,1837.7063888883793
2023-09-19 16:45:00,76.73611,0.9548609999999993,1.2827396358883052,8.246523,8.969912,39.93060000000003,1837.7563888883792
2023-09-19 16:48:00,74.45023499999999,1.0416660000000002,1.2971948903992017,8.593748,9.143522,39.0625,1837.8063888883792
2023-09-19 16:51:00,78.052665,1.186343,1.3391894511996758,8.622684,8.940971000000001,38.773199999999974,1837.8563888883791
2023-09-19 16:54:00,74.95660000000001,1.0416670000000003,1.2971911066380444,8.420144,8.969907,38.77320000000003,1837.906388888379
2023-09-19 16:57:00,75.4919,1.2152780000000005,1.3412790289861973,8.796294,9.056716,38.19449999999995,1837.956388888379
2023-09-19 17:00:00,78.052665,1.0416659999999993,1.2845336837478936,8.391202999999999,8.912037,39.930499999999995,1838.006388888379
2023-09-19 17:03:00,78.023725,1.070602,1.3138611058678014,8.535878,9.056716,39.3519,1838.056388888379
2023-09-19 17:06:00,80.09259499999999,1.0416659999999993,1.2717992267119531,8.478012999999999,8.969907000000001,40.509299999999996,1838.106388888379
2023-09-19 17:09:00,76.99652499999999,0.9837959999999999,1.2880251450593785,8.275463,8.940977,38.19439999999997,1838.1563888883788
2023-09-19 17:12:00,77.5463,1.0995369999999998,1.3431664569555328,8.535883,9.056716,39.3519,1838.2063888883788
2023-09-19 17:15:00,79.32580999999999,1.0127309999999996,1.280358561064157,8.362273,8.940971999999999,40.50920000000002,1838.2563888883788
2023-09-19 17:18:00,75.462965,1.0416660000000002,1.2971905278368943,8.564818,9.114581999999999,39.0625,1838.3063888883787
2023-09-19 17:21:00,77.77778,1.2442130000000002,1.3566675607007124,8.738424000000002,8.969911,39.35179999999997,1838.3563888883787
2023-09-19 17:24:00,71.846065,1.0995369999999998,1.3045382672649144,8.564819,8.998842,39.0625,1838.4063888883786
2023-09-19 17:27:00,73.668985,1.273148,1.3441876893597537,8.854169,8.998840999999999,38.194500000000005,1838.4563888883786
2023-09-19 17:30:00,72.627315,1.0995369999999998,1.3174903093930423,8.535879,8.998842,37.61579999999998,1838.5063888883785
2023-09-19 17:33:00,70.052085,1.1284720000000004,1.3337375210839846,8.622684,9.056712000000001,37.32639999999998,1838.5563888883785
2023-09-19 17:36:00,77.01099500000001,1.186343,1.312248657285654,8.593754,8.854171000000001,38.483799999999974,1838.6063888883784
2023-09-19 17:39:00,72.3669,1.0416660000000002,1.2845336837478942,8.449078,8.969912,37.615700000000004,1838.6563888883784
2023-09-19 17:42:00,78.55902499999999,0.8969910000000008,1.2232392353153678,8.101857,8.825236,40.219899999999996,1838.7063888883783
2023-09-19 17:45:00,76.244215,0.8969899999999997,1.2707065935875,8.188657,9.027777,39.0625,1838.7563888883783
2023-09-19 17:48:00,76.475695,0.78125,1.207059716963373,8.043982,9.027782,39.64119999999997,1838.8063888883783
2023-09-19 17:51:00,75.96933,0.868055,1.2639453341607947,8.246527,9.143522,38.19439999999997,1838.8563888883782
2023-09-19 17:54:00,79.34028,0.8969909999999999,1.2589295291898428,8.130792,8.940971000000001,39.3519,1838.9063888883782
2023-09-19 17:57:00,75.47743,0.8101850000000006,1.1919941258528692,8.015042000000001,8.883097,39.0625,1838.9563888883781
2023-09-19 18:00:00,72.9022,0.8680559999999993,1.25234032307699,8.304397999999999,9.172452,38.19440000000003,1839.006388888378
2023-09-19 18:03:00,51.012730000000005,0.7233789999999996,1.189643701927598,8.246523,9.346064,29.803200000000004,1839.056388888378
2023-09-19 18:09:00,33.49248,0.9837959999999999,1.012458332895169,7.9282379999999995,7.986111999999999,24.01619999999997,1839.056388888378
2023-09-19 18:27:00,31.944445,0.43402799999999964,0.6261726919330285,5.32407,5.758102,24.01619999999997,1839.056388888378
2023-09-19 19:27:00,30.135995,0.9259260000000005,0.5009374087697873,4.513889000000001,3.819445,24.305499999999995,1839.056388888378
2023-09-19 19:30:00,30.64236,0.9548609999999993,0.5104777463858962,4.282407999999999,3.5590280000000005,24.305500000000052,1839.056388888378
2023-09-20 05:42:00,33.00058,1.157407,0.672925737066746,5.555558,4.7453710000000004,22.858800000000002,1839.056388888378
2023-09-20 05:45:00,33.00058,0.8969909999999999,0.6742869311356295,5.671292,5.266201,24.01619999999997,1839.106388888378
2023-09-20 05:51:00,38.91782499999999,0.983797,0.7634258114382976,5.4687470000000005,5.06366,24.01619999999997,1839.206388888378
2023-09-20 05:54:00,45.630790000000005,0.8391209999999996,,6.192131999999999,6.192131000000001,26.331000000000017,1839.2563888883778
2023-09-20 06:00:00,46.137155,0.7523149999999994,0.8628897106257218,6.3368020000000005,6.568287,26.62039999999996,1839.3563888883778
2023-09-20 06:03:00,55.68576,0.578703,0.8348945969737943,6.04745,6.626157000000001,28.93520000000001,1839.4063888883777
2023-09-20 06:09:00,70.86227,0.08680600000000016,0.4833829610687699,4.571764000000001,5.931708,34.14340000000004,1839.5063888883776
2023-09-20 06:12:00,56.17766,0.26041699999999945,0.7862618272346685,5.671301,7.175924000000001,30.67130000000003,1839.5563888883776
2023-09-20 06:15:00,60.82176,0.9548619999999994,0.96926000388954,6.828702,6.857640000000001,30.381899999999973,1839.6063888883775
2023-09-20 06:21:00,55.15046,0.6655099999999994,0.9129690080825286,6.626161999999999,7.175922,30.38190000000003,1839.7063888883774
2023-09-20 06:24:00,46.90393,0.868055,0.9792426437388831,7.204862,7.436347,28.067099999999982,1839.7563888883774
2023-09-20 06:30:00,44.34317,0.7523150000000003,0.952911304987029,7.089122000000001,7.523147,27.488400000000013,1839.8563888883773
2023-09-20 06:33:00,50.766785,0.983797,1.0265928002359632,7.2048570000000005,7.291670000000001,28.64580000000001,1839.9063888883773
2023-09-20 06:36:00,62.876155,0.8680560000000002,1.0448736956185642,7.5231520000000005,7.899305999999999,32.117999999999995,1839.9563888883772
2023-09-20 06:42:00,55.917245,0.6655090000000001,0.994699595681284,7.118052,7.870373,30.38190000000003,1840.0563888883771
2023-09-20 06:45:00,57.465275,0.7233799999999997,0.9965141658164083,7.146992,7.754632000000001,30.67130000000003,1840.106388888377
2023-09-20 06:51:00,53.067130000000006,0.6655090000000001,0.9367107081674007,7.118052,7.725693000000001,29.803300000000036,1840.206388888377
2023-09-20 06:54:00,59.027775,0.8680560000000002,1.0319513565537795,7.3784719999999995,7.725695999999999,30.671299999999974,1840.256388888377
2023-09-20 07:00:00,59.027775,0.9259260000000005,1.1033379954237403,7.436342,7.812495999999999,31.5394,1840.3563888883768
2023-09-20 07:03:00,61.31366,0.8969909999999999,1.021671277415223,7.407412,7.667821000000001,30.67130000000003,1840.4063888883768
2023-09-20 07:06:00,65.94329,0.78125,1.080047148690853,7.667822,8.333331999999999,33.56479999999999,1840.4563888883768
2023-09-20 07:12:00,65.726275,0.78125,1.0919163723070415,7.667822,8.362272,32.696799999999996,1840.5563888883767
2023-09-20 07:15:00,68.77893499999999,0.8680560000000002,1.2053358061975112,8.072917,8.825230999999999,34.72220000000004,1840.6063888883766
2023-09-20 07:21:00,74.97106500000001,0.9548610000000002,1.2461658296766254,8.101856,8.738425,37.615700000000004,1840.7063888883765
2023-09-20 07:24:00,70.587385,0.6365739999999995,1.1276054297555864,7.638885999999999,8.825232,36.16900000000001,1840.7563888883765
2023-09-20 07:27:00,70.60185,0.7523150000000003,1.1986442404004993,7.986111999999999,9.027777,36.16890000000001,1840.8063888883764
2023-09-20 07:30:00,69.820605,0.868055,1.2053351836825188,8.217597000000001,8.969912,36.16899999999998,1840.8563888883764
2023-09-20 07:33:00,74.97106500000001,1.0127310000000005,1.2678118436717571,8.420137,8.969905999999998,37.326400000000035,1840.9063888883763
2023-09-20 07:36:00,82.68229,0.9548610000000002,1.2827354569201856,8.333331999999999,9.056711,40.7987,1840.9563888883763
2023-09-20 07:39:00,94.7772,0.31828700000000065,0.9897129391128296,6.712962000000001,8.651625,45.71759999999995,1841.0063888883763
2023-09-20 07:42:00,75.23148,0.868055,1.2754908360664423,8.506944,9.432869,39.930499999999995,1841.0563888883762
2023-09-20 07:45:00,81.65509,1.070602,1.3138611058678002,8.535878,9.056715999999998,41.08800000000002,1841.1063888883762
2023-09-20 07:48:00,79.600695,0.78125,1.207059716963373,8.015042000000001,8.998842,40.79860000000002,1841.1563888883761
2023-09-20 07:51:00,90.37905,0.5208339999999998,1.068969981366094,7.349533,8.738429,45.428200000000004,1841.206388888376
2023-09-20 07:54:00,90.65393499999999,0.46296300000000024,1.1142200579722077,7.37847,9.114587,46.875,1841.256388888376
2023-09-20 07:57:00,75.462965,0.6655099999999994,1.169780479247917,7.8993079999999996,9.114578,39.930499999999995,1841.306388888376
2023-09-20 08:00:00,73.39410000000001,0.9259259999999996,1.2650181277422032,8.362268,9.114582,40.509299999999996,1841.356388888376
2023-09-20 08:03:00,76.490165,1.1284720000000004,1.3075465812747942,8.478007999999999,8.854166,38.48380000000003,1841.406388888376
2023-09-20 08:06:00,78.28414,1.0127319999999997,1.267812424511185,8.188658,8.738426,38.7731,1841.4563888883758
2023-09-20 08:09:00,79.586225,1.070602,1.3010913131341773,8.391207999999999,8.883106,40.79860000000002,1841.5063888883758
2023-09-20 08:12:00,78.819445,1.070601,1.3138561327770613,8.506948,9.027777,39.641200000000026,1841.5563888883757
2023-09-20 08:15:00,82.68229,1.070602,1.3391815478455669,8.478007999999999,9.056715999999998,41.087999999999965,1841.6063888883757
2023-09-20 08:18:00,78.57349500000001,0.8969899999999997,1.2707065935875,8.275466999999999,9.114587,40.509199999999964,1841.6563888883757
2023-09-20 08:21:00,80.092595,0.8969899999999997,1.2470954219548156,8.333337,9.114587,40.509299999999996,1841.7063888883756
2023-09-20 08:24:00,82.175925,1.0127319999999997,1.3052521290612835,8.420138,9.056716,42.53470000000004,1841.7563888883756
2023-09-20 08:27:00,77.77777499999999,0.78125,1.1958115417515485,7.957172000000001,8.912042,40.509299999999996,1841.8063888883755
2023-09-20 08:30:00,78.052665,0.8969909999999999,1.2940847040851224,8.217593,9.114581999999999,39.93060000000003,1841.8563888883755
2023-09-20 08:33:00,80.10706,0.9259260000000005,1.228788766996955,8.217597,8.883101,41.08789999999999,1841.9063888883754
2023-09-20 08:36:00,82.94270499999999,0.6365739999999995,1.1380707427151746,7.696761,8.912037,41.37740000000002,1841.9563888883754
2023-09-20 08:39:00,80.613425,0.7523150000000003,1.220641549503647,8.015047000000001,9.114581999999999,40.798599999999965,1842.0063888883753
2023-09-20 08:42:00,77.51736,0.78125,1.207059716963373,8.015042000000001,8.998842,39.64119999999997,1842.0563888883753
2023-09-20 08:45:00,81.11979,0.8101849999999997,1.2149070230218844,7.957172000000001,8.883107,41.08800000000002,1842.1063888883752
2023-09-20 08:48:00,82.175925,0.694445,1.169305955868226,7.841436000000001,8.969911,39.93050000000005,1842.1563888883752
2023-09-20 08:51:00,75.983795,0.78125,1.2294007808519105,8.159718,9.201388,39.93060000000003,1842.2063888883752
2023-09-20 08:54:00,79.065395,1.2152780000000005,1.327658393091659,8.593754,8.825236,39.0625,1842.256388888375
2023-09-20 08:57:00,74.95660000000001,1.0127309999999996,1.2678118436717563,8.275463,8.825232,37.615800000000036,1842.306388888375
2023-09-20 09:00:00,78.29861,0.983797,1.2880215040408591,8.304403,8.969906,38.483799999999974,1842.356388888375
2023-09-20 09:03:00,80.627895,1.070602,1.3138611058678014,8.420138,8.940976,40.79860000000002,1842.406388888375
2023-09-20 09:06:00,77.27141499999999,0.9837959999999999,1.2757228184187213,8.304397999999999,8.940971999999999,37.3263,1842.456388888375
2023-09-20 09:09:00,75.70891499999999,0.9548610000000002,1.2584231263191483,8.478007999999999,9.143517,38.7731,1842.5063888883749
2023-09-20 09:12:00,78.55902499999999,1.0995369999999998,1.2784091700956621,8.622683,8.998846,39.6413,1842.5563888883748
2023-09-20 09:15:00,77.01099500000001,0.9548609999999993,1.270613823520183,8.333333,9.027782,39.35179999999997,1842.6063888883748
2023-09-20 09:18:00,75.217015,1.0995369999999998,1.3174903093930423,8.622684,9.085647,38.7731,1842.6563888883747
2023-09-20 09:21:00,74.4213,1.1284720000000004,1.3337375210839846,8.535878,8.969906,39.641200000000026,1842.7063888883747
2023-09-20 09:24:00,76.490165,1.0127309999999996,1.2678118436717563,8.362273,8.912042,39.351800000000026,1842.7563888883747
2023-09-20 09:27:00,77.27141499999999,1.0127319999999997,1.280363470401139,8.391203,8.969911,39.0625,1842.8063888883746
2023-09-20 09:36:00,77.01099500000001,0.8680560000000002,1.2289630704243362,8.130783000000001,8.940977,39.3519,1842.9563888883747
2023-09-20 09:39:00,77.01099500000001,0.8969909999999999,1.223239235315368,8.275462999999998,8.998842,38.483799999999974,1843.0063888883747
2023-09-20 09:42:00,79.600695,1.0127310000000005,1.2424953285535023,8.362267,8.854166,39.93060000000003,1843.0563888883746
2023-09-20 09:45:00,76.99652499999999,0.78125,1.1731416583467418,7.957172,8.854162,38.483799999999974,1843.1063888883746
2023-09-20 09:48:00,78.313075,0.8680560000000002,1.2289590095641911,8.101852000000001,8.912036,39.0625,1843.1563888883745
2023-09-20 09:51:00,80.613425,1.0127310000000005,1.2803628857262244,8.188657,8.767365999999999,39.641200000000026,1843.2063888883745
2023-09-20 09:54:00,76.75058,0.8101849999999997,1.203479133662464,7.928237,8.825232,39.0625,1843.2563888883744
2023-09-20 09:57:00,76.244215,0.8969899999999997,1.235196449814692,8.217597000000001,8.969907000000001,38.7731,1843.3063888883744
2023-09-20 10:00:00,75.217015,0.868055,1.2523396844033252,8.130787000000002,8.998842,39.3519,1843.3563888883743
2023-09-20 10:03:00,80.092595,0.9259260000000005,1.2287929744251584,8.159722,8.825236,41.95609999999999,1843.4063888883743
2023-09-20 10:06:00,74.97106500000001,0.8391200000000003,1.2566673130240855,7.986107,8.940977,39.0625,1843.4563888883742
2023-09-20 10:09:00,74.45023499999999,0.8680560000000002,1.2289590095641902,8.159723,8.969907,37.905100000000004,1843.5063888883742
2023-09-20 10:12:00,77.51736,1.0127319999999997,1.2551891100974661,8.362272999999998,8.883101,39.3519,1843.5563888883742
2023-09-20 10:15:00,74.45023499999999,0.868055,1.2053351836825188,8.101847,8.854161999999999,37.905100000000004,1843.606388888374
2023-09-20 10:18:00,76.53356500000001,0.8969899999999997,1.223238620274655,8.246527,8.969907000000001,39.930499999999995,1843.656388888374
2023-09-20 10:21:00,80.35301000000001,0.9837959999999999,1.2633529425204653,8.217597000000001,8.825230999999999,41.087999999999965,1843.706388888374
2023-09-20 10:24:00,78.052665,0.8101849999999997,1.1688509223870787,8.072917,8.883102000000001,39.64119999999997,1843.756388888374
2023-09-20 10:27:00,76.76505,0.8969909999999999,1.2470960449993291,8.304403,9.085652,39.0625,1843.806388888374
2023-09-20 10:30:00,77.79224500000001,1.0416670000000003,1.2718042111040502,8.449072999999999,8.940976,39.0625,1843.8563888883739
2023-09-20 10:33:00,76.99653,0.8391209999999996,1.210595942068857,8.072913,8.912032,39.93059999999997,1843.9063888883738
2023-09-20 10:36:00,76.51910000000001,0.9548609999999993,1.2827354569201852,8.391207999999999,9.114587,40.509299999999996,1843.9563888883738
2023-09-20 10:39:00,77.77778,1.0416669999999995,1.2845342587707829,8.449078,8.969911,38.77320000000003,1844.0063888883737
2023-09-20 10:42:00,76.76505,0.8680559999999993,1.25234032307699,8.130787999999999,8.998842,39.35179999999997,1844.0563888883737
2023-09-20 10:45:00,75.70891499999999,0.9548609999999993,1.270613823520183,8.420138,9.114587,38.19440000000003,1844.1063888883737
2023-09-20 10:48:00,76.22974500000001,1.0127319999999997,1.2928398811179473,8.449078,9.056716,40.219899999999996,1844.1563888883736
2023-09-20 10:51:00,79.832175,0.9548609999999993,1.294798046845654,8.304397999999999,9.056717,40.798599999999965,1844.2063888883736
2023-09-20 10:54:00,77.79224500000001,0.9259259999999996,1.300682120625659,8.362272999999998,9.201387,39.35179999999997,1844.2563888883735
2023-09-20 10:57:00,78.052665,0.8969899999999997,1.2707065935875,8.217597000000001,9.056717,39.0625,1844.3063888883735
2023-09-20 11:00:00,78.052665,0.983797,1.3002580484586324,8.420143,9.114586,38.77320000000003,1844.3563888883734
2023-09-20 11:03:00,80.092595,0.9259259999999996,1.2650181277422032,8.275462999999998,9.027777,41.087999999999965,1844.4063888883734
2023-09-20 11:06:00,76.51910000000001,0.8101849999999997,1.2375891357391404,8.217597000000001,9.201392,41.66669999999999,1844.4563888883733
2023-09-20 11:09:00,76.51910000000001,0.9548609999999993,1.2827354569201852,8.391207999999999,9.114587,39.3519,1844.5063888883733
2023-09-20 11:12:00,77.77778,1.0127319999999997,1.2803634704011386,8.506943,9.085650999999999,39.0625,1844.5563888883732
2023-09-20 11:15:00,80.613425,0.8969899999999997,1.2707065935875,8.130787000000002,8.969907000000001,41.37730000000005,1844.6063888883732
2023-09-20 11:18:00,82.14699,0.9548610000000002,1.2947938894483912,8.391207000000001,9.143516,41.087999999999965,1844.6563888883732
2023-09-20 11:21:00,80.613425,0.8969899999999997,1.3056866274069598,8.275466999999999,9.201387,40.50920000000002,1844.706388888373
2023-09-20 11:24:00,83.203125,0.8969899999999997,1.2707065935875,8.217597000000001,9.056717,41.95599999999996,1844.756388888373
2023-09-20 11:27:00,81.38020499999999,0.868055,1.2754908360664423,8.188662,9.114587,41.08789999999999,1844.806388888373
2023-09-20 11:30:00,79.065395,0.8391200000000003,1.268044102596715,8.101852000000001,9.085652,41.08789999999999,1844.856388888373
2023-09-20 11:33:00,81.929975,0.9837959999999999,1.2880209055465774,8.333337,8.998840999999999,42.24540000000002,1844.906388888373
2023-09-20 11:36:00,78.31308,0.8391200000000003,1.268044102596715,7.986107,8.969907,40.50920000000002,1844.9563888883729
2023-09-20 11:39:00,79.35474500000001,0.9548610000000002,1.2947938894483912,8.391207000000001,9.143516,40.79849999999999,1845.0063888883728
2023-09-20 11:42:00,82.43634,1.0127310000000005,1.3052515368152349,8.478007000000002,9.114586,40.509199999999964,1845.0563888883728
2023-09-20 11:45:00,79.586225,0.8391209999999996,1.2680447614402535,8.072913,9.056712000000001,41.087999999999965,1845.1063888883727
2023-09-20 11:48:00,79.34028,0.983797,1.3245361290860722,8.420143,9.172456,39.0625,1845.1563888883727
2023-09-20 11:51:00,79.571755,0.8969899999999997,1.25892890219268,8.275466999999999,9.085647,41.08789999999999,1845.2063888883727
2023-09-20 11:54:00,82.92823999999999,1.070602,1.3265542922456257,8.535882999999998,9.085651,40.219899999999996,1845.2563888883726
