Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-20 11:57:00,79.571755,0.8391209999999996,1.2793688488721437,8.101852999999998,9.114582,40.79860000000002,1845.3063888883726
2023-09-20 12:00:00,78.052665,0.8969899999999997,1.3056866274069598,8.275466999999999,9.201387,40.219899999999996,1845.3563888883725
2023-09-20 12:03:00,80.10706,0.9259260000000005,1.3006821206256596,8.304402,9.143516,39.930499999999995,1845.4063888883725
2023-09-20 12:06:00,82.66782,0.8969899999999997,1.2707065935875,8.246527,9.085647,41.66669999999999,1845.4563888883724
2023-09-20 12:09:00,78.052665,0.8680560000000002,1.286982181180151,8.362272999999998,9.317127,39.641200000000026,1845.5063888883724
2023-09-20 12:12:00,78.31308,0.8680560000000002,1.263945976795585,8.275462999999998,9.172457,40.509299999999996,1845.5563888883723
2023-09-20 12:15:00,79.586225,1.0127310000000005,1.3052515368152349,8.449072000000001,9.085651,41.08800000000002,1845.6063888883723
2023-09-20 12:18:00,79.846645,0.8391200000000003,1.245228648895196,8.188662,9.114581999999999,40.79860000000002,1845.6563888883722
2023-09-20 12:21:00,78.052665,0.868055,1.2754908360664432,8.333337,9.259262,41.37729999999999,1845.7063888883722
2023-09-20 12:24:00,77.27141,0.7523150000000003,1.2096698698514123,8.130787,9.201391999999998,40.798599999999965,1845.7563888883722
2023-09-20 12:27:00,95.55845,0.3472210000000002,0.9602895499831734,6.79977,8.506949,48.032399999999996,1845.806388888372
2023-09-20 12:30:00,88.064235,0.3761580000000002,1.1095140190375667,7.320606000000001,9.403938,46.00689999999997,1845.856388888372
2023-09-20 12:33:00,82.14699,0.578703,1.1746377723453616,7.754626,9.259263,44.56020000000001,1845.906388888372
2023-09-20 12:36:00,82.68229,0.8101849999999997,1.2488499230624774,8.188662,9.201387,41.08790000000005,1845.956388888372
2023-09-20 12:39:00,80.613425,0.7523150000000003,1.2096698698514123,8.072917,9.143522,40.7987,1846.006388888372
2023-09-20 12:42:00,79.065395,0.8391200000000003,1.2566633712461772,8.304402,9.259262,41.08800000000002,1846.0563888883719
2023-09-20 12:45:00,80.59895499999999,0.9837959999999999,1.300257446168176,8.391207000000001,9.085650999999999,40.219899999999996,1846.1063888883718
2023-09-20 12:48:00,78.023725,0.8101850000000006,1.2375930372646975,8.015042000000001,8.998847,39.641200000000026,1846.1563888883718
2023-09-20 12:51:00,77.77777499999999,0.8969899999999997,1.294084065411448,8.275466999999999,9.172457,39.64119999999997,1846.2063888883717
2023-09-20 12:54:00,75.462965,0.9548609999999993,1.2827354569201852,8.333338,9.056717,38.483799999999974,1846.2563888883717
2023-09-20 12:57:00,78.31308,0.983797,1.275723413086435,8.391203,9.027776,39.64119999999997,1846.3063888883717
2023-09-20 13:00:00,73.40856500000001,0.8969909999999999,1.2470960449993282,8.188658,8.969907,39.0625,1846.3563888883716
2023-09-20 13:03:00,75.462965,1.0416659999999993,1.297194890399201,8.506943,9.056717,39.0625,1846.4063888883716
2023-09-20 13:06:00,79.84664000000001,1.157407,1.3498388142386293,8.651622999999999,9.056715999999998,40.219899999999996,1846.4563888883715
2023-09-20 13:09:00,76.75058,0.9259259999999996,1.2769691368620346,8.188658,8.969912,39.0625,1846.5063888883715
2023-09-20 13:12:00,78.052665,1.0995369999999998,1.3431664569555328,8.535883,9.056716,39.641200000000026,1846.5563888883714
2023-09-20 13:15:00,76.475695,1.0416659999999993,1.297194890399201,8.506943,9.056717,39.64119999999997,1846.6063888883714
2023-09-20 13:18:00,79.07986,0.9548610000000002,1.2827354569201848,8.246528000000001,8.969907,41.37729999999999,1846.6563888883713
2023-09-20 13:21:00,77.51736,0.9259259999999996,1.2409316753757207,8.391203,9.085647,39.64119999999997,1846.7063888883713
2023-09-20 13:24:00,77.01099500000001,0.8969909999999999,1.2470960449993291,8.217593,8.998842,39.0625,1846.7563888883712
2023-09-20 13:27:00,82.14699,0.9259260000000005,1.253004784268927,8.188662,8.912036,41.66660000000002,1846.8063888883712
2023-09-20 13:30:00,78.55902499999999,0.8391200000000003,1.2452326095507378,8.043982,8.969912,40.219899999999996,1846.8563888883712
2023-09-20 13:33:00,79.846645,0.9259260000000005,1.265018127742204,8.246532,8.998846,39.930499999999995,1846.906388888371
2023-09-20 13:36:00,79.31134,0.9259260000000005,1.2888552606043493,8.188662,8.998846,38.483799999999974,1846.956388888371
2023-09-20 13:39:00,79.079865,0.8101850000000006,1.2600665800979354,7.957172,8.998847,41.37729999999999,1847.006388888371
2023-09-20 13:42:00,76.490165,0.9259259999999996,1.2769650178662943,8.304403,9.085647,39.0625,1847.056388888371
2023-09-20 13:45:00,75.462965,0.8969909999999999,1.223239235315367,8.246533,8.969912,38.773199999999974,1847.106388888371
2023-09-20 13:48:00,80.33854,1.0995369999999998,1.2915134463902065,8.420138,8.825231,40.509299999999996,1847.1563888883709
2023-09-20 13:51:00,75.202545,0.9259259999999996,1.2888552606043486,8.188658,8.998842,40.219899999999996,1847.2063888883708
2023-09-20 13:54:00,75.96933,0.9837959999999999,1.2880251450593785,8.478007999999999,9.143522,39.3519,1847.2563888883708
2023-09-20 13:57:00,75.462965,1.0995369999999998,1.2915134463902056,8.593748000000001,8.998840999999999,38.773199999999974,1847.3063888883707
2023-09-20 14:00:00,74.9566,0.9837959999999999,1.2757228184187213,8.217588,8.854161999999999,38.7731,1847.3563888883707
2023-09-20 14:03:00,78.55903,1.1284720000000004,1.3075465812747933,8.593748000000001,8.969905999999998,41.37729999999999,1847.4063888883707
2023-09-20 14:06:00,78.819445,1.0995369999999998,1.3303671707349056,8.564813,9.056716,39.64119999999997,1847.4563888883706
2023-09-20 14:09:00,83.188655,1.0995369999999998,1.3303671707349052,8.593748000000001,9.085650999999999,40.50920000000002,1847.5063888883706
2023-09-20 14:12:00,79.079865,0.9837959999999999,1.2880209055465774,8.362273,9.027777,41.087999999999965,1847.5563888883705
2023-09-20 14:15:00,78.052665,1.0127309999999996,1.3052472594802695,8.420143,9.056712000000001,40.509299999999996,1847.6063888883705
2023-09-20 14:18:00,79.31134,1.1284720000000004,1.2943337889936113,8.535878,8.883106,41.087999999999965,1847.6563888883704
2023-09-20 14:21:00,76.244215,0.9837959999999999,1.26335722871207,8.333333,8.940977,38.48380000000003,1847.7063888883704
2023-09-20 14:24:00,74.66724500000001,1.0127310000000005,1.2928392926420125,8.420138,9.027777,39.930499999999995,1847.7563888883703
2023-09-20 14:27:00,78.804975,1.1863419999999998,1.3391889091175808,8.564813,8.883101,38.77320000000003,1847.8063888883703
2023-09-20 14:30:00,76.25868,0.9837959999999999,1.2633529425204653,8.304398,8.912032,39.64119999999997,1847.8563888883702
2023-09-20 14:33:00,75.217015,1.0416659999999993,1.297194890399201,8.506943,9.056717,40.219899999999996,1847.9063888883702
2023-09-20 14:36:00,75.217015,1.0995369999999998,1.3045382672649144,8.535883,8.969906,38.483799999999974,1847.9563888883702
2023-09-20 14:39:00,77.01099500000001,1.0416659999999993,1.2845336837478936,8.420143,8.940977,40.50920000000002,1848.00638888837
2023-09-20 14:42:00,76.490165,1.0416659999999993,1.3097804705546892,8.535883,9.114587,39.93059999999997,1848.05638888837
2023-09-20 14:45:00,75.96933,1.0127309999999996,1.2678118436717563,8.535878,9.085647,39.64110000000005,1848.10638888837
2023-09-20 14:48:00,78.804975,1.0995369999999998,1.3045382672649155,8.478012999999999,8.912036,39.93060000000003,1848.15638888837
2023-09-20 14:51:00,75.462965,0.9548610000000002,1.2947980468456537,8.478007999999999,9.230326999999999,40.219899999999996,1848.20638888837
2023-09-20 14:54:00,76.49016,1.0416659999999993,1.297194890399201,8.564813,9.114587,39.0625,1848.2563888883699
2023-09-20 14:57:00,79.571755,1.0995369999999998,1.3045427559709992,8.651618,9.085650999999999,39.93059999999997,1848.3063888883698
2023-09-20 15:00:00,77.01099500000001,1.0127309999999996,1.2678118436717563,8.275463,8.825232,39.3519,1848.3563888883698
2023-09-20 15:03:00,76.51910000000001,1.0127309999999996,1.292839292642012,8.449078,9.056717,40.50920000000002,1848.4063888883697
2023-09-20 15:06:00,77.99479,1.0995369999999998,1.3558989432167232,8.564813,9.114586,39.351800000000026,1848.4563888883697
2023-09-20 15:09:00,79.065395,0.9837959999999999,1.2880209055465774,8.478012999999999,9.143517,40.79860000000002,1848.5063888883697
2023-09-20 15:12:00,80.10706,0.983797,1.3124262544506062,8.420143,9.143516,39.641200000000026,1848.5563888883696
2023-09-20 15:15:00,79.846645,0.9259259999999996,1.2650181277422032,8.362272999999998,9.114587,39.93050000000005,1848.6063888883696
2023-09-20 15:18:00,82.92823999999999,1.0127319999999997,1.3175934016618978,8.449072999999999,9.114581000000001,41.66669999999999,1848.6563888883695
2023-09-20 15:21:00,78.53009,0.8680559999999993,1.25234032307699,8.246528,9.114582,40.219899999999996,1848.7063888883695
2023-09-20 15:24:00,79.32580999999999,0.9548609999999993,1.270613823520183,8.420138,9.114587,40.509199999999964,1848.7563888883694
2023-09-20 15:27:00,82.14699,1.070602,1.3391815478455669,8.478007999999999,9.056715999999998,42.53470000000004,1848.8063888883694
2023-09-20 15:30:00,79.32580999999999,0.9259259999999996,1.2769691368620346,8.188658,8.969912,40.509299999999996,1848.8563888883693
2023-09-20 15:33:00,79.065395,0.9837959999999999,1.3124298435841313,8.478007999999999,9.201391999999998,39.64119999999997,1848.9063888883693
2023-09-20 15:36:00,79.58623,1.1284720000000004,1.3337375210839846,8.506948000000001,8.940976,40.219899999999996,1848.9563888883692
2023-09-20 15:39:00,80.613425,0.8969909999999999,1.247100145897835,8.130783000000001,8.912042,39.0625,1849.0063888883692
2023-09-20 15:42:00,78.55902499999999,0.8969909999999999,1.2589295291898428,8.304403,9.114581999999999,40.79860000000002,1849.0563888883692
2023-09-20 15:45:00,76.73611,0.8969899999999997,1.2470954219548156,8.333337,9.114587,39.93059999999997,1849.106388888369
2023-09-20 15:48:00,80.613425,1.0416670000000003,1.334750203514049,8.420143,9.056715999999998,39.93059999999997,1849.156388888369
2023-09-20 15:51:00,79.34028,0.8969909999999999,1.27071128402089,8.159718,8.998847,40.219899999999996,1849.206388888369
2023-09-20 15:54:00,80.078125,0.983797,1.275723413086435,8.420143,9.056716,39.64119999999997,1849.256388888369
2023-09-20 15:57:00,84.461805,1.0127319999999997,1.3052521290612835,8.391203,9.027781000000001,43.69219999999996,1849.306388888369
2023-09-20 16:00:00,80.613425,0.8680560000000002,1.2869861437493302,8.130783000000001,9.085647,42.82409999999999,1849.3563888883689
2023-09-20 16:03:00,79.065395,0.8969909999999999,1.282426489544106,8.275462999999998,9.143522,41.95609999999999,1849.4063888883688
2023-09-20 16:06:00,80.33854,0.8969909999999999,1.27071128402089,8.159718,8.998847,41.66669999999999,1849.4563888883688
2023-09-20 16:09:00,77.53183,0.9259259999999996,1.2888552606043486,8.391207999999999,9.201391999999998,40.509299999999996,1849.5063888883687
2023-09-20 16:12:00,80.367475,1.0416670000000003,1.284534258770783,8.449072999999999,8.969905999999998,41.37729999999999,1849.5563888883687
2023-09-20 16:15:00,81.36573999999999,0.8391200000000003,1.268044102596715,8.101847,9.085647,41.37729999999999,1849.6063888883687
2023-09-20 16:18:00,79.050925,0.868055,1.2869854932830684,8.246527,9.201391999999998,40.798599999999965,1849.6563888883686
2023-09-20 16:21:00,77.256945,0.8391200000000003,1.2452326095507378,8.246527,9.172457,39.93059999999997,1849.7063888883686
2023-09-20 16:24:00,80.613425,0.9548610000000002,1.3067948272757444,8.362267,9.143516,41.37729999999999,1849.7563888883685
2023-09-20 16:30:00,81.626155,0.9548610000000002,1.2947980468456537,8.362267,9.114586,40.509299999999996,1849.8563888883684
2023-09-20 16:33:00,80.64236,0.9548610000000002,1.2947980468456537,8.362267,9.114586,41.08790000000005,1849.9063888883684
2023-09-20 16:39:00,82.66782,0.9548610000000002,1.2827354569201856,8.275466999999999,8.998846,41.95600000000002,1850.0063888883683
2023-09-20 16:42:00,78.28414,0.8101849999999997,1.2375930372646977,7.986107,8.969912,41.377399999999966,1850.0563888883682
2023-09-20 16:45:00,77.53183,0.8391200000000003,1.2337426157575233,7.986107,8.883097,39.93060000000003,1850.1063888883682
2023-09-20 16:51:00,76.490165,0.8680560000000002,1.2523403230769905,8.246533,9.114587,39.64119999999997,1850.206388888368
2023-09-20 16:54:00,78.55902499999999,0.8391200000000003,1.2337465957422653,8.072912,8.969912,40.509299999999996,1850.256388888368
2023-09-20 17:00:00,80.33854500000001,0.9548610000000002,1.2584231263191483,8.362267,9.027776,40.509199999999964,1850.356388888368
2023-09-20 17:03:00,81.11979,0.8969909999999999,1.2707072245074427,8.015042999999999,8.854161999999999,43.98149999999998,1850.406388888368
2023-09-20 17:06:00,80.87384,1.0127310000000005,1.2803585610641584,8.333337,8.912036,41.087999999999965,1850.4563888883679
2023-09-20 17:12:00,80.367475,0.8969899999999997,1.2589329821434505,8.072917,8.883107,40.7987,1850.5563888883678
2023-09-20 17:15:00,80.10706,0.983797,1.275723413086435,8.217593,8.854166,41.08790000000005,1850.6063888883677
2023-09-20 17:21:00,77.242475,0.8391200000000003,1.2337426157575233,7.986107,8.883097,40.509199999999964,1850.7063888883677
2023-09-20 17:24:00,76.73611,0.8680559999999993,1.240681165857465,8.130787999999999,8.969912,39.6413,1850.7563888883676
2023-09-20 17:30:00,76.258685,0.9548609999999993,1.2827354569201852,8.333338,9.056717,39.6413,1850.8563888883675
2023-09-20 17:33:00,78.038195,0.9259259999999996,1.2409316753757207,8.159718,8.854161999999999,39.930499999999995,1850.9063888883675
2023-09-20 17:36:00,78.29861,1.0127309999999996,1.2678118436717563,8.362268,8.912037,37.615700000000004,1850.9563888883674
2023-09-20 17:42:00,74.696185,0.8101849999999997,1.2149030839040558,8.130787999999999,9.056712999999998,38.483799999999974,1851.0563888883673
2023-09-20 17:45:00,72.873265,0.9259250000000003,1.2530083344610021,8.217588000000001,8.940973,37.90509999999995,1851.1063888883673
2023-09-20 17:51:00,71.60011499999999,1.0127309999999996,1.2424953285535019,8.420143,8.912042,37.03709999999995,1851.2063888883672
2023-09-20 17:54:00,73.914935,1.0416659999999993,1.2845336837478936,8.535883,9.056717,36.74770000000001,1851.2563888883672
2023-09-20 17:57:00,57.682294999999996,0.5497679999999994,1.1511282509850675,7.986113,9.519675,31.82869999999997,1851.306388888367
2023-09-21 05:48:00,34.288195,0.78125,0.7064488723040213,5.497682,5.3530120000000005,22.28000000000003,1851.306388888367
2023-09-21 05:51:00,39.453125,0.9548610000000002,0.8177520224768228,5.873846,5.613425,23.4375,1851.356388888367
2023-09-21 05:54:00,49.739585000000005,0.5497689999999995,0.7696959576535568,5.61343,6.105321000000001,26.04169999999999,1851.406388888367
2023-09-21 05:57:00,38.91782499999999,0.9259250000000003,0.8361218378570004,6.539348,6.365742999999999,25.17360000000002,1851.456388888367
2023-09-21 06:00:00,46.90393,1.3310179999999994,0.9784582829703008,6.973383,6.336805000000001,26.331000000000017,1851.506388888367
2023-09-21 06:03:00,46.918405,1.0127319999999997,0.8760804349454167,6.510418,6.249995999999999,26.620299999999986,1851.5563888883669
2023-09-21 06:06:00,52.054395,1.0127319999999997,0.9076934954615185,6.4236130000000005,6.221061,27.488400000000013,1851.6063888883668
2023-09-21 06:09:00,52.34375,0.8969899999999997,0.8677344069094439,6.336806999999999,6.278937000000001,27.777800000000013,1851.6563888883668
2023-09-21 06:12:00,46.137155,1.070602,0.9657895430229605,6.915514000000001,6.712962000000001,26.909699999999987,1851.7063888883667
2023-09-21 06:15:00,50.260419999999996,1.157407,0.9735012071924972,7.0601840000000005,6.712967000000001,28.935100000000034,1851.7563888883667
2023-09-21 06:18:00,50.78125,1.2442130000000002,1.0448772939716282,7.175924000000001,6.799771000000001,28.64580000000001,1851.8063888883667
2023-09-21 06:21:00,51.0272,1.1284720000000004,0.9925746075618237,7.089124000000001,6.828702000000001,28.935199999999952,1851.8563888883666
2023-09-21 06:24:00,50.506370000000004,1.2152780000000005,1.0954669856602388,7.667824,7.436346,27.488499999999988,1851.9063888883666
2023-09-21 06:27:00,52.314814999999996,1.157407,1.0834600562237735,7.812504,7.667827000000001,27.777800000000013,1851.9563888883665
2023-09-21 06:30:00,50.000005,1.0416670000000003,1.0416694999793294,7.581014,7.581016999999999,27.488400000000013,1852.0063888883665
2023-09-21 06:33:00,54.1088,1.157407,1.0373687801836065,7.638888,7.407411000000001,28.64580000000001,1852.0563888883664
2023-09-21 06:36:00,54.904515,1.070601,1.1134376828283767,7.841438,7.928237000000001,27.77770000000004,1852.1063888883664
2023-09-21 06:39:00,55.917245,1.070602,1.0850027283282921,7.754633999999999,7.783562000000001,28.935199999999952,1852.1563888883663
2023-09-21 06:42:00,53.616895,1.070602,1.0706019999885679,7.6678239999999995,7.667822,28.935199999999952,1852.2063888883663
2023-09-21 06:45:00,54.108795,1.0995369999999998,1.0703438028791086,7.638888000000001,7.581021000000001,28.93520000000001,1852.2563888883662
2023-09-21 06:48:00,58.75289,0.9259259999999996,1.037368017124201,7.4074029999999995,7.638887,29.803200000000004,1852.3063888883662
2023-09-21 06:51:00,57.20486,0.8969909999999999,1.0349338657051887,7.494212999999999,7.783562000000001,29.51389999999998,1852.3563888883662
2023-09-21 06:54:00,57.233795,1.0127319999999997,1.0555421414231085,7.436343,7.5231509999999995,29.51389999999998,1852.406388888366
2023-09-21 06:57:00,58.75289,1.0127319999999997,1.055542141423109,7.523147999999999,7.609956,29.80329999999998,1852.456388888366
2023-09-21 07:00:00,59.013310000000004,0.9548609999999993,1.0528914031483279,7.523147999999999,7.725697,30.38190000000003,1852.506388888366
2023-09-21 07:03:00,64.42419000000001,0.9259259999999996,1.10333799542374,7.5520830000000005,7.928237000000001,32.407399999999996,1852.556388888366
2023-09-21 07:06:00,61.83449,0.8969909999999999,1.0869850775179428,7.5520830000000005,7.957172000000001,31.82869999999997,1852.606388888366
2023-09-21 07:09:00,61.588539999999995,1.070602,1.1552384321824867,7.9282379999999995,8.101856,32.40750000000003,1852.6563888883659
2023-09-21 07:12:00,64.16377,0.9259259999999996,1.1418087023801684,7.783563,8.246527,32.117999999999995,1852.7063888883658
2023-09-21 07:15:00,66.72453999999999,0.983797,1.2004373190078808,8.159723,8.622686,32.986099999999965,1852.7563888883658
2023-09-21 07:18:00,66.46412,1.0127319999999997,1.2168737048903193,8.304397999999999,8.738426,33.56480000000002,1852.8063888883657
2023-09-21 07:21:00,68.77893499999999,1.0416669999999995,1.2331448387818276,8.304397999999999,8.709491,33.27540000000005,1852.8563888883657
2023-09-21 07:24:00,74.204285,0.9259260000000005,1.1919567064851995,8.101852000000001,8.680556,37.615700000000004,1852.9063888883657
2023-09-21 07:27:00,70.60185,0.8391200000000003,1.1754260607181546,8.072912,8.825232,36.16899999999998,1852.9563888883656
2023-09-21 07:30:00,71.10822,0.868055,1.1451340896638735,8.015042000000001,8.622687,35.87969999999996,1853.0063888883656
2023-09-21 07:33:00,81.66956,1.0416670000000003,1.258994470541838,8.304397,8.76736,40.7987,1853.0563888883655
2023-09-21 07:36:00,96.07928,0.31828699999999976,0.8968211373648616,6.77083,8.391203,47.74309999999997,1853.1063888883655
2023-09-21 07:39:00,89.36632,0.5208329999999997,1.211984195848389,7.465275999999999,9.288193,45.428200000000004,1853.1563888883654
2023-09-21 07:42:00,76.244215,0.9259250000000003,1.2888546370639282,8.449078,9.259263,40.219900000000024,1853.2063888883654
2023-09-21 07:45:00,79.065395,0.868055,1.2754908360664423,8.188657,9.114581999999999,40.79860000000002,1853.2563888883653
2023-09-21 07:48:00,80.367475,0.8101859999999999,1.2600633861302142,8.217592,9.259256,40.509199999999964,1853.3063888883653
2023-09-21 07:51:00,81.90104,0.78125,1.2294007808519105,8.015046,9.056716,42.245299999999986,1853.3563888883652
2023-09-21 07:54:00,89.13484,0.43402799999999964,1.0331045688517841,7.2337929999999995,8.825235,44.56020000000001,1853.4063888883652
2023-09-21 07:57:00,86.79109,0.34722200000000036,1.0789304671499274,7.146990000000001,9.259257999999999,45.428200000000004,1853.4563888883652
2023-09-21 08:00:00,76.99653,0.868055,1.2869854932830684,8.333333,9.288198,40.219899999999996,1853.506388888365
2023-09-21 08:03:00,73.9294,0.9837959999999999,1.312425648396134,8.391208,9.114582,38.194500000000005,1853.556388888365
2023-09-21 08:06:00,75.998265,1.186343,1.3122486572856547,8.709494,8.969911,38.483799999999974,1853.606388888365
2023-09-21 08:09:00,80.613425,1.157407,1.3366750362608166,8.506948000000001,8.883101,40.509299999999996,1853.656388888365
2023-09-21 08:12:00,81.394675,0.9548610000000002,1.3067989636260842,8.217588,8.998847,41.08789999999999,1853.706388888365
2023-09-21 08:15:00,79.846645,0.9837959999999999,1.3124256483961347,8.622688,9.346062,40.219899999999996,1853.7563888883649
2023-09-21 08:18:00,80.613425,0.9548609999999993,1.3067948272757441,8.391207999999999,9.172457,41.08790000000005,1853.8063888883648
2023-09-21 08:21:00,89.626735,0.7523150000000003,1.2096698698514123,7.841436000000001,8.912041,44.84949999999998,1853.8563888883648
2023-09-21 08:24:00,95.8044,0.4340280000000005,1.0877333602406758,7.089123000000001,8.854164999999998,48.321799999999996,1853.9063888883647
2023-09-21 08:27:00,82.91377,0.5787040000000001,1.1746351711311118,7.725697,9.230323,41.95600000000002,1853.9563888883647
2023-09-21 08:30:00,78.55903,0.8391209999999996,1.2680447614402535,8.217593,9.201392,43.11340000000001,1854.0063888883647
2023-09-21 08:33:00,78.284145,1.070602,1.326554292245625,8.478007999999999,9.027776,40.509299999999996,1854.0563888883646
2023-09-21 08:36:00,78.038195,1.0416659999999993,1.3222966842929917,8.478012999999999,9.085647,38.77320000000003,1854.1063888883646
2023-09-21 08:39:00,79.86111,1.0127319999999997,1.280363470401139,8.391203,8.969911,39.641200000000026,1854.1563888883645
2023-09-21 08:42:00,82.94270499999999,0.8969909999999999,1.2707072245074427,8.015042999999999,8.854161999999999,41.37729999999999,1854.2063888883645
2023-09-21 08:45:00,78.819445,0.9259259999999996,1.2769650178662943,8.304403,9.085647,40.798599999999965,1854.2563888883644
2023-09-21 08:48:00,82.68229,0.9837960000000008,1.2880209055465779,8.246532,8.912036,40.509299999999996,1854.3063888883644
2023-09-21 08:51:00,82.94270499999999,0.78125,1.2182582918239162,7.957172000000001,8.969912,41.66669999999999,1854.3563888883643
2023-09-21 08:54:00,82.94270499999999,0.8391210000000004,1.2452292997619987,8.101857,9.027776,42.53469999999999,1854.4063888883643
2023-09-21 08:57:00,83.203125,0.8391200000000003,1.2337465957422653,8.015042000000001,8.912042,42.82400000000001,1854.4563888883642
2023-09-21 09:00:00,78.819445,0.8680560000000002,1.2523403230769905,8.275462999999998,9.143517,40.219899999999996,1854.5063888883642
2023-09-21 09:03:00,77.77777499999999,0.9837959999999999,1.3245355192963186,8.362268,9.114581999999999,39.93059999999997,1854.5563888883642
2023-09-21 09:06:00,76.22974500000001,1.0127309999999996,1.2928392926420114,8.506943,9.114581999999999,40.50920000000002,1854.606388888364
2023-09-21 09:09:00,78.29861,1.0127319999999997,1.2803591457377532,8.449078,9.027776,41.08800000000002,1854.656388888364
2023-09-21 09:12:00,78.55902499999999,1.0127309999999996,1.3052515368152344,8.535878,9.172457,40.509299999999996,1854.706388888364
2023-09-21 09:15:00,79.079865,1.0127309999999996,1.3175928056783588,8.506948000000001,9.172457,39.93059999999997,1854.756388888364
2023-09-21 09:18:00,79.07986,1.0995369999999998,1.3045427559709992,8.622683,9.056716,39.93059999999997,1854.806388888364
2023-09-21 09:21:00,79.846645,0.9548609999999993,1.270613823520183,8.333333,9.027782,41.37729999999999,1854.8563888883639
2023-09-21 09:24:00,79.86111,1.0127319999999997,1.3052521290612835,8.420138,9.056716,40.79860000000002,1854.9063888883638
2023-09-21 09:27:00,80.613425,0.9259260000000005,1.2769691368620357,8.217592,8.998846,41.377399999999966,1854.9563888883638
2023-09-21 09:30:00,84.476275,0.9548610000000002,1.2827354569201848,8.304402,9.027781,41.95599999999996,1855.0063888883637
2023-09-21 09:33:00,83.70949,0.78125,1.2515377148694846,7.870372000000001,8.969912,43.69210000000004,1855.0563888883637
2023-09-21 09:36:00,80.367475,0.8680560000000002,1.2984232850709763,8.246533,9.230326999999999,42.82409999999999,1855.1063888883637
2023-09-21 09:39:00,78.038195,0.9837959999999999,1.3245355192963186,8.391207999999999,9.143522,42.53470000000004,1855.1563888883636
2023-09-21 09:42:00,78.83391499999999,1.1284720000000004,1.3852218572978827,8.506944,9.056712000000001,39.930499999999995,1855.2063888883636
2023-09-21 09:45:00,78.55902499999999,1.1284720000000004,1.3206834365573994,8.651618000000001,9.056716,39.93050000000005,1855.2563888883635
2023-09-21 09:48:00,82.14699,0.9837959999999999,1.2880251450593785,8.362267,9.027781000000001,41.37740000000002,1855.3063888883635
2023-09-21 09:51:00,83.188655,0.9259260000000005,1.2888552606043493,8.246532,9.056716,41.66670000000005,1855.3563888883634
2023-09-21 09:54:00,84.476275,0.9259259999999996,1.2530047842689267,8.246533,8.969907000000001,43.98140000000001,1855.4063888883634
2023-09-21 09:57:00,83.695025,0.868055,1.263941333693838,8.188662,9.085647,42.24540000000002,1855.4563888883633
2023-09-21 10:00:00,82.68229,0.8101849999999997,1.2149030839040558,8.188662,9.114587,41.95600000000002,1855.5063888883633
2023-09-21 10:03:00,88.064235,0.8391210000000004,1.245233260418929,8.072917,8.998846,43.40280000000001,1855.5563888883632
2023-09-21 10:06:00,85.51794000000001,0.6944439999999998,1.2329735326824933,7.899305999999999,9.201391999999998,43.11349999999999,1855.6063888883632
2023-09-21 10:09:00,86.77662000000001,0.7233799999999997,1.2112986698469188,7.870366,9.027776,43.98149999999998,1855.6563888883632
2023-09-21 10:12:00,88.845485,0.7233799999999997,1.2004937368796562,7.986110999999999,9.114581000000001,45.71750000000003,1855.706388888363
2023-09-21 10:15:00,89.36632,0.6365739999999995,1.2101235857307266,7.667825999999999,9.085652,46.29630000000003,1855.756388888363
2023-09-21 10:18:00,86.77662000000001,0.694445,1.2329742670015922,7.986112,9.288197,46.58570000000003,1855.806388888363
2023-09-21 10:21:00,85.28646,0.6655089999999992,1.2115469733070878,7.841435999999999,9.172457,45.13900000000001,1855.856388888363
2023-09-21 10:24:00,86.024305,0.694445,1.2329742670015922,7.841431,9.143516,45.428200000000004,1855.906388888363
2023-09-21 10:27:00,79.07986,0.9259259999999996,1.358987213576669,8.333338000000001,9.317132,42.82400000000001,1855.9563888883629
2023-09-21 10:30:00,76.99652499999999,1.0995369999999998,1.3431664569555333,8.709494,9.230327,39.93060000000003,1856.0063888883628
2023-09-21 10:36:00,78.55902499999999,1.186343,1.3525372260117086,8.738424,9.085650999999999,39.64119999999997,1856.1063888883627
2023-09-21 10:39:00,78.052665,1.157407,1.3759327499894818,8.767359,9.230322000000001,40.509199999999964,1856.1563888883627
2023-09-21 10:45:00,79.32580999999999,1.157407,1.3759327499894818,8.796294,9.259257,41.37729999999999,1856.2563888883626
2023-09-21 10:48:00,79.86111,1.2442130000000002,1.3703007633239381,8.883104,9.143521,39.35179999999997,1856.3063888883626
2023-09-21 10:51:00,82.175925,1.1284720000000004,1.3596239479717778,8.709488,9.201386,41.37740000000002,1856.3563888883625
2023-09-21 10:57:00,80.859375,1.070602,1.3391771965274462,8.709494,9.288191999999999,39.0625,1856.4563888883624
2023-09-21 11:00:00,83.15972,1.0416670000000003,1.3222972705546194,8.535882999999998,9.143515999999998,41.377399999999966,1856.5063888883624
2023-09-21 11:06:00,85.48900499999999,1.0127319999999997,1.3420868173949922,8.449072999999999,9.172450999999999,41.37730000000005,1856.6063888883623
2023-09-21 11:09:00,83.15972,0.8969909999999999,1.282422449968718,8.362272999999998,9.230322000000001,42.53479999999996,1856.6563888883622
2023-09-21 11:12:00,84.476275,0.8391200000000003,1.2906446499553013,8.072917,9.114587,43.69219999999996,1856.7063888883622
2023-09-21 11:18:00,82.66782,0.868055,1.2754908360664432,8.333337,9.259262,44.560100000000034,1856.806388888362
2023-09-21 11:21:00,84.98263499999999,1.0416670000000003,1.2971911066380455,8.535882999999998,9.085646,42.53479999999996,1856.856388888362
2023-09-21 11:27:00,82.94270499999999,0.8680560000000002,1.2754914826309403,8.159723,9.085647,43.40279999999996,1856.956388888362
2023-09-21 11:30:00,81.626155,1.157407,1.3759327499894825,8.651622999999999,9.114586,41.95600000000002,1857.006388888362
2023-09-21 11:36:00,82.407405,1.0995369999999998,1.3558989432167232,8.564813,9.114586,41.37729999999999,1857.1063888883618
2023-09-21 11:39:00,79.31134,0.9837959999999999,1.312425648396134,8.535883,9.259257,42.24540000000002,1857.1563888883618
2023-09-21 11:42:00,83.188655,1.1284719999999995,1.3467155280723293,8.535883,8.998840999999999,42.823999999999984,1857.2063888883617
2023-09-21 11:48:00,80.87384,1.0127309999999996,1.3175928056783595,8.478012999999999,9.143522,42.24540000000002,1857.3063888883617
2023-09-21 11:51:00,81.11979,1.0416659999999993,1.3471323660839538,8.651622999999999,9.317127000000001,41.37729999999999,1857.3563888883616
2023-09-21 11:54:00,81.11979,1.0995369999999998,1.3558989432167232,8.622683,9.172456,40.79859999999999,1857.4063888883616
2023-09-21 11:57:00,81.38020499999999,0.9548609999999993,1.3187314817139115,8.449078,9.259257,41.08789999999999,1857.4563888883615
2023-09-21 12:03:00,81.38020499999999,1.0127309999999996,1.3298690887217763,8.506948000000001,9.201387,41.66660000000002,1857.5563888883614
2023-09-21 12:06:00,84.997105,1.1284720000000004,1.3467155280723306,8.622688,9.085646,41.37729999999999,1857.6063888883614
2023-09-21 12:09:00,79.832175,0.9548610000000002,1.3187355975339126,8.362268,9.172457,39.641200000000026,1857.6563888883613
2023-09-21 12:12:00,83.434605,1.157407,1.362921013768881,8.738427999999999,9.172451,41.955900000000014,1857.7063888883613
2023-09-21 12:18:00,83.18865500000001,0.9548609999999993,1.294798046845653,8.420138,9.172457,42.24539999999996,1857.8063888883612
2023-09-21 12:21:00,82.14699,0.983797,1.336580831257621,8.535882999999998,9.317126,41.087999999999994,1857.8563888883612
2023-09-21 12:24:00,81.626155,0.8969909999999999,1.317239458783716,8.304403,9.259262,41.37730000000002,1857.906388888361
2023-09-21 12:27:00,83.695025,0.9548610000000002,1.330613548972559,8.362267,9.201386,43.40270000000001,1857.956388888361
2023-09-21 12:33:00,84.215855,1.0127310000000005,1.3175928056783595,8.478007000000002,9.143515999999998,43.69209999999998,1858.056388888361
2023-09-21 12:45:00,81.626155,1.070602,1.3391815478455669,8.535878,9.114586,42.24540000000002,1858.256388888361
2023-09-21 12:48:00,76.99653,0.868055,1.2639453341607947,8.217588,9.114583,40.798700000000025,1858.306388888361
2023-09-21 12:51:00,80.33854,0.8969909999999999,1.2707072245074427,8.246528,9.085647,40.798599999999965,1858.356388888361
2023-09-21 12:57:00,80.10706,0.9548609999999993,1.294798046845654,8.304397999999999,9.056717,40.79860000000002,1858.4563888883608
2023-09-21 13:00:00,81.38020499999999,0.9259259999999996,1.300682120625659,8.362272999999998,9.201387,41.66660000000002,1858.5063888883608
2023-09-21 13:03:00,79.86111,0.8680559999999993,1.3098120333252354,8.246528,9.259262,41.087999999999965,1858.5563888883607
2023-09-21 13:09:00,80.10706,0.8969909999999999,1.294084704085123,8.362272999999998,9.259262,41.66659999999996,1858.6563888883607
2023-09-21 13:12:00,81.11979,0.8391209999999996,1.2452332604189282,8.101852999999998,9.027782,39.35189999999997,1858.7063888883606
2023-09-21 13:18:00,79.32580999999999,0.9259259999999996,1.2769650178662943,8.333338,9.114581999999999,41.377200000000016,1858.8063888883605
2023-09-21 13:21:00,81.886575,0.9548609999999993,1.2706096224191026,8.275468,8.969907000000001,41.37730000000002,1858.8563888883605
2023-09-21 13:27:00,79.32580999999999,0.8969909999999999,1.2589336091419734,8.159718,8.969907,40.79859999999999,1858.9563888883604
2023-09-21 13:30:00,80.613425,1.0127309999999996,1.3052515368152344,8.593748000000001,9.230327,42.82409999999999,1859.0063888883603
2023-09-21 13:33:00,80.33854,0.8680559999999993,1.2639459767955843,8.130787999999999,9.027782,41.08790000000002,1859.0563888883603
2023-09-21 13:39:00,79.31134,0.8680559999999993,1.2869861437493297,8.159718,9.114582,41.087999999999994,1859.1563888883602
2023-09-21 13:42:00,83.96990500000001,0.983797,1.2880215040408591,8.304403,8.969906,42.53479999999999,1859.2063888883602
2023-09-21 13:48:00,80.613425,0.8680560000000002,1.2523403230769905,8.159723,9.027777,41.37729999999996,1859.30638888836
2023-09-21 13:51:00,79.571755,0.9548609999999993,1.3067948272757441,8.449078,9.230327,41.087999999999965,1859.35638888836
2023-09-21 13:54:00,83.434605,0.8969899999999997,1.3287338765153023,8.217597000000001,9.201387,42.824100000000016,1859.40638888836
2023-09-21 14:00:00,82.94270499999999,0.8969899999999997,1.2940840654114487,8.506947,9.403937,42.245300000000015,1859.5063888883599
2023-09-21 14:03:00,83.95544000000001,0.9837959999999999,1.3604965965614322,8.391207000000001,9.230321,41.66669999999999,1859.5563888883598
2023-09-21 14:06:00,85.474535,0.868055,1.3098113751418083,8.130787000000002,9.143522,43.11349999999999,1859.6063888883598
2023-09-21 14:09:00,83.680555,1.0127319999999997,1.3420868173949922,8.506943,9.230321,41.95599999999996,1859.6563888883597
2023-09-21 14:15:00,85.474535,0.983797,1.3245361290860722,8.449072999999999,9.201386,43.402799999999985,1859.7563888883597
2023-09-21 14:18:00,81.38020499999999,0.9259259999999996,1.2888552606043486,8.449072999999999,9.259257,42.24539999999999,1859.8063888883596
2023-09-21 14:24:00,85.228585,1.0127319999999997,1.3420868173949922,8.506943,9.230321,42.823999999999984,1859.9063888883595
2023-09-21 14:27:00,83.203125,0.9259260000000005,1.3006861986404052,8.333332,9.172456,41.37730000000002,1859.9563888883595
2023-09-21 14:33:00,85.546875,0.9837959999999999,1.3124298435841322,8.420137,9.143521,42.534700000000015,1860.0563888883594
2023-09-21 14:36:00,83.434605,0.8391209999999996,1.2906453166581984,8.130783000000001,9.172452,41.37730000000002,1860.1063888883593
2023-09-21 14:39:00,84.20139,1.1284729999999996,1.3596245141435161,8.564813000000001,9.056709999999999,40.79860000000002,1860.1563888883593
2023-09-21 14:45:00,84.461805,0.8969899999999997,1.2824218151577613,8.217597000000001,9.085647,43.402799999999985,1860.2563888883592
2023-09-21 14:48:00,85.25752,1.0127310000000005,1.3298690887217768,8.391207000000001,9.085646,42.534700000000015,1860.3063888883592
2023-09-21 14:54:00,85.228585,0.8969899999999997,1.2589329821434505,8.246527,9.056717,43.113399999999984,1860.406388888359
2023-09-21 14:57:00,81.65509,0.868055,1.2754908360664423,8.275466999999999,9.201391999999998,40.79859999999999,1860.456388888359
2023-09-21 15:00:00,82.14698999999999,0.8101849999999997,1.2712247876910787,8.072917,9.143522,41.95599999999999,1860.506388888359
2023-09-21 15:06:00,81.626155,0.868055,1.2754908360664423,8.362267,9.288191999999999,42.82409999999999,1860.6063888883589
2023-09-21 15:09:00,83.434605,0.8101850000000006,1.2488538064524932,8.072912,9.085647,43.69210000000004,1860.6563888883588
2023-09-21 15:15:00,82.66782,0.868055,1.298422630732862,8.217597000000001,9.201391999999998,43.40280000000001,1860.7563888883587
2023-09-21 15:18:00,81.38020499999999,0.8391209999999996,1.2793688488721437,8.101852999999998,9.114582,42.53469999999999,1860.8063888883587
2023-09-21 15:24:00,80.859375,0.9259259999999996,1.2888552606043486,8.449078,9.259262,41.66659999999999,1860.9063888883586
2023-09-21 15:27:00,82.91377,1.0416669999999995,1.3097810531026415,8.449078,9.027781000000001,41.08800000000002,1860.9563888883586
2023-09-21 15:30:00,81.640625,0.8680559999999993,1.25234032307699,8.246528,9.114582,41.66670000000002,1861.0063888883585
2023-09-21 15:33:00,80.859375,0.9259259999999996,1.2650181277422032,8.246528,8.998842,40.79860000000002,1861.0563888883585
2023-09-21 15:39:00,79.586225,0.8969909999999999,1.2707072245074427,8.246528,9.085647,39.64129999999997,1861.1563888883584
2023-09-21 15:42:00,80.078125,0.9548610000000002,1.2706138235201836,8.362267,9.056716,41.37719999999999,1861.2063888883583
2023-09-21 15:45:00,83.15972,0.9548610000000002,1.2947980468456544,8.420137,9.172456,41.37730000000002,1861.2563888883583
2023-09-21 15:51:00,83.15972,0.9548610000000002,1.3067948272757444,8.362267,9.143516,41.95600000000002,1861.3563888883582
2023-09-21 15:54:00,81.626155,0.868055,1.2523396844033252,8.362267,9.230322000000001,42.824100000000016,1861.4063888883582
2023-09-21 16:00:00,83.449075,1.0127319999999997,1.3298739208104435,8.391203,9.085650999999999,43.98150000000001,1861.506388888358
2023-09-21 16:03:00,79.31134,0.9259259999999996,1.3124551960662052,8.333338,9.201391999999998,41.66670000000002,1861.556388888358
2023-09-21 16:09:00,82.653355,1.0416670000000003,1.3097810531026421,8.391203,8.969905999999998,41.37730000000002,1861.656388888358
2023-09-21 16:12:00,79.32580999999999,0.8680560000000002,1.2523403230769905,8.159723,9.027777,40.79859999999999,1861.7063888883579
2023-09-21 16:15:00,78.804975,0.9259259999999996,1.2888552606043486,8.275468,9.085652,42.53480000000002,1861.7563888883578
2023-09-21 16:21:00,78.023725,0.9548609999999993,1.3067948272757441,8.478007999999999,9.259257,41.37729999999999,1861.8563888883577
2023-09-21 16:24:00,77.77778,1.0127309999999996,1.3298733211186073,8.535878,9.230327,40.509299999999996,1861.9063888883577
2023-09-21 16:27:00,80.59896,1.0127309999999996,1.3052472594802695,8.362273,8.998842,41.37730000000002,1861.9563888883577
2023-09-21 16:30:00,78.55902499999999,1.0127309999999996,1.3175928056783588,8.506948000000001,9.172457,40.50920000000002,1862.0063888883576
2023-09-21 16:33:00,80.36748,1.0416659999999993,1.3097804705546892,8.506943,9.085647,40.798599999999965,1862.0563888883576
2023-09-21 16:36:00,78.28414,0.9837959999999999,1.3002574461681768,8.391207999999999,9.085652,40.50920000000002,1862.1063888883575
2023-09-21 16:42:00,78.819445,1.0995369999999998,1.3045427559709997,8.564813,8.998846,39.3519,1862.2063888883574
2023-09-21 16:45:00,77.50289,0.9837959999999999,1.3002616632332473,8.246523,8.940977,39.64119999999997,1862.2563888883574
2023-09-21 16:48:00,76.490165,1.070601,1.3138605326947925,8.593748,9.114587,39.93050000000005,1862.3063888883573
2023-09-21 16:51:00,78.28414,1.070601,1.3265537153801936,8.651618000000001,9.201387,39.64119999999997,1862.3563888883573
2023-09-21 16:57:00,80.859375,1.1863420000000007,1.3525366803311478,8.651618000000001,8.998846,42.24540000000002,1862.4563888883572
2023-09-21 17:00:00,80.35301000000001,1.2442129999999993,1.3703007633239375,8.651622999999999,8.912040000000001,39.0625,1862.5063888883572
2023-09-21 17:06:00,81.11979,1.0995369999999998,1.3303671707349056,8.391202999999999,8.883106,40.509299999999996,1862.606388888357
2023-09-21 17:09:00,81.11979,1.0995369999999998,1.3431664569555328,8.246523,8.767356,38.48380000000003,1862.656388888357
2023-09-21 17:15:00,77.77778,0.9837959999999999,1.2757228184187213,8.246523,8.883097,39.3519,1862.756388888357
2023-09-21 17:18:00,82.14699,1.1863419999999998,1.3122481225021227,8.564813,8.825231,40.79859999999999,1862.8063888883569
2023-09-21 17:21:00,80.324075,1.1284720000000004,1.3596239479717778,8.564818,9.056716,41.37730000000002,1862.8563888883568
2023-09-21 17:27:00,81.36573999999999,0.983797,1.2509185941739855,8.304403,8.883106,41.37730000000002,1862.9563888883567
2023-09-21 17:30:00,83.680555,0.5787040000000001,1.164762187264676,7.581022,9.056708,42.823999999999984,1863.0063888883567
2023-09-21 17:36:00,79.065395,0.7523149999999994,1.23156800121488,8.015048,9.143523,43.402799999999985,1863.1063888883566
2023-09-21 17:39:00,78.009255,0.8391200000000003,1.2452326095507378,8.188657,9.114587,39.0625,1863.1563888883566
2023-09-21 17:45:00,78.009255,0.868055,1.2523396844033252,8.188657,9.056712000000001,39.0625,1863.2563888883565
2023-09-21 17:48:00,78.29861,1.0127319999999997,1.280363470401139,8.304397999999999,8.883106,39.351800000000026,1863.3063888883564
2023-09-21 17:51:00,72.612845,1.0127319999999997,1.292839881117948,8.535884,9.143522,38.483799999999974,1863.3563888883564
2023-09-21 17:57:00,74.17535,1.157407,1.3366750362608166,8.651624000000002,9.027777,36.16899999999998,1863.4563888883563
2023-09-21 18:00:00,68.75,1.0416660000000002,1.2717992267119527,8.478009,8.969902999999999,35.87959999999998,1863.5063888883562
2023-09-21 18:03:00,41.189235,0.7523149999999994,1.176445413164335,8.449069999999999,9.432875,26.04169999999999,1863.5563888883562
2023-09-22 06:09:00,57.219325,0.8101859999999999,0.9734958281108709,6.741902,7.089116000000001,26.909700000000043,1863.5563888883562
2023-09-22 06:12:00,61.067710000000005,0.8680560000000002,1.0319513565537795,7.262732,7.6099559999999995,29.22460000000001,1863.6063888883562
2023-09-22 06:15:00,63.122105,0.8391209999999996,1.053709542683225,7.233791999999999,7.6967609999999995,30.092600000000004,1863.656388888356
2023-09-22 06:18:00,61.574075,0.7233799999999997,0.9845470542113154,6.915512,7.494212,30.09250000000003,1863.706388888356
2023-09-22 06:21:00,58.492475,0.6365739999999995,0.98685193698901,7.002316,7.812502,29.224499999999978,1863.756388888356
2023-09-22 06:24:00,59.273725,0.78125,1.0440096102181018,7.465275999999999,8.043986,30.38190000000003,1863.806388888356
2023-09-22 06:27:00,57.233795,0.6655099999999994,1.0174007008043304,7.233791999999999,8.043982,30.96070000000003,1863.856388888356
2023-09-22 06:30:00,60.300925,0.694445,1.0018733983545838,7.175922,7.870367,30.092600000000004,1863.9063888883559
2023-09-22 06:39:00,59.53414,0.7233799999999997,1.0202126120674686,7.320601999999999,7.986111999999999,30.671299999999974,1864.056388888356
2023-09-22 06:42:00,59.534144999999995,0.78125,1.0440054190236516,7.233796,7.812495999999999,30.092499999999973,1864.106388888356
2023-09-22 06:45:00,57.494209999999995,0.7233800000000006,1.0084032321638865,7.2048570000000005,7.841436999999999,30.092499999999973,1864.1563888883559
2023-09-22 06:48:00,57.97164,0.8101849999999997,1.0614451408671446,7.320602,7.870367,29.80329999999998,1864.2063888883558
2023-09-22 06:51:00,57.711225,0.8969910000000008,1.0611505596968007,7.407407000000001,7.754625999999999,30.67130000000003,1864.2563888883558
2023-09-22 06:54:00,61.588539999999995,0.8391209999999996,1.041096948645648,7.349542,7.783561,30.9606,1864.3063888883557
2023-09-22 06:57:00,63.382525,0.9837959999999999,1.1222592535096594,7.552086999999999,7.841431000000001,30.9606,1864.3563888883557
2023-09-22 07:00:00,65.19097500000001,1.0127319999999997,1.1109265691283459,7.667828,7.870366000000001,32.98610000000002,1864.4063888883557
2023-09-22 07:03:00,60.80729,0.868055,1.0830974799463722,7.4652769999999995,7.928242,32.407399999999996,1864.4563888883556
2023-09-22 07:06:00,62.340855000000005,1.0127310000000005,1.1379795673051656,7.812502,8.072921,31.828700000000026,1864.5063888883556
2023-09-22 07:09:00,66.478585,0.8969909999999999,1.1376089828729894,7.725692,8.246531000000001,33.85419999999999,1864.5563888883555
2023-09-22 07:12:00,68.012155,0.8391210000000004,1.151660202533486,7.696757,8.391206,32.98610000000002,1864.6063888883555
2023-09-22 07:15:00,66.72454,0.7233799999999997,1.1234603355240622,7.841431999999999,8.767361999999999,34.43290000000002,1864.6563888883554
2023-09-22 07:18:00,67.766205,0.8391209999999996,1.163574434519908,7.957172,8.680551000000001,33.27540000000005,1864.7063888883554
2023-09-22 07:21:00,72.65625,0.8101859999999999,1.1919987515660302,7.957172,8.825236,36.16890000000001,1864.7563888883553
2023-09-22 07:24:00,74.95660000000001,0.8101859999999999,1.2262759206224612,7.928241999999999,8.883106,37.905100000000004,1864.8063888883553
2023-09-22 07:27:00,74.95660000000001,0.8391210000000004,1.2337432625919822,8.015047000000001,8.912036,37.90509999999995,1864.8563888883552
2023-09-22 07:30:00,74.971065,0.8680560000000002,1.2053358061975112,8.072917,8.825230999999999,37.615700000000004,1864.9063888883552
2023-09-22 07:33:00,100.0,0.34722200000000036,0.9516057549935443,6.684028,8.362266,49.76850000000002,1864.9563888883551
2023-09-22 07:36:00,82.66782,0.7233790000000004,1.2856547329967016,8.072918,9.432869,43.40280000000001,1865.006388888355
2023-09-22 07:39:00,81.65509,0.868055,1.2639453341607947,8.333332,9.230327,40.509299999999996,1865.056388888355
2023-09-22 07:42:00,83.95544,0.7523149999999994,1.2532744168850216,7.899306,9.085650999999999,42.53469999999999,1865.106388888355
2023-09-22 07:45:00,86.77662000000001,0.78125,1.2734796097328425,8.130786,9.288196,43.11340000000001,1865.156388888355
2023-09-22 07:48:00,80.613425,0.6076389999999998,1.17762500570477,7.841431999999999,9.259263,42.53469999999999,1865.206388888355
2023-09-22 07:51:00,99.001735,0.2604160000000002,0.9793573625700757,6.770831,8.969905,50.05790000000002,1865.2563888883549
2023-09-22 07:54:00,84.98263499999999,0.6076390000000007,1.2373082536228688,7.8124970000000005,9.403938,44.849500000000035,1865.3063888883548
2023-09-22 07:57:00,78.29861,0.6365740000000004,1.1692051720400174,7.841432,9.143518,41.37729999999999,1865.3563888883548
2023-09-22 08:00:00,91.42071999999999,0.46296300000000024,1.105041797494656,7.175928,8.883105,45.428200000000004,1865.4063888883547
2023-09-22 08:03:00,91.94155,0.46296300000000024,1.1233642304617273,7.291665000000001,9.056712000000001,46.007000000000005,1865.4563888883547
2023-09-22 08:06:00,89.35185,0.7233799999999997,1.2646297806194882,7.841432,9.143522,45.717600000000004,1865.5063888883546
2023-09-22 08:09:00,81.11979,0.8969899999999997,1.3056866274069598,8.478012999999999,9.403932999999999,41.95600000000002,1865.5563888883546
2023-09-22 08:12:00,80.09259,1.0127309999999996,1.3663322015288037,8.564813,9.346062,41.95600000000002,1865.6063888883546
2023-09-22 08:15:00,81.65509,1.0127319999999997,1.3420868173949922,8.506943,9.230321,42.534700000000015,1865.6563888883545
2023-09-22 08:18:00,82.14699,0.8680560000000002,1.2754914826309403,8.159723,9.085647,42.245300000000015,1865.7063888883545
2023-09-22 08:21:00,80.10706,0.9259260000000005,1.300682120625659,8.362272,9.201386,41.087999999999965,1865.7563888883544
2023-09-22 08:24:00,81.65509,0.8680560000000002,1.2754914826309407,8.246531999999998,9.172456,40.509299999999996,1865.8063888883544
2023-09-22 08:27:00,83.96990500000001,0.9259259999999996,1.2888552606043486,8.275462999999998,9.085647,43.40280000000001,1865.8563888883543
2023-09-22 08:30:00,80.367475,0.9259259999999996,1.300682120625659,8.391207999999999,9.230322000000001,41.087999999999965,1865.9063888883543
2023-09-22 08:33:00,79.832175,0.8969909999999999,1.2940847040851224,8.304403,9.201391999999998,41.37729999999999,1865.9563888883542
2023-09-22 08:36:00,82.40740500000001,1.0995369999999998,1.3558989432167232,8.535878,9.085650999999999,42.24539999999996,1866.0063888883542
2023-09-22 08:39:00,77.806715,1.0416659999999993,1.3097804705546903,8.391202999999999,8.969907000000001,41.087999999999965,1866.0563888883541
2023-09-22 08:42:00,79.84664000000001,1.0995369999999998,1.3303671707349056,8.535878,9.027781000000001,39.0625,1866.106388888354
2023-09-22 08:45:00,83.46354,1.0127319999999997,1.2928398811179473,8.391203,8.998840999999999,43.69210000000001,1866.156388888354
2023-09-22 08:48:00,83.95544000000001,0.8101850000000006,1.2375930372646975,8.015042000000001,8.998847,42.82409999999999,1866.206388888354
2023-09-22 08:51:00,83.188655,0.983797,1.3245361290860722,8.391203,9.143516,43.40280000000001,1866.256388888354
2023-09-22 08:54:00,85.546875,1.0995369999999998,1.3685576715313152,8.478007999999999,9.056711,43.11349999999999,1866.306388888354
2023-09-22 08:57:00,83.70949,0.8969909999999999,1.305691271007533,8.159718,9.085647,43.98150000000004,1866.3563888883539
2023-09-22 09:00:00,82.132525,1.0416659999999993,1.3471323660839531,8.535883,9.201387,42.82409999999999,1866.4063888883538
2023-09-22 09:03:00,81.38020499999999,1.0127309999999996,1.3420862140257996,8.449078,9.172457,41.66670000000002,1866.4563888883538
2023-09-22 09:06:00,84.72222,0.9259259999999996,1.2888552606043486,8.217593,9.027777,42.534700000000015,1866.5063888883537
2023-09-22 09:09:00,82.92823999999999,0.8969899999999997,1.294084065411448,8.275466999999999,9.172457,41.37729999999999,1866.5563888883537
2023-09-22 09:12:00,84.215855,0.868055,1.2754908360664432,8.304402,9.230327,42.534700000000015,1866.6063888883536
