Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-22 09:15:00,87.586805,0.8680560000000002,1.2754914826309407,8.246531999999998,9.172456,42.53469999999999,1866.6563888883536
2023-09-22 09:18:00,83.95544000000001,0.8391200000000003,1.3018668544468042,8.246527,9.317127,43.40270000000004,1866.7063888883536
2023-09-22 09:21:00,85.74942,0.8391210000000004,1.2566640261162159,8.246527,9.201386,42.82409999999999,1866.7563888883535
2023-09-22 09:24:00,90.1331,0.8391210000000004,1.268044761440254,8.072917,9.056716,43.98149999999998,1866.8063888883535
2023-09-22 09:27:00,86.024305,0.7523150000000003,1.2747936789095526,8.101857,9.346062,43.98150000000004,1866.8563888883534
2023-09-22 09:30:00,83.96990500000001,0.8101850000000006,1.3153803931307906,8.101852000000001,9.288197,44.84949999999998,1866.9063888883534
2023-09-22 09:33:00,87.55787000000001,0.9548610000000002,1.318731481713913,8.304402,9.114581000000001,44.56020000000001,1866.9563888883533
2023-09-22 09:36:00,83.188655,0.8391200000000003,1.268044102596715,8.188657,9.172457,43.69210000000004,1867.0063888883533
2023-09-22 09:39:00,80.613425,0.8969909999999999,1.3172394587837155,8.246533,9.201391999999998,43.40270000000004,1867.0563888883532
2023-09-22 09:42:00,84.215855,1.070602,1.326554292245625,8.506943,9.056711,43.11349999999999,1867.1063888883532
2023-09-22 09:45:00,81.11979,0.8391209999999996,1.2680447614402535,8.159723,9.143522,43.11349999999999,1867.1563888883531
2023-09-22 09:48:00,82.175925,0.8969899999999997,1.2824258547318101,8.362267,9.230327,42.24530000000004,1867.206388888353
2023-09-22 09:51:00,84.215855,0.9837959999999999,1.3124298435841313,8.362267,9.085650999999999,41.95600000000002,1867.256388888353
2023-09-22 09:54:00,82.91377,0.8101849999999997,1.237589135739141,8.072917,9.056712000000001,42.824100000000044,1867.306388888353
2023-09-22 09:57:00,100.0,0.2893509999999999,0.9820901469843374,6.828706,8.883105,48.32169999999999,1867.356388888353
2023-09-22 10:00:00,99.001735,0.43402799999999964,1.1412831835922699,7.1469890000000005,9.085650999999999,50.92599999999999,1867.406388888353
2023-09-22 10:03:00,88.83102,0.5208329999999997,1.202678011764514,7.436346,9.230323,46.875,1867.4563888883529
2023-09-22 10:06:00,85.243055,0.7233800000000006,1.2856554678202143,8.015047000000001,9.374997,44.27080000000001,1867.5063888883528
2023-09-22 10:09:00,88.064235,0.8680560000000002,1.286982181180151,8.217597,9.172450999999999,42.534700000000015,1867.5563888883528
2023-09-22 10:12:00,87.037035,0.78125,1.2952348850670359,7.957172,9.172452,44.56030000000001,1867.6063888883527
2023-09-22 10:15:00,82.91377,0.8101850000000006,1.2823334457327065,8.188662,9.288197,43.40269999999998,1867.6563888883527
2023-09-22 10:18:00,81.640625,0.8969899999999997,1.294084065411448,8.362267,9.259257,43.11349999999999,1867.7063888883526
2023-09-22 10:21:00,84.215855,0.9259259999999996,1.3124551960662052,8.304403,9.172457,44.849500000000006,1867.7563888883526
2023-09-22 10:24:00,81.11979,0.8969909999999999,1.294084704085123,8.391207999999999,9.288197,42.24539999999999,1867.8063888883526
2023-09-22 10:27:00,80.613425,0.9259259999999996,1.312455196066206,8.391207999999999,9.259262,40.509299999999996,1867.8563888883525
2023-09-22 10:30:00,84.98263499999999,1.0127319999999997,1.2928398811179473,8.506943,9.114581000000001,44.56020000000001,1867.9063888883525
2023-09-22 10:33:00,83.42014,0.8969899999999997,1.3056866274069598,8.275466999999999,9.201387,41.95609999999999,1867.9563888883524
2023-09-22 10:36:00,83.46354,0.9259259999999996,1.3124551960662052,8.391203,9.259257,43.11340000000001,1868.0063888883524
2023-09-22 10:39:00,83.15972,1.0416670000000003,1.347132959682182,8.478014,9.143517,41.95609999999999,1868.0563888883523
2023-09-22 10:42:00,80.88830999999999,1.1574080000000002,1.4145334884696161,8.738424,9.288196,41.66669999999999,1868.1063888883523
2023-09-22 10:45:00,81.65509,1.070601,1.3391766160010579,8.680558,9.259257,42.24530000000004,1868.1563888883522
2023-09-22 10:48:00,85.27199,1.0995369999999998,1.3685576715313152,8.651618,9.230321,42.53479999999999,1868.2063888883522
2023-09-22 10:51:00,82.407405,0.9837959999999999,1.3245355192963186,8.420143,9.172457,42.245300000000015,1868.2563888883521
2023-09-22 10:54:00,81.65509,1.0416669999999995,1.3471372287339227,8.593748,9.259260999999999,43.11340000000001,1868.306388888352
2023-09-22 10:57:00,90.1331,1.0127319999999997,1.3298739208104435,8.449072000000001,9.143519999999999,44.56019999999998,1868.356388888352
2023-09-22 11:00:00,89.09143499999999,0.78125,1.2515377148694846,8.101852000000001,9.201391999999998,44.56020000000001,1868.406388888352
2023-09-22 11:03:00,87.282985,0.7523150000000003,1.2854906471378427,8.101852000000001,9.374997,46.5857,1868.456388888352
2023-09-22 11:06:00,90.37905,0.8391200000000003,1.2906446499553008,8.188656,9.230325999999998,46.2963,1868.506388888352
2023-09-22 11:09:00,88.81655,0.6944439999999998,1.2538471362298382,7.783566,9.143522,46.00690000000003,1868.5563888883519
2023-09-22 11:12:00,83.15972,0.7233790000000004,1.2751625939485816,8.043982,9.375003,46.00689999999997,1868.6063888883518
2023-09-22 11:15:00,84.72222,0.9837959999999999,1.3245355192963186,8.362267,9.114581000000001,42.82409999999999,1868.6563888883518
2023-09-22 11:18:00,80.59896,0.8969909999999999,1.282426489544106,8.275462999999998,9.143522,41.95590000000004,1868.7063888883517
2023-09-22 11:21:00,80.35301000000001,1.0127310000000005,1.3420862140257999,8.593748,9.317127,40.50920000000002,1868.7563888883517
2023-09-22 11:24:00,78.052665,1.2442130000000002,1.3973210013037471,8.854169,9.172456,39.3519,1868.8063888883516
2023-09-22 11:27:00,78.790505,1.157407,1.362921013768881,8.651623999999998,9.085647,40.798599999999965,1868.8563888883516
2023-09-22 11:30:00,77.51736,1.2152780000000005,1.3816258288671766,8.825234000000002,9.172456,39.64119999999997,1868.9063888883516
2023-09-22 11:33:00,75.462965,1.157407,1.3498388142386293,8.854169,9.259262,39.930499999999995,1868.9563888883515
2023-09-22 11:36:00,80.613425,1.1574080000000002,1.3759333111214485,8.564814,9.027776,41.66660000000002,1869.0063888883515
2023-09-22 11:39:00,75.462965,1.0995370000000007,1.3685576715313161,8.680554,9.259257,39.64119999999997,1869.0563888883514
2023-09-22 11:42:00,75.70891499999999,1.157407,1.3498388142386293,8.796294,9.201387,39.64119999999997,1869.1063888883514
2023-09-22 11:45:00,80.367475,1.157407,1.36292101376888,8.738428,9.172450999999999,40.509299999999996,1869.1563888883513
2023-09-22 11:48:00,76.21528,1.0127319999999997,1.3052478517250217,8.478014,9.114582,37.615700000000004,1869.2063888883513
2023-09-22 11:51:00,78.57349500000001,1.0995369999999998,1.3431664569555333,8.651622999999999,9.172456,39.64110000000005,1869.2563888883512
2023-09-22 11:54:00,82.14699,1.157407,1.3498388142386293,8.709493,9.114586,39.0625,1869.3063888883512
2023-09-22 11:57:00,80.367475,0.9259259999999996,1.3006821206256585,8.333338000000001,9.172452,41.37730000000002,1869.3563888883511
2023-09-22 12:00:00,80.10706,0.983797,1.3245361290860722,8.506943,9.259256,38.48380000000003,1869.406388888351
2023-09-22 12:03:00,83.69502,0.9837959999999999,1.3245355192963186,8.391207000000001,9.143521,41.66669999999999,1869.456388888351
2023-09-22 12:06:00,80.35301000000001,0.8101849999999997,1.2488538064524926,8.130787000000002,9.143522,42.53469999999999,1869.506388888351
2023-09-22 12:09:00,78.55902499999999,0.868055,1.2869815307152324,8.275466999999999,9.230322000000001,41.95600000000002,1869.556388888351
2023-09-22 12:12:00,80.87384,1.0127310000000005,1.31759280567836,8.420137,9.085646,41.95600000000002,1869.606388888351
2023-09-22 12:15:00,79.06539,0.8391209999999996,1.2793688488721437,8.101852999999998,9.114582,40.509299999999996,1869.6563888883509
2023-09-22 12:18:00,76.75058,0.8969909999999999,1.282426489544106,8.391203,9.259262,39.930499999999995,1869.7063888883508
2023-09-22 12:21:00,76.99652499999999,1.0416669999999995,1.3097810531026415,8.535878,9.114581000000001,39.64119999999997,1869.7563888883508
2023-09-22 12:24:00,75.20255,0.8969899999999997,1.2707065935875,8.333333,9.172453,40.509199999999964,1869.8063888883507
2023-09-22 12:27:00,74.40683,1.0416659999999993,1.3097804705546892,8.622683,9.201387,39.641200000000026,1869.8563888883507
2023-09-22 12:30:00,75.462965,1.0416659999999993,1.3471323660839531,8.535883,9.201387,38.7731,1869.9063888883506
2023-09-22 12:33:00,79.571755,1.0127319999999997,1.292839881117948,8.391207999999999,8.998846,39.3519,1869.9563888883506
2023-09-22 12:36:00,76.21528,0.8969909999999999,1.2707072245074427,8.246533,9.085652,39.0625,1870.0063888883506
2023-09-22 12:39:00,75.462965,0.9837959999999999,1.3002574461681768,8.391207999999999,9.085652,38.483799999999974,1870.0563888883505
2023-09-22 12:42:00,77.77778,1.1284719999999995,1.3467200011605085,8.622683,9.085650999999999,39.0625,1870.1063888883505
2023-09-22 12:45:00,73.668985,0.9837959999999999,1.300257446168176,8.275463,8.969907,37.615700000000004,1870.1563888883504
2023-09-22 12:48:00,76.51910000000001,1.070602,1.326554292245625,8.506948000000001,9.056716,38.48380000000003,1870.2063888883504
2023-09-22 12:51:00,78.023725,0.9548609999999993,1.2584231263191477,8.246528,8.912037,39.64119999999997,1870.2563888883503
2023-09-22 12:54:00,74.4213,0.9259259999999996,1.2650181277422032,8.391207999999999,9.143522,39.93060000000003,1870.3063888883503
2023-09-22 12:57:00,76.490165,1.0127319999999997,1.3052478517250217,8.391207999999999,9.027776,40.50920000000002,1870.3563888883502
2023-09-22 13:00:00,78.28414,0.9837959999999999,1.3002574461681768,8.391207999999999,9.085652,40.219899999999996,1870.4063888883502
2023-09-22 13:03:00,74.696185,0.8969909999999999,1.2589336091419734,8.159723,8.969912,38.773199999999974,1870.4563888883501
2023-09-22 13:06:00,76.99653,0.8969899999999997,1.223238620274655,8.333337,9.056717,38.7731,1870.50638888835
2023-09-22 13:09:00,78.284145,0.868055,1.2639453341607947,8.159722,9.056717,39.0625,1870.55638888835
2023-09-22 13:12:00,81.65509,0.9548610000000002,1.2827354569201856,8.246527,8.969906,41.66669999999999,1870.60638888835
2023-09-22 13:15:00,75.96933,0.8969899999999997,1.2707065935875,8.188657,9.027777,39.64119999999997,1870.65638888835
2023-09-22 13:18:00,76.244215,0.868055,1.2406764909433503,8.217597000000001,9.056712000000001,39.3519,1870.70638888835
2023-09-22 13:21:00,80.33854500000001,0.9259260000000005,1.2769650178662948,8.246532,9.027776,39.641200000000026,1870.7563888883499
2023-09-22 13:24:00,78.023725,0.7523150000000003,1.2096698698514123,8.015042000000001,9.085647,41.66660000000002,1870.8063888883498
2023-09-22 13:27:00,79.065395,0.8680560000000002,1.2754914826309403,8.130792,9.056716,39.3519,1870.8563888883498
2023-09-22 13:36:00,75.462965,0.9837959999999999,1.3245355192963186,8.391202999999999,9.143517,39.3519,1871.0063888883499
2023-09-22 13:39:00,74.4213,0.9259259999999996,1.3006861986404046,8.246528,9.085652,38.773199999999974,1871.0563888883498
2023-09-22 13:42:00,79.31134,1.0127319999999997,1.280359145737754,8.304403,8.883101,39.930499999999995,1871.1063888883498
2023-09-22 13:45:00,76.75058,0.9259260000000005,1.276969136862035,8.101852000000001,8.883106,39.64110000000005,1871.1563888883497
2023-09-22 13:48:00,79.31134,0.8680560000000002,1.2406771256250346,8.130792,8.969906,41.37730000000005,1871.2063888883497
2023-09-22 13:51:00,82.132525,0.868055,1.2639453341607947,8.072912,8.969907000000001,41.08800000000002,1871.2563888883496
2023-09-22 13:54:00,79.571755,0.868055,1.2869854932830684,8.217592,9.172457,41.66660000000002,1871.3063888883496
2023-09-22 13:57:00,80.35301,0.8101849999999997,1.2375891357391404,8.130792,9.114587,41.37729999999999,1871.3563888883496
2023-09-22 14:00:00,84.215855,0.9548610000000002,1.2827354569201856,8.304402,9.027781000000001,42.24540000000002,1871.4063888883495
2023-09-22 14:03:00,79.32580999999999,0.78125,1.2294007808519105,8.015042000000001,9.056712000000001,40.50920000000002,1871.4563888883495
2023-09-22 14:06:00,78.28414,0.868055,1.263941333693839,8.333337,9.230322000000001,40.509299999999996,1871.5063888883494
2023-09-22 14:09:00,82.40741,1.0127310000000005,1.3052515368152349,8.391202,9.027781,41.66660000000002,1871.5563888883494
2023-09-22 14:12:00,80.10706,0.8101850000000006,1.2600627144342067,7.928242000000001,8.969907,40.50920000000002,1871.6063888883493
2023-09-22 14:15:00,80.078125,0.868055,1.2754908360664423,8.188662,9.114587,40.7987,1871.6563888883493
2023-09-22 14:18:00,79.571755,0.8391200000000003,1.268044102596715,8.101852000000001,9.085652,41.95599999999999,1871.7063888883492
2023-09-22 14:21:00,83.188655,0.9548610000000002,1.2827354569201856,8.304402,9.027781000000001,41.66660000000002,1871.7563888883492
2023-09-22 14:24:00,79.832175,0.78125,1.2404960919463972,8.015042000000001,9.085652,41.087999999999965,1871.8063888883491
2023-09-22 14:27:00,78.790505,0.8391200000000003,1.2452326095507378,8.217592,9.143522,42.245299999999986,1871.856388888349
2023-09-22 14:30:00,82.14699,1.0127310000000005,1.329873321118608,8.391202,9.085651,41.087999999999965,1871.906388888349
2023-09-22 14:33:00,91.94155,0.3761570000000001,1.0236484703208995,6.9444420000000004,8.738425,44.84959999999995,1871.956388888349
2023-09-22 14:36:00,92.43345,0.4340280000000005,1.1324275917626616,7.378475000000001,9.288197,46.58560000000003,1872.006388888349
2023-09-22 14:39:00,84.997105,0.694445,1.2329742670015922,7.9861070000000005,9.288192,42.823999999999984,1872.056388888349
2023-09-22 14:42:00,77.50289,0.78125,1.2515377148694853,8.130787999999999,9.230328,40.79869999999997,1872.1063888883489
2023-09-22 14:45:00,78.55902499999999,0.9259260000000005,1.3006861986404052,8.333332,9.172456,40.219899999999996,1872.1563888883488
2023-09-22 14:48:00,85.50347,0.6365740000000004,1.148494211242536,7.581014000000001,8.82523,43.40270000000004,1872.2063888883488
2023-09-22 14:51:00,85.50347,0.5787040000000001,1.154855102262704,7.494216000000001,8.940971999999999,43.40280000000001,1872.2563888883487
2023-09-22 14:54:00,79.57176,0.7233790000000004,1.2327638902604632,8.072917,9.288198,42.534700000000015,1872.3063888883487
2023-09-22 14:57:00,72.9022,0.9548610000000002,1.2827354569201856,8.478014,9.201393,37.61570000000003,1872.3563888883486
2023-09-22 15:00:00,77.77777499999999,1.0995369999999998,1.3045382672649155,8.478012999999999,8.912036,39.0625,1872.4063888883486
2023-09-22 15:03:00,75.18808,0.9548610000000002,1.258423126319149,8.333337,8.998846,38.7731,1872.4563888883486
2023-09-22 15:06:00,79.31134,0.78125,1.207059716963373,8.072917,9.056717,39.35179999999997,1872.5063888883485
2023-09-22 15:09:00,81.640625,0.9548610000000002,1.2947980468456544,8.217592,8.969911,40.79859999999999,1872.5563888883485
2023-09-22 15:12:00,77.76330999999999,0.8391200000000003,1.2337465957422653,8.043977000000002,8.940977,40.219900000000024,1872.6063888883484
2023-09-22 15:15:00,77.53183,0.9259259999999996,1.2650181277422032,8.362272999999998,9.114587,39.93050000000002,1872.6563888883484
2023-09-22 15:18:00,80.613425,1.0127310000000005,1.2928392926420118,8.391207000000001,8.998846,42.24539999999996,1872.7063888883483
2023-09-22 15:21:00,77.256945,0.8101849999999997,1.2262752610725534,8.043977000000002,8.998842,40.509199999999964,1872.7563888883483
2023-09-22 15:24:00,77.53183,0.9259260000000005,1.3124551960662059,8.246532,9.114586,38.1944,1872.8063888883482
2023-09-22 15:27:00,78.54455999999999,0.8969899999999997,1.2824258547318101,8.246527,9.114587,39.93050000000002,1872.8563888883482
2023-09-22 15:30:00,82.14699,0.9259260000000005,1.2769650178662948,8.246532,9.027776,42.24540000000002,1872.9063888883481
2023-09-22 15:33:00,76.73611,0.8101849999999997,1.2262713409727461,7.957177000000001,8.912032,40.509299999999996,1872.956388888348
2023-09-22 15:42:00,76.21528,0.78125,1.1958076442936174,7.870372000000001,8.825232,39.351800000000026,1873.1063888883482
2023-09-22 15:45:00,76.721645,0.8391200000000003,1.2337426157575233,8.217597000000001,9.114587,39.0625,1873.1563888883481
2023-09-22 15:48:00,78.54455999999999,1.0127310000000005,1.2803585610641584,8.333337,8.912036,38.483799999999974,1873.206388888348
2023-09-22 15:51:00,75.44849500000001,0.8680560000000002,1.263945976795585,8.101852999999998,8.998847,39.0625,1873.256388888348
2023-09-22 15:54:00,75.96933,0.9259259999999996,1.2769691368620346,8.391203,9.172457,39.641200000000026,1873.306388888348
2023-09-22 15:57:00,74.94213,1.070602,1.326554292245625,8.478007999999999,9.027776,38.483799999999974,1873.356388888348
2023-09-22 16:00:00,77.502895,0.9259259999999996,1.2650181277422026,8.188658,8.940971999999999,38.7731,1873.406388888348
2023-09-22 16:03:00,75.448495,0.9548609999999993,1.270613823520183,8.420138,9.114587,39.0625,1873.4563888883479
2023-09-22 16:06:00,73.91493,0.8969909999999999,1.223239235315368,8.391207999999999,9.114587,39.3519,1873.5063888883478
2023-09-22 16:09:00,77.53183,0.9259259999999996,1.2530047842689267,8.101852999999998,8.825227,41.66669999999999,1873.5563888883478
2023-09-22 16:12:00,74.94213,0.8969909999999999,1.2589295291898428,8.304403,9.114581999999999,37.03699999999998,1873.6063888883477
2023-09-22 16:15:00,80.078125,0.9837959999999999,1.2880209055465774,8.275466999999999,8.940971000000001,39.93060000000003,1873.6563888883477
2023-09-22 16:18:00,75.43403,0.8391200000000003,1.2105953033952017,8.043977000000002,8.883097,37.32639999999998,1873.7063888883476
2023-09-22 16:21:00,75.217015,0.8969909999999999,1.2707072245074427,8.246533,9.085652,39.93060000000003,1873.7563888883476
2023-09-22 16:24:00,78.023725,1.0416670000000003,1.2461072690334778,8.420143,8.854166,38.773199999999974,1873.8063888883476
2023-09-22 16:27:00,75.72337999999999,0.8969909999999999,1.2351970688731004,8.130787999999999,8.883097,39.351800000000026,1873.8563888883475
2023-09-22 16:30:00,77.76330999999999,0.9837959999999999,1.3002574461681768,8.333337,9.027781000000001,39.64119999999997,1873.9063888883475
2023-09-22 16:33:00,77.76330999999999,0.9259259999999996,1.2650181277422032,8.304403,9.056717,39.0625,1873.9563888883474
2023-09-22 16:36:00,80.09259,0.9548609999999993,1.2827354569201852,8.333338,9.056717,41.08789999999999,1874.0063888883474
2023-09-22 16:39:00,74.92766,0.9259259999999996,1.2769691368620353,8.362268,9.143522,38.19439999999997,1874.0563888883473
2023-09-22 16:42:00,81.61169,1.0127310000000005,1.2803585610641575,8.362272,8.940971,40.79860000000002,1874.1063888883473
2023-09-22 16:45:00,78.55902499999999,0.78125,1.2182582918239169,7.899302,8.912042,39.0625,1874.1563888883472
2023-09-22 16:48:00,79.571755,0.8680560000000002,1.263945976795585,8.159721999999999,9.056716,40.7987,1874.2063888883472
2023-09-22 16:51:00,82.66782,0.8969909999999999,1.2707072245074427,8.101852000000001,8.940971000000001,41.66669999999999,1874.2563888883471
2023-09-22 16:54:00,78.038195,0.78125,1.2404960919463972,7.957172,9.027782,40.509299999999996,1874.306388888347
2023-09-22 16:57:00,80.33854500000001,0.9548610000000002,1.2584231263191483,8.188662,8.854171000000001,40.509199999999964,1874.356388888347
2023-09-22 17:00:00,78.53009,0.8101850000000006,1.2149030839040567,7.928242000000001,8.854167,39.93059999999997,1874.406388888347
2023-09-22 17:03:00,77.256945,0.868055,1.2523396844033252,8.188662,9.056717,39.3519,1874.456388888347
2023-09-22 17:06:00,78.009255,0.8391209999999996,1.210595942068857,7.9861130000000005,8.825232,40.509299999999996,1874.506388888347
2023-09-22 17:09:00,75.47743,0.868055,1.2406805311743954,8.130787000000002,8.969912,39.0625,1874.5563888883469
2023-09-22 17:12:00,77.77778,1.0127319999999997,1.2551891100974655,8.304403,8.825230999999999,39.0625,1874.6063888883468
2023-09-22 17:15:00,75.70891499999999,0.78125,1.1958076442936174,7.8993020000000005,8.854162,39.0625,1874.6563888883468
2023-09-22 17:18:00,75.462965,0.9548610000000002,1.2827354569201856,8.246527,8.969906,38.773199999999974,1874.7063888883467
2023-09-22 17:21:00,78.023725,0.8391200000000003,1.2221999773562529,7.957172,8.825232,37.905100000000004,1874.7563888883467
2023-09-22 17:24:00,76.99652499999999,0.8680560000000002,1.2406771256250346,8.130792,8.969906,37.90500000000003,1874.8063888883466
2023-09-22 17:27:00,80.078125,0.9259260000000005,1.253004784268927,8.188662,8.912036,41.37729999999999,1874.8563888883466
2023-09-22 17:30:00,76.21528,0.78125,1.1845007668247682,7.870372000000001,8.796292000000001,38.19440000000003,1874.9063888883466
2023-09-22 17:33:00,79.571755,0.9259260000000005,1.240931675375722,8.159721999999999,8.854166,39.0625,1874.9563888883465
2023-09-22 17:36:00,75.448495,0.7233790000000004,1.1677923492458273,7.783562,8.825233,38.19439999999997,1875.0063888883465
2023-09-22 17:39:00,75.72338,0.9259260000000005,1.240931675375722,8.217592,8.912036,38.4837,1875.0563888883464
2023-09-22 17:42:00,76.99652499999999,0.7523150000000003,1.1540234443092896,7.812501999999999,8.738427,37.615700000000004,1875.1063888883464
2023-09-22 17:45:00,73.408565,0.8391200000000003,1.2337426157575233,8.043982,8.940971999999999,37.3263,1875.1563888883463
2023-09-22 17:48:00,75.43403,0.9837960000000008,1.2384075109983466,8.246532,8.796295999999998,37.615700000000004,1875.2063888883463
2023-09-22 17:51:00,73.39410000000001,0.78125,1.2182544313341435,7.870372,8.883102000000001,39.0625,1875.2563888883462
2023-09-22 17:54:00,71.310765,0.8680560000000002,1.2406811658574648,8.159723,8.998847,37.61579999999998,1875.3063888883462
2023-09-22 17:57:00,69.010415,0.9259260000000005,1.2287929744251584,8.159722,8.825236,36.45829999999995,1875.3563888883461
2023-09-22 18:00:00,74.16087999999999,0.8391210000000004,1.1989357766030755,8.015047000000001,8.825236,37.905100000000004,1875.406388888346
2023-09-25 06:12:00,47.699655,4.600694000000001,1.2179003468624772,8.912032,4.4270879999999995,25.75229999999999,1875.406388888346
2023-09-25 06:15:00,62.61574,1.1284720000000004,1.1713409378030815,8.188657,8.275465,30.382000000000005,1875.456388888346
2023-09-25 06:18:00,85.56134499999999,0.0289350000000006,0.4803763043584763,5.873847,7.928241999999999,39.0625,1875.506388888346
2023-09-25 06:21:00,74.17535,0.11574099999999987,0.8056698801741002,6.394681,8.91204,39.351800000000026,1875.556388888346
2023-09-25 06:24:00,58.998845,0.8680560000000002,1.1934316056459275,8.304394000000002,9.027778,31.828700000000026,1875.606388888346
2023-09-25 06:27:00,61.06771,1.0127319999999997,1.2168692499036622,8.304403,8.738420999999999,31.25,1875.6563888883459
2023-09-25 06:30:00,62.87616,0.9548609999999993,1.1838276646588706,8.101848,8.593747,31.25,1875.7063888883458
2023-09-25 06:33:00,67.751735,1.0127310000000005,1.2168731397419437,8.130787000000002,8.564816,33.56479999999999,1875.7563888883458
2023-09-25 06:36:00,71.875,0.9259260000000005,1.265018127742204,8.593751999999999,9.346066,37.03709999999995,1875.8063888883457
2023-09-25 06:39:00,67.24537000000001,0.694445,1.1368309020489067,7.812502,8.854167,35.30099999999999,1875.8563888883457
2023-09-25 06:42:00,64.40972,0.7233799999999997,1.1346235813360352,7.957172000000001,8.912032,34.14350000000002,1875.9063888883456
2023-09-25 06:45:00,61.574075,0.78125,1.1502453369200896,8.043982,8.883102000000001,32.696799999999996,1875.9563888883456
2023-09-25 06:48:00,62.60127,0.983797,1.2004329042890756,8.246533,8.709486,32.98599999999999,1876.0063888883456
2023-09-25 06:51:00,66.203705,0.983797,1.2004373190078808,8.217593,8.680556,32.696799999999996,1876.0563888883455
2023-09-25 06:54:00,69.79167000000001,0.9548610000000002,1.1964421897614803,8.188662,8.709491,34.14349999999996,1876.1063888883455
2023-09-25 06:57:00,68.53299,0.868055,1.2171798318255,8.101852000000001,8.883107,34.72219999999999,1876.1563888883454
2023-09-25 07:00:00,72.135415,0.8680560000000002,1.1934316056459282,8.072917,8.796301,33.85410000000002,1876.2063888883454
2023-09-25 07:03:00,73.9294,0.8391210000000004,1.2222006201270827,7.957177,8.825236,35.87969999999996,1876.2563888883453
2023-09-25 07:06:00,74.435765,0.9548610000000002,1.2089846293216349,8.159722,8.709491,37.037000000000035,1876.3063888883453
2023-09-25 07:09:00,78.587965,0.9548610000000002,1.246165829676625,8.101852000000001,8.738420999999999,40.50920000000002,1876.3563888883452
2023-09-25 07:15:00,73.9294,0.7233800000000006,1.1567886119083168,7.725697,8.738427,40.21999999999997,1876.4563888883451
2023-09-25 07:18:00,74.9566,0.9548610000000002,1.2461700768001471,8.217592,8.854171000000001,39.06250000000003,1876.506388888345
2023-09-25 07:21:00,78.819445,0.78125,1.2182544313341428,7.754626,8.767356,39.9306,1876.556388888345
2023-09-25 07:24:00,74.95660000000001,0.8101849999999997,1.260062714434206,8.217597000000001,9.259262,39.06250000000003,1876.606388888345
2023-09-25 07:27:00,73.9294,0.983797,1.3124262544506062,8.420143,9.143516,38.773199999999974,1876.656388888345
2023-09-25 07:30:00,78.31308,0.9259260000000005,1.3006861986404044,8.391202,9.230325999999998,39.3518,1876.706388888345
2023-09-25 07:33:00,88.599535,1.0416670000000003,1.334750203514049,8.449077,9.08565,42.82409999999999,1876.7563888883449
2023-09-25 07:36:00,90.92882,0.78125,1.2952348850670359,8.072916,9.288196,43.11349999999999,1876.8063888883448
2023-09-25 07:39:00,100.0,1.070601,1.3138605326947925,8.535876,9.056715,42.534700000000015,1876.8563888883448
2023-09-25 07:42:00,89.872685,0.4340270000000004,1.20252750372289,7.60995,9.751152999999999,52.08330000000001,1876.9063888883447
2023-09-25 07:45:00,98.394095,0.2314809999999996,0.8894267102721549,6.886575999999999,8.912035,50.636600000000016,1876.9563888883447
2023-09-25 07:48:00,100.0,0.31828699999999976,1.0062505910775974,6.192125000000001,8.188658,50.926000000000016,1877.0063888883446
2023-09-25 07:51:00,94.76273,0.26041700000000034,1.0102149115427508,7.089123000000001,9.403936,50.347200000000015,1877.0563888883446
2023-09-25 07:54:00,100.0,0.34722200000000036,1.0287170611385412,6.712959,8.651617,52.66210000000001,1877.1063888883446
2023-09-25 07:57:00,97.569445,0.34722200000000036,1.1526927414964412,7.089118000000001,9.461806,52.66199999999998,1877.1563888883445
2023-09-25 08:00:00,87.818285,0.49189799999999995,1.2043964011248802,7.754625999999999,9.664348,46.5856,1877.2063888883445
2023-09-25 08:03:00,86.77662000000001,0.868055,1.3548579022515006,8.391202,9.519677,46.00690000000003,1877.2563888883444
2023-09-25 08:06:00,89.105905,0.8101849999999997,1.2933974595538817,8.275462000000001,9.403937,45.13890000000001,1877.3063888883444
2023-09-25 08:09:00,94.241895,0.78125,1.306043140713784,8.246526,9.490735999999998,46.58560000000003,1877.3563888883443
2023-09-25 08:12:00,97.59837999999999,0.7523150000000003,1.2961408986109697,8.130791,9.432866,48.61109999999999,1877.4063888883443
2023-09-25 08:15:00,100.0,0.6076389999999998,1.2274502605245916,7.581019,9.14352,48.900499999999994,1877.4563888883442
2023-09-25 08:18:00,92.96875,0.5497689999999995,1.2839599728733033,7.8993020000000005,9.837963,51.215299999999985,1877.5063888883442
2023-09-25 08:21:00,84.461805,0.78125,1.3275329850539668,8.391203,9.693283000000001,43.40279999999996,1877.5563888883441
2023-09-25 08:24:00,86.024305,0.9548609999999993,1.3542029467045826,8.478007999999999,9.374997,45.42829999999998,1877.606388888344
2023-09-25 08:27:00,82.68229,0.8680560000000002,1.3324332214062515,8.449072999999999,9.519677,43.40270000000004,1877.656388888344
2023-09-25 08:30:00,93.75,0.578703,1.194267311805265,7.667824,9.230321,46.00690000000003,1877.706388888344
2023-09-25 08:33:00,90.37905,0.8101850000000006,1.3371815449341615,8.159722,9.403936999999999,46.00690000000003,1877.756388888344
2023-09-25 08:36:00,80.35301,0.9837960000000008,1.3604965965614326,8.651624000000002,9.490738,41.95600000000002,1877.806388888344
2023-09-25 08:39:00,82.696755,1.0995369999999998,1.3936783785158942,8.709493,9.346066,41.37729999999999,1877.8563888883439
2023-09-25 08:42:00,88.33912000000001,0.8969909999999999,1.2589336091419734,8.304396,9.114584999999998,44.56019999999998,1877.9063888883438
2023-09-25 08:45:00,92.1875,0.46296299999999935,1.1324780615092072,7.465279999999999,9.259257,48.321799999999996,1877.9563888883438
2023-09-25 08:48:00,87.80382,0.694445,1.2848570414624323,7.9861070000000005,9.432872,47.453700000000026,1878.0063888883437
2023-09-25 08:51:00,85.99537000000001,0.8101850000000006,1.2933974595538824,8.159722,9.288197,48.321800000000025,1878.0563888883437
2023-09-25 08:54:00,83.188655,0.868055,1.321145028664476,8.333337,9.375001999999999,44.84960000000001,1878.1063888883436
2023-09-25 08:57:00,82.68229,0.8969909999999999,1.317239458783716,8.391203,9.346062,43.98149999999998,1878.1563888883436
2023-09-25 09:00:00,85.25752,0.9548610000000002,1.2947938894483912,8.478012,9.230321,41.377399999999966,1878.2063888883436
2023-09-25 09:03:00,93.735535,0.6076389999999998,1.2175602555490683,7.55208,9.085650999999999,48.03250000000003,1878.2563888883435
2023-09-25 09:06:00,82.407405,0.8680560000000002,1.3659984888183179,8.506944,9.664348,43.98149999999998,1878.3063888883435
2023-09-25 09:09:00,78.28414,1.2152779999999996,1.4212620689605888,8.969909999999999,9.403932000000001,40.50920000000002,1878.3563888883434
2023-09-25 09:12:00,82.16146,1.070601,1.3265537153801936,8.651618000000001,9.201387,42.24540000000002,1878.4063888883434
2023-09-25 09:15:00,82.92823999999999,1.070602,1.3766505529859898,8.651618,9.317126,40.79860000000002,1878.4563888883433
2023-09-25 09:18:00,80.88830999999999,1.0995370000000007,1.3936783785158946,8.796294,9.432867,41.087999999999965,1878.5063888883433
2023-09-25 09:21:00,82.175925,1.1863419999999998,1.3391889091175808,8.940974,9.259262,39.93059999999997,1878.5563888883432
2023-09-25 09:24:00,79.57176,1.157407,1.3759327499894818,8.912039,9.375001999999999,42.24530000000004,1878.6063888883432
2023-09-25 09:27:00,78.819445,1.1284720000000004,1.3724558117589634,8.825234000000002,9.346062,39.351800000000026,1878.6563888883431
2023-09-25 09:30:00,85.51794000000001,1.0416660000000002,1.297190527836895,8.506947,9.056711,42.82400000000001,1878.706388888343
2023-09-25 09:33:00,86.77662000000001,0.8680560000000002,1.3098081069346865,8.188662,9.201386,44.27080000000001,1878.756388888343
2023-09-25 09:36:00,86.024305,0.8969899999999997,1.3287338765153034,8.333337,9.317127000000001,43.402799999999985,1878.806388888343
2023-09-25 09:39:00,86.79108500000001,1.0127309999999996,1.3663322015288037,8.535878,9.317127000000001,44.27080000000001,1878.856388888343
2023-09-25 09:42:00,79.832175,0.9259260000000005,1.2888552606043493,8.535884,9.346067999999999,43.40269999999998,1878.906388888343
2023-09-25 09:45:00,80.59896,1.0127309999999996,1.3175928056783588,8.680558000000001,9.346067,43.11340000000001,1878.9563888883429
2023-09-25 09:48:00,87.80382,1.0127319999999997,1.3420868173949922,8.391202,9.11458,44.56019999999998,1879.0063888883428
2023-09-25 09:51:00,83.434605,0.8680559999999993,1.2984232850709756,8.188658,9.172452,43.98150000000001,1879.0563888883428
2023-09-25 09:54:00,80.613425,1.0127310000000005,1.3542414786119483,8.651618000000001,9.403936999999999,41.95599999999999,1879.1063888883427
2023-09-25 09:57:00,81.13426,1.1284719999999995,1.3852218572978825,8.680553,9.230321,42.24540000000002,1879.1563888883427
2023-09-25 10:00:00,81.38020499999999,0.9837959999999999,1.3245355192963186,8.420143,9.172457,43.11340000000001,1879.2063888883426
2023-09-25 10:03:00,81.90104,1.0127319999999997,1.3298696884123375,8.564817999999999,9.259256,42.53469999999999,1879.2563888883426
2023-09-25 10:06:00,83.434605,1.0127319999999997,1.3175934016618978,8.564813000000001,9.230321,43.98149999999998,1879.3063888883426
2023-09-25 10:09:00,85.51794000000001,0.8969899999999997,1.282421815157762,8.333337,9.201387,43.69210000000004,1879.3563888883425
2023-09-25 10:12:00,82.91377,0.9259259999999996,1.3358290850932535,8.449078,9.375001999999999,42.53469999999999,1879.4063888883425
2023-09-25 10:15:00,81.626155,0.9259259999999996,1.312455196066206,8.478007999999999,9.346062,43.11349999999999,1879.4563888883424
2023-09-25 10:18:00,85.25752,1.070602,1.3391815478455669,8.593748000000001,9.172456,44.84960000000001,1879.5063888883424
2023-09-25 10:21:00,80.33854500000001,0.8969909999999999,1.328734526603989,8.304403,9.288191999999999,39.93059999999997,1879.5563888883423
2023-09-25 10:24:00,82.407405,0.9259259999999996,1.324167714897743,8.362272999999998,9.259257,43.98150000000004,1879.6063888883423
2023-09-25 10:27:00,83.15972,1.0995369999999998,1.381153155787101,8.651618,9.259260999999999,40.509299999999996,1879.6563888883422
2023-09-25 10:30:00,82.66782,0.9837959999999999,1.3245355192963186,8.478007999999999,9.230322000000001,43.69219999999996,1879.7063888883422
2023-09-25 10:33:00,81.11979,1.0127309999999996,1.3420862140257996,8.651622999999999,9.375001999999999,43.11340000000001,1879.7563888883421
2023-09-25 10:36:00,80.078125,1.0127309999999996,1.3420862140257996,8.535878,9.259257,42.82400000000001,1879.806388888342
2023-09-25 10:39:00,84.72222,1.0416670000000003,1.347132959682182,8.593753,9.259256,44.27089999999998,1879.856388888342
2023-09-25 10:42:00,82.66782,0.9259259999999996,1.312455196066206,8.391207999999999,9.259262,43.40280000000001,1879.906388888342
2023-09-25 10:45:00,82.94270499999999,0.9259259999999996,1.300686198640404,8.506943,9.346067,43.40279999999996,1879.956388888342
2023-09-25 10:48:00,86.79109,0.9837960000000008,1.3605007094033978,8.391202,9.230325999999998,44.84960000000001,1880.006388888342
2023-09-25 10:51:00,83.96990500000001,0.8391209999999996,1.2906453166581984,8.217593,9.259262,44.27089999999998,1880.0563888883419
2023-09-25 10:54:00,85.76389,0.9548610000000002,1.3659169642361575,8.478007000000002,9.403936,43.40279999999996,1880.1063888883418
2023-09-25 10:57:00,85.74942,0.9259260000000005,1.3358290850932546,8.391202,9.317126,43.98149999999998,1880.1563888883418
2023-09-25 11:00:00,87.282985,0.78125,1.2625306053177316,8.101852000000001,9.230322000000001,45.717600000000004,1880.2063888883417
2023-09-25 11:03:00,85.243055,0.78125,1.2843781932728624,8.217597,9.403937,43.692200000000014,1880.2563888883417
2023-09-25 11:06:00,86.00983500000001,0.8680560000000002,1.3098081069346865,8.275467,9.288191000000001,46.00689999999997,1880.3063888883416
2023-09-25 11:09:00,88.09317,0.8391210000000004,1.2906414289272408,8.101857,9.143516,44.56009999999998,1880.3563888883416
2023-09-25 11:12:00,87.037035,0.8391210000000004,1.3130443425234881,8.246527,9.346066,44.56020000000001,1880.4063888883416
2023-09-25 11:15:00,84.96817,0.8101850000000006,1.3153766103797329,8.246532,9.432867,46.007000000000005,1880.4563888883415
2023-09-25 11:18:00,88.07870500000001,0.9259260000000005,1.3241677148977438,8.304402,9.201386,43.402799999999985,1880.5063888883415
2023-09-25 11:21:00,85.228585,0.78125,1.2734796097328425,8.246527,9.403937,45.1388,1880.5563888883414
2023-09-25 11:24:00,86.53067,0.8680560000000002,1.2984232850709767,8.333331999999999,9.317126,44.27089999999998,1880.6063888883414
2023-09-25 11:27:00,85.48900499999999,0.8680560000000002,1.2984232850709767,8.333331999999999,9.317126,44.27080000000001,1880.6563888883413
2023-09-25 11:30:00,86.024305,0.7523150000000003,1.2532744168850225,8.101852000000001,9.288197,44.56020000000001,1880.7063888883413
2023-09-25 11:33:00,84.72222,0.8101849999999997,1.3044102333786647,8.304402,9.461807,43.113399999999984,1880.7563888883412
2023-09-25 11:36:00,84.72222,0.8680560000000002,1.2754914826309403,8.391202,9.317126,41.95600000000002,1880.8063888883412
2023-09-25 11:39:00,86.53067,0.7523150000000003,1.2640564786790185,8.015047000000001,9.230322000000001,44.849500000000035,1880.8563888883411
2023-09-25 11:42:00,85.73495,0.78125,1.2952311413943831,8.159727,9.374997,43.40279999999996,1880.906388888341
2023-09-25 11:45:00,84.72222,0.78125,1.2625306053177316,8.217597,9.346067,43.98140000000001,1880.956388888341
2023-09-25 11:48:00,88.81655,0.8680560000000002,1.2984232850709767,8.159727,9.143521,45.717600000000004,1881.006388888341
2023-09-25 11:51:00,85.489,0.78125,1.2843781932728617,8.159727,9.346067,43.11340000000001,1881.056388888341
2023-09-25 11:54:00,86.28472,0.8101849999999997,1.2933936447199514,8.246531999999998,9.374997,44.84959999999995,1881.106388888341
2023-09-25 11:57:00,89.88714999999999,0.8680560000000002,1.3098081069346865,8.275467,9.288191000000001,45.13889999999998,1881.1563888883409
2023-09-25 12:00:00,85.98089999999999,0.7233800000000006,1.2646261323181278,8.015047000000001,9.317127,45.13889999999998,1881.2063888883408
2023-09-25 12:03:00,85.76389,0.7523149999999994,1.2640564786790187,8.101852,9.317127000000001,43.98140000000001,1881.2563888883408
2023-09-25 12:06:00,87.80382,0.8969909999999999,1.3172394587837155,8.304402,9.259260999999999,44.84949999999998,1881.3063888883407
2023-09-25 12:09:00,84.96817,0.8101850000000006,1.2933974595538824,8.043982,9.172457,43.98149999999998,1881.3563888883407
2023-09-25 12:12:00,81.90104,0.868055,1.321145028664476,8.333337,9.375001999999999,44.56020000000001,1881.4063888883406
2023-09-25 12:15:00,83.434605,0.9837959999999999,1.3365843707852014,8.478007000000002,9.259260999999999,43.40279999999996,1881.4563888883406
2023-09-25 12:18:00,83.46354,0.868055,1.2754908360664423,8.188657,9.114581999999999,46.00690000000003,1881.5063888883406
2023-09-25 12:21:00,83.70949,0.8101849999999997,1.2600627144342065,8.275462000000001,9.317127000000001,42.82409999999999,1881.5563888883405
2023-09-25 12:24:00,83.46354,0.9259260000000005,1.3124551960662059,8.333332,9.201386,43.692200000000014,1881.6063888883405
2023-09-25 12:27:00,85.474535,0.78125,1.2294007808519105,8.015047000000001,9.056717,44.84949999999998,1881.6563888883404
2023-09-25 12:30:00,84.215855,0.868055,1.3098074487525837,8.304402,9.317127000000001,43.98149999999998,1881.7063888883404
2023-09-25 12:33:00,82.92823999999999,0.8101849999999997,1.2823334457327062,8.159721999999999,9.259257,43.98150000000004,1881.7563888883403
2023-09-25 12:36:00,86.77662000000001,0.8969909999999999,1.3056872699131354,8.246531999999998,9.172450999999999,43.69209999999998,1881.8063888883403
2023-09-25 12:39:00,83.15972,0.7523150000000003,1.2315680012148806,8.015047000000001,9.143522,43.69209999999998,1881.8563888883402
2023-09-25 12:42:00,85.228585,0.8391210000000004,1.2906414289272414,8.217597,9.259256,43.98150000000004,1881.9063888883402
2023-09-25 12:45:00,84.215855,0.868055,1.2754908360664432,8.304402,9.230327,42.82400000000001,1881.9563888883401
2023-09-25 12:48:00,82.667825,0.8391200000000003,1.2906446499553008,8.101847,9.143517,43.11349999999999,1882.00638888834
2023-09-25 12:51:00,81.10532,0.8969899999999997,1.2824218151577613,8.391207000000001,9.259257,43.113399999999956,1882.05638888834
2023-09-25 12:54:00,79.31134,0.868055,1.2754908360664423,8.217597000000001,9.143522,41.08800000000002,1882.10638888834
2023-09-25 12:57:00,81.626155,0.9837960000000008,1.2880251450593787,8.449072000000001,9.114586,42.824100000000044,1882.15638888834
2023-09-25 13:00:00,80.613425,0.78125,1.2515377148694853,8.043982,9.143522,44.56020000000001,1882.20638888834
2023-09-25 13:03:00,81.872105,0.868055,1.2523396844033252,8.362272,9.230327,42.24539999999996,1882.2563888883399
2023-09-25 13:06:00,80.613425,0.868055,1.2754908360664423,8.188662,9.114587,41.66669999999999,1882.3063888883398
2023-09-25 13:09:00,84.461805,0.8969910000000008,1.2824264895441064,8.246527,9.114586,44.27080000000001,1882.3563888883398
2023-09-25 13:12:00,81.11979,0.8391200000000003,1.3018668544468042,8.072917,9.143517,40.79860000000002,1882.4063888883397
2023-09-25 13:15:00,79.571755,0.9259259999999996,1.2888552606043486,8.391203,9.201387,41.37730000000005,1882.4563888883397
2023-09-25 13:18:00,82.14699,1.0416669999999995,1.3097810531026415,8.535878,9.114581000000001,41.95609999999999,1882.5063888883396
2023-09-25 13:21:00,79.571755,0.8969909999999999,1.2589295291898428,8.246533,9.056712000000001,40.798599999999965,1882.5563888883396
2023-09-25 13:24:00,82.68229,0.9259260000000005,1.3124551960662059,8.333332,9.201386,43.69209999999998,1882.6063888883396
2023-09-25 13:27:00,86.27025499999999,1.0127310000000005,1.3298690887217768,8.391207000000001,9.085646,40.7987,1882.6563888883395
2023-09-25 13:30:00,88.064235,0.8101849999999997,1.260062714434206,8.130792,9.172457,45.428300000000036,1882.7063888883395
2023-09-25 13:33:00,86.255785,0.868055,1.2984226307328628,8.217592,9.201387,44.560100000000034,1882.7563888883394
2023-09-25 13:36:00,84.72222,0.868055,1.263941333693838,8.188662,9.085647,44.27080000000001,1882.8063888883394
2023-09-25 13:39:00,86.77662000000001,0.8391200000000003,1.2566673130240849,8.015042000000001,8.969912,42.24539999999996,1882.8563888883393
2023-09-25 13:42:00,83.95544000000001,0.8391200000000003,1.268044102596715,8.072912,9.056712000000001,41.95600000000002,1882.9063888883393
2023-09-25 13:45:00,82.696755,0.868055,1.2754908360664423,8.101852000000001,9.027777,43.98149999999998,1882.9563888883392
2023-09-25 13:48:00,84.96817,0.9837959999999999,1.3002574461681768,8.275466999999999,8.969911,44.27079999999995,1883.0063888883392
2023-09-25 13:51:00,82.407405,0.8391200000000003,1.2337426157575233,8.072917,8.969907,41.95600000000002,1883.0563888883391
2023-09-25 13:54:00,83.434605,0.8680560000000002,1.2869861437493302,8.159721999999999,9.114586,43.98150000000004,1883.106388888339
2023-09-25 13:57:00,85.74942,0.9259260000000005,1.2888552606043493,8.246531999999998,9.056715999999998,43.40269999999998,1883.156388888339
2023-09-25 14:00:00,83.15972,0.8391200000000003,1.2906446499553013,8.072917,9.114587,42.82409999999999,1883.206388888339
2023-09-25 14:03:00,82.421875,0.8969899999999997,1.294084065411448,8.362267,9.259257,42.82409999999999,1883.256388888339
2023-09-25 14:06:00,81.38020499999999,0.9548610000000002,1.2947938894483912,8.391207000000001,9.143516,42.82400000000001,1883.306388888339
2023-09-25 14:09:00,83.96990500000001,0.868055,1.2869854932830684,8.130787000000002,9.085652,43.98149999999998,1883.3563888883389
2023-09-25 14:12:00,82.68229,0.9259260000000005,1.3124551960662059,8.333332,9.201386,43.11340000000001,1883.4063888883388
2023-09-25 14:15:00,81.626155,0.8969899999999997,1.3056866274069598,8.333337,9.259257,42.82409999999999,1883.4563888883388
2023-09-25 14:18:00,86.024305,0.9259260000000005,1.3124551960662059,8.246532,9.114586,42.53470000000004,1883.5063888883387
2023-09-25 14:21:00,82.66782,0.8391200000000003,1.2680401792500495,8.304402,9.288191999999999,43.40280000000001,1883.5563888883387
2023-09-25 14:24:00,81.626155,0.8391200000000003,1.2680401792500495,8.246532,9.230322000000001,42.82400000000001,1883.6063888883386
2023-09-25 14:27:00,84.201385,0.9837959999999999,1.3245355192963186,8.420137,9.172450999999999,42.245299999999986,1883.6563888883386
2023-09-25 14:30:00,81.872105,0.8391200000000003,1.2906407622256908,8.188662,9.230322000000001,42.82409999999999,1883.7063888883386
2023-09-25 14:33:00,83.18865500000001,0.8969899999999997,1.2824258547318101,8.362267,9.230327,42.82409999999999,1883.7563888883385
2023-09-25 14:36:00,85.474535,1.0127319999999997,1.3420868173949922,8.506943,9.230321,42.24539999999996,1883.8063888883385
2023-09-25 14:39:00,81.38020499999999,0.8391209999999996,1.2566640261162152,8.217593,9.172452,43.69209999999998,1883.8563888883384
2023-09-25 14:42:00,80.859375,0.9259259999999996,1.324167714897743,8.449078,9.346062,43.11340000000001,1883.9063888883384
2023-09-25 14:45:00,82.14699,0.9837959999999999,1.2880209055465774,8.506947,9.172450999999999,42.82409999999999,1883.9563888883383
2023-09-25 14:48:00,82.68229,0.868055,1.2754908360664423,8.217597000000001,9.143522,42.824100000000044,1884.0063888883383
2023-09-25 14:51:00,82.407405,0.868055,1.2984226307328628,8.333332,9.317127000000001,42.53480000000002,1884.0563888883382
2023-09-25 14:54:00,82.40740500000001,0.9548610000000002,1.3187355975339126,8.333332,9.143521,41.37729999999999,1884.1063888883382
2023-09-25 14:57:00,82.91377,0.8391200000000003,1.2906446499553008,8.101847,9.143517,44.27089999999998,1884.1563888883381
2023-09-25 15:00:00,81.626155,0.8969909999999999,1.317239458783716,8.449072999999999,9.403932000000001,43.40270000000004,1884.206388888338
2023-09-25 15:03:00,81.88657,0.9259260000000005,1.2888552606043493,8.362272,9.172456,42.82409999999999,1884.256388888338
2023-09-25 15:06:00,84.997105,0.78125,1.2294007808519105,8.101852000000001,9.143522,43.98149999999998,1884.306388888338
2023-09-25 15:09:00,83.69502,0.868055,1.298422630732862,8.362272,9.346067,43.40279999999996,1884.356388888338
2023-09-25 15:12:00,83.94097,0.8101849999999997,1.2823334457327062,8.246531999999998,9.346067,44.27080000000001,1884.406388888338
2023-09-25 15:15:00,88.064235,0.8680560000000002,1.286982181180151,8.188662,9.143516,43.98149999999998,1884.4563888883379
2023-09-25 15:18:00,82.94270499999999,0.868055,1.3098074487525826,8.275466999999999,9.288191999999999,43.98149999999998,1884.5063888883378
2023-09-25 15:21:00,81.626155,0.868055,1.2984226307328628,8.275466999999999,9.259262,41.95599999999996,1884.5563888883378
2023-09-25 15:24:00,86.53067,0.9548610000000002,1.3067948272757444,8.246531999999998,9.027781,46.2962,1884.6063888883377
2023-09-25 15:27:00,82.66782,0.8101850000000006,1.2823334457327065,8.188662,9.288197,42.823999999999955,1884.6563888883377
2023-09-25 15:30:00,82.91377,0.868055,1.2754908360664432,8.333337,9.259262,41.66669999999999,1884.7063888883376
2023-09-25 15:33:00,84.72222,1.0127319999999997,1.2928398811179473,8.564813000000001,9.172450999999999,43.11349999999999,1884.7563888883376
2023-09-25 15:36:00,81.35127,0.8391200000000003,1.2793681860854627,8.130787000000002,9.143517,42.53469999999999,1884.8063888883376
2023-09-25 15:39:00,80.33854,0.8391200000000003,1.2793681860854633,8.217592,9.230322000000001,42.245299999999986,1884.8563888883375
2023-09-25 15:42:00,81.626155,1.0127319999999997,1.3175934016618973,8.420143,9.085650999999999,42.24530000000004,1884.9063888883375
2023-09-25 15:45:00,81.11979,0.8680560000000002,1.2869861437493302,8.159723,9.114587,42.53479999999996,1884.9563888883374
2023-09-25 15:48:00,80.33854,0.9548610000000002,1.3067948272757444,8.506947,9.288196,42.82400000000001,1885.0063888883374
2023-09-25 15:51:00,84.215855,0.8969909999999999,1.294084704085123,8.333331999999999,9.230321,43.40280000000001,1885.0563888883373
2023-09-25 15:54:00,85.228585,0.8391200000000003,1.2566633712461766,8.188662,9.143522,43.98149999999998,1885.1063888883373
2023-09-25 15:57:00,83.695025,0.8101849999999997,1.260062714434206,8.304402,9.346067,43.113500000000045,1885.1563888883372
2023-09-25 16:00:00,82.407405,0.868055,1.2869815307152324,8.304402,9.259257,41.95600000000002,1885.2063888883372
2023-09-25 16:03:00,85.228585,0.8969899999999997,1.294084065411448,8.217597000000001,9.114587,42.53469999999999,1885.2563888883371
2023-09-25 16:12:00,82.14699,0.8101850000000006,1.2712247876910785,8.159722,9.230326999999999,43.40280000000001,1885.4063888883372
2023-09-25 16:15:00,82.132525,0.8101849999999997,1.2712209393481282,8.246531999999998,9.317127000000001,42.53469999999999,1885.4563888883372
2023-09-25 16:18:00,86.53067,0.9259260000000005,1.3241677148977438,8.304402,9.201386,42.82409999999999,1885.5063888883371
2023-09-25 16:21:00,83.680555,0.7523150000000003,1.2315680012148806,8.015042000000001,9.143517,44.27090000000004,1885.556388888337
2023-09-25 16:24:00,82.407405,0.868055,1.2984226307328628,8.246532,9.230327,43.113399999999956,1885.606388888337
2023-09-25 16:27:00,83.69502,0.9837959999999999,1.336584370785202,8.362267,9.143521,42.53479999999996,1885.656388888337
2023-09-25 16:30:00,81.11979,0.8680560000000002,1.298427229341059,8.130783000000001,9.114587,42.53469999999999,1885.706388888337
2023-09-25 16:33:00,80.33854500000001,0.9259259999999996,1.2888552606043486,8.506943,9.317127000000001,42.24540000000002,1885.756388888337
2023-09-25 16:36:00,82.132525,0.9548609999999993,1.3067948272757441,8.304397999999999,9.085647,43.40279999999996,1885.8063888883369
2023-09-25 16:39:00,80.09259,0.9548610000000002,1.3067948272757444,8.391207000000001,9.172456,41.66670000000005,1885.8563888883368
2023-09-25 16:42:00,83.15972,1.0127310000000005,1.3052472594802702,8.506947,9.143515999999998,42.53479999999996,1885.9063888883368
2023-09-25 16:45:00,84.215855,0.9548609999999993,1.3067948272757441,8.304397999999999,9.085647,43.113399999999956,1885.9563888883367
