Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-25 16:48:00,80.859375,0.8969909999999999,1.2940847040851224,8.304403,9.201391999999998,42.53469999999999,1886.0063888883367
2023-09-25 16:51:00,79.571755,0.9259259999999996,1.2769650178662943,8.304403,9.085647,42.53469999999999,1886.0563888883366
2023-09-25 16:54:00,83.42014,1.0127319999999997,1.3420868173949922,8.391207999999999,9.114586,42.53469999999999,1886.1063888883366
2023-09-25 16:57:00,80.10706,0.868055,1.2754908360664423,8.130787000000002,9.056712000000001,43.11340000000001,1886.1563888883366
2023-09-25 17:00:00,84.72222,0.9259260000000005,1.2888552606043493,8.217592,9.027776,42.24530000000004,1886.2063888883365
2023-09-25 17:03:00,82.132525,0.868055,1.2639453341607947,8.101847,8.998842,41.95590000000004,1886.2563888883365
2023-09-25 17:06:00,84.461805,0.9837959999999999,1.3002574461681768,8.333337,9.027781000000001,42.53479999999996,1886.3063888883364
2023-09-25 17:09:00,81.36573999999999,0.8680560000000002,1.2754914826309407,8.101852999999998,9.027777,41.087999999999965,1886.3563888883364
2023-09-25 17:12:00,82.407405,0.9837959999999999,1.3245355192963186,8.391207000000001,9.143521,41.95599999999996,1886.4063888883363
2023-09-25 17:15:00,83.70949,0.9259259999999996,1.3006821206256585,8.246533,9.085647,44.849500000000035,1886.4563888883363
2023-09-25 17:18:00,81.626155,0.8391200000000003,1.2566633712461766,8.101852000000001,9.056712000000001,41.66669999999999,1886.5063888883362
2023-09-25 17:21:00,80.078125,0.8969909999999999,1.2707072245074427,8.304403,9.143522,41.66669999999999,1886.5563888883362
2023-09-25 17:24:00,81.872105,0.8969909999999999,1.2940847040851224,8.159723,9.056712000000001,43.40280000000001,1886.6063888883361
2023-09-25 17:27:00,78.023725,0.9259259999999996,1.300682120625659,8.391207999999999,9.230322000000001,40.509299999999996,1886.656388888336
2023-09-25 17:30:00,81.11979,1.0127319999999997,1.3175934016618978,8.391207999999999,9.056716,40.219899999999996,1886.706388888336
2023-09-25 17:33:00,78.009255,0.8969909999999999,1.2589336091419734,8.188658,8.998847,41.66669999999999,1886.756388888336
2023-09-25 17:36:00,78.819445,1.0995369999999998,1.3558989432167232,8.535878,9.085650999999999,40.79860000000002,1886.806388888336
2023-09-25 17:39:00,75.72338,0.8969899999999997,1.2470995228519501,8.246523,9.027783,39.0625,1886.856388888336
2023-09-25 17:42:00,76.73611,1.0995369999999998,1.3303627339816957,8.622688,9.114581000000001,39.64119999999997,1886.9063888883359
2023-09-25 17:45:00,79.065395,1.0995369999999998,1.3303671707349056,8.506943,8.998846,39.930499999999995,1886.9563888883358
2023-09-25 17:48:00,76.22974500000001,0.9259259999999996,1.2769691368620353,8.304397999999999,9.085652,39.0625,1887.0063888883358
2023-09-25 17:51:00,75.708915,0.9259259999999996,1.2409316753757207,8.449078,9.143522,39.0625,1887.0563888883357
2023-09-25 17:54:00,79.57176,1.0995369999999998,1.3303671707349052,8.593748000000001,9.085650999999999,40.509299999999996,1887.1063888883357
2023-09-25 17:57:00,75.217015,0.8680559999999993,1.2639419763272643,8.275468,9.172452,39.0625,1887.1563888883356
2023-09-25 18:00:00,73.640045,0.9837959999999999,1.3245355192963186,8.420138,9.172452,37.615700000000004,1887.2063888883356
2023-09-25 18:03:00,54.600695,0.7523149999999994,1.1875672620536792,8.362273,9.374998,30.96070000000003,1887.2563888883356
2023-09-25 18:15:00,32.20486,1.3020829999999997,0.8526279780742678,7.4942079999999995,6.712965,24.884299999999996,1887.2563888883356
2023-09-25 22:12:00,42.49132,0.26041699999999945,1.658249308388916,-0.5497690000000004,4.427080000000001,25.462900000000047,1887.2563888883356
2023-09-25 22:15:00,35.02604,0.8680559999999993,2.4137132617310146,0.08680599999999927,4.39815,23.726800000000026,1887.2563888883356
2023-09-26 06:15:00,49.04514,4.427083,1.4217570233180261,8.478007999999999,4.282405000000001,25.75229999999999,1887.2563888883356
2023-09-26 06:21:00,55.410875000000004,1.2442129999999993,1.0611513493390947,7.7256979999999995,7.378475000000001,28.067099999999982,1887.3563888883355
2023-09-26 06:24:00,74.75405,0.02893599999999985,0.4699437837735749,5.584492999999999,7.581017,35.01150000000001,1887.4063888883354
2023-09-26 06:27:00,49.479169999999996,0.8391200000000003,1.0662220654765369,7.783568000000001,8.275458,27.777799999999957,1887.4563888883354
2023-09-26 06:33:00,51.287615,0.983797,1.0682494915344396,7.523153,7.696756000000001,28.935199999999952,1887.5563888883353
2023-09-26 06:36:00,53.067130000000006,1.070602,1.1274869481266971,8.101848,8.217596,29.51389999999998,1887.6063888883352
2023-09-26 06:42:00,59.53414,1.1284729999999996,1.1713414503869404,7.957173,8.043980000000001,28.935100000000034,1887.7063888883351
2023-09-26 06:45:00,59.25926,1.0127319999999997,1.1379801077314817,7.754632,8.015049999999999,29.51389999999998,1887.756388888335
2023-09-26 06:51:00,60.807289999999995,0.9548610000000002,1.1063864665921435,7.812502,8.130790999999999,30.67130000000003,1887.856388888335
2023-09-26 06:54:00,61.05324,0.8969899999999997,1.0997685475364432,7.899306999999999,8.333337,30.96070000000003,1887.906388888335
2023-09-26 06:57:00,63.107635,1.0127310000000005,1.151357732621754,7.928237,8.217596,32.117999999999995,1887.956388888335
2023-09-26 07:03:00,65.94329,0.9259260000000005,1.12906957732791,7.870372,8.304396,33.27539999999999,1888.0563888883348
2023-09-26 07:06:00,66.99942,0.7233799999999997,1.0896148660289444,7.5520819999999995,8.391202,35.30099999999999,1888.1063888883348
2023-09-26 07:12:00,65.97222500000001,0.7523150000000003,1.0969594632532016,7.581022,8.362267,33.275499999999965,1888.2063888883347
2023-09-26 07:15:00,70.09549,0.9259260000000005,1.179532794077459,8.246531999999998,8.796295999999998,35.87959999999998,1888.2563888883346
2023-09-26 07:21:00,72.39582999999999,0.8969909999999999,1.174735479793939,8.101852000000001,8.709491,36.16890000000001,1888.3563888883345
2023-09-26 07:24:00,71.88947,0.7523150000000003,1.1540234443092887,8.015047000000001,8.940971999999999,36.16899999999998,1888.4063888883345
2023-09-26 07:27:00,74.17535000000001,0.9548610000000002,1.2214484774010386,8.101852000000001,8.680551000000001,36.74770000000001,1888.4563888883345
2023-09-26 07:33:00,77.039935,0.9259260000000005,1.2409316753757211,8.304402,8.998846,39.0625,1888.5563888883344
2023-09-26 07:36:00,90.14757,0.7233790000000004,1.1787413483511997,7.75463,8.825231,41.95599999999999,1888.6063888883343
2023-09-26 07:42:00,93.489585,0.78125,1.1958076442936174,7.928241,8.883101,42.24539999999999,1888.7063888883342
2023-09-26 07:45:00,100.0,0.9837959999999999,1.2880209055465774,8.362271,9.027775,41.08800000000002,1888.7563888883342
2023-09-26 07:48:00,100.0,-0.14467599999999958,,5.237271000000001,7.8124970000000005,53.81949999999998,1888.8063888883341
2023-09-26 07:54:00,100.0,0.14467600000000047,0.8374151393762368,5.526624,7.928238,54.9768,1888.906388888334
2023-09-26 07:57:00,96.57118,0.31828699999999976,1.0794959122869032,6.944449,9.201391999999998,52.95149999999995,1888.956388888334
2023-09-26 08:03:00,87.037035,0.3761579999999993,1.1010421639499746,7.262735999999999,9.317128,46.5856,1889.056388888334
2023-09-26 08:06:00,88.599535,1.0127310000000005,1.3542414786119483,8.478007000000002,9.230325999999998,45.428200000000004,1889.1063888883339
2023-09-26 08:12:00,91.42071999999999,0.9259260000000005,1.3358290850932546,8.333332,9.259256,44.849500000000006,1889.2063888883338
2023-09-26 08:15:00,87.57234,0.6944439999999998,1.2538435434933182,8.043986,9.403932000000001,45.13880000000003,1889.2563888883337
2023-09-26 08:18:00,87.282985,0.6944440000000007,1.2642243067624528,7.8993020000000005,9.288198,46.5856,1889.3063888883337
2023-09-26 08:24:00,87.037035,0.5787039999999992,1.184471369788743,7.581015999999999,9.114582,46.58559999999997,1889.4063888883336
2023-09-26 08:27:00,78.052665,0.9548609999999993,1.3067948272757441,8.478012999999999,9.259262,42.82400000000001,1889.4563888883335
2023-09-26 08:33:00,75.462965,1.157407,1.388871466659957,8.709489,9.201391999999998,41.37730000000005,1889.5563888883335
2023-09-26 08:36:00,73.654515,1.0416670000000003,1.3223015851505215,8.622684,9.230326999999999,38.7731,1889.6063888883334
2023-09-26 08:42:00,77.01099500000001,1.1284719999999995,1.333737521083984,8.651622999999999,9.085650999999999,39.6413,1889.7063888883333
2023-09-26 08:45:00,80.35301,0.8969899999999997,1.2470954219548156,8.188657,8.969907000000001,41.66660000000002,1889.7563888883333
2023-09-26 08:48:00,82.14699,0.9259260000000005,1.3006821206256596,8.304402,9.143516,41.66669999999999,1889.8063888883332
2023-09-26 08:51:00,81.65509,0.8969899999999997,1.294084065411448,8.217597000000001,9.114587,41.95600000000002,1889.8563888883332
2023-09-26 08:54:00,84.20139,0.9837959999999999,1.3124298435841322,8.246527,8.969911,43.113399999999984,1889.9063888883331
2023-09-26 08:57:00,79.875575,0.8391209999999996,1.2452332604189282,8.101852999999998,9.027782,41.66659999999996,1889.956388888333
2023-09-26 09:00:00,78.023725,0.9259259999999996,1.2769691368620346,8.420138,9.201391999999998,40.798599999999965,1890.006388888333
2023-09-26 09:03:00,84.73669,1.0416660000000002,1.322300998887616,8.420137,9.027781,43.40280000000001,1890.056388888333
2023-09-26 09:06:00,84.461805,0.8969909999999999,1.2940847040851224,8.217593,9.114581999999999,44.27080000000001,1890.106388888333
2023-09-26 09:09:00,79.065395,1.070602,1.3766505529859898,8.651624000000002,9.317132,43.40279999999996,1890.156388888333
2023-09-26 09:12:00,75.96933,1.157407,1.3498388142386293,8.680554,9.085647,40.798599999999965,1890.2063888883329
2023-09-26 09:15:00,78.06713,1.157407,1.2967083386986462,8.593748,8.883101,40.219899999999996,1890.2563888883328
2023-09-26 09:18:00,80.092595,1.0127319999999997,1.3298739208104444,8.304397999999999,8.998846,41.08790000000005,1890.3063888883328
2023-09-26 09:21:00,84.215855,1.0127319999999997,1.2928398811179473,8.275468,8.883106,42.53469999999999,1890.3563888883327
2023-09-26 09:24:00,79.32580999999999,1.0127310000000005,1.3175928056783595,8.304398,8.969907,44.27080000000001,1890.4063888883327
2023-09-26 09:27:00,76.75058,1.070602,1.3391771965274462,8.535884,9.114582,41.08789999999999,1890.4563888883326
2023-09-26 09:30:00,79.065395,1.273148,1.3581060451845253,8.796299,8.969911,40.79850000000005,1890.5063888883326
2023-09-26 09:33:00,75.462965,1.0995370000000007,1.3303671707349065,8.506944,8.998847,40.219899999999996,1890.5563888883325
2023-09-26 09:36:00,75.9838,1.157407,1.3498388142386293,8.709489,9.114581999999999,40.219899999999996,1890.6063888883325
2023-09-26 09:39:00,75.217015,1.1863419999999998,1.365799683496912,8.651619,9.027777,39.93059999999997,1890.6563888883325
2023-09-26 09:42:00,79.571755,1.2442130000000002,1.3703007633239381,8.767364,9.027781000000001,39.93059999999997,1890.7063888883324
2023-09-26 09:45:00,76.490165,1.0995370000000007,1.330362733981695,8.651624000000002,9.143517,40.509299999999996,1890.7563888883324
2023-09-26 09:48:00,75.9838,1.2152780000000005,1.3548090720199013,8.767364,9.056716,39.0625,1890.8063888883323
2023-09-26 09:51:00,79.065395,1.1284719999999995,1.3075465812747935,8.622683,8.998840999999999,40.219899999999996,1890.8563888883323
2023-09-26 09:54:00,80.10706,1.0127319999999997,1.2803591457377532,8.449078,9.027776,41.95599999999996,1890.9063888883322
2023-09-26 09:57:00,84.461805,1.0416670000000003,1.334750203514049,8.420143,9.056715999999998,42.245300000000015,1890.9563888883322
2023-09-26 10:00:00,82.94270499999999,0.8391209999999996,1.290645316658199,8.015042999999999,9.056712000000001,41.95599999999996,1891.0063888883321
2023-09-26 10:03:00,80.613425,1.0127309999999996,1.3420862140257996,8.478012999999999,9.201391999999998,42.82400000000001,1891.056388888332
2023-09-26 10:06:00,91.681135,0.7233790000000004,1.1677885557413994,7.696764000000001,8.738425,45.428200000000004,1891.106388888332
2023-09-26 10:12:00,85.99537000000001,0.6076389999999998,1.23730485331005,7.812501999999999,9.403933,46.00689999999997,1891.206388888332
2023-09-26 10:15:00,82.91377,0.8391200000000003,1.2906446499553008,8.188657,9.230326999999999,43.98149999999998,1891.256388888332
2023-09-26 10:18:00,81.11979,0.8680559999999993,1.2639459767955843,8.159718,9.056712000000001,44.56009999999998,1891.3063888883319
2023-09-26 10:21:00,82.16145499999999,1.0127319999999997,1.3175934016618978,8.449072999999999,9.114581000000001,42.24539999999996,1891.3563888883318
2023-09-26 10:24:00,81.626155,0.9548609999999993,1.3067948272757441,8.420138,9.201387,42.24539999999996,1891.4063888883318
2023-09-26 10:27:00,79.846645,0.8969909999999999,1.2940847040851224,8.420138,9.317127,41.66660000000002,1891.4563888883317
2023-09-26 10:30:00,80.613425,0.983797,1.3365808312576204,8.420143,9.201386,42.24540000000002,1891.5063888883317
2023-09-26 10:33:00,80.367475,0.9259259999999996,1.3006861986404046,8.420138,9.259262,42.53480000000002,1891.5563888883316
2023-09-26 10:36:00,83.42014,1.070602,1.326554292245625,8.478007999999999,9.027776,42.53470000000004,1891.6063888883316
2023-09-26 10:39:00,81.394675,1.0127309999999996,1.3420862140257996,8.564813,9.288191999999999,43.11340000000001,1891.6563888883315
2023-09-26 10:42:00,78.804975,1.070602,1.326554292245625,8.680554,9.230322000000001,41.95590000000004,1891.7063888883315
2023-09-26 10:45:00,82.69676,1.157407,1.3498388142386293,8.738428,9.143521,43.40279999999996,1891.7563888883315
2023-09-26 10:48:00,76.76505,0.9259250000000003,1.2888546370639282,8.391208,9.201393,40.219899999999996,1891.8063888883314
2023-09-26 10:51:00,80.381945,1.0995369999999998,1.3431664569555333,8.622688,9.143521,40.509299999999996,1891.8563888883314
2023-09-26 10:54:00,79.84664000000001,1.070602,1.3642279536898703,8.535878,9.172456,43.40280000000001,1891.9063888883313
2023-09-26 10:57:00,84.47627,1.0127319999999997,1.292839881117948,8.362272999999998,8.969911,39.930499999999995,1891.9563888883313
2023-09-26 11:00:00,82.68229,0.8969899999999997,1.2824258547318101,8.362267,9.230327,43.11340000000001,1892.0063888883312
2023-09-26 11:03:00,82.91377,0.8969899999999997,1.282421815157762,8.333337,9.201387,41.95590000000004,1892.0563888883312
2023-09-26 11:06:00,87.586805,0.9837960000000008,1.3365802177631172,8.362272,9.143515999999998,43.69210000000001,1892.1063888883311
2023-09-26 11:09:00,88.064235,0.8101849999999997,1.2488538064524926,8.101852000000001,9.114587,43.69209999999998,1892.156388888331
2023-09-26 11:12:00,86.29919000000001,0.7523150000000003,1.2424427668731715,8.101857,9.259262,43.98150000000001,1892.206388888331
2023-09-26 11:15:00,86.53067,0.8969909999999999,1.3056872699131354,8.188662,9.114581000000001,43.98149999999998,1892.256388888331
2023-09-26 11:18:00,84.215855,0.78125,1.2515377148694853,8.043982,9.143522,43.98149999999998,1892.306388888331
2023-09-26 11:21:00,83.96990500000001,0.8969899999999997,1.2940840654114487,8.333337,9.230327,43.40279999999996,1892.356388888331
2023-09-26 11:24:00,80.09259,0.8969909999999999,1.2707072245074427,8.333338,9.172457,42.53469999999999,1892.4063888883309
2023-09-26 11:27:00,82.696755,1.070602,1.3517359623756344,8.535878,9.143516,41.66660000000002,1892.4563888883308
2023-09-26 11:30:00,78.819445,0.9259259999999996,1.2888552606043486,8.304397999999999,9.114582,42.24539999999996,1892.5063888883308
2023-09-26 11:33:00,80.613425,1.070602,1.3391815478455669,8.593748000000001,9.172456,41.08800000000002,1892.5563888883307
2023-09-26 11:36:00,81.626155,1.1284719999999995,1.3596239479717782,8.651622999999999,9.143521,42.82400000000001,1892.6063888883307
2023-09-26 11:39:00,81.38020499999999,0.9837959999999999,1.3002574461681768,8.333333,9.027777,42.82400000000001,1892.6563888883306
2023-09-26 11:42:00,81.38020499999999,1.1284719999999995,1.3724602350008734,8.622683,9.143521,42.82409999999999,1892.7063888883306
2023-09-26 11:45:00,80.33854500000001,1.070602,1.3642279536898692,8.564814,9.201391999999998,41.95609999999999,1892.7563888883305
2023-09-26 11:48:00,82.94270499999999,1.070601,1.351735378217635,8.449078,9.056717,42.53469999999999,1892.8063888883305
2023-09-26 11:51:00,79.81770499999999,1.0416659999999993,1.359455144225172,8.506943,9.201387,43.40280000000001,1892.8563888883305
2023-09-26 11:54:00,79.07986,1.0127309999999996,1.3052515368152344,8.478007999999999,9.114587,42.82400000000001,1892.9063888883304
2023-09-26 11:57:00,83.434605,1.070602,1.326554292245625,8.593748000000001,9.143516,43.692200000000014,1892.9563888883304
2023-09-26 12:00:00,81.11979,0.9259259999999996,1.2888552606043486,8.275462999999998,9.085647,41.37729999999999,1893.0063888883303
2023-09-26 12:03:00,83.188655,0.8969899999999997,1.2589329821434498,8.362267,9.172457,42.24540000000002,1893.0563888883303
2023-09-26 12:06:00,85.243055,0.9837959999999999,1.3245355192963186,8.362267,9.114581000000001,42.82409999999999,1893.1063888883302
2023-09-26 12:09:00,81.90104,0.78125,1.2294007808519105,8.043982,9.085652,42.824100000000016,1893.1563888883302
2023-09-26 12:12:00,84.72222,0.8391210000000004,1.2566640261162159,8.246527,9.201386,43.69209999999998,1893.2063888883301
2023-09-26 12:15:00,83.96990500000001,0.8391210000000004,1.2793688488721444,8.130787,9.143516,43.69210000000004,1893.25638888833
2023-09-26 12:18:00,88.064235,0.8680560000000002,1.263945976795585,8.246527,9.143521,46.875,1893.30638888833
2023-09-26 12:21:00,84.20139,0.7523150000000003,1.2747973827043277,8.015042000000001,9.259257,43.98150000000001,1893.35638888833
2023-09-26 12:24:00,83.18865500000001,0.8391200000000003,1.2793681860854633,8.217592,9.230322000000001,43.40279999999996,1893.40638888833
2023-09-26 12:27:00,84.98263499999999,0.8969899999999997,1.2707065935875,8.391207000000001,9.230327,43.98149999999998,1893.45638888833
2023-09-26 12:30:00,79.31134,0.8101849999999997,1.2600665800979347,8.101847,9.143522,41.95599999999996,1893.5063888883299
2023-09-26 12:33:00,78.023725,0.868055,1.2754908360664423,8.275466999999999,9.201391999999998,41.087999999999965,1893.5563888883298
2023-09-26 12:36:00,82.91377,1.0127310000000005,1.3052515368152349,8.362267,8.998846,42.53470000000004,1893.6063888883298
2023-09-26 12:39:00,79.06539,0.8391200000000003,1.245228648895196,8.217597000000001,9.143517,43.11340000000001,1893.6563888883297
2023-09-26 12:42:00,78.31308,0.8969909999999999,1.2707072245074427,8.362272999999998,9.201391999999998,40.219899999999996,1893.7063888883297
2023-09-26 12:45:00,79.06539000000001,1.070602,1.3391815478455669,8.535878,9.114586,41.95600000000002,1893.7563888883296
2023-09-26 12:48:00,80.859375,0.868055,1.2523396844033252,8.188657,9.056712000000001,39.930499999999995,1893.8063888883296
2023-09-26 12:51:00,80.367475,0.868055,1.263941333693839,8.333337,9.230322000000001,42.53469999999999,1893.8563888883295
2023-09-26 12:54:00,78.023725,0.868055,1.2523396844033252,8.275466999999999,9.143522,41.37729999999999,1893.9063888883295
2023-09-26 12:57:00,81.66956,0.8969899999999997,1.2707065935875,8.130787000000002,8.969907000000001,41.95599999999996,1893.9563888883295
2023-09-26 13:00:00,78.819445,0.8391200000000003,1.2452326095507378,8.217592,9.143522,41.66669999999999,1894.0063888883294
2023-09-26 13:03:00,81.626155,0.9259260000000005,1.300682120625659,8.188662,9.027776,41.66659999999996,1894.0563888883294
2023-09-26 13:06:00,83.70949,0.9548610000000002,1.3067948272757444,8.362272,9.143521,43.40270000000001,1894.1063888883293
2023-09-26 13:09:00,82.40740500000001,0.7523150000000003,1.2206415495036476,7.986111999999999,9.085647,41.66659999999999,1894.1563888883293
2023-09-26 13:12:00,83.434605,0.8680560000000002,1.3098081069346865,8.188662,9.201386,41.37729999999999,1894.2063888883292
2023-09-26 13:15:00,86.255785,0.8969910000000008,1.2824264895441064,8.246527,9.114586,44.27080000000001,1894.2563888883292
2023-09-26 13:18:00,83.174185,0.7233800000000006,1.2327646045623342,7.870367,9.085647,41.95600000000002,1894.3063888883291
2023-09-26 13:21:00,82.66782,0.8391210000000004,1.3130443425234881,8.072917,9.172456,42.24530000000004,1894.356388888329
2023-09-26 13:24:00,83.188655,0.8680560000000002,1.2754914826309403,8.101852000000001,9.027776,43.98149999999998,1894.406388888329
2023-09-26 13:27:00,85.74942,0.8680560000000002,1.2754914826309403,8.043982,8.969906,44.849500000000035,1894.456388888329
2023-09-26 13:30:00,81.36573999999999,0.78125,1.2515377148694846,8.101852000000001,9.201391999999998,43.40280000000001,1894.506388888329
2023-09-26 13:33:00,80.078125,0.8101850000000006,1.2488538064524932,8.217592,9.230326999999999,42.245299999999986,1894.556388888329
2023-09-26 13:36:00,81.11979,0.9548610000000002,1.2947980468456537,8.362267,9.114586,41.37740000000002,1894.6063888883289
2023-09-26 13:39:00,78.00926,0.8101850000000006,1.2375930372646982,7.957172,8.940977,41.087999999999965,1894.6563888883288
2023-09-26 13:42:00,78.804975,0.9259260000000005,1.2769691368620357,8.217592,8.998846,40.509299999999996,1894.7063888883288
2023-09-26 13:45:00,79.571755,0.9548610000000002,1.2827354569201856,8.246527,8.969906,41.66669999999999,1894.7563888883287
2023-09-26 13:48:00,79.571755,0.8101849999999997,1.2262752610725534,8.043977000000002,8.998842,41.37729999999999,1894.8063888883287
2023-09-26 13:51:00,78.31308,0.8969899999999997,1.2589329821434498,8.362267,9.172457,40.79860000000002,1894.8563888883286
2023-09-26 13:54:00,78.55902499999999,0.868055,1.2639453341607947,8.246527,9.143522,40.509299999999996,1894.9063888883286
2023-09-26 13:57:00,82.132525,1.0416660000000002,1.3347496135684285,8.420137,9.056711,41.37730000000005,1894.9563888883285
2023-09-26 14:00:00,79.31134,0.78125,1.2182582918239162,8.015042000000001,9.027782,43.113500000000045,1895.0063888883285
2023-09-26 14:03:00,79.065395,0.8101850000000006,1.2375891357391415,8.304402,9.288197,40.79860000000002,1895.0563888883285
2023-09-26 14:06:00,83.17419000000001,0.9837960000000008,1.3002574461681768,8.449072000000001,9.143515999999998,41.95609999999999,1895.1063888883284
2023-09-26 14:09:00,80.613425,0.8101850000000006,1.2600665800979354,8.072912,9.114587,43.11349999999999,1895.1563888883284
2023-09-26 14:12:00,81.38020499999999,0.868055,1.2754908360664423,8.333332,9.259257,42.53479999999996,1895.2063888883283
2023-09-26 14:15:00,84.72222,0.9259260000000005,1.2888552606043493,8.275462000000001,9.085646,43.11340000000001,1895.2563888883283
2023-09-26 14:18:00,84.215855,0.7523150000000003,1.231568001214881,7.957177,9.085652,42.24539999999999,1895.3063888883282
2023-09-26 14:21:00,82.40740500000001,0.8101849999999997,1.2600627144342065,8.159721999999999,9.201387,43.40280000000001,1895.3563888883282
2023-09-26 14:24:00,82.91377,0.868055,1.2639453341607947,8.159722,9.056717,45.13899999999998,1895.4063888883281
2023-09-26 14:27:00,84.9537,0.78125,1.2404922667251075,7.870372000000001,8.940971999999999,44.849500000000035,1895.456388888328
2023-09-26 14:30:00,83.695025,0.78125,1.2515377148694853,8.159721999999999,9.259262,42.82409999999999,1895.506388888328
2023-09-26 14:33:00,82.66782,0.8969899999999997,1.294084065411448,8.188657,9.085647,43.40280000000001,1895.556388888328
2023-09-26 14:36:00,84.461805,0.7523150000000003,1.231568001214881,7.899302,9.027777,44.56019999999998,1895.606388888328
2023-09-26 14:39:00,81.11979,0.8101850000000006,1.2600627144342067,8.188662,9.230326999999999,41.95599999999999,1895.656388888328
2023-09-26 14:42:00,80.598955,0.868055,1.2754908360664423,8.217597000000001,9.143522,42.24539999999999,1895.7063888883279
2023-09-26 14:45:00,81.872105,0.868055,1.2639453341607947,8.188657,9.085652,42.82409999999999,1895.7563888883278
2023-09-26 14:48:00,79.81770499999999,0.868055,1.2869854932830684,8.159722,9.114587,41.95599999999999,1895.8063888883278
2023-09-26 14:51:00,80.59896,0.868055,1.298422630732862,8.217597000000001,9.201391999999998,41.956099999999964,1895.8563888883277
2023-09-26 14:54:00,86.27025499999999,1.0127310000000005,1.3175928056783595,8.362272,9.027781,43.40280000000001,1895.9063888883277
2023-09-26 14:57:00,82.13252,0.8101850000000006,1.2712247876910785,8.072912,9.143517,42.82409999999999,1895.9563888883276
2023-09-26 15:00:00,81.626155,0.868055,1.2754908360664423,8.188657,9.114581999999999,42.824100000000016,1896.0063888883276
2023-09-26 15:03:00,80.10706,0.9548610000000002,1.3067948272757444,8.333337,9.114586,42.534700000000015,1896.0563888883275
2023-09-26 15:18:00,79.31134,0.78125,1.2294007808519105,8.159721999999999,9.201391999999998,39.64119999999997,1896.3063888883275
2023-09-26 15:21:00,79.571755,0.8101849999999997,1.2488499230624774,8.188662,9.201387,41.66669999999999,1896.3563888883275
2023-09-26 15:24:00,82.94270499999999,0.9837960000000008,1.3124298435841326,8.391202,9.114586,41.956099999999964,1896.4063888883275
2023-09-26 15:27:00,80.09259,0.78125,1.2294007808519105,7.957172000000001,8.998842,41.95599999999996,1896.4563888883274
2023-09-26 15:30:00,81.36573999999999,0.8101849999999997,1.260062714434206,8.130792,9.172457,40.798599999999965,1896.5063888883274
2023-09-26 15:33:00,79.57176,0.868055,1.2754908360664423,8.188657,9.114581999999999,41.95599999999996,1896.5563888883273
2023-09-26 15:36:00,82.14699,0.8391200000000003,1.268044102596715,8.101847,9.085647,43.40280000000001,1896.6063888883273
2023-09-26 15:39:00,78.28414,0.8391200000000003,1.2337426157575233,8.246532,9.143522,39.93059999999997,1896.6563888883272
2023-09-26 15:42:00,77.502895,0.868055,1.2523396844033252,8.217592,9.085647,41.377399999999966,1896.7063888883272
2023-09-26 15:45:00,83.15972,0.9837960000000008,1.3002574461681768,8.362272,9.056715999999998,42.82409999999999,1896.7563888883271
2023-09-26 15:48:00,79.34028,0.8391200000000003,1.2793720914173081,8.072912,9.085652,41.377200000000016,1896.806388888327
2023-09-26 15:51:00,80.613425,0.9548610000000002,1.3067948272757444,8.333337,9.114586,41.95600000000002,1896.856388888327
2023-09-26 15:54:00,83.70949,0.9837960000000008,1.324535519296319,8.246532,8.998846,42.82409999999999,1896.906388888327
2023-09-26 15:57:00,78.29861,0.78125,1.240492266725108,8.043982,9.114582,40.21999999999997,1896.956388888327
2023-09-26 16:00:00,78.53009,0.8101849999999997,1.2149030839040558,8.275462000000001,9.201387,41.37729999999999,1897.006388888327
2023-09-26 16:03:00,82.66782,0.8969909999999999,1.2351970688731004,8.246531999999998,8.998840999999999,41.95599999999996,1897.0563888883269
2023-09-26 16:06:00,77.502895,0.78125,1.2294007808519105,7.957172,8.998842,41.95600000000002,1897.1063888883268
2023-09-26 16:09:00,79.84664000000001,0.8680560000000002,1.2754914826309403,8.188662,9.114586,41.66669999999999,1897.1563888883268
2023-09-26 16:12:00,82.16145499999999,0.9837960000000008,1.275722818418722,8.362272,8.998846,41.66669999999999,1897.2063888883267
2023-09-26 16:15:00,81.626155,0.868055,1.2639453341607947,8.333332,9.230327,41.08790000000005,1897.2563888883267
2023-09-26 16:18:00,80.613425,0.8101849999999997,1.2488499230624774,8.188662,9.201387,41.37729999999999,1897.3063888883266
2023-09-26 16:21:00,84.72222,0.8969910000000008,1.270707224507443,8.217597,9.056715999999998,43.69210000000004,1897.3563888883266
2023-09-26 16:24:00,79.065395,0.7233799999999997,1.2112986698469197,7.899302,9.056712000000001,40.50920000000002,1897.4063888883265
2023-09-26 16:27:00,78.804975,0.8101849999999997,1.226275261072554,8.159721999999999,9.114587,41.95600000000002,1897.4563888883265
2023-09-26 16:30:00,82.653355,0.9837960000000008,1.2880251450593787,8.333332,8.998846,42.82409999999999,1897.5063888883265
2023-09-26 16:33:00,80.367475,0.8391200000000003,1.2452326095507378,8.072912,8.998842,41.66660000000002,1897.5563888883264
2023-09-26 16:36:00,79.296875,0.8101849999999997,1.2262713409727468,8.246531999999998,9.201387,41.087999999999965,1897.6063888883264
2023-09-26 16:39:00,81.36574,0.9837960000000008,1.3002574461681768,8.362272,9.056715999999998,41.37730000000005,1897.6563888883263
2023-09-26 16:42:00,79.065395,0.8101850000000006,1.2375930372646975,8.015042000000001,8.998847,41.08789999999999,1897.7063888883263
2023-09-26 16:45:00,79.586225,0.9548610000000002,1.3067948272757444,8.362267,9.143516,41.087999999999965,1897.7563888883262
2023-09-26 16:48:00,79.065395,0.9548610000000002,1.2827354569201856,8.275466999999999,8.998846,40.7987,1897.8063888883262
2023-09-26 16:51:00,80.35301,0.8391200000000003,1.2452326095507378,8.072917,8.998847,40.509199999999964,1897.8563888883261
2023-09-26 16:54:00,80.35301,0.9548610000000002,1.2706138235201836,8.333332,9.027781000000001,41.95600000000002,1897.906388888326
2023-09-26 16:57:00,81.886575,0.8391200000000003,1.2566673130240849,8.043977000000002,8.998847,43.40269999999998,1897.956388888326
2023-09-26 17:00:00,79.571755,0.8391200000000003,1.245228648895196,8.217597000000001,9.143517,41.95600000000002,1898.006388888326
2023-09-26 17:03:00,79.32580999999999,0.983797,1.3002580484586332,8.304403,8.998846,40.798599999999965,1898.056388888326
2023-09-26 17:06:00,78.28414000000001,0.8391209999999996,1.2680447614402535,7.9861130000000005,8.969912,41.087999999999965,1898.106388888326
2023-09-26 17:09:00,77.242475,0.8391200000000003,1.2452326095507378,8.159722,9.085652,40.509299999999996,1898.1563888883259
2023-09-26 17:12:00,81.11979,0.9259260000000005,1.253004784268927,8.043982,8.767356,41.37729999999999,1898.2063888883258
2023-09-26 17:15:00,76.73611,0.868055,1.2523396844033252,8.217592,9.085647,41.087999999999965,1898.2563888883258
2023-09-26 17:18:00,81.38020499999999,0.9837959999999999,1.2633529425204661,8.275466999999999,8.883101,42.82409999999999,1898.3063888883257
2023-09-26 17:21:00,79.065395,0.8101850000000006,1.2262713409727466,7.928242000000001,8.883097,41.95609999999999,1898.3563888883257
2023-09-26 17:24:00,81.36573999999999,0.9259260000000005,1.2888552606043493,8.304402,9.114586,41.37740000000002,1898.4063888883256
2023-09-26 17:27:00,81.872105,0.7523150000000003,1.220641549503647,7.870372000000001,8.969907,43.40280000000001,1898.4563888883256
2023-09-26 17:30:00,78.80498,0.868055,1.2523396844033252,8.246532,9.114587,41.66669999999999,1898.5063888883255
2023-09-26 17:33:00,76.99652499999999,0.8391200000000003,1.2566673130240855,7.986107,8.940977,40.219899999999996,1898.5563888883255
2023-09-26 17:36:00,74.435765,0.8969909999999999,1.2707072245074427,8.275462999999998,9.114581999999999,39.351800000000026,1898.6063888883255
2023-09-26 17:39:00,79.065395,0.9259260000000005,1.265018127742204,8.217592,8.969906,40.219899999999996,1898.6563888883254
2023-09-26 17:42:00,76.490165,0.868055,1.228958378904773,8.101852000000001,8.912037,40.509299999999996,1898.7063888883254
2023-09-26 17:45:00,78.023725,0.8101849999999997,1.2488538064524926,8.015042000000001,9.027777,41.37729999999999,1898.7563888883253
2023-09-26 17:48:00,78.023725,0.8101849999999997,1.2488538064524926,7.957177000000001,8.969912,41.37729999999999,1898.8063888883253
2023-09-26 17:51:00,75.70891499999999,0.8101849999999997,1.2149030839040558,8.159721999999999,9.085647,39.64110000000005,1898.8563888883252
2023-09-26 17:54:00,74.16087999999999,0.8391209999999996,1.245229299761998,8.246533,9.172452,39.0625,1898.9063888883252
2023-09-26 17:57:00,76.99653,0.868055,1.2171757498032465,8.188662,8.969907000000001,39.641200000000026,1898.9563888883251
2023-09-26 18:00:00,52.271415000000005,0.8391209999999996,1.1516560726055014,8.304403,8.998842,29.224500000000035,1899.006388888325
2023-09-26 18:06:00,35.286460000000005,0.2604160000000002,0.8685658345181128,7.494212000000001,9.288196,26.04169999999999,1899.106388888325
2023-09-27 06:21:00,64.97395499999999,2.748843,1.092479093962869,8.217593,5.758100000000001,30.38190000000003,1899.106388888325
2023-09-27 06:24:00,52.850115,1.0127319999999997,1.1109312786239827,7.812503,8.015051,26.62039999999996,1899.156388888325
2023-09-27 06:27:00,55.410880000000006,1.0127319999999997,1.097253662582032,7.957173,8.130790999999999,27.777800000000013,1899.206388888325
2023-09-27 06:30:00,54.38368,0.7523140000000001,1.0619618845039616,7.667827,8.362272999999998,27.777800000000013,1899.2563888883249
2023-09-27 06:33:00,51.27315,0.8101850000000006,1.0858136230988629,7.523152,8.130787,28.356499999999983,1899.3063888883248
2023-09-27 06:36:00,50.01447,1.0416670000000003,1.1124418321651428,7.957173,8.101855999999998,28.645899999999983,1899.3563888883248
2023-09-27 06:39:00,50.506365,0.8391209999999996,1.0786650028095661,7.783563,8.304402,28.93520000000001,1899.4063888883247
2023-09-27 06:42:00,54.875575,1.1284729999999996,1.157166361370134,8.217593,8.275459999999999,28.935199999999952,1899.4563888883247
2023-09-27 06:45:00,56.94444,0.9548610000000002,1.1195161475411088,7.8993020000000005,8.246531000000001,29.51389999999998,1899.5063888883246
2023-09-27 06:48:00,58.246525,0.868055,1.132880165030653,7.783562,8.362267000000001,28.93520000000001,1899.5563888883246
2023-09-27 06:51:00,55.150459999999995,0.8969899999999997,1.0869845091593562,7.841437,8.246527,29.513900000000035,1899.6063888883245
2023-09-27 06:54:00,63.122105,1.186343,1.1718179692818114,8.130787999999999,8.101855,31.25,1899.6563888883245
2023-09-27 06:57:00,59.273725,0.8391200000000003,1.0786644115998445,7.754627,8.275466999999999,30.67130000000003,1899.7063888883245
2023-09-27 07:00:00,57.95718,0.8969909999999999,1.1250762490115762,7.8993079999999996,8.391207,31.25,1899.7563888883244
2023-09-27 07:03:00,63.396989999999995,1.0416660000000002,1.1399463040080031,8.043977000000002,8.246531,32.69669999999999,1899.8063888883244
2023-09-27 07:06:00,65.94329,0.8391200000000003,1.1276213119954273,7.783562,8.420141999999998,34.72219999999999,1899.8563888883243
2023-09-27 07:09:00,67.73727,0.9837959999999999,1.1747259118220323,8.101847,8.506941000000001,35.30090000000001,1899.9063888883243
2023-09-27 07:12:00,65.95775499999999,0.8391200000000003,1.151655454929031,7.841437,8.535877,33.27539999999999,1899.9563888883242
2023-09-27 07:15:00,73.943865,1.1574080000000002,1.2421936217257799,8.275462999999998,8.449075,36.16900000000004,1900.0063888883242
2023-09-27 07:18:00,67.751735,0.8680560000000002,1.1934316056459275,8.072913,8.796297,35.30090000000001,1900.0563888883241
2023-09-27 07:21:00,78.84837999999999,0.5787039999999992,1.0117018538200093,7.320598,8.362264,39.0625,1900.106388888324
2023-09-27 07:24:00,95.29803000000001,0.14467600000000047,0.8238429138185881,6.105321000000001,8.449075,46.875,1900.156388888324
2023-09-27 07:27:00,79.079865,0.5497690000000004,1.1704950469316355,7.667827000000001,9.259257999999999,41.37729999999999,1900.206388888324
2023-09-27 07:30:00,72.381365,0.7523140000000001,1.17644088405238,7.812497,8.796292999999999,38.48389999999995,1900.256388888324
2023-09-27 07:33:00,77.77778,1.0127310000000005,1.2928392926420118,8.362272,8.969911,39.0625,1900.306388888324
2023-09-27 07:36:00,80.367475,0.9259260000000005,1.2888552606043493,8.246532,9.056716,41.37730000000005,1900.3563888883239
2023-09-27 07:39:00,84.476275,0.8101849999999997,1.237593037264697,7.870366000000001,8.854171000000001,42.824100000000044,1900.4063888883238
2023-09-27 07:42:00,83.188655,0.6944439999999998,1.2224717754980121,7.9571760000000005,9.230322000000001,42.53470000000004,1900.4563888883238
2023-09-27 07:45:00,80.35301000000001,0.7523150000000003,1.231564234002172,8.130792,9.259257,40.509299999999996,1900.5063888883237
2023-09-27 07:48:00,85.27199,0.6076389999999998,1.1776215289521854,7.696759999999999,9.114581000000001,42.24539999999999,1900.5563888883237
2023-09-27 07:51:00,82.175925,0.7233799999999997,1.2434313426768007,7.957172,9.201391999999998,42.53469999999999,1900.6063888883236
2023-09-27 07:54:00,75.70891499999999,0.8391200000000003,1.245228648895196,8.333338000000001,9.259257999999999,41.66670000000002,1900.6563888883236
2023-09-27 07:57:00,75.20255,0.8969909999999999,1.2707072245074427,8.333338,9.172457,39.3519,1900.7063888883235
2023-09-27 08:00:00,74.204285,1.0416659999999993,1.3347496135684274,8.535883,9.172457,38.19439999999997,1900.7563888883235
2023-09-27 08:03:00,79.86111,1.0127310000000005,1.3052515368152349,8.420137,9.056715999999998,39.64119999999997,1900.8063888883235
2023-09-27 08:06:00,84.997105,0.9837959999999999,1.2880251450593785,8.362267,9.027781000000001,43.40280000000001,1900.8563888883234
2023-09-27 08:09:00,80.613425,0.9259259999999996,1.3006821206256585,8.449078,9.288191999999999,42.245299999999986,1900.9063888883234
2023-09-27 08:12:00,90.653935,0.6655100000000003,1.221884181305455,7.812496,9.172456,44.84949999999998,1900.9563888883233
2023-09-27 08:15:00,87.037035,0.8391200000000003,1.3018668544468042,8.188662,9.259262,44.84960000000001,1901.0063888883233
2023-09-27 08:18:00,80.613425,0.8101849999999997,1.2712247876910783,8.130787000000002,9.201392,41.66669999999999,1901.0563888883232
2023-09-27 08:21:00,79.065395,0.8969909999999999,1.317239458783716,8.391203,9.346062,42.245299999999986,1901.1063888883232
2023-09-27 08:24:00,81.11979,1.070602,1.3517359623756335,8.622688,9.230325999999998,42.245299999999986,1901.1563888883231
2023-09-27 08:27:00,79.84664000000001,0.8969909999999999,1.305691271007533,8.246528,9.172457,43.113399999999956,1901.206388888323
2023-09-27 08:30:00,77.5463,0.8680560000000002,1.2984232850709767,8.391203,9.374997,41.66669999999999,1901.256388888323
2023-09-27 08:33:00,80.627895,0.9548610000000002,1.3067948272757444,8.333332,9.114581000000001,42.823999999999955,1901.306388888323
2023-09-27 08:36:00,81.38020499999999,0.8969909999999999,1.2940847040851224,8.159723,9.056712000000001,41.66660000000002,1901.356388888323
2023-09-27 08:39:00,79.065395,0.9548609999999993,1.294798046845653,8.420138,9.172457,41.66659999999996,1901.406388888323
2023-09-27 08:42:00,77.53183,0.8969909999999999,1.2707072245074427,8.362272999999998,9.201391999999998,41.66669999999999,1901.4563888883229
2023-09-27 08:45:00,84.461805,0.9548610000000002,1.2827354569201856,8.217592,8.940971000000001,42.82400000000001,1901.5063888883228
2023-09-27 08:48:00,80.10706,0.8969909999999999,1.2940847040851224,8.246533,9.143522,41.95599999999996,1901.5563888883228
2023-09-27 08:51:00,77.53183,0.8680559999999993,1.2754914826309396,8.246528,9.172452,42.53469999999999,1901.6063888883227
2023-09-27 08:54:00,79.065395,1.0995369999999998,1.3303671707349052,8.593748000000001,9.085650999999999,40.79860000000002,1901.6563888883227
2023-09-27 08:57:00,79.065395,0.9837959999999999,1.26335722871207,8.304397999999999,8.912042,40.509299999999996,1901.7063888883226
2023-09-27 09:00:00,78.023725,0.9837959999999999,1.3002574461681768,8.449078,9.143522,40.798599999999965,1901.7563888883226
2023-09-27 09:03:00,77.5463,1.1284720000000004,1.3337375210839846,8.680558,9.114586,41.95600000000002,1901.8063888883225
2023-09-27 09:06:00,76.99653,0.9259250000000003,1.265017511945486,8.362268,9.114583,40.22000000000003,1901.8563888883225
2023-09-27 09:09:00,74.95660000000001,1.070602,1.2882517505896693,8.680554,9.143522,40.219899999999996,1901.9063888883225
2023-09-27 09:12:00,75.462965,1.0995369999999998,1.3174903093930423,8.622684,9.085647,39.93059999999997,1901.9563888883224
2023-09-27 09:15:00,81.65509,1.2442129999999993,1.3838542450218174,8.680553,8.969909999999999,41.08800000000002,1902.0063888883224
2023-09-27 09:18:00,80.09259,1.0416659999999993,1.3222966842929917,8.420143,9.027777,41.377399999999966,1902.0563888883223
2023-09-27 09:21:00,80.09259,1.0416660000000002,1.3097804705546898,8.651618000000001,9.230322000000001,40.7987,1902.1063888883223
2023-09-27 09:24:00,80.87384,1.157407,1.3498388142386293,8.651622999999999,9.056715999999998,43.40280000000001,1902.1563888883222
2023-09-27 09:27:00,77.27141,0.9548609999999993,1.3067948272757441,8.333333,9.114582,41.37730000000005,1902.2063888883222
2023-09-27 09:30:00,78.57349500000001,1.0995369999999998,1.3303671707349052,8.622683,9.114586,39.93059999999997,1902.2563888883221
2023-09-27 09:33:00,76.75058,1.0416660000000002,1.297190527836895,8.506948,9.056712000000001,40.509199999999964,1902.306388888322
2023-09-27 09:36:00,82.161455,1.1863419999999998,1.3391889091175804,8.622683,8.940971,41.66669999999999,1902.356388888322
2023-09-27 09:39:00,80.09259,0.9548610000000002,1.2947980468456537,8.478007999999999,9.230326999999999,41.95600000000002,1902.406388888322
2023-09-27 09:42:00,81.11979,1.0127309999999996,1.3052515368152344,8.478007999999999,9.114587,40.79860000000002,1902.456388888322
2023-09-27 09:45:00,83.449075,1.0416670000000003,1.3097810531026421,8.420143,8.998846,42.82409999999999,1902.506388888322
2023-09-27 09:48:00,83.46354,0.8680560000000002,1.2869861437493302,8.130783000000001,9.085647,42.82409999999999,1902.5563888883219
2023-09-27 09:51:00,81.11979,0.8969899999999997,1.2707065935875,8.333337,9.172457,42.53470000000004,1902.6063888883218
2023-09-27 09:54:00,79.34028,0.9259259999999996,1.2888552606043486,8.275462999999998,9.085647,41.66669999999999,1902.6563888883218
2023-09-27 09:57:00,82.91377,0.9548609999999993,1.270613823520183,8.246528,8.940977,41.08789999999999,1902.7063888883217
2023-09-27 10:00:00,80.10705999999999,0.9259259999999996,1.2888552606043486,8.275468,9.085652,41.95599999999996,1902.7563888883217
2023-09-27 10:03:00,79.832175,0.8969909999999999,1.2824224499687173,8.246533,9.114581999999999,41.66669999999999,1902.8063888883216
2023-09-27 10:06:00,84.47627,0.9548610000000002,1.2584231263191483,8.217597000000001,8.883106,42.53469999999999,1902.8563888883216
2023-09-27 10:09:00,81.11979,0.8391200000000003,1.268044102596715,8.072912,9.056712000000001,42.53470000000004,1902.9063888883215
2023-09-27 10:12:00,80.367475,0.868055,1.2523396844033252,8.217597000000001,9.085652,42.24530000000004,1902.9563888883215
2023-09-27 10:15:00,85.011575,1.0127310000000005,1.3052515368152349,8.333332,8.969911,42.82409999999999,1903.0063888883215
2023-09-27 10:18:00,81.626155,0.78125,1.2294007808519105,7.957172,8.998842,42.53469999999999,1903.0563888883214
2023-09-27 10:21:00,81.65509,0.8101849999999997,1.2375891357391404,8.130792,9.114587,43.69209999999998,1903.1063888883214
2023-09-27 10:24:00,80.367475,0.868055,1.2639453341607947,8.101847,8.998842,42.82400000000001,1903.1563888883213
2023-09-27 10:27:00,83.96990500000001,0.9837960000000008,1.3002574461681773,8.246532,8.940976,41.95599999999996,1903.2063888883213
2023-09-27 10:30:00,81.148725,0.8101850000000006,1.2600665800979354,7.957172,8.998847,42.24540000000002,1903.2563888883212
2023-09-27 10:33:00,81.91551000000001,0.9259260000000005,1.2888552606043493,8.246532,9.056716,41.66669999999999,1903.3063888883212
2023-09-27 10:36:00,85.27199,0.9837959999999999,1.3002574461681768,8.333337,9.027781000000001,43.40280000000001,1903.3563888883211
2023-09-27 10:39:00,83.42013499999999,0.7523150000000003,1.220641549503647,7.870372000000001,8.969907,43.40269999999998,1903.406388888321
2023-09-27 10:42:00,81.640625,0.78125,1.2515377148694846,8.101852000000001,9.201391999999998,42.53469999999999,1903.456388888321
2023-09-27 10:45:00,81.90104,0.8680560000000002,1.2754914826309403,8.188662,9.114586,42.245299999999986,1903.506388888321
2023-09-27 10:48:00,84.230325,0.78125,1.2294007808519105,8.015042000000001,9.056712000000001,44.56020000000001,1903.556388888321
2023-09-27 10:51:00,81.38020499999999,0.7523150000000003,1.242446517706344,8.015042000000001,9.172457,44.56020000000001,1903.606388888321
2023-09-27 10:54:00,80.859375,0.8101849999999997,1.2712247876910783,8.015042000000001,9.085647,41.66670000000005,1903.6563888883209
2023-09-27 10:57:00,83.46354,0.9259260000000005,1.2888552606043493,8.246532,9.056716,39.6413,1903.7063888883208
2023-09-27 11:00:00,80.613425,0.7233800000000006,1.243427664536998,7.841437000000001,9.085647,41.08789999999999,1903.7563888883208
2023-09-27 11:03:00,81.148725,0.78125,1.2515377148694846,8.072917,9.172457,41.95609999999999,1903.8063888883207
2023-09-27 11:06:00,80.367475,0.8101849999999997,1.260062714434206,8.130792,9.172457,41.37729999999999,1903.8563888883207
2023-09-27 11:09:00,84.73669000000001,0.8101859999999999,1.2262720005212382,8.072922,9.027776,41.37729999999999,1903.9063888883206
2023-09-27 11:12:00,82.94270499999999,0.7523149999999994,1.2315642340021713,8.130792,9.259257,42.24540000000002,1903.9563888883206
2023-09-27 11:15:00,82.40740500000001,0.7233799999999997,1.2327646045623328,7.986112,9.201391999999998,43.40280000000001,1904.0063888883205
2023-09-27 11:18:00,82.68229,0.8391210000000004,1.2793688488721444,8.130787,9.143516,41.37729999999999,1904.0563888883205
2023-09-27 11:21:00,83.15972,0.8391200000000003,1.2793681860854627,8.101852000000001,9.114581999999999,41.95599999999996,1904.1063888883205
2023-09-27 11:24:00,78.804975,0.9259259999999996,1.2888552606043486,8.449072999999999,9.259257,41.95600000000002,1904.1563888883204
2023-09-27 11:27:00,79.586225,0.8969899999999997,1.294084065411448,8.217597000000001,9.114587,41.95600000000002,1904.2063888883204
2023-09-27 11:30:00,80.613425,0.9259260000000005,1.2769650178662948,8.304402,9.085646,39.930499999999995,1904.2563888883203
2023-09-27 11:33:00,81.640625,0.8391200000000003,1.268044102596715,8.043977000000002,9.027777,43.11340000000001,1904.3063888883203
2023-09-27 11:36:00,80.10705999999999,0.868055,1.2984226307328628,8.275466999999999,9.259262,40.798599999999965,1904.3563888883202
2023-09-27 11:39:00,82.161455,0.9548610000000002,1.2947980468456537,8.333332,9.085650999999999,43.11349999999999,1904.4063888883202
2023-09-27 11:42:00,81.626155,0.7233800000000006,1.1787420414265044,7.957177,9.027777,42.53479999999996,1904.4563888883201
2023-09-27 11:45:00,82.14699,0.868055,1.2754908360664432,8.304402,9.230327,41.95609999999999,1904.50638888832
2023-09-27 11:48:00,83.203125,0.9259260000000005,1.2888552606043493,8.304402,9.114586,43.40280000000001,1904.55638888832
2023-09-27 11:51:00,84.461805,0.78125,1.2182544313341435,7.986111999999999,8.998842,43.40270000000004,1904.60638888832
2023-09-27 11:54:00,82.68229,0.78125,1.2515339066831173,8.101857,9.201387,39.930499999999995,1904.65638888832
2023-09-27 11:57:00,81.38020499999999,0.8101849999999997,1.2375891357391404,8.101852000000001,9.085647,41.95599999999996,1904.70638888832
2023-09-27 12:06:00,83.15972,0.7523149999999994,1.23156800121488,8.043982,9.172457,43.11340000000001,1904.85638888832
2023-09-27 12:09:00,86.009835,0.8680560000000002,1.2523403230769905,8.159727,9.027781000000001,42.24540000000002,1904.90638888832
2023-09-27 12:12:00,83.188655,0.7523150000000003,1.2532744168850225,7.899302,9.085647,41.95599999999996,1904.95638888832
2023-09-27 12:15:00,82.68229,0.7523150000000003,1.231564234002172,8.101857,9.230322000000001,41.95600000000002,1905.0063888883199
2023-09-27 12:18:00,83.449075,0.8680560000000002,1.2754914826309403,8.159727,9.085650999999999,42.82400000000001,1905.0563888883198
2023-09-27 12:21:00,82.66782,0.694445,1.190710972032808,7.841431999999999,9.027777,42.53479999999996,1905.1063888883198
2023-09-27 12:24:00,82.91377,0.78125,1.2515339066831173,8.101857,9.201387,42.82409999999999,1905.1563888883197
2023-09-27 12:27:00,81.66956,0.868055,1.2754908360664423,8.188662,9.114587,43.98149999999998,1905.2063888883197
2023-09-27 12:30:00,80.33854500000001,0.8101850000000006,1.2262752610725545,8.072912,9.027777,42.82409999999999,1905.2563888883196
2023-09-27 12:33:00,79.32580999999999,0.8391200000000003,1.268044102596715,8.217592,9.201391999999998,41.66660000000002,1905.3063888883196
2023-09-27 12:36:00,77.50289,0.8101849999999997,1.2488538064524926,8.015042000000001,9.027777,41.08790000000005,1905.3563888883195
2023-09-27 12:39:00,82.66782,0.9259260000000005,1.265018127742204,8.188662,8.940976,41.95600000000002,1905.4063888883195
2023-09-27 12:42:00,79.065395,0.7233800000000006,1.2112986698469195,7.928237000000001,9.085647,41.66670000000005,1905.4563888883195
2023-09-27 12:45:00,78.55902499999999,0.7523150000000003,1.2315680012148806,7.9861070000000005,9.114581999999999,42.53470000000004,1905.5063888883194
2023-09-27 12:48:00,78.804975,0.8680560000000002,1.2406811658574657,8.159721999999999,8.998846,41.087999999999965,1905.5563888883194
2023-09-27 12:51:00,75.217015,0.6655090000000001,1.1379859420720684,7.841432,8.969902999999999,39.93059999999997,1905.6063888883193
2023-09-27 12:54:00,80.078125,0.8391210000000004,1.2337432625919822,8.101857,8.998846,39.93050000000005,1905.6563888883193
2023-09-27 12:57:00,81.65509,0.8680560000000002,1.2523403230769905,8.101852000000001,8.969906,41.37729999999999,1905.7063888883192
