Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-27 13:00:00,79.065395,0.7523150000000003,1.1986480590231328,7.899302,8.940977,41.37730000000005,1905.7563888883192
2023-09-27 13:03:00,78.023725,0.8391200000000003,1.268044102596715,8.159722,9.143522,39.64119999999997,1905.8063888883191
2023-09-27 13:06:00,80.59896,0.8969910000000008,1.2470960449993294,8.159727,8.940976,41.087999999999965,1905.856388888319
2023-09-27 13:09:00,81.38020499999999,0.7233799999999997,1.2112986698469188,7.783562,8.940971999999999,41.66659999999996,1905.906388888319
2023-09-27 13:12:00,81.626155,0.8391210000000004,1.2566640261162159,8.101857,9.056716,40.219899999999996,1905.956388888319
2023-09-27 13:15:00,81.394675,0.7523149999999994,1.2096698698514117,7.957172,9.027777,41.95609999999999,1906.006388888319
2023-09-27 13:18:00,83.92650499999999,0.8680560000000002,1.2523403230769905,8.101857,8.969911,42.24539999999996,1906.056388888319
2023-09-27 13:21:00,76.99652499999999,0.7233790000000004,1.200496777041644,7.8993020000000005,9.027783,40.21980000000002,1906.1063888883189
2023-09-27 13:30:00,79.065395,0.7233799999999997,1.189640640657646,7.754631999999999,8.854161999999999,40.509299999999996,1906.256388888319
2023-09-27 13:33:00,78.54455999999999,0.8391210000000004,1.2337432625919822,8.101857,8.998846,39.641200000000026,1906.306388888319
2023-09-27 13:36:00,79.586225,0.8391209999999996,1.2452332604189282,8.043982,8.969911,40.509299999999996,1906.3563888883189
2023-09-27 13:39:00,79.296875,0.7233800000000006,1.1896406406576467,7.783567,8.883097,41.377200000000016,1906.4063888883188
2023-09-27 13:42:00,76.244215,0.78125,1.1731416583467418,8.101852000000001,8.998842,40.219899999999996,1906.4563888883188
2023-09-27 13:45:00,76.98205999999999,0.78125,1.1845046834521136,7.9861070000000005,8.912037,39.93060000000003,1906.5063888883187
2023-09-27 13:48:00,81.11979,0.9259260000000005,1.265018127742204,8.159721999999999,8.912036,42.24530000000004,1906.5563888883187
2023-09-27 13:51:00,79.32580999999999,0.7233800000000006,1.1677930379846402,7.8124970000000005,8.854167,42.24530000000004,1906.6063888883186
2023-09-27 13:54:00,78.28414,0.7523150000000003,1.2315680012148806,7.9861070000000005,9.114581999999999,40.79860000000002,1906.6563888883186
2023-09-27 13:57:00,81.944445,0.8680560000000002,1.2406811658574657,8.101852,8.940976,40.79860000000002,1906.7063888883185
2023-09-27 14:00:00,79.06539000000001,0.694445,1.1907109720328073,7.8124970000000005,8.998842,39.351800000000026,1906.7563888883185
2023-09-27 14:03:00,80.10706,0.7523149999999994,1.1875672620536792,8.072922,9.085647,40.79860000000002,1906.8063888883185
2023-09-27 14:06:00,80.627895,0.8101859999999999,1.2149037393434283,8.043982,8.969906,41.37729999999999,1906.8563888883184
2023-09-27 14:09:00,80.59896,0.7233799999999997,1.2220565126519918,7.783562,8.969912,41.95599999999996,1906.9063888883184
2023-09-27 14:12:00,80.59896,0.8391210000000004,1.2793688488721444,8.159727,9.172456,41.95599999999996,1906.9563888883183
2023-09-27 14:15:00,80.83044000000001,0.78125,1.2294007808519105,8.130787,9.172457,41.377399999999966,1907.0063888883183
2023-09-27 14:18:00,82.132525,0.78125,1.1958076442936174,8.101852000000001,9.056712000000001,39.64119999999997,1907.0563888883182
2023-09-27 14:21:00,78.038195,0.7523150000000003,1.2315680012148806,8.101852000000001,9.230326999999999,40.219899999999996,1907.1063888883182
2023-09-27 14:24:00,79.571755,0.78125,1.2294007808519105,8.130787,9.172457,41.08800000000002,1907.1563888883181
2023-09-27 14:27:00,82.407405,0.8680560000000002,1.2406811658574648,8.246527,9.085650999999999,41.95609999999999,1907.206388888318
2023-09-27 14:30:00,77.77777499999999,0.7523150000000003,1.198648059023132,7.957172000000001,8.998847,40.7987,1907.256388888318
2023-09-27 14:33:00,78.009255,0.8391210000000004,1.2793688488721444,8.130787,9.143516,41.087999999999965,1907.306388888318
2023-09-27 14:36:00,77.27141499999999,0.9259260000000005,1.2769650178662948,8.246532,9.027776,40.509299999999996,1907.356388888318
2023-09-27 14:39:00,80.09259,0.78125,1.1958076442936174,7.986111999999999,8.940971999999999,41.37729999999999,1907.406388888318
2023-09-27 14:42:00,76.475695,0.8101849999999997,1.226275261072554,8.159721999999999,9.114587,40.509299999999996,1907.4563888883179
2023-09-27 14:45:00,77.53183,0.78125,1.2070558382074499,8.101857,9.085647,41.377399999999966,1907.5063888883178
2023-09-27 14:48:00,81.90104,0.8680560000000002,1.263945976795585,8.130787,9.027781000000001,41.95600000000002,1907.5563888883178
2023-09-27 14:51:00,79.32580999999999,0.7233800000000006,1.2112986698469195,7.841437000000001,8.998847,43.11349999999999,1907.6063888883177
2023-09-27 14:54:00,78.31308,0.78125,1.2404922667251075,8.101857,9.172457,41.66669999999999,1907.6563888883177
2023-09-27 14:57:00,79.065395,0.7523149999999994,1.2206415495036465,7.986112,9.085647,40.509299999999996,1907.7063888883176
2023-09-27 15:00:00,82.94270499999999,0.8680560000000002,1.2523403230769905,8.101852,8.969905999999998,42.53470000000004,1907.7563888883176
2023-09-27 15:03:00,80.613425,0.6365739999999995,1.158873218672584,7.696756,8.969912,41.66660000000002,1907.8063888883175
2023-09-27 15:06:00,78.790505,0.7523150000000003,1.2315680012148806,8.015042000000001,9.143517,40.219899999999996,1907.8563888883175
2023-09-27 15:09:00,80.613425,0.9548610000000002,1.2947938894483912,8.246532,8.998840999999999,42.24540000000002,1907.9063888883175
2023-09-27 15:12:00,77.256945,0.7523150000000003,1.220645333460772,7.841432,8.940977,41.66669999999999,1907.9563888883174
2023-09-27 15:15:00,76.76505,0.78125,1.2404922667251075,8.101857,9.172457,40.219899999999996,1908.0063888883174
2023-09-27 15:18:00,79.832175,0.9259260000000005,1.253004784268927,8.217597,8.940971,41.37729999999999,1908.0563888883173
2023-09-27 15:21:00,78.819445,0.7523150000000003,1.220641549503647,7.841437000000001,8.940971999999999,41.37730000000005,1908.1063888883173
2023-09-27 15:24:00,80.859375,0.8391210000000004,1.2566640261162159,8.101857,9.056716,42.53470000000004,1908.1563888883172
2023-09-27 15:27:00,79.34028,0.8101859999999999,1.2262720005212382,8.072922,9.027776,41.66669999999999,1908.2063888883172
2023-09-27 15:30:00,82.66782,0.78125,1.2294007808519105,7.9861070000000005,9.027777,41.66669999999999,1908.2563888883171
2023-09-27 15:33:00,79.065395,0.7233799999999997,1.2112986698469188,7.812502,8.969912,42.53469999999999,1908.306388888317
2023-09-27 15:36:00,78.284145,0.78125,1.2294007808519105,8.015047000000001,9.056717,41.95600000000002,1908.356388888317
2023-09-27 15:39:00,79.050925,0.8680560000000002,1.2171804584301271,8.072917,8.854171000000001,40.79860000000002,1908.406388888317
2023-09-27 15:42:00,75.448495,0.3472230000000005,0.9947256070606709,7.378477,9.201384000000001,40.798599999999965,1908.456388888317
2023-09-27 15:45:00,80.078125,0.78125,1.2294007808519105,7.870372000000001,8.912042,41.95600000000002,1908.506388888317
2023-09-27 15:48:00,79.03646,0.8101849999999997,1.226275261072554,7.986111999999999,8.940977,41.08789999999999,1908.5563888883169
2023-09-27 15:51:00,84.461805,0.8680560000000002,1.2406771256250346,8.101857,8.940971000000001,42.24539999999996,1908.6063888883168
2023-09-27 15:54:00,79.065395,0.694445,1.1800339461387845,7.8124970000000005,8.969912,40.219899999999996,1908.6563888883168
2023-09-27 15:57:00,81.38020499999999,0.8391210000000004,1.2793688488721437,8.101857,9.114586,40.798599999999965,1908.7063888883167
2023-09-27 16:00:00,84.47627,0.9259260000000005,1.2888552606043493,8.246527,9.056711,42.82409999999999,1908.7563888883167
2023-09-27 16:03:00,81.11979,0.694445,1.1907109720328073,7.812502,8.998847,43.113399999999956,1908.8063888883166
2023-09-27 16:06:00,80.859375,0.78125,1.2515377148694846,8.072917,9.172457,41.95599999999996,1908.8563888883166
2023-09-27 16:09:00,83.94097,0.7523150000000003,1.198648059023132,7.928237000000001,8.969912,41.377399999999966,1908.9063888883165
2023-09-27 16:12:00,81.11979,0.7233799999999997,1.2327646045623328,7.8993020000000005,9.114581999999999,42.53469999999999,1908.9563888883165
2023-09-27 16:15:00,83.46354,0.8391209999999996,1.2337432625919817,8.130792,9.027781000000001,42.24540000000002,1909.0063888883165
2023-09-27 16:18:00,80.59896,0.6655099999999994,1.1592304774279119,7.812502,8.998842,42.53479999999996,1909.0563888883164
2023-09-27 16:21:00,80.59896,0.7523149999999994,1.23156800121488,8.043982,9.172457,41.95599999999996,1909.1063888883164
2023-09-27 16:24:00,81.626155,0.8680560000000002,1.2523403230769905,8.130787,8.998840999999999,41.95609999999999,1909.1563888883163
2023-09-27 16:27:00,80.84490500000001,0.694445,1.1800302473900568,7.841437000000001,8.998842,43.40280000000001,1909.2063888883163
2023-09-27 16:30:00,81.886575,0.8391210000000004,1.2793688488721437,8.101857,9.114586,42.82409999999999,1909.2563888883162
2023-09-27 16:33:00,83.69502,0.8680560000000002,1.2523403230769905,8.101857,8.969911,43.40279999999996,1909.3063888883162
2023-09-27 16:36:00,80.584495,0.7233799999999997,1.2112986698469188,7.841432,8.998842,42.24530000000004,1909.3563888883161
2023-09-27 16:39:00,80.35301,0.8101849999999997,1.2375891357391404,8.130792,9.114587,41.95599999999996,1909.406388888316
2023-09-27 16:42:00,83.188655,0.8969909999999999,1.2707072245074427,8.043982,8.883101,43.40280000000001,1909.456388888316
2023-09-27 16:45:00,78.79051,0.7523150000000003,1.220641549503647,7.841437000000001,8.940971999999999,40.798599999999965,1909.506388888316
2023-09-27 16:48:00,80.59896,0.8969909999999999,1.2352011912626626,8.101852000000001,8.854171000000001,41.08789999999999,1909.556388888316
2023-09-27 16:51:00,77.256945,0.6655090000000001,1.137985942072069,7.812501999999999,8.940973,41.66660000000002,1909.606388888316
2023-09-27 16:54:00,77.256945,0.8680560000000002,1.2171763764064663,8.130792,8.912036,39.0625,1909.6563888883159
2023-09-27 16:57:00,77.76330999999999,0.8969909999999999,1.2470960449993282,8.043982,8.825230999999999,40.79860000000002,1909.7063888883158
2023-09-27 17:00:00,81.626155,0.8680560000000002,1.2406771256250346,7.870372000000001,8.709486,41.37730000000005,1909.7563888883158
2023-09-27 17:03:00,77.50289,0.78125,1.2070597169633723,7.957172000000001,8.940971999999999,40.509299999999996,1909.8063888883157
2023-09-27 17:06:00,80.59896,0.8969910000000008,1.2232392353153678,8.101857,8.825236,41.08800000000002,1909.8563888883157
2023-09-27 17:09:00,79.32580999999999,0.7233800000000006,1.1787420414265035,7.725697,8.796297,41.95609999999999,1909.9063888883156
2023-09-27 17:12:00,80.078125,0.8391210000000004,1.2337432625919822,8.072917,8.969906,41.37729999999999,1909.9563888883156
2023-09-27 17:15:00,83.96990500000001,0.8391210000000004,1.2337432625919822,8.015047000000001,8.912036,42.82400000000001,1910.0063888883155
2023-09-27 17:18:00,80.09259,0.7523150000000003,1.220641549503647,7.841437000000001,8.940971999999999,41.95600000000002,1910.0563888883155
2023-09-27 17:21:00,82.66782,0.8680560000000002,1.2406771256250346,8.101857,8.940971000000001,42.53469999999999,1910.1063888883155
2023-09-27 17:24:00,79.81770499999999,0.7523150000000003,1.1875672620536801,7.841437000000001,8.854161999999999,42.24530000000004,1910.1563888883154
2023-09-27 17:27:00,80.078125,0.78125,1.2294007808519105,8.015047000000001,9.056717,41.37729999999999,1910.2063888883154
2023-09-27 17:30:00,83.15972,0.78125,1.2070597169633723,7.928237000000001,8.912037,42.82409999999999,1910.2563888883153
2023-09-27 17:33:00,79.065395,0.7233800000000006,1.1896406406576467,7.783567,8.883097,41.66670000000005,1910.3063888883153
2023-09-27 17:36:00,82.66782,0.8680560000000002,1.2406771256250346,8.101857,8.940971000000001,42.53470000000004,1910.3563888883152
2023-09-27 17:39:00,79.32580999999999,0.7523150000000003,1.1875710986293722,7.841432,8.854167,41.66669999999999,1910.4063888883152
2023-09-27 17:42:00,79.02199,0.7523150000000003,1.220645333460772,7.9861070000000005,9.085652,40.50920000000002,1910.4563888883151
2023-09-27 17:45:00,80.33854,1.0127310000000005,1.2928392926420125,8.217592,8.825231,41.08790000000005,1910.506388888315
2023-09-27 17:48:00,77.74884,0.78125,1.2182544313341428,7.8993020000000005,8.912032,40.50920000000002,1910.556388888315
2023-09-27 17:51:00,76.475695,0.9548610000000002,1.2827354569201856,8.246527,8.969906,39.641200000000026,1910.606388888315
2023-09-27 17:54:00,81.11979,0.9548610000000002,1.2584231263191483,8.159722,8.825230999999999,41.08800000000002,1910.656388888315
2023-09-27 17:57:00,74.66724500000001,0.8101850000000006,1.2600665800979354,7.8993020000000005,8.940977,39.3519,1910.706388888315
2023-09-27 18:00:00,74.421295,0.78125,1.1845007668247682,8.130792,9.056712000000001,39.351800000000026,1910.7563888883149
2023-09-27 18:03:00,60.257525,0.5787040000000001,1.1349218369260377,7.812502,9.201388,34.14350000000002,1910.8063888883148
2023-09-27 18:06:00,31.16319,0.14467500000000033,0.7126734362552131,7.233797,9.114582,24.88420000000002,1910.8563888883148
2023-09-28 06:09:00,44.34317,0.8391209999999996,0.9897514242014057,7.146992999999999,7.465282,26.33099999999996,1910.8563888883148
2023-09-28 06:15:00,44.328705,0.868055,0.9925810132972902,7.060182000000001,7.320607000000001,26.90980000000002,1910.9563888883147
2023-09-28 06:18:00,51.533564999999996,1.070602,1.0265853098645195,7.465281999999999,7.37847,27.199000000000012,1911.0063888883146
2023-09-28 06:21:00,53.096064999999996,0.7233800000000006,0.9725035106205899,7.118057,7.667826999999999,28.067099999999982,1911.0563888883146
2023-09-28 06:27:00,51.779515,0.78125,1.019595097604625,7.262727,7.783567,28.64579999999995,1911.1563888883145
2023-09-28 06:42:00,58.478004999999996,0.7233799999999997,1.0083991371822179,7.407411999999999,8.043982,30.382000000000005,1911.4063888883145
2023-09-28 06:45:00,57.72569,0.7233799999999997,1.0202126120674686,7.378472,8.043982,31.539300000000026,1911.4563888883145
2023-09-28 06:48:00,55.135995,0.7523150000000003,1.0619584465993266,7.407412,8.101847,30.67130000000003,1911.5063888883144
2023-09-28 06:51:00,60.040504999999996,1.070602,1.1134430686394414,7.783562,7.87037,31.25,1911.5563888883144
2023-09-28 06:54:00,57.69676,0.9259259999999996,1.1033424725177532,7.783563,8.159727,30.9606,1911.6063888883143
2023-09-28 06:57:00,59.794560000000004,1.0127319999999997,1.0834625376654714,7.812501999999999,7.95718,31.25,1911.6563888883143
2023-09-28 07:00:00,60.561345,0.7233789999999996,1.0083985130281445,7.320606,7.957177,32.117999999999995,1911.7063888883142
2023-09-28 07:03:00,64.930555,0.78125,1.0800471486908536,7.465275999999999,8.130786,32.69670000000002,1911.7563888883142
2023-09-28 07:06:00,65.95775499999999,0.8969910000000008,1.112462349881699,7.725697,8.188655999999998,32.9862,1911.8063888883141
2023-09-28 07:09:00,71.35417000000001,0.8969910000000008,1.1250762490115767,7.725697,8.217596,35.300899999999956,1911.856388888314
2023-09-28 07:12:00,66.71007,0.6655099999999994,1.0620411911253451,7.320601999999999,8.246532,34.43290000000002,1911.906388888314
2023-09-28 07:15:00,65.465855,0.7233799999999997,1.0896148660289444,7.696762,8.535882,34.43290000000002,1911.956388888314
2023-09-28 07:18:00,69.29977,0.8391200000000003,1.1276213119954273,7.754626,8.391206,34.72220000000004,1912.006388888314
2023-09-28 07:21:00,95.818865,0.14467699999999972,0.7827169288128334,5.931709,8.101852000000001,47.74310000000003,1912.056388888314
2023-09-28 07:24:00,73.66898499999999,0.31828699999999976,1.0471694788288608,7.146992999999999,9.288196,39.351800000000026,1912.1063888883139
2023-09-28 07:27:00,72.91667000000001,0.8101849999999997,1.168850922387078,8.101852000000001,8.912037,38.483900000000006,1912.1563888883138
2023-09-28 07:30:00,77.51736,0.7523149999999994,1.1764415582077568,7.957176,8.940971000000001,38.4838,1912.2063888883138
2023-09-28 07:33:00,79.600695,0.8680560000000002,1.2639419763272652,8.101857,8.998840999999999,39.64119999999997,1912.2563888883137
2023-09-28 07:36:00,84.72222,0.7523149999999994,1.220641549503647,8.015045999999998,9.114581000000001,42.245299999999986,1912.3063888883137
2023-09-28 07:39:00,84.997105,0.8391210000000004,1.290645316658199,8.015047000000001,9.056716,43.692200000000014,1912.3563888883136
2023-09-28 07:42:00,84.72222,0.78125,1.2515339066831173,8.101857,9.201387,43.40270000000004,1912.4063888883136
2023-09-28 07:45:00,91.681135,0.46296300000000024,1.0865933026424415,7.349533000000001,8.99884,46.29630000000003,1912.4563888883135
2023-09-28 07:48:00,83.96991,0.5497680000000003,1.2277825925285595,7.754632000000001,9.519674,44.849500000000035,1912.5063888883135
2023-09-28 07:51:00,79.586225,0.78125,1.2515377148694846,8.159723,9.259263,41.66660000000002,1912.5563888883134
2023-09-28 07:54:00,79.832175,0.78125,1.240492266725108,7.986111999999999,9.056712000000001,44.56020000000001,1912.6063888883134
2023-09-28 08:00:00,84.215855,0.868055,1.2639453341607947,8.015046,8.912041,42.53480000000002,1912.7063888883133
2023-09-28 08:03:00,87.297455,0.6076390000000007,1.1061923063925192,7.436345,8.651616,45.71769999999998,1912.7563888883133
2023-09-28 08:06:00,89.12037000000001,0.6655089999999992,1.2218798655756984,7.725696,9.085647,46.296299999999974,1912.8063888883132
2023-09-28 08:09:00,81.626155,1.1284720000000004,1.3596239479717787,8.622689,9.114587,43.40279999999996,1912.8563888883132
2023-09-28 08:12:00,78.55902499999999,1.0127319999999997,1.3052521290612835,8.391204,9.027782,41.95599999999999,1912.9063888883131
2023-09-28 08:15:00,81.394675,1.0127319999999997,1.3175934016618973,8.449078,9.114586,43.11349999999999,1912.956388888313
2023-09-28 08:18:00,83.69502,0.9548610000000002,1.3067948272757444,8.304402,9.085650999999999,41.95600000000002,1913.006388888313
2023-09-28 08:21:00,88.35359,0.9548610000000002,1.3187314817139122,8.217597000000001,9.027776,44.56020000000001,1913.056388888313
2023-09-28 08:24:00,83.188655,0.8101850000000006,1.2600627144342074,8.043982,9.085647,41.95609999999999,1913.106388888313
2023-09-28 08:27:00,84.461805,0.8101849999999997,1.2375891357391404,8.043982,9.027777,42.824100000000044,1913.156388888313
2023-09-28 08:30:00,83.695025,1.0416669999999995,1.3097810531026426,8.391207999999999,8.969911,43.40280000000001,1913.2063888883129
2023-09-28 08:33:00,81.11979,0.8391209999999996,1.2221966203274826,7.9861130000000005,8.854162,42.82409999999999,1913.2563888883128
2023-09-28 08:36:00,80.35301000000001,0.9259259999999996,1.2530047842689267,8.246533,8.969907000000001,42.53479999999996,1913.3063888883128
2023-09-28 08:39:00,80.367475,0.9548610000000002,1.3067948272757444,8.188657,8.969906,42.24539999999996,1913.3563888883127
2023-09-28 08:42:00,82.421875,0.8969899999999997,1.270710653099597,8.043977000000002,8.883107,41.66660000000002,1913.4063888883127
2023-09-28 08:45:00,78.819445,0.9259259999999996,1.2769650178662943,8.275468,9.056712000000001,41.66669999999999,1913.4563888883126
2023-09-28 08:48:00,75.462965,0.9837959999999999,1.2880209055465774,8.478012999999999,9.143517,41.95600000000002,1913.5063888883126
2023-09-28 08:51:00,79.065395,1.0416660000000002,1.258993903178959,8.478007000000002,8.940971,41.66669999999999,1913.5563888883125
2023-09-28 08:54:00,80.859375,0.8969909999999999,1.27071128402089,8.130783000000001,8.969912,41.66669999999999,1913.6063888883125
2023-09-28 08:57:00,76.99652499999999,0.9259259999999996,1.2769691368620353,8.304397999999999,9.085652,41.37729999999999,1913.6563888883124
2023-09-28 09:00:00,74.71065,1.0127309999999996,1.3052472594802695,8.362273,8.998842,40.219899999999996,1913.7063888883124
2023-09-28 09:03:00,80.09259,1.0416669999999995,1.2589900309715225,8.275468,8.738420999999999,41.08789999999999,1913.7563888883124
2023-09-28 09:06:00,77.256945,0.8969899999999997,1.2470954219548156,8.188657,8.969907000000001,40.50920000000002,1913.8063888883123
2023-09-28 09:09:00,80.10706,0.8101849999999997,1.2149030839040558,8.101852000000001,9.027777,41.66669999999999,1913.8563888883123
2023-09-28 09:12:00,80.613425,1.0127319999999997,1.2928398811179473,8.420143,9.027781000000001,41.66669999999999,1913.9063888883122
2023-09-28 09:15:00,79.86111,0.8101849999999997,1.260062714434206,8.130787000000002,9.172452,40.509299999999996,1913.9563888883122
2023-09-28 09:18:00,79.571755,1.0127319999999997,1.3420868173949922,8.535878,9.259256,40.79860000000002,1914.0063888883121
2023-09-28 09:21:00,79.07986,0.9259259999999996,1.2888552606043486,8.420143,9.230327,40.509299999999996,1914.056388888312
2023-09-28 09:24:00,83.70949,1.0127310000000005,1.2803628857262244,8.362267,8.940976,42.82409999999999,1914.106388888312
2023-09-28 09:27:00,81.65509,0.8969899999999997,1.270710653099597,8.101847,8.940977,40.79860000000002,1914.156388888312
2023-09-28 09:30:00,82.68229,0.9259260000000005,1.2888552606043493,8.362272,9.172456,43.40270000000004,1914.206388888312
2023-09-28 09:33:00,84.215855,1.0127319999999997,1.3298739208104444,8.449072999999999,9.143521,41.95599999999996,1914.256388888312
2023-09-28 09:36:00,79.586225,0.8391209999999996,1.2680447614402535,8.130783000000001,9.114582,41.08789999999999,1914.3063888883119
2023-09-28 09:39:00,80.09259,0.8969899999999997,1.282421815157762,8.333337,9.201387,40.798599999999965,1914.3563888883118
2023-09-28 09:42:00,77.51736,0.9548609999999993,1.2827354569201852,8.391207999999999,9.114587,40.7987,1914.4063888883118
2023-09-28 09:45:00,81.65509,0.868055,1.2523396844033252,8.130787000000002,8.998842,41.37729999999999,1914.4563888883117
2023-09-28 09:48:00,80.859375,0.868055,1.2639453341607947,8.246527,9.143522,41.377399999999966,1914.5063888883117
2023-09-28 09:51:00,79.586225,0.9259259999999996,1.2888552606043486,8.333338,9.143522,41.95609999999999,1914.5563888883116
2023-09-28 09:54:00,83.96990500000001,1.0416670000000003,1.3097810531026421,8.420143,8.998846,43.11340000000001,1914.6063888883116
2023-09-28 09:57:00,80.09259,0.8969909999999999,1.27071128402089,8.130783000000001,8.969912,41.95600000000002,1914.6563888883115
2023-09-28 10:00:00,83.188655,0.9548610000000002,1.3187355975339126,8.217592,9.027781000000001,43.69219999999996,1914.7063888883115
2023-09-28 10:03:00,85.243055,1.0127310000000005,1.3298733211186073,8.362267,9.056715999999998,42.53480000000002,1914.7563888883114
2023-09-28 10:06:00,80.35301,0.8101849999999997,1.226275261072554,8.072917,9.027782,41.08800000000002,1914.8063888883114
2023-09-28 10:09:00,82.16145499999999,0.9548610000000002,1.2947938894483912,8.246532,8.998840999999999,41.95600000000002,1914.8563888883114
2023-09-28 10:12:00,82.68229,0.868055,1.263941333693838,8.188662,9.085647,41.66669999999999,1914.9063888883113
2023-09-28 10:15:00,86.77662000000001,0.8680560000000002,1.263945976795585,7.9861070000000005,8.883101,44.27089999999998,1914.9563888883113
2023-09-28 10:18:00,82.66782,0.868055,1.298422630732862,8.217597000000001,9.201391999999998,42.824100000000044,1915.0063888883112
2023-09-28 10:21:00,84.201385,0.9548610000000002,1.330613548972559,8.275466999999999,9.114586,42.53479999999996,1915.0563888883112
2023-09-28 10:24:00,84.72222,1.0127319999999997,1.3298696884123367,8.420143,9.114581000000001,43.40279999999996,1915.1063888883111
2023-09-28 10:36:00,83.695025,0.8391200000000003,1.2906446499553013,7.986107,9.027777,43.40279999999996,1915.3063888883112
2023-09-28 10:42:00,80.367475,0.868055,1.3098113751418083,8.188657,9.201391999999998,42.24539999999996,1915.406388888311
2023-09-28 10:45:00,84.230325,1.0416660000000002,1.322300998887616,8.362267,8.969911,43.11340000000001,1915.456388888311
2023-09-28 10:48:00,81.11979,0.8101850000000006,1.2488538064524932,7.957172,8.969907,42.53470000000004,1915.506388888311
2023-09-28 10:51:00,82.16146,0.8969899999999997,1.294084065411448,8.275466999999999,9.172457,42.824100000000044,1915.556388888311
2023-09-28 10:54:00,82.66782,0.983797,1.3002580484586324,8.420143,9.114586,43.40269999999998,1915.606388888311
2023-09-28 10:57:00,79.586225,0.8680560000000002,1.2406811658574648,8.130783000000001,8.969907,41.37729999999999,1915.6563888883109
2023-09-28 11:00:00,78.023725,0.8680560000000002,1.263945976795585,8.275462999999998,9.172457,41.37729999999999,1915.7063888883108
2023-09-28 11:03:00,78.023725,1.0127319999999997,1.3052478517250217,8.362272999999998,8.998840999999999,41.66670000000005,1915.7563888883108
2023-09-28 11:06:00,80.859375,0.9259259999999996,1.2530047842689267,8.304403,9.027777,41.66669999999999,1915.8063888883107
2023-09-28 11:09:00,78.29861,0.8969909999999999,1.2470960449993291,8.304403,9.085652,40.50920000000002,1915.8563888883107
2023-09-28 11:12:00,79.571755,0.8969909999999999,1.2707072245074427,8.304403,9.143522,41.66660000000002,1915.9063888883106
2023-09-28 11:15:00,84.72222,0.9837960000000008,1.3002574461681773,8.391202,9.085646,43.69210000000004,1915.9563888883106
2023-09-28 11:18:00,82.40740500000001,0.78125,1.2182544313341428,8.043982,9.056712000000001,41.95599999999996,1916.0063888883105
2023-09-28 11:21:00,81.394675,0.8391200000000003,1.2452326095507378,8.159722,9.085652,42.24540000000002,1916.0563888883105
2023-09-28 11:24:00,82.14698999999999,0.8969909999999999,1.2707072245074427,8.188662,9.027781000000001,42.53469999999999,1916.1063888883104
2023-09-28 11:27:00,81.626155,0.8101850000000006,1.2600627144342074,8.043982,9.085647,42.53470000000004,1916.1563888883104
2023-09-28 11:30:00,83.15972,0.8969909999999999,1.282422449968718,8.246531999999998,9.114581000000001,41.95609999999999,1916.2063888883104
2023-09-28 11:33:00,84.47627,0.8680560000000002,1.263945976795585,8.130787,9.027781000000001,41.08789999999999,1916.2563888883103
2023-09-28 11:36:00,84.215855,0.78125,1.2515377148694846,7.928242000000001,9.027782,43.98150000000001,1916.3063888883103
2023-09-28 11:39:00,79.32580999999999,0.8391200000000003,1.2793681860854627,8.217597000000001,9.230326999999999,41.95599999999996,1916.3563888883102
2023-09-28 11:42:00,76.73611,0.8101849999999997,1.2488538064524926,8.130787000000002,9.143522,40.798599999999965,1916.4063888883102
2023-09-28 11:45:00,77.77778,1.0127319999999997,1.280363470401139,8.420138,8.998846,41.66669999999999,1916.4563888883101
2023-09-28 11:48:00,81.66956,0.868055,1.2754948173568568,7.957172,8.883107,41.95600000000002,1916.50638888831
2023-09-28 11:51:00,78.052665,0.9259259999999996,1.3124551960662052,8.304403,9.172457,40.79860000000002,1916.55638888831
2023-09-28 11:54:00,77.74884,0.8969899999999997,1.2470954219548156,8.333337,9.114587,41.087999999999965,1916.60638888831
2023-09-28 11:57:00,80.59896,0.8391200000000003,1.2452326095507378,8.043982,8.969912,41.087999999999965,1916.65638888831
2023-09-28 12:00:00,80.627895,0.8680560000000002,1.2869861437493302,8.043982,8.998846,41.66669999999999,1916.70638888831
2023-09-28 12:03:00,79.571755,0.78125,1.2294007808519105,8.043982,9.085652,40.509299999999996,1916.7563888883099
2023-09-28 12:06:00,84.72222,0.9259260000000005,1.2769650178662948,8.304402,9.085646,42.824100000000016,1916.8063888883098
2023-09-28 12:09:00,81.626155,0.868055,1.2639453341607947,8.072912,8.969907000000001,41.37729999999996,1916.8563888883098
2023-09-28 12:12:00,82.92823999999999,0.78125,1.2515377148694846,8.101852000000001,9.201391999999998,41.66669999999996,1916.9063888883097
2023-09-28 12:15:00,82.91377,0.9837960000000008,1.324535519296319,8.246532,8.998846,41.95600000000002,1916.9563888883097
2023-09-28 12:18:00,80.33854,0.7523150000000003,1.2315680012148806,7.841437000000001,8.969912,42.53480000000002,1917.0063888883096
2023-09-28 12:21:00,84.215855,0.7523149999999994,1.2206415495036465,7.986116,9.085650999999999,41.95599999999999,1917.0563888883096
2023-09-28 12:24:00,77.74884,0.8101849999999997,1.2149030839040558,8.246528,9.172453,40.79860000000002,1917.1063888883095
2023-09-28 12:27:00,80.35301000000001,0.9837959999999999,1.300257446168176,8.391207000000001,9.085650999999999,40.509299999999996,1917.1563888883095
2023-09-28 12:30:00,78.038195,0.78125,1.2182582918239162,8.072913,9.085653,41.087999999999965,1917.2063888883094
2023-09-28 12:33:00,85.74942,0.6655090000000001,1.2011689172776474,7.667824,8.969905,42.82409999999999,1917.2563888883094
2023-09-28 12:36:00,82.91377,0.49189799999999995,1.1306820628194514,7.581015999999999,9.259257999999999,43.69209999999998,1917.3063888883094
2023-09-28 12:39:00,85.74942,0.7523149999999994,1.2206453334607712,7.870366,8.969911,43.98149999999998,1917.3563888883093
2023-09-28 12:42:00,82.37847,0.6365739999999995,1.1897459367384717,7.638885999999999,8.998842,43.11340000000001,1917.4063888883093
2023-09-28 12:45:00,79.32580999999999,0.78125,1.2734796097328416,8.101852000000001,9.259262,41.66669999999999,1917.4563888883092
2023-09-28 12:48:00,74.40683,0.9548609999999993,1.3067948272757441,8.362273,9.143522,39.351800000000026,1917.5063888883092
2023-09-28 12:51:00,77.27141499999999,0.8680560000000002,1.2523443431811203,8.072913,8.940977,40.219899999999996,1917.5563888883091
2023-09-28 12:54:00,75.462965,0.8969899999999997,1.2470954219548156,8.275466999999999,9.056717,41.087999999999965,1917.606388888309
2023-09-28 12:57:00,76.21528,0.868055,1.252343704506081,8.101847,8.969912,39.64119999999997,1917.656388888309
2023-09-28 13:00:00,80.33854500000001,0.9837960000000008,1.2880209055465779,8.246532,8.912036,40.798599999999965,1917.706388888309
2023-09-28 13:03:00,74.92766499999999,0.8101849999999997,1.2262713409727461,7.957177000000001,8.912032,39.93059999999997,1917.756388888309
2023-09-28 13:15:00,75.462965,0.8680560000000002,1.2523403230769905,8.159723,9.027777,38.48389999999995,1917.956388888309
2023-09-28 14:09:00,81.886575,0.8680560000000002,1.2289590095641911,8.101852000000001,8.912036,41.377399999999966,1918.856388888309
2023-09-28 14:12:00,83.95544000000001,0.8680560000000002,1.2754914826309403,8.043982,8.969906,42.24530000000004,1918.906388888309
2023-09-28 14:15:00,78.25520499999999,0.7523150000000003,1.220645333460772,7.841432,8.940977,39.930499999999995,1918.956388888309
2023-09-28 14:18:00,78.54455999999999,0.8101849999999997,1.203479133662464,8.015042000000001,8.912037,40.509299999999996,1919.006388888309
2023-09-28 14:21:00,81.11979,0.9548610000000002,1.2461700768001471,8.159721999999999,8.796301,40.219899999999996,1919.056388888309
2023-09-28 14:24:00,76.99652499999999,0.7233790000000004,1.1896437019275987,7.783562,8.883102999999998,40.509299999999996,1919.1063888883089
2023-09-28 14:27:00,76.99653,0.868055,1.2406805311743963,8.217592,9.056717,41.37729999999999,1919.1563888883088
2023-09-28 14:30:00,81.148725,0.8969910000000008,1.2589295291898437,8.101857,8.912036,40.509299999999996,1919.2063888883088
2023-09-28 14:33:00,81.11979,0.78125,1.2182582918239169,7.899302,8.912042,41.95599999999996,1919.2563888883087
2023-09-28 14:39:00,76.475695,0.8101849999999997,1.203479133662464,8.015042000000001,8.912037,40.509299999999996,1919.3563888883086
2023-09-28 14:45:00,78.28414,0.78125,1.1731416583467418,7.812501999999999,8.709492000000001,41.087999999999965,1919.4563888883085
2023-09-28 14:48:00,76.22974500000001,0.8391200000000003,1.2566633712461766,8.101852000000001,9.056712000000001,40.50920000000002,1919.5063888883085
2023-09-28 14:51:00,75.44849500000001,0.8391200000000003,1.2337465957422653,8.072912,8.969912,39.3519,1919.5563888883084
2023-09-28 14:54:00,78.53009,0.868055,1.2289624397635228,8.072912,8.883107,40.219899999999996,1919.6063888883084
2023-09-28 14:57:00,75.448495,0.78125,1.2182582918239162,7.957172000000001,8.969912,39.351800000000026,1919.6563888883084
2023-09-28 15:00:00,75.18808,0.8391200000000003,1.245232609550737,8.015042000000001,8.940971999999999,39.930499999999995,1919.7063888883083
2023-09-28 15:03:00,78.023725,0.9837960000000008,1.275722818418722,8.188662,8.825236,39.35179999999997,1919.7563888883083
2023-09-28 15:06:00,74.681715,0.868055,1.2053351836825197,8.043982,8.796297000000001,38.483799999999974,1919.8063888883082
2023-09-28 15:09:00,76.75058,0.868055,1.2289583789047736,8.217592,9.027777,37.3263,1919.8563888883082
2023-09-28 15:12:00,79.34028,1.0127310000000005,1.31759280567836,8.217592,8.883101,40.509299999999996,1919.9063888883081
2023-09-28 15:15:00,77.74884,0.7233799999999997,1.2004937368796555,7.870372000000001,8.998842,39.93060000000003,1919.956388888308
2023-10-09 16:51:00,68.63426000000001,0.9259259999999996,1.1670378698298889,7.870367999999999,8.391202,34.72219999999999,2185.556388888308
2023-10-09 16:54:00,65.046295,0.8969909999999999,1.1376046660148575,7.7256979999999995,8.246527,33.85419999999999,2185.606388888308
2023-10-09 16:57:00,70.949075,1.0416670000000003,1.1804398198989376,7.9861130000000005,8.275465999999998,35.87960000000004,2185.6563888883084
2023-10-09 17:00:00,63.23785,0.868055,1.1451298681534055,7.725698,8.333333,34.14359999999999,2185.7063888883085
2023-10-09 17:15:00,68.894675,1.1284719999999995,1.2132074544945592,8.101853,8.275461,33.56479999999999,2185.9563888883085
2023-10-09 17:18:00,61.689814999999996,1.0416660000000002,1.1670402322021918,7.986108,8.246531999999998,34.14350000000002,2186.0063888883087
2023-10-09 17:21:00,65.567125,1.0416669999999995,1.1670361236171027,7.957177999999999,8.217590999999999,34.14359999999999,2186.056388888309
2023-10-09 17:24:00,62.97743,0.8969909999999999,1.150058697902094,7.812498,8.362267,33.564899999999966,2186.106388888309
2023-10-09 17:27:00,62.97743,1.0127309999999996,1.2039395310146004,7.957178,8.362267000000001,33.56480000000005,2186.1563888883093
2023-10-09 17:30:00,70.18229,1.2442129999999993,1.2002894244842517,8.188658,8.101855,35.59019999999998,2186.2063888883094
2023-10-09 17:33:00,66.319445,0.8391209999999996,1.1154938684853057,7.581022999999999,8.188662,36.16899999999998,2186.2563888883096
2023-10-09 17:36:00,67.62152499999999,1.070602,1.1825685839557527,7.9861130000000005,8.217591,35.30090000000001,2186.30638888831
2023-10-09 17:39:00,67.36111,0.868055,1.1451340896638735,7.523147000000001,8.130792,35.59029999999996,2186.35638888831
2023-10-09 17:42:00,65.046295,0.8680560000000002,1.1451346911986848,7.783563,8.391207,33.85410000000002,2186.40638888831
2023-10-09 17:45:00,66.6088,0.9548610000000002,1.158355765949552,7.841437,8.275466,35.59030000000001,2186.4563888883104
2023-10-09 17:48:00,70.457175,0.9548610000000002,1.1838276646588708,7.7256920000000004,8.217590999999999,35.59020000000004,2186.5063888883105
2023-10-09 17:51:00,63.23785,0.8101850000000006,1.1098820268249934,7.465282,8.130787,33.85420000000005,2186.5563888883107
2023-10-09 17:54:00,64.01910000000001,0.868055,1.120555280864184,7.783562,8.333337,34.432799999999986,2186.606388888311
2023-10-09 17:57:00,59.895835000000005,0.78125,1.127106541378955,7.609952,8.391202,32.98610000000002,2186.656388888311
2023-10-09 18:00:00,65.581595,0.9259260000000005,1.1670378698298887,7.812502,8.333336,34.14349999999996,2186.7063888883113
2023-10-09 18:03:00,47.034145,0.78125,1.068106341072158,7.7256979999999995,8.362268,27.488400000000013,2186.7563888883114
2023-10-09 18:21:00,39.048035,1.7361110000000002,0.7467501160513663,6.799767999999999,5.295137,25.752200000000016,2186.7563888883114
2023-10-09 18:24:00,31.047449999999998,1.2152779999999996,0.7587710320881651,6.886578,6.105320000000001,24.01619999999997,2186.7563888883114
2023-10-09 18:42:00,33.868629999999996,1.3020839999999998,0.6983423444363657,6.394673,5.4108789999999996,24.30559999999997,2186.7563888883114
2023-10-09 19:00:00,31.2934,1.5046299999999997,0.5807355309793835,5.787033,4.427083,23.4375,2186.7563888883114
2023-10-10 06:45:00,49.16088,0.6944439999999998,0.966640367460785,7.060186,7.667822,26.909699999999987,2186.7563888883114
2023-10-10 06:51:00,47.07755,0.7523149999999994,1.0021961373595456,7.1180520000000005,7.667827000000001,26.620400000000018,2186.8563888883114
2023-10-10 06:54:00,50.694445,0.6655089999999992,0.9367107081673994,7.031246,7.638887,26.909699999999987,2186.9063888883115
2023-10-10 06:57:00,55.078125,0.49189799999999995,0.8954893833822589,6.799771,7.783563,29.22460000000001,2186.9563888883117
2023-10-10 07:03:00,54.846644999999995,0.6365739999999995,0.8949591978674754,6.799771,7.378477,28.93520000000001,2187.0563888883116
2023-10-10 07:06:00,58.17419,0.7523149999999994,1.0619625139193194,7.320601999999999,8.015047000000001,29.513900000000007,2187.106388888312
2023-10-10 07:12:00,58.145255000000006,0.7233799999999997,1.0319487267820862,7.349542,8.043982,30.092600000000004,2187.2063888883117
2023-10-10 07:15:00,58.680555,0.7233789999999996,1.0083985130281445,7.320606,7.957177,30.67130000000003,2187.256388888312
2023-10-10 07:18:00,63.064235,0.8680559999999993,1.083098059500218,7.552086,8.015049999999999,31.828700000000026,2187.306388888312
2023-10-10 07:24:00,66.68113500000001,0.694445,1.070445638048572,7.291670999999999,8.159726,33.85420000000002,2187.406388888312
2023-10-10 07:27:00,68.489585,0.7523149999999994,1.0619625139193187,7.465276,8.159721000000001,33.56479999999999,2187.456388888312
2023-10-10 07:33:00,67.69386499999999,0.78125,1.1154400952457868,7.378475999999999,8.130786,33.27539999999999,2187.556388888312
2023-10-10 07:36:00,70.28356500000001,0.8391200000000003,1.1754260607181546,7.754627,8.506947,34.43289999999999,2187.6063888883123
2023-10-10 07:42:00,65.89988500000001,0.868055,1.1934309872535334,7.9282379999999995,8.651623,35.01159999999999,2187.706388888312
2023-10-10 07:45:00,73.90046000000001,0.983797,1.2004373190078808,7.957172,8.420134999999998,37.32639999999998,2187.7563888883124
2023-10-10 07:48:00,68.20023,0.8391210000000004,1.1396739132750753,7.8124970000000005,8.478006,35.59030000000001,2187.8063888883125
2023-10-10 07:54:00,68.460645,0.78125,1.127106541378955,7.609956,8.391206,35.011600000000044,2187.9063888883124
2023-10-10 07:57:00,72.04861,0.46296300000000024,1.0398855698081864,7.060187000000001,8.564814,38.194500000000005,2187.9563888883126
2023-10-10 08:03:00,65.11863500000001,0.8969909999999999,1.1991237886719872,7.841438999999999,8.506948,34.72229999999996,2188.0563888883125
2023-10-10 08:06:00,65.87095,1.359954,1.2862622529911723,8.3912,8.246526,33.85419999999999,2188.1063888883127
2023-10-10 08:09:00,67.939815,1.2442130000000002,1.244212500019924,8.246529,8.246526,34.14350000000002,2188.156388888313
2023-10-10 08:12:00,72.858795,0.9259259999999996,1.2165826868348617,7.8993079999999996,8.535882,37.32639999999998,2188.206388888313
2023-10-10 08:18:00,70.008685,0.8680560000000002,1.1694212334040766,7.725693000000001,8.391207,35.87960000000001,2188.306388888313
2023-10-10 08:21:00,76.44676000000001,0.8680560000000002,1.1573113554155485,7.638892,8.275465999999998,37.905099999999976,2188.356388888313
2023-10-10 08:27:00,74.131945,0.694445,1.1149245109399721,7.407407000000001,8.391202,37.615699999999975,2188.456388888313
2023-10-10 08:30:00,69.241895,0.78125,1.1387090488357638,7.609952,8.420142,36.74770000000001,2188.5063888883133
2023-10-10 08:33:00,68.20023,0.8101849999999997,1.1098820268249927,7.6967620000000005,8.362267000000001,34.72219999999999,2188.5563888883134
2023-10-10 08:39:00,65.11863500000001,0.8969909999999999,1.1747354797939382,7.841438,8.449076999999999,33.56479999999999,2188.6563888883134
2023-10-10 08:42:00,60.980905,1.0995369999999998,1.2251398821239492,8.188654,8.449077,33.85420000000002,2188.7063888883135
2023-10-10 08:48:00,63.310185,1.1574080000000002,1.2002918170626495,8.246524,8.333336,34.14350000000002,2188.8063888883134
2023-10-10 08:51:00,62.02257,1.0127319999999997,1.1646371654199301,7.9861130000000005,8.304400999999999,33.56479999999999,2188.8563888883136
2023-10-10 08:54:00,64.61227,0.9259259999999996,1.1795370999543668,7.841432999999999,8.391207,33.56480000000002,2188.906388888314
2023-10-10 09:00:00,66.14582999999999,1.0127319999999997,1.1646371654199306,7.986108,8.304396,33.85410000000002,2189.0063888883137
2023-10-10 09:03:00,65.11863500000001,0.9259259999999996,1.167037869829888,7.8993079999999996,8.420141999999998,32.98609999999999,2189.056388888314
2023-10-10 09:09:00,65.104165,0.9259259999999996,1.1795370999543668,7.957173,8.506947,33.564899999999966,2189.156388888314
2023-10-10 09:12:00,68.185765,0.8680560000000002,1.1328807622536403,7.870372000000001,8.449076,34.14359999999999,2189.206388888314
2023-10-10 09:18:00,67.6794,0.78125,1.1387050505217429,7.725697,8.535877000000001,35.87960000000004,2189.306388888314
2023-10-10 09:21:00,69.010415,0.6655089999999992,1.0730502405483475,7.552086,8.506947,34.72219999999999,2189.356388888314
2023-10-10 09:24:00,65.364585,1.2152769999999995,1.2152795000539953,8.391203999999998,8.391207,32.117999999999995,2189.4063888883143
2023-10-10 09:30:00,62.051505,1.070602,1.1825685839557527,8.043984,8.275462000000001,31.25,2189.506388888314
2023-10-10 09:33:00,63.064235,1.0416659999999993,1.1937500399873424,8.188653,8.506947,32.696799999999996,2189.5563888883144
2023-10-10 09:36:00,67.447915,1.2152770000000004,1.2296877707780862,8.304398,8.333331,33.27550000000002,2189.6063888883145
2023-10-10 09:39:00,66.17477,1.0127319999999997,1.2039445755268796,8.043978,8.449076,33.85410000000002,2189.6563888883147
2023-10-10 09:45:00,67.70832999999999,0.9548610000000002,1.158355765949552,7.986107,8.420136,33.56479999999999,2189.7563888883146
2023-10-10 09:48:00,66.42072,0.9259259999999996,1.1795327940774583,7.928242999999999,8.478007,32.9862,2189.806388888315
2023-10-10 09:51:00,66.43518499999999,0.8969899999999997,1.1869619731761882,7.841437,8.478007,33.56479999999999,2189.856388888315
2023-10-10 09:54:00,64.36632,0.8391200000000003,1.115493263854364,7.870372,8.478012,34.43290000000002,2189.906388888315
2023-10-10 10:00:00,67.70832999999999,0.9259260000000005,1.179532794077459,7.928242000000001,8.478006,34.43289999999999,2190.006388888315
2023-10-10 10:03:00,70.29803,0.9837959999999999,1.2004367480229732,7.986107,8.449071,34.72219999999999,2190.0563888883153
2023-10-10 10:06:00,65.40799,0.8391209999999996,1.1396739132750748,7.783563,8.449072000000001,33.275499999999965,2190.1063888883155
2023-10-10 10:09:00,63.353584999999995,0.9259259999999996,1.167037869829888,7.9861130000000005,8.506947,33.275499999999994,2190.1563888883156
2023-10-10 10:15:00,63.614005000000006,0.9259260000000005,1.1670378698298887,7.8993020000000005,8.420136,32.98619999999997,2190.2563888883155
2023-10-10 10:18:00,64.395255,0.868055,1.1451298681534055,7.870372,8.478007,33.56490000000002,2190.3063888883157
2023-10-10 10:24:00,63.09317,0.8391200000000003,1.1276171337779526,7.870372,8.506941999999999,33.27540000000002,2190.4063888883156
2023-10-10 10:27:00,63.353584999999995,0.8969899999999997,1.1747348811758507,7.899306999999999,8.506947,33.27550000000002,2190.456388888316
2023-10-10 10:30:00,65.40799,0.8969909999999999,1.1500586979020946,7.899302,8.449071,33.275499999999965,2190.506388888316
2023-10-10 10:36:00,65.95775499999999,0.8101849999999997,1.0978863013082698,7.899302,8.535877000000001,33.56480000000005,2190.606388888316
2023-10-10 10:39:00,66.203705,0.868055,1.1814573045633732,7.957177000000001,8.651622,34.14349999999999,2190.656388888316
2023-10-10 10:45:00,64.930555,0.8969909999999999,1.162436314961418,8.072913,8.651622,35.011600000000016,2190.756388888316
2023-10-10 10:48:00,64.134835,1.0127319999999997,1.177824454610812,8.101852999999998,8.449071,34.14349999999999,2190.806388888316
2023-10-10 10:54:00,64.90162,0.983797,1.1876208084039486,8.101852999999998,8.535876,32.98609999999999,2190.906388888316
2023-10-10 10:57:00,62.340855000000005,0.8391200000000003,1.1635738125715884,7.928237,8.651617,33.27540000000002,2190.9563888883163
2023-10-10 11:00:00,64.930555,0.868055,1.1451298681534055,7.928242000000001,8.535877000000001,34.14359999999999,2191.0063888883165
2023-10-10 11:06:00,66.71007,0.8680560000000002,1.132880762253641,7.899302,8.478006,34.72229999999999,2191.1063888883164
2023-10-10 11:09:00,66.46412,0.8391200000000003,1.1635738125715884,7.8993020000000005,8.622682000000001,33.85419999999999,2191.1563888883165
2023-10-10 11:12:00,64.395255,0.8969909999999999,1.1869625759536298,7.9861130000000005,8.622682000000001,34.14359999999999,2191.2063888883167
2023-10-10 11:15:00,63.888885,0.8969899999999997,1.1624357205407807,8.043977000000002,8.622687,34.14349999999999,2191.256388888317
2023-10-10 11:18:00,65.43692,0.8101849999999997,1.1336675138416168,7.870372000000001,8.593747,33.275499999999965,2191.306388888317
2023-10-10 11:24:00,65.422455,0.868055,1.1573107496102433,7.8993020000000005,8.535877000000001,34.722200000000015,2191.406388888317
2023-10-10 11:27:00,69.03935,1.070602,1.1825685839557527,8.159723,8.391201,33.85419999999999,2191.456388888317
2023-10-10 11:30:00,64.930555,0.8101850000000006,1.1218111826845976,7.8993020000000005,8.593747,33.85419999999999,2191.5063888883174
2023-10-10 11:36:00,64.40972500000001,0.9259260000000005,1.1544610590066375,7.928242000000001,8.420136,33.27539999999999,2191.6063888883173
2023-10-10 11:39:00,63.107635,1.070602,1.2095141822528377,8.246528000000001,8.535876,31.82869999999997,2191.6563888883175
2023-10-10 11:45:00,63.09317,1.0995369999999998,1.2385865052118692,8.188653,8.478006,32.69670000000002,2191.7563888883174
2023-10-10 11:48:00,68.243635,1.0127319999999997,1.2039445755268796,8.043978,8.449076,35.01150000000001,2191.8063888883175
2023-10-10 11:51:00,63.078705,1.0127309999999996,1.17782390163257,8.188658,8.535877000000001,32.696799999999996,2191.8563888883177
2023-10-10 11:57:00,65.88542000000001,1.1284720000000004,1.2269618638082318,8.217588,8.420136,32.40749999999997,2191.9563888883176
2023-10-10 12:00:00,66.94155,0.8969909999999999,1.174735479793939,7.8993079999999996,8.506947,33.564899999999994,2192.006388888318
2023-10-10 12:03:00,64.61226500000001,0.8969909999999999,1.174735479793939,7.8993079999999996,8.506947,33.27540000000005,2192.056388888318
2023-10-10 12:06:00,68.72106500000001,0.8969899999999997,1.150058107719665,7.957177000000001,8.506947,35.87960000000001,2192.106388888318
2023-10-10 12:12:00,64.872685,0.8101850000000006,1.1336716004691523,7.667822000000001,8.391207,34.722200000000015,2192.206388888318
2023-10-10 12:15:00,65.89988,0.8391200000000003,1.1396732999070127,7.957172,8.622682000000001,34.14360000000002,2192.2563888883183
2023-10-10 12:21:00,66.91262,0.9259260000000005,1.141808702380169,8.015042000000001,8.478006,35.30090000000001,2192.356388888318
2023-10-10 12:24:00,65.91435,0.7523140000000001,1.1084955673121106,7.667827,8.478013,33.27550000000002,2192.4063888883184
2023-10-10 12:30:00,65.11863500000001,0.8391200000000003,1.1154932638543633,7.696757000000001,8.304397,33.27550000000002,2192.5063888883183
2023-10-10 12:33:00,64.61226500000001,0.868055,1.1451298681534055,7.957177000000001,8.564812,33.85419999999999,2192.5563888883185
2023-10-10 12:36:00,66.40625,0.7523150000000003,1.0969594632532025,7.436347,8.217592,36.16900000000004,2192.6063888883186
2023-10-10 12:42:00,67.70832999999999,0.8391210000000004,1.1396739132750753,7.638887,8.304396,35.87969999999996,2192.7063888883185
2023-10-10 12:45:00,65.364585,0.8680560000000002,1.1573113554155492,7.841432,8.478006,34.14349999999996,2192.7563888883187
2023-10-10 12:51:00,65.37905,0.8680560000000002,1.1451304696867335,7.841437000000001,8.449071,33.275499999999965,2192.8563888883186
2023-10-10 12:54:00,67.69386499999999,0.8680560000000002,1.1451304696867335,7.783567,8.391200999999999,34.72219999999999,2192.906388888319
2023-10-10 12:57:00,63.324655,0.8391209999999996,1.1516560726055014,7.696763,8.391202,33.27540000000005,2192.956388888319
2023-10-10 13:00:00,62.80382,0.9259259999999996,1.1919567064852,7.8993079999999996,8.478012,33.56479999999999,2193.006388888319
2023-10-10 13:03:00,61.270255000000006,0.8969909999999999,1.174735479793939,7.957177999999999,8.564817,34.14349999999996,2193.0563888883194
2023-10-10 13:06:00,66.94155,1.1574080000000002,1.2002918170626498,8.130783000000001,8.217595,33.85420000000005,2193.1063888883195
2023-10-10 13:09:00,62.80382,0.8680559999999993,1.1573113554155476,7.754628,8.391202,33.85419999999999,2193.1563888883197
2023-10-10 13:12:00,63.33912,0.8969909999999999,1.1500586979020946,7.928242999999999,8.478012,33.56479999999999,2193.20638888832
2023-10-10 13:15:00,65.668405,1.0127319999999997,1.2039400921460481,7.9861130000000005,8.391200999999999,33.56479999999999,2193.25638888832
2023-10-10 13:18:00,64.149305,0.9259259999999996,1.167037869829888,7.957173,8.478007,34.43290000000002,2193.3063888883203
2023-10-10 13:21:00,65.92882,0.8680560000000002,1.1694170609616117,7.870373,8.535877,34.14350000000002,2193.3563888883205
