Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-10 13:24:00,63.614005000000006,0.9259259999999996,1.1670378698298889,7.841432999999999,8.362267000000001,34.14359999999999,2193.4063888883206
2023-10-10 13:27:00,65.16203999999999,0.9548610000000002,1.183827664658872,7.899306999999999,8.391206,34.43280000000004,2193.456388888321
2023-10-10 13:30:00,65.668405,0.9548610000000002,1.1838276646588708,7.841437,8.333336,33.85419999999999,2193.506388888321
2023-10-10 13:33:00,66.449655,0.983797,1.1876208084039475,7.9861130000000005,8.420136,33.27550000000002,2193.556388888321
2023-10-10 13:36:00,69.03935,1.0416660000000002,1.1937454562612295,8.072917,8.391201,35.87959999999998,2193.6063888883214
2023-10-10 13:39:00,66.970485,0.8101850000000006,1.1098820268249934,7.754632000000001,8.420137,33.85409999999996,2193.6563888883215
2023-10-10 13:42:00,66.449655,0.868055,1.1451340896638735,7.783562,8.391207,34.43290000000002,2193.7063888883217
2023-10-10 13:45:00,63.859955,0.868055,1.1328801650306521,7.783567000000001,8.362272,32.696799999999996,2193.756388888322
2023-10-10 13:48:00,62.08044,0.8969909999999999,1.1376046660148569,7.841438,8.362267,32.98610000000002,2193.806388888322
2023-10-10 13:51:00,69.29977,1.157407,1.171819928223962,8.043977000000002,8.07292,34.14359999999999,2193.8563888883223
2023-10-10 13:54:00,66.46412,0.8680560000000002,1.1081492294199358,7.783563,8.304397,35.011600000000044,2193.9063888883225
2023-10-10 13:57:00,65.668405,0.868055,1.132880165030653,7.899306999999999,8.478012,32.986099999999965,2193.9563888883226
2023-10-10 14:00:00,67.751735,0.9548610000000002,1.1964421897614803,7.957177000000001,8.478006,33.85419999999999,2194.006388888323
2023-10-10 14:03:00,69.29977,0.8680560000000002,1.1328807622536403,7.841432,8.420136,34.43289999999996,2194.056388888323
2023-10-10 14:06:00,69.29977,0.8680560000000002,1.1451304696867335,7.812501999999999,8.420136,35.01150000000001,2194.106388888323
2023-10-10 14:09:00,70.34143499999999,0.8969899999999997,1.1624314564906446,7.899306999999999,8.478007,34.43290000000002,2194.1563888883234
2023-10-10 14:15:00,65.97222500000001,0.983797,1.213173961848922,7.957173,8.449076,33.56480000000005,2194.2563888883233
2023-10-10 14:18:00,66.984955,0.8969899999999997,1.1869619731761882,7.957177000000001,8.593747,33.85419999999999,2194.3063888883235
2023-10-10 14:21:00,70.32697,1.0416660000000002,1.20696624813155,7.986107,8.333331,35.59030000000001,2194.3563888883236
2023-10-10 14:24:00,65.19097,0.8101849999999997,1.1454611132486365,7.667827,8.420142,34.72230000000002,2194.406388888324
2023-10-10 14:27:00,63.917825,0.9548609999999993,1.1838276646588715,8.043978,8.535877000000001,33.56480000000005,2194.456388888324
2023-10-10 14:30:00,68.012155,1.0127319999999997,1.203940092146049,8.101852999999998,8.506941000000001,33.85419999999999,2194.506388888324
2023-10-10 14:33:00,65.69734,0.868055,1.132880165030653,7.812497,8.391202,32.9862,2194.5563888883244
2023-10-10 14:36:00,63.88889,0.9259259999999996,1.1290739937664427,8.072913,8.506947,33.275499999999965,2194.6063888883245
2023-10-10 14:39:00,66.95602,0.868055,1.108148640943777,7.899306999999999,8.420141999999998,34.722200000000015,2194.6563888883247
2023-10-10 14:42:00,68.53299,0.8680560000000002,1.1328807622536403,7.841432,8.420136,34.43289999999999,2194.706388888325
2023-10-10 14:45:00,66.984955,0.78125,1.1154400952457861,7.754632,8.506941999999999,34.14349999999996,2194.756388888325
2023-10-10 14:48:00,64.91609,0.8101850000000006,1.1688509223870787,7.754632000000001,8.564817,32.98610000000002,2194.8063888883253
2023-10-10 14:51:00,66.99942,0.8680560000000002,1.1451346911986848,7.841432,8.449076,33.85419999999999,2194.8563888883255
2023-10-10 14:54:00,68.764465,0.7523150000000003,1.1313789678231208,7.667827000000001,8.535882,34.72229999999999,2194.9063888883256
2023-10-10 14:57:00,64.91609,0.694445,1.1149245109399726,7.552087,8.535882,33.56479999999999,2194.956388888326
2023-10-10 15:00:00,64.149305,0.8969899999999997,1.1747348811758507,7.899306999999999,8.506947,33.56480000000002,2195.006388888326
2023-10-10 15:03:00,63.614005000000006,1.0127319999999997,1.2168737048903189,7.9861130000000005,8.420141000000001,32.986099999999965,2195.056388888326
2023-10-10 15:06:00,66.724535,0.8680560000000002,1.1814579187963672,7.841432999999999,8.535877,34.43280000000004,2195.1063888883264
2023-10-10 15:09:00,64.90162,0.8391200000000003,1.1635738125715884,7.8993020000000005,8.622682000000001,33.85419999999999,2195.1563888883265
2023-10-10 15:12:00,64.149305,0.78125,1.127106541378955,7.841432,8.622682000000001,34.14350000000002,2195.2063888883267
2023-10-10 15:15:00,64.65567,0.868055,1.1573107496102433,7.899306999999999,8.535882,33.27550000000002,2195.256388888327
2023-10-10 15:18:00,66.984955,0.8391200000000003,1.1276171337779526,7.783566,8.420136,33.85419999999999,2195.306388888327
2023-10-10 15:21:00,68.2581,0.8101850000000006,1.1571856386089783,7.812502,8.593747,36.16899999999998,2195.3563888883273
2023-10-10 15:24:00,64.916085,0.868055,1.1694164509244407,7.841437,8.506941999999999,32.986099999999965,2195.4063888883275
2023-10-10 15:27:00,63.38252,0.9259259999999996,1.1795327940774583,7.9861130000000005,8.535877000000001,33.85419999999999,2195.4563888883276
2023-10-10 15:30:00,63.64294,0.9548610000000002,1.2089846293216349,7.986107,8.535876,33.275499999999965,2195.506388888328
2023-10-10 15:33:00,63.88889,0.9259260000000005,1.1544610590066384,8.043982,8.535876,33.27539999999999,2195.556388888328
2023-10-10 15:36:00,69.039355,0.9837960000000008,1.174725911822033,8.015042000000001,8.420136,34.72219999999999,2195.606388888328
2023-10-10 15:39:00,64.930555,0.78125,1.1154400952457861,7.581022000000001,8.333332,33.564700000000016,2195.6563888883284
2023-10-10 15:42:00,63.38252,0.8101849999999997,1.1218111826845973,7.812501999999999,8.506947,33.85419999999999,2195.7063888883285
2023-10-10 15:45:00,63.38252,0.868055,1.1451340896638735,7.8993020000000005,8.506947,34.432799999999986,2195.7563888883287
2023-10-10 15:48:00,70.58738500000001,1.0416670000000003,1.1804398198989383,7.9861070000000005,8.27546,35.01159999999999,2195.806388888329
2023-10-10 15:51:00,66.73900499999999,0.7523150000000003,1.0853621603708317,7.523147,8.275462000000001,35.01159999999999,2195.856388888329
2023-10-10 15:54:00,65.69734,0.7523150000000003,1.1199661853314524,7.6967620000000005,8.535877,32.986099999999965,2195.9063888883293
2023-10-10 15:57:00,65.668405,0.7523150000000003,1.1313789678231216,7.696757,8.564812,32.9862,2195.9563888883295
2023-10-10 16:00:00,66.21817,0.8391210000000004,1.1635744345199084,7.841437000000001,8.564816,33.85419999999999,2196.0063888883296
2023-10-10 16:03:00,67.751735,0.8101859999999999,1.157186273004301,7.754631999999999,8.535876,32.696799999999996,2196.05638888833
2023-10-10 16:06:00,71.62905,0.8391210000000004,1.1635744345199084,7.8124970000000005,8.535876,35.87969999999996,2196.10638888833
2023-10-10 16:09:00,65.97222500000001,0.7233800000000006,1.1234603355240629,7.581017000000001,8.506947,33.56490000000002,2196.15638888833
2023-10-10 16:12:00,65.19097500000001,0.8101849999999997,1.1336675138416168,7.870372000000001,8.593747,34.43290000000002,2196.2063888883304
2023-10-10 16:15:00,69.039355,0.8969910000000008,1.1500586979020944,7.841437000000001,8.391206,35.30090000000001,2196.2563888883305
2023-10-10 16:18:00,64.930555,0.7233799999999997,1.0896148660289444,7.5520819999999995,8.391202,34.43289999999996,2196.3063888883307
2023-10-10 16:21:00,65.45139,0.8101849999999997,1.1336675138416175,7.812501999999999,8.535877000000001,34.43289999999996,2196.356388888331
2023-10-10 16:24:00,63.38252,0.8391200000000003,1.1396732999070127,7.870372,8.535882,34.43289999999996,2196.406388888331
2023-10-10 16:27:00,65.69734,0.8680560000000002,1.1205558737357353,7.870367,8.420141000000001,34.14349999999996,2196.4563888883313
2023-10-10 16:30:00,68.82234,0.9259260000000005,1.1670378698298887,7.870372000000001,8.391206,34.14350000000002,2196.5063888883315
2023-10-10 16:33:00,64.16377,0.7233799999999997,1.100953614733393,7.581022,8.449072000000001,34.72219999999999,2196.5563888883316
2023-10-10 16:36:00,62.61574,0.868055,1.1573107496102424,8.043977000000002,8.680551999999999,33.27539999999999,2196.606388888332
2023-10-10 16:39:00,62.340855000000005,0.8391200000000003,1.1635738125715884,7.957177000000001,8.680557,32.407399999999996,2196.656388888332
2023-10-10 16:42:00,67.25984,1.157407,1.2283248538808873,8.217597000000001,8.36227,33.85419999999999,2196.706388888332
2023-10-10 16:45:00,64.670135,0.8391200000000003,1.1635738125715884,7.696757000000001,8.420137,33.27550000000002,2196.7563888883324
2023-10-10 16:48:00,63.122105,0.868055,1.1451298681534055,7.957177000000001,8.564812,35.30099999999999,2196.8063888883325
2023-10-10 16:51:00,62.60127,0.9548610000000002,1.1711300610984205,7.957177000000001,8.420136,32.407399999999996,2196.8563888883327
2023-10-10 16:54:00,63.382525,0.8969899999999997,1.1500581077196659,7.986107,8.535877000000001,32.696699999999964,2196.906388888333
2023-10-10 16:57:00,68.793405,0.9837959999999999,1.1876246842143723,7.928237,8.362271,34.72219999999999,2196.956388888333
2023-10-10 17:00:00,65.19097,0.8391200000000003,1.1276171337779526,7.667827,8.304397,33.56480000000005,2197.0063888883333
2023-10-10 17:03:00,67.751735,1.0127319999999997,1.1778289974547596,8.015042999999999,8.362271,33.27539999999999,2197.0563888883335
2023-10-10 17:06:00,63.88889,0.8391209999999996,1.115493868485305,7.696763,8.304402,33.56479999999999,2197.1063888883336
2023-10-10 17:09:00,61.617475,1.0127309999999996,1.1909269811770749,8.101853,8.478012,32.98610000000002,2197.156388888334
2023-10-10 17:12:00,61.58854,0.9548609999999993,1.132549301429882,7.986108,8.362267000000001,32.407399999999996,2197.206388888334
2023-10-10 17:15:00,71.10822,1.0416669999999995,1.1804398198989372,7.8993020000000005,8.188655,34.72219999999999,2197.256388888334
2023-10-10 17:18:00,65.45139,0.694445,1.070445638048572,7.349542,8.217597,34.432799999999986,2197.3063888883344
2023-10-10 17:21:00,62.87616,0.694445,1.1038920895420867,7.552082,8.506947,33.27550000000002,2197.3563888883345
2023-10-10 17:24:00,61.06771,0.8101859999999999,1.109882643734763,7.754631999999999,8.420136,33.27550000000002,2197.4063888883347
2023-10-10 17:27:00,69.05382,0.983797,1.161747350654225,7.8993020000000005,8.275465,33.27550000000002,2197.456388888335
2023-10-10 17:30:00,67.50579,0.6655090000000001,1.0620405077105886,7.465275999999999,8.391207,34.43289999999996,2197.506388888335
2023-10-10 17:33:00,65.19097500000001,0.7233799999999997,1.100953614733393,7.523152,8.391202,33.275499999999965,2197.5563888883353
2023-10-10 17:36:00,65.45139,0.7523150000000003,1.1313789678231216,7.5520819999999995,8.420137,33.85419999999999,2197.6063888883355
2023-10-10 17:39:00,63.107635,0.7233800000000006,1.0896148660289449,7.552087,8.391207,33.27550000000002,2197.6563888883356
2023-10-10 17:42:00,63.15104,0.78125,1.103711999164503,7.667827000000001,8.391207,32.986099999999965,2197.706388888336
2023-10-10 17:45:00,65.711805,0.8391209999999996,1.1276177427969096,7.638892,8.275461,33.56490000000002,2197.756388888336
2023-10-10 17:48:00,60.315394999999995,0.694445,1.0478491831834824,7.494211999999999,8.304397,32.40749999999997,2197.806388888336
2023-10-10 17:51:00,60.546875,0.7523149999999994,1.1084962150803017,7.667821999999999,8.478007,32.986099999999965,2197.8563888883364
2023-10-10 17:54:00,63.382525,0.9548610000000002,1.1454978920750043,7.841432,8.246531,33.27550000000002,2197.9063888883366
2023-10-10 17:57:00,57.71123,0.6655090000000001,1.0398423066683173,7.436342000000001,8.304403,31.25,2197.9563888883367
2023-10-10 18:00:00,57.465275,0.8101850000000006,1.1098861609535557,7.783562,8.449076999999999,30.67130000000003,2198.006388888337
2023-10-10 18:03:00,37.094905,0.6944440000000007,1.001872759680644,7.783562,8.478007999999999,25.75229999999999,2198.056388888337
2023-10-10 18:18:00,30.41088,0.2314810000000005,0.48161471194730004,5.787032,6.423610999999999,22.569500000000005,2198.056388888337
2023-10-10 18:27:00,31.19213,0.0289350000000006,0.4115836582042696,4.803242000000001,6.481477,24.016200000000026,2198.056388888337
2023-10-10 18:48:00,30.65683,0.983797,0.6320242164308352,5.787042,5.179395,23.7269,2198.056388888337
2023-10-10 18:57:00,31.95891,1.3888889999999998,0.645971217058631,5.671291999999999,4.513893,23.1481,2198.056388888337
2023-10-10 19:09:00,31.163195,1.157407,0.6261692035271361,5.381942,4.513885,23.7269,2198.056388888337
2023-10-10 19:18:00,30.39641,1.070602,0.5730938206355735,4.976857000000001,4.166665000000001,23.4375,2198.056388888337
2023-10-10 19:21:00,30.64236,1.0995370000000007,0.6302008854303949,5.005782,4.224535,23.1481,2198.056388888337
2023-10-10 19:48:00,31.018520000000002,1.9097220000000004,0.6840620562643588,5.2951440000000005,3.530092,22.85880000000003,2198.056388888337
2023-10-10 19:54:00,31.698495,0.9259259999999996,0.44941803000331526,4.542824,3.790508000000001,23.148199999999974,2198.056388888337
2023-10-10 21:21:00,30.64236,1.5046290000000004,0.6163605983406575,4.7453710000000004,3.4143529999999993,21.990700000000004,2198.056388888337
2023-10-11 07:09:00,52.546295,0.6365739999999995,0.9868519369890104,7.146985999999999,7.957172000000001,28.35650000000001,2198.056388888337
2023-10-11 07:12:00,51.779515,0.7233789999999996,1.0083985130281445,7.320606,7.957177,28.067199999999985,2198.1063888883373
2023-10-11 07:15:00,50.998265,0.78125,1.0440054190236525,7.378475999999999,7.9571760000000005,26.04169999999999,2198.1563888883375
2023-10-11 07:18:00,57.696754999999996,0.8391209999999996,1.0284080902898596,7.494211,7.899310000000001,29.224500000000006,2198.2063888883376
2023-10-11 07:21:00,57.175925,0.6365739999999995,0.9980254585178465,7.291666,8.130792,30.382000000000005,2198.256388888338
2023-10-11 07:24:00,58.99884,0.6365739999999995,1.020176937539821,7.349541,8.246527,31.24999999999997,2198.306388888338
2023-10-11 07:27:00,61.053245000000004,0.6655100000000003,1.0174007008043309,7.349536,8.159726,31.24999999999997,2198.356388888338
2023-10-11 07:30:00,62.84722,0.694445,1.070445638048572,7.291670999999999,8.159726,31.5394,2198.4063888883384
2023-10-11 07:33:00,64.395255,0.7233789999999996,1.0436171406887669,7.3495360000000005,8.072917,32.696799999999996,2198.4563888883386
2023-10-11 07:36:00,70.55845,0.983797,1.1355146979140402,7.725697,8.043980000000001,34.432800000000015,2198.5063888883387
2023-10-11 07:39:00,78.79051,0.31828699999999976,0.8445892504372371,6.221062000000001,7.667825,36.45830000000001,2198.556388888339
2023-10-11 07:42:00,65.92882,0.4340280000000005,1.0238830816499038,7.146987000000001,8.709489000000001,34.72229999999999,2198.606388888339
2023-10-11 07:45:00,58.47801,0.8969900000000006,1.1747348811758502,7.870368000000001,8.478007999999999,31.8288,2198.6563888883393
2023-10-11 07:48:00,58.70949,1.0127309999999996,1.137979567305165,8.043978,8.304397,32.407399999999996,2198.7063888883395
2023-10-11 07:51:00,67.21643499999999,1.0127319999999997,1.1513582772780566,7.841432,8.130790000000001,33.56479999999999,2198.7563888883396
2023-10-11 07:54:00,64.14931,0.6655089999999992,1.0286505910712131,7.320605999999999,8.159727,33.56479999999999,2198.80638888834
2023-10-11 07:57:00,64.90162,0.694445,1.0591765595437896,7.349541,8.188656,32.696799999999996,2198.85638888834
2023-10-11 08:00:00,67.99768499999999,0.6076389999999998,1.0001720937732352,7.089119999999999,8.015051,34.72219999999999,2198.90638888834
2023-10-11 08:03:00,79.07986,0.28935200000000005,0.900489466479813,6.047457,7.812494999999999,39.0625,2198.9563888883404
2023-10-11 08:06:00,61.328125,0.78125,1.1387090488357638,7.552078,8.362268,32.696799999999996,2199.0063888883406
2023-10-11 08:09:00,60.546875,1.1574080000000002,1.2002918170626498,8.015044,8.101856,32.407399999999996,2199.0563888883407
2023-10-11 08:12:00,61.82002,1.186343,1.2150478476509003,8.159724,8.217590999999999,32.986099999999965,2199.106388888341
2023-10-11 08:15:00,63.13657,1.0416660000000002,1.1804392764135219,8.101848,8.391202,32.117999999999995,2199.156388888341
2023-10-11 08:18:00,62.35532,1.0416659999999993,1.2200952867045423,8.101853,8.478007,32.9862,2199.2063888883413
2023-10-11 08:21:00,67.50579,0.9259260000000005,1.129073993766443,7.841432,8.275465999999998,33.564899999999966,2199.2563888883415
2023-10-11 08:30:00,63.859955,0.8101849999999997,1.1218111826845973,7.6388869999999995,8.333332,33.56480000000005,2199.4063888883416
2023-10-11 08:33:00,61.559605000000005,0.9548610000000002,1.1454934328461042,7.783567000000001,8.188656,32.98599999999999,2199.4563888883417
2023-10-11 08:36:00,65.14757,0.8680560000000002,1.1205516002339087,7.6967620000000005,8.246526,32.98610000000002,2199.506388888342
2023-10-11 08:39:00,58.73843,0.9259250000000003,1.1670372863501932,7.870368000000001,8.391203,31.82869999999997,2199.556388888342
2023-10-11 08:42:00,56.16319,1.070602,1.1825685839557527,8.101854,8.333332,31.25,2199.6063888883423
2023-10-11 08:45:00,57.97164,1.0416669999999995,1.1262451494395558,7.986108,8.159721000000001,31.25,2199.6563888883425
2023-10-11 08:48:00,64.13484,0.9259260000000005,1.1033379954237403,7.841437000000001,8.217591,32.11800000000005,2199.7063888883426
2023-10-11 08:51:00,71.35417000000001,0.5208339999999998,0.958498242477994,7.060184,8.130790000000001,35.01159999999999,2199.756388888343
2023-10-11 08:54:00,70.08102,0.4050929999999999,1.0067934035170916,6.7419,8.362267,36.16890000000001,2199.806388888343
2023-10-11 08:57:00,58.232060000000004,1.070602,1.1825685839557527,8.159724,8.391202,32.11809999999997,2199.856388888343
2023-10-11 09:00:00,63.657405,0.983797,1.122264396017912,7.870373,8.159726,32.40750000000003,2199.9063888883434
2023-10-11 09:03:00,63.88889,0.9548609999999993,1.1195116267491525,7.957177999999999,8.304397,33.27550000000002,2199.9563888883436
2023-10-11 09:06:00,62.094905,0.8969899999999997,1.1376040801112,7.841437,8.362267000000001,32.69670000000002,2200.0063888883437
2023-10-11 09:09:00,62.630205000000004,0.8969899999999997,1.125075667427069,7.812497,8.304397,33.56479999999999,2200.056388888344
2023-10-11 09:12:00,60.546875,1.0127309999999996,1.1646366165806636,8.015048,8.333337,31.8288,2200.106388888344
2023-10-11 09:15:00,66.203705,1.070602,1.1825685839557527,8.130787999999999,8.362265999999998,33.85410000000002,2200.1563888883443
2023-10-11 09:18:00,62.080439999999996,0.8969909999999999,1.150058697902094,7.754628,8.304397,32.986099999999965,2200.2063888883445
2023-10-11 09:21:00,61.83449,0.9548609999999993,1.132549301429882,7.957177999999999,8.333337,31.82869999999997,2200.2563888883446
2023-10-11 09:24:00,62.876155,1.1284720000000004,1.1854053058417626,8.159718000000002,8.275465999999998,32.696799999999996,2200.306388888345
2023-10-11 09:27:00,62.87616,0.9548609999999993,1.1454934328461037,7.8993079999999996,8.304397,32.117999999999995,2200.356388888345
2023-10-11 09:30:00,65.711805,1.0416659999999993,1.1937500399873435,8.130783,8.449077,33.85410000000002,2200.406388888345
2023-10-11 09:33:00,63.10764,0.78125,1.068106341072158,7.581022,8.217592,32.407399999999996,2200.4563888883454
2023-10-11 09:36:00,68.30150499999999,0.8680560000000002,1.1573113554155492,7.754632,8.391206,32.696799999999996,2200.5063888883456
2023-10-11 09:39:00,65.19097500000001,0.868055,1.1573107496102433,7.841437,8.478012,33.27540000000005,2200.5563888883457
2023-10-11 09:42:00,68.27257,0.868055,1.1451298681534055,7.899306999999999,8.506941999999999,33.56479999999999,2200.606388888346
2023-10-11 09:45:00,64.43866,0.8680560000000002,1.1694212334040766,7.725693000000001,8.391207,34.72220000000004,2200.656388888346
2023-10-11 09:48:00,65.69734,0.9837959999999999,1.1486756603561503,8.043977000000002,8.391200999999999,33.85410000000002,2200.7063888883463
2023-10-11 09:51:00,67.751735,0.9259260000000005,1.141808702380169,7.870372,8.333336,33.56479999999999,2200.7563888883465
2023-10-11 09:54:00,68.51852,0.8391200000000003,1.1516595848555329,7.783562,8.478012,35.30090000000001,2200.8063888883466
2023-10-11 09:57:00,67.505785,0.8391210000000004,1.1276219210158944,7.696757,8.333336,34.14350000000002,2200.856388888347
2023-10-11 10:00:00,67.230905,0.8101849999999997,1.1098820268249927,7.870372000000001,8.535877000000001,33.56479999999999,2200.906388888347
2023-10-11 10:03:00,68.77893499999999,0.8391210000000004,1.1276177427969098,7.841437000000001,8.478006,34.72219999999999,2200.956388888347
2023-10-11 10:06:00,66.46412,0.868055,1.1451340896638735,7.812497,8.420141999999998,32.696799999999996,2201.0063888883474
2023-10-11 10:09:00,67.50579,0.9837960000000008,1.174725911822033,7.957172,8.362265999999998,33.27539999999999,2201.0563888883476
2023-10-11 10:12:00,65.94329,0.78125,1.1037119991645035,7.667822,8.391202,33.27539999999999,2201.1063888883477
2023-10-11 10:15:00,67.230905,0.8391210000000004,1.1635744345199084,7.8124970000000005,8.535876,32.69670000000002,2201.156388888348
2023-10-11 10:18:00,69.29977,0.8391210000000004,1.1635744345199084,7.841437000000001,8.564816,34.14359999999999,2201.206388888348
2023-10-11 10:21:00,70.06655,0.9259260000000005,1.1670378698298893,7.957172,8.478006,34.72229999999996,2201.2563888883483
2023-10-11 10:24:00,65.19097500000001,0.8391200000000003,1.1276213119954273,7.812497,8.449076999999999,32.696799999999996,2201.3063888883485
2023-10-11 10:27:00,62.861689999999996,0.9548610000000002,1.183827664658872,8.188658,8.680557,32.407399999999996,2201.3563888883486
2023-10-11 10:30:00,65.94329,0.9548610000000002,1.1838276646588708,8.043977000000002,8.535876,32.696799999999996,2201.406388888349
2023-10-11 10:33:00,64.91609,1.0416669999999995,1.1670407715645903,8.159718,8.420141000000001,33.56480000000005,2201.456388888349
2023-10-11 10:36:00,66.95602,0.8969909999999999,1.150058697902094,7.841438,8.391207,34.14350000000002,2201.506388888349
2023-10-11 10:39:00,64.91609,0.9259259999999996,1.1544610590066373,7.9861130000000005,8.478007,33.27550000000002,2201.5563888883494
2023-10-11 10:42:00,66.43518499999999,0.9837959999999999,1.2004367480229732,7.986107,8.449071,33.27550000000002,2201.6063888883496
2023-10-11 10:45:00,67.21643499999999,0.8391200000000003,1.1635738125715884,7.8993020000000005,8.622682000000001,32.986099999999965,2201.6563888883497
2023-10-11 10:48:00,65.92882,0.868055,1.1451340896638735,7.8993020000000005,8.506947,35.01159999999999,2201.70638888835
2023-10-11 10:51:00,69.270835,0.8391210000000004,1.1396739132750753,7.8124970000000005,8.478006,34.14350000000002,2201.75638888835
2023-10-11 10:54:00,67.751735,0.8391210000000004,1.1396739132750753,7.783567,8.449076,35.59029999999996,2201.8063888883503
2023-10-11 10:57:00,66.71007,0.78125,1.127106541378955,7.841437000000001,8.622687,34.72219999999999,2201.8563888883505
2023-10-11 11:00:00,66.43518499999999,0.868055,1.1814573045633732,7.928237,8.622682000000001,34.14359999999999,2201.9063888883506
2023-10-11 11:03:00,68.2581,0.8391210000000004,1.1516560726055018,7.841437000000001,8.535876,34.14359999999999,2201.956388888351
2023-10-11 11:06:00,74.17535,0.694445,1.1038882664684613,7.494216000000001,8.449071,35.87960000000004,2202.006388888351
2023-10-11 11:09:00,72.641785,0.5787040000000001,1.06384838055083,7.262735,8.449071,36.45830000000001,2202.056388888351
2023-10-11 11:12:00,68.75,0.8101849999999997,1.1098861609535553,8.101848,8.767363,34.14349999999996,2202.1063888883514
2023-10-11 11:15:00,62.586805,1.070602,1.2360994615653864,8.33333,8.680558,34.14359999999999,2202.1563888883516
2023-10-11 11:18:00,63.614005000000006,1.1574080000000002,1.228330183443532,8.304394,8.449076,33.85419999999999,2202.2063888883517
2023-10-11 11:21:00,64.395255,1.070601,1.2228504755322958,8.217588000000001,8.535877000000001,33.27550000000002,2202.256388888352
2023-10-11 11:24:00,64.42419,1.0995369999999998,1.2115962178811184,8.246523,8.478006,33.85419999999999,2202.306388888352
2023-10-11 11:27:00,69.2853,1.070602,1.1825732730731122,8.159718,8.391206,34.72220000000004,2202.3563888883523
2023-10-11 11:30:00,65.668405,0.8680560000000002,1.1328807622536403,7.783563,8.362267,34.72220000000004,2202.4063888883525
2023-10-11 11:33:00,64.90162,1.0127309999999996,1.2168731397419443,8.188658,8.622687,32.69670000000002,2202.4563888883526
2023-10-11 11:36:00,65.92882,1.0127309999999996,1.17782390163257,8.188658,8.535877000000001,34.43290000000002,2202.506388888353
2023-10-11 11:39:00,64.626735,0.9548609999999993,1.1838276646588706,8.015048,8.506947,34.72220000000004,2202.556388888353
2023-10-11 11:42:00,67.73727,1.0416659999999993,1.2331442792222282,8.217592999999999,8.622687,35.59019999999998,2202.606388888353
2023-10-11 11:45:00,62.832755000000006,0.9837959999999999,1.1747259118220323,8.072918,8.478012,34.432799999999986,2202.6563888883534
2023-10-11 11:48:00,61.31366,1.0127309999999996,1.2168731397419443,8.217592999999999,8.651622,33.85410000000002,2202.7063888883536
2023-10-11 11:51:00,61.053245000000004,1.0416660000000002,1.2200998101496714,8.275458,8.651622,32.9862,2202.7563888883537
2023-10-11 11:54:00,65.68287000000001,1.0127319999999997,1.2039445755268796,8.130783000000001,8.535881,33.56479999999999,2202.806388888354
2023-10-11 11:57:00,64.65567,1.1863419999999998,1.2433143086203273,8.333333,8.449071,31.82869999999997,2202.856388888354
2023-10-11 12:00:00,64.395255,0.9259259999999996,1.1290695773279096,8.015048,8.449072000000001,33.56479999999999,2202.9063888883543
2023-10-11 12:03:00,61.805555,0.9548609999999993,1.1583557659495516,8.101848,8.535877000000001,31.539300000000026,2202.9563888883545
2023-10-11 12:06:00,61.559605000000005,1.070602,1.209514182252838,8.188658,8.478006,32.98610000000002,2203.0063888883546
2023-10-11 12:09:00,62.340855000000005,1.0127309999999996,1.1909269811770749,8.072918000000001,8.449077,33.85410000000002,2203.056388888355
2023-10-11 12:12:00,67.751735,1.1284720000000004,1.240614926242046,8.246528000000001,8.478006,34.72230000000002,2203.106388888355
2023-10-11 12:15:00,65.17650499999999,0.868055,1.1205510073638687,7.783567000000001,8.333331999999999,33.27540000000005,2203.156388888355
2023-10-11 12:18:00,62.340855000000005,0.9548609999999993,1.1583557659495516,8.101848,8.535877000000001,33.85419999999999,2203.2063888883554
2023-10-11 12:21:00,65.19097,0.9259259999999996,1.1290695773279096,8.101852999999998,8.535877000000001,34.43289999999996,2203.2563888883556
2023-10-11 12:24:00,66.46412,0.9548610000000002,1.183827664658872,7.986107,8.478006,32.69670000000002,2203.3063888883557
2023-10-11 12:27:00,63.368055,0.8680560000000002,1.1328807622536403,7.9861130000000005,8.564817,33.27550000000002,2203.356388888356
2023-10-11 12:30:00,61.31366,0.8969909999999999,1.162432050909824,8.015048,8.593747,32.69670000000002,2203.406388888356
2023-10-11 12:33:00,61.05324,1.070602,1.1825732730731122,8.159718,8.391206,32.117999999999995,2203.4563888883563
2023-10-11 12:36:00,76.51910000000001,0.4050929999999999,0.9977365470096186,6.6261529999999995,8.21759,37.615700000000004,2203.5063888883565
2023-10-11 12:39:00,68.51852,0.5208329999999997,1.0294203317538022,7.378476,8.651623,35.30090000000001,2203.5563888883567
2023-10-11 12:42:00,66.203705,0.6365739999999995,1.0745479660132635,7.465276,8.506941999999999,33.85410000000002,2203.606388888357
2023-10-11 12:45:00,62.861689999999996,0.7233799999999997,1.1009536147333925,7.6967620000000005,8.564812,33.275499999999965,2203.656388888357
2023-10-11 12:48:00,65.45139,1.0127319999999997,1.1909275382531888,8.130783000000001,8.506941000000001,33.27540000000005,2203.706388888357
2023-10-11 12:51:00,62.080439999999996,0.7233799999999997,1.0896148660289444,7.581022,8.420142,32.986099999999965,2203.7563888883574
2023-10-11 12:54:00,62.094905,0.868055,1.1451340896638735,7.8993020000000005,8.506947,32.98610000000002,2203.8063888883576
2023-10-11 12:57:00,61.820025,0.8391200000000003,1.1154932638543633,7.812502,8.420141999999998,32.696699999999964,2203.8563888883577
2023-10-11 13:00:00,66.203705,0.9837960000000008,1.187620241496742,8.043982,8.478006,33.27539999999999,2203.906388888358
2023-10-11 13:03:00,70.34143499999999,0.9548610000000002,1.1964465367851798,7.928237,8.449076,35.87960000000004,2203.956388888358
2023-10-11 13:06:00,66.99942,0.868055,1.1573107496102433,7.928237,8.564812,34.14350000000002,2204.0063888883583
2023-10-11 13:09:00,68.77893499999999,0.8680560000000002,1.1694212334040772,7.899302,8.564816,35.59030000000001,2204.0563888883585
2023-10-11 13:12:00,69.53125,0.9259260000000005,1.179532794077459,7.870372,8.420136,33.85409999999996,2204.1063888883587
2023-10-11 13:15:00,70.052085,0.9259259999999996,1.1418087023801684,7.928242999999999,8.391207,35.300899999999956,2204.156388888359
2023-10-11 13:18:00,66.72453999999999,0.868055,1.1328801650306521,7.667822000000001,8.246527,33.27539999999999,2204.206388888359
2023-10-11 13:21:00,64.395255,0.8391200000000003,1.1276213119954273,7.7256920000000004,8.362272,33.564899999999966,2204.256388888359
2023-10-11 13:24:00,64.42419,0.8391200000000003,1.1276171337779526,7.870372,8.506941999999999,32.98610000000002,2204.3063888883594
2023-10-11 13:27:00,64.42419,0.8680560000000002,1.1328807622536403,7.957172000000001,8.535876,32.986099999999965,2204.3563888883596
2023-10-11 13:30:00,66.46412000000001,0.78125,1.127106541378955,7.725692,8.506941999999999,33.85419999999999,2204.4063888883597
2023-10-11 13:33:00,68.77893499999999,0.8101859999999999,1.1336681395714188,7.696762,8.420136,33.56480000000005,2204.45638888836
2023-10-11 13:36:00,65.17650499999999,0.7523150000000003,1.1199701394027701,7.638887,8.478012,33.27539999999999,2204.50638888836
2023-10-11 13:39:00,67.505785,0.8101849999999997,1.1098861609535553,7.638885999999999,8.304400999999999,32.98610000000002,2204.5563888883603
2023-10-11 13:42:00,67.751735,0.6655090000000001,1.0840036982948562,7.465281999999999,8.449072999999999,34.72219999999999,2204.6063888883605
2023-10-11 13:45:00,63.396989999999995,0.78125,1.0919163723070415,7.638887,8.333337,32.98610000000002,2204.6563888883607
2023-10-11 13:48:00,62.61574,0.78125,1.0919163723070415,7.638887,8.333337,33.275499999999965,2204.706388888361
2023-10-11 13:51:00,66.493055,0.78125,1.0800471486908536,7.667825999999999,8.333336,34.14350000000002,2204.756388888361
2023-10-11 13:54:00,66.72453999999999,0.694445,1.0816541681145324,7.552080999999999,8.449076,33.275499999999965,2204.806388888361
2023-10-11 13:57:00,70.06655,0.7523149999999994,1.1427282650922264,7.696762,8.593747,35.87959999999998,2204.8563888883614
2023-10-11 14:00:00,63.903355,0.8680560000000002,1.1694170609616117,7.870373,8.535877,33.27550000000002,2204.9063888883616
2023-10-11 14:03:00,61.57407,0.8680560000000002,1.1451346911986848,7.957173,8.564817,32.40749999999997,2204.9563888883617
2023-10-11 14:06:00,62.094905,0.9548610000000002,1.158355765949552,7.986107,8.420136,32.117999999999995,2205.006388888362
2023-10-11 14:09:00,69.574655,1.0995369999999998,1.1979618645058574,8.101847,8.304400000000001,34.14359999999999,2205.056388888362
2023-10-11 14:12:00,65.17650499999999,0.8101850000000006,1.1098861609535557,7.609952,8.275466999999999,33.27539999999999,2205.1063888883623
2023-10-11 14:15:00,63.642939999999996,0.868055,1.1328801650306521,7.8993020000000005,8.478007,32.69670000000002,2205.1563888883625
2023-10-11 14:18:00,63.903355,0.8969899999999997,1.1500581077196659,7.986107,8.535877000000001,32.407399999999996,2205.2063888883627
2023-10-11 14:21:00,63.62847,0.9259260000000005,1.179532794077459,7.928242000000001,8.478006,33.275499999999965,2205.256388888363
2023-10-11 14:24:00,68.02662000000001,1.0127310000000005,1.1379795673051663,8.043982,8.304401,32.98610000000002,2205.306388888363
2023-10-11 14:27:00,64.930555,0.78125,1.127106541378955,7.609952,8.391202,33.275499999999965,2205.356388888363
2023-10-11 14:30:00,63.64294,0.78125,1.127106541378955,7.754632,8.535882,32.117999999999995,2205.4063888883634
2023-10-11 14:33:00,64.930555,0.9259260000000005,1.141808702380169,7.957172000000001,8.420136,33.27550000000002,2205.4563888883636
2023-10-11 14:36:00,64.930555,0.8391200000000003,1.1154932638543633,7.754627,8.362267,33.56479999999999,2205.5063888883637
2023-10-11 14:39:00,66.203705,0.8680560000000002,1.1328807622536403,7.8124970000000005,8.391200999999999,32.696799999999996,2205.556388888364
2023-10-11 14:42:00,66.984955,0.8391210000000004,1.1154938684853066,7.783567,8.391206,34.72220000000004,2205.606388888364
2023-10-11 14:45:00,66.71007,0.8680560000000002,1.132880762253641,7.899302,8.478006,34.72219999999999,2205.6563888883643
2023-10-11 14:48:00,69.820605,0.9548610000000002,1.1454978920750043,7.8993020000000005,8.304400999999999,34.43290000000002,2205.7063888883645
2023-10-11 14:51:00,66.449655,0.7523150000000003,1.0969594632532016,7.5231520000000005,8.304397,34.72220000000004,2205.7563888883647
2023-10-11 14:54:00,65.17650499999999,0.78125,1.0919163723070415,7.8124970000000005,8.506947,33.85419999999999,2205.806388888365
2023-10-11 14:57:00,63.888885,0.8101849999999997,1.1336675138416168,7.754632,8.478007,32.696799999999996,2205.856388888365
2023-10-11 15:00:00,69.29977,0.983797,1.1355146979140402,7.928241999999999,8.246524999999998,35.59030000000001,2205.906388888365
2023-10-11 15:03:00,65.17650499999999,0.7523150000000003,1.0736944616167636,7.581022,8.304397,32.98610000000002,2205.9563888883654
2023-10-11 15:06:00,64.40972,0.78125,1.1037119991645035,7.812501999999999,8.535882,34.43290000000002,2206.0063888883656
2023-10-11 15:09:00,62.601275,0.7523149999999994,1.1084962150803017,7.667821999999999,8.478007,33.27550000000002,2206.0563888883657
2023-10-11 15:12:00,63.657405,0.8391210000000004,1.1396739132750753,7.783567,8.449076,32.986099999999965,2206.106388888366
2023-10-11 15:15:00,66.984955,0.78125,1.1154441377438578,7.696757,8.449077,33.27539999999999,2206.156388888366
2023-10-11 15:18:00,62.586805,0.7233799999999997,1.0896148660289444,7.5520819999999995,8.391202,32.69670000000002,2206.2063888883663
2023-10-11 15:21:00,63.64294,0.8391210000000004,1.1276219210158944,7.8124970000000005,8.449076,33.56479999999999,2206.2563888883665
2023-10-11 15:24:00,64.13484,0.8101849999999997,1.1098861609535553,7.841432,8.506947,33.27550000000002,2206.3063888883667
2023-10-11 15:27:00,66.73900499999999,0.8101849999999997,1.1218111826845973,7.841432,8.535877000000001,33.27550000000002,2206.356388888367
2023-10-11 15:30:00,68.77893499999999,0.78125,1.1387090488357638,7.725692,8.535882,34.14350000000002,2206.406388888367
2023-10-11 15:33:00,63.382525,0.78125,1.127106541378955,7.667822000000001,8.449072000000001,33.85410000000002,2206.456388888367
2023-10-11 15:36:00,61.053245000000004,0.8101849999999997,1.1218111826845973,7.812501999999999,8.506947,32.9862,2206.5063888883674
2023-10-11 15:39:00,61.299189999999996,0.8969909999999999,1.1250762490115762,7.870372000000001,8.362271,31.828700000000026,2206.5563888883676
2023-10-11 15:42:00,65.19097500000001,0.78125,1.103711999164503,7.581017000000001,8.304397,32.98610000000002,2206.6063888883677
2023-10-11 15:45:00,67.25984,0.8391210000000004,1.1032917813263492,7.667827000000001,8.246526,32.11810000000003,2206.656388888368
2023-10-11 15:48:00,64.16377,0.8101850000000006,1.1336716004691523,7.667822000000001,8.391207,32.69670000000002,2206.706388888368
2023-10-11 15:51:00,63.10764,0.8680560000000002,1.1328807622536403,7.754632,8.333336,32.98610000000002,2206.7563888883683
2023-10-11 15:54:00,68.01214999999999,0.8680560000000002,1.132880762253641,7.696757,8.275461,35.01159999999999,2206.8063888883685
2023-10-11 15:57:00,63.122105,0.6655090000000001,1.017400036821888,7.436342000000001,8.246533,32.98610000000002,2206.8563888883687
2023-10-11 16:00:00,63.122105,0.8101859999999999,1.133672226200465,7.667821999999999,8.391206,32.696799999999996,2206.906388888369
2023-10-11 16:03:00,61.35706,0.78125,1.1154441377438578,7.725692,8.478012,31.828700000000026,2206.956388888369
2023-10-11 16:06:00,64.930555,0.8101859999999999,1.109882643734763,7.754631999999999,8.420136,32.11809999999997,2207.006388888369
2023-10-11 16:09:00,69.54572,0.8101859999999999,1.133672226200465,7.667821999999999,8.391206,34.14350000000002,2207.0563888883694
2023-10-11 16:12:00,65.19097500000001,0.7523149999999994,1.0853621603708306,7.552082,8.304397,32.9862,2207.1063888883696
2023-10-11 16:15:00,64.13484,0.7233800000000006,1.0782144621532148,7.696757,8.506947,31.82869999999997,2207.1563888883697
2023-10-11 16:18:00,69.03935,0.8969910000000008,1.1500586979020944,7.841437000000001,8.391206,33.56479999999999,2207.20638888837
2023-10-11 16:24:00,65.63947,0.7233799999999997,1.1122362277647655,7.581022,8.478012,34.14350000000002,2207.30638888837
2023-10-11 16:27:00,62.84722,0.7523150000000003,1.0969634607406977,7.609952000000001,8.391207,32.696799999999996,2207.35638888837
2023-10-11 16:33:00,62.84722,0.8391200000000003,1.1396732999070127,7.812502,8.478012,31.828700000000026,2207.45638888837
2023-10-11 16:36:00,66.99942,0.983797,1.1355192617279655,7.870367,8.188659999999999,33.56479999999999,2207.50638888837
2023-10-11 16:39:00,63.122105,0.8680560000000002,1.1205558737357353,7.725692,8.275466,31.82869999999997,2207.5563888883703
2023-10-11 16:45:00,63.107635,0.8101849999999997,1.0978863013082691,7.754632,8.391207,32.117999999999995,2207.65638888837
2023-10-11 16:48:00,63.382525,0.78125,1.080047148690853,7.5231520000000005,8.188662,33.27539999999999,2207.7063888883704
2023-10-11 16:54:00,63.368055,0.78125,1.0919163723070415,7.5520819999999995,8.246531999999998,32.986099999999965,2207.8063888883703
2023-10-11 16:57:00,63.136575,0.7233800000000006,1.0552137804108814,7.667827000000001,8.420137,32.407399999999996,2207.8563888883705
2023-10-11 17:00:00,61.574075,0.7523150000000003,1.0853621603708317,7.638887,8.391202,32.98610000000002,2207.9063888883707
2023-10-11 17:03:00,63.107635,0.7523150000000003,1.0736944616167636,7.407412,8.130787,33.56479999999999,2207.956388888371
2023-10-11 17:09:00,63.122105,0.7523149999999994,1.073698504988437,7.609952,8.333337,33.85419999999999,2208.0563888883707
2023-10-11 17:12:00,63.38252,0.7233799999999997,1.0667467211354038,7.5520819999999995,8.333332,32.407399999999996,2208.106388888371
2023-10-11 17:15:00,67.751735,0.868055,1.108148640943777,7.638885999999999,8.159721,33.85410000000002,2208.156388888371
2023-10-11 17:21:00,68.532985,0.7233789999999996,1.0552131369888598,7.494216,8.246527,32.696799999999996,2208.256388888371
2023-10-11 17:33:00,65.95775499999999,0.694445,1.070445638048572,7.407407000000001,8.275462000000001,33.85419999999999,2208.456388888371
2023-10-11 17:36:00,61.574075,0.78125,1.080047148690853,7.552087,8.217597,33.27539999999999,2208.506388888371
2023-10-11 17:39:00,58.492475,0.7523150000000003,1.0382815419822822,7.638887,8.275462000000001,30.9606,2208.556388888371
2023-10-11 17:45:00,61.06771,0.8101859999999999,1.0736707423050362,7.609952,8.188656,32.117999999999995,2208.656388888371
2023-10-11 17:48:00,66.189235,0.983797,1.1486762147859464,7.638892,7.986114999999999,32.98610000000002,2208.7063888883713
2023-10-11 17:51:00,56.43808,0.694445,1.0591765595437896,7.494217000000001,8.333332,31.5394,2208.7563888883715
2023-10-11 17:57:00,56.43808,0.7523150000000003,1.06196251391932,7.5520819999999995,8.246527,31.828700000000026,2208.8563888883714
2023-10-11 18:00:00,44.58912,0.7233790000000004,1.0436171406887673,7.7256920000000004,8.449072999999999,26.331000000000017,2208.9063888883716
2023-10-11 18:48:00,30.541085000000002,1.1284720000000004,0.7060768078707792,5.931717000000001,5.208335,23.148199999999974,2208.9063888883716
2023-10-12 06:18:00,39.438655,0.3472219999999995,0.7986761446476852,6.221066,7.4074040000000005,24.30559999999997,2208.9063888883716
2023-10-12 06:21:00,42.28877,0.6655099999999994,0.8888875451867689,6.626161999999999,7.1180520000000005,25.752399999999966,2208.9563888883717
2023-10-12 06:24:00,43.272565,0.78125,0.944244854003786,6.799766,7.146986,24.884299999999996,2209.006388888372
2023-10-12 06:27:00,49.23322,0.78125,0.9313489192261113,7.0023159999999995,7.320605999999999,26.331000000000017,2209.056388888372
2023-10-12 06:30:00,41.98495,0.5787040000000001,0.8348952356481459,6.6550910000000005,7.233796999999999,25.462999999999965,2209.1063888883723
2023-10-12 06:33:00,37.890625,0.6944439999999998,0.942762142875466,6.770835999999999,7.320602,24.594899999999996,2209.1563888883725
2023-10-12 06:36:00,43.56192,0.8101859999999999,0.9343534759546305,6.8287059999999995,7.08912,25.463000000000022,2209.2063888883727
2023-10-12 06:39:00,40.697335,0.578703,0.8579864983717458,6.712966,7.349533,25.46289999999999,2209.256388888373
2023-10-12 06:42:00,41.478585,0.6655089999999992,0.9248850863423982,6.857636,7.436347,25.46289999999999,2209.306388888373
2023-10-12 06:45:00,38.888885,0.6655090000000001,0.9129725215443691,6.886576,7.436347,25.462999999999965,2209.356388888373
2023-10-12 06:48:00,42.520250000000004,0.9259259999999996,0.9259290000093978,7.002311000000001,7.002315,25.75229999999999,2209.4063888883734
2023-10-12 06:51:00,40.45139,0.4340280000000005,0.800463867156934,6.510416,7.407408,25.462900000000047,2209.4563888883736
2023-10-12 06:54:00,36.31366,0.6655090000000001,0.864436710731058,6.481486,6.915507,25.463000000000022,2209.5063888883737
2023-10-12 06:57:00,36.58854,0.7233799999999997,0.8728710076674314,6.626161,6.944441,25.462999999999965,2209.556388888374
2023-10-12 07:00:00,45.12442,0.8101849999999997,0.9475066876823662,6.770835999999999,7.060181000000001,26.331000000000017,2209.606388888374
2023-10-12 07:03:00,45.60185,0.7233799999999997,0.8728754515272908,6.568286,6.886576,26.04169999999999,2209.6563888883743
2023-10-12 07:06:00,49.479164999999995,0.7233800000000006,0.9234585777216834,6.684026,7.118056,25.17360000000002,2209.7063888883745
2023-10-12 07:09:00,48.19155,0.6365739999999995,0.9183839976643955,6.973375999999999,7.609952000000001,25.752300000000048,2209.7563888883747
2023-10-12 07:12:00,50.506370000000004,0.7233799999999997,0.9603767055620064,7.002311000000001,7.5231509999999995,26.04169999999999,2209.806388888375
2023-10-12 07:15:00,54.87558,0.694445,0.9784622404274542,6.973381,7.609956,28.64579999999998,2209.856388888375
2023-10-12 07:18:00,48.177080000000004,0.6076389999999998,0.9225398249949546,6.944446,7.667826999999999,28.067200000000014,2209.906388888375
2023-10-12 07:21:00,50.4919,0.7233799999999997,0.97250351062059,7.146985999999999,7.696756000000001,26.909699999999987,2209.9563888883754
2023-10-12 07:24:00,51.25868,0.7233789999999996,0.9965135465969803,7.3495360000000005,7.957177,27.777799999999985,2210.0063888883756
2023-10-12 07:27:00,54.87558,0.6655100000000003,0.9946963038383713,7.204866,7.9571760000000005,28.64580000000001,2210.0563888883757
2023-10-12 07:30:00,58.463539999999995,0.6655090000000001,0.9946956498364973,7.17593,7.928241000000001,30.38190000000003,2210.106388888376
2023-10-12 07:33:00,64.65567,0.8969909999999999,1.0741117335713501,7.4363459999999995,7.812494999999999,31.539300000000026,2210.156388888376
2023-10-12 07:36:00,61.053245000000004,0.7233800000000006,1.0319487267820868,7.436347,8.130787,30.67139999999995,2210.2063888883763
2023-10-12 07:39:00,79.32580999999999,0.0,0.12645159765838487,5.613423000000001,7.436343000000001,38.7732,2210.2563888883765
2023-10-12 07:42:00,86.255785,0.0289350000000006,0.6269697788713291,5.497683,8.391207999999999,41.95599999999999,2210.3063888883767
2023-10-12 07:45:00,63.599540000000005,0.46296300000000024,0.9922737797909585,7.233797,8.593754,33.275499999999994,2210.356388888377
2023-10-12 07:48:00,59.49074,0.78125,1.0681063410721576,7.6967620000000005,8.333331999999999,31.24999999999997,2210.406388888377
2023-10-12 07:51:00,62.32639,0.7523149999999994,1.05015619300362,7.638892,8.304397,31.828699999999998,2210.456388888377
2023-10-12 07:54:00,61.55961,0.6944439999999998,1.0364532686231618,7.436346,8.217592,32.11810000000003,2210.5063888883774
2023-10-12 07:57:00,65.94329,0.8680560000000002,1.0448781459474632,7.494211,7.870375,32.696799999999996,2210.5563888883776
2023-10-12 08:00:00,63.382525,0.5787039999999992,0.9904815792944563,7.118056,8.101852000000001,32.98609999999999,2210.6063888883778
2023-10-12 08:03:00,61.805555,0.7523150000000003,1.06196251391932,7.262727,7.957172000000001,31.828599999999994,2210.656388888378
2023-10-12 08:06:00,60.02604,0.78125,1.0318364763083465,7.378477,7.928237000000001,31.828699999999998,2210.706388888378
2023-10-12 08:09:00,63.38252,0.78125,1.091912283109979,7.3784719999999995,8.072911999999999,32.69670000000002,2210.7563888883783
2023-10-12 08:12:00,64.13484,0.8680560000000002,1.0830937018449653,7.494217000000001,7.957171,32.98609999999999,2210.8063888883785
2023-10-12 08:15:00,62.080439999999996,0.7523149999999994,1.0736944616167632,7.523152,8.246527,32.11809999999997,2210.8563888883787
2023-10-12 08:18:00,68.27257,0.78125,1.0681063410721576,7.523151,8.159721,34.432800000000015,2210.906388888379
2023-10-12 08:21:00,70.833335,0.3472219999999995,0.9516057549935434,6.597224,8.275462000000001,36.45829999999998,2210.956388888379
2023-10-12 08:24:00,61.559605000000005,0.7233790000000004,1.0896142086126492,7.609952,8.449072999999999,32.696799999999996,2211.006388888379
2023-10-12 08:27:00,58.70949,0.8680560000000002,1.1205516002339087,7.812503,8.362267,31.5394,2211.0563888883794
2023-10-12 08:30:00,62.065974999999995,0.9259260000000005,1.141808702380169,7.812502,8.275466,32.696799999999996,2211.1063888883796
2023-10-12 08:33:00,63.614005000000006,0.8969909999999999,1.1250762490115762,7.8993079999999996,8.391207,33.27550000000002,2211.1563888883798
2023-10-12 08:36:00,59.244794999999996,0.8969909999999999,1.11246672282977,7.754628,8.217597,32.696799999999996,2211.20638888838
2023-10-12 08:39:00,56.669560000000004,0.9548609999999993,1.1063864665921428,7.986108,8.304397,30.96070000000003,2211.25638888838
2023-10-12 08:42:00,61.559605000000005,1.070602,1.1689537893456472,8.072918000000001,8.275466,32.11800000000005,2211.3063888883803
2023-10-12 08:45:00,61.820025,0.9548610000000002,1.1454978920750043,7.870368,8.275466999999999,32.696799999999996,2211.3563888883805
2023-10-12 08:48:00,60.026044999999996,0.9548609999999993,1.1454978920750039,7.754628,8.159727,32.117999999999995,2211.4063888883807
2023-10-12 08:51:00,61.05324,0.9548609999999993,1.1454934328461042,7.957177999999999,8.362267000000001,32.11809999999997,2211.456388888381
2023-10-12 08:54:00,59.244794999999996,0.8391200000000003,1.1032954105057708,7.667822000000001,8.246531999999998,32.986099999999965,2211.506388888381
2023-10-12 08:57:00,63.614005000000006,0.8391200000000003,1.1032954105057717,7.609952,8.188662,33.275499999999965,2211.556388888381
2023-10-12 09:00:00,60.30093,0.8101849999999997,1.0614451408671453,7.465281999999999,8.015047000000001,32.11809999999997,2211.6063888883814
2023-10-12 09:03:00,63.368055,0.8391210000000004,1.1154938684853055,7.638887,8.246526,32.407399999999996,2211.6563888883816
2023-10-12 09:06:00,64.134835,0.8391210000000004,1.1032917813263492,7.667827000000001,8.246526,32.696799999999996,2211.7063888883818
2023-10-12 09:09:00,68.764465,0.8391200000000003,1.139673299907012,7.5231460000000006,8.188655999999998,35.011600000000044,2211.756388888382
2023-10-12 09:12:00,61.038775,0.6076390000000007,1.0110121922590758,7.262727,8.217588,33.56480000000005,2211.806388888382
2023-10-12 09:15:00,62.08044,0.78125,1.103711999164503,7.609956,8.333336,33.27550000000002,2211.8563888883823
2023-10-12 09:18:00,65.14757,0.6365739999999995,1.052967350720967,7.349541,8.333337,34.14359999999999,2211.9063888883825
2023-10-12 09:21:00,67.462385,0.8680560000000002,1.0956626803780596,7.638890999999999,8.130785,33.56480000000005,2211.9563888883827
2023-10-12 09:24:00,65.92882,0.5787040000000001,1.01170185382001,7.0891210000000004,8.130787,35.01159999999999,2212.006388888383
2023-10-12 09:27:00,63.33912,0.7523150000000003,1.0969634607406977,7.638887,8.420141999999998,33.56480000000005,2212.056388888383
2023-10-12 09:30:00,61.328125,0.7523149999999994,1.0736944616167632,7.638892,8.362267000000001,33.275499999999965,2212.106388888383
2023-10-12 09:33:00,64.13484,0.7233799999999997,1.0782144621532135,7.523146,8.333336,34.14359999999999,2212.1563888883834
2023-10-12 09:36:00,64.90162000000001,0.7233789999999996,1.0896142086126486,7.609956,8.449077,32.69670000000002,2212.2063888883836
