Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-12 09:39:00,69.256365,0.6655100000000003,1.0949067674242126,7.378476,8.391206,35.30090000000001,2212.2563888883838
2023-10-12 09:42:00,72.627315,0.4050920000000007,0.970357943171688,6.712958,8.217596,36.45840000000004,2212.306388888384
2023-10-12 09:45:00,64.13484,0.6076389999999998,1.0958158191524574,7.5231520000000005,8.709493,33.56479999999999,2212.356388888384
2023-10-12 09:48:00,61.83449,0.868055,1.1451340896638735,7.928237,8.535882,33.275499999999965,2212.4063888883843
2023-10-12 09:51:00,67.49132,0.983797,1.1486762147859473,7.928241999999999,8.275465,34.14350000000002,2212.4563888883845
2023-10-12 09:54:00,64.90162,0.7233799999999997,1.100953614733393,7.465281999999999,8.333332,33.56479999999999,2212.5063888883847
2023-10-12 09:57:00,63.107635,0.7523150000000003,1.0969634607406986,7.696757,8.478012,33.27539999999999,2212.556388888385
2023-10-12 10:00:00,64.655675,0.8680560000000002,1.1328807622536403,7.841437000000001,8.420141000000001,32.696799999999996,2212.606388888385
2023-10-12 10:03:00,66.449655,0.8391200000000003,1.1754260607181546,7.783562,8.535882,34.14359999999999,2212.656388888385
2023-10-12 10:06:00,59.765625,0.8680560000000002,1.1451346911986848,7.841432999999999,8.449076999999999,31.828700000000026,2212.7063888883854
2023-10-12 10:09:00,60.546875,0.9548610000000002,1.183827664658872,7.957172,8.449071,32.117999999999995,2212.7563888883856
2023-10-12 10:12:00,61.06771,0.9837959999999999,1.2004367480229732,8.101848,8.564812,32.407399999999996,2212.8063888883858
2023-10-12 10:15:00,64.655675,1.0127310000000005,1.164636616580664,8.072917,8.391206,33.275499999999965,2212.856388888386
2023-10-12 10:18:00,61.820025,0.7523149999999994,1.0969594632532012,7.523152,8.304397,32.9862,2212.906388888386
2023-10-12 10:21:00,65.16203999999999,0.78125,1.1154400952457868,7.725695999999999,8.478006,32.98610000000002,2212.9563888883863
2023-10-12 10:24:00,62.61574,0.8101849999999997,1.1688509223870787,7.812497,8.622682000000001,32.69670000000002,2213.0063888883865
2023-10-12 10:33:00,63.107635,0.8101850000000006,1.157189680296678,7.783562,8.564817,31.82869999999997,2213.1563888883866
2023-10-12 10:36:00,61.31366,0.9259260000000005,1.1670378698298893,7.957172,8.478006,32.407399999999996,2213.2063888883868
2023-10-12 10:39:00,64.40972500000001,0.78125,1.1037119991645035,7.754625999999999,8.478006,32.696799999999996,2213.256388888387
2023-10-12 10:42:00,68.77893499999999,0.7523149999999994,1.13137896782312,7.552086,8.420141000000001,35.01159999999999,2213.306388888387
2023-10-12 10:45:00,61.299189999999996,0.6365740000000004,1.0420968748615043,7.407407000000001,8.362272999999998,32.696799999999996,2213.3563888883873
2023-10-12 10:48:00,62.094905,0.7523149999999994,1.1084962150803017,7.638892,8.449077,32.98610000000002,2213.4063888883875
2023-10-12 10:51:00,58.478004999999996,0.8101850000000006,1.1098820268249934,7.928242000000001,8.593747,31.53929999999997,2213.4563888883877
2023-10-12 10:54:00,60.271995000000004,0.9548610000000002,1.1454934328461048,8.072917,8.478006,33.275499999999965,2213.506388888388
2023-10-12 10:57:00,59.534144999999995,0.78125,1.0919163723070415,7.841432,8.535882,31.539300000000026,2213.556388888388
2023-10-12 11:00:00,59.25926,0.9259260000000005,1.1670378698298887,8.015042000000001,8.535876,32.11810000000003,2213.606388888388
2023-10-12 11:03:00,60.807294999999996,0.9259260000000005,1.179532794077459,8.043982,8.593746,32.696699999999964,2213.6563888883884
2023-10-12 11:06:00,59.28819,0.8391209999999996,1.127621921015894,8.072913,8.709492000000001,31.539300000000026,2213.7063888883886
2023-10-12 11:09:00,63.917825,0.9259259999999996,1.1795327940774583,8.101852999999998,8.651617,32.98610000000002,2213.7563888883888
2023-10-12 11:12:00,60.026044999999996,0.8969909999999999,1.150058697902094,7.986108,8.535877,32.69670000000002,2213.806388888389
2023-10-12 11:15:00,59.780095,0.9548610000000002,1.1454934328461048,8.072917,8.478006,32.986099999999965,2213.856388888389
2023-10-12 11:18:00,58.21759,0.8391209999999996,1.1396739132750748,7.957173,8.622682000000001,31.25,2213.9063888883893
2023-10-12 11:21:00,64.40972500000001,1.2152779999999996,1.2296882747226392,8.362268,8.391200000000001,31.82869999999997,2213.9563888883895
2023-10-12 11:24:00,59.794560000000004,0.868055,1.1451340896638735,7.783562,8.391207,31.82869999999997,2214.0063888883897
2023-10-12 11:27:00,63.657405,0.8969910000000008,1.1500586979020944,7.9861070000000005,8.535875999999998,31.828700000000026,2214.05638888839
2023-10-12 11:30:00,62.60127,0.8101850000000006,1.1218111826845976,7.957172,8.651617,31.25,2214.10638888839
2023-10-12 11:33:00,62.094905,0.868055,1.1573107496102433,7.957172,8.593747,31.82869999999997,2214.15638888839
2023-10-12 11:36:00,61.83449,0.9259260000000005,1.1919567064852006,7.957172,8.535876,32.117999999999995,2214.2063888883904
2023-10-12 11:39:00,68.77893499999999,0.8680560000000002,1.1451346911986848,7.928237000000001,8.535881,34.14349999999996,2214.2563888883906
2023-10-12 11:48:00,65.45139,0.7523150000000003,1.1199701394027701,7.8124970000000005,8.651622,32.11809999999997,2214.4063888883907
2023-10-12 11:51:00,62.876155,0.8101849999999997,1.1098820268249927,7.986111999999999,8.651617,31.828700000000026,2214.456388888391
2023-10-12 11:54:00,64.149305,0.8101849999999997,1.1098820268249927,7.986111999999999,8.651617,33.275499999999965,2214.506388888391
2023-10-12 11:57:00,62.36979,0.7233799999999997,1.0782105106132436,7.754631999999999,8.564812,32.11800000000005,2214.556388888391
2023-10-12 12:00:00,64.91609,0.8101859999999999,1.12181180402504,7.928241999999999,8.622686,32.407399999999996,2214.6063888883914
2023-10-12 12:03:00,63.88889,0.7523149999999994,1.1199661853314515,7.812502,8.651617,32.98610000000002,2214.6563888883916
2023-10-12 12:06:00,68.807875,0.7233799999999997,1.1009536147333925,7.725696,8.593746,33.85419999999999,2214.7063888883918
2023-10-12 12:09:00,63.64294,0.6365739999999995,1.0637864065078124,7.465275999999999,8.478012,32.11810000000003,2214.756388888392
2023-10-12 12:12:00,60.546875,0.8391200000000003,1.151659584855532,8.015042000000001,8.709492000000001,32.407399999999996,2214.806388888392
2023-10-12 12:15:00,64.163775,0.9259260000000005,1.1795370999543673,8.072912,8.622686,32.986099999999965,2214.8563888883923
2023-10-12 12:18:00,62.340855000000005,0.7233799999999997,1.0896148660289444,7.696762,8.535882,32.986099999999965,2214.9063888883925
2023-10-12 12:21:00,67.505785,0.983797,1.1876208084039475,8.101857,8.535879999999999,33.56479999999999,2214.9563888883927
2023-10-12 12:24:00,61.06771,0.78125,1.1502453369200896,7.928242999999999,8.767363,32.69670000000002,2215.006388888393
2023-10-12 12:27:00,61.06771,0.8101849999999997,1.1336716004691518,7.957172000000001,8.680557,32.98610000000002,2215.056388888393
2023-10-12 12:30:00,62.094905,0.8101859999999999,1.1336722262004642,7.8993020000000005,8.622686,31.5394,2215.106388888393
2023-10-12 12:33:00,62.094905,0.8101849999999997,1.1218111826845973,7.986111999999999,8.680557,32.11809999999997,2215.1563888883934
2023-10-12 12:36:00,63.38252,0.6365740000000004,1.0637826774325574,7.725697,8.738423000000001,33.275499999999965,2215.2063888883936
2023-10-12 12:39:00,61.06771,0.78125,1.1387090488357638,7.8993020000000005,8.709492000000001,32.11809999999997,2215.2563888883938
2023-10-12 12:42:00,63.122105,1.0127310000000005,1.164636616580664,8.159722,8.478011,31.828700000000026,2215.306388888394
2023-10-12 12:45:00,59.794560000000004,0.8680560000000002,1.1451304696867335,7.9861130000000005,8.593747,32.11810000000003,2215.356388888394
2023-10-12 12:48:00,61.053245000000004,0.8391209999999996,1.1396739132750742,7.8993020000000005,8.564810999999999,31.828700000000026,2215.4063888883943
2023-10-12 12:51:00,63.107635,0.8101849999999997,1.1218111826845967,7.957172000000001,8.651617,32.696799999999996,2215.4563888883945
2023-10-12 12:54:00,59.273725,0.8680560000000002,1.1814579187963672,7.9861130000000005,8.680557,31.828700000000026,2215.5063888883947
2023-10-12 12:57:00,61.574075,0.7233790000000004,1.1234596644681216,7.8993020000000005,8.825233,32.11810000000003,2215.556388888395
2023-10-12 13:00:00,61.31366,0.868055,1.132880165030653,7.957172,8.535877000000001,32.696699999999964,2215.606388888395
2023-10-12 13:03:00,60.04051,0.8969899999999997,1.125075667427069,8.043977000000002,8.535877000000001,31.828700000000026,2215.656388888395
2023-10-12 13:06:00,58.984375,0.8391200000000003,1.1276213119954273,8.015042000000001,8.651622,30.38190000000003,2215.7063888883954
2023-10-12 13:09:00,65.17650499999999,1.0127310000000005,1.1909269811770757,8.188657,8.564816,31.5394,2215.7563888883956
2023-10-12 13:12:00,60.04051,0.7523150000000003,1.0736985049884378,7.725692,8.449076999999999,31.82869999999997,2215.8063888883958
2023-10-12 13:15:00,62.369789999999995,0.8391200000000003,1.1635738125715884,7.957172,8.680551999999999,32.11810000000003,2215.856388888396
2023-10-12 13:18:00,57.97164,0.8101849999999997,1.1336716004691525,7.899302,8.622687,31.82869999999997,2215.906388888396
2023-10-12 13:21:00,65.465855,1.0995370000000007,1.1979571347820661,8.217592,8.420134999999998,33.27539999999999,2215.9563888883963
2023-10-12 13:24:00,62.355325,0.7233799999999997,1.1009536147333925,7.6967620000000005,8.564812,31.8288,2216.0063888883965
2023-10-12 13:27:00,61.31366,0.8101859999999999,1.1336681395714188,7.812502,8.535876,31.828700000000026,2216.0563888883967
2023-10-12 13:30:00,64.91609,0.7233799999999997,1.0896148660289444,7.725696,8.564816,31.828700000000026,2216.106388888397
2023-10-12 13:33:00,61.588539999999995,0.78125,1.1387050505217429,7.986111999999999,8.796292000000001,32.407399999999996,2216.156388888397
2023-10-12 13:36:00,61.574075,0.7523150000000003,1.1427321779971318,7.899302,8.796297,31.5394,2216.206388888397
2023-10-12 13:39:00,59.534144999999995,0.8101849999999997,1.1218111826845967,7.957172000000001,8.651617,31.5394,2216.2563888883974
2023-10-12 13:42:00,64.684605,0.6944439999999998,1.1149238247469504,7.638885999999999,8.622682000000001,32.69670000000002,2216.3063888883976
2023-10-12 13:45:00,62.861689999999996,0.7523149999999994,1.1084962150803017,7.638892,8.449077,31.8288,2216.3563888883978
2023-10-12 13:48:00,61.053245000000004,0.8391200000000003,1.1516595848555329,7.957172,8.651622,32.11809999999997,2216.406388888398
2023-10-12 13:51:00,66.493055,1.0127320000000006,1.1778244546108114,8.015047000000001,8.362265,31.8288,2216.456388888398
2023-10-12 13:54:00,62.340855000000005,0.7233799999999997,1.1009575236378577,7.725692,8.593752,32.407399999999996,2216.5063888883983
2023-10-12 13:57:00,63.917825,0.78125,1.127106541378955,7.8124970000000005,8.593747,31.82869999999997,2216.5563888883985
2023-10-12 14:00:00,61.83449,0.7523150000000003,1.1084962150803024,7.841437000000001,8.651622,32.117999999999995,2216.6063888883987
2023-10-12 14:03:00,61.082175,0.8969899999999997,1.1624357205407807,8.101847,8.680557,31.25,2216.656388888399
2023-10-12 14:06:00,60.836225,0.78125,1.127106541378955,7.899302,8.680551999999999,32.11800000000005,2216.706388888399
2023-10-12 14:09:00,59.765625,0.9259260000000005,1.1919567064852006,8.043982,8.622686,32.40750000000003,2216.756388888399
2023-10-12 14:12:00,63.411455000000004,0.8680560000000002,1.132880762253641,7.986111999999999,8.564816,32.696699999999964,2216.8063888883994
2023-10-12 14:15:00,68.532985,1.0127319999999997,1.1778244546108112,8.130792,8.478010000000001,33.27550000000002,2216.8563888883996
2023-10-12 14:18:00,63.38252,0.7233799999999997,1.100953614733393,7.754632,8.622682000000001,32.696799999999996,2216.9063888883998
2023-10-12 14:21:00,61.574075,0.868055,1.1328801650306521,8.015042000000001,8.593747,32.407399999999996,2216.9563888884
2023-10-12 14:24:00,62.340855000000005,0.7523150000000003,1.1084962150803024,7.8124970000000005,8.622682000000001,31.82869999999997,2217.0063888884
2023-10-12 14:27:00,61.328125,0.8680560000000002,1.1694170609616117,7.870372000000001,8.535876,30.9606,2217.0563888884003
2023-10-12 14:30:00,68.02662000000001,0.983797,1.1617428492996629,7.986112,8.362265,33.85409999999996,2217.1063888884005
2023-10-12 14:33:00,63.64294,0.6944439999999998,1.0591798011859639,7.581016,8.420141999999998,32.9862,2217.1563888884007
2023-10-12 14:36:00,62.630205000000004,0.7233789999999996,1.0896142086126486,7.812495999999999,8.651617,32.696799999999996,2217.206388888401
2023-10-12 14:39:00,64.930555,0.8680560000000002,1.1573113554155485,7.928237000000001,8.564810999999999,33.275499999999965,2217.256388888401
2023-10-12 14:42:00,68.02662000000001,0.7523149999999994,1.0969634607406973,7.870366,8.651620999999999,33.56479999999999,2217.306388888401
2023-10-12 14:45:00,67.751735,0.7233799999999997,1.1346235813360352,7.725696,8.680556,34.14350000000002,2217.3563888884014
2023-10-12 14:48:00,69.675925,0.6076389999999998,1.0749183199932903,7.494211,8.622682000000001,34.72219999999999,2217.4063888884016
2023-10-12 14:51:00,63.62847,0.6944439999999998,1.1038875848489673,7.436346,8.391202,32.986099999999965,2217.4563888884018
2023-10-12 14:54:00,63.62847,0.7233789999999996,1.1122355612183557,7.725695999999999,8.622687,33.85419999999999,2217.506388888402
2023-10-12 14:57:00,66.99942,0.9259259999999996,1.167037869829888,7.870366000000001,8.391200000000001,33.27539999999999,2217.556388888402
2023-10-12 15:00:00,65.69734,0.6076389999999998,1.0432005141830434,7.320605999999999,8.362267,33.56480000000005,2217.6063888884023
2023-10-12 15:03:00,64.930555,0.7523149999999994,1.0853621603708312,7.783562,8.535877000000001,32.40750000000003,2217.6563888884025
2023-10-12 15:06:00,61.328125,0.7523150000000003,1.1084962150803024,7.696757,8.506941999999999,32.696799999999996,2217.7063888884027
2023-10-12 15:09:00,61.574075,0.6655089999999992,1.0398384500902398,7.667825999999999,8.535877000000001,33.27550000000002,2217.756388888403
2023-10-12 15:12:00,63.38252,0.8101859999999999,1.1454617433306948,7.812502,8.564816,32.40730000000002,2217.806388888403
2023-10-12 15:15:00,66.75347,0.983797,1.174726474612669,7.928237000000001,8.33333,33.85419999999999,2217.856388888403
2023-10-12 15:18:00,63.62847,0.694445,1.1149245109399726,7.552087,8.535882,33.27550000000002,2217.9063888884034
2023-10-12 15:21:00,61.83449,0.8680560000000002,1.1451304696867335,7.870372000000001,8.478006,31.828700000000026,2217.9563888884036
2023-10-12 15:24:00,62.60127,0.8680560000000002,1.1205558737357353,7.899302,8.449076,31.53929999999997,2218.0063888884038
2023-10-12 15:27:00,68.01214999999999,0.8969909999999999,1.162436314961418,7.957172000000001,8.535881,33.56480000000005,2218.056388888404
2023-10-12 15:30:00,64.40972,0.6655090000000001,1.062036692164987,7.436346,8.362267,33.56480000000005,2218.106388888404
2023-10-12 15:33:00,61.067710000000005,0.7233799999999997,1.1009575236378577,7.725692,8.593752,32.40750000000003,2218.1563888884043
2023-10-12 15:36:00,59.794560000000004,0.8101849999999997,1.1098861609535553,7.841432,8.506947,31.828700000000026,2218.2063888884045
2023-10-12 15:39:00,60.040504999999996,0.9548610000000002,1.1711344625295743,7.957172,8.420141000000001,31.25,2218.2563888884047
2023-10-12 15:42:00,63.10764,0.8101850000000006,1.133671600469153,7.783562,8.506947,32.407399999999996,2218.306388888405
2023-10-12 15:45:00,59.794560000000004,0.8391200000000003,1.1032911811266493,7.812502,8.391202,32.11809999999997,2218.356388888405
2023-10-12 15:48:00,60.286455000000004,0.8391200000000003,1.115493263854364,7.899306999999999,8.506947,32.40730000000002,2218.406388888405
2023-10-12 15:51:00,66.21817,1.070602,1.1825732730731122,8.072912,8.304400000000001,32.696799999999996,2218.4563888884054
2023-10-12 15:54:00,59.230325,0.7523140000000001,1.096962817498918,7.696757000000001,8.478013,31.5394,2218.5063888884056
2023-10-12 15:57:00,62.31192,0.9548610000000002,1.1711300610984212,8.043982,8.506941000000001,32.11810000000003,2218.5563888884058
2023-10-12 16:00:00,62.61574,0.9259260000000005,1.1670378698298887,8.015042000000001,8.535876,32.69670000000002,2218.606388888406
2023-10-12 16:03:00,68.02662000000001,1.0416670000000003,1.1804398198989383,7.986111999999999,8.275465,33.85419999999999,2218.656388888406
2023-10-12 16:06:00,62.63021,0.78125,1.091912283109979,7.6967620000000005,8.391202,32.117999999999995,2218.7063888884063
2023-10-12 16:09:00,62.87616,0.78125,1.1154400952457861,7.841437000000001,8.593747,32.11810000000003,2218.7563888884065
2023-10-12 16:12:00,62.87616,0.8969910000000008,1.1624320509098247,7.841437000000001,8.420136,32.696799999999996,2218.8063888884067
2023-10-12 16:15:00,65.43692,0.7233800000000006,1.0896148660289449,7.667827000000001,8.506947,33.27550000000002,2218.856388888407
2023-10-12 16:18:00,63.122105,0.78125,1.1037119991645035,7.783567,8.506947,32.407399999999996,2218.906388888407
2023-10-12 16:21:00,61.31366,0.78125,1.127106541378955,7.841432,8.622682000000001,32.696699999999964,2218.956388888407
2023-10-12 16:24:00,62.87616,0.8101859999999999,1.1336681395714188,7.812502,8.535876,32.40750000000003,2219.0063888884074
2023-10-12 16:27:00,65.436925,0.8391209999999996,1.1396739132750742,7.8993020000000005,8.564810999999999,32.40750000000003,2219.0563888884076
2023-10-12 16:30:00,68.27257,0.8101859999999999,1.1454617433306948,7.841431999999999,8.593746,33.56480000000005,2219.1063888884078
2023-10-12 16:33:00,69.06829,0.78125,1.1387050505217429,7.725697,8.535877000000001,35.30090000000001,2219.156388888408
2023-10-12 16:36:00,64.91609,0.7233799999999997,1.1009536147333925,7.6967620000000005,8.564812,33.85419999999999,2219.206388888408
2023-10-12 16:39:00,63.38252,0.868055,1.1573107496102433,7.957172,8.593747,32.9862,2219.2563888884083
2023-10-12 16:42:00,60.286455000000004,0.7523150000000003,1.0619625139193192,7.5231520000000005,8.217597,33.27550000000002,2219.3063888884085
2023-10-12 16:45:00,59.25926,0.9259259999999996,1.1290739937664427,7.957173,8.391207,32.69670000000002,2219.3563888884087
2023-10-12 16:48:00,60.82176,0.9548610000000002,1.1325493014298826,7.783562,8.159721000000001,32.407399999999996,2219.406388888409
2023-10-12 16:51:00,60.807294999999996,0.868055,1.1328801650306521,7.7256920000000004,8.304397,33.27540000000005,2219.456388888409
2023-10-12 16:54:00,63.88889,0.78125,1.0800471486908536,7.725692,8.391202,32.69670000000002,2219.506388888409
2023-10-12 16:57:00,58.99884,0.78125,1.1154400952457861,7.581022000000001,8.333332,32.407399999999996,2219.5563888884094
2023-10-12 17:00:00,60.040504999999996,0.9259259999999996,1.1290739937664427,8.072913,8.506947,31.82869999999997,2219.6063888884096
2023-10-12 17:03:00,62.340855000000005,1.0127310000000005,1.151357732621754,8.043977000000002,8.333336,32.117999999999995,2219.6563888884098
2023-10-12 17:06:00,61.34259,0.7523150000000003,1.0853621603708317,7.5520819999999995,8.304397,30.9606,2219.70638888841
2023-10-12 17:09:00,61.733215,0.9548610000000002,1.1325493014298815,7.928242000000001,8.304400999999999,30.671299999999974,2219.75638888841
2023-10-12 17:12:00,61.588539999999995,0.7233799999999997,1.0667467211354027,7.609952000000001,8.391202,33.275499999999965,2219.8063888884103
2023-10-12 17:15:00,60.561345,0.868055,1.1451298681534055,7.899306999999999,8.506941999999999,31.5394,2219.8563888884105
2023-10-12 17:18:00,65.69734,0.9837959999999999,1.1486756603561503,7.957177000000001,8.304400999999999,32.11809999999997,2219.9063888884107
2023-10-12 17:21:00,62.094905,0.7233799999999997,1.0667467211354027,7.5231520000000005,8.304402,31.828700000000026,2219.956388888411
2023-10-12 17:24:00,62.861689999999996,0.9259260000000005,1.179532794077459,7.870372,8.420136,31.5394,2220.006388888411
2023-10-12 17:27:00,61.83449,0.7233799999999997,1.0552137804108808,7.581022,8.333332,31.82869999999997,2220.056388888411
2023-10-12 17:30:00,58.723955000000004,0.8391200000000003,1.1276171337779526,7.783567000000001,8.420137,31.25,2220.1063888884114
2023-10-12 17:33:00,59.28819,0.868055,1.132880165030653,7.899306999999999,8.478012,31.82869999999997,2220.1563888884116
2023-10-12 17:36:00,61.588539999999995,0.8680560000000002,1.0956626803780596,7.812501999999999,8.304396,31.25,2220.2063888884118
2023-10-12 17:39:00,62.369789999999995,0.8101849999999997,1.0858136230988618,7.6967620000000005,8.304397,32.696799999999996,2220.256388888412
2023-10-12 17:42:00,59.765625,0.7523150000000003,1.0969594632532016,7.552087,8.333331999999999,31.25,2220.306388888412
2023-10-12 17:45:00,57.711225,0.8391209999999996,1.163574434519908,7.812503,8.535882,30.671299999999974,2220.3563888884123
2023-10-12 17:48:00,56.94444,0.9259260000000005,1.1162498799749638,7.928242000000001,8.333336,29.224499999999978,2220.4063888884125
2023-10-12 17:51:00,60.546875,0.694445,1.0591804641374398,7.638887,8.478012,31.828700000000026,2220.4563888884127
2023-10-12 17:54:00,57.19039,0.694445,1.0364539219952107,7.465282,8.246527,31.8288,2220.506388888413
2023-10-12 17:57:00,55.917245,0.7233799999999997,1.1009536147333925,7.638892,8.506941999999999,31.5394,2220.556388888413
2023-10-12 18:00:00,53.83391,0.8391200000000003,1.1154932638543633,7.812502,8.420141999999998,30.38190000000003,2220.606388888413
2023-10-12 18:03:00,37.35532499999999,0.7233790000000004,1.0667460730067262,7.899306999999999,8.680558,25.752400000000023,2220.6563888884134
2023-10-13 06:48:00,36.357060000000004,0.78125,1.0560959557867016,7.1469879999999995,7.754627999999999,25.752400000000023,2220.6563888884134
2023-10-13 06:51:00,40.205439999999996,0.9259260000000005,1.0102488867328927,7.349532,7.5231460000000006,24.595000000000027,2220.7063888884136
2023-10-13 06:57:00,40.205439999999996,0.8391210000000004,0.9897514242014055,7.233797000000001,7.552085999999999,24.884199999999964,2220.8063888884135
2023-10-13 07:00:00,46.137150000000005,0.8969910000000008,0.9812381360181905,7.002317,7.175926,26.331000000000017,2220.8563888884137
2023-10-13 07:06:00,48.23495,0.9837960000000008,1.026587423843329,7.436342,7.523146,26.33099999999996,2220.9563888884136
2023-10-13 07:09:00,48.987269999999995,0.9259260000000005,1.0102441612526631,7.581022000000001,7.754626,27.199099999999987,2221.0063888884138
2023-10-13 07:12:00,44.082755,0.8391200000000003,1.0284031142643233,7.523148,7.928238,26.04170000000005,2221.056388888414
2023-10-13 07:18:00,45.384835,1.0995369999999998,1.0703438028791086,7.638888000000001,7.581021000000001,25.75229999999999,2221.156388888414
2023-10-13 07:21:00,50.260419999999996,0.9259259999999996,1.0507612180697712,7.783563,8.043977,27.777799999999957,2221.206388888414
2023-10-13 07:27:00,56.72743,1.1574080000000002,1.0834605346918549,7.812503,7.667825,28.356400000000008,2221.306388888414
2023-10-13 07:30:00,55.94618,0.9548610000000002,1.066417671951847,7.6388869999999995,7.870366000000001,28.356400000000008,2221.356388888414
2023-10-13 07:36:00,58.52141,1.0416670000000003,1.1124370420548286,7.928242999999999,8.072916,28.64580000000001,2221.456388888414
2023-10-13 07:39:00,61.082175,1.0416670000000003,1.126245149439557,7.928242999999999,8.101855999999998,31.25,2221.506388888414
2023-10-13 07:42:00,57.479744999999994,1.0416659999999993,1.1670355842561362,8.217592999999999,8.478007,31.25,2221.5563888884144
2023-10-13 07:48:00,60.040504999999996,1.0416669999999995,1.1804398198989385,8.246528,8.535881,30.3819,2221.6563888884143
2023-10-13 07:51:00,65.465855,0.6076389999999998,1.0001683367425174,7.378476,8.304397,33.27540000000005,2221.7063888884145
2023-10-13 07:57:00,62.90509,0.5787039999999992,1.0011206721049721,7.175926,8.188662,32.11809999999997,2221.8063888884144
2023-10-13 08:00:00,65.436925,0.7523150000000003,1.038277424597182,7.262735999999999,7.8993009999999995,32.407399999999996,2221.8563888884146
2023-10-13 08:06:00,66.99942,0.6655100000000003,1.0509698465651143,7.118056,8.015046,34.43280000000004,2221.9563888884145
2023-10-13 08:09:00,65.98669,0.694445,1.0364539219952107,7.204862,7.9861070000000005,33.56479999999999,2222.0063888884147
2023-10-13 08:12:00,63.903355,0.7233799999999997,1.0552137804108808,7.523152,8.275462000000001,32.11810000000003,2222.056388888415
2023-10-13 08:18:00,65.465855,0.7233799999999997,1.0319527710982954,7.465276,8.159726,32.117999999999995,2222.1563888884148
2023-10-13 08:21:00,65.97222500000001,0.6076390000000007,1.1061958852172964,7.349537,8.564817999999999,35.300899999999956,2222.206388888415
2023-10-13 08:27:00,59.273725,0.8680560000000002,1.1573113554155492,7.957174,8.593748000000001,32.117999999999995,2222.306388888415
2023-10-13 08:30:00,61.83449,1.3020830000000005,1.1979601419353372,8.304394000000002,8.101851,31.25,2222.356388888415
2023-10-13 08:33:00,55.135995,0.9548609999999993,1.1063864665921428,7.928243,8.246532,30.38190000000003,2222.406388888415
2023-10-13 08:36:00,59.79456,0.9548609999999993,1.132549301429882,7.986108,8.362267000000001,31.828700000000026,2222.4563888884154
2023-10-13 08:42:00,58.246525,0.9259259999999996,1.0903399411125838,7.870367999999999,8.217592,31.5394,2222.5563888884153
2023-10-13 08:45:00,59.027775,1.070602,1.1825685839557527,8.072918000000001,8.304396,31.539300000000026,2222.6063888884155
2023-10-13 08:48:00,57.465275,0.9548609999999993,1.1195161475411088,7.986108,8.333337,30.9606,2222.6563888884157
2023-10-13 08:54:00,64.97396,0.8969910000000008,1.1124623498816997,7.783567,8.246526,32.69670000000002,2222.7563888884156
2023-10-13 08:57:00,55.15046,1.0127309999999996,1.1513577326217537,8.130783,8.420141999999998,30.9606,2222.8063888884158
2023-10-13 09:03:00,58.260994999999994,1.0995369999999998,1.1842242172525237,8.188658,8.362271,31.25,2222.9063888884157
2023-10-13 09:06:00,63.151039999999995,1.0127310000000005,1.1909269811770757,8.159718,8.535877,32.40749999999997,2222.956388888416
2023-10-13 09:12:00,58.75289,1.0127310000000005,1.1513531264344241,8.015048,8.304397,31.828700000000026,2223.0563888884158
2023-10-13 09:15:00,59.54861,1.1284720000000004,1.1993579825669856,8.275458,8.420136,31.539299999999997,2223.106388888416
2023-10-13 09:18:00,65.97222500000001,1.186343,1.2007494277094901,8.275468,8.304395,33.27550000000002,2223.156388888416
2023-10-13 09:24:00,64.42419,0.868055,1.132880165030653,7.783562,8.362267000000001,32.69670000000002,2223.256388888416
2023-10-13 09:27:00,63.657405,0.9837959999999999,1.148675660356151,8.072917,8.420141000000001,32.11809999999997,2223.306388888416
2023-10-13 09:30:00,66.247105,0.8391209999999996,1.1516560726055014,7.696762,8.391200999999999,32.69670000000002,2223.3563888884164
2023-10-13 09:33:00,62.644675,1.157407,1.1861091962540984,8.217592999999999,8.275465999999998,31.25,2223.4063888884166
2023-10-13 09:39:00,65.97222500000001,1.1284720000000004,1.2132122242849903,8.217588,8.391206,32.98610000000002,2223.5063888884165
2023-10-13 09:42:00,59.30266,0.9548609999999993,1.132549301429881,8.101848,8.478007,31.5394,2223.5563888884167
2023-10-13 09:48:00,59.273725,0.983797,1.1486762147859473,8.101852999999998,8.449076,31.828700000000026,2223.6563888884166
2023-10-13 09:51:00,63.642939999999996,1.0127319999999997,1.1646371654199306,8.130783000000001,8.449071,31.82869999999997,2223.7063888884168
2023-10-13 09:54:00,62.369789999999995,0.7233790000000004,1.100956861636594,7.6388869999999995,8.506948,32.11809999999997,2223.756388888417
2023-10-13 10:00:00,62.094905,0.8391209999999996,1.1396739132750748,7.783563,8.449072000000001,32.117999999999995,2223.856388888417
2023-10-13 10:03:00,64.163775,1.186343,1.2150478476509,8.391204,8.449071,32.11809999999997,2223.906388888417
2023-10-13 10:09:00,59.54861,0.9259260000000005,1.129073993766443,8.130784,8.564817999999999,31.539399999999972,2224.006388888417
2023-10-13 10:12:00,60.300925,1.1284719999999995,1.2132074544945592,8.362273,8.535881,32.11810000000003,2224.056388888417
2023-10-13 10:18:00,60.82176,1.0416659999999993,1.180439276413522,8.333333,8.622687,31.5394,2224.156388888417
2023-10-13 10:21:00,66.73900499999999,1.157407,1.2002864231765322,8.362268,8.449071,33.27550000000002,2224.206388888417
2023-10-13 10:24:00,60.56134,0.8680560000000002,1.1081492294199358,7.783563,8.304397,31.828699999999998,2224.2563888884174
2023-10-13 10:27:00,63.88889,0.9548610000000002,1.1711300610984212,8.072917,8.535876,32.11799999999997,2224.3063888884176
2023-10-13 10:33:00,63.657405,0.9259259999999996,1.1544610590066378,8.101852999999998,8.593747,33.275499999999994,2224.4063888884175
2023-10-13 10:36:00,61.328125,0.8101849999999997,1.1098861609535553,7.986108,8.651623,33.56479999999999,2224.4563888884177
2023-10-13 10:39:00,63.38252,1.0127319999999997,1.1909275382531888,8.130783000000001,8.506941000000001,32.98609999999999,2224.506388888418
2023-10-13 10:45:00,61.57407,0.9548609999999993,1.1711300610984208,8.130787999999999,8.593747,32.11809999999997,2224.6063888884178
2023-10-13 10:48:00,63.91782,0.7233800000000006,1.0896148660289449,7.581017000000001,8.420137,32.69670000000002,2224.656388888418
2023-10-13 10:54:00,62.12384,0.8101849999999997,1.1336675138416168,7.754632,8.478007,32.407400000000024,2224.756388888418
2023-10-13 10:57:00,65.97222500000001,0.78125,1.103711999164503,7.928237000000001,8.651617,32.696799999999996,2224.806388888418
2023-10-13 11:12:00,64.945025,0.8969899999999997,1.1747348811758507,7.928237,8.535877000000001,34.72219999999999,2225.056388888418
2023-10-13 11:15:00,62.87616,0.78125,1.080047148690853,7.754632,8.420141999999998,32.407399999999996,2225.106388888418
2023-10-13 11:18:00,64.16377,0.7233799999999997,1.0896148660289444,7.494211999999999,8.333331999999999,33.85410000000002,2225.1563888884184
2023-10-13 11:24:00,63.425925,0.6655090000000001,1.0730502405483482,7.581016,8.535877,34.14350000000002,2225.2563888884183
2023-10-13 11:27:00,64.42419000000001,0.6655100000000003,1.0620411911253456,7.465276,8.391206,32.69669999999999,2225.3063888884185
2023-10-13 11:30:00,62.84722,0.7523150000000003,1.1199701394027701,7.8124970000000005,8.651622,32.69669999999999,2225.3563888884187
2023-10-13 11:36:00,62.13831,0.7523150000000003,1.1084962150803024,7.899302,8.709487,32.9862,2225.4563888884186
2023-10-13 11:39:00,62.90509,0.9837959999999999,1.1747259118220323,8.130787000000002,8.535881,31.828700000000026,2225.5063888884188
2023-10-13 11:45:00,65.69734,0.8680560000000002,1.132880762253641,7.957177,8.535881,33.27539999999999,2225.6063888884187
2023-10-13 11:48:00,69.314235,0.8969910000000008,1.174735479793939,7.928237000000001,8.535875999999998,35.01150000000001,2225.656388888419
2023-10-13 11:54:00,66.46412000000001,0.694445,1.1259061981174894,7.696757,8.709492000000001,33.27539999999999,2225.7563888884188
2023-10-13 11:57:00,64.930555,0.78125,1.1387050505217429,7.812501999999999,8.622682000000001,32.11800000000002,2225.806388888419
2023-10-13 12:00:00,64.930555,0.7523150000000003,1.1084962150803024,7.696757,8.506941999999999,32.69679999999997,2225.856388888419
2023-10-13 12:06:00,64.930555,0.78125,1.1037119991645035,7.8124970000000005,8.535877000000001,32.11809999999997,2225.956388888419
2023-10-13 12:09:00,66.203705,0.7233799999999997,1.0896148660289444,7.725696,8.564816,32.98610000000002,2226.006388888419
2023-10-13 12:15:00,66.99942,0.6655089999999992,1.084007474925668,7.696756,8.680557,34.43290000000002,2226.106388888419
2023-10-13 12:18:00,67.50578999999999,0.7233800000000006,1.1346235813360366,7.696757,8.651617,35.30090000000001,2226.1563888884193
2023-10-13 12:21:00,66.72453999999999,0.6076389999999998,1.0749183199932903,7.6099559999999995,8.738427,33.85410000000002,2226.2063888884195
2023-10-13 12:33:00,58.752894999999995,0.9837959999999999,1.2004367480229725,8.159718000000002,8.622682000000001,31.53929999999997,2226.4063888884193
2023-10-13 12:36:00,66.72453999999999,1.1284729999999996,1.1993585032930698,8.159723,8.304400000000001,34.14350000000002,2226.4563888884195
2023-10-13 12:39:00,58.50694,0.9837959999999999,1.161746792021768,8.159718000000002,8.535882,31.82869999999997,2226.5063888884197
2023-10-13 12:45:00,58.75289,0.9548609999999993,1.132549301429882,8.159718,8.535877000000001,31.53929999999997,2226.6063888884196
2023-10-13 12:48:00,63.62847,0.8101850000000006,1.1218111826845976,7.8993020000000005,8.593747,32.9862,2226.6563888884198
2023-10-13 12:51:00,62.63021,0.8101850000000006,1.1098861609535557,7.8993020000000005,8.564817,32.11800000000005,2226.70638888842
2023-10-13 12:54:00,67.780675,0.8969909999999999,1.1376089828729894,7.841431999999999,8.362271,34.14349999999996,2226.75638888842
2023-10-13 13:00:00,61.848955000000004,0.6655090000000001,1.0840036982948562,7.5231520000000005,8.506943,32.696799999999996,2226.85638888842
2023-10-13 13:03:00,63.62847,0.9259260000000005,1.154465418495772,7.841432,8.333336,32.11800000000005,2226.90638888842
2023-10-13 13:06:00,64.930555,0.9259260000000005,1.154465418495772,7.957172,8.449076,32.407399999999996,2226.9563888884204
2023-10-13 13:09:00,63.382525,1.0995369999999998,1.1564394767326407,8.217597000000001,8.33333,32.11810000000003,2227.0063888884206
2023-10-13 13:15:00,63.917825,0.8969899999999997,1.1500581077196659,7.986107,8.535877000000001,33.275499999999965,2227.1063888884205
2023-10-13 13:18:00,60.040504999999996,0.8391209999999996,1.1396739132750748,7.783563,8.449072000000001,32.696799999999996,2227.1563888884207
2023-10-13 13:21:00,63.122105,0.8969899999999997,1.1124661456076517,7.928237,8.391207,31.82869999999997,2227.206388888421
2023-10-13 13:27:00,62.340855000000005,0.8680560000000002,1.120551600233909,7.870373,8.420137,32.407399999999996,2227.3063888884208
2023-10-13 13:30:00,61.83449,0.8101850000000006,1.145461113248637,7.638892,8.391207,33.27540000000005,2227.356388888421
2023-10-13 13:36:00,60.040504999999996,0.7233790000000004,1.0896142086126492,7.754632000000001,8.593753,32.40749999999997,2227.456388888421
2023-10-13 13:39:00,61.31366,0.9548610000000002,1.1711344625295743,7.986107,8.449076,33.275499999999994,2227.506388888421
2023-10-13 13:42:00,60.807289999999995,0.8391200000000003,1.1276213119954273,7.783562,8.420141999999998,31.25,2227.556388888421
2023-10-13 13:48:00,61.588539999999995,0.8391210000000004,1.078660719093465,7.783567,8.304396,31.25,2227.656388888421
2023-10-13 13:51:00,62.87616,0.8391210000000004,1.1032960107070109,7.870367,8.449076,32.40749999999997,2227.7063888884213
2023-10-13 13:57:00,64.14931,0.8680560000000002,1.1451304696867335,7.841437000000001,8.449071,32.117999999999995,2227.806388888421
2023-10-13 14:00:00,64.67014,0.78125,1.091912283109979,7.812501999999999,8.506941999999999,32.407399999999996,2227.8563888884214
2023-10-13 14:03:00,59.49074,0.8391209999999996,1.1516602025334859,7.841432999999999,8.535882,31.8288,2227.9063888884216
2023-10-13 14:06:00,62.340855000000005,0.8391200000000003,1.1276213119954273,7.928237,8.564817,32.11809999999997,2227.9563888884218
2023-10-13 14:09:00,58.232060000000004,0.8969909999999999,1.0997691203499378,7.986108,8.420137,32.117999999999995,2228.006388888422
2023-10-13 14:12:00,58.75289,0.9259259999999996,1.1418087023801684,8.101848,8.564812,31.8288,2228.056388888422
2023-10-13 14:15:00,56.94444,0.9259259999999996,1.1290695773279096,8.101852999999998,8.535877000000001,31.82869999999997,2228.1063888884223
2023-10-13 14:18:00,65.19097500000001,1.1284720000000004,1.1854004646794534,8.159722,8.27546,32.98610000000002,2228.1563888884225
2023-10-13 14:21:00,60.836225,0.8101849999999997,1.1098820268249927,7.783567000000001,8.449072000000001,32.407399999999996,2228.2063888884227
2023-10-13 14:24:00,58.246525,0.8101850000000006,1.1336675138416175,7.812502,8.535877,31.539300000000026,2228.256388888423
2023-10-13 14:27:00,58.232060000000004,0.8101849999999997,1.0978863013082691,7.870372000000001,8.506947,30.6712,2228.306388888423
2023-10-13 14:30:00,66.72453999999999,1.070602,1.1825732730731122,8.072912,8.304400000000001,33.27550000000002,2228.356388888423
2023-10-13 14:33:00,62.094905,0.8101850000000006,1.121811182684597,7.667822000000001,8.362267,32.69670000000002,2228.4063888884234
2023-10-13 14:36:00,63.642939999999996,0.8969909999999999,1.1376046660148575,7.986111999999999,8.506941000000001,31.82869999999997,2228.4563888884236
2023-10-13 14:39:00,63.62847,0.78125,1.127106541378955,7.783562,8.564812,32.986099999999965,2228.5063888884238
2023-10-13 14:42:00,60.836225,0.8101849999999997,1.1098861609535553,7.667822,8.333337,30.9606,2228.556388888424
2023-10-13 14:45:00,62.094905,0.9259260000000005,1.179532794077459,7.928242000000001,8.478006,31.82869999999997,2228.606388888424
2023-10-13 14:48:00,58.723955000000004,0.8391200000000003,1.151655454929031,7.957177000000001,8.651617,31.82869999999997,2228.6563888884243
2023-10-13 14:51:00,66.493055,1.157407,1.171814969129404,8.217592,8.246525000000002,33.27539999999999,2228.7063888884245
2023-10-13 14:54:00,59.25926,0.8391200000000003,1.1032954105057708,7.696757000000001,8.275466999999999,31.8288,2228.7563888884247
2023-10-13 14:57:00,60.04051,0.9548610000000002,1.1711344625295743,7.986107,8.449076,32.117999999999995,2228.806388888425
2023-10-13 15:00:00,57.74016,0.8391200000000003,1.1154932638543633,7.957177000000001,8.564817,31.25,2228.856388888425
2023-10-13 15:03:00,56.438075,0.9259259999999996,1.1418087023801684,8.072913,8.535877000000001,31.828700000000026,2228.906388888425
2023-10-13 15:06:00,60.054975,1.0127310000000005,1.177823901632571,8.072917,8.420136,31.53929999999997,2228.9563888884254
2023-10-13 15:09:00,61.31366,1.1574079999999993,1.1718154732699766,8.304397999999999,8.33333,31.828700000000026,2229.0063888884256
2023-10-13 15:12:00,58.752894999999995,0.78125,1.127106541378955,7.870373,8.651623,31.5394,2229.0563888884258
2023-10-13 15:15:00,57.711225,0.9259259999999996,1.116249879974963,8.072913,8.478007,30.671299999999974,2229.106388888426
2023-10-13 15:18:00,58.21759,0.983797,1.174726474612669,8.130783000000001,8.535876,30.960699999999974,2229.156388888426
2023-10-13 15:21:00,59.25926,1.0127319999999997,1.1909275382531888,8.188658,8.564816,30.381899999999973,2229.2063888884263
2023-10-13 15:24:00,64.43866,0.9259260000000005,1.1544610590066375,8.043982,8.535875999999998,32.986099999999965,2229.2563888884265
2023-10-13 15:27:00,62.876155,0.8391200000000003,1.1396732999070127,7.957172,8.622682000000001,32.696799999999996,2229.3063888884267
2023-10-13 15:30:00,64.930555,0.8101859999999999,1.133672226200465,7.841431999999999,8.564816,33.27550000000002,2229.356388888427
2023-10-13 15:33:00,59.013310000000004,0.78125,1.091912283109979,7.754632000000001,8.449072000000001,31.539300000000026,2229.406388888427
2023-10-13 15:36:00,57.465275,0.78125,1.1502453369200896,7.812501999999999,8.651622,31.82869999999997,2229.456388888427
2023-10-13 15:39:00,55.39641,0.8391200000000003,1.0910170823977856,8.015042000000001,8.564812,30.960699999999974,2229.5063888884274
2023-10-13 15:42:00,57.465275,0.8969909999999999,1.1250762490115762,8.015042000000001,8.506941000000001,31.25,2229.5563888884276
2023-10-13 15:45:00,62.876155,0.9837960000000008,1.1486756603561519,8.159722,8.506946,31.82860000000005,2229.606388888428
2023-10-13 15:48:00,62.60127,0.7523150000000003,1.1084962150803024,7.870367,8.680551999999999,31.25,2229.656388888428
2023-10-13 15:51:00,65.465855,0.9548610000000002,1.183827664658872,8.043982,8.535881,33.56479999999999,2229.706388888428
2023-10-13 15:54:00,59.765625,0.8391200000000003,1.1276171337779526,7.870372,8.506941999999999,31.539300000000026,2229.7563888884283
2023-10-13 15:57:00,60.040504999999996,0.9259260000000005,1.1544610590066375,7.928242000000001,8.420136,31.539300000000026,2229.8063888884285
2023-10-13 16:00:00,59.794560000000004,0.8391200000000003,1.1276213119954273,7.928237,8.564817,30.9606,2229.8563888884287
2023-10-13 16:03:00,63.657405,1.0127310000000005,1.164636616580664,8.188657,8.506946,31.5394,2229.906388888429
2023-10-13 16:06:00,59.78009,0.78125,1.0681104797373673,7.725692,8.362272,31.5394,2229.956388888429
2023-10-13 16:09:00,63.122105,0.8391210000000004,1.1276219210158944,7.928237000000001,8.564816,30.38190000000003,2230.0063888884292
2023-10-13 16:12:00,59.794560000000004,0.7523150000000003,1.0969594632532016,7.754632,8.535877,31.5394,2230.0563888884294
2023-10-13 16:15:00,63.38252,0.8101849999999997,1.1098820268249927,7.870372000000001,8.535877000000001,32.69670000000002,2230.1063888884296
2023-10-13 16:18:00,61.588539999999995,0.8101849999999997,1.0736701389356307,7.725692,8.304397,31.539300000000026,2230.15638888843
2023-10-13 16:21:00,62.876155,0.868055,1.1451340896638735,8.015042000000001,8.622687,31.82869999999997,2230.20638888843
2023-10-13 16:24:00,59.259254999999996,0.8101849999999997,1.1336675138416168,7.957177000000001,8.680552,32.696799999999996,2230.25638888843
2023-10-13 16:27:00,59.013310000000004,0.8969909999999999,1.1124623498816986,8.246533,8.709492000000001,30.381899999999973,2230.3063888884303
2023-10-13 16:30:00,65.45139,0.9259260000000005,1.1670378698298887,8.043982,8.564816,33.27550000000002,2230.3563888884305
2023-10-13 16:33:00,59.53414,0.8101849999999997,1.06144937875614,7.754627,8.304402,31.828700000000026,2230.4063888884307
2023-10-13 16:36:00,57.74016,0.8969909999999999,1.11246672282977,8.072913,8.535882,31.25,2230.456388888431
2023-10-13 16:39:00,62.61574,0.7523150000000003,1.0969594632532025,7.812501999999999,8.593747,32.986099999999965,2230.506388888431
2023-10-13 16:42:00,58.75289,0.8391209999999996,1.1276177427969096,7.812503,8.449072000000001,31.25,2230.5563888884312
2023-10-13 16:45:00,59.794560000000004,0.9837959999999999,1.1876202414967407,8.130787000000002,8.564810999999999,31.25,2230.6063888884314
2023-10-13 16:48:00,63.136575,0.9548610000000002,1.158355765949552,8.072912,8.506941000000001,32.117999999999995,2230.6563888884316
2023-10-13 16:51:00,60.546875,0.868055,1.108148640943777,7.986107,8.506941999999999,32.407399999999996,2230.706388888432
2023-10-13 16:54:00,61.588539999999995,0.7233790000000004,1.078213809359658,7.7256920000000004,8.535882999999998,31.82869999999997,2230.756388888432
2023-10-13 16:57:00,57.465275,0.78125,1.0919163723070415,7.638887,8.333337,30.960699999999974,2230.806388888432
2023-10-13 17:00:00,57.711225,0.8101850000000006,1.1098861609535557,7.8993020000000005,8.564817,30.671299999999974,2230.8563888884323
2023-10-13 17:03:00,63.151039999999995,0.9259260000000005,1.141808702380169,7.957172000000001,8.420136,31.82869999999997,2230.9063888884325
2023-10-13 17:06:00,57.711225,0.7233799999999997,1.0552137804108808,7.523152,8.275462000000001,30.671299999999974,2230.9563888884327
2023-10-13 17:09:00,61.588539999999995,0.8680560000000002,1.1694170609616117,7.870372000000001,8.535876,31.539300000000026,2231.006388888433
2023-10-13 17:12:00,60.040504999999996,0.78125,1.127106541378955,7.754632,8.535882,30.9606,2231.056388888433
2023-10-13 17:15:00,55.917245,0.7233790000000004,1.0896142086126492,7.957172,8.796292999999999,30.671299999999974,2231.1063888884332
2023-10-13 17:18:00,55.917245,0.8680560000000002,1.1451304696867335,7.986111999999999,8.593746,30.381899999999973,2231.1563888884334
2023-10-13 17:21:00,58.75289,0.78125,1.1387090488357638,7.8993020000000005,8.709492000000001,31.5394,2231.2063888884336
2023-10-13 17:24:00,55.917245,0.8969909999999999,1.1376089828729894,7.957173,8.478012,30.382000000000005,2231.256388888434
2023-10-13 17:27:00,61.067710000000005,0.8969899999999997,1.150058107719665,8.043977000000002,8.593747,31.5394,2231.306388888434
2023-10-13 17:30:00,56.684025,0.983797,1.1355146979140402,7.9861130000000005,8.304396,29.803200000000004,2231.356388888434
2023-10-13 17:33:00,56.684025,0.9548609999999993,1.132549301429882,8.246528,8.622687,30.381899999999973,2231.4063888884343
2023-10-13 17:36:00,56.944445,1.070602,1.1825685839557527,8.333338000000001,8.564816,30.381899999999973,2231.4563888884345
2023-10-13 17:39:00,54.89005,0.868055,1.108148640943777,8.159718000000002,8.680553,30.67130000000003,2231.5063888884347
2023-10-13 17:42:00,56.16319,1.0416669999999995,1.1399468349861717,8.101848,8.304400999999999,30.092599999999948,2231.556388888435
2023-10-13 17:45:00,54.875575,0.8391209999999996,1.115493868485305,7.957173,8.564812,29.803200000000004,2231.606388888435
2023-10-13 17:48:00,52.575230000000005,0.9548610000000002,1.158355765949552,8.101847,8.535876,29.224500000000035,2231.6563888884352
2023-10-13 17:51:00,55.931715,1.0416660000000002,1.1262398700376253,8.333337,8.506941,30.092600000000004,2231.7063888884354
2023-10-13 17:54:00,55.410880000000006,0.78125,1.0800471486908536,7.928242999999999,8.593753,30.96070000000003,2231.7563888884356
2023-10-13 17:57:00,51.79398,0.9259259999999996,1.116249879974963,8.015048,8.420141999999998,29.224500000000035,2231.806388888436
2023-10-13 18:00:00,54.629630000000006,0.9259259999999996,1.1544654184957712,8.130783000000001,8.622687,30.092600000000004,2231.856388888436
2023-10-13 18:03:00,37.35532499999999,0.8101849999999997,1.1098820268249927,8.072918000000001,8.738423000000001,24.594899999999996,2231.906388888436
2023-10-14 07:48:00,50.0,0.9837959999999999,1.7597861410956293,0.43402799999999964,2.3148149999999994,28.93520000000001,2231.906388888436
2023-10-14 07:51:00,50.0,1.070602,2.051323660628838,-0.11574099999999987,2.3148149999999994,28.067099999999982,2231.906388888436
2023-10-14 07:54:00,50.0,1.070602,2.0106877357253925,0.0,2.3148149999999994,28.356400000000008,2231.906388888436
2023-10-14 07:57:00,50.0,1.1284720000000004,2.0750224258052197,0.0,2.3148149999999994,28.93520000000001,2231.906388888436
2023-10-14 08:00:00,50.0,1.1284720000000004,2.0750224258052197,0.0,2.3148149999999994,28.93520000000001,2231.906388888436
2023-10-14 08:03:00,50.0,1.157407,2.096668640567308,0.0,2.2858800000000006,29.513999999999953,2231.906388888436
2023-10-14 08:12:00,50.0,1.1284720000000004,2.0647035365413102,0.0,2.2858800000000006,28.64580000000001,2231.906388888436
2023-10-14 08:15:00,50.0,1.157407,2.086277112065422,0.0,2.256945000000001,29.224599999999953,2231.906388888436
2023-10-14 08:18:00,50.0,1.070602,2.000469673950594,0.0,2.2858800000000006,28.067199999999957,2231.906388888436
2023-10-14 08:21:00,50.0,1.070602,2.000469673950594,-0.02893499999999971,2.256945000000001,29.22460000000001,2231.906388888436
2023-10-14 08:24:00,49.131945,0.8969909999999999,1.8344563522147306,-0.11573999999999973,2.256945000000001,28.64580000000001,2231.906388888436
2023-10-15 00:21:00,50.0,1.0416669999999995,1.650298689338365,0.05787099999999956,1.4756940000000007,28.06710000000004,2231.906388888436
2023-10-16 06:15:00,46.16609,0.9548619999999994,1.0798434730480957,7.552082,7.812500000000001,26.04169999999999,2231.906388888436
2023-10-16 06:18:00,52.83565,0.8969909999999999,1.0869895102020777,7.725692,8.130790999999999,28.356499999999983,2231.9563888884363
2023-10-16 06:21:00,52.5897,0.8391200000000003,1.0537089606490404,7.696757000000001,8.159727,28.067199999999957,2232.0063888884365
2023-10-16 06:24:00,54.6441,0.868055,1.0956664250602628,7.6388869999999995,8.130792,29.224599999999953,2232.0563888884367
2023-10-16 06:27:00,45.37037,0.7233790000000004,1.0436171406887673,7.638892,8.362272999999998,28.645899999999983,2232.106388888437
2023-10-16 06:30:00,48.206015,0.8680560000000002,1.0577064898204946,7.6967620000000005,8.101856,28.356400000000008,2232.156388888437
2023-10-16 06:39:00,54.629630000000006,0.3761570000000001,1.0236484703208995,7.204857,8.99884,31.25,2232.306388888437
2023-10-16 06:42:00,40.205439999999996,1.1284720000000004,1.213207454494561,8.59375,8.767358000000002,28.067099999999982,2232.3563888884373
2023-10-16 06:45:00,47.424765,1.1863419999999998,1.1124395672736738,8.333333,8.188661,28.067199999999957,2232.4063888884375
2023-10-16 06:48:00,51.056135,1.0416670000000003,1.098523441870008,7.957173,8.072916,28.356499999999983,2232.4563888884377
2023-10-16 06:51:00,53.848380000000006,0.868055,1.0577059193766707,7.667822000000001,8.072917,29.224500000000035,2232.506388888438
2023-10-16 06:54:00,51.0272,0.8680560000000002,1.1205516002339087,7.812503,8.362267,29.224500000000035,2232.556388888438
2023-10-16 06:57:00,54.39815,0.9259260000000005,1.1162498799749643,7.8993020000000005,8.304396,29.22460000000001,2232.6063888884382
2023-10-16 07:00:00,58.752894999999995,1.0127319999999997,1.0834625376654714,7.928241999999999,8.07292,31.5394,2232.6563888884384
2023-10-16 07:03:00,54.398145,0.7233799999999997,1.0896148660289444,7.754632,8.593752,29.803300000000036,2232.7063888884386
