Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-16 07:06:00,54.67303,1.0127309999999996,1.1909269811770749,8.217588,8.593747,30.382000000000005,2232.756388888439
2023-10-16 07:09:00,58.246525,1.070602,1.1689537893456472,8.246528000000001,8.449076,31.5394,2232.806388888439
2023-10-16 07:12:00,63.122105,0.9837960000000008,1.1486756603561519,7.870372,8.217596,32.117999999999995,2232.856388888439
2023-10-16 07:15:00,58.232060000000004,0.7523150000000003,1.0736944616167636,7.552087,8.275462000000001,32.117999999999995,2232.9063888884393
2023-10-16 07:18:00,56.95891,0.7233799999999997,1.0552137804108808,7.754631999999999,8.506941999999999,31.25,2232.9563888884395
2023-10-16 07:21:00,59.534144999999995,0.8680560000000002,1.1328807622536403,7.957172,8.535875999999998,31.828699999999998,2233.0063888884397
2023-10-16 07:24:00,61.848955000000004,0.8101859999999999,1.1454617433306948,7.841431999999999,8.593746,32.11810000000003,2233.05638888844
2023-10-16 07:27:00,63.151039999999995,0.8680560000000002,1.1694212334040772,8.130787,8.796301,33.27550000000002,2233.10638888844
2023-10-16 07:30:00,62.91956,0.7523150000000003,1.154027337410361,8.015042000000001,8.940977,33.85409999999999,2233.1563888884402
2023-10-16 07:33:00,70.61632,0.7233799999999997,1.1234603355240622,7.696756,8.622686,37.61579999999998,2233.2063888884404
2023-10-16 07:36:00,68.31597500000001,0.8391210000000004,1.1754226026576025,7.957177,8.709486,35.59030000000001,2233.2563888884406
2023-10-16 07:39:00,73.4375,0.6944440000000007,1.136833974025186,7.7835600000000005,8.825236,37.615700000000004,2233.306388888441
2023-10-16 07:42:00,74.97106500000001,0.7233799999999997,1.2004937368796562,7.986110999999999,9.114581000000001,38.19440000000003,2233.356388888441
2023-10-16 07:45:00,75.506365,0.4340270000000004,0.9866499708760187,7.494208,8.940971,38.19449999999998,2233.406388888441
2023-10-16 07:48:00,75.231485,0.31828699999999976,1.0471694788288608,7.146991,9.288194,40.50929999999997,2233.4563888884413
2023-10-16 07:51:00,62.61574,1.0416669999999995,1.2717997979215443,8.68056,9.172453,34.72229999999996,2233.5063888884415
2023-10-16 07:54:00,66.73900499999999,1.1574080000000002,1.3101172636273397,8.680554,8.998846,35.30090000000001,2233.5563888884417
2023-10-16 07:57:00,63.903355,0.9259259999999996,1.1795327940774583,8.304397999999999,8.854161999999999,34.14349999999996,2233.606388888442
2023-10-16 08:00:00,68.02662000000001,1.0127319999999997,1.2424915009830693,8.246533,8.738420999999999,34.14350000000002,2233.656388888442
2023-10-16 08:03:00,73.191555,1.0995369999999998,1.2115915216562538,8.333337,8.564810000000001,37.61579999999998,2233.7063888884422
2023-10-16 08:06:00,70.61632,0.8680560000000002,1.1328807622536403,7.870373,8.449076999999999,37.905100000000004,2233.7563888884424
2023-10-16 08:09:00,70.09549,0.9548609999999993,1.233844411506493,8.015048,8.622687,36.16899999999998,2233.8063888884426
2023-10-16 08:12:00,69.05382,0.9837959999999999,1.2509180072594972,8.333338000000001,8.912042,37.03710000000001,2233.856388888443
2023-10-16 08:15:00,70.34143499999999,1.0416669999999995,1.2331403441187971,8.275468,8.680551000000001,37.90510000000003,2233.906388888443
2023-10-16 08:18:00,73.95832999999999,0.78125,1.1387050505217429,7.725697,8.535877000000001,39.06250000000003,2233.956388888443
2023-10-16 08:21:00,74.95660000000001,0.7233799999999997,1.1346235813360352,7.725696,8.680556,39.641200000000026,2234.0063888884433
2023-10-16 08:24:00,74.971065,0.6655100000000003,1.137986658003584,7.552086,8.680556,38.7731,2234.0563888884435
2023-10-16 08:27:00,72.91667000000001,0.694445,1.1800302473900568,7.638892,8.796297,36.74769999999995,2234.1063888884437
2023-10-16 08:30:00,69.314235,0.8391200000000003,1.1872098952388022,7.957177000000001,8.738427,37.615700000000004,2234.156388888444
2023-10-16 08:33:00,67.766205,0.8391200000000003,1.1989311011242463,7.899308,8.709488,36.16899999999998,2234.206388888444
2023-10-16 08:36:00,66.23264,1.0416659999999993,1.2331442792222276,8.246523,8.651617,33.56479999999999,2234.2563888884442
2023-10-16 08:39:00,66.47859,1.0416659999999993,1.2069662481315495,8.333333,8.680557,35.300899999999956,2234.3063888884444
2023-10-16 08:42:00,65.95775499999999,0.9548609999999993,1.2214527730830285,8.130783,8.709492000000001,35.879700000000014,2234.3563888884446
2023-10-16 08:45:00,61.588539999999995,1.0416670000000003,1.233144838781828,8.275464,8.680557,34.72219999999999,2234.406388888445
2023-10-16 08:48:00,60.82176,1.1284720000000004,1.2269618638082318,8.506944,8.709492000000001,34.14350000000002,2234.456388888445
2023-10-16 08:51:00,62.61574,1.1574080000000002,1.2283253741028324,8.449074,8.593746,33.85410000000002,2234.506388888445
2023-10-16 08:54:00,64.684605,1.157407,1.2421883226109973,8.362273,8.535875999999998,34.432799999999986,2234.5563888884453
2023-10-16 08:57:00,67.7662,0.9548609999999993,1.196446536785179,8.101848,8.622687,35.59019999999998,2234.6063888884455
2023-10-16 09:00:00,65.98669,0.983797,1.174726474612669,8.072913,8.478006,34.43290000000002,2234.6563888884457
2023-10-16 09:03:00,68.77893499999999,0.9548610000000002,1.1964465367851798,8.043977000000002,8.564816,36.16900000000001,2234.706388888446
2023-10-16 09:06:00,69.343175,0.8680560000000002,1.1451346911986848,7.957172000000001,8.564816,35.30099999999999,2234.756388888446
2023-10-16 09:09:00,68.30150499999999,0.868055,1.1694206233654498,7.986107,8.651622,35.011600000000016,2234.8063888884462
2023-10-16 09:12:00,69.58912000000001,0.78125,1.091912283109979,7.957177,8.651617,36.16900000000001,2234.8563888884464
2023-10-16 09:15:00,70.355905,0.8680560000000002,1.2053358061975112,8.072913,8.825227,37.03710000000001,2234.9063888884466
2023-10-16 09:18:00,65.45139,1.0416660000000002,1.2331442792222291,8.159718,8.564812,35.01159999999999,2234.956388888447
2023-10-16 09:21:00,65.94329,1.070601,1.2492525488194715,8.391208,8.767357,35.01159999999999,2235.006388888447
2023-10-16 09:24:00,67.505785,1.070602,1.2492531030195284,8.333338000000001,8.709486,36.16900000000001,2235.056388888447
2023-10-16 09:27:00,71.36863500000001,1.0995369999999998,1.2115962178811184,8.217592999999999,8.449076,36.74770000000001,2235.1063888884473
2023-10-16 09:30:00,65.726275,1.0127310000000005,1.1778284444750937,7.928238,8.275466999999999,35.87959999999998,2235.1563888884475
2023-10-16 09:33:00,65.45139,1.0127309999999996,1.164636616580663,8.101853,8.420141999999998,35.590299999999985,2235.2063888884477
2023-10-16 09:36:00,61.848955000000004,1.070602,1.1825685839557527,8.159724,8.391202,34.72219999999999,2235.256388888448
2023-10-16 09:39:00,63.917825,1.1284720000000004,1.213207454494561,8.246528,8.420136,34.432800000000015,2235.306388888448
2023-10-16 09:42:00,64.930555,0.9548609999999993,1.1711344625295736,8.043978,8.506947,35.30090000000001,2235.3563888884482
2023-10-16 09:45:00,68.02662000000001,0.9548609999999993,1.1838276646588706,7.986108,8.478007,35.30090000000001,2235.4063888884484
2023-10-16 09:48:00,64.163775,0.8391200000000003,1.1154932638543633,7.812502,8.420141999999998,34.72219999999999,2235.4563888884486
2023-10-16 09:51:00,66.984955,0.868055,1.1694164509244414,7.870372,8.535877000000001,35.01159999999999,2235.506388888449
2023-10-16 09:54:00,65.69734,0.868055,1.1694164509244407,7.957177000000001,8.622682000000001,33.85420000000002,2235.556388888449
2023-10-16 09:57:00,66.73900499999999,0.868055,1.1694164509244414,7.899306999999999,8.564812,35.01150000000001,2235.606388888449
2023-10-16 10:00:00,70.86227,0.9259260000000005,1.154465418495772,8.015042000000001,8.506946,36.74769999999998,2235.6563888884493
2023-10-16 10:03:00,65.45139,0.8391209999999996,1.151660202533485,7.783563,8.478012,35.300899999999984,2235.7063888884495
2023-10-16 10:06:00,63.122105,0.9548610000000002,1.1838276646588708,8.159718000000002,8.651617,34.72229999999999,2235.7563888884497
2023-10-16 10:09:00,62.109375,1.0127309999999996,1.2168731397419437,8.188653,8.622682000000001,34.14360000000002,2235.80638888845
2023-10-16 10:12:00,62.094905,1.0127319999999997,1.1909275382531888,8.159718,8.535876,34.722200000000015,2235.85638888845
2023-10-16 10:15:00,69.83507,1.0416670000000003,1.2069667997354006,8.130783000000001,8.478006,36.45840000000001,2235.9063888884502
2023-10-16 10:18:00,64.40972,0.8969909999999999,1.150058697902094,7.8993079999999996,8.449076999999999,33.56490000000002,2235.9563888884504
2023-10-16 10:21:00,64.670135,0.9259259999999996,1.1544654184957712,8.015042999999999,8.506947,35.01159999999999,2236.0063888884506
2023-10-16 10:24:00,63.122105,0.9259259999999996,1.167037869829888,8.072913,8.593747,35.011499999999984,2236.056388888451
2023-10-16 10:27:00,66.999425,0.9548610000000002,1.1838276646588708,8.015042000000001,8.506941000000001,34.722200000000015,2236.106388888451
2023-10-16 10:30:00,66.99942,0.8101849999999997,1.1218111826845973,7.841432,8.535877000000001,34.43289999999996,2236.156388888451
2023-10-16 10:33:00,68.02662000000001,0.78125,1.1387050505217429,7.812502,8.622682000000001,35.30099999999999,2236.2063888884513
2023-10-16 10:36:00,64.930555,0.8969909999999999,1.162432050909824,7.9861130000000005,8.564812,34.43289999999996,2236.2563888884515
2023-10-16 10:39:00,64.945025,0.8680560000000002,1.1694170609616117,7.9861130000000005,8.651617,35.301000000000016,2236.3063888884517
2023-10-16 10:42:00,62.369789999999995,0.8680560000000002,1.1573113554155492,8.015042999999999,8.651617,34.72219999999999,2236.356388888452
2023-10-16 10:45:00,62.630205000000004,0.9837959999999999,1.1876202414967416,8.072917,8.506941000000001,34.72230000000002,2236.406388888452
2023-10-16 10:48:00,65.19097500000001,0.9259260000000005,1.1919567064852006,7.957172,8.535876,34.14350000000002,2236.4563888884522
2023-10-16 10:51:00,69.03935,0.9259260000000005,1.1290695773279094,8.072917,8.506941,36.45830000000001,2236.5063888884524
2023-10-16 10:54:00,65.97222500000001,0.7233799999999997,1.1122362277647655,7.667822,8.564812,33.85410000000002,2236.5563888884526
2023-10-16 10:57:00,64.149305,0.868055,1.1814573045633732,7.928242000000001,8.622687,33.85410000000002,2236.606388888453
2023-10-16 11:00:00,65.19097500000001,0.8101849999999997,1.1098861609535553,7.957172000000001,8.622687,34.72230000000002,2236.656388888453
2023-10-16 11:03:00,69.03935,0.9548610000000002,1.1964421897614803,8.072917,8.593746,35.011499999999984,2236.706388888453
2023-10-16 11:06:00,63.88889,0.8101849999999997,1.1218111826845967,7.783567000000001,8.478012,34.43289999999999,2236.7563888884533
2023-10-16 11:09:00,65.97222,0.9548610000000002,1.1838276646588708,8.072912,8.564810999999999,35.01159999999999,2236.8063888884535
2023-10-16 11:12:00,68.532985,0.9837959999999999,1.1876202414967416,8.072917,8.506941000000001,35.011600000000016,2236.8563888884537
2023-10-16 11:15:00,67.751735,0.7523150000000003,1.0969634607406977,7.638887,8.420141999999998,35.30099999999999,2236.906388888454
2023-10-16 11:18:00,70.326965,0.8969909999999999,1.1376089828729894,7.957172,8.478011,35.590299999999985,2236.956388888454
2023-10-16 11:21:00,68.02662000000001,0.694445,1.1149245109399721,7.552082,8.535877,35.87960000000001,2237.0063888884542
2023-10-16 11:24:00,66.47859,0.8101849999999997,1.1454611132486365,7.870372000000001,8.622687,34.722200000000015,2237.0563888884544
2023-10-16 11:27:00,66.999425,0.8101849999999997,1.157185638608977,7.870372000000001,8.651617,36.16889999999998,2237.1063888884546
2023-10-16 11:30:00,67.7662,0.8391210000000004,1.151660202533486,7.870367,8.564816,35.59030000000001,2237.156388888455
2023-10-16 11:33:00,65.98669,0.7523150000000003,1.0969594632532016,7.725697,8.506941999999999,34.722200000000015,2237.206388888455
2023-10-16 11:36:00,66.73900499999999,0.78125,1.1387050505217429,7.783567,8.593747,34.43289999999999,2237.256388888455
2023-10-16 11:39:00,67.505785,0.8391210000000004,1.1396739132750753,7.8124970000000005,8.478006,34.722200000000015,2237.3063888884553
2023-10-16 11:42:00,72.14988,0.8969910000000008,1.1869625759536302,7.841437000000001,8.478006,37.03709999999998,2237.3563888884555
2023-10-16 11:45:00,68.77893499999999,0.7233799999999997,1.1009575236378573,7.552082,8.420141999999998,35.87960000000001,2237.4063888884557
2023-10-16 11:48:00,69.06829,0.8391210000000004,1.1754266869013736,7.8124970000000005,8.564816,35.59020000000004,2237.456388888456
2023-10-16 11:51:00,66.99942,0.78125,1.1502453369200896,7.783567,8.622687,35.30099999999999,2237.506388888456
2023-10-16 11:54:00,68.807875,0.8969910000000008,1.1869667901681376,7.870367,8.506946,35.87960000000001,2237.5563888884562
2023-10-16 11:57:00,68.28703999999999,0.6655099999999994,1.094906767424212,7.667821999999999,8.680552,35.590299999999985,2237.6063888884564
2023-10-16 12:00:00,68.02662000000001,0.78125,1.127106541378955,7.754626,8.535876,35.590299999999985,2237.6563888884566
2023-10-16 12:03:00,66.99942,0.6944439999999998,1.103891407921006,7.581016,8.535882,35.011600000000016,2237.706388888457
2023-10-16 12:06:00,65.97222500000001,0.7233789999999996,1.1122355612183557,7.638885999999999,8.535877000000001,34.72219999999999,2237.756388888457
2023-10-16 12:09:00,68.807875,0.868055,1.1573107496102433,7.812495999999999,8.449071,35.59030000000001,2237.806388888457
2023-10-16 12:12:00,67.780675,0.694445,1.081650305362122,7.523152,8.420137,35.87960000000001,2237.8563888884573
2023-10-16 12:15:00,68.28704,0.78125,1.1387050505217429,7.725695999999999,8.535876,35.59030000000001,2237.9063888884575
2023-10-16 12:18:00,65.69734,0.6944439999999998,1.092799230232239,7.725695999999999,8.651622,34.722200000000015,2237.9563888884577
2023-10-16 12:21:00,68.30150499999999,0.7233799999999997,1.1009536147333925,7.725696,8.593746,35.590299999999985,2238.006388888458
2023-10-16 12:24:00,67.505785,0.6655089999999992,1.0949060698569144,7.6099559999999995,8.622687,36.16900000000004,2238.056388888458
2023-10-16 12:27:00,72.91667000000001,0.7523150000000003,1.1313789678231208,7.696761,8.564816,37.61579999999998,2238.1063888884582
2023-10-16 12:30:00,65.94329,0.578703,1.0222294761550728,7.436346,8.506943,35.879700000000014,2238.1563888884584
2023-10-16 12:33:00,64.67014,0.78125,1.1502453369200896,7.783567,8.622687,34.72219999999999,2238.2063888884586
2023-10-16 12:36:00,65.97222500000001,0.8391210000000004,1.1396739132750753,7.8124970000000005,8.478006,35.300899999999984,2238.256388888459
2023-10-16 12:39:00,65.97222500000001,0.8101859999999999,1.0978869137478797,7.812502,8.449076,35.01150000000001,2238.306388888459
2023-10-16 12:42:00,68.02662000000001,0.7233800000000006,1.1009575236378577,7.581017000000001,8.449076999999999,34.72219999999999,2238.356388888459
2023-10-16 12:45:00,65.726275,0.6365739999999995,1.0637864065078124,7.523146,8.535882,35.011499999999984,2238.4063888884593
2023-10-16 12:48:00,64.670135,0.78125,1.127106541378955,7.754626,8.535876,34.43290000000002,2238.4563888884595
2023-10-16 12:51:00,68.77893499999999,0.7523149999999994,1.1199661853314524,7.667825999999999,8.506941000000001,35.590299999999985,2238.5063888884597
2023-10-16 12:54:00,68.807875,0.6655100000000003,1.0840081678138405,7.465276,8.449076,35.87960000000001,2238.55638888846
2023-10-16 12:57:00,72.39582999999999,0.578703,1.053517804929426,7.465280000000001,8.622687,37.905100000000004,2238.60638888846
2023-10-16 13:00:00,63.88889,0.7233790000000004,1.100956861636594,7.609952,8.478013,34.432799999999986,2238.6563888884602
2023-10-16 13:03:00,64.67014,0.78125,1.127106541378955,7.754626,8.535876,34.722200000000015,2238.7063888884604
2023-10-16 13:06:00,67.751735,0.7233789999999996,1.1122355612183557,7.725695999999999,8.622687,34.43290000000002,2238.7563888884606
2023-10-16 13:09:00,63.122105,0.7523150000000003,1.1313789678231208,7.6967620000000005,8.564817,33.85409999999999,2238.806388888461
2023-10-16 13:12:00,65.436925,0.8969899999999997,1.1747348811758507,7.928237,8.535877000000001,34.722200000000015,2238.856388888461
2023-10-16 13:15:00,60.05498,0.9259259999999996,1.1544654184957712,7.986108,8.478012,34.43290000000002,2238.906388888461
2023-10-16 13:18:00,63.932289999999995,1.0416670000000003,1.1804398198989383,8.101852999999998,8.391206,33.56469999999999,2238.9563888884613
2023-10-16 13:21:00,66.203705,0.9837959999999999,1.1747259118220323,7.957177000000001,8.362271,33.85419999999999,2239.0063888884615
2023-10-16 13:24:00,67.24537000000001,0.8391200000000003,1.1154932638543633,7.812502,8.420141999999998,35.301000000000016,2239.0563888884617
2023-10-16 13:27:00,61.328125,0.8391200000000003,1.139673299907012,7.696757000000001,8.362267,33.275499999999965,2239.106388888462
2023-10-16 13:30:00,62.61574,0.9548610000000002,1.1711300610984205,7.957177000000001,8.420136,34.72219999999999,2239.156388888462
2023-10-16 13:33:00,64.163775,0.8969899999999997,1.150058107719665,7.928237,8.478007,34.14349999999996,2239.2063888884622
2023-10-16 13:36:00,62.644675,0.8101850000000006,1.0978863013082696,7.812502,8.449076999999999,34.14350000000002,2239.2563888884624
2023-10-16 13:39:00,62.09491,0.8391200000000003,1.1154932638543633,7.841437,8.449076999999999,33.56490000000002,2239.3063888884626
2023-10-16 13:42:00,60.56134,0.9259260000000005,1.129073993766443,7.8993020000000005,8.333336,33.27550000000002,2239.356388888463
2023-10-16 13:45:00,62.61574,0.8391200000000003,1.1154932638543633,7.754632000000001,8.362272,32.98609999999999,2239.406388888463
2023-10-16 13:48:00,67.751735,1.0995370000000007,1.170389408991119,8.015042000000001,8.159724999999998,33.56480000000002,2239.456388888463
2023-10-16 13:51:00,65.422455,0.7233799999999997,1.05521777700668,7.494211999999999,8.246531999999998,34.43289999999999,2239.5063888884633
2023-10-16 13:54:00,64.67014,0.7523149999999994,1.0969634607406973,7.609952,8.391207,34.722200000000015,2239.5563888884635
2023-10-16 13:57:00,65.94329,0.8101859999999999,1.0978869137478804,7.754631999999999,8.391206,33.27550000000002,2239.6063888884637
2023-10-16 14:00:00,62.84722,0.8101849999999997,1.1098820268249927,7.870372000000001,8.535877000000001,34.72219999999999,2239.656388888464
2023-10-16 14:03:00,62.60127,0.868055,1.1573107496102433,7.870372,8.506947,33.275499999999965,2239.706388888464
2023-10-16 14:06:00,64.39525499999999,0.983797,1.1486762147859464,7.928237000000001,8.275459999999999,34.43290000000002,2239.7563888884642
2023-10-16 14:09:00,65.46585999999999,0.7523150000000003,1.085362160370831,7.6967620000000005,8.449076999999999,34.43290000000002,2239.8063888884644
2023-10-16 14:12:00,62.340855000000005,0.8101850000000006,1.1336675138416175,7.812502,8.535877,33.85419999999999,2239.8563888884646
2023-10-16 14:15:00,63.151039999999995,0.7523150000000003,1.0969594632532025,7.812501999999999,8.593747,34.43289999999999,2239.906388888465
2023-10-16 14:18:00,73.4375,0.43402799999999964,0.9866508391882177,6.857638000000001,8.304400000000001,36.45830000000001,2239.956388888465
2023-10-16 14:21:00,65.711805,0.8101849999999997,1.1688509223870787,7.870367999999999,8.680553,35.59030000000001,2240.006388888465
2023-10-16 14:24:00,58.723955000000004,0.9548610000000002,1.1711300610984212,7.957178,8.420137,32.11799999999997,2240.0563888884653
2023-10-16 14:27:00,62.84722,1.0127319999999997,1.1909275382531888,8.130783000000001,8.506941000000001,34.14349999999999,2240.1063888884655
2023-10-16 14:30:00,63.657405,0.9259259999999996,1.1418087023801684,8.015042999999999,8.478007,33.27550000000002,2240.1563888884657
2023-10-16 14:33:00,64.40972,0.983797,1.161747350654225,8.072913,8.449076,34.43290000000002,2240.206388888466
2023-10-16 14:36:00,62.890625,0.8969909999999999,1.150058697902094,7.9861130000000005,8.535882,32.69679999999997,2240.256388888466
2023-10-16 14:39:00,62.87616,0.9259259999999996,1.1290739937664427,8.101848,8.535882,33.85420000000005,2240.3063888884662
2023-10-16 14:42:00,66.73900499999999,1.0127319999999997,1.2039400921460481,8.015048,8.420136,34.14349999999999,2240.3563888884664
2023-10-16 14:45:00,62.87616,0.9548609999999993,1.1195116267491525,7.841438,8.188657000000001,33.27540000000005,2240.4063888884666
2023-10-16 14:48:00,64.43866,1.0127319999999997,1.1909275382531888,8.043978,8.420136,33.56479999999999,2240.456388888467
2023-10-16 14:51:00,63.396989999999995,0.9259259999999996,1.1670378698298889,8.043978,8.564812,34.722200000000015,2240.506388888467
2023-10-16 14:54:00,64.149305,0.9259259999999996,1.1544654184957712,8.015042999999999,8.506947,33.85410000000002,2240.556388888467
2023-10-16 14:57:00,68.77893499999999,1.0127319999999997,1.1909275382531888,7.9861130000000005,8.362271,35.59020000000001,2240.6063888884673
2023-10-16 15:00:00,64.163775,0.8391200000000003,1.1032911811266493,7.667827,8.246527,34.722200000000015,2240.6563888884675
2023-10-16 15:03:00,63.917825,0.9548610000000002,1.1711300610984205,7.957177000000001,8.420136,33.56479999999999,2240.7063888884677
2023-10-16 15:06:00,62.84722,0.7523150000000003,1.085362160370831,7.725693000000001,8.478007999999999,34.43289999999999,2240.756388888468
2023-10-16 15:09:00,60.546875,0.868055,1.108148640943777,7.899306999999999,8.420141999999998,33.27550000000002,2240.806388888468
2023-10-16 15:12:00,62.369789999999995,0.9548610000000002,1.1454978920750043,8.043977000000002,8.449076,32.69669999999999,2240.8563888884682
2023-10-16 15:15:00,62.340855000000005,0.8969909999999999,1.1376089828729894,8.015042999999999,8.535882,33.275499999999965,2240.9063888884684
2023-10-16 15:18:00,66.99942,1.0127310000000005,1.164636616580664,8.072917,8.391206,35.30090000000001,2240.9563888884686
2023-10-16 15:21:00,63.411455000000004,0.8391200000000003,1.1154932638543633,7.754632000000001,8.362272,33.564899999999994,2241.006388888469
2023-10-16 15:24:00,65.19097500000001,0.8969899999999997,1.1624314564906446,7.957177000000001,8.535877000000001,33.56480000000002,2241.056388888469
2023-10-16 15:27:00,65.45139,0.9259260000000005,1.1795370999543673,8.015042000000001,8.564816,34.432799999999986,2241.106388888469
2023-10-16 15:30:00,68.27257,0.868055,1.1694164509244407,7.928242000000001,8.593747,35.01159999999999,2241.1563888884693
2023-10-16 15:33:00,63.122105,0.7233790000000004,1.1009568616365932,7.667822000000001,8.535882999999998,34.432800000000015,2241.2063888884695
2023-10-16 15:42:00,63.62847,0.7523150000000003,1.0969594632532016,7.725697,8.506941999999999,33.56479999999996,2241.3563888884696
2023-10-16 15:45:00,62.094905,0.78125,1.1037119991645035,7.783567,8.506947,32.98609999999999,2241.40638888847
2023-10-16 15:48:00,65.43692,0.868055,1.1573107496102433,7.8993020000000005,8.535877000000001,34.43289999999999,2241.45638888847
2023-10-16 15:51:00,67.25983500000001,0.9837959999999999,1.1876246842143723,8.101847,8.535881,35.011499999999984,2241.50638888847
2023-10-16 15:57:00,65.43692,0.8101850000000006,1.1218111826845976,7.812502,8.506947,34.43289999999999,2241.60638888847
2023-10-16 16:00:00,63.122105,0.8101850000000006,1.1218111826845976,7.957172,8.651617,33.85419999999999,2241.6563888884702
2023-10-16 16:03:00,61.58854,0.868055,1.1573107496102433,8.072917,8.709492000000001,32.98610000000002,2241.7063888884704
2023-10-16 16:06:00,62.12384,0.8680560000000002,1.1451346911986848,7.841432999999999,8.449076999999999,32.98610000000002,2241.7563888884706
2023-10-16 16:12:00,62.094905,0.8969899999999997,1.1500581077196659,8.072917,8.622687,32.9862,2241.8563888884705
2023-10-16 16:15:00,62.61574,0.9259259999999996,1.1919567064852,8.015042999999999,8.593747,32.407399999999996,2241.9063888884707
2023-10-16 16:18:00,68.02662000000001,1.1284729999999996,1.1993536984150133,8.246533,8.391200000000001,35.01159999999999,2241.956388888471
2023-10-16 16:24:00,64.16377,0.8391209999999996,1.1276177427969096,7.928242999999999,8.564812,32.696799999999996,2242.056388888471
2023-10-16 16:27:00,58.99884,0.868055,1.1573107496102433,7.986107,8.622682000000001,32.407399999999996,2242.106388888471
2023-10-16 16:33:00,58.99884,0.868055,1.1451298681534055,7.957177000000001,8.564812,32.98610000000002,2242.206388888471
2023-10-16 16:36:00,61.83449,0.8391200000000003,1.1396732999070127,7.841437,8.506947,32.11809999999997,2242.256388888471
2023-10-16 16:42:00,61.053245000000004,0.8969909999999999,1.162436314961418,8.072913,8.651622,33.56479999999999,2242.356388888471
2023-10-16 16:45:00,64.684605,1.0416660000000002,1.1804346610911707,8.217597000000001,8.506941,33.56480000000005,2242.406388888471
2023-10-16 16:48:00,63.38252,0.983797,1.1876252511229948,8.015042999999999,8.449076,32.98610000000002,2242.4563888884713
2023-10-16 16:54:00,63.38252,0.8969899999999997,1.125075667427069,8.043977000000002,8.535877000000001,32.98600000000005,2242.5563888884712
2023-10-16 16:57:00,63.38252,0.868055,1.1573107496102433,7.957172,8.593747,33.56480000000005,2242.6063888884714
2023-10-16 17:00:00,65.45139,0.8391200000000003,1.1396732999070127,7.928237,8.593747,34.43289999999996,2242.6563888884716
2023-10-16 17:03:00,59.25926,0.8969909999999999,1.1500586979020946,8.015042999999999,8.564812,32.696799999999996,2242.706388888472
2023-10-16 17:09:00,57.219325,0.9259259999999996,1.1418087023801684,8.072913,8.535877000000001,32.407399999999996,2242.8063888884717
2023-10-16 17:12:00,60.040504999999996,0.8969909999999999,1.150058697902094,7.957173,8.506941999999999,32.40740000000005,2242.856388888472
2023-10-16 17:18:00,59.53414,0.8680560000000002,1.1451304696867335,7.9861130000000005,8.593747,32.407399999999996,2242.956388888472
2023-10-16 17:21:00,62.094905,1.0416660000000002,1.1670355842561368,8.130787000000002,8.391201,32.11809999999997,2243.006388888472
2023-10-16 17:24:00,59.25926,0.8969909999999999,1.1124623498816986,7.812503,8.275462000000001,32.407399999999996,2243.056388888472
2023-10-16 17:30:00,59.230325,0.8969909999999999,1.150058697902094,7.957173,8.506941999999999,32.407399999999996,2243.156388888472
2023-10-16 17:33:00,61.328125,0.7523150000000003,1.0969634607406986,7.841432999999999,8.622688,32.696799999999996,2243.2063888884722
2023-10-16 17:39:00,58.99884,0.8101849999999997,1.0978863013082698,7.696757999999999,8.333333,32.98610000000002,2243.306388888472
2023-10-16 17:42:00,56.698494999999994,0.8969899999999997,1.137604080111199,7.957177000000001,8.478007,31.82869999999997,2243.3563888884723
2023-10-16 17:45:00,56.16319,0.8969909999999999,1.11246672282977,8.072913,8.535882,31.82869999999997,2243.4063888884725
2023-10-16 17:48:00,57.219325,0.8680560000000002,1.1081492294199358,7.696763,8.217597,32.117999999999995,2243.4563888884727
2023-10-16 17:54:00,57.74016,0.8969899999999997,1.1124661456076523,7.986107,8.449077,32.11809999999997,2243.5563888884726
2023-10-16 17:57:00,41.232635,0.4918990000000001,0.9865862960329209,7.667822999999999,8.912033999999998,26.909699999999987,2243.606388888473
2023-10-16 18:03:00,41.232635,0.9259259999999996,1.1418087023801684,8.101848,8.564812,27.488500000000045,2243.7063888884727
2023-10-17 07:03:00,46.166085,0.4050929999999999,0.9611571987133434,6.655097,8.130784000000002,26.62039999999996,2243.7063888884727
2023-10-17 07:06:00,48.23495,0.8969909999999999,1.0741117335713508,7.581022999999999,7.957172000000001,27.199099999999987,2243.756388888473
2023-10-17 07:09:00,47.685185000000004,0.868055,1.0189311617363566,7.783562,8.101857,26.04170000000005,2243.806388888473
2023-10-17 07:12:00,45.891205,0.868055,1.070443442910227,7.754632000000001,8.188657000000001,26.62039999999996,2243.8563888884732
2023-10-17 07:15:00,50.520835,0.5787039999999992,1.0011170053004301,7.320605999999999,8.333332,28.645899999999983,2243.9063888884734
2023-10-17 07:18:00,47.17882,0.6655099999999994,1.0174007008043304,7.233791999999999,8.043982,28.067099999999982,2243.9563888884736
2023-10-17 07:21:00,46.90393,0.8391209999999996,1.0537052011077894,7.812502,8.275461,27.777800000000013,2244.006388888474
2023-10-17 07:24:00,50.810185,0.9259260000000005,1.0903399411125843,7.957172,8.304396,26.33099999999996,2244.056388888474
2023-10-17 07:27:00,51.302085000000005,1.0995369999999998,1.1979618645058574,8.159718000000002,8.362271,27.488400000000013,2244.106388888474
2023-10-17 07:30:00,54.644095,0.9837960000000008,1.135518711543904,8.072912,8.391206,28.06710000000004,2244.1563888884743
2023-10-17 07:33:00,63.686345,0.6365740000000004,1.0852571176177415,7.34954,8.420136,32.407399999999996,2244.2063888884745
2023-10-17 07:36:00,49.768515,1.3310189999999995,1.316497489456026,8.854172,8.825233,30.092600000000004,2244.2563888884747
2023-10-17 07:39:00,58.492475,1.3888890000000007,1.222849469873859,8.738424000000002,8.420134999999998,30.382000000000005,2244.306388888475
2023-10-17 07:42:00,64.699075,0.9548610000000002,1.1454934328461048,7.986111999999999,8.391201,32.407399999999996,2244.356388888475
2023-10-17 07:45:00,61.082175,0.8391200000000003,1.115493263854364,7.986107,8.593747,32.98609999999999,2244.4063888884752
2023-10-17 07:48:00,57.74016,0.78125,1.080047148690853,7.957172000000001,8.622682000000001,32.117999999999995,2244.4563888884754
2023-10-17 07:51:00,57.233795,0.78125,1.091912283109979,7.841437000000001,8.535877000000001,30.381899999999973,2244.5063888884756
2023-10-17 07:54:00,61.082175,0.7233799999999997,1.0667467211354038,7.581021,8.362271,31.828700000000026,2244.556388888476
2023-10-17 07:57:00,61.328125,0.6365739999999995,1.0420931076500703,7.4363459999999995,8.391202,31.25,2244.606388888476
2023-10-17 08:00:00,61.328125,0.694445,1.070445638048572,7.4363410000000005,8.304396,31.539300000000026,2244.656388888476
2023-10-17 08:03:00,63.91782499999999,0.6655089999999992,1.050969167946826,7.4363459999999995,8.333337,32.407399999999996,2244.7063888884763
2023-10-17 08:06:00,62.138310000000004,0.6944439999999998,1.0364532686231618,7.494216,8.275462000000001,32.696699999999964,2244.7563888884765
2023-10-17 08:09:00,69.58912000000001,0.46296300000000024,1.011434301179449,6.944445000000001,8.362272,36.74769999999995,2244.8063888884767
2023-10-17 08:12:00,53.616895,1.3310189999999995,1.257298630942652,8.738422,8.593753,31.5394,2244.856388888477
2023-10-17 08:15:00,59.027775,1.4467599999999994,1.233140921860664,8.68056,8.275459999999999,31.5394,2244.906388888477
2023-10-17 08:18:00,58.00058,1.0127310000000005,1.151357732621754,8.101848,8.391207,31.82869999999997,2244.9563888884772
2023-10-17 08:21:00,59.794560000000004,0.9548610000000002,1.106386466592144,7.957172,8.275461,31.828700000000026,2245.0063888884774
2023-10-17 08:24:00,61.60301,0.868055,1.1205510073638694,7.812502,8.362267000000001,31.82860000000005,2245.0563888884776
2023-10-17 08:27:00,59.027775,0.8391200000000003,1.0910170823977856,7.783562,8.333331999999999,31.539300000000026,2245.106388888478
2023-10-17 08:30:00,58.781825,0.8101849999999997,1.0736701389356307,7.725692,8.304397,31.8288,2245.156388888478
2023-10-17 08:33:00,56.684025,0.78125,1.0560959557867016,7.754632,8.362272,32.117999999999995,2245.206388888478
2023-10-17 08:36:00,61.082175,0.7523150000000003,1.0619625139193192,7.6967620000000005,8.391207,32.117999999999995,2245.2563888884783
2023-10-17 08:39:00,53.125,0.7523140000000001,1.0736978709218188,7.6388869999999995,8.362272999999998,32.117999999999995,2245.3063888884785
2023-10-17 08:42:00,55.179395,1.0995369999999998,1.156444314022041,8.101848,8.217591,30.67130000000003,2245.3563888884787
2023-10-17 08:51:00,54.890045,0.9548609999999993,1.1195161475411088,7.986108,8.333337,30.092600000000004,2245.506388888479
2023-10-17 08:54:00,56.43808,0.8391210000000004,1.0411013206021924,7.725697,8.159726,30.96070000000003,2245.556388888479
2023-10-17 08:57:00,63.657405,1.0995370000000007,1.1564443140220413,7.957172,8.072914999999998,32.40730000000002,2245.606388888479
2023-10-17 09:00:00,59.027775000000005,0.7523150000000003,1.0501561930036212,7.407412,8.072917,32.11810000000003,2245.6563888884793
2023-10-17 09:03:00,54.890045,0.8101849999999997,1.0978863013082691,7.696757000000001,8.333332,31.25,2245.7063888884795
2023-10-17 09:06:00,55.15046,0.9548610000000002,1.1325493014298826,8.043978,8.420137,30.960699999999974,2245.7563888884797
2023-10-17 09:09:00,51.287615,1.0416659999999993,1.1399463040080033,8.188653,8.391207,30.67130000000003,2245.80638888848
2023-10-17 09:12:00,56.17766,1.0127319999999997,1.1379801077314824,8.043978,8.304396,31.25,2245.85638888848
2023-10-17 09:15:00,55.685765,0.9259259999999996,1.116249879974963,8.015048,8.420141999999998,30.381899999999973,2245.9063888884803
2023-10-17 09:18:00,55.685765,0.9548610000000002,1.1325493014298826,8.043978,8.420137,31.539300000000026,2245.9563888884804
2023-10-17 09:21:00,55.16493,0.8969909999999999,1.1124623498816986,7.812503,8.275462000000001,30.9606,2246.0063888884806
2023-10-17 09:24:00,63.38252,1.0127310000000005,1.1513531264344241,7.870372,8.159721,33.27550000000002,2246.056388888481
2023-10-17 09:27:00,56.192130000000006,0.78125,1.0681063410721576,7.5520830000000005,8.188652999999999,31.82869999999997,2246.106388888481
2023-10-17 09:30:00,55.15046,0.983797,1.1355146979140402,7.928242999999999,8.246526,31.25,2246.156388888481
2023-10-17 09:33:00,56.684025,1.0127319999999997,1.1513536710892736,7.870373,8.159721000000001,31.828700000000026,2246.2063888884813
2023-10-17 09:36:00,59.794560000000004,1.070602,1.1689537893456472,8.043978,8.246526,31.539300000000026,2246.2563888884815
2023-10-17 09:39:00,57.465275,1.0127309999999996,1.110930746799627,8.015048,8.217597,30.671299999999974,2246.3063888884817
2023-10-17 09:48:00,55.64236,1.070602,1.113443068639442,8.072913,8.159721,30.9606,2246.456388888482
2023-10-17 09:51:00,59.259254999999996,0.9837959999999999,1.0954657701533341,7.899306999999999,8.130790999999999,30.092600000000004,2246.506388888482
2023-10-17 09:54:00,59.78009,0.78125,1.0681104797373666,7.5231460000000006,8.159726,31.25,2246.556388888482
2023-10-17 09:57:00,60.807289999999995,0.8101859999999999,1.049145235721993,7.638892,8.159726,31.5394,2246.6063888884823
2023-10-17 10:00:00,58.478004999999996,0.7233799999999997,1.0896148660289444,7.581022999999999,8.420143,31.25,2246.6563888884825
2023-10-17 10:03:00,51.533564999999996,0.9259250000000003,1.116249313579261,7.812498,8.217593,30.092600000000004,2246.7063888884827
2023-10-17 10:06:00,49.98553,1.0127310000000005,1.12450347285739,8.072918,8.304397,30.092600000000004,2246.756388888483
2023-10-17 10:09:00,50.4919,1.1284720000000004,1.1571707706077428,7.986108,8.043986,30.671299999999974,2246.806388888483
2023-10-17 10:12:00,58.723955000000004,1.1284720000000004,1.1428809409352658,7.9282379999999995,7.957176,30.671299999999974,2246.8563888884833
2023-10-17 10:15:00,54.108795,0.9259259999999996,1.0640549390003562,7.696757999999999,7.986111999999999,30.38190000000003,2246.9063888884834
2023-10-17 10:18:00,49.98553,0.9548609999999993,1.132549301429882,7.899303,8.275462000000001,30.382000000000005,2246.9563888884836
2023-10-17 10:21:00,50.0,1.0995369999999998,1.1139468333479037,8.072913,8.101856,29.224500000000035,2247.006388888484
2023-10-17 10:24:00,50.766785,1.0416660000000002,1.0985229238370622,8.072918,8.188662,30.092600000000004,2247.056388888484
2023-10-17 10:27:00,52.03993,1.1284720000000004,1.1428809409352658,8.015048,8.043986,29.80329999999998,2247.106388888484
2023-10-17 10:30:00,55.38194,0.8101849999999997,1.0736701389356307,7.7256979999999995,8.304403,31.539300000000026,2247.1563888884843
2023-10-17 10:33:00,51.012730000000005,0.9259259999999996,1.10333799542374,7.754627999999999,8.130782,30.671299999999974,2247.2063888884845
2023-10-17 10:36:00,48.943865,1.0127309999999996,1.137979567305165,7.986113,8.246531999999998,30.092600000000004,2247.2563888884847
2023-10-17 10:39:00,59.244794999999996,1.273148,1.1993559801405573,8.246528,8.101849999999999,30.671299999999974,2247.306388888485
2023-10-17 10:42:00,50.4919,0.8969900000000006,1.0869845091593568,7.812498,8.217588,29.803200000000004,2247.356388888485
2023-10-17 10:45:00,50.23148,1.0995369999999998,1.156444314022041,8.072913,8.188656,29.224499999999978,2247.4063888884853
2023-10-17 10:48:00,53.60243,1.0416659999999993,1.1124365196562103,8.043982999999999,8.188657000000001,28.93520000000001,2247.4563888884854
2023-10-17 10:51:00,55.656825,1.0127309999999996,1.1379795673051658,7.957172999999999,8.217592,30.38190000000003,2247.5063888884856
2023-10-17 10:54:00,52.806715,1.0416660000000002,1.1535405539501482,7.957178000000001,8.188662,29.803200000000004,2247.556388888486
2023-10-17 10:57:00,53.327545,0.9837959999999999,1.0819109977174823,8.015048,8.217592,30.092600000000004,2247.606388888486
2023-10-17 11:00:00,55.410880000000006,0.9548610000000002,1.0931616234277264,7.841437,8.130786,29.513999999999953,2247.656388888486
2023-10-17 11:03:00,57.20486,0.8680560000000002,1.083098059500219,7.667822,8.130786,30.092600000000004,2247.7063888884863
2023-10-17 11:06:00,55.135995,0.8101849999999997,1.0736701389356307,7.725692,8.304397,30.092600000000004,2247.7563888884865
2023-10-17 11:09:00,61.588539999999995,1.0995369999999998,1.1423899185369484,8.072917,8.15972,31.25,2247.8063888884867
2023-10-17 11:12:00,51.27315,0.7233790000000004,1.008398513028145,7.581022000000001,8.217593,30.381899999999973,2247.856388888487
2023-10-17 11:15:00,51.27315,0.868055,1.108148640943777,7.754627,8.275462000000001,29.80329999999998,2247.906388888487
2023-10-17 11:18:00,54.369215,0.9548610000000002,1.1325493014298826,7.8993020000000005,8.275461,29.513900000000035,2247.9563888884873
2023-10-17 11:21:00,57.20486,0.8680560000000002,1.0704440179325587,7.667827000000001,8.101851,30.3819,2248.0063888884874
2023-10-17 11:24:00,55.15046,0.6655090000000001,1.0509691679468267,7.5520819999999995,8.449072999999999,30.9606,2248.0563888884876
2023-10-17 11:27:00,51.533564999999996,0.8101850000000006,1.1098861609535557,7.609952,8.275466999999999,29.80329999999998,2248.106388888488
2023-10-17 11:30:00,51.5191,0.8101849999999997,1.0614451408671453,7.812501999999999,8.362267000000001,30.092600000000004,2248.156388888488
2023-10-17 11:33:00,51.808445,0.8101849999999997,1.0736701389356307,7.667822,8.246527,29.224500000000035,2248.206388888488
2023-10-17 11:36:00,59.027775,0.9548610000000002,1.119511626749153,7.812501999999999,8.159721,31.5394,2248.2563888884883
2023-10-17 11:39:00,51.27315,0.694445,1.0364539219952107,7.378477,8.159722,30.092600000000004,2248.3063888884885
2023-10-17 11:42:00,52.560765,0.8680560000000002,1.1081492294199358,7.754632,8.275466,30.382000000000005,2248.3563888884887
2023-10-17 11:45:00,56.684025,1.0416670000000003,1.1124418321651428,7.841432,7.986114999999999,30.092600000000004,2248.406388888489
2023-10-17 11:48:00,54.629625000000004,0.7233790000000004,1.1009529527337067,7.523152,8.391203,30.092600000000004,2248.456388888489
2023-10-17 11:51:00,51.779515,0.8101850000000006,1.0978863013082696,7.581022000000001,8.217597,30.38190000000003,2248.5063888884893
2023-10-17 11:54:00,54.629630000000006,0.9837960000000008,1.1355141477314545,7.870372,8.188655999999998,30.09250000000003,2248.5563888884894
2023-10-17 11:57:00,56.95891,0.8391210000000004,1.0662269643062072,7.696757,8.188656,30.381999999999948,2248.6063888884896
2023-10-17 12:00:00,56.43808,0.78125,1.080047148690853,7.6967620000000005,8.362272,29.803200000000004,2248.65638888849
2023-10-17 12:03:00,53.862845,0.8391200000000003,1.1032911811266486,7.754632000000001,8.333331999999999,30.092600000000004,2248.70638888849
2023-10-17 12:06:00,55.135995,0.8680560000000002,1.0830980595002184,7.667827000000001,8.130790999999999,30.671299999999974,2248.75638888849
2023-10-17 12:09:00,54.89005,0.78125,1.044009610218101,7.667822,8.246531999999998,30.671299999999974,2248.8063888884903
2023-10-17 12:12:00,60.807289999999995,1.0416670000000003,1.126245149439557,7.754632,7.9282449999999995,30.671300000000002,2248.8563888884905
2023-10-17 12:15:00,51.808445,0.6944440000000007,1.0134673465483142,7.465282,8.188658,31.539299999999997,2248.9063888884907
2023-10-17 12:18:00,50.24594999999999,0.868055,1.0704478304335234,7.7256920000000004,8.159727,29.224500000000035,2248.956388888491
2023-10-17 12:21:00,53.616895,0.9259260000000005,1.0903399411125831,7.812502,8.159726,28.935100000000034,2249.006388888491
2023-10-17 12:24:00,53.587965,0.7233799999999997,1.0319527710982954,7.609952000000001,8.304402,29.80329999999998,2249.0563888884913
2023-10-17 12:27:00,55.16493,0.78125,1.0681104797373666,7.581017000000001,8.217597,30.381899999999973,2249.1063888884914
2023-10-17 12:30:00,56.94444,0.7523150000000003,1.0501561930036212,7.552087,8.217592,30.671299999999974,2249.1563888884916
2023-10-17 12:33:00,51.808445,0.7523150000000003,1.014297681933529,7.378477,7.957172000000001,30.092599999999976,2249.206388888492
2023-10-17 12:36:00,49.739585000000005,0.7523150000000003,1.0382815419822822,7.667822,8.304397,29.51399999999998,2249.256388888492
2023-10-17 12:39:00,53.342015,0.9259260000000005,1.1290695773279094,7.754632000000001,8.188656,30.092600000000033,2249.306388888492
2023-10-17 12:42:00,52.560765,0.8391200000000003,1.0537046190752075,7.581022000000001,8.043982,30.3819,2249.3563888884923
2023-10-17 12:45:00,53.067130000000006,0.8391210000000004,1.02840809028986,7.638887,8.043986,29.803300000000007,2249.4063888884925
2023-10-17 12:48:00,54.875575,0.78125,1.0560959557867016,7.552087,8.159727,30.092600000000004,2249.4563888884927
2023-10-17 12:51:00,59.288195,0.9548619999999994,1.0798434730480957,7.754631999999999,8.015049999999999,30.381899999999973,2249.506388888493
2023-10-17 12:54:00,53.11053,0.6076390000000007,0.9892697203531859,7.378477,8.275468,30.092599999999976,2249.556388888493
2023-10-17 12:57:00,51.0272,0.7523150000000003,1.0382815419822822,7.494217000000001,8.130792,30.381899999999973,2249.6063888884933
2023-10-17 13:00:00,52.575230000000005,0.8101859999999999,1.0614457396336587,7.696762,8.246526,30.3819,2249.6563888884934
2023-10-17 13:03:00,58.492475,0.8680560000000002,1.0956670090987035,7.609952000000001,8.101856,31.539300000000026,2249.7063888884936
2023-10-17 13:06:00,48.987269999999995,0.78125,1.0072574108635899,7.523152,8.015042000000001,29.513900000000035,2249.756388888494
2023-10-17 13:09:00,51.895255,0.9259260000000005,1.07724819865649,7.667822,7.986116,29.80329999999998,2249.806388888494
2023-10-17 13:12:00,55.671295,0.78125,1.0560959557867016,7.494216,8.101856,30.960700000000003,2249.856388888494
2023-10-17 13:15:00,56.17766,0.78125,1.0440096102181018,7.465275999999999,8.043986,30.382000000000005,2249.9063888884943
2023-10-17 13:18:00,58.564814999999996,0.7523149999999994,1.073698504988437,7.378472,8.101857,31.25000000000003,2249.9563888884945
2023-10-17 13:21:00,51.80845,0.6076389999999998,0.9892697203531848,7.1180520000000005,8.015042999999999,30.671399999999977,2250.0063888884947
2023-10-17 13:24:00,53.58796,0.8101849999999997,1.06144937875614,7.5231460000000006,8.072921000000001,29.803199999999975,2250.056388888495
2023-10-17 13:27:00,55.6713,0.78125,1.0440096102181018,7.465275999999999,8.043986,30.092600000000004,2250.106388888495
2023-10-17 13:30:00,61.082175,0.8391209999999996,1.078665002809567,7.494211999999999,8.015051,30.9606,2250.1563888884953
2023-10-17 13:33:00,49.98553,0.5787040000000001,0.9473597756963286,7.175922,8.043978,29.803200000000004,2250.2063888884954
2023-10-17 13:36:00,50.520835,0.7523149999999994,1.0382815419822815,7.523152,8.159727,30.092600000000004,2250.2563888884956
2023-10-17 13:39:00,51.80845,0.7523149999999994,1.0382815419822815,7.552082,8.188657000000001,30.38190000000003,2250.306388888496
2023-10-17 13:42:00,51.779515,0.7523149999999994,1.026328123632205,7.407411999999999,8.015047000000001,29.22459999999998,2250.356388888496
2023-10-17 13:45:00,57.711225,0.8680560000000002,1.083098059500219,7.552087,8.015051,30.9606,2250.406388888496
2023-10-17 13:48:00,53.356480000000005,0.6365739999999995,0.9643115871784963,7.146986,7.8993020000000005,30.96070000000003,2250.4563888884963
2023-10-17 13:51:00,51.533564999999996,0.694445,1.0134679901672263,7.349542,8.072917,30.671299999999974,2250.5063888884965
2023-10-17 13:54:00,55.917245,0.8680560000000002,1.0577064898204946,7.552082,7.957176,30.3819,2250.5563888884967
2023-10-17 13:57:00,57.20486,0.78125,1.0440096102181018,7.523147,8.101857,30.671299999999974,2250.606388888497
2023-10-17 14:00:00,58.246525,0.8391209999999996,1.0786607190934636,7.638892,8.159721000000001,30.960700000000003,2250.656388888497
2023-10-17 14:03:00,56.94444,0.6076389999999998,0.9892697203531853,7.407405999999999,8.304397,30.671300000000002,2250.7063888884973
2023-10-17 14:06:00,58.232060000000004,0.9548610000000002,1.0931616234277264,7.812501999999999,8.101851,30.671200000000027,2250.7563888884974
2023-10-17 14:09:00,52.054395,0.7233799999999997,1.0667467211354038,7.581022999999999,8.362273,30.671300000000002,2250.8063888884976
2023-10-17 14:12:00,63.39699,0.3761570000000001,0.889213809270527,6.452542,7.812505,32.407400000000024,2250.856388888498
2023-10-17 14:15:00,65.19097500000001,0.2025459999999999,0.7763235497764706,6.423613,8.188657000000001,33.27550000000002,2250.906388888498
2023-10-17 14:18:00,58.478004999999996,0.31828699999999976,0.8795445238734642,6.7419,8.304403,31.828699999999998,2250.956388888498
2023-10-17 14:21:00,51.287615,0.7233790000000004,1.0436171406887673,7.523147000000001,8.246528,31.25,2251.0063888884983
2023-10-17 14:24:00,47.424765,0.8969909999999999,1.0869895102020777,7.812498,8.217597,28.93519999999998,2251.0563888884985
2023-10-17 14:27:00,56.192130000000006,1.186343,1.1423929199806013,8.015048,7.9282449999999995,31.53929999999997,2251.1063888884987
2023-10-17 14:30:00,51.533564999999996,0.9259259999999996,1.0903399411125827,7.812498000000001,8.159722,28.93519999999998,2251.156388888499
2023-10-17 14:33:00,48.4375,0.9548610000000002,1.106386466592144,7.9282379999999995,8.246527,29.224499999999978,2251.206388888499
2023-10-17 14:36:00,49.479169999999996,0.9259259999999996,1.0640549390003562,7.928242999999999,8.217597,28.35650000000001,2251.2563888884993
2023-10-17 14:39:00,51.0272,0.8969909999999999,1.0997691203499371,7.841438,8.275466999999999,29.51399999999998,2251.3063888884994
2023-10-17 14:42:00,47.9456,0.9548610000000002,1.0931616234277264,7.783568,8.072917,29.224499999999978,2251.3563888884996
2023-10-17 14:45:00,48.9728,1.0127309999999996,1.0972531351332495,7.9282379999999995,8.101857,29.803199999999975,2251.4063888885
2023-10-17 14:48:00,48.9728,1.070602,1.1274869481266967,7.9282379999999995,8.043986,29.224499999999978,2251.4563888885
2023-10-17 14:51:00,55.902775,1.070602,1.1414142080787015,7.957178,8.101856,30.381999999999977,2251.5063888885
2023-10-17 14:54:00,49.233215,0.9259259999999996,1.037363369172021,7.7256979999999995,7.957172000000001,29.513900000000007,2251.5563888885004
2023-10-17 14:57:00,48.72685,0.9548610000000002,1.119511626749153,7.899308,8.246527,29.51389999999998,2251.6063888885005
2023-10-17 15:00:00,46.122685000000004,1.0416659999999993,1.1399415874460783,7.986113,8.188657000000001,28.645899999999983,2251.6563888885007
2023-10-17 15:03:00,50.0,1.0127309999999996,1.110930746799627,7.957178,8.159727,28.64590000000001,2251.706388888501
2023-10-17 15:06:00,56.72743,1.1574079999999993,1.1134410676261803,7.957177999999999,7.87037,30.671300000000002,2251.756388888501
2023-10-17 15:09:00,52.03993,0.8391200000000003,1.0662263776612586,7.523147000000001,8.015047,29.803200000000032,2251.8063888885013
2023-10-17 15:12:00,52.03993,0.8680560000000002,1.0704484054574293,7.667822,8.101856,29.513900000000007,2251.8563888885014
2023-10-17 15:15:00,53.60243,0.8391200000000003,1.0910170823977856,7.667822000000001,8.217592,30.092599999999976,2251.9063888885016
2023-10-17 15:18:00,49.98553,0.8391200000000003,1.0662263776612595,7.6388869999999995,8.130787,29.224500000000035,2251.956388888502
2023-10-17 15:21:00,55.656825,1.0995369999999998,1.1282271253665335,8.015048,8.072921,29.803199999999975,2252.006388888502
2023-10-17 15:24:00,51.0272,0.8969909999999999,1.0611550561848222,7.783563,8.130792,29.51389999999998,2252.056388888502
2023-10-17 15:27:00,50.520835000000005,0.868055,1.0830974799463722,7.7256920000000004,8.188657000000001,29.224500000000006,2252.1063888885024
2023-10-17 16:03:00,57.20486,0.8969909999999999,1.0741161976254694,7.6967620000000005,8.072921000000001,30.092600000000004,2252.7063888885023
2023-10-17 16:06:00,50.766785,0.8391209999999996,1.078665002809567,7.667822999999999,8.188662,30.38190000000003,2252.7563888885024
2023-10-17 16:12:00,47.68518,0.7523150000000003,1.0021919388423783,7.523153,8.072918,29.22460000000001,2252.8563888885024
