Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-17 16:15:00,49.479164999999995,1.0416669999999995,1.1262451494395558,7.841438,8.015051,28.93519999999998,2252.9063888885025
2023-10-17 16:18:00,50.274885,1.0127319999999997,1.0834625376654714,7.957177999999999,8.101856,29.22459999999998,2252.9563888885027
2023-10-17 16:21:00,46.643515,0.9259259999999996,1.10333799542374,7.841438,8.217592,28.93520000000001,2253.006388888503
2023-10-17 16:27:00,46.39757,0.9548609999999993,1.0931662099840922,7.870367999999999,8.159727,28.356499999999983,2253.106388888503
2023-10-17 16:30:00,56.19213,1.070602,1.1274869481266971,8.072913,8.188661,30.960600000000028,2253.156388888503
2023-10-17 16:33:00,49.75405,0.8969909999999999,1.0997691203499378,7.7256979999999995,8.159727,28.645899999999983,2253.206388888503
2023-10-17 16:36:00,56.452545,1.1574079999999993,1.157410000047274,7.957177999999999,7.95718,29.22459999999998,2253.2563888885034
2023-10-17 16:42:00,55.135995,0.8969909999999999,1.11246672282977,7.754628,8.217597,30.381899999999973,2253.3563888885033
2023-10-17 16:45:00,46.643515,0.9259259999999996,1.0640503630103981,7.725698,8.015042000000001,28.067099999999982,2253.4063888885034
2023-10-17 16:48:00,53.6169,1.0995369999999998,1.1282271253665355,7.957177999999999,8.015051,28.645899999999983,2253.4563888885036
2023-10-17 16:51:00,52.285880000000006,0.8391200000000003,1.0411007432296309,7.523147000000001,7.957177,30.092600000000004,2253.506388888504
2023-10-17 16:57:00,54.137730000000005,0.9259260000000005,1.0507612180697712,7.581022000000001,7.841436,30.09269999999998,2253.6063888885037
2023-10-17 17:00:00,57.233795,0.9548610000000002,1.093166209984093,7.754627,8.043986,29.803300000000007,2253.656388888504
2023-10-17 17:03:00,54.36921,0.9548610000000002,1.1195161475411088,7.9282379999999995,8.275466999999999,30.382000000000005,2253.706388888504
2023-10-17 17:06:00,54.123265,0.8680560000000002,1.057706489820495,7.5520819999999995,7.9571760000000005,30.38190000000003,2253.7563888885043
2023-10-17 17:12:00,54.89005,0.8391200000000003,1.0284031142643222,7.581022000000001,7.986111999999999,29.224500000000035,2253.856388888504
2023-10-17 17:15:00,50.260415,0.7523150000000003,1.0021919388423783,7.3784730000000005,7.928238,28.93519999999998,2253.9063888885044
2023-10-17 17:21:00,48.46643,0.8680559999999993,1.0319513565537788,7.378468,7.7256920000000004,28.93519999999998,2254.0063888885043
2023-10-17 17:24:00,49.21875,1.0995369999999998,1.099534499997544,7.8125029999999995,7.812495999999999,28.93519999999998,2254.0563888885044
2023-10-17 17:27:00,46.90393,0.8391209999999996,1.0284036869242017,7.436343,7.841432000000001,29.51389999999998,2254.1063888885046
2023-10-17 17:33:00,47.685185000000004,0.8969899999999997,1.0216753330123998,7.523147000000001,7.783567,28.64580000000001,2254.2063888885045
2023-10-17 17:36:00,54.629630000000006,0.9259259999999996,1.0507612180697712,7.783563,8.043977,29.513800000000032,2254.2563888885047
2023-10-17 17:42:00,50.24594999999999,0.8391209999999996,1.0284036869242006,7.638893,8.043982,28.645899999999983,2254.3563888885046
2023-10-17 17:45:00,47.931135,0.8680560000000002,1.1081449287285987,7.581022999999999,8.101847,28.067099999999982,2254.406388888505
2023-10-17 17:48:00,49.985535,0.9259259999999996,1.0640549390003562,7.783563,8.072917,29.224499999999978,2254.456388888505
2023-10-17 17:54:00,46.918405,0.983797,1.0819115304357063,7.812503,8.015046,27.777800000000013,2254.556388888505
2023-10-17 17:57:00,32.725695,0.5787040000000001,0.9473597756963292,7.581022999999999,8.449079000000001,24.59480000000002,2254.606388888505
2023-10-17 18:03:00,34.794560000000004,0.8969909999999999,1.0083069611247097,7.8993079999999996,8.130787,24.594899999999996,2254.706388888505
2023-10-18 06:18:00,63.42592499999999,2.0254630000000002,1.0331041345096867,7.3495360000000005,5.758103,31.539300000000026,2254.706388888505
2023-10-18 06:21:00,39.16377,0.5787040000000001,0.8694151243278935,6.597222,7.262727999999999,24.594899999999996,2254.706388888505
2023-10-18 06:24:00,32.20486,0.6655090000000001,0.9248850863423987,6.915506000000001,7.494216999999999,24.30559999999997,2254.706388888505
2023-10-18 06:33:00,36.57407499999999,0.46296300000000024,0.8634090703573712,6.770830999999999,7.754628,25.752400000000023,2254.706388888505
2023-10-18 06:39:00,33.738429999999994,0.49189799999999995,0.8851074494657076,6.857640999999999,7.812503,25.75229999999999,2254.806388888505
2023-10-18 06:42:00,37.86169,0.7523150000000003,0.9403658952404879,7.146991,7.552086,26.04169999999999,2254.856388888505
2023-10-18 06:45:00,43.532979999999995,0.5208329999999997,0.8850233462442579,6.741899999999999,7.609957,26.041600000000017,2254.9063888885053
2023-10-18 06:51:00,37.84722,0.49189799999999995,0.8746640172550952,6.799771,7.725693000000001,26.620400000000018,2255.006388888505
2023-10-18 06:54:00,45.052080000000004,0.78125,1.03184069502352,7.060186,7.609956,27.199099999999987,2255.0563888885054
2023-10-18 07:00:00,43.518519999999995,0.7233789999999996,0.9358525420849572,7.1759260000000005,7.638887,27.199099999999987,2255.1563888885053
2023-10-18 07:03:00,47.381365,0.8391210000000004,1.0410969486456494,7.436347,7.870366000000001,28.356499999999983,2255.2063888885054
2023-10-18 07:09:00,48.958330000000004,0.8101859999999999,1.0367581563866144,7.494211999999999,7.9861059999999995,28.64580000000001,2255.3063888885054
2023-10-18 07:12:00,49.710645,0.8391210000000004,1.041096948645649,7.552087,7.9861059999999995,28.067099999999982,2255.3563888885055
2023-10-18 07:15:00,46.875,0.78125,1.0072574108635892,7.320606,7.812495999999999,26.909700000000043,2255.4063888885057
2023-10-18 07:21:00,50.998265,0.9548610000000002,1.0931616234277264,7.667826,7.957175,28.645899999999983,2255.5063888885056
2023-10-18 07:24:00,64.641205,0.3761579999999993,0.8984225319706763,6.626158,8.015049999999999,32.986099999999965,2255.556388888506
2023-10-18 07:30:00,54.369215,0.5497680000000003,1.0821761187561756,7.320597,8.651619,30.960699999999974,2255.6563888885057
2023-10-18 07:33:00,66.46412,1.070602,1.155233673520537,8.015047000000001,8.188655,33.85410000000002,2255.706388888506
2023-10-18 07:39:00,63.614005,0.9259259999999996,1.1670378698298889,8.015048,8.535882,34.14350000000002,2255.806388888506
2023-10-18 07:42:00,59.505205000000004,0.6655089999999992,1.0174000368218874,7.407405999999999,8.217597,33.85419999999996,2255.856388888506
2023-10-18 07:45:00,62.340855000000005,0.7523149999999994,1.0853621603708312,7.754631999999999,8.506947,32.98609999999999,2255.906388888506
2023-10-18 07:51:00,60.807294999999996,0.694445,1.1038920895420867,7.552082,8.506947,33.275499999999994,2256.006388888506
2023-10-18 07:54:00,57.465275,0.7233799999999997,1.05521777700668,7.581015999999999,8.333336,32.696799999999996,2256.0563888885063
2023-10-18 08:00:00,57.450810000000004,0.78125,1.103711999164503,7.6967620000000005,8.420141999999998,32.98609999999999,2256.156388888506
2023-10-18 08:03:00,61.83449,0.868055,1.0956664250602621,7.581016,8.072921,32.407399999999996,2256.2063888885064
2023-10-18 08:06:00,68.518515,1.1574080000000002,1.214360848250884,8.101852999999998,8.217595,34.432799999999986,2256.2563888885065
2023-10-18 08:12:00,65.94329,0.868055,1.1205510073638694,7.812502,8.362267000000001,35.30090000000001,2256.3563888885064
2023-10-18 08:15:00,63.64294,0.78125,1.127106541378955,7.870367999999999,8.651618,35.01159999999999,2256.4063888885066
2023-10-18 08:21:00,61.574075,0.8391200000000003,1.1396732999070127,7.841437,8.506947,35.300899999999984,2256.5063888885065
2023-10-18 08:24:00,58.984375,0.78125,1.080047148690853,7.581022000000001,8.246532,33.85419999999999,2256.5563888885067
2023-10-18 08:30:00,58.492475,0.8101850000000006,1.0978863013082696,7.581022000000001,8.217597,34.432800000000015,2256.6563888885066
2023-10-18 08:33:00,59.53414,0.8680560000000002,1.1081492294199358,7.581022,8.101856,33.275499999999994,2256.706388888507
2023-10-18 08:36:00,58.752894999999995,0.7523150000000003,1.0736944616167636,7.581022,8.304397,33.85410000000002,2256.756388888507
2023-10-18 08:42:00,58.752894999999995,0.7523150000000003,1.085362160370831,7.609952000000001,8.362267,33.27540000000002,2256.856388888507
2023-10-18 08:45:00,57.711225,0.7523150000000003,1.0736985049884378,7.667822,8.391207,32.696799999999996,2256.906388888507
2023-10-18 08:48:00,57.19039,0.8680560000000002,1.1081492294199358,7.725692,8.246526,32.98609999999999,2256.9563888885073
2023-10-18 08:51:00,62.355325,0.8101849999999997,1.0978863013082698,7.638885999999999,8.275461,32.407400000000024,2257.0063888885074
2023-10-18 08:57:00,68.02662000000001,0.9837959999999999,1.1355187115439038,7.812495999999999,8.13079,35.30090000000001,2257.1063888885074
2023-10-18 09:00:00,55.410880000000006,1.0127310000000005,1.1646366165806632,8.217588000000001,8.535877,32.696699999999964,2257.1563888885075
2023-10-18 09:06:00,52.314814999999996,1.070601,1.1825727387869478,8.304393999999998,8.535882999999998,30.960700000000003,2257.2563888885074
2023-10-18 09:09:00,59.273725,1.4467599999999994,1.2492565283907664,8.622689999999999,8.24653,31.25,2257.3063888885076
2023-10-18 09:12:00,60.807289999999995,1.0127319999999997,1.1379801077314817,8.159723,8.420141000000001,31.539299999999997,2257.356388888508
2023-10-18 09:18:00,60.807289999999995,1.0127319999999997,1.1379801077314817,8.130783000000001,8.391200999999999,31.828699999999998,2257.4563888885077
2023-10-18 09:21:00,62.355325,0.6655090000000001,1.0620366921649878,7.465281999999999,8.391203,33.85419999999999,2257.506388888508
2023-10-18 09:27:00,59.259254999999996,0.7233790000000004,1.0667460730067262,7.609952,8.391203,32.117999999999995,2257.606388888508
2023-10-18 09:30:00,60.807289999999995,0.8101849999999997,1.1098861609535553,7.725692,8.391207,32.117999999999995,2257.656388888508
2023-10-18 09:33:00,63.903355,0.8680560000000002,1.083098059500219,7.812501999999999,8.275466,33.85410000000002,2257.706388888508
2023-10-18 09:36:00,64.945025,0.9259260000000005,1.141808702380169,7.870372,8.333336,32.69669999999999,2257.7563888885084
2023-10-18 09:39:00,66.203705,0.9548610000000002,1.158355765949552,7.957177000000001,8.391206,32.1181,2257.8063888885085
2023-10-18 09:42:00,71.10822,0.694445,1.0478491831834824,7.378477,8.188662,32.98610000000001,2257.8563888885087
2023-10-18 09:48:00,71.10822,0.7523149999999994,1.0736944616167632,7.638892,8.362267000000001,32.98609999999999,2257.9563888885086
2023-10-18 09:51:00,80.65683,0.8680560000000002,1.0830980595002184,7.667826000000001,8.13079,33.85419999999999,2258.006388888509
2023-10-18 09:57:00,80.12153,0.6655089999999992,1.0949060698569144,7.4363459999999995,8.449077,37.03709999999998,2258.1063888885087
2023-10-18 10:00:00,59.244794999999996,0.8101849999999997,1.0978863013082698,7.812501999999999,8.449077,32.1181,2258.156388888509
2023-10-18 10:06:00,61.82002,0.8680560000000002,1.120551600233909,7.754632,8.304396,32.696799999999996,2258.256388888509
2023-10-18 10:09:00,60.77836,0.9548610000000002,1.119511626749153,7.812501999999999,8.159721,32.9862,2258.306388888509
2023-10-18 10:12:00,60.99537,0.8969910000000008,1.0997691203499373,7.841437000000001,8.275465999999998,32.98609999999999,2258.356388888509
2023-10-18 10:18:00,61.79109,0.8680560000000002,1.1081492294199358,7.812501999999999,8.333336,32.407400000000024,2258.456388888509
2023-10-18 10:21:00,64.61227,0.9548610000000002,1.1454978920750043,7.928237,8.333336,33.85409999999999,2258.5063888885093
2023-10-18 10:24:00,58.17419,0.8391209999999996,1.1032917813263494,7.696763,8.275462000000001,31.539299999999997,2258.5563888885094
2023-10-18 10:27:00,55.859375,0.9259259999999996,1.167037869829888,7.8993079999999996,8.420141999999998,30.671300000000002,2258.6063888885096
2023-10-18 10:30:00,53.79051,0.9259259999999996,1.116249879974964,7.986108,8.391202,31.828600000000023,2258.65638888851
2023-10-18 10:33:00,54.78877,1.0416660000000002,1.1670355842561368,7.957178000000001,8.217592,30.960700000000003,2258.70638888851
2023-10-18 10:42:00,57.132525,1.070601,1.1414136862663036,8.072918,8.217597,30.381899999999973,2258.85638888851
2023-10-18 10:48:00,57.364005,0.9837959999999999,1.1747259118220323,8.015048,8.420142,31.25,2258.95638888851
2023-10-18 10:51:00,60.951965,0.8391200000000003,1.1032954105057717,7.812497,8.391207,32.407399999999996,2259.00638888851
2023-10-18 10:57:00,59.157985,0.868055,1.0830974799463722,7.667827,8.130792,30.9606,2259.10638888851
2023-10-18 11:00:00,58.63715,0.8969909999999999,1.162436314961418,7.841432999999999,8.420141999999998,31.25,2259.1563888885103
2023-10-18 11:03:00,56.85764,0.9548609999999993,1.132549301429882,7.986108,8.362267000000001,31.539299999999997,2259.2063888885104
2023-10-18 11:06:00,58.666084999999995,0.8969899999999997,1.0997685475364432,7.667827,8.101857,31.250099999999975,2259.2563888885106
2023-10-18 11:12:00,58.65162,0.868055,1.108148640943777,7.696757000000001,8.217592,31.828699999999998,2259.3563888885105
2023-10-18 11:15:00,57.089119999999994,0.9259259999999996,1.1290695773279091,7.8993079999999996,8.333331999999999,31.5394,2259.4063888885107
2023-10-18 11:18:00,61.4728,1.0416660000000002,1.1262446227260148,7.928237,8.101851,32.117999999999995,2259.456388888511
2023-10-18 11:24:00,61.487264999999994,0.8680560000000002,1.1451346911986848,7.783563,8.391207,32.98610000000002,2259.556388888511
2023-10-18 11:27:00,55.063655,0.9259259999999996,1.1290739937664434,7.754627999999999,8.188662,31.828700000000026,2259.606388888511
2023-10-18 11:30:00,60.749425,0.8969910000000008,1.1124667228297704,7.8124970000000005,8.275465999999998,32.1181,2259.656388888511
2023-10-18 11:33:00,58.449075,0.868055,1.120555280864184,7.783562,8.333337,31.539299999999997,2259.7063888885114
2023-10-18 11:36:00,57.175925,1.0127310000000005,1.151357732621754,7.928238,8.217597,31.82880000000003,2259.7563888885115
2023-10-18 11:42:00,54.58623,0.9837959999999999,1.148675660356151,8.072918,8.420142,31.828699999999998,2259.8563888885114
2023-10-18 11:45:00,59.997105000000005,1.1284720000000004,1.1571658529302264,8.188658,8.246526,30.3819,2259.9063888885116
2023-10-18 11:48:00,56.14873,0.9837959999999999,1.1486756603561503,8.072918000000001,8.420141999999998,31.250100000000003,2259.956388888512
2023-10-18 11:54:00,56.14873,1.0127309999999996,1.1778284444750942,8.101848,8.449077,30.9606,2260.0563888885117
2023-10-18 11:57:00,57.450810000000004,1.0127309999999996,1.151353126434424,8.072918000000001,8.362267000000001,30.96070000000003,2260.106388888512
2023-10-18 12:03:00,62.09491,1.070602,1.1689537893456472,8.072918000000001,8.275466,32.11810000000003,2260.206388888512
2023-10-18 12:06:00,54.629625000000004,0.9837959999999999,1.122263850127175,7.957172999999999,8.246527,31.249899999999997,2260.256388888512
2023-10-18 12:09:00,53.60243,1.1284720000000004,1.1993579825669856,8.362264,8.506941999999999,30.960700000000003,2260.306388888512
2023-10-18 12:15:00,51.80845,1.1284720000000004,1.1713409378030815,8.304394000000002,8.391202,31.5394,2260.406388888512
2023-10-18 12:18:00,56.698495,0.9548610000000002,1.1063864665921435,7.957177000000001,8.275466,31.539299999999997,2260.4563888885123
2023-10-18 12:24:00,57.465275,0.9837959999999999,1.1747259118220323,7.957177000000001,8.362271,31.828799999999973,2260.556388888512
2023-10-18 12:27:00,57.465275,0.8101849999999997,1.085817807548727,7.696757000000001,8.304402,31.539300000000026,2260.6063888885124
2023-10-18 12:33:00,57.95718,0.8391200000000003,1.0662263776612595,7.667827,8.159727,31.828699999999998,2260.7063888885123
2023-10-18 12:36:00,58.21759,0.8391210000000004,1.091017678124729,7.783567,8.333336,32.1181,2260.7563888885124
2023-10-18 12:39:00,61.067705000000004,0.78125,1.0919163723070415,7.841432,8.535882,32.11810000000003,2260.8063888885126
2023-10-18 12:42:00,57.450810000000004,0.78125,1.0919163723070415,7.7256920000000004,8.420142,31.539299999999997,2260.856388888513
2023-10-18 12:45:00,61.06771,0.78125,1.0919163723070415,7.725692,8.420141999999998,32.407400000000024,2260.906388888513
2023-10-18 12:48:00,53.370945,0.8969909999999999,1.0997691203499378,7.812498,8.246527,30.960600000000028,2260.956388888513
2023-10-18 12:51:00,58.47801,0.8969909999999999,1.1250762490115762,7.870372000000001,8.362271,31.5394,2261.0063888885134
2023-10-18 12:54:00,60.82176,0.8680560000000002,1.120551600233909,7.754632,8.304396,31.53940000000003,2261.0563888885135
2023-10-18 12:57:00,56.944445,0.9259259999999996,1.1418087023801684,7.957178,8.420142,31.82869999999997,2261.1063888885137
2023-10-18 13:00:00,56.92998,1.0127319999999997,1.1245040090064762,8.015048,8.246526,31.25,2261.156388888514
2023-10-18 13:03:00,58.18866,0.9259260000000005,1.129073993766443,7.8993020000000005,8.333336,31.82869999999997,2261.206388888514
2023-10-18 13:06:00,55.873845,0.9548610000000002,1.158355765949552,8.072918000000001,8.506947,30.671300000000002,2261.2563888885143
2023-10-18 13:09:00,59.215855000000005,0.78125,1.091912283109979,7.812503,8.506943,32.69669999999999,2261.3063888885144
2023-10-18 13:12:00,57.39294,0.868055,1.108148640943777,7.7256920000000004,8.246527,32.1181,2261.3563888885146
2023-10-18 13:15:00,55.309605000000005,0.8680560000000002,1.0956670090987035,7.957173,8.449076999999999,30.9606,2261.406388888515
2023-10-18 13:18:00,56.36574,0.9548609999999993,1.1583557659495516,7.8993079999999996,8.333337,30.960700000000003,2261.456388888515
2023-10-18 13:21:00,55.063655,1.0127319999999997,1.1379801077314817,7.957173,8.217590999999999,30.092600000000033,2261.506388888515
2023-10-18 13:24:00,58.40567,0.8101849999999997,1.0978863013082691,7.754627,8.391202,31.539299999999997,2261.5563888885154
2023-10-18 13:27:00,56.10532,0.8969909999999999,1.1124623498816986,7.841438,8.304397,31.539300000000026,2261.6063888885155
2023-10-18 13:30:00,55.020255,0.9548610000000002,1.1454934328461048,7.899306999999999,8.304396,30.960600000000028,2261.6563888885157
2023-10-18 13:33:00,60.46007,1.1574080000000002,1.1861097044862434,8.015042999999999,8.072914999999998,32.11799999999997,2261.706388888516
2023-10-18 13:36:00,55.309605000000005,0.8680559999999993,1.0830980595002186,7.7256979999999995,8.188662,30.3819,2261.756388888516
2023-10-18 13:39:00,53.24074,0.8969909999999999,1.0869850775179428,7.928242999999999,8.333331999999999,29.51389999999998,2261.8063888885163
2023-10-18 13:42:00,54.02199,1.0416669999999995,1.1124370420548266,8.015048,8.159721000000001,30.671300000000002,2261.8563888885164
2023-10-18 13:45:00,55.28067,0.9548609999999993,1.1063864665921428,7.841438,8.159727,30.092600000000004,2261.9063888885166
2023-10-18 13:48:00,61.747685000000004,1.070602,1.1414142080787015,7.957177999999999,8.101855999999998,31.539299999999997,2261.956388888517
2023-10-18 13:51:00,54.78877,0.9259259999999996,1.116249879974963,7.638888000000001,8.043982,30.9606,2262.006388888517
2023-10-18 13:54:00,54.774305,0.9259259999999996,1.0903399411125838,7.870367999999999,8.217592,30.382000000000005,2262.056388888517
2023-10-18 13:57:00,57.34954,0.9548609999999993,1.1195116267491525,7.8993079999999996,8.246527,31.25,2262.1063888885174
2023-10-18 14:00:00,54.528355000000005,1.0416659999999993,1.1535405539501475,8.101853,8.333337,29.803200000000004,2262.1563888885175
2023-10-18 14:03:00,57.34954,0.8969909999999999,1.1250762490115762,7.870367999999999,8.362267,31.828699999999998,2262.2063888885177
2023-10-18 14:06:00,56.07639,0.8391200000000003,1.0786644115998445,7.696757000000001,8.217597,30.6712,2262.256388888518
2023-10-18 14:09:00,59.172455,0.9548610000000002,1.1325493014298826,7.812497,8.188656,31.539299999999997,2262.306388888518
2023-10-18 14:12:00,60.4456,1.0127310000000005,1.1513531264344241,7.899306999999999,8.188655999999998,31.828699999999998,2262.3563888885183
2023-10-18 14:15:00,59.693285,0.7523140000000001,1.0736978709218188,7.6388869999999995,8.362272999999998,32.407399999999996,2262.4063888885184
2023-10-18 14:18:00,58.65162,0.8969899999999997,1.1124661456076517,7.754627,8.217597,31.828699999999998,2262.4563888885186
2023-10-18 14:21:00,58.666084999999995,0.9548610000000002,1.158355765949552,7.841437,8.275466,32.1181,2262.506388888519
2023-10-18 14:24:00,58.89757,0.8969899999999997,1.0997685475364423,7.783567000000001,8.217597,31.539299999999997,2262.556388888519
2023-10-18 14:27:00,56.322334999999995,0.8101849999999997,1.0978863013082691,7.696757000000001,8.333332,30.9606,2262.606388888519
2023-10-18 14:30:00,56.8287,0.9548610000000002,1.158355765949552,7.754627,8.188656,31.25,2262.6563888885194
2023-10-18 14:33:00,56.8287,0.9259260000000005,1.1033379954237403,7.870372,8.246526,31.25,2262.7063888885195
2023-10-18 14:36:00,62.832755000000006,0.9837959999999999,1.1355141477314536,7.899306999999999,8.217590999999999,32.696799999999996,2262.7563888885197
2023-10-18 14:39:00,54.51389,0.8680559999999993,1.0956670090987042,7.696757999999999,8.188662,31.539299999999997,2262.80638888852
2023-10-18 14:42:00,54.51389,0.9548610000000002,1.1325493014298826,8.015048,8.391207,30.9606,2262.85638888852
2023-10-18 14:45:00,54.788775,1.0416669999999995,1.1399468349861732,8.043978,8.246531000000001,31.249899999999997,2262.9063888885203
2023-10-18 14:48:00,58.376735,1.1284720000000004,1.1854053058417637,8.101848,8.217596,30.9606,2262.9563888885205
2023-10-18 14:51:00,63.020835000000005,1.2442129999999993,1.2002894244842508,8.217592999999999,8.130790000000001,32.407399999999996,2263.0063888885206
2023-10-18 14:54:00,56.857635,0.8391200000000003,1.0910170823977856,7.812498000000001,8.362268,31.5394,2263.056388888521
2023-10-18 14:57:00,55.81597,1.0127309999999996,1.1778239016325693,7.957178,8.304397,31.25,2263.106388888521
2023-10-18 15:00:00,59.67882,1.2152779999999996,1.2007518836543611,8.188658,8.15972,31.828699999999998,2263.156388888521
2023-10-18 15:03:00,58.637155,0.9259259999999996,1.1033424725177532,7.870367999999999,8.246531999999998,31.828599999999994,2263.2063888885214
2023-10-18 15:06:00,57.089119999999994,0.9259259999999996,1.1290695773279091,7.870373,8.304397,31.25,2263.2563888885215
2023-10-18 15:09:00,58.40567,0.9259259999999996,1.1290695773279096,7.928242999999999,8.362267000000001,31.25,2263.3063888885217
2023-10-18 15:12:00,56.582755,0.9259259999999996,1.1290695773279096,7.957177999999999,8.391202,30.671300000000002,2263.356388888522
2023-10-18 15:15:00,60.199655,1.0127309999999996,1.1778284444750935,8.043978,8.391207,32.696800000000025,2263.406388888522
2023-10-18 15:18:00,56.10532,0.9548610000000002,1.1325493014298815,7.899308,8.275466999999999,31.828699999999998,2263.4563888885223
2023-10-18 15:21:00,55.32407,0.9837959999999999,1.148675660356151,8.043978,8.391202,30.671400000000006,2263.5063888885225
2023-10-18 15:27:00,61.501735,0.9259259999999996,1.167037869829888,7.957178,8.478012,32.69669999999999,2263.6063888885224
2023-10-18 15:30:00,58.3912,0.9837959999999999,1.1747259118220323,8.072918000000001,8.478012,32.696799999999996,2263.6563888885225
2023-10-18 15:33:00,61.993635,1.0127319999999997,1.1513582772780566,8.072913,8.362271,32.98609999999999,2263.7063888885227
2023-10-18 15:36:00,61.993635,0.8969909999999999,1.0611505596968005,7.638893,7.986111999999999,33.27539999999999,2263.756388888523
2023-10-18 15:39:00,54.80324,0.78125,1.0560959557867016,7.436337999999999,8.043978,31.25,2263.806388888523
2023-10-18 15:42:00,59.461805,1.186343,1.1274825297668463,7.754628,7.638884999999999,30.671300000000002,2263.8563888885233
2023-10-18 15:45:00,56.119794999999996,0.8391209999999996,1.0662226521198996,7.523153,8.015042000000001,30.3819,2263.9063888885235
2023-10-18 15:48:00,58.449075,1.070602,1.1274821149176488,7.812498,7.928235999999999,30.9606,2263.9563888885236
2023-10-18 15:51:00,60.749425,1.0127319999999997,1.1513582772780566,7.986108,8.275466,31.828699999999998,2264.006388888524
2023-10-18 15:54:00,61.284725,0.8969909999999999,1.1376046660148575,7.8993079999999996,8.420137,32.117999999999995,2264.056388888524
2023-10-18 15:57:00,58.463544999999996,0.9548609999999993,1.1063864665921437,7.870367999999999,8.188657000000001,31.5394,2264.106388888524
2023-10-18 16:00:00,60.792825,0.983797,1.1355192617279655,7.841432999999999,8.159726,32.1181,2264.1563888885244
2023-10-18 16:03:00,60.77836,0.8680560000000002,1.095662680378059,7.638893,8.130787,32.98609999999999,2264.2063888885245
2023-10-18 16:06:00,61.299189999999996,0.9548610000000002,1.106386466592144,7.6388869999999995,7.9571760000000005,31.828599999999994,2264.2563888885247
2023-10-18 16:09:00,63.33912,0.8391200000000003,1.139673299907012,7.696757000000001,8.362267,33.85409999999999,2264.306388888525
2023-10-18 16:12:00,56.94444,0.8969909999999999,1.0997691203499378,7.696763,8.130792,30.671299999999974,2264.356388888525
2023-10-18 16:15:00,53.29861,0.8969909999999999,1.0997691203499371,7.841438,8.275466999999999,30.96070000000003,2264.4063888885253
2023-10-18 16:18:00,54.89005,1.0127319999999997,1.1513582772780566,7.986108,8.275466,30.960600000000028,2264.4563888885255
2023-10-18 16:21:00,60.807294999999996,1.186343,1.1571663113537856,8.130787999999999,8.072914999999998,31.828699999999998,2264.5063888885256
2023-10-18 16:24:00,56.669560000000004,0.9259259999999996,1.116249879974964,7.783568,8.188662,31.539299999999997,2264.556388888526
2023-10-18 16:27:00,55.64236,1.0127309999999996,1.151353126434424,8.015048,8.304397,30.092600000000004,2264.606388888526
2023-10-18 16:30:00,56.16319,0.9837959999999999,1.148675660356151,7.9282379999999995,8.275462000000001,30.671299999999974,2264.656388888526
2023-10-18 16:33:00,54.07986,1.0127309999999996,1.1245034728573904,8.043982999999999,8.275462000000001,30.67130000000003,2264.7063888885264
2023-10-18 16:36:00,61.328125,1.273148,1.2143609118193446,8.217588,8.10185,32.407399999999996,2264.7563888885265
2023-10-18 16:39:00,58.478004999999996,0.8101849999999997,1.0978863013082691,7.754628,8.391203,31.539299999999997,2264.8063888885267
2023-10-18 16:42:00,54.86111,0.8680559999999993,1.1081492294199353,7.812498,8.333332,30.960600000000028,2264.856388888527
2023-10-18 16:45:00,55.917245,0.9837959999999999,1.1355187115439038,8.043978,8.362272,31.539399999999972,2264.906388888527
2023-10-18 16:48:00,63.38252,1.157407,1.1861091962540984,8.217592999999999,8.275465999999998,32.407400000000024,2264.9563888885273
2023-10-18 16:51:00,56.163195,0.9837959999999999,1.1355187115439038,7.812498000000001,8.130792,31.5394,2265.0063888885275
2023-10-18 16:54:00,54.629630000000006,0.9548609999999993,1.1195161475411088,7.986108,8.333337,30.96070000000003,2265.0563888885276
2023-10-18 16:57:00,54.629630000000006,0.9259259999999996,1.1033424725177532,7.986108,8.362272,31.249900000000025,2265.106388888528
2023-10-18 17:00:00,58.50694,1.0416660000000002,1.1670402322021918,8.043977000000002,8.304401,31.25,2265.156388888528
2023-10-18 17:03:00,55.6713,0.9259259999999996,1.1290739937664427,7.986108,8.420141999999998,31.5394,2265.206388888528
2023-10-18 17:06:00,61.328125,1.070602,1.1689537893456474,8.043978,8.246526,31.249900000000025,2265.2563888885284
2023-10-18 17:09:00,56.42361,0.9259259999999996,1.1033424725177532,7.754628,8.130792,30.96059999999997,2265.3063888885285
2023-10-18 17:12:00,57.71123,1.0416670000000003,1.1535410891430515,8.015042999999999,8.246526,31.828699999999998,2265.3563888885287
2023-10-18 17:15:00,59.490745000000004,0.8969899999999997,1.0997685475364432,7.812497,8.246527,30.671300000000002,2265.406388888529
2023-10-18 17:18:00,53.284144999999995,0.868055,1.1205552808641832,7.812498000000001,8.362272999999998,32.11810000000003,2265.456388888529
2023-10-18 17:21:00,55.063655,1.0127319999999997,1.1379801077314824,8.015042999999999,8.275461,30.671200000000027,2265.5063888885293
2023-10-18 17:24:00,59.461805,1.0416660000000002,1.1535405539501489,7.986107,8.217591,31.25,2265.5563888885295
2023-10-18 17:27:00,58.666084999999995,0.8969909999999999,1.0997691203499378,7.986108,8.420137,30.3819,2265.6063888885296
2023-10-18 17:30:00,58.666084999999995,1.0127309999999996,1.1646366165806636,8.015048,8.333337,31.828699999999998,2265.65638888853
2023-10-18 17:33:00,62.774885,0.8969899999999997,1.0997685475364432,7.812497,8.246527,32.117999999999995,2265.70638888853
2023-10-18 17:36:00,56.872105000000005,0.8969909999999999,1.0869850775179428,7.812503,8.217592,31.539299999999997,2265.75638888853
2023-10-18 17:39:00,60.199655,0.8101849999999997,1.1336716004691518,7.696757000000001,8.420142,31.828699999999998,2265.8063888885304
2023-10-18 17:42:00,57.624425,0.868055,1.0956664250602621,7.667822000000001,8.159727,31.828700000000026,2265.8563888885305
2023-10-18 17:45:00,57.364005,0.868055,1.108148640943777,7.7256920000000004,8.246527,30.671300000000002,2265.9063888885307
2023-10-18 17:48:00,55.034725,0.868055,1.120555280864184,7.783562,8.333337,31.25000000000003,2265.956388888531
2023-10-18 17:51:00,63.28125,1.0416670000000003,1.1399468349861726,7.928237000000001,8.13079,32.986099999999965,2266.006388888531
2023-10-18 17:54:00,56.81424,0.8101850000000006,1.0858178075487281,7.609952,8.217597,31.25,2266.0563888885313
2023-10-18 17:57:00,52.45949,0.8101849999999997,1.1336716004691518,7.696757000000001,8.420142,30.671300000000002,2266.1063888885315
2023-10-18 18:00:00,51.43229,0.8391209999999996,1.127621921015894,7.783563,8.420142,29.51389999999998,2266.1563888885316
2023-10-18 18:03:00,34.924769999999995,0.8101849999999997,1.0367575669659153,8.015048,8.506943,25.462999999999994,2266.206388888532
2023-10-18 18:12:00,32.08912,1.157407,0.9735012071924972,7.436338,7.0891210000000004,25.463000000000022,2266.206388888532
2023-10-18 18:33:00,40.0897,2.1990739999999995,0.7977487191320685,7.1180579999999996,5.092594,25.173599999999993,2266.206388888532
2023-10-19 05:57:00,32.581019999999995,1.0416670000000003,0.8395923316006368,6.481477,6.105320000000001,22.569500000000005,2266.206388888532
2023-10-19 06:06:00,36.979164999999995,1.0416670000000003,0.9367477198935559,6.973377000000001,6.77083,23.4375,2266.206388888532
2023-10-19 06:09:00,44.704865,0.983797,0.9095425461620378,6.655092,6.510414999999999,25.75229999999999,2266.256388888532
2023-10-19 06:15:00,44.704865,0.7523149999999994,0.9021197746873267,6.684032,7.002317,26.04169999999999,2266.356388888532
2023-10-19 06:18:00,40.306709999999995,0.8680560000000002,0.9657918306098496,6.886572,7.089116000000001,26.331099999999992,2266.406388888532
2023-10-19 06:21:00,40.32118,0.8101850000000006,0.9734997179484818,7.089122,7.436347,26.04169999999999,2266.4563888885323
2023-10-19 06:27:00,38.020835,0.8391200000000003,0.9634723174742356,7.146992000000001,7.407412,26.041600000000017,2266.556388888532
2023-10-19 06:30:00,37.21065,0.78125,1.0072616873488773,7.233797000000001,7.725697,26.331000000000017,2266.6063888885324
2023-10-19 06:36:00,39.5544,0.868055,0.979242643738884,7.291665999999999,7.523151,26.04169999999999,2266.7063888885323
2023-10-19 06:39:00,45.471644999999995,0.7523149999999994,0.9529113049870285,7.118056,7.552081,26.909699999999987,2266.7563888885325
2023-10-19 06:42:00,48.046875,0.8391200000000003,1.0411007432296309,7.3495360000000005,7.7835659999999995,26.909699999999987,2266.8063888885326
2023-10-19 06:45:00,47.005210000000005,0.5208329999999997,0.9993089616305117,7.089116000000001,8.275463,27.488399999999956,2266.856388888533
2023-10-19 06:48:00,42.37558,0.6365739999999995,0.9756172182077414,7.031245999999999,7.812502,27.777800000000013,2266.906388888533
2023-10-19 06:51:00,42.390045,0.78125,0.9570375693665443,7.262735999999999,7.638886,26.620400000000018,2266.956388888533
2023-10-19 06:54:00,45.21123,0.6944439999999998,0.9902022442805891,7.233796,7.899302,27.488499999999988,2267.0063888885334
2023-10-19 06:57:00,42.635999999999996,0.6076389999999998,0.9450484347319912,7.002311000000001,7.783562000000001,27.199099999999987,2267.0563888885335
2023-10-19 07:00:00,43.417249999999996,0.78125,1.0072574108635892,7.320606,7.812495999999999,27.488400000000013,2267.1063888885337
2023-10-19 07:03:00,51.388885,0.8391209999999996,1.0156135464039249,7.465282,7.841431000000001,29.224499999999978,2267.156388888534
2023-10-19 07:06:00,53.97859,0.8391200000000003,1.0537046190752075,7.3495360000000005,7.812496,29.803300000000007,2267.206388888534
2023-10-19 07:09:00,50.622105000000005,0.6944439999999998,1.0018727596806434,7.436346,8.130792,28.935299999999984,2267.2563888885343
2023-10-19 07:12:00,52.705439999999996,0.7233799999999997,1.0319527710982963,7.407405999999999,8.101856,29.224499999999978,2267.3063888885345
2023-10-19 07:15:00,53.182869999999994,0.78125,1.0440096102181018,7.465275999999999,8.043986,28.93520000000001,2267.3563888885346
2023-10-19 07:18:00,52.922455,0.6944439999999998,1.0591798011859646,7.638885999999999,8.478012,29.803200000000004,2267.406388888535
2023-10-19 07:24:00,59.360535,0.6365739999999995,1.1065269394890829,7.609956,8.738422,31.5394,2267.5063888885347
2023-10-19 07:27:00,69.95080999999999,0.2893509999999999,0.8754866504329906,6.452546,8.130785,35.01159999999999,2267.556388888535
2023-10-19 07:30:00,59.881365,0.5208329999999997,1.1461961897720128,7.407407,9.027774,33.27550000000002,2267.606388888535
2023-10-19 07:33:00,57.552085,1.359954,1.2406157422359019,8.738430000000001,8.506946,30.960700000000003,2267.6563888885353
2023-10-19 07:36:00,61.41493,1.0995369999999998,1.1979571347820661,8.478012999999999,8.680556,32.1181,2267.7063888885355
2023-10-19 07:39:00,65.30671,1.0127319999999997,1.2168737048903193,8.275462999999998,8.709491,33.27539999999999,2267.7563888885356
2023-10-19 07:42:00,68.63426000000001,0.7523149999999994,1.154023444309288,7.8993020000000005,8.825227,35.30090000000001,2267.806388888536
2023-10-19 07:45:00,69.15509,0.8680560000000002,1.2053358061975112,8.072917,8.825230999999999,35.590299999999985,2267.856388888536
2023-10-19 07:48:00,70.41377,0.6655089999999992,1.1057549306589438,7.870366,8.912037,34.432799999999986,2267.906388888536
2023-10-19 07:51:00,67.59259,0.7233799999999997,1.1567886119083162,7.928241999999999,8.940971999999999,34.722200000000015,2267.9563888885364
2023-10-19 07:54:00,69.921875,0.9259260000000005,1.2287929744251584,8.130787,8.796301,35.59030000000001,2268.0063888885365
2023-10-19 07:57:00,68.38830999999999,0.694445,1.1368309020489067,7.754631999999999,8.796297,36.16900000000004,2268.0563888885367
2023-10-19 08:00:00,67.85301,0.7233799999999997,1.1567886119083162,7.754625999999999,8.767356,34.43280000000004,2268.106388888537
2023-10-19 08:03:00,70.457175,0.8391209999999996,1.1754226026576018,7.928241999999999,8.680551000000001,35.59029999999996,2268.156388888537
2023-10-19 08:06:00,67.59259,0.7233789999999996,1.0782098578212924,7.725695999999999,8.535877000000001,34.722200000000015,2268.2063888885373
2023-10-19 08:09:00,86.140045,0.4340270000000004,1.0238789987629713,6.741902,8.304395,42.24539999999999,2268.2563888885375
2023-10-19 08:12:00,67.36111,0.8101850000000006,1.203479133662465,8.072914,8.969909000000001,35.01159999999999,2268.3063888885376
2023-10-19 08:15:00,65.031825,1.157407,1.283213541917129,8.680559,8.940971999999999,33.85420000000002,2268.356388888538
2023-10-19 08:18:00,63.483795,1.1284720000000004,1.3075465812747942,8.564819,8.940977,34.14349999999999,2268.406388888538
2023-10-19 08:21:00,69.675925,1.0995369999999998,1.2385818728480587,8.391207999999999,8.680551,35.01159999999999,2268.456388888538
2023-10-19 08:24:00,69.95081,0.8101859999999999,1.1454617433306948,7.783562,8.535876,34.14349999999996,2268.5063888885384
2023-10-19 08:27:00,68.894675,0.8680560000000002,1.1934316056459282,7.899302,8.622686,35.01159999999999,2268.5563888885385
2023-10-19 08:30:00,67.60705999999999,0.868055,1.1814573045633732,7.957172,8.651617,33.56479999999999,2268.6063888885387
2023-10-19 08:33:00,71.23843,0.9837959999999999,1.2258281047093735,8.130787000000002,8.651620999999999,35.011600000000016,2268.656388888539
2023-10-19 08:36:00,66.854745,0.8969899999999997,1.1624357205407807,7.928237,8.506947,34.14350000000002,2268.706388888539
2023-10-19 08:39:00,67.63599500000001,0.8391200000000003,1.1635738125715884,8.101852000000001,8.825232,34.14349999999999,2268.7563888885393
2023-10-19 08:42:00,64.29398,0.8680560000000002,1.1934316056459275,8.072913,8.796297,34.43289999999999,2268.8063888885395
2023-10-19 08:45:00,69.70486,1.0127310000000005,1.1909269811770757,8.188657,8.564816,34.72230000000002,2268.8563888885396
2023-10-19 08:48:00,63.006365,0.8391209999999996,1.1396739132750748,7.870373,8.535882,32.40739999999997,2268.90638888854
2023-10-19 08:51:00,66.869215,0.8680560000000002,1.1694170609616117,7.986112,8.651616,33.85419999999996,2268.95638888854
2023-10-19 08:54:00,68.2581,0.8101859999999999,1.1454617433306948,7.928241999999999,8.680556,34.143400000000014,2269.00638888854
2023-10-19 08:57:00,66.377315,0.7523150000000003,1.1540234443092887,7.870372000000001,8.796297,34.14349999999999,2269.0563888885404
2023-10-19 09:00:00,68.663195,1.0416669999999995,1.2331448387818265,8.246528,8.651620999999999,34.14350000000002,2269.1063888885406
2023-10-19 09:03:00,64.568865,0.9837959999999999,1.2258281047093742,8.130783,8.651617,33.27539999999999,2269.1563888885407
2023-10-19 09:06:00,64.5978,1.070602,1.2360948986228355,8.362268,8.709486,32.696699999999964,2269.206388888541
2023-10-19 09:09:00,63.81655000000001,0.983797,1.1876208084039475,8.246533,8.680556,32.117999999999995,2269.256388888541
2023-10-19 09:12:00,64.61227,0.9259259999999996,1.2165826868348617,8.130783000000001,8.767357,33.56479999999999,2269.3063888885413
2023-10-19 09:15:00,68.98148,0.983797,1.238408093984225,8.217593,8.767356,36.16900000000001,2269.3563888885415
2023-10-19 09:18:00,65.885415,0.8101849999999997,1.1218111826845973,7.841432,8.535877000000001,32.696699999999964,2269.4063888885416
2023-10-19 09:21:00,67.6794,0.8101849999999997,1.1218111826845973,7.986111999999999,8.680557,33.564899999999966,2269.456388888542
2023-10-19 09:24:00,66.89815,0.8969899999999997,1.1624357205407807,8.101847,8.680557,33.85419999999999,2269.506388888542
2023-10-19 09:27:00,64.84375,0.8969899999999997,1.150058107719665,8.130787000000002,8.680557,33.27550000000002,2269.556388888542
2023-10-19 09:30:00,64.322915,0.868055,1.1694206233654492,8.043977000000002,8.709492000000001,33.85419999999999,2269.6063888885424
2023-10-19 09:33:00,62.514465,0.8969909999999999,1.1991237886719872,8.043978,8.709487,33.564700000000016,2269.6563888885426
2023-10-19 09:36:00,62.5,1.0995369999999998,1.2519436330720677,8.246528000000001,8.564810999999999,33.27550000000002,2269.7063888885427
2023-10-19 09:39:00,63.28125,0.9259259999999996,1.191956706485199,8.159718000000002,8.738422,33.56480000000002,2269.756388888543
2023-10-19 09:42:00,62.760415,1.0127309999999996,1.1909269811770749,8.217588,8.593747,32.407400000000024,2269.806388888543
2023-10-19 09:45:00,65.581595,1.0127319999999997,1.2039400921460481,8.188658,8.593746,32.696799999999996,2269.8563888885433
2023-10-19 09:48:00,65.84201,0.868055,1.1814573045633732,8.043982,8.738427,33.85419999999999,2269.9063888885435
2023-10-19 09:51:00,67.390045,0.8680560000000002,1.1814579187963672,7.986111999999999,8.680556,33.85409999999999,2269.9563888885436
2023-10-19 09:54:00,70.48611,0.9259260000000005,1.1919567064851995,8.043982,8.622685999999998,35.59020000000001,2270.006388888544
2023-10-19 09:57:00,65.0897,0.78125,1.1387090488357638,7.783562,8.593752,34.432800000000015,2270.056388888544
2023-10-19 10:00:00,68.93808,0.6944440000000007,1.1259017220153082,7.638890000000001,8.651616,35.01159999999999,2270.106388888544
2023-10-19 10:03:00,66.36285000000001,0.7523150000000003,1.1313789678231208,7.8124970000000005,8.680551999999999,34.14350000000002,2270.1563888885444
2023-10-19 10:06:00,66.07349500000001,0.8101859999999999,1.12181180402504,7.783562,8.478006,34.722200000000015,2270.2063888885446
2023-10-19 10:09:00,66.34837999999999,0.6944439999999998,1.1259017220153078,7.667826,8.680551999999999,35.01159999999999,2270.2563888885447
2023-10-19 10:12:00,61.689814999999996,0.8101849999999997,1.1919941258528688,8.015048,8.883102999999998,33.56479999999996,2270.306388888545
2023-10-19 10:15:00,64.568865,1.157407,1.2421930975947748,8.478007999999999,8.651621,34.14350000000002,2270.356388888545
2023-10-19 10:18:00,62.74595,0.8680559999999993,1.1451346911986842,8.101848,8.709492000000001,33.56479999999999,2270.4063888885453
2023-10-19 10:21:00,60.691555,0.9259259999999996,1.1670378698298889,8.130787999999999,8.651622,32.9862,2270.4563888885455
2023-10-19 10:24:00,58.391205,0.9837959999999999,1.2004367480229725,8.246528000000001,8.709492000000001,32.696799999999996,2270.5063888885456
2023-10-19 10:27:00,60.199655,1.0995369999999998,1.2115962178811184,8.362268,8.593751000000001,32.1181,2270.556388888546
2023-10-19 10:30:00,66.1169,1.3020830000000005,1.2433147313726536,8.593754,8.478011,32.11810000000003,2270.606388888546
2023-10-19 10:33:00,57.103584999999995,1.0127310000000005,1.1909269811770757,8.246524,8.622682999999999,31.828700000000026,2270.656388888546
2023-10-19 10:36:00,58.912035,1.157407,1.2421930975947748,8.535879,8.709492000000001,31.539300000000026,2270.7063888885464
2023-10-19 10:39:00,59.649885,1.2152780000000005,1.229688274722647,8.593754,8.622686,31.828700000000026,2270.7563888885466
2023-10-19 10:42:00,63.77315,1.186343,1.2433148245028574,8.564814,8.680551000000001,32.407400000000024,2270.8063888885467
2023-10-19 10:45:00,63.77315,1.070601,1.2228504755322958,8.420138,8.738427,32.407400000000024,2270.856388888547
2023-10-19 10:48:00,65.85648499999999,1.0127309999999996,1.2168731397419437,8.304397999999999,8.738427,34.14350000000002,2270.906388888547
2023-10-19 10:51:00,60.9809,0.8680560000000002,1.2053358061975117,7.928242999999999,8.680557,31.82869999999997,2270.9563888885473
2023-10-19 10:54:00,63.310185000000004,0.9837959999999999,1.1876202414967416,8.275466999999999,8.709491,33.56479999999996,2271.0063888885475
2023-10-19 10:57:00,64.829285,0.8969899999999997,1.1747348811758507,8.072917,8.680557,34.14349999999999,2271.0563888885476
2023-10-19 11:00:00,62.528935000000004,0.8680560000000002,1.1573113554155485,8.072913,8.709487,32.9862,2271.106388888548
2023-10-19 11:03:00,62.268514999999994,0.8680559999999993,1.169421233404076,8.101848,8.767362,30.960600000000028,2271.156388888548
2023-10-19 11:06:00,59.18692,0.9259259999999996,1.1795370999543668,8.159718,8.709492000000001,32.696799999999996,2271.206388888548
2023-10-19 11:09:00,61.00984,1.0127309999999996,1.2168731397419437,8.246528000000001,8.680557,32.11799999999997,2271.2563888885484
2023-10-19 11:12:00,64.33738500000001,0.9548609999999993,1.2089846293216335,8.188658,8.738427,33.56479999999996,2271.3063888885486
2023-10-19 11:15:00,60.734955,0.9259259999999996,1.167037869829888,7.986108,8.506941999999999,31.539399999999972,2271.3563888885487
2023-10-19 11:18:00,61.255790000000005,1.0127319999999997,1.2039400921460481,8.188658,8.593746,32.11809999999997,2271.406388888549
2023-10-19 11:21:00,63.599540000000005,0.9548610000000002,1.1838276646588708,8.130787000000002,8.622686,31.828599999999994,2271.456388888549
2023-10-19 11:24:00,68.96701,1.070602,1.2228510218893553,8.217592,8.535879999999999,32.98609999999999,2271.5063888885493
2023-10-19 11:27:00,63.09317,0.78125,1.1387050505217422,7.754632000000001,8.564812,33.27550000000002,2271.5563888885495
2023-10-19 11:30:00,64.105905,0.8101849999999997,1.1218111826845967,7.957172000000001,8.651617,32.117999999999995,2271.6063888885496
2023-10-19 11:33:00,64.36632,0.8101849999999997,1.1571896802966777,7.899302,8.680557,32.696799999999996,2271.65638888855
2023-10-19 11:36:00,63.078705,0.8101850000000006,1.157189680296678,7.957172,8.738427,32.407399999999996,2271.70638888855
2023-10-19 11:39:00,67.462385,1.0995370000000007,1.2115962178811182,8.217592,8.449075,32.9862,2271.75638888855
2023-10-19 11:42:00,63.599540000000005,0.78125,1.1387090488357638,7.783562,8.593752,32.98610000000002,2271.8063888885504
2023-10-19 11:45:00,62.80382,0.983797,1.2004373190078808,8.130783000000001,8.593746,32.40749999999997,2271.8563888885506
2023-10-19 11:48:00,61.02431,0.8969909999999999,1.150058697902094,8.101848,8.651617,32.696799999999996,2271.9063888885507
2023-10-19 11:51:00,60.53241,0.9259259999999996,1.1418087023801684,8.217593,8.680557,32.696799999999996,2271.956388888551
2023-10-19 11:54:00,61.805555,0.9548610000000002,1.1964465367851798,8.101847,8.622686,32.696799999999996,2272.006388888551
2023-10-19 11:57:00,63.09317,0.9259260000000005,1.1544610590066375,8.101852000000001,8.593746,31.828700000000026,2272.0563888885513
2023-10-19 12:00:00,67.99768499999999,1.0995369999999998,1.1979571347820661,8.246527,8.449069999999999,33.27550000000002,2272.1063888885515
2023-10-19 12:03:00,58.695025,0.78125,1.1037119991645035,7.928242999999999,8.651623,32.11809999999997,2272.1563888885516
2023-10-19 12:06:00,58.666084999999995,0.8969909999999999,1.162436314961418,8.159718,8.738427,31.828700000000026,2272.206388888552
2023-10-19 12:09:00,57.118055,1.0416660000000002,1.20696624813155,8.362268,8.709492000000001,31.53929999999997,2272.256388888552
2023-10-19 12:12:00,64.35185,1.186343,1.1863425000158592,8.391207999999999,8.391205,32.407399999999996,2272.306388888552
2023-10-19 12:15:00,59.924764999999994,0.9259259999999996,1.1670378698298889,8.015048,8.535882,31.53929999999997,2272.3563888885524
2023-10-19 12:18:00,58.912035,0.9548609999999993,1.1838276646588706,8.159718,8.651617,31.5394,2272.4063888885526
2023-10-19 12:21:00,58.40567,0.9837959999999999,1.2004367480229725,8.246528000000001,8.709492000000001,31.25,2272.4563888885527
2023-10-19 12:24:00,59.43287,0.9837959999999999,1.2384118464436091,8.246523,8.796297,31.828700000000026,2272.506388888553
2023-10-19 12:27:00,57.118055,1.0127309999999996,1.2168731397419437,8.246523,8.680551999999999,30.381899999999973,2272.556388888553
2023-10-19 12:30:00,59.43287,1.0127319999999997,1.1646371654199306,8.304397999999999,8.622686,31.5394,2272.6063888885533
2023-10-19 12:33:00,57.364005,1.0127310000000005,1.17782390163257,8.362268,8.709487,31.25,2272.6563888885535
2023-10-19 12:36:00,57.63889,0.9548609999999993,1.1583557659495516,8.188658,8.622687,31.82869999999997,2272.7063888885536
2023-10-19 12:39:00,63.541665,1.186343,1.2007543877920557,8.420138,8.449075,32.117999999999995,2272.756388888554
2023-10-19 12:42:00,59.157985,0.9259259999999996,1.167037869829888,8.072918000000001,8.593752,32.11810000000003,2272.806388888554
2023-10-19 12:45:00,57.103584999999995,1.0127309999999996,1.1646366165806636,8.217588,8.535877000000001,30.671299999999974,2272.856388888554
2023-10-19 12:48:00,56.872105000000005,1.070601,1.1960902470786887,8.275458,8.535877000000001,30.96070000000003,2272.9063888885544
2023-10-19 12:51:00,59.693285,0.9837959999999999,1.1876246842143723,8.101848,8.535882,31.5394,2272.9563888885546
2023-10-19 12:54:00,65.0897,1.1574079999999993,1.2143560033823189,8.275468,8.391200000000001,32.69670000000002,2273.0063888885547
2023-10-19 12:57:00,59.172455,0.8969909999999999,1.1124623498816986,7.870373,8.333331999999999,31.828700000000026,2273.056388888555
2023-10-19 13:00:00,60.431129999999996,0.8969909999999999,1.1500586979020946,8.015042999999999,8.564812,32.407399999999996,2273.106388888555
2023-10-19 13:03:00,58.3912,0.9548609999999993,1.1838276646588706,8.159718,8.651617,30.9606,2273.1563888885553
2023-10-19 13:06:00,58.15972,1.070601,1.1960902470786887,8.246528,8.506947,31.82869999999997,2273.2063888885555
2023-10-19 13:09:00,60.74942,1.070601,1.2095136398782882,8.304398,8.593747,32.117999999999995,2273.2563888885556
2023-10-19 13:12:00,62.74595,1.0127309999999996,1.1909269811770749,8.304397999999999,8.680557,32.11809999999997,2273.306388888556
2023-10-19 13:15:00,63.541665,0.9548609999999993,1.1838276646588706,8.246528,8.738427,31.539300000000026,2273.356388888556
2023-10-19 13:18:00,66.6088,0.8969899999999997,1.1624314564906446,7.957177000000001,8.535877000000001,34.14359999999999,2273.406388888556
2023-10-19 13:21:00,61.993635,0.8969909999999999,1.1250762490115762,7.812498,8.304397,32.11809999999997,2273.4563888885564
2023-10-19 13:24:00,61.993635,0.9259259999999996,1.167037869829888,8.015048,8.535882,31.25,2273.5063888885566
2023-10-19 13:27:00,59.66435,0.9259259999999996,1.167037869829888,8.015048,8.535882,32.11800000000005,2273.5563888885567
