Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-19 13:30:00,57.118055,1.0127310000000005,1.1778284444750937,8.217588000000001,8.564817,31.828700000000026,2273.606388888557
2023-10-19 13:33:00,59.418405,0.9837959999999999,1.1486756603561503,8.159718000000002,8.506941999999999,31.82869999999997,2273.656388888557
2023-10-19 13:36:00,63.77315,0.9259259999999996,1.1544654184957712,8.043978,8.535882,33.85419999999999,2273.7063888885573
2023-10-19 13:39:00,55.541084999999995,0.868055,1.1205510073638687,7.899308,8.449072999999999,32.11810000000003,2273.7563888885575
2023-10-19 13:42:00,57.624425,1.0416659999999993,1.1670355842561362,8.217592999999999,8.478007,31.25,2273.8063888885576
2023-10-19 13:45:00,61.24132,0.9548609999999993,1.1454934328461042,8.130787999999999,8.535877000000001,30.960699999999974,2273.856388888558
2023-10-19 13:48:00,63.020835000000005,1.0416670000000003,1.167040771564591,8.015042999999999,8.275465999999998,32.117999999999995,2273.906388888558
2023-10-19 13:51:00,59.66435,0.868055,1.108148640943777,7.870368,8.391203,32.696799999999996,2273.956388888558
2023-10-19 13:54:00,58.65162,1.0127309999999996,1.1778284444750935,8.159718000000002,8.506947,31.5394,2274.0063888885584
2023-10-19 13:57:00,64.800345,1.0127319999999997,1.1909275382531888,8.159723,8.535881,33.27539999999999,2274.0563888885586
2023-10-19 14:00:00,64.0625,0.9259259999999996,1.1544610590066373,7.9861130000000005,8.478007,33.27550000000002,2274.1063888885587
2023-10-19 14:03:00,62.008105,0.9548609999999993,1.1838276646588715,8.043978,8.535877000000001,33.27539999999999,2274.156388888559
2023-10-19 14:06:00,65.610535,0.983797,1.213173961848922,8.072913,8.564816,33.27550000000002,2274.206388888559
2023-10-19 14:09:00,63.020835000000005,0.9837959999999999,1.2004367480229732,8.188658,8.651622,32.98610000000002,2274.2563888885593
2023-10-19 14:12:00,67.92535000000001,1.0995369999999998,1.2519436330720677,8.333338000000001,8.651620999999999,34.43289999999996,2274.3063888885595
2023-10-19 14:15:00,63.541669999999996,0.8969909999999999,1.162432050909824,7.841438,8.420137,32.98610000000002,2274.3563888885596
2023-10-19 14:18:00,63.787615,0.9548610000000002,1.1711300610984212,8.072917,8.535876,32.11809999999997,2274.40638888856
2023-10-19 14:21:00,64.279515,0.868055,1.1694206233654498,7.957172,8.622687,31.82869999999997,2274.45638888856
2023-10-19 14:24:00,61.48727,0.9259259999999996,1.1544654184957712,8.159718,8.651622,33.27540000000005,2274.50638888856
2023-10-19 14:27:00,65.104165,1.0127309999999996,1.22972575826262,8.159718000000002,8.622687,33.85419999999999,2274.5563888885604
2023-10-19 14:30:00,63.0353,0.8969899999999997,1.1624314564906446,7.899306999999999,8.478007,34.14359999999999,2274.6063888885606
2023-10-19 14:33:00,62.78935,0.8680560000000002,1.1694170609616117,7.9861130000000005,8.651617,33.27540000000005,2274.6563888885607
2023-10-19 14:36:00,60.720485,0.9259259999999996,1.167037869829888,8.101848,8.622682000000001,32.696699999999964,2274.706388888561
2023-10-19 14:39:00,60.720485,0.983797,1.1486762147859473,8.130783000000001,8.478006,32.117999999999995,2274.756388888561
2023-10-19 14:42:00,64.091435,0.8969909999999999,1.1500586979020946,7.899302,8.449071,32.11800000000005,2274.8063888885613
2023-10-19 14:45:00,63.310185,0.8101849999999997,1.1454611132486365,7.986108,8.738423000000001,35.301000000000016,2274.8563888885615
2023-10-19 14:48:00,62.282985,0.9548610000000002,1.1838276646588708,7.957177000000001,8.449076,32.69670000000002,2274.9063888885617
2023-10-19 14:51:00,60.474535,0.868055,1.132880165030653,7.986107,8.564812,32.407400000000024,2274.956388888562
2023-10-19 14:54:00,67.69386499999999,1.0416660000000002,1.20696624813155,8.130787000000002,8.478011,35.011499999999984,2275.006388888562
2023-10-19 14:57:00,61.776624999999996,0.8680560000000002,1.1451346911986848,7.841432999999999,8.449076999999999,32.696799999999996,2275.056388888562
2023-10-19 15:00:00,65.14757,0.8680560000000002,1.1573113554155492,7.870367,8.506941000000001,32.69669999999999,2275.1063888885624
2023-10-19 15:03:00,60.489005,0.8680559999999993,1.1573113554155485,7.957177999999999,8.593752,32.11809999999997,2275.1563888885626
2023-10-19 15:06:00,59.96817,0.9259259999999996,1.167037869829888,8.072913,8.593747,32.69669999999999,2275.2063888885627
2023-10-19 15:09:00,63.599535,0.9548610000000002,1.1711344625295743,8.101847,8.564816,32.98609999999999,2275.256388888563
2023-10-19 15:12:00,66.40625,0.8969899999999997,1.1624314564906446,7.899306999999999,8.478007,33.275499999999994,2275.306388888563
2023-10-19 15:15:00,60.503474999999995,0.8680560000000002,1.1451346911986848,7.841432999999999,8.449076999999999,32.98609999999999,2275.3563888885633
2023-10-19 15:18:00,60.503474999999995,0.8969899999999997,1.150058107719665,7.957177000000001,8.506947,30.9606,2275.4063888885635
2023-10-19 15:21:00,66.94155,1.0995370000000007,1.1979571347820661,8.101852000000001,8.304395,33.275499999999994,2275.4563888885637
2023-10-19 15:24:00,64.61226500000001,0.7523150000000003,1.0736944616167636,7.667827000000001,8.391202,33.56479999999999,2275.506388888564
2023-10-19 15:27:00,63.859955,0.868055,1.1451298681534055,7.957177000000001,8.564812,33.85420000000002,2275.556388888564
2023-10-19 15:30:00,64.887155,0.9548610000000002,1.1711300610984205,7.928242000000001,8.391200999999999,31.828699999999998,2275.606388888564
2023-10-19 15:33:00,62.586805,0.8101850000000006,1.1336675138416181,7.870372,8.593747,33.275499999999994,2275.6563888885644
2023-10-19 15:36:00,66.984955,0.9548610000000002,1.1711300610984212,7.986111999999999,8.449071,33.85419999999999,2275.7063888885646
2023-10-19 15:39:00,75.96933,0.23148199999999974,0.722050167164007,6.250005,7.667823,37.615700000000004,2275.7563888885647
2023-10-19 15:42:00,77.502895,0.17361100000000018,0.8623072941296811,6.221063000000001,8.506941999999999,39.3519,2275.806388888565
2023-10-19 15:45:00,65.14757,0.6076389999999998,1.0958158191524574,7.407412,8.593753,33.56479999999999,2275.856388888565
2023-10-19 15:48:00,61.805555,0.8969899999999997,1.1376083969678459,7.986107,8.506947,32.407399999999996,2275.9063888885653
2023-10-19 15:51:00,63.38252,0.694445,1.1149245109399726,7.696762,8.680557,32.407399999999996,2275.9563888885655
2023-10-19 15:54:00,65.19097500000001,0.8391200000000003,1.1396732999070127,7.8993020000000005,8.564812,33.85410000000002,2276.0063888885657
2023-10-19 15:57:00,61.31366,0.8101849999999997,1.1098861609535553,7.754627,8.420142,32.11809999999997,2276.056388888566
2023-10-19 16:00:00,60.02604,0.8969909999999999,1.1376046660148575,8.101852999999998,8.622682000000001,32.11810000000003,2276.106388888566
2023-10-19 16:03:00,61.299189999999996,1.0416670000000003,1.1804398198989383,8.217593,8.506946,31.828699999999998,2276.156388888566
2023-10-19 16:06:00,61.559605000000005,0.8680560000000002,1.120551600233909,7.870373,8.420137,32.98609999999999,2276.2063888885664
2023-10-19 16:09:00,61.57407,0.8969909999999999,1.1376046660148575,8.101852999999998,8.622682000000001,32.1181,2276.2563888885666
2023-10-19 16:12:00,59.794560000000004,0.9548609999999993,1.1454934328461042,8.130787999999999,8.535877000000001,32.407400000000024,2276.3063888885667
2023-10-19 16:15:00,57.175925,0.9259259999999996,1.1544610590066378,8.130787999999999,8.622682000000001,31.24999999999997,2276.356388888567
2023-10-19 16:18:00,64.16377,1.2152779999999996,1.2439906516109496,8.362268,8.42014,32.696799999999996,2276.406388888567
2023-10-19 16:21:00,60.807289999999995,0.8680560000000002,1.1205558737357353,7.841432999999999,8.391207,31.82869999999997,2276.4563888885673
2023-10-19 16:24:00,63.88889,1.1284729999999996,1.1993536984150133,8.304403,8.449069999999999,32.69669999999999,2276.5063888885675
2023-10-19 16:27:00,58.723955000000004,0.8680559999999993,1.1328807622536405,7.957177999999999,8.535882,31.828699999999998,2276.5563888885677
2023-10-19 16:30:00,60.807294999999996,0.9548610000000002,1.1711344625295743,8.101847,8.564816,31.539299999999997,2276.606388888568
2023-10-19 16:33:00,61.82002,0.9837959999999999,1.16174229066865,8.188657,8.564810999999999,31.82880000000003,2276.656388888568
2023-10-19 16:36:00,63.38252,0.9548609999999993,1.1583557659495516,8.188658,8.622687,33.27550000000002,2276.706388888568
2023-10-19 16:39:00,59.230325,0.8969909999999999,1.1376089828729894,7.957173,8.478012,31.828700000000026,2276.7563888885684
2023-10-19 16:42:00,60.546875,1.0127319999999997,1.2039445755268796,8.159718,8.564816,30.9606,2276.8063888885686
2023-10-19 16:45:00,62.094905,0.9259259999999996,1.1544654184957712,8.130783000000001,8.622687,32.11800000000002,2276.8563888885687
2023-10-19 16:48:00,61.83449,0.78125,1.1387050505217429,7.928242999999999,8.738423000000001,33.275499999999994,2276.906388888569
2023-10-19 16:51:00,56.43808,1.0416659999999993,1.180439276413522,8.217592999999999,8.506947,30.3819,2276.956388888569
2023-10-19 16:54:00,58.984375,1.0995369999999998,1.1979571347820661,8.362273,8.564816,30.381899999999973,2277.0063888885693
2023-10-19 16:57:00,60.546875,0.8680560000000002,1.1328807622536403,8.072913,8.651617,30.9606,2277.0563888885695
2023-10-19 17:00:00,61.83449,1.070602,1.1689490660393045,8.246533,8.449071,30.9606,2277.1063888885697
2023-10-19 17:03:00,60.807294999999996,0.8101849999999997,1.1218111826845973,7.841437,8.535882,31.5394,2277.15638888857
2023-10-19 17:06:00,60.04051,0.8969909999999999,1.1250762490115762,8.101848,8.593747,31.5394,2277.20638888857
2023-10-19 17:09:00,59.765625,0.9837959999999999,1.1747259118220323,8.188653,8.593747,31.82869999999997,2277.25638888857
2023-10-19 17:12:00,62.57234,1.3020829999999997,1.2132078359758893,8.535883,8.36227,31.828700000000026,2277.3063888885704
2023-10-19 17:15:00,62.32639,0.8391200000000003,1.1032911811266493,7.841437,8.420137,32.696799999999996,2277.3563888885706
2023-10-19 17:18:00,60.734955,0.8969909999999999,1.1376089828729894,8.015042999999999,8.535882,31.53929999999997,2277.4063888885707
2023-10-19 17:21:00,62.02257,0.9548609999999993,1.1711300610984208,8.130787999999999,8.593747,31.539300000000026,2277.456388888571
2023-10-19 17:24:00,60.70602,0.9259259999999996,1.1670378698298889,8.101852999999998,8.622687,32.407399999999996,2277.506388888571
2023-10-19 17:27:00,63.020835000000005,1.0127309999999996,1.2039440143940359,8.246523,8.651622,32.98610000000002,2277.5563888885713
2023-10-19 17:30:00,58.912035,0.9837959999999999,1.1876246842143723,7.9282379999999995,8.362272,31.5394,2277.6063888885715
2023-10-19 17:33:00,64.337385,1.070602,1.196090785430545,8.217588,8.478006,32.696799999999996,2277.6563888885717
2023-10-19 17:36:00,57.884834999999995,0.8680559999999993,1.1205516002339078,7.841438,8.391202,31.25,2277.706388888572
2023-10-19 17:39:00,60.19965,1.1284720000000004,1.213207454494561,8.246528000000001,8.420136,31.5394,2277.756388888572
2023-10-19 17:42:00,58.60822,1.1284719999999995,1.1571707706077397,8.246523,8.304400999999999,31.25,2277.806388888572
2023-10-19 17:45:00,58.89757,0.868055,1.1205510073638687,7.928243,8.478007999999999,31.828700000000026,2277.8563888885724
2023-10-19 17:48:00,56.307874999999996,1.0416659999999993,1.180439276413522,8.043982999999999,8.333337,30.96070000000003,2277.9063888885726
2023-10-19 17:51:00,59.18692,1.157407,1.2143554871126039,8.391208,8.506941000000001,30.671299999999974,2277.9563888885727
2023-10-19 17:54:00,58.3912,0.9548609999999993,1.1711300610984203,8.101853,8.564812,31.82869999999997,2278.006388888573
2023-10-19 17:57:00,57.132525,1.070601,1.1825727387869478,8.275458,8.506947,31.25,2278.056388888573
2023-10-19 18:00:00,52.19907,0.9837959999999999,1.1747259118220323,8.159718,8.564812,29.513800000000003,2278.1063888885733
2023-10-19 18:03:00,37.789355,0.9259250000000003,1.1033374334102288,8.246528,8.622682999999999,25.173599999999965,2278.1563888885735
2023-10-19 18:06:00,34.17245,1.4178240000000004,0.9364316584010768,8.969904,8.13079,26.04169999999999,2278.2063888885737
2023-10-19 18:18:00,34.9103,1.5046290000000004,0.8611733944022344,7.407408,6.336809,24.884299999999996,2278.2063888885737
2023-10-19 18:24:00,30.541085000000002,1.4756939999999998,0.8954848402428653,7.002318000000001,6.018514000000001,24.016200000000026,2278.2063888885737
2023-10-19 18:30:00,35.431129999999996,1.851851,0.7792329259452093,7.233793,5.613422,24.594899999999996,2278.2063888885737
2023-10-20 05:57:00,31.72743,0.14467599999999958,0.603345810105438,5.613431,7.060185,22.858799999999974,2278.2063888885737
2023-10-20 06:03:00,34.809025,0.694445,0.8436049758409637,6.539351,6.857635999999999,23.1481,2278.2063888885737
2023-10-20 06:06:00,37.398725,0.8680560000000002,0.9107696751613625,6.857640999999999,6.944444999999999,24.30559999999997,2278.256388888574
2023-10-20 06:09:00,42.274305,0.6655100000000003,0.8395893006245666,6.481485999999999,6.857635999999999,23.1481,2278.306388888574
2023-10-20 06:12:00,41.247105000000005,0.5208329999999997,0.797206525264192,6.249996,6.886572999999999,24.305499999999995,2278.356388888574
2023-10-20 06:15:00,37.398725,0.6365739999999995,0.8101508079631934,6.394681,6.770837,24.88420000000002,2278.4063888885744
2023-10-20 06:18:00,44.082755,0.8680559999999993,0.9385410477680214,6.973375999999999,7.118060000000001,26.04169999999999,2278.4563888885746
2023-10-20 06:21:00,44.082755,0.7523149999999994,0.9021197746873278,6.886571999999999,7.2048570000000005,24.595000000000027,2278.5063888885747
2023-10-20 06:24:00,39.192710000000005,0.6655099999999994,0.8767123595243336,6.539351999999999,7.002312,24.305499999999995,2278.556388888575
2023-10-20 06:27:00,40.465855,0.8101859999999999,0.9475117703486993,6.973381999999999,7.262736,25.75229999999999,2278.606388888575
2023-10-20 06:30:00,42.549189999999996,0.78125,0.9823369828489595,7.291667,7.725697,25.752300000000048,2278.6563888885753
2023-10-20 06:33:00,37.16724,0.694445,0.9427669107994063,7.2048570000000005,7.754632000000001,25.17360000000002,2278.7063888885755
2023-10-20 06:36:00,37.38426,0.8391209999999996,0.8957456300957799,7.204860999999999,7.3206,25.463000000000022,2278.7563888885757
2023-10-20 06:39:00,41.739000000000004,0.5497689999999995,0.905434226807861,6.828701000000001,7.667822000000001,26.331000000000017,2278.806388888576
2023-10-20 06:42:00,42.245365,0.7523150000000003,0.9529156249868713,7.060181,7.494215999999999,26.041600000000017,2278.856388888576
2023-10-20 06:45:00,46.354169999999996,0.694445,0.9784581690479933,7.349541,7.9861059999999995,26.33099999999996,2278.906388888576
2023-10-20 06:48:00,41.44965,0.6365740000000004,0.9414948606436461,7.233797000000001,7.928242999999999,26.909699999999987,2278.9563888885764
2023-10-20 06:51:00,38.064235,0.7233800000000006,0.9603767055620076,7.2048570000000005,7.725697,26.041600000000017,2279.0063888885766
2023-10-20 06:54:00,46.310765,0.6944439999999998,0.966640367460785,7.060186,7.667822,27.488400000000013,2279.0563888885767
2023-10-20 06:57:00,43.2147,0.7523149999999994,0.9653668654049513,6.886575999999999,7.349540999999999,26.331099999999992,2279.106388888577
2023-10-20 07:00:00,47.06308,0.8101859999999999,1.0117303228112415,7.320601999999999,7.754626,26.62039999999996,2279.156388888577
2023-10-20 07:03:00,48.350695,0.78125,0.9570419739205651,7.3784719999999995,7.754632,27.199099999999987,2279.2063888885773
2023-10-20 07:06:00,50.694445,0.8969910000000008,0.994832271102217,7.581017000000001,7.7835659999999995,27.488400000000013,2279.2563888885775
2023-10-20 07:09:00,56.582755,0.9259260000000005,1.0772436567720038,7.581017000000001,7.8993009999999995,29.224499999999978,2279.3063888885777
2023-10-20 07:12:00,50.130210000000005,0.694445,1.0134679901672254,7.407407000000001,8.130782,30.092599999999976,2279.356388888578
2023-10-20 07:15:00,53.226275,0.7233799999999997,1.0202085428014134,7.407411999999999,8.072911999999999,29.224500000000035,2279.406388888578
2023-10-20 07:18:00,51.432294999999996,0.7523149999999994,1.0619625139193187,7.638892,8.333337,29.224500000000035,2279.456388888578
2023-10-20 07:21:00,54.267939999999996,0.8680560000000002,1.0956670090987046,7.841431999999999,8.333336,29.224599999999953,2279.5063888885784
2023-10-20 07:24:00,58.40567,0.7523149999999994,1.0969594632532012,7.696762,8.478007,31.25,2279.5563888885786
2023-10-20 07:27:00,60.185185000000004,0.78125,1.0919163723070415,7.754626,8.449076,30.671299999999974,2279.6063888885787
2023-10-20 07:30:00,64.82928,0.9259259999999996,1.1544654184957712,7.928236,8.42014,32.407399999999996,2279.656388888579
2023-10-20 07:33:00,64.814815,0.6655089999999992,1.0398384500902391,7.4363459999999995,8.304397,32.98619999999997,2279.706388888579
2023-10-20 07:36:00,74.36343,0.46296300000000024,1.0586716546438284,6.973379,8.535875999999998,37.03709999999998,2279.7563888885793
2023-10-20 07:39:00,57.34954,0.9837959999999999,1.238407510998347,8.333334999999998,8.883099000000001,32.69669999999999,2279.8063888885795
2023-10-20 07:42:00,61.212379999999996,1.2152770000000004,1.215279500022138,8.535878,8.535881,30.382000000000005,2279.8563888885797
2023-10-20 07:45:00,66.10243,0.8391210000000004,1.1635744345199084,7.9861070000000005,8.709486,34.14349999999999,2279.90638888858
2023-10-20 07:48:00,70.73205999999999,0.983797,1.1876208084039475,8.101857,8.535879999999999,35.590299999999985,2279.95638888858
2023-10-20 07:51:00,66.59433,0.5497689999999995,1.0621138351974448,7.4363410000000005,8.709492000000001,34.722200000000015,2280.00638888858
2023-10-20 07:54:00,63.77315,0.6365739999999995,1.0959188209487434,7.552086,8.651622,33.56479999999999,2280.0563888885804
2023-10-20 07:57:00,62.485535,0.694445,1.1259024127444621,7.667827000000001,8.680552,35.01159999999999,2280.1063888885806
2023-10-20 08:00:00,66.348375,0.7233799999999997,1.1009575236378577,7.581015999999999,8.449076,34.14359999999999,2280.1563888885808
2023-10-20 08:03:00,67.11516499999999,0.6655089999999992,1.0730502405483475,7.552086,8.506947,34.43289999999996,2280.206388888581
2023-10-20 08:06:00,68.41724500000001,0.578703,0.9690377005910901,7.436343999999999,8.362271,35.01159999999999,2280.256388888581
2023-10-20 08:09:00,80.52662000000001,0.26041700000000034,0.9403164442224701,6.394673000000001,8.449076,40.219900000000024,2280.3063888885813
2023-10-20 08:12:00,62.745945,1.0127319999999997,1.2297263273893597,8.275459999999999,8.738427999999999,34.14360000000002,2280.3563888885815
2023-10-20 08:15:00,63.5272,1.1574079999999993,1.255959271401977,8.564820000000001,8.767362,32.98610000000002,2280.4063888885817
2023-10-20 08:18:00,58.362269999999995,1.0416670000000003,1.2069667997354006,8.246524,8.593747,33.275499999999994,2280.456388888582
2023-10-20 08:21:00,62.5,1.1284719999999995,1.226957127947277,8.362273,8.564810999999999,33.27540000000002,2280.506388888582
2023-10-20 08:24:00,69.7338,1.0127320000000006,1.164637165419932,8.072917,8.391205,36.168900000000036,2280.556388888582
2023-10-20 08:27:00,66.91262,0.7523150000000003,1.1199701394027701,7.638887,8.478012,34.14350000000002,2280.6063888885824
2023-10-20 08:30:00,61.487264999999994,0.8391200000000003,1.1396732999070127,7.928237,8.593747,33.85410000000002,2280.6563888885826
2023-10-20 08:33:00,64.076965,0.868055,1.1573107496102433,7.957172,8.593747,32.407399999999996,2280.7063888885828
2023-10-20 08:36:00,69.502315,1.1284720000000004,1.2269618638082318,8.101847,8.304395,33.56479999999999,2280.756388888583
2023-10-20 08:39:00,62.297455,0.78125,1.1154441377438578,7.841432999999999,8.593753,32.69669999999999,2280.806388888583
2023-10-20 08:42:00,61.00984,0.9548609999999993,1.1583557659495516,8.101848,8.535877000000001,32.1181,2280.8563888885833
2023-10-20 08:45:00,65.11863,1.070602,1.1552336735205384,8.246528,8.420136,32.407400000000024,2280.9063888885835
2023-10-20 08:48:00,68.75,0.8969899999999997,1.1869619731761882,7.957177000000001,8.593747,35.01159999999999,2280.9563888885837
2023-10-20 08:51:00,60.22859,0.8391200000000003,1.1154932638543633,7.841437,8.449076999999999,32.407399999999996,2281.006388888584
2023-10-20 08:54:00,62.586805,0.9548610000000002,1.1838276646588708,8.072912,8.564810999999999,32.9862,2281.056388888584
2023-10-20 08:57:00,65.68287000000001,0.8680560000000002,1.1573113554155492,7.899302,8.535876,33.27539999999999,2281.106388888584
2023-10-20 09:00:00,65.40799,0.7523150000000003,1.1199701394027701,7.8124970000000005,8.651622,33.85419999999999,2281.1563888885844
2023-10-20 09:03:00,76.765045,0.34722200000000036,0.9428901497158731,6.741902,8.3912,38.19440000000003,2281.2063888885846
2023-10-20 09:06:00,64.901625,0.6076389999999998,1.1165268265008197,7.523147000000001,8.767358,34.722200000000015,2281.2563888885848
2023-10-20 09:09:00,59.736689999999996,1.3020829999999997,1.2729282438107654,8.680554999999998,8.622682000000001,30.6712,2281.306388888585
2023-10-20 09:12:00,60.054975,1.3020829999999997,1.2875582830242684,8.68056,8.651617,31.828700000000026,2281.356388888585
2023-10-20 09:15:00,60.517939999999996,1.0127310000000005,1.1909269811770757,8.391204000000002,8.767363,33.275499999999965,2281.4063888885853
2023-10-20 09:18:00,63.368055,1.0416669999999995,1.1937460038261782,8.275468,8.593751000000001,32.69669999999999,2281.4563888885855
2023-10-20 09:21:00,64.930555,0.9259259999999996,1.167037869829888,8.159723,8.680557,32.1181,2281.5063888885857
2023-10-20 09:24:00,64.65567,0.8391200000000003,1.1635738125715884,7.986107,8.709487,33.564899999999966,2281.556388888586
2023-10-20 09:27:00,64.40972500000001,1.0416669999999995,1.1804352045751692,8.275468,8.564810999999999,34.14349999999999,2281.606388888586
2023-10-20 09:30:00,62.84722,0.8680559999999993,1.145130469686733,8.015048,8.622682000000001,33.27550000000002,2281.656388888586
2023-10-20 09:33:00,72.381365,0.5497689999999995,1.0921437734492063,7.118059,8.478010000000001,35.01159999999999,2281.7063888885864
2023-10-20 09:36:00,71.614585,0.8101859999999999,1.180455194367653,7.841431999999999,8.680556,34.14350000000002,2281.7563888885866
2023-10-20 09:39:00,76.51910000000001,0.9259259999999996,1.167037869829888,7.899306,8.42014,34.43290000000002,2281.8063888885868
2023-10-20 09:42:00,68.75,0.4629639999999995,1.0492988466793336,7.233791999999999,8.767358,36.16889999999998,2281.856388888587
2023-10-20 09:45:00,71.079285,0.49189799999999995,1.0161078078247987,7.349535,8.680557,38.194500000000005,2281.906388888587
2023-10-20 09:51:00,69.02488,0.49189799999999995,1.0355790435353063,7.3206,8.709492000000001,36.16900000000001,2282.006388888587
2023-10-20 09:54:00,75.462965,0.14467600000000047,0.8509282221586967,6.394675,8.854168999999999,39.6413,2282.056388888587
2023-10-20 10:00:00,67.49132,0.5787040000000001,1.1349218369260377,7.638892,9.027778,35.01159999999999,2282.156388888587
2023-10-20 10:03:00,65.16203999999999,0.78125,1.1617250015146827,8.015042000000001,8.883102000000001,33.56480000000002,2282.2063888885873
2023-10-20 10:06:00,61.820025,0.8969909999999999,1.174735479793939,8.015042999999999,8.622682000000001,32.69669999999999,2282.2563888885875
2023-10-20 10:12:00,62.601275,0.9259259999999996,1.1670378698298889,8.101852999999998,8.622687,31.5394,2282.3563888885874
2023-10-20 10:15:00,62.080439999999996,0.9837959999999999,1.2131689993004078,8.362273,8.854167,33.275499999999994,2282.4063888885876
2023-10-20 10:18:00,60.040504999999996,1.0416670000000003,1.1937460038261787,8.420144,8.738427,31.828699999999998,2282.4563888885878
2023-10-20 10:21:00,60.53241,1.0416670000000003,1.19374600382618,8.275464,8.593747,31.828700000000026,2282.506388888588
2023-10-20 10:27:00,60.82176,1.0127309999999996,1.2039395310145997,8.333338000000001,8.738427,31.82860000000005,2282.606388888588
2023-10-20 10:30:00,62.861689999999996,1.1284720000000004,1.2269618638082318,8.535878,8.738426,32.11809999999997,2282.656388888588
2023-10-20 10:33:00,64.42419,1.2152780000000005,1.2722678229896716,8.593754,8.709485999999998,32.407399999999996,2282.706388888588
2023-10-20 10:36:00,61.06771,1.0416660000000002,1.193745456261229,8.391208,8.709492000000001,32.407399999999996,2282.7563888885884
2023-10-20 10:42:00,59.519675,1.0416659999999993,1.1937454562612286,8.362273,8.680557,32.407400000000024,2282.8563888885883
2023-10-20 10:45:00,63.657405,0.868055,1.1694164509244407,8.188657,8.854161999999999,32.407399999999996,2282.9063888885885
2023-10-20 10:51:00,68.807875,1.0995370000000007,1.2385818728480595,8.246532,8.535875,35.30090000000001,2283.0063888885884
2023-10-20 10:54:00,63.38252,0.78125,1.127106541378955,7.957173,8.738423000000001,33.27539999999999,2283.0563888885886
2023-10-20 10:57:00,63.38252,0.8969899999999997,1.1869661873892638,8.101847,8.738427,32.696799999999996,2283.1063888885888
2023-10-20 11:00:00,60.286455000000004,0.9259259999999996,1.1290695773279096,8.101852999999998,8.535877000000001,32.11800000000002,2283.156388888589
2023-10-20 11:06:00,64.163775,1.0127319999999997,1.1909275382531888,8.217593,8.593751000000001,32.98609999999999,2283.256388888589
2023-10-20 11:09:00,64.163775,0.8969899999999997,1.1869619731761882,8.130787000000002,8.767357,33.27550000000002,2283.306388888589
2023-10-20 11:12:00,65.94329,0.7523150000000003,1.1652620286431201,7.870367,8.825232,34.72220000000004,2283.356388888589
2023-10-20 11:18:00,67.50579,1.0127310000000005,1.2039395310146006,8.217592,8.622681,33.56480000000005,2283.456388888589
2023-10-20 11:21:00,61.574075,1.0127309999999996,1.2168686847566683,8.362273,8.796292000000001,32.696799999999996,2283.5063888885893
2023-10-20 11:27:00,61.31366,1.0127309999999996,1.2168686847566683,8.333338000000001,8.767357,32.407399999999996,2283.606388888589
2023-10-20 11:30:00,58.478004999999996,1.0416660000000002,1.2200952867045431,8.449078,8.825232,32.696799999999996,2283.6563888885894
2023-10-20 11:36:00,64.684605,1.2442129999999993,1.2729282892775695,8.564813,8.622679999999999,31.82869999999997,2283.7563888885893
2023-10-20 11:39:00,57.711225,1.0416660000000002,1.1804392764135219,8.362268,8.651622,31.25,2283.8063888885895
2023-10-20 11:42:00,62.84722,0.9837959999999999,1.2004367480229725,8.246528000000001,8.709492000000001,32.117999999999995,2283.8563888885897
2023-10-20 11:48:00,67.25984,1.1863420000000007,1.2433143086203287,8.535878,8.651616,34.43289999999996,2283.9563888885896
2023-10-20 11:51:00,60.80729,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,30.9606,2284.0063888885898
2023-10-20 11:57:00,61.820025,1.0995369999999998,1.2251352183410722,8.478007999999999,8.738420999999999,31.5394,2284.1063888885897
2023-10-20 12:00:00,62.094905,1.0995369999999998,1.2115962178811184,8.391202999999999,8.622686,31.82860000000005,2284.15638888859
2023-10-20 12:03:00,58.21759,1.0416659999999993,1.2069616950071735,8.420143,8.767357,32.117999999999995,2284.20638888859
2023-10-20 12:09:00,58.99884,1.0995369999999998,1.2251352183410735,8.478012999999999,8.738426,32.117999999999995,2284.30638888859
2023-10-20 12:12:00,61.328125,0.9837959999999999,1.1876246842143723,8.130783,8.564817,32.117999999999995,2284.35638888859
2023-10-20 12:18:00,60.04051,1.0127309999999996,1.2039395310146004,8.217592999999999,8.622682000000001,30.960699999999974,2284.45638888859
2023-10-20 12:21:00,62.861689999999996,1.2152779999999996,1.24398572824653,8.506948000000001,8.564810000000001,32.407399999999996,2284.50638888859
2023-10-20 12:27:00,61.067710000000005,0.8680559999999993,1.145130469686733,8.130787999999999,8.738422,32.11810000000003,2284.60638888859
2023-10-20 12:30:00,61.83449,1.0416669999999995,1.2069667997353994,8.304397999999999,8.651620999999999,31.82869999999997,2284.6563888885903
2023-10-20 12:33:00,61.06771,0.983797,1.2131695743226005,8.275462999999998,8.767356,31.8288,2284.7063888885905
2023-10-20 12:39:00,61.58854,0.9837959999999999,1.2004323333055695,8.275466999999999,8.738420999999999,31.53929999999997,2284.8063888885904
2023-10-20 12:42:00,62.340855000000005,0.9548610000000002,1.1964421897614803,8.304397999999999,8.825227,32.11809999999997,2284.8563888885906
2023-10-20 12:45:00,61.31366,1.0416669999999995,1.1937460038261782,8.246528,8.564810999999999,31.5394,2284.9063888885908
2023-10-20 12:48:00,59.25926,0.9837959999999999,1.16174229066865,8.333338000000001,8.709492000000001,31.53929999999997,2284.956388888591
2023-10-20 12:54:00,63.657405,1.1574079999999993,1.2143608482508825,8.420138,8.535879999999999,31.53929999999997,2285.056388888591
2023-10-20 12:57:00,61.06771,0.9259259999999996,1.1544654184957712,8.159718,8.651622,31.53929999999997,2285.106388888591
2023-10-20 13:00:00,59.042244999999994,1.0127309999999996,1.2424953285535012,8.246528000000001,8.738427,31.828700000000026,2285.156388888591
2023-10-20 13:03:00,65.98669,1.273148,1.2292341804245337,8.535883,8.449075,32.9862,2285.2063888885914
2023-10-20 13:09:00,63.38252,0.9837959999999999,1.1876202414967407,8.275463,8.709487,32.407399999999996,2285.3063888885913
2023-10-20 13:12:00,61.83449,1.070602,1.2095141822528377,8.333338000000001,8.622686,31.82869999999997,2285.3563888885915
2023-10-20 13:18:00,63.382525,0.9548609999999993,1.1454934328461037,8.275468,8.680557,32.696799999999996,2285.4563888885914
2023-10-20 13:21:00,68.02662000000001,1.1574079999999993,1.2002869354506616,8.391207999999999,8.478010000000001,35.30090000000001,2285.5063888885916
2023-10-20 13:24:00,61.328125,0.9548609999999993,1.1583557659495516,8.188658,8.622687,30.671299999999974,2285.5563888885918
2023-10-20 13:30:00,61.31366,0.9548609999999993,1.1711344625295736,8.159718,8.622687,31.82869999999997,2285.6563888885917
2023-10-20 13:33:00,61.574075,0.983797,1.1876252511229948,8.130783000000001,8.564816,32.407399999999996,2285.706388888592
2023-10-20 13:36:00,66.73900499999999,0.8969899999999997,1.1624357205407807,8.101847,8.680557,34.43289999999996,2285.756388888592
2023-10-20 13:39:00,63.38252,0.9259260000000005,1.1670378698298887,8.015042000000001,8.535876,32.407399999999996,2285.806388888592
2023-10-20 13:45:00,64.16377,0.9548610000000002,1.2089846293216349,7.986107,8.535876,32.696799999999996,2285.906388888592
2023-10-20 13:48:00,63.411455000000004,0.8969899999999997,1.1124661456076517,8.043977000000002,8.506947,32.69670000000002,2285.9563888885923
2023-10-20 13:51:00,63.151039999999995,0.9548610000000002,1.1454978920750043,8.015042000000001,8.420141000000001,33.27540000000005,2286.0063888885925
2023-10-20 13:54:00,64.67014,0.9548610000000002,1.1838276646588708,8.130787000000002,8.622686,32.40740000000005,2286.0563888885927
2023-10-20 14:00:00,66.46412000000001,0.9259260000000005,1.1919567064851995,8.101852000000001,8.680556,33.85410000000002,2286.1563888885926
2023-10-20 14:03:00,61.574075,0.868055,1.1573107496102424,8.130787000000002,8.767361999999999,33.275499999999965,2286.2063888885928
2023-10-20 14:09:00,65.19097500000001,1.070602,1.236094898622835,8.275468,8.622685999999998,33.85419999999999,2286.3063888885927
2023-10-20 14:12:00,58.99884,0.9548610000000002,1.1711300610984205,8.072918000000001,8.535877,31.828700000000026,2286.356388888593
2023-10-20 14:15:00,58.99884,1.0127309999999996,1.1909269811770749,8.362268,8.738427,30.9606,2286.406388888593
2023-10-20 14:18:00,64.42419,0.983797,1.2004373190078808,8.130783000000001,8.593746,31.5394,2286.456388888593
2023-10-20 14:24:00,64.684605,0.8680559999999993,1.1814579187963665,8.130787999999999,8.825232,32.69670000000002,2286.556388888593
2023-10-20 14:27:00,60.807294999999996,0.8969909999999999,1.150058697902094,8.101848,8.651617,32.11810000000003,2286.6063888885933
2023-10-20 14:30:00,66.46412000000001,1.2152779999999996,1.215275000005198,8.333338000000001,8.33333,32.407399999999996,2286.6563888885935
2023-10-20 14:36:00,63.368055,0.8680560000000002,1.120551600233909,8.101852999999998,8.651617,32.407399999999996,2286.7563888885934
2023-10-20 14:39:00,63.396989999999995,0.983797,1.1876208084039475,8.159723,8.593746,32.696799999999996,2286.8063888885936
2023-10-20 14:45:00,62.644675,0.9548609999999993,1.1711344625295736,8.159718,8.622687,33.27540000000005,2286.9063888885935
2023-10-20 14:48:00,65.19097,0.8680559999999993,1.1451346911986842,8.101848,8.709492000000001,34.43290000000002,2286.9563888885937
2023-10-20 14:51:00,61.820025,0.8969909999999999,1.1500586979020946,8.043978,8.593747,32.696799999999996,2287.006388888594
2023-10-20 14:54:00,62.87616,0.8969909999999999,1.1376089828729894,7.986108,8.506947,33.275499999999965,2287.056388888594
2023-10-20 15:00:00,59.794560000000004,0.8969909999999999,1.1500586979020946,7.957177999999999,8.506947,32.11810000000003,2287.156388888594
2023-10-20 15:03:00,65.436925,1.2442130000000002,1.2296857314633245,8.449078,8.420134999999998,32.69670000000002,2287.206388888594
2023-10-20 15:09:00,63.38252,0.8969909999999999,1.162436314961418,8.101848,8.680557,34.14350000000002,2287.306388888594
2023-10-20 15:12:00,59.794560000000004,0.9259259999999996,1.1919567064852,8.015042999999999,8.593747,31.82869999999997,2287.356388888594
2023-10-20 15:15:00,63.64294,0.983797,1.161747350654225,8.072913,8.449076,32.696799999999996,2287.4063888885944
2023-10-20 15:21:00,59.534144999999995,0.8680559999999993,1.1205516002339087,7.8993079999999996,8.449072000000001,31.828700000000026,2287.5063888885943
2023-10-20 15:24:00,60.82176,1.0127319999999997,1.1909275382531888,8.159723,8.535881,31.82869999999997,2287.5563888885945
2023-10-20 15:30:00,65.43692,0.9259259999999996,1.1418087023801684,8.130783000000001,8.593747,32.98610000000002,2287.6563888885944
2023-10-20 15:33:00,60.04051,0.8969909999999999,1.1500586979020946,7.841432999999999,8.391202,32.696799999999996,2287.7063888885946
2023-10-20 15:36:00,58.723955000000004,0.9259259999999996,1.116249879974963,8.015048,8.420141999999998,31.25,2287.7563888885948
2023-10-20 15:42:00,59.28819,0.983797,1.1486762147859473,8.101852999999998,8.449076,31.5394,2287.8563888885947
2023-10-20 15:45:00,61.34259,0.8969909999999999,1.1376089828729894,7.957173,8.478012,31.828700000000026,2287.906388888595
2023-10-20 15:51:00,63.917825,1.0995369999999998,1.184219452888723,8.275468,8.449071,32.69670000000002,2288.0063888885948
2023-10-20 15:54:00,61.082175,1.070602,1.1689537893456474,8.304397999999999,8.506946,31.539300000000026,2288.056388888595
2023-10-20 16:00:00,62.340855000000005,1.0127319999999997,1.1646371654199306,8.159718,8.478006,31.828700000000026,2288.156388888595
2023-10-20 16:03:00,66.203705,1.0127319999999997,1.2039445755268796,8.015042999999999,8.420141000000001,33.56479999999999,2288.206388888595
2023-10-20 16:06:00,61.574075,1.0127319999999997,1.1513536710892736,8.275468,8.564816,31.5394,2288.256388888595
2023-10-20 16:12:00,62.12384,0.9548609999999993,1.132549301429882,8.159718,8.535877000000001,31.82869999999997,2288.356388888595
2023-10-20 16:15:00,65.45139,0.9548609999999993,1.1711344625295736,8.043978,8.506947,32.696799999999996,2288.4063888885953
2023-10-20 16:18:00,60.575810000000004,0.8101849999999997,1.0978863013082691,7.783567000000001,8.420142,32.117999999999995,2288.4563888885955
2023-10-20 16:21:00,63.671875,0.9259260000000005,1.141808702380169,8.015042000000001,8.478006,31.5394,2288.5063888885957
2023-10-20 16:24:00,61.31366,1.0127319999999997,1.1646371654199306,8.159718,8.478006,31.5394,2288.556388888596
2023-10-20 16:30:00,64.684605,1.1284720000000004,1.1854004646794534,8.304397999999999,8.420136,33.56480000000005,2288.6563888885958
2023-10-20 16:33:00,58.246525,0.868055,1.120555280864184,8.072913,8.622688,31.828700000000026,2288.706388888596
2023-10-20 16:36:00,58.232060000000004,1.070601,1.1689532591711325,8.304398,8.506947,30.38190000000003,2288.756388888596
2023-10-20 16:42:00,56.684025,1.0416659999999993,1.193745456261229,8.217592999999999,8.535877000000001,30.38190000000003,2288.856388888596
2023-10-20 16:45:00,57.19039,0.9837959999999999,1.1486756603561503,8.101853,8.449076999999999,31.25,2288.906388888596
2023-10-20 16:51:00,55.931709999999995,1.0127309999999996,1.151353126434424,8.217592999999999,8.506941999999999,30.092600000000004,2289.006388888596
2023-10-20 16:54:00,54.38368,1.070602,1.1825732730731122,8.246524,8.478012,30.092600000000004,2289.0563888885963
2023-10-20 16:57:00,56.684025,0.8969909999999999,1.0869850775179428,7.841438,8.246527,29.803200000000004,2289.1063888885965
2023-10-20 17:03:00,56.684025,0.9259259999999996,1.1033424725177532,8.043978,8.420141999999998,31.25,2289.2063888885964
2023-10-20 17:06:00,57.465275000000005,1.0127319999999997,1.124508682871888,8.072913,8.304400999999999,30.38190000000003,2289.2563888885966
2023-10-20 17:09:00,58.723955000000004,0.9259260000000005,1.129073993766443,8.015042000000001,8.449076,30.9606,2289.3063888885968
2023-10-20 17:12:00,64.684605,1.0127310000000005,1.1513531264344241,8.043982,8.333331,32.117999999999995,2289.356388888597
2023-10-20 17:15:00,58.75289,0.8391209999999996,1.1032960107070102,7.841432999999999,8.420142,30.9606,2289.406388888597
2023-10-20 17:21:00,54.629625000000004,0.8969909999999999,1.0869850775179428,7.7256979999999995,8.130787,30.092600000000004,2289.506388888597
2023-10-20 17:24:00,56.684025,0.9837959999999999,1.1355187115439038,7.928237,8.246531000000001,30.092600000000004,2289.556388888597
2023-10-20 17:27:00,57.219325,1.2152779999999996,1.1861097370166183,8.188658,8.130790000000001,29.51389999999998,2289.6063888885974
2023-10-20 17:33:00,58.99884,1.0416669999999995,1.1399468349861717,8.101848,8.304400999999999,30.381899999999973,2289.7063888885973
2023-10-20 17:36:00,53.877314999999996,0.9259259999999996,1.0772481986564897,7.783563,8.101857,29.224599999999953,2289.7563888885975
2023-10-20 17:39:00,55.425345,1.0416670000000003,1.1124418321651428,8.072913,8.217596,29.224500000000035,2289.8063888885977
2023-10-20 17:42:00,55.135995,0.8101850000000006,1.0858136230988629,7.812502,8.420137,30.960699999999974,2289.856388888598
2023-10-20 17:48:00,53.6169,0.8680560000000002,1.083098059500219,7.841432999999999,8.304397,28.93520000000001,2289.9563888885978
2023-10-20 17:51:00,55.150465,0.7233790000000004,1.055217133583026,7.783562,8.535882999999998,29.80329999999998,2290.006388888598
2023-10-20 17:57:00,54.39815,0.8101850000000006,1.0491403757154216,7.581022000000001,8.101847,29.803200000000004,2290.106388888598
2023-10-20 18:00:00,52.5897,0.9548609999999993,1.132549301429882,7.986108,8.362267000000001,29.224500000000035,2290.156388888598
2023-10-24 05:54:00,50.79572,1.3888889999999998,0.8850208376391084,5.931715999999999,5.063656999999999,28.35650000000004,2290.156388888598
2023-10-24 06:00:00,32.46528,0.8391210000000004,0.8535097347076818,6.626157000000001,6.655096,22.569399999999973,2290.156388888598
2023-10-24 06:03:00,33.21759,0.694445,0.7914034059973067,6.365741999999999,6.568287,23.14820000000003,2290.206388888598
2023-10-24 06:06:00,33.232060000000004,0.9548619999999994,0.8177580492222616,6.394672,6.13426,24.305600000000027,2290.2563888885984
2023-10-24 06:09:00,40.43692,0.8101849999999997,0.8667708735539981,6.452545999999999,6.568291,24.88420000000002,2290.3063888885986
2023-10-24 06:12:00,42.245365,0.6655090000000001,0.8014994153136428,6.336810000000001,6.626161000000001,25.173699999999997,2290.3563888885988
2023-10-24 06:15:00,43.272565,0.7233800000000006,0.8469239740289893,6.365746000000001,6.626155999999999,26.04169999999999,2290.406388888599
2023-10-24 06:18:00,45.543980000000005,0.7233799999999997,0.8983739655778087,6.510416,6.886576,26.62039999999996,2290.456388888599
2023-10-24 06:21:00,43.77894,0.7233789999999996,0.8856757195291984,6.655096,7.002317,26.331099999999992,2290.5063888885993
2023-10-24 06:24:00,41.203705,0.7233789999999996,0.8469234185881245,6.597225999999999,6.857637,25.75229999999999,2290.5563888885995
2023-10-24 06:27:00,37.340855,0.6944439999999998,0.9306997552738046,6.886576,7.407412,25.75229999999999,2290.6063888885997
2023-10-24 06:30:00,41.203705,0.78125,0.9570375693665443,7.320606,7.696756000000001,26.04169999999999,2290.6563888886
2023-10-24 06:33:00,39.120374999999996,0.6655090000000001,0.9009741709151601,7.060186,7.581016999999999,26.04169999999999,2290.7063888886
2023-10-24 06:36:00,43.489585000000005,0.78125,0.9442492935660851,6.973375999999999,7.320605999999999,26.62039999999996,2290.7563888886
2023-10-24 06:39:00,45.8044,0.7523149999999994,0.9403658952404873,6.886575999999999,7.291671,26.33099999999996,2290.8063888886004
2023-10-24 06:42:00,44.806135,0.7523149999999994,1.0263322672102952,7.494211999999999,8.101857,26.909699999999987,2290.8563888886006
2023-10-24 06:45:00,47.61285,0.7233789999999996,0.9724987241982532,7.494216,8.043977,27.488400000000013,2290.9063888886008
2023-10-24 06:48:00,46.09375,0.6655089999999992,0.9248809845205005,7.233795999999999,7.8124970000000005,27.199100000000044,2290.956388888601
2023-10-24 06:51:00,48.119215,0.7233789999999996,1.008402608008116,7.089116000000001,7.725697,27.777799999999957,2291.006388888601
2023-10-24 06:54:00,42.47685,0.7233799999999997,0.9845512031273858,7.175922000000001,7.754632000000001,26.909699999999987,2291.0563888886013
2023-10-24 06:57:00,39.380785,0.8391200000000003,1.0156174143943375,7.378472,7.754632,27.488400000000013,2291.1063888886015
2023-10-24 07:00:00,46.325230000000005,1.0127319999999997,1.041399048511364,7.609952000000001,7.66782,27.488400000000013,2291.1563888886017
2023-10-24 07:03:00,49.146415000000005,0.9259260000000005,1.0507612180697712,7.581022000000001,7.841436,28.067099999999982,2291.206388888602
2023-10-24 07:06:00,54.846644999999995,0.8969909999999999,1.0869850775179428,7.696762,8.101851,30.092600000000004,2291.256388888602
2023-10-24 07:09:00,56.640625,0.7233799999999997,1.05521777700668,7.581015999999999,8.333336,30.67130000000003,2291.306388888602
2023-10-24 07:12:00,54.325810000000004,0.78125,1.068106341072158,7.754632,8.391202,30.092600000000004,2291.3563888886024
2023-10-24 07:15:00,53.023725,0.868055,1.0956664250602621,7.7256920000000004,8.217597,29.803200000000004,2291.4063888886026
2023-10-24 07:18:00,52.777775,0.868055,1.120555280864184,7.928237,8.478012,29.513800000000003,2291.4563888886028
2023-10-24 07:21:00,49.94213,0.8391200000000003,1.115493263854364,7.899306999999999,8.506947,28.93520000000001,2291.506388888603
2023-10-24 07:24:00,49.69618,0.868055,1.0956664250602621,8.015042000000001,8.506947,28.645899999999983,2291.556388888603
2023-10-24 07:27:00,56.91551,1.0995370000000007,1.184224217252524,8.217592,8.391205,30.092499999999973,2291.6063888886033
2023-10-24 07:30:00,58.70949,0.8680560000000002,1.1205558737357353,7.9861070000000005,8.535881,30.67130000000003,2291.6563888886035
2023-10-24 07:33:00,62.32639,0.8391200000000003,1.1396732999070127,8.015046,8.680556,31.828699999999998,2291.7063888886037
2023-10-24 07:36:00,67.462385,0.8680560000000002,1.1573113554155485,7.8993020000000005,8.535875999999998,32.98609999999999,2291.756388888604
2023-10-24 07:39:00,69.2853,0.8101849999999997,1.1336716004691525,7.812495999999999,8.535881,35.300899999999984,2291.806388888604
2023-10-24 07:42:00,78.023725,0.34722200000000036,1.0371497678734112,6.712958,8.680556,39.9306,2291.856388888604
2023-10-24 07:45:00,59.461805,1.157407,1.255958743404927,8.68056,8.883103,32.986099999999965,2291.9063888886044
2023-10-24 07:48:00,63.859955,1.2442130000000002,1.2871296649181736,8.940974,9.027781000000001,32.98609999999999,2291.9563888886046
2023-10-24 07:51:00,65.40799,0.9548610000000002,1.2461700768001471,8.362267,8.998846,33.27550000000002,2292.0063888886048
2023-10-24 07:54:00,67.49132,0.8101849999999997,1.1688509223870787,7.899305999999999,8.709491,35.30090000000001,2292.056388888605
2023-10-24 07:57:00,67.49132,0.7233789999999996,1.1567879275400208,7.9571760000000005,8.969907000000001,34.43290000000002,2292.106388888605
2023-10-24 08:00:00,65.16203999999999,0.7233789999999996,1.1234596644681212,7.812495999999999,8.738427,34.43289999999999,2292.1563888886053
2023-10-24 08:03:00,69.024885,0.7233799999999997,1.1234564670486382,7.667825999999999,8.593746,35.011600000000016,2292.2063888886055
2023-10-24 08:06:00,70.08102,0.8391209999999996,1.1276177427969096,7.928241999999999,8.564810999999999,35.301000000000016,2292.2563888886057
2023-10-24 08:09:00,71.60011499999999,0.78125,1.161721045092311,7.754632,8.622682000000001,37.615700000000004,2292.306388888606
2023-10-24 08:12:00,69.024885,0.8101849999999997,1.1218111826845973,7.812501999999999,8.506947,34.14349999999999,2292.356388888606
2023-10-24 08:15:00,67.49132,0.8680560000000002,1.1814579187963672,7.899302,8.593746,36.45839999999998,2292.406388888606
2023-10-24 08:18:00,66.71007,0.8969909999999999,1.1991237886719872,8.101852999999998,8.767361999999999,35.301000000000016,2292.4563888886064
2023-10-24 08:21:00,77.53183,0.43402799999999964,0.9960116896591883,6.828707,8.304399,39.6413,2292.5063888886066
2023-10-24 08:24:00,72.91667000000001,0.3761570000000001,1.05831289861566,7.031250000000001,8.940973,39.0625,2292.5563888886068
2023-10-24 08:27:00,65.94329,0.8680559999999993,1.2053358061975115,8.130787999999999,8.883102000000001,34.43290000000002,2292.606388888607
2023-10-24 08:30:00,62.861689999999996,0.8680559999999993,1.1814579187963665,8.188658,8.883102000000001,34.14349999999999,2292.656388888607
2023-10-24 08:33:00,64.149305,0.9837959999999999,1.2004323333055695,8.217597000000001,8.680551000000001,34.43289999999999,2292.7063888886073
2023-10-24 08:36:00,66.72453999999999,1.0127319999999997,1.1909275382531888,8.217593,8.593751000000001,33.56480000000002,2292.7563888886075
2023-10-24 08:39:00,64.916085,1.0127309999999996,1.2039395310146004,8.362268,8.767357,34.14350000000002,2292.8063888886077
2023-10-24 08:42:00,64.641205,1.0416660000000002,1.2200952867045431,8.449078,8.825232,33.85410000000002,2292.856388888608
2023-10-24 08:45:00,62.355325,1.0416670000000003,1.2201003657517555,8.564814,8.940977,33.27539999999999,2292.906388888608
2023-10-24 08:48:00,61.83449,1.0995369999999998,1.2385818728480587,8.478014,8.767357,33.27540000000002,2292.956388888608
2023-10-24 08:51:00,62.60127,1.0995369999999998,1.2385865052118692,8.391202999999999,8.680556,33.27540000000002,2293.0063888886084
2023-10-24 08:54:00,66.46412,0.9548610000000002,1.1838276646588708,8.188657,8.680556,33.85419999999999,2293.0563888886086
2023-10-24 08:57:00,64.90162,0.9259259999999996,1.204303149316064,8.159723,8.767357,33.27539999999999,2293.1063888886088
2023-10-24 09:00:00,64.930555,0.8391200000000003,1.151655454929031,8.130787000000002,8.825227,34.72219999999999,2293.156388888609
2023-10-24 09:03:00,66.984955,0.8391210000000004,1.1276219210158944,7.928237000000001,8.564816,34.72219999999999,2293.206388888609
2023-10-24 09:06:00,66.984955,0.7523150000000003,1.1199701394027701,7.8124970000000005,8.651622,34.72229999999999,2293.2563888886093
2023-10-24 09:09:00,64.655675,0.8391200000000003,1.1635738125715884,7.957172,8.680551999999999,33.85419999999996,2293.3063888886095
2023-10-24 09:12:00,68.547455,1.0127319999999997,1.2039445755268796,8.130783000000001,8.535881,34.14359999999999,2293.3563888886097
2023-10-24 09:15:00,63.136575,0.8969909999999999,1.162436314961418,7.986108,8.564817,32.407400000000024,2293.40638888861
2023-10-24 09:18:00,65.19097,0.983797,1.2004373190078808,8.217593,8.680556,34.143400000000014,2293.45638888861
2023-10-24 09:21:00,64.149305,0.983797,1.2131695743226005,8.217593,8.709486,33.85419999999996,2293.50638888861
2023-10-24 09:24:00,62.340855000000005,1.0416670000000003,1.2069667997354006,8.391204,8.738427,33.85419999999999,2293.5563888886104
2023-10-24 09:27:00,59.25926,1.2152780000000005,1.2581809998842952,8.506944,8.593746,32.696800000000025,2293.6063888886106
2023-10-24 09:30:00,62.87616,1.1284719999999995,1.2269618638082316,8.333333,8.535881,33.85420000000002,2293.6563888886108
2023-10-24 09:33:00,64.684605,1.0127309999999996,1.1646366165806636,8.304397999999999,8.622687,34.43290000000002,2293.706388888611
2023-10-24 09:36:00,61.574075,1.0995370000000007,1.2251352183410733,8.478014000000002,8.738427,33.27550000000002,2293.756388888611
2023-10-24 09:39:00,62.87616,1.1284720000000004,1.213207454494561,8.449078,8.622686,33.27540000000002,2293.8063888886113
2023-10-24 09:42:00,66.984955,1.1284719999999995,1.226957127947277,8.362273,8.564810999999999,34.14350000000002,2293.8563888886115
2023-10-24 09:45:00,71.10822,1.070602,1.2492531030195284,8.333338000000001,8.709486,35.30099999999999,2293.9063888886117
2023-10-24 09:48:00,68.28703999999999,0.78125,1.1037119991645035,7.783567,8.506947,33.56479999999999,2293.956388888612
