Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-24 09:51:00,71.35417000000001,0.8391209999999996,1.151660202533485,7.957172,8.651620999999999,33.85420000000002,2294.006388888612
2023-10-24 09:54:00,72.135415,0.7233789999999996,1.1122355612183548,7.783566,8.680557,35.30090000000001,2294.056388888612
2023-10-24 09:57:00,71.614585,0.7233799999999997,1.1234603355240622,7.754625999999999,8.680556,34.432800000000015,2294.1063888886124
2023-10-24 10:00:00,70.8478,0.3761579999999993,0.9796626942364014,7.118059999999999,8.767362,38.4838,2294.1563888886126
2023-10-24 10:03:00,68.041085,0.5787040000000001,1.0843761473656761,7.407406000000001,8.651622,35.59019999999998,2294.2063888886128
2023-10-24 10:06:00,64.67014,0.694445,1.1038882664684613,7.783567,8.738422,34.72219999999999,2294.256388888613
2023-10-24 10:09:00,67.751735,0.78125,1.1387090488357638,7.812495999999999,8.622686,35.011499999999984,2294.306388888613
2023-10-24 10:12:00,67.780675,0.7233799999999997,1.1122362277647655,7.812496,8.709486,34.43289999999999,2294.3563888886133
2023-10-24 10:15:00,84.765625,0.23148200000000063,0.8971168933353648,6.452547000000001,8.506944999999998,42.24540000000002,2294.4063888886135
2023-10-24 10:18:00,67.751735,0.5787039999999992,1.1047185347624435,7.5520879999999995,8.854164,36.45829999999998,2294.4563888886137
2023-10-24 10:21:00,62.84722,1.0127319999999997,1.2168737048903189,8.391204,8.825232,33.564899999999994,2294.506388888614
2023-10-24 10:24:00,61.588539999999995,1.1574080000000002,1.2283253741028324,8.564814,8.709486,34.14359999999999,2294.556388888614
2023-10-24 10:27:00,63.65741,1.157407,1.2421930975947748,8.420138,8.593751000000001,33.56479999999999,2294.606388888614
2023-10-24 10:30:00,64.395255,1.070602,1.2360948986228355,8.362268,8.709486,33.27539999999999,2294.6563888886144
2023-10-24 10:33:00,63.64294,1.0416660000000002,1.246106705554452,8.420138,8.854161999999999,33.564700000000016,2294.7063888886146
2023-10-24 10:36:00,63.64294,1.0127309999999996,1.2039440143940359,8.506943,8.912042,33.564899999999994,2294.7563888886148
2023-10-24 10:39:00,64.945025,1.0416669999999995,1.2069622466096352,8.391207999999999,8.738420999999999,33.85419999999999,2294.806388888615
2023-10-24 10:42:00,65.45139,0.9259259999999996,1.1919567064852,8.333338,8.912042,35.011499999999984,2294.856388888615
2023-10-24 10:45:00,63.903355,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,32.98610000000002,2294.9063888886153
2023-10-24 10:48:00,64.930555,0.9548609999999993,1.1838232908291721,8.333338,8.825227,34.14350000000002,2294.9563888886155
2023-10-24 10:51:00,66.99942,0.9548610000000002,1.208980308329017,8.217597000000001,8.767356,34.72229999999996,2295.0063888886157
2023-10-24 10:54:00,66.493055,0.9259259999999996,1.2165826868348617,8.246528000000001,8.883102000000001,34.72220000000004,2295.056388888616
2023-10-24 10:57:00,65.20544,0.8969899999999997,1.1747348811758507,8.188657,8.796297000000001,34.72219999999999,2295.106388888616
2023-10-24 11:00:00,65.95775499999999,0.8969899999999997,1.1869619731761882,8.275466999999999,8.912037,34.432800000000015,2295.156388888616
2023-10-24 11:03:00,64.67014,0.8969909999999999,1.1869625759536298,8.304403,8.940971999999999,33.85409999999999,2295.2063888886164
2023-10-24 11:06:00,65.711805,0.9259259999999996,1.2043074045986404,8.275462999999998,8.883107,34.43289999999999,2295.2563888886166
2023-10-24 11:09:00,66.99942,1.0127309999999996,1.2168731397419443,8.449078,8.883107,34.14350000000002,2295.3063888886168
2023-10-24 11:12:00,66.247105,0.9259259999999996,1.204303149316064,8.333338,8.940971999999999,34.43290000000002,2295.356388888617
2023-10-24 11:15:00,66.493055,0.9259259999999996,1.1795327940774583,8.275462999999998,8.825227,34.432800000000015,2295.406388888617
2023-10-24 11:18:00,66.493055,0.868055,1.1694164509244407,8.159722,8.825227,33.275499999999994,2295.4563888886173
2023-10-24 11:21:00,66.99942,0.8101849999999997,1.1571896802966777,8.101852000000001,8.883107,35.01159999999999,2295.5063888886175
2023-10-24 11:24:00,70.601855,0.8101849999999997,1.168850922387078,8.043986,8.854171000000001,35.30099999999999,2295.5563888886177
2023-10-24 11:27:00,75.4919,1.0127310000000005,1.255188533127659,8.246532,8.767361,37.615700000000004,2295.606388888618
2023-10-24 11:30:00,66.449655,0.7523150000000003,1.1313789678231216,7.928242999999999,8.796298,35.30090000000001,2295.656388888618
2023-10-24 11:33:00,68.01214999999999,0.9548610000000002,1.2338444115064935,8.275466999999999,8.883106,34.722200000000015,2295.706388888618
2023-10-24 11:36:00,64.395255,0.8680560000000002,1.1934274796211877,8.246533,8.969907,35.87960000000001,2295.7563888886184
2023-10-24 11:39:00,65.19097500000001,0.9837959999999999,1.2258281047093742,8.333337,8.854171000000001,34.14350000000002,2295.8063888886186
2023-10-24 11:42:00,65.19097500000001,0.868055,1.1934268612302243,8.217597000000001,8.940971999999999,35.011499999999984,2295.8563888886188
2023-10-24 11:45:00,63.657405,0.983797,1.2384080939842257,8.362272999999998,8.912036,35.59019999999998,2295.906388888619
2023-10-24 11:48:00,64.68460999999999,0.9259259999999996,1.2287887669969544,8.333338,8.998842,33.85419999999999,2295.956388888619
2023-10-24 11:51:00,61.574075,1.070601,1.2623366207787812,8.535878,8.940977,33.56480000000002,2296.0063888886193
2023-10-24 11:54:00,63.382525,1.070602,1.2492576367937454,8.478007999999999,8.854166,33.85420000000002,2296.0563888886195
2023-10-24 11:57:00,66.247105,1.0127319999999997,1.242495901619881,8.391207999999999,8.883106,34.72230000000002,2296.1063888886197
2023-10-24 12:00:00,67.25984,0.9548609999999993,1.233844411506493,8.420138,9.027777,34.722200000000015,2296.15638888862
2023-10-24 12:03:00,66.493055,1.0127309999999996,1.2678118436717563,8.478007999999999,9.027777,33.85419999999996,2296.20638888862
2023-10-24 12:06:00,65.45139,1.0127309999999996,1.255192907730065,8.535878,9.056717,34.14349999999999,2296.25638888862
2023-10-24 12:09:00,68.31597,1.0127319999999997,1.2551934847012147,8.449072999999999,8.969911,34.72230000000002,2296.3063888886204
2023-10-24 12:12:00,69.039355,0.8680560000000002,1.1934274796211877,8.246533,8.969907,36.16900000000001,2296.3563888886206
2023-10-24 12:15:00,64.930555,0.9837959999999999,1.2131733868253398,8.535878,9.027782,35.30090000000001,2296.4063888886208
2023-10-24 12:18:00,63.657405,1.070601,1.2753308957907414,8.593748,9.027777,34.432799999999986,2296.456388888621
2023-10-24 12:21:00,67.505785,1.0127319999999997,1.2297263273893597,8.391203,8.854171000000001,34.722200000000015,2296.506388888621
2023-10-24 12:24:00,69.06828999999999,0.9548610000000002,1.2461658296766254,8.275466999999999,8.912036,34.14359999999999,2296.5563888886213
2023-10-24 12:27:00,65.69734,0.9837959999999999,1.2633529425204661,8.449078,9.056712000000001,34.43289999999999,2296.6063888886215
2023-10-24 12:30:00,64.95948999999999,1.0127319999999997,1.2168737048903189,8.449078,8.883106,34.43289999999999,2296.6563888886217
2023-10-24 12:33:00,66.47859,0.9259259999999996,1.1919567064852,8.362272999999998,8.940977,33.85419999999999,2296.706388888622
2023-10-24 12:36:00,65.69734,0.9259259999999996,1.1919567064852,8.362272999999998,8.940977,34.722200000000015,2296.756388888622
2023-10-24 12:39:00,64.670135,0.9259259999999996,1.1919567064852,8.391203,8.969907000000001,35.300899999999984,2296.806388888622
2023-10-24 12:42:00,63.122105,0.8969899999999997,1.1869619731761882,8.275466999999999,8.912037,34.14359999999999,2296.8563888886224
2023-10-24 12:45:00,63.614005000000006,0.9548610000000002,1.2089846293216349,8.362267,8.912036,34.14349999999999,2296.9063888886226
2023-10-24 12:48:00,65.97222500000001,0.9259260000000005,1.240931675375722,8.304402,8.998846,34.72219999999999,2296.9563888886228
2023-10-24 12:51:00,69.820605,0.9548610000000002,1.2338444115064935,8.333332,8.940971000000001,35.87959999999998,2297.006388888623
2023-10-24 12:54:00,66.46412,0.8101850000000006,1.1571856386089783,8.043982,8.825227,33.27540000000002,2297.056388888623
2023-10-24 12:57:00,67.230905,0.8680560000000002,1.2171763764064663,8.188662,8.969906,35.300899999999984,2297.1063888886233
2023-10-24 13:00:00,67.50579,0.8101849999999997,1.1919941258528695,8.188662,9.056717,35.30090000000001,2297.1563888886235
2023-10-24 13:03:00,66.99942,0.8391200000000003,1.2221959775580633,8.188662,9.056712000000001,35.011600000000016,2297.2063888886237
2023-10-24 13:06:00,65.726275,0.8969899999999997,1.2112120057869162,8.275466999999999,8.969907000000001,35.301000000000016,2297.256388888624
2023-10-24 13:09:00,64.945025,0.9259259999999996,1.2043031493160645,8.362272999999998,8.969907000000001,33.85419999999999,2297.306388888624
2023-10-24 13:12:00,65.69734,1.0127319999999997,1.2551891100974655,8.420143,8.940971000000001,34.722200000000015,2297.356388888624
2023-10-24 13:15:00,65.94329,0.8969909999999999,1.2351970688731004,8.304403,9.056712000000001,35.011600000000016,2297.4063888886244
2023-10-24 13:18:00,62.094905,0.9837959999999999,1.2258281047093742,8.449078,8.969912,34.43289999999999,2297.4563888886246
2023-10-24 13:21:00,62.094905,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,34.43289999999999,2297.5063888886248
2023-10-24 13:24:00,68.53299,1.157407,1.283213541917129,8.506948000000001,8.767361,35.011600000000016,2297.556388888625
2023-10-24 13:27:00,63.62847,0.9259259999999996,1.1919567064852,8.188658,8.767362,34.72219999999999,2297.606388888625
2023-10-24 13:30:00,63.38252,0.9259259999999996,1.1795327940774583,8.275468,8.825232,34.43290000000002,2297.6563888886253
2023-10-24 13:33:00,62.094905,0.9837959999999999,1.225823743590053,8.333338000000001,8.854161999999999,33.85420000000002,2297.7063888886255
2023-10-24 13:36:00,62.61574,1.0416659999999993,1.2200998101496712,8.506943,8.883107,32.407399999999996,2297.7563888886257
2023-10-24 13:39:00,63.382525,1.070602,1.236094898622835,8.506948000000001,8.854166,33.56480000000002,2297.806388888626
2023-10-24 13:42:00,64.94502,0.9548609999999993,1.1964421897614796,8.391207999999999,8.912037,33.27550000000002,2297.856388888626
2023-10-24 13:51:00,63.382525,0.9259259999999996,1.2287887669969535,8.246533,8.912037,33.85419999999999,2298.006388888626
2023-10-24 13:54:00,62.87616,0.983797,1.2258286837324306,8.304403,8.825236,33.85410000000002,2298.0563888886263
2023-10-24 13:57:00,65.95775499999999,0.868055,1.1694164509244407,8.246532,8.912037,34.432800000000015,2298.1063888886265
2023-10-24 14:00:00,65.94329,0.8969899999999997,1.1869619731761891,8.333337,8.969907000000001,34.722200000000015,2298.1563888886267
2023-10-24 14:03:00,68.01214999999999,0.9548610000000002,1.2338444115064935,8.275466999999999,8.883106,35.590299999999985,2298.206388888627
2023-10-24 14:06:00,69.2853,1.0127310000000005,1.255188533127659,8.391207000000001,8.912036,35.30090000000001,2298.256388888627
2023-10-24 14:09:00,70.61632,0.868055,1.2053351836825197,8.246527,8.998842,35.59030000000001,2298.306388888627
2023-10-24 14:12:00,66.493055,0.8391200000000003,1.2105953033952017,8.130787000000002,8.969907,34.72230000000002,2298.3563888886274
2023-10-24 14:15:00,66.218175,0.868055,1.1934309872535334,8.246527,8.969912,33.85420000000002,2298.4063888886276
2023-10-24 14:18:00,64.930555,0.8391200000000003,1.1989351420581813,8.159722,8.969912,35.301000000000016,2298.4563888886278
2023-10-24 14:21:00,64.42419,0.8391200000000003,1.2221999773562522,8.072912,8.940971999999999,34.432799999999986,2298.506388888628
2023-10-24 14:24:00,62.094905,0.8680559999999993,1.1694170609616112,8.333338,8.998842,34.14349999999999,2298.556388888628
2023-10-24 14:27:00,61.848955000000004,0.9259259999999996,1.1919567064852,8.333338,8.912042,33.85410000000002,2298.6063888886283
2023-10-24 14:30:00,60.286455000000004,0.9259259999999996,1.1919567064852,8.362272999999998,8.940977,33.56480000000002,2298.6563888886285
2023-10-24 14:33:00,63.382525,0.9837959999999999,1.2131733868253398,8.362267,8.854171000000001,33.85410000000002,2298.7063888886287
2023-10-24 14:36:00,62.61574,0.9837959999999999,1.2509180072594972,8.391207999999999,8.969912,32.696799999999996,2298.756388888629
2023-10-24 14:39:00,65.95775499999999,1.186343,1.2292366932364631,8.564817999999999,8.651625,33.56480000000002,2298.806388888629
2023-10-24 14:42:00,64.65567,0.8969909999999999,1.1869667901681362,8.101848,8.738427,34.432800000000015,2298.856388888629
2023-10-24 14:45:00,65.94329,1.0127319999999997,1.2168737048903189,8.420138,8.854166,33.85410000000002,2298.9063888886294
2023-10-24 14:48:00,63.122105,0.8969909999999999,1.211216783848194,8.304397999999999,8.998847,33.56480000000002,2298.9563888886296
2023-10-24 14:51:00,63.122105,0.9259259999999996,1.204303149316064,8.333338,8.940971999999999,33.85409999999999,2299.0063888886298
2023-10-24 14:54:00,62.84722,1.0127319999999997,1.2168737048903193,8.391207999999999,8.825236,32.696799999999996,2299.05638888863
2023-10-24 14:57:00,63.62847,1.0127309999999996,1.229721330851587,8.362268,8.825227,32.98609999999999,2299.10638888863
2023-10-24 15:00:00,64.16377,0.9259259999999996,1.2165826868348617,8.275468,8.912042,33.85420000000002,2299.1563888886303
2023-10-24 15:03:00,61.83449,0.9259259999999996,1.1795327940774583,8.275468,8.825232,33.27540000000002,2299.2063888886305
2023-10-24 15:06:00,63.38252,0.9548610000000002,1.1964465367851798,8.362267,8.883106,32.696799999999996,2299.2563888886307
2023-10-24 15:09:00,62.61574,0.9837959999999999,1.23841184644361,8.362268,8.912042,33.275499999999994,2299.306388888631
2023-10-24 15:12:00,63.10764,1.0995369999999998,1.2385865052118692,8.564813,8.854166,32.11809999999997,2299.356388888631
2023-10-24 15:15:00,66.73900499999999,1.070602,1.209514182252838,8.449078,8.738426,35.01159999999999,2299.406388888631
2023-10-24 15:18:00,65.69734,0.868055,1.1814573045633732,8.043982,8.738427,34.14349999999999,2299.4563888886314
2023-10-24 15:21:00,64.40972,0.8969909999999999,1.211216783848194,8.275462999999998,8.969912,33.85419999999999,2299.5063888886316
2023-10-24 15:24:00,64.930555,0.868055,1.1694164509244407,8.275466999999999,8.940971999999999,33.564899999999994,2299.556388888632
2023-10-24 15:27:00,63.903355,0.8969899999999997,1.1624314564906446,8.246527,8.825227,33.85419999999999,2299.606388888632
2023-10-24 15:30:00,65.20544,0.868055,1.1814573045633732,8.188662,8.883107,34.432800000000015,2299.656388888632
2023-10-24 15:33:00,63.888885,0.8391200000000003,1.1754260607181546,8.188657,8.940977,32.696799999999996,2299.7063888886323
2023-10-24 15:36:00,62.094905,0.8391200000000003,1.1989351420581813,8.130787000000002,8.940977,32.407399999999996,2299.7563888886325
2023-10-24 15:39:00,63.932289999999995,1.0416670000000003,1.2069667997354006,8.420143,8.767365999999999,32.407399999999996,2299.8063888886327
2023-10-24 15:42:00,62.84722,0.868055,1.1573065529776707,8.188662,8.825227,33.275499999999994,2299.856388888633
2023-10-24 15:45:00,68.27257,0.9837959999999999,1.2384075109983461,8.275466999999999,8.825230999999999,35.011600000000016,2299.906388888633
2023-10-24 15:48:00,63.62847,0.868055,1.1573107496102424,8.043977000000002,8.680551999999999,33.27539999999999,2299.9563888886332
2023-10-24 15:51:00,64.67014,0.8969899999999997,1.1624314564906446,8.333337,8.912037,33.85409999999999,2300.0063888886334
2023-10-24 15:54:00,65.19097,0.9259259999999996,1.1919567064852,8.362272999999998,8.940977,32.696799999999996,2300.0563888886336
2023-10-24 15:57:00,63.136575,0.8969909999999999,1.211216783848194,8.275462999999998,8.969912,34.14350000000002,2300.106388888634
2023-10-24 16:00:00,64.39525499999999,0.8969899999999997,1.1624314564906446,8.333337,8.912037,33.564899999999994,2300.156388888634
2023-10-24 16:03:00,65.19097500000001,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,33.27550000000002,2300.206388888634
2023-10-24 16:06:00,63.122105,0.8680560000000002,1.1934316056459282,8.217593,8.940977,33.56479999999999,2300.2563888886343
2023-10-24 16:09:00,61.328125,0.9259259999999996,1.204303149316064,8.246528,8.854161999999999,34.14349999999999,2300.3063888886345
2023-10-24 16:12:00,62.094905,0.9548609999999993,1.2089803083290165,8.275468,8.825227,33.56480000000002,2300.3563888886347
2023-10-24 16:15:00,59.794560000000004,0.9259259999999996,1.1670378698298889,8.391207999999999,8.912042,32.69670000000002,2300.406388888635
2023-10-24 16:18:00,62.861689999999996,1.0127319999999997,1.190923025595352,8.362272999999998,8.738420999999999,32.69679999999997,2300.456388888635
2023-10-24 16:21:00,67.50579,1.1284720000000004,1.2810289575083191,8.391207999999999,8.709485999999998,34.72229999999999,2300.5063888886352
2023-10-24 16:24:00,61.588539999999995,0.868055,1.1694164509244407,8.072918000000001,8.738423000000001,33.56479999999999,2300.5563888886354
2023-10-24 16:27:00,62.630205000000004,1.0416669999999995,1.1937460038261796,8.391207999999999,8.709491,32.98609999999999,2300.6063888886356
2023-10-24 16:30:00,63.38252,1.0127319999999997,1.242495901619881,8.333338,8.825236,32.69679999999997,2300.656388888636
2023-10-24 16:33:00,61.053245000000004,0.9259259999999996,1.191956706485199,8.188658,8.767361999999999,32.11800000000002,2300.706388888636
2023-10-24 16:36:00,63.122105,1.0127319999999997,1.2168692499036622,8.275468,8.709486,32.696799999999996,2300.756388888636
2023-10-24 16:39:00,61.328125,0.8969909999999999,1.1869625759536298,8.188658,8.825227,32.11810000000003,2300.8063888886363
2023-10-24 16:42:00,61.83449,0.983797,1.1876208084039486,8.275462999999998,8.709486,32.98600000000002,2300.8563888886365
2023-10-24 16:45:00,61.58854,0.9548609999999993,1.1711300610984208,8.304397999999999,8.767357,32.98600000000002,2300.9063888886367
2023-10-24 16:48:00,63.38252,0.9548610000000002,1.1838232908291726,8.217597000000001,8.709486,32.98609999999999,2300.956388888637
2023-10-24 16:51:00,67.751735,1.0416670000000003,1.2331403441187978,8.246533,8.651616,35.59020000000001,2301.006388888637
2023-10-24 16:54:00,64.17823999999999,0.8680559999999993,1.1573113554155485,7.986108,8.622682000000001,33.275499999999994,2301.0563888886372
2023-10-24 16:57:00,62.340855000000005,0.9259259999999996,1.204303149316064,8.159723,8.767357,34.14360000000002,2301.1063888886374
2023-10-24 17:00:00,60.546875,0.9548610000000002,1.208980308329017,8.333338000000001,8.883097,32.407399999999996,2301.1563888886376
2023-10-24 17:03:00,63.122105,1.0127319999999997,1.2168692499036622,8.333338,8.767356,33.275499999999994,2301.206388888638
2023-10-24 17:06:00,61.588539999999995,0.983797,1.1876208084039486,8.304403,8.738426,32.69669999999999,2301.256388888638
2023-10-24 17:09:00,62.109375,0.8969909999999999,1.1747354797939382,8.159723,8.767361999999999,33.27540000000002,2301.306388888638
2023-10-24 17:12:00,61.31366,1.070602,1.2360948986228355,8.362268,8.709486,33.27540000000002,2301.3563888886383
2023-10-24 17:15:00,63.62847,1.0416669999999995,1.2069622466096352,8.391207999999999,8.738420999999999,32.117999999999995,2301.4063888886385
2023-10-24 17:18:00,61.574075,1.0416659999999993,1.1937454562612286,8.506943,8.825227,32.696799999999996,2301.4563888886387
2023-10-24 17:21:00,62.61574,1.0127309999999996,1.229721330851587,8.449078,8.912037,32.696799999999996,2301.506388888639
2023-10-24 17:24:00,69.560185,0.7233799999999997,1.0552137804108808,7.78357,8.53588,34.43289999999999,2301.556388888639
2023-10-24 17:27:00,75.4919,0.5497690000000004,1.092143773449207,7.407405,8.767356,37.03710000000001,2301.6063888886392
2023-10-24 17:30:00,64.40972,0.6076389999999998,1.0749183199932903,7.494211999999999,8.622682999999999,34.43289999999999,2301.6563888886394
2023-10-24 17:33:00,64.930555,0.8101849999999997,1.1571896802966768,7.957172000000001,8.738427,33.275499999999994,2301.7063888886396
2023-10-24 17:36:00,61.588539999999995,0.7523150000000003,1.1199661853314526,7.986111999999999,8.825227,33.27539999999999,2301.75638888864
2023-10-24 17:39:00,61.83449,0.8101849999999997,1.1571856386089776,7.986111999999999,8.767357,32.98610000000002,2301.80638888864
2023-10-24 17:42:00,63.38252,0.7523149999999994,1.1084962150803017,7.957172,8.767357,32.1181,2301.85638888864
2023-10-24 17:45:00,61.83449,0.8101849999999997,1.1571896802966768,7.957172000000001,8.738427,33.275499999999994,2301.9063888886403
2023-10-24 17:48:00,60.01157,0.78125,1.127106541378955,7.986111999999999,8.767361999999999,32.696799999999996,2301.9563888886405
2023-10-24 17:51:00,58.75289,0.868055,1.1814573045633732,8.101852000000001,8.796297000000001,32.407399999999996,2302.0063888886407
2023-10-24 17:54:00,57.465275,0.8969899999999997,1.1747348811758496,8.130787000000002,8.738427,31.828700000000026,2302.056388888641
2023-10-24 17:57:00,57.74016,0.8969899999999997,1.1869661873892638,8.101847,8.738427,31.25000000000003,2302.106388888641
2023-10-24 18:00:00,62.12384,1.0416660000000002,1.1670355842561368,8.333337,8.593751,30.960699999999974,2302.1563888886412
2023-10-24 18:03:00,42.520250000000004,0.6365749999999997,1.0311666892396418,8.015042999999999,8.940968,26.62039999999996,2302.2063888886414
2023-10-24 18:12:00,30.917245,1.157407,0.9403616880637743,8.304397999999999,7.8993009999999995,23.4375,2302.2063888886414
2023-10-24 18:15:00,37.109375,1.6782409999999999,0.7609591371583432,8.072918000000001,6.6550970000000005,25.173699999999997,2302.2063888886414
2023-10-24 18:27:00,37.890625,2.0254629999999993,0.753799236256452,7.465273,5.61343,24.884299999999996,2302.2063888886414
2023-10-25 06:00:00,38.440395,3.3854159999999993,1.2587858672071368,7.031245999999999,3.9351900000000004,24.59499999999997,2302.2063888886414
2023-10-25 06:03:00,32.769099999999995,0.6076389999999998,0.7806701888343426,6.423616,6.799766999999999,21.70139999999998,2302.2563888886416
2023-10-25 06:06:00,35.08391,0.8101849999999997,0.8101884999997073,6.307866,6.3078710000000004,23.1481,2302.306388888642
2023-10-25 06:09:00,40.234375,0.7523150000000003,0.8628851292835238,6.568291,6.799765999999999,24.0163,2302.356388888642
2023-10-25 06:12:00,39.207175,0.5497690000000004,0.7931508546400221,6.307866,6.857637,24.59499999999997,2302.406388888642
2023-10-25 06:15:00,37.398725,0.6365739999999995,0.8591819916079423,6.568291,7.060187000000001,23.72679999999997,2302.4563888886423
2023-10-25 06:18:00,43.82234,0.8391200000000003,0.9095439696932223,6.7418960000000006,6.886575999999999,24.884299999999996,2302.5063888886425
2023-10-25 06:21:00,44.864005000000006,0.78125,0.944244854003786,6.828707,7.175927,26.041600000000017,2302.5563888886427
2023-10-25 06:24:00,38.657405,0.7523150000000003,0.9021197746873275,6.712967000000001,7.031251999999999,24.884299999999996,2302.606388888643
2023-10-25 06:27:00,37.12384,0.7233799999999997,0.9109681947669691,7.002312000000001,7.407412000000001,24.594899999999996,2302.656388888643
2023-10-25 06:30:00,39.453125,0.8969910000000008,0.9812381360181905,7.291667,7.465276,24.594899999999996,2302.7063888886432
2023-10-25 06:33:00,41.015625,0.7523150000000003,0.9403658952404879,7.2048570000000005,7.609952000000001,24.884299999999996,2302.7563888886434
2023-10-25 06:36:00,40.97222,0.8680560000000002,0.9522276262864954,7.233791999999999,7.407405999999999,25.75229999999999,2302.8063888886436
2023-10-25 06:39:00,42.79514,0.6365739999999995,0.8949591978674754,6.944446,7.5231520000000005,26.620400000000018,2302.856388888644
2023-10-25 06:42:00,44.082755000000006,0.7523150000000003,0.952915624986872,7.1180509999999995,7.552086,26.041600000000017,2302.906388888644
2023-10-25 06:45:00,45.38484,0.6365739999999995,0.9643115871784963,7.233795999999999,7.986111999999999,26.041600000000017,2302.956388888644
2023-10-25 06:48:00,44.864005000000006,0.694445,1.0018733983545838,7.146991,7.841436,26.04169999999999,2303.0063888886443
2023-10-25 06:51:00,46.426505000000006,0.6076389999999998,0.9338270423115136,7.204860999999999,7.957172000000001,27.198999999999955,2303.0563888886445
2023-10-25 06:54:00,47.453705,0.6365739999999995,0.9414948606436462,7.1180509999999995,7.8124970000000005,26.909700000000043,2303.1063888886447
2023-10-25 06:57:00,46.903935000000004,0.7523150000000003,0.9777272606723367,7.2627310000000005,7.754625999999999,26.331000000000017,2303.156388888645
2023-10-25 07:00:00,49.75405,0.7523149999999994,0.9899999108650007,7.262735999999999,7.783561,27.199000000000012,2303.206388888645
2023-10-25 07:03:00,50.0,0.6365739999999995,0.9529368654410203,7.175926,7.899302,28.06710000000004,2303.2563888886452
2023-10-25 07:06:00,56.192130000000006,0.78125,1.019595097604625,7.494211,8.015051,29.51389999999998,2303.3063888886454
2023-10-25 07:09:00,56.192130000000006,0.694445,1.0364539219952107,7.494216000000001,8.275461,28.935299999999984,2303.3563888886456
2023-10-25 07:12:00,54.13773,0.6365739999999995,1.0311659989207338,7.494216,8.420142,30.092600000000004,2303.406388888646
2023-10-25 07:15:00,53.356480000000005,0.694445,1.0249968094813486,7.494211999999999,8.246527,29.224500000000035,2303.456388888646
2023-10-25 07:18:00,52.575230000000005,0.7233799999999997,1.0552137804108808,7.754631999999999,8.506941999999999,30.092600000000033,2303.506388888646
2023-10-25 07:21:00,52.5897,0.7233789999999996,1.03195213721684,7.812495999999999,8.506947,29.513900000000007,2303.5563888886463
2023-10-25 07:24:00,53.877314999999996,0.694445,1.070445638048572,7.667821,8.535876,29.22460000000001,2303.6063888886465
2023-10-25 07:27:00,59.027775,0.78125,1.0800471486908536,7.725690999999999,8.391201,30.381999999999948,2303.6563888886467
2023-10-25 07:30:00,60.054975,0.7233799999999997,1.1009575236378573,7.812496,8.680556,30.38190000000003,2303.706388888647
2023-10-25 07:33:00,61.83449,0.694445,1.0927999072429802,7.841431,8.767356,31.25,2303.756388888647
2023-10-25 07:36:00,65.20544,0.7523150000000003,1.1084962150803024,7.8703710000000004,8.680556,32.98609999999999,2303.8063888886472
2023-10-25 07:39:00,69.082755,0.5787040000000001,1.0117018538200107,7.465279999999999,8.506946,33.275499999999994,2303.8563888886474
2023-10-25 07:42:00,73.972805,0.3472219999999995,1.03714976787341,6.799764000000001,8.767362,38.7732,2303.9063888886476
2023-10-25 07:45:00,56.95891,1.0416669999999995,1.2589944705418366,8.564815,9.027778,32.11810000000003,2303.956388888648
2023-10-25 07:48:00,56.684025,1.1574080000000002,1.2559592714019774,8.825234,9.027776,32.407399999999996,2304.006388888648
2023-10-25 07:51:00,62.61574,1.0127319999999997,1.242495901619881,8.478007999999999,8.969906,32.407400000000024,2304.056388888648
2023-10-25 07:54:00,63.38252,1.0127310000000005,1.2424953285535023,8.420137,8.912036,32.696699999999964,2304.1063888886483
2023-10-25 07:57:00,65.451385,0.78125,1.1387090488357638,7.928236,8.738426,34.14350000000002,2304.1563888886485
2023-10-25 08:00:00,67.24537000000001,0.6076389999999998,1.053825262363019,7.696756,8.767357,34.14349999999996,2304.2063888886487
2023-10-25 08:03:00,65.95775499999999,0.5208339999999998,1.1271061276128769,7.609957999999999,9.172453999999998,35.30090000000001,2304.256388888649
2023-10-25 08:09:00,60.56134,1.0127319999999997,1.2551891100974655,8.478010000000001,8.998838,33.56479999999999,2304.356388888649
2023-10-25 08:12:00,67.751735,1.0416669999999995,1.2717997979215432,8.449078,8.940971000000001,34.432799999999986,2304.406388888649
2023-10-25 08:18:00,71.13714999999999,1.0127319999999997,1.2551891100974655,8.420143,8.940971000000001,36.74769999999998,2304.506388888649
2023-10-25 08:21:00,68.77893499999999,0.78125,1.1845046834521136,7.9571760000000005,8.883106,34.722200000000015,2304.556388888649
2023-10-25 08:33:00,63.91782499999999,0.7233799999999997,1.1122362277647655,7.8993020000000005,8.796292000000001,35.87960000000001,2304.756388888649
2023-10-25 08:36:00,63.657405,0.78125,1.150245336920089,7.928237000000001,8.767357,35.011600000000016,2304.806388888649
2023-10-25 08:39:00,60.807289999999995,0.9259259999999996,1.2287929744251578,8.130783000000001,8.796297000000001,34.14349999999999,2304.8563888886492
2023-10-25 08:45:00,61.83449,0.983797,1.2131695743226005,8.275462999999998,8.767356,33.85409999999999,2304.956388888649
2023-10-25 08:48:00,64.163775,0.9259260000000005,1.1670378698298893,8.159721999999999,8.680556,34.14349999999999,2305.0063888886493
2023-10-25 08:54:00,70.09549,0.9837960000000008,1.2384075109983466,8.101852000000001,8.651616,37.32639999999998,2305.1063888886492
2023-10-25 08:57:00,79.87558,0.4340280000000005,0.9296525447998867,6.684031,7.957172999999999,40.219900000000024,2305.1563888886494
2023-10-25 09:00:00,60.561345,0.9548610000000002,1.1964465367851798,8.246524,8.767363,34.14359999999999,2305.2063888886496
2023-10-25 09:06:00,61.83449,1.0995369999999998,1.2251352183410722,8.333333,8.593746,34.722200000000015,2305.3063888886495
2023-10-25 09:09:00,65.726275,0.8969909999999999,1.162432050909824,8.217593,8.796292000000001,34.14359999999999,2305.3563888886497
2023-10-25 09:15:00,66.73900499999999,0.9548610000000002,1.1964421897614803,8.217597000000001,8.738426,34.14349999999996,2305.4563888886496
2023-10-25 09:18:00,66.72453999999999,0.868055,1.1694206233654492,8.043977000000002,8.709492000000001,34.72220000000004,2305.50638888865
2023-10-25 09:24:00,65.19097500000001,0.8680559999999993,1.169421233404076,8.101848,8.767362,34.432799999999986,2305.6063888886497
2023-10-25 09:27:00,61.313655,0.8969909999999999,1.162436314961418,8.159718,8.738427,34.14359999999999,2305.65638888865
2023-10-25 09:30:00,60.040504999999996,1.0127309999999996,1.2039395310145997,8.362273,8.767361999999999,33.56479999999999,2305.70638888865
2023-10-25 09:36:00,63.38252,1.157407,1.2421930975947748,8.391202999999999,8.564816,33.85419999999999,2305.80638888865
2023-10-25 09:39:00,65.98669,0.9259259999999996,1.1544654184957712,8.159718,8.651622,33.56479999999999,2305.85638888865
2023-10-25 09:45:00,64.453125,0.9548609999999993,1.1711344625295736,8.159718,8.622687,34.14349999999999,2305.95638888865
2023-10-25 09:48:00,68.02662000000001,0.8969909999999999,1.150058697902094,8.015042000000001,8.564810999999999,34.72219999999999,2306.0063888886502
2023-10-25 09:51:00,68.02662000000001,0.8391200000000003,1.1635738125715884,7.928242000000001,8.651622,34.72229999999999,2306.0563888886504
2023-10-25 09:57:00,66.46412000000001,0.8391200000000003,1.1635738125715884,7.928242000000001,8.651622,34.432799999999986,2306.1563888886503
2023-10-25 10:00:00,67.52025499999999,0.8680560000000002,1.1573113554155485,7.957172000000001,8.593746,32.98609999999999,2306.2063888886505
2023-10-25 10:06:00,68.53299,0.8680560000000002,1.1451304696867335,7.986111999999999,8.593746,33.56480000000002,2306.3063888886504
2023-10-25 10:09:00,70.876735,0.8680560000000002,1.1328807622536403,7.957172,8.535875999999998,34.14350000000002,2306.3563888886506
2023-10-25 10:12:00,66.47859,0.7233799999999997,1.1346235813360361,7.783563,8.738423000000001,35.300899999999984,2306.406388888651
2023-10-25 10:15:00,59.794560000000004,0.9548609999999993,1.1838276646588706,8.188653,8.680552,33.27539999999999,2306.456388888651
2023-10-25 10:21:00,60.054975,1.070602,1.196090785430545,8.304397999999999,8.564816,33.27550000000002,2306.556388888651
2023-10-25 10:24:00,62.094905,1.070602,1.2095141822528377,8.246528000000001,8.535876,32.407399999999996,2306.606388888651
2023-10-25 10:30:00,64.930555,1.0416669999999995,1.1937460038261782,8.188658,8.506941000000001,33.56479999999996,2306.706388888651
2023-10-25 10:33:00,61.34259,1.0127309999999996,1.1909269811770749,8.246523,8.622682000000001,32.98610000000002,2306.756388888651
2023-10-25 10:36:00,60.31539,1.1284720000000004,1.1993579825669864,8.420138,8.564816,32.407399999999996,2306.8063888886513
2023-10-25 10:42:00,62.12384,1.157407,1.2143554871126039,8.391208,8.506941000000001,32.98610000000002,2306.9063888886512
2023-10-25 10:45:00,60.56134,1.0995369999999998,1.2115962178811184,8.333333,8.564816,31.828699999999998,2306.9563888886514
2023-10-25 10:51:00,62.61574,1.0416659999999993,1.1670355842561362,8.333333,8.593747,32.407399999999996,2307.0563888886513
2023-10-25 10:54:00,58.99884,1.070602,1.1689537893456472,8.217588,8.420136,31.249900000000025,2307.1063888886515
2023-10-25 11:00:00,59.78009,1.070602,1.196090785430545,8.188658,8.449076,32.407399999999996,2307.2063888886514
2023-10-25 11:03:00,62.094905,1.070602,1.196090785430545,8.188658,8.449076,32.696799999999996,2307.2563888886516
2023-10-25 11:06:00,62.36979,0.9259259999999996,1.1418087023801684,7.9861130000000005,8.449077,33.27540000000002,2307.306388888652
2023-10-25 11:12:00,62.340855000000005,0.9837959999999999,1.1617467920217688,7.986107,8.362271,32.98610000000002,2307.4063888886517
2023-10-25 11:15:00,67.24537000000001,0.9837959999999999,1.1617422906686503,8.072917,8.449071,34.14350000000002,2307.456388888652
2023-10-25 11:18:00,63.151039999999995,0.8101850000000006,1.0736701389356316,7.7256920000000004,8.304397,32.986099999999965,2307.506388888652
2023-10-25 11:21:00,62.61574,0.868055,1.1573107496102433,7.986107,8.622682000000001,34.14350000000002,2307.5563888886522
2023-10-25 11:27:00,60.807289999999995,0.8680560000000002,1.1328807622536403,7.9861130000000005,8.564817,32.98609999999999,2307.656388888652
2023-10-25 11:30:00,62.63021,1.0416669999999995,1.1937460038261782,8.188658,8.506941000000001,32.696800000000025,2307.7063888886523
2023-10-25 11:33:00,63.136575,1.0127319999999997,1.1778244546108112,8.188658,8.535876,32.696799999999996,2307.7563888886525
2023-10-25 11:36:00,60.807289999999995,0.9837959999999999,1.2004367480229725,8.246528000000001,8.709492000000001,30.9606,2307.8063888886527
2023-10-25 11:42:00,62.601275,1.070602,1.196090785430545,8.304397999999999,8.564816,31.53929999999997,2307.9063888886526
2023-10-25 11:45:00,59.027775,0.9259259999999996,1.1544610590066373,8.188658,8.680551999999999,32.98610000000002,2307.956388888653
2023-10-25 11:51:00,58.246525,1.0127309999999996,1.2168731397419437,8.217588,8.651617,32.407399999999996,2308.0563888886527
2023-10-25 11:54:00,59.027775,1.0127319999999997,1.1778244546108112,8.188658,8.535876,32.11800000000002,2308.106388888653
2023-10-25 11:57:00,63.903360000000006,0.8391200000000003,1.139673299907012,8.043977000000002,8.709487,32.98610000000002,2308.156388888653
2023-10-25 12:03:00,61.082175,0.868055,1.1694206233654492,8.101847,8.767361999999999,32.407399999999996,2308.256388888653
2023-10-25 12:06:00,61.082175,0.8969909999999999,1.162432050909824,8.101852999999998,8.680551999999999,32.986200000000025,2308.306388888653
2023-10-25 12:09:00,59.53414,0.9548610000000002,1.1838232908291726,8.217597000000001,8.709486,33.27550000000002,2308.3563888886533
2023-10-25 12:12:00,60.04051,0.8969909999999999,1.1869625759536298,8.159723,8.796292000000001,31.828699999999998,2308.4063888886535
2023-10-25 12:15:00,59.273725,1.0127319999999997,1.1909275382531888,8.304397999999999,8.680556,32.11809999999997,2308.4563888886537
2023-10-25 12:21:00,58.75289,1.0127309999999996,1.2168731397419443,8.362268,8.796297000000001,32.696799999999996,2308.5563888886536
2023-10-25 12:24:00,61.574075,1.0995369999999998,1.2115962178811184,8.420138,8.651621,32.986099999999965,2308.606388888654
2023-10-25 12:27:00,58.232060000000004,0.9259259999999996,1.1795327940774583,8.217593,8.767357,32.11810000000003,2308.656388888654
2023-10-25 12:33:00,55.656825,0.9548609999999993,1.1964421897614796,8.362273,8.883102000000001,30.671299999999974,2308.756388888654
2023-10-25 12:36:00,60.054975,1.1284720000000004,1.2269618638082318,8.478007999999999,8.680556,31.82869999999997,2308.806388888654
2023-10-25 12:39:00,60.82176,1.0127309999999996,1.2039395310146004,8.362268,8.767357,31.53929999999997,2308.8563888886542
2023-10-25 12:42:00,60.31539,0.9837959999999999,1.2004323333055695,8.333338000000001,8.796292000000001,31.828699999999998,2308.9063888886544
2023-10-25 12:48:00,61.06771,1.0416669999999995,1.2200958423052524,8.333338,8.709491,32.98610000000002,2309.0063888886543
2023-10-25 12:51:00,63.396989999999995,1.0127319999999997,1.1909275382531888,8.275462999999998,8.651620999999999,33.85420000000002,2309.0563888886545
2023-10-25 12:57:00,66.73900499999999,0.9259259999999996,1.2043074045986397,8.130783000000001,8.738427,34.43289999999996,2309.1563888886544
2023-10-25 13:00:00,59.505205000000004,0.8680559999999993,1.1328807622536405,7.957177999999999,8.535882,32.69679999999997,2309.2063888886546
2023-10-25 13:03:00,62.61574,1.070602,1.2228510218893553,8.362268,8.680556,32.69670000000002,2309.256388888655
2023-10-25 13:09:00,64.42419,0.9548609999999993,1.1454934328461037,8.275468,8.680557,32.98610000000002,2309.3563888886547
2023-10-25 13:12:00,63.65741,0.8969899999999997,1.1869619731761882,8.130787000000002,8.767357,33.275499999999994,2309.406388888655
2023-10-25 13:15:00,62.61574,0.8969909999999999,1.1500544078324342,8.246533,8.796292000000001,32.98610000000002,2309.456388888655
2023-10-25 13:18:00,64.43866,0.9548610000000002,1.2089846293216349,8.188657,8.738426,32.11800000000002,2309.5063888886552
2023-10-25 13:24:00,65.19097500000001,0.8969899999999997,1.1624314564906446,8.217597000000001,8.796297000000001,32.98610000000002,2309.606388888655
2023-10-25 13:27:00,63.657405,0.8969899999999997,1.150058107719665,8.188657,8.738427,32.69669999999999,2309.6563888886553
2023-10-25 13:30:00,63.91782499999999,0.983797,1.2004373190078808,8.159723,8.622686,33.27540000000002,2309.7063888886555
2023-10-25 13:33:00,65.97222500000001,0.8969909999999999,1.1869625759536298,8.159723,8.796292000000001,33.85419999999999,2309.7563888886557
2023-10-25 13:36:00,59.28819,0.9548610000000002,1.1838276646588708,8.130787000000002,8.622686,32.117999999999995,2309.806388888656
2023-10-25 13:42:00,60.31539,0.9259259999999996,1.1290695773279091,8.246533,8.680557,31.828699999999998,2309.906388888656
2023-10-25 13:45:00,63.657405,0.983797,1.1876252511229948,8.130783000000001,8.564816,33.85420000000002,2309.956388888656
2023-10-25 13:48:00,67.505785,0.868055,1.1451298681534055,8.043982,8.651617,33.85410000000002,2310.006388888656
2023-10-25 13:54:00,68.807875,0.9548610000000002,1.2089846293216342,8.130787000000002,8.680556,33.56479999999996,2310.106388888656
2023-10-25 13:57:00,68.77893499999999,0.8969899999999997,1.1747306423931694,8.217597000000001,8.825227,35.879700000000014,2310.1563888886562
2023-10-25 14:00:00,71.35417000000001,1.0416670000000003,1.1804398198989383,8.101852999999998,8.391206,35.87959999999998,2310.2063888886564
2023-10-25 14:03:00,64.40972,0.8969909999999999,1.162432050909824,7.9861130000000005,8.564812,33.85419999999999,2310.2563888886566
2023-10-25 14:09:00,64.163775,0.868055,1.108148640943777,8.015042000000001,8.535877000000001,33.56480000000002,2310.3563888886565
2023-10-25 14:12:00,64.163775,0.8391200000000003,1.151655454929031,7.957177000000001,8.651617,32.407399999999996,2310.4063888886567
2023-10-25 14:15:00,58.76736,0.8391200000000003,1.1396732999070127,7.928237,8.593747,31.828700000000026,2310.456388888657
2023-10-25 14:18:00,64.684605,1.0127310000000005,1.1909269811770757,8.101852000000001,8.478011,32.98610000000002,2310.506388888657
2023-10-25 14:24:00,63.932289999999995,0.8969899999999997,1.1624314564906446,8.072917,8.651617,32.98610000000002,2310.606388888657
2023-10-25 14:27:00,68.77893499999999,1.0127319999999997,1.2039400921460481,8.246533,8.651620999999999,35.30099999999999,2310.656388888657
2023-10-25 14:33:00,64.67014,0.8680559999999993,1.1694170609616112,8.015048,8.680552,34.43290000000002,2310.756388888657
2023-10-25 14:36:00,62.87616,0.8969909999999999,1.1869625759536298,8.159723,8.796292000000001,33.27539999999999,2310.8063888886572
2023-10-25 14:39:00,64.684605,0.9259260000000005,1.1919567064851995,8.101852000000001,8.680556,34.43289999999999,2310.8563888886574
2023-10-25 14:45:00,64.43866,0.868055,1.1573107496102433,8.159722,8.796297000000001,32.407399999999996,2310.9563888886573
2023-10-25 14:48:00,63.122105,0.8680560000000002,1.1694170609616117,8.159723,8.825227,33.85419999999999,2311.0063888886575
2023-10-25 14:54:00,61.328125,0.9548609999999993,1.1838232908291721,8.275468,8.767357,33.564899999999994,2311.1063888886574
2023-10-25 14:57:00,65.43692,0.8969909999999999,1.1747354797939382,8.101848,8.709487,34.432799999999986,2311.1563888886576
2023-10-25 15:03:00,61.83449,0.8101849999999997,1.1336675138416168,7.8993079999999996,8.622682999999999,33.56479999999999,2311.2563888886575
2023-10-25 15:06:00,61.574075,0.9837959999999999,1.1876202414967407,8.333338000000001,8.767361999999999,33.27540000000002,2311.3063888886577
2023-10-25 15:09:00,64.42419000000001,0.9259259999999996,1.1544610590066373,8.246533,8.738427,33.56479999999999,2311.356388888658
2023-10-25 15:12:00,61.588539999999995,0.9548610000000002,1.2089846293216349,8.304397999999999,8.854167,33.56480000000002,2311.406388888658
2023-10-25 15:18:00,60.040504999999996,0.8969909999999999,1.1500586979020946,8.275462999999998,8.825232,32.98610000000002,2311.506388888658
2023-10-25 15:21:00,60.82176,0.9259259999999996,1.1795327940774583,8.246533,8.796297000000001,33.27540000000002,2311.556388888658
2023-10-25 15:24:00,62.601275,0.9548609999999993,1.1711300610984208,8.304397999999999,8.767357,32.407399999999996,2311.6063888886583
2023-10-25 15:30:00,63.136575,0.983797,1.2004373190078808,8.217593,8.680556,33.56479999999999,2311.7063888886582
2023-10-25 15:33:00,62.876155,0.8969909999999999,1.1991237886719872,8.159723,8.825232,33.564899999999966,2311.7563888886584
2023-10-25 15:36:00,60.792825,0.8680560000000002,1.1934274796211888,8.101852999999998,8.825227,32.98609999999999,2311.8063888886586
2023-10-25 15:39:00,59.53414,1.0127319999999997,1.2039400921460481,8.275468,8.680556,32.407399999999996,2311.856388888659
2023-10-25 15:42:00,63.88889,0.8969909999999999,1.186966790168137,8.043978,8.680557,34.43290000000002,2311.906388888659
2023-10-25 15:45:00,62.601275,1.0127309999999996,1.229721330851587,8.333338000000001,8.796297000000001,33.56480000000002,2311.956388888659
2023-10-25 15:51:00,60.82176,0.9548609999999993,1.1711300610984208,8.304397999999999,8.767357,32.98600000000002,2312.056388888659
2023-10-25 15:54:00,61.082175,0.9548609999999993,1.221448477401038,8.275463,8.854162,32.696800000000025,2312.1063888886592
2023-10-25 16:00:00,61.06771,0.9837959999999999,1.2004323333055695,8.333338000000001,8.796292000000001,32.98610000000002,2312.206388888659
2023-10-25 16:03:00,65.20544,0.8969899999999997,1.199123181770745,8.101847,8.767357,33.85419999999999,2312.2563888886593
2023-10-25 16:09:00,65.45139,0.9548610000000002,1.183827664658872,8.246527,8.738426,32.98610000000002,2312.3563888886592
2023-10-25 16:12:00,66.984955,1.0127309999999996,1.2039395310145997,8.362273,8.767361999999999,35.01159999999999,2312.4063888886594
2023-10-25 16:15:00,65.465855,0.8969909999999999,1.1747354797939382,8.072913,8.680551999999999,33.85420000000002,2312.4563888886596
2023-10-25 16:21:00,63.657405,0.8680560000000002,1.1451346911986848,8.072913,8.680557,33.56480000000002,2312.5563888886595
2023-10-25 16:24:00,62.094905,0.9837959999999999,1.1747259118220323,8.304397999999999,8.709492000000001,33.27540000000002,2312.6063888886597
2023-10-25 16:27:00,61.58854,1.0127319999999997,1.203940092146049,8.304397999999999,8.709486,32.1181,2312.65638888866
2023-10-25 16:30:00,61.83449,0.9548610000000002,1.1964421897614803,8.072917,8.593746,34.14350000000002,2312.70638888866
2023-10-25 16:36:00,63.368055,0.8969899999999997,1.1376083969678459,8.101847,8.622687,32.986099999999965,2312.80638888866
2023-10-25 16:39:00,64.670135,0.8391200000000003,1.151659584855532,8.101847,8.796297,34.14350000000002,2312.85638888866
2023-10-25 16:45:00,66.984955,1.0416660000000002,1.206961695007174,8.275466999999999,8.622681,33.56490000000002,2312.95638888866
2023-10-25 16:48:00,65.45139,0.78125,1.161721045092311,7.870373,8.738423000000001,35.59030000000001,2313.0063888886602
2023-10-25 16:51:00,63.657405,0.983797,1.1876208084039475,8.159723,8.593746,34.43290000000002,2313.0563888886604
2023-10-25 16:57:00,62.355325,0.9259259999999996,1.167037869829888,8.188658,8.709492000000001,34.14359999999999,2313.1563888886603
2023-10-25 17:00:00,61.06771,0.9548609999999993,1.132549301429882,8.246528,8.622687,32.69670000000002,2313.2063888886605
2023-10-25 17:06:00,61.06771,1.0127319999999997,1.2039445755268796,8.159718,8.564816,32.98610000000002,2313.3063888886604
2023-10-25 17:09:00,62.876155,0.9259259999999996,1.1544654184957712,8.159718,8.651622,33.27550000000002,2313.3563888886606
2023-10-25 17:12:00,66.73900499999999,1.2152779999999996,1.215275000005198,8.449078,8.449069999999999,33.85420000000002,2313.406388888661
2023-10-25 17:15:00,60.807289999999995,0.9259259999999996,1.1544654184957712,8.043978,8.535882,32.98619999999997,2313.456388888661
2023-10-25 17:18:00,60.821754999999996,0.9548609999999993,1.132549301429882,8.246528,8.622687,31.82869999999997,2313.506388888661
2023-10-25 17:21:00,63.903355,1.1284720000000004,1.213207454494561,8.391207999999999,8.564816,31.25000000000003,2313.5563888886613
2023-10-25 17:24:00,62.876155,0.9259259999999996,1.1795370999543668,8.043978,8.593752,33.85420000000002,2313.6063888886615
2023-10-25 17:27:00,60.286455000000004,1.0127319999999997,1.1646371654199306,8.159718,8.478006,32.4075,2313.6563888886617
2023-10-25 17:36:00,62.09491,0.9548609999999993,1.1711344625295736,8.159718,8.622687,32.407400000000024,2313.806388888662
2023-10-25 17:39:00,60.026044999999996,0.9259259999999996,1.191956706485199,8.101848,8.680551999999999,32.696799999999996,2313.856388888662
2023-10-25 17:42:00,64.945025,1.2152779999999996,1.2296882747226392,8.391207999999999,8.42014,33.27540000000002,2313.906388888662
2023-10-25 17:45:00,60.31539,0.868055,1.1573107496102433,8.101848,8.738423000000001,31.82869999999997,2313.9563888886623
2023-10-25 17:48:00,57.711225,0.9259259999999996,1.1795327940774583,8.188658,8.738422,32.11809999999997,2314.0063888886625
2023-10-25 17:51:00,55.656825,1.0127309999999996,1.2039395310145997,8.362273,8.767361999999999,30.382000000000005,2314.0563888886627
2023-10-25 17:54:00,55.671295,0.9548610000000002,1.1325448119104808,8.333338000000001,8.709487,30.67130000000003,2314.106388888663
2023-10-25 17:57:00,56.684025,1.0127319999999997,1.1646371654199306,8.246528,8.564816,31.25,2314.156388888663
2023-10-25 18:00:00,57.450810000000004,0.9259259999999996,1.1418087023801684,8.246528,8.709492000000001,31.539300000000026,2314.2063888886632
2023-10-25 18:03:00,44.574655,1.0127309999999996,1.1379795673051658,8.391202999999999,8.651622,26.04170000000005,2314.2563888886634
2023-10-25 18:12:00,31.19213,1.273148,0.8416925266726005,8.159718000000002,7.4074100000000005,24.594899999999996,2314.2563888886634
2023-10-25 18:21:00,41.493055,1.6203709999999996,0.8766452107043528,7.320598,6.105327,25.173699999999997,2314.2563888886634
2023-10-26 07:39:00,51.72164,1.273148,1.2875608243341345,8.564818,8.59375,28.93519999999998,2314.2563888886634
2023-10-26 07:42:00,67.173035,1.1284720000000004,1.2132122242849903,8.506942,8.68056,31.828699999999998,2314.3063888886636
2023-10-26 07:45:00,68.460645,0.8101849999999997,1.2149030839040558,8.043986,8.969911,32.40749999999997,2314.356388888664
2023-10-26 07:48:00,68.20023,0.7523150000000003,1.2096698698514123,8.130787,9.201391999999998,34.43289999999996,2314.406388888664
2023-10-26 07:51:00,65.885415,0.8101850000000006,1.19199412585287,8.159722,9.027777,33.85420000000005,2314.456388888664
2023-10-26 07:54:00,66.91262,0.694445,1.1259061981174885,7.812496,8.825230999999999,33.27550000000002,2314.5063888886643
2023-10-26 07:57:00,83.39120500000001,0.11574099999999987,0.7537869760076382,6.105319,8.391208,40.798599999999965,2314.5563888886645
2023-10-26 08:00:00,66.91262,0.3761570000000001,1.1010440627599865,7.320602000000001,9.375005000000002,35.87969999999996,2314.6063888886647
2023-10-26 08:03:00,55.613425,1.0416660000000002,1.206961695007174,8.593754,8.940968,32.407399999999996,2314.656388888665
2023-10-26 08:06:00,60.22859,1.157407,1.2696296896419879,8.506948,8.738420999999999,32.407399999999996,2314.706388888665
2023-10-26 08:09:00,63.310185,1.157407,1.255958743404927,8.535878,8.738420999999999,32.696699999999964,2314.7563888886652
2023-10-26 08:12:00,63.324655,1.070602,1.2228510218893553,8.449074,8.767361999999999,32.407399999999996,2314.8063888886654
2023-10-26 08:15:00,63.324655,1.070602,1.2095141822528377,8.333338000000001,8.622686,32.11809999999997,2314.8563888886656
