Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-26 08:18:00,65.39351500000001,0.8969899999999997,1.1869619731761882,8.130787000000002,8.767357,32.986099999999965,2314.906388888666
2023-10-26 08:21:00,61.820025,0.9837959999999999,1.2131689993004078,8.362273,8.854167,32.98610000000002,2314.956388888666
2023-10-26 08:24:00,61.820025,1.070602,1.236094898622835,8.333338000000001,8.680556,32.696699999999964,2315.006388888666
2023-10-26 08:27:00,61.820025,0.9548609999999993,1.1583557659495516,8.246528,8.680557,32.696799999999996,2315.0563888886663
2023-10-26 08:30:00,65.17650499999999,0.8391200000000003,1.1754260607181546,7.986107,8.738427,34.43289999999996,2315.1063888886665
2023-10-26 08:33:00,60.807289999999995,0.78125,1.161721045092311,7.812502,8.680552,33.27550000000002,2315.1563888886667
2023-10-26 08:36:00,59.75116,0.868055,1.132880165030653,8.043982,8.622687,32.117999999999995,2315.206388888667
2023-10-26 08:39:00,62.861689999999996,0.9259260000000005,1.141808702380169,7.957172000000001,8.420136,32.696799999999996,2315.256388888667
2023-10-26 08:42:00,66.984955,0.8101859999999999,1.1454617433306948,7.812502,8.564816,33.56479999999999,2315.3063888886672
2023-10-26 08:45:00,64.13484,0.78125,1.1154400952457868,7.812501999999999,8.564812,33.85419999999999,2315.3563888886674
2023-10-26 08:48:00,60.01157,0.8391209999999996,1.1754266869013732,7.841432999999999,8.593752,33.56480000000005,2315.4063888886676
2023-10-26 08:51:00,58.492475,0.78125,1.1154400952457861,7.870372000000001,8.622682000000001,33.275499999999965,2315.456388888668
2023-10-26 08:54:00,62.355325,0.8101859999999999,1.1218118040250393,7.8993020000000005,8.593746,34.14359999999999,2315.506388888668
2023-10-26 08:57:00,64.40972,0.5208330000000005,0.948166716839633,7.320598,8.362265,31.53929999999997,2315.556388888668
2023-10-26 09:00:00,79.35474500000001,0.34722200000000036,0.9428901497158731,6.799773,8.449071,39.6412,2315.6063888886683
2023-10-26 09:03:00,58.723955000000004,0.7523150000000003,1.1540234443092896,7.870374,8.796299000000001,32.9862,2315.6563888886685
2023-10-26 09:06:00,56.944445,1.0127309999999996,1.1646366165806636,8.304397999999999,8.622687,32.407399999999996,2315.7063888886687
2023-10-26 09:09:00,59.25926,1.1284720000000004,1.240614926242046,8.246528000000001,8.478006,32.696799999999996,2315.756388888669
2023-10-26 09:12:00,63.136575,1.0127319999999997,1.1646371654199306,8.246528,8.564816,31.8288,2315.806388888669
2023-10-26 09:15:00,62.355325,0.9259259999999996,1.167037869829888,8.188658,8.709492000000001,31.828700000000026,2315.8563888886692
2023-10-26 09:18:00,60.546875,0.9548610000000002,1.1838276646588708,8.217588,8.709487,32.117999999999995,2315.9063888886694
2023-10-26 09:21:00,57.450810000000004,0.9837959999999999,1.161746792021768,8.159718000000002,8.535882,33.56479999999999,2315.9563888886696
2023-10-26 09:24:00,56.192130000000006,1.0127309999999996,1.1646366165806636,8.217588,8.535877000000001,32.407399999999996,2316.00638888867
2023-10-26 09:27:00,59.794560000000004,1.070602,1.1689537893456472,8.188658,8.391206,31.82869999999997,2316.05638888867
2023-10-26 09:30:00,63.382525,1.0127319999999997,1.1646371654199306,8.130787999999999,8.449076,32.986099999999965,2316.10638888867
2023-10-26 09:33:00,67.73727,1.1284719999999995,1.2269618638082316,8.246523,8.449071,34.43290000000002,2316.1563888886703
2023-10-26 09:36:00,57.479745,0.8969899999999997,1.1124661456076523,7.783562999999999,8.246533,33.275499999999965,2316.2063888886705
2023-10-26 09:39:00,61.06771,1.1863420000000007,1.2007489236699869,8.391208,8.420136,31.82869999999997,2316.2563888886707
2023-10-26 09:42:00,64.149305,1.0416659999999993,1.153540553950148,8.217592999999999,8.449077,32.407400000000024,2316.306388888671
2023-10-26 09:45:00,61.848955000000004,1.0416659999999993,1.2069662481315495,8.246523,8.593747,31.82869999999997,2316.356388888671
2023-10-26 09:48:00,64.670135,1.0416670000000003,1.1670361236171034,8.217593,8.478006,32.40739999999997,2316.4063888886712
2023-10-26 09:51:00,64.684605,0.8101849999999997,1.0858136230988618,7.870372000000001,8.478007,32.98610000000002,2316.4563888886714
2023-10-26 09:54:00,65.19097500000001,0.8391210000000004,1.1154938684853055,7.841437000000001,8.449076,32.69670000000002,2316.5063888886716
2023-10-26 09:57:00,66.99942,0.7233789999999996,1.1122355612183557,7.638885999999999,8.535877000000001,35.300899999999984,2316.556388888672
2023-10-26 10:00:00,63.122105,0.868055,1.132880165030653,7.957172,8.535877000000001,33.27540000000002,2316.606388888672
2023-10-26 10:03:00,65.19097500000001,0.8391210000000004,1.1396739132750753,7.870367,8.535876,33.564899999999994,2316.656388888672
2023-10-26 10:06:00,63.64294,0.78125,1.127106541378955,7.870372000000001,8.651622,33.27540000000005,2316.7063888886723
2023-10-26 10:09:00,62.876155,0.8391200000000003,1.151655454929031,7.928242000000001,8.622682000000001,32.98610000000002,2316.7563888886725
2023-10-26 10:12:00,69.58912000000001,1.1284720000000004,1.1993531776903215,8.188662,8.33333,34.722200000000015,2316.8063888886727
2023-10-26 10:15:00,65.69734,0.7233800000000006,1.1009575236378584,7.638887,8.506947,34.72229999999999,2316.856388888673
2023-10-26 10:18:00,60.04051,0.78125,1.1502453369200896,7.870372,8.709492000000001,34.72219999999999,2316.906388888673
2023-10-26 10:21:00,56.43808,0.9548610000000002,1.183827664658872,8.188658,8.680557,32.696699999999964,2316.9563888886732
2023-10-26 10:24:00,58.246525,1.1284719999999995,1.2132074544945592,8.362273,8.535881,31.5394,2317.0063888886734
2023-10-26 10:27:00,60.300925,1.0995369999999998,1.2251352183410722,8.362273,8.622686,32.11809999999997,2317.0563888886736
2023-10-26 10:30:00,62.369789999999995,1.070602,1.196086129376922,8.333338000000001,8.593746,31.828700000000026,2317.106388888674
2023-10-26 10:33:00,62.61574,1.0127309999999996,1.1909269811770749,8.246528000000001,8.622687,31.5394,2317.156388888674
2023-10-26 10:36:00,64.684605,1.0127309999999996,1.164632042571985,8.333338000000001,8.651617,32.11810000000003,2317.206388888674
2023-10-26 10:39:00,61.848955000000004,0.9548609999999993,1.1711300610984203,8.275468,8.738427,32.98610000000002,2317.2563888886743
2023-10-26 10:42:00,63.903355,0.983797,1.1617428492996629,8.217593,8.593746,32.69670000000002,2317.3063888886745
2023-10-26 10:45:00,64.40972,0.983797,1.1617428492996629,8.246533,8.622686,32.69670000000002,2317.3563888886747
2023-10-26 10:48:00,65.19097,0.8680559999999993,1.1694170609616112,8.015048,8.680552,33.85419999999999,2317.406388888675
2023-10-26 10:51:00,59.273725,0.8391209999999996,1.1516560726055014,7.9861130000000005,8.680552,33.27539999999999,2317.456388888675
2023-10-26 10:54:00,59.534144999999995,0.9259259999999996,1.1670378698298889,8.101852999999998,8.622687,32.696799999999996,2317.5063888886752
2023-10-26 10:57:00,63.151039999999995,0.983797,1.174726474612669,8.217593,8.622686,33.56479999999999,2317.5563888886754
2023-10-26 11:00:00,59.534144999999995,0.8969909999999999,1.1500586979020946,8.101852999999998,8.651622,32.98600000000005,2317.6063888886756
2023-10-26 11:03:00,57.465275000000005,0.868055,1.1573107496102424,8.043977000000002,8.680551999999999,32.696699999999964,2317.656388888676
2023-10-26 11:06:00,58.738425,0.9837959999999999,1.1747259118220323,8.246527,8.651620999999999,31.8288,2317.706388888676
2023-10-26 11:09:00,62.369789999999995,0.9837959999999999,1.2004323333055695,8.275466999999999,8.738420999999999,31.25,2317.756388888676
2023-10-26 11:12:00,64.670135,1.0127319999999997,1.203940092146049,8.304403,8.709491,32.98610000000002,2317.8063888886763
2023-10-26 11:15:00,64.17823999999999,0.9259259999999996,1.167037869829888,8.246528,8.767361999999999,32.696799999999996,2317.8563888886765
2023-10-26 11:18:00,65.19097,1.0416669999999995,1.2331448387818276,8.304397999999999,8.709491,32.407399999999996,2317.9063888886767
2023-10-26 11:21:00,63.38252,1.0127319999999997,1.1379801077314817,8.159718,8.420136,32.98610000000002,2317.956388888677
2023-10-26 11:24:00,67.751735,1.0127319999999997,1.1909275382531888,7.9861130000000005,8.362271,34.14360000000002,2318.006388888677
2023-10-26 11:27:00,63.382525,0.868055,1.0956664250602621,7.754627,8.246531999999998,34.14350000000002,2318.0563888886772
2023-10-26 11:30:00,61.588539999999995,0.8391200000000003,1.1396732999070127,7.870372,8.535882,33.27550000000002,2318.1063888886774
2023-10-26 11:33:00,61.06771,0.8391200000000003,1.1276213119954273,7.8993020000000005,8.535882,32.117999999999995,2318.1563888886776
2023-10-26 11:39:00,57.97164,0.8391200000000003,1.151655454929031,7.841437,8.535877,32.98610000000002,2318.2563888886775
2023-10-26 11:42:00,61.328125,1.0127310000000005,1.164636616580664,8.101847,8.420136,31.82869999999997,2318.3063888886777
2023-10-26 11:48:00,61.299189999999996,0.9259259999999996,1.1290695773279096,8.101852999999998,8.535877000000001,32.407399999999996,2318.4063888886776
2023-10-26 11:51:00,61.067710000000005,0.983797,1.174726474612669,8.217593,8.622686,31.82869999999997,2318.456388888678
2023-10-26 11:54:00,56.684025,0.78125,1.1154441377438578,7.870367999999999,8.622688,31.828700000000026,2318.506388888678
2023-10-26 12:00:00,56.684025,0.9259259999999996,1.1795370999543668,8.159718,8.709492000000001,31.5394,2318.606388888678
2023-10-26 12:03:00,56.43808,0.9259259999999996,1.1418087023801684,8.217593,8.680557,31.82860000000005,2318.656388888678
2023-10-26 12:09:00,55.685765,0.9548610000000002,1.1964421897614803,8.188658,8.709487,31.5394,2318.756388888678
2023-10-26 12:12:00,58.50694,0.9259259999999996,1.1544610590066373,8.159723,8.651617,30.671299999999974,2318.806388888678
2023-10-26 12:18:00,59.28819,0.983797,1.1876208084039475,8.159723,8.593746,31.5394,2318.906388888678
2023-10-26 12:21:00,59.28819,0.983797,1.2004373190078808,8.217593,8.680556,31.25,2318.9563888886782
2023-10-26 12:24:00,61.60301,0.983797,1.174726474612669,8.275462999999998,8.680556,30.96070000000003,2319.0063888886784
2023-10-26 12:27:00,64.930555,0.9259259999999996,1.1795327940774583,8.275468,8.825232,33.275499999999965,2319.0563888886786
2023-10-26 12:33:00,61.053245000000004,0.868055,1.1573107496102424,8.159718000000002,8.796292999999999,32.696799999999996,2319.1563888886785
2023-10-26 12:36:00,59.273725,0.8680560000000002,1.1814579187963672,8.159723,8.854167,32.407399999999996,2319.2063888886787
2023-10-26 12:39:00,60.054975,0.9548610000000002,1.1711300610984212,8.246527,8.709486,31.53929999999997,2319.256388888679
2023-10-26 12:45:00,59.53414,0.868055,1.1451298681534055,8.188657,8.796292000000001,31.5394,2319.356388888679
2023-10-26 12:48:00,60.315394999999995,0.9548610000000002,1.1838276646588708,8.188657,8.680556,31.82869999999997,2319.406388888679
2023-10-26 12:54:00,62.61574,0.9837959999999999,1.1876202414967407,8.217597000000001,8.651620999999999,30.96070000000003,2319.506388888679
2023-10-26 12:57:00,63.903360000000006,0.9548610000000002,1.1838276646588708,8.188657,8.680556,32.69670000000002,2319.556388888679
2023-10-26 13:00:00,66.47859,1.0127310000000005,1.2039395310146006,8.246527,8.651616,33.564899999999994,2319.6063888886792
2023-10-26 13:06:00,60.56134,0.78125,1.150245336920089,7.9861130000000005,8.825233,31.25,2319.706388888679
2023-10-26 13:09:00,59.273725,0.8391200000000003,1.151659584855532,8.015042000000001,8.709492000000001,33.275499999999965,2319.7563888886793
2023-10-26 13:12:00,56.94444,0.8969909999999999,1.1747354797939382,8.188658,8.796297,32.11809999999997,2319.8063888886795
2023-10-26 13:15:00,61.83449,0.983797,1.1876208084039486,8.275462999999998,8.709486,32.407399999999996,2319.8563888886797
2023-10-26 13:21:00,63.396989999999995,0.983797,1.2004329042890756,8.246533,8.709486,32.117999999999995,2319.9563888886796
2023-10-26 13:24:00,61.082175,1.0127309999999996,1.2039395310145997,8.333338000000001,8.738427,32.117999999999995,2320.00638888868
2023-10-26 13:30:00,61.06771,0.9837959999999999,1.1876202414967407,8.333338000000001,8.767361999999999,32.407399999999996,2320.1063888886797
2023-10-26 13:33:00,56.43808,0.9259259999999996,1.1670378698298889,8.188658,8.709492000000001,32.69670000000002,2320.15638888868
2023-10-26 13:39:00,61.848955000000004,1.2442130000000002,1.2150478000177432,8.362268,8.304395,31.5394,2320.25638888868
2023-10-26 13:42:00,58.50694,0.9259259999999996,1.116249879974964,8.043978,8.449072000000001,32.40730000000002,2320.30638888868
2023-10-26 13:45:00,56.684025,0.9548609999999993,1.1583557659495516,8.159718,8.593747,31.82869999999997,2320.35638888868
2023-10-26 13:48:00,58.50694,0.983797,1.174726474612669,8.159723,8.564816,32.696699999999964,2320.4063888886803
2023-10-26 13:54:00,61.588539999999995,1.0127310000000005,1.17782390163257,8.188657,8.535875999999998,31.539300000000026,2320.5063888886802
2023-10-26 13:57:00,61.848955000000004,0.9548610000000002,1.183827664658872,8.072917,8.564816,32.407399999999996,2320.5563888886804
2023-10-26 14:00:00,61.06771,0.983797,1.1876208084039475,8.246533,8.680556,31.828700000000026,2320.6063888886806
2023-10-26 14:06:00,63.38252,0.9548610000000002,1.1838276646588708,8.188657,8.680556,32.407399999999996,2320.7063888886805
2023-10-26 14:09:00,63.903355,0.9259259999999996,1.167037869829888,8.246528,8.767361999999999,32.696799999999996,2320.7563888886807
2023-10-26 14:12:00,68.27257,1.0127310000000005,1.17782390163257,8.217597000000001,8.564816,34.722200000000015,2320.806388888681
2023-10-26 14:15:00,60.040504999999996,0.9548610000000002,1.1838276646588708,8.188657,8.680556,32.407399999999996,2320.856388888681
2023-10-26 14:21:00,60.807289999999995,0.8969899999999997,1.1747348811758496,8.130787000000002,8.738427,32.696799999999996,2320.956388888681
2023-10-26 14:24:00,61.328125,0.8391200000000003,1.139673299907012,8.015042000000001,8.680551999999999,32.696799999999996,2321.006388888681
2023-10-26 14:30:00,60.315394999999995,0.868055,1.1694206233654498,7.986107,8.651622,31.25,2321.106388888681
2023-10-26 14:33:00,56.192130000000006,0.8680560000000002,1.1451304696867335,8.101852999999998,8.709487,31.82869999999997,2321.1563888886812
2023-10-26 14:36:00,63.38252,0.9837959999999999,1.16174229066865,8.217597000000001,8.593751000000001,31.828700000000026,2321.2063888886814
2023-10-26 14:42:00,63.38252,0.9548610000000002,1.1838276646588708,8.130787000000002,8.622686,31.25,2321.3063888886813
2023-10-26 14:45:00,60.82176,0.8391200000000003,1.1396732999070127,7.754627,8.420137,32.696799999999996,2321.3563888886815
2023-10-26 14:51:00,60.80729,0.868055,1.1451298681534055,7.957177000000001,8.564812,32.696799999999996,2321.4563888886814
2023-10-26 14:54:00,58.246525,0.8969899999999997,1.1500581077196659,8.072917,8.622687,32.69670000000002,2321.5063888886816
2023-10-26 15:00:00,58.492475,0.9259259999999996,1.1795370999543668,8.072913,8.622687,32.117999999999995,2321.6063888886815
2023-10-26 15:03:00,56.177665000000005,0.9259259999999996,1.167037869829888,8.159718,8.680551999999999,31.25,2321.6563888886817
2023-10-26 15:06:00,56.438075,0.9548609999999993,1.1454934328461037,8.246528,8.651617,31.82860000000005,2321.706388888682
2023-10-26 15:09:00,63.64294,0.9548609999999993,1.1583557659495516,8.188658,8.622687,31.82869999999997,2321.756388888682
2023-10-26 15:15:00,61.574075,0.9548609999999993,1.1454934328461037,8.246528,8.651617,31.828700000000026,2321.856388888682
2023-10-26 15:18:00,66.23264,1.1574079999999993,1.2283253741028337,8.333338,8.478010000000001,32.98609999999999,2321.906388888682
2023-10-26 15:21:00,57.450810000000004,0.9837959999999999,1.2004367480229725,8.246523,8.709487,31.82869999999997,2321.9563888886823
2023-10-26 15:27:00,56.43808,0.9837959999999999,1.16174229066865,8.304397999999999,8.680551999999999,33.27550000000002,2322.0563888886822
2023-10-26 15:30:00,62.369794999999996,0.9837959999999999,1.148675660356151,8.188657,8.535881,32.407400000000024,2322.1063888886824
2023-10-26 15:36:00,62.87616,0.9548609999999993,1.1583557659495516,8.101848,8.535877000000001,32.98609999999999,2322.2063888886823
2023-10-26 15:39:00,54.629630000000006,0.8969909999999999,1.1250762490115762,8.101848,8.593747,31.5394,2322.2563888886825
2023-10-26 15:42:00,59.53414,0.7523140000000001,1.0143012421843047,7.6388869999999995,8.217593,32.11799999999997,2322.3063888886827
2023-10-26 15:48:00,56.42361,0.8101849999999997,1.0736701389356307,7.6099570000000005,8.188662,32.407399999999996,2322.4063888886826
2023-10-26 15:51:00,55.410880000000006,0.9259259999999996,1.1670378698298889,8.101852999999998,8.622687,31.25,2322.456388888683
2023-10-26 15:57:00,55.425345,0.8969899999999997,1.137604080111199,8.130787000000002,8.651617,31.828700000000026,2322.5563888886827
2023-10-26 16:00:00,55.93171,0.9837959999999999,1.1876202414967407,8.246528000000001,8.680551999999999,32.11809999999997,2322.606388888683
2023-10-26 16:03:00,55.93171,0.9837959999999999,1.1617422906686503,8.072917,8.449071,31.539300000000026,2322.656388888683
2023-10-26 16:06:00,60.56134,0.9548610000000002,1.1454934328461042,8.188657,8.593746,31.539399999999972,2322.7063888886833
2023-10-26 16:12:00,62.12384,0.9259260000000005,1.141808702380169,8.101852000000001,8.564816,31.5394,2322.806388888683
2023-10-26 16:15:00,62.876155,0.9837959999999999,1.1876246842143723,8.101847,8.535881,32.696799999999996,2322.8563888886833
2023-10-26 16:18:00,65.97222500000001,0.8969899999999997,1.1624314564906446,8.072917,8.651617,34.14349999999999,2322.9063888886835
2023-10-26 16:21:00,57.711225,0.8391199999999994,1.1276213119954268,7.899303,8.535883,31.82869999999997,2322.9563888886837
2023-10-26 16:24:00,55.39641,0.8680559999999993,1.145130469686733,8.130787999999999,8.738422,32.407399999999996,2323.006388888684
2023-10-26 16:27:00,58.781825,1.0995369999999998,1.184219452888723,8.333338000000001,8.506941000000001,30.092499999999973,2323.056388888684
2023-10-26 16:33:00,58.75289,1.0127319999999997,1.1646371654199306,8.246528,8.564816,30.671299999999974,2323.156388888684
2023-10-26 16:36:00,58.76736,1.070602,1.2228510218893553,8.362268,8.680556,30.671299999999974,2323.206388888684
2023-10-26 16:42:00,60.82176,1.0995369999999998,1.1979571347820661,8.449078,8.651620999999999,31.25,2323.306388888684
2023-10-26 16:45:00,64.40972,1.1863419999999998,1.2007489236699807,8.478012999999999,8.506941,32.40730000000002,2323.3563888886843
2023-10-26 16:51:00,59.53414,0.8101849999999997,1.1098820268249927,8.015048,8.680553,32.696799999999996,2323.456388888684
2023-10-26 16:54:00,58.232060000000004,1.070602,1.1825685839557527,8.188658,8.420136,30.9606,2323.5063888886843
2023-10-26 16:57:00,57.20486,1.1284719999999995,1.199357982566986,8.391202999999999,8.535881,31.25,2323.5563888886845
2023-10-26 17:03:00,58.723955000000004,1.0416659999999993,1.2069662481315495,8.275463,8.622687,31.25,2323.6563888886844
2023-10-26 17:06:00,57.97164,1.0127309999999996,1.2039395310145997,8.246528000000001,8.651617,31.5394,2323.7063888886846
2023-10-26 17:12:00,57.97164,1.0127309999999996,1.1909269811770749,8.362268,8.738427,30.382000000000005,2323.8063888886845
2023-10-26 17:15:00,57.711225,1.070601,1.1960902470786887,8.420138,8.680557,30.67130000000003,2323.8563888886847
2023-10-26 17:18:00,61.588539999999995,1.157407,1.2002864231765322,8.449078,8.535881,31.82869999999997,2323.906388888685
2023-10-26 17:24:00,62.876155,0.9837959999999999,1.16174229066865,8.333338000000001,8.709492000000001,32.69670000000002,2324.006388888685
2023-10-26 17:27:00,59.273725,0.9837959999999999,1.148675660356151,8.188657,8.535881,30.381899999999973,2324.056388888685
2023-10-26 17:33:00,60.807294999999996,0.9837959999999999,1.161746792021768,8.043977000000002,8.420141000000001,30.9606,2324.156388888685
2023-10-26 17:36:00,57.711225,0.8101849999999997,1.0978863013082691,7.754627,8.391202,31.25,2324.206388888685
2023-10-26 17:42:00,57.711225,0.868055,1.120555280864184,7.986107,8.535882,31.82869999999997,2324.306388888685
2023-10-26 17:45:00,55.410875000000004,0.8969909999999999,1.1500586979020946,8.043978,8.593747,31.5394,2324.356388888685
2023-10-26 17:48:00,58.50694,1.0995369999999998,1.1979571347820661,8.246528,8.449071,30.38190000000003,2324.4063888886853
2023-10-26 17:54:00,57.97164,0.9837959999999999,1.148675660356151,8.217588,8.564812,30.382000000000005,2324.5063888886853
2023-10-26 17:57:00,41.75347,0.5208339999999998,0.9993062427441303,7.609957999999999,8.796294,25.173599999999965,2324.5563888886854
2023-10-26 18:03:00,37.876155,0.868055,1.108148640943777,8.188653,8.709488,25.75229999999999,2324.6563888886853
2023-10-27 07:21:00,61.31366,0.9259259999999996,1.2043074045986404,7.754625999999999,8.36227,31.53929999999997,2324.6563888886853
2023-10-27 07:24:00,54.600695,0.78125,1.1154400952457861,7.899306,8.651616,28.067099999999982,2324.7063888886855
2023-10-27 07:27:00,57.94271,0.7233799999999997,1.1009536147333925,7.899306,8.767356,28.067199999999985,2324.7563888886857
2023-10-27 07:30:00,61.053245000000004,0.7233799999999997,1.1122362277647662,7.841435999999999,8.738426,29.803300000000036,2324.806388888686
2023-10-27 07:33:00,71.10822,0.4050929999999999,0.9977365470096186,6.973378,8.564815,32.69670000000002,2324.856388888686
2023-10-27 07:36:00,57.69676,0.6944439999999998,1.1585288859994072,7.899308,8.998844,32.117999999999995,2324.9063888886863
2023-10-27 07:39:00,50.752315,1.5046299999999997,1.275330333895573,9.056712,8.622682000000001,29.224599999999953,2324.9563888886864
2023-10-27 07:42:00,63.88889,1.2152779999999996,1.1861097370166176,8.535878,8.47801,31.5394,2325.0063888886866
2023-10-27 07:45:00,66.449655,0.78125,1.1387050505217429,7.725695999999999,8.535876,34.14350000000002,2325.056388888687
2023-10-27 07:48:00,68.28703999999999,0.6655100000000003,1.0949067674242121,7.754626000000001,8.767356,33.85410000000002,2325.106388888687
2023-10-27 07:51:00,66.449655,0.5787040000000001,1.0638519430455187,7.638886,8.825232,33.85419999999999,2325.156388888687
2023-10-27 07:54:00,66.203705,0.5787040000000001,1.114828848482506,7.696761,9.027777,34.72220000000004,2325.2063888886873
2023-10-27 07:57:00,73.943865,0.4050929999999999,0.9519254043277475,7.089122000000001,8.535879,36.747600000000034,2325.2563888886875
2023-10-27 08:00:00,70.066555,0.2604160000000002,1.0255229182948058,6.770830000000001,9.143514,37.615800000000036,2325.3063888886877
2023-10-27 08:03:00,53.05266,1.0127319999999997,1.2297218999769584,8.59375,9.056708,30.382000000000005,2325.356388888688
2023-10-27 08:06:00,57.711225,1.2152780000000005,1.200751883654364,8.680554,8.651616,31.25,2325.406388888688
2023-10-27 08:09:00,64.40972500000001,1.273148,1.2586245558472031,8.622689,8.593751000000001,31.5394,2325.4563888886883
2023-10-27 08:12:00,65.422455,1.1574080000000002,1.2283253741028324,8.420144,8.564816,32.696799999999996,2325.5063888886884
2023-10-27 08:15:00,63.88889,1.1284720000000004,1.2406149262420458,8.593754,8.825232,33.27540000000005,2325.5563888886886
2023-10-27 08:18:00,65.711805,1.070601,1.2095136398782882,8.535878,8.825227,32.40749999999997,2325.606388888689
2023-10-27 08:21:00,67.751735,0.983797,1.2004373190078819,8.275462999999998,8.738426,34.14359999999999,2325.656388888689
2023-10-27 08:24:00,68.807875,0.8391210000000004,1.1635744345199084,8.015047000000001,8.738426,34.14350000000002,2325.706388888689
2023-10-27 08:27:00,72.91667000000001,0.8969909999999999,1.1869625759536298,8.043982,8.680551,35.879699999999985,2325.7563888886893
2023-10-27 08:30:00,68.28703999999999,0.6655099999999994,1.1272906228787962,7.638892,8.738422,35.590299999999985,2325.8063888886895
2023-10-27 08:33:00,65.69734,0.7233799999999997,1.1234603355240622,7.841431999999999,8.767361999999999,34.722200000000015,2325.8563888886897
2023-10-27 08:36:00,66.47859,0.7233789999999996,1.1234596644681212,7.812495999999999,8.738427,34.72219999999999,2325.90638888869
2023-10-27 08:39:00,65.465855,0.78125,1.150245336920089,7.870372000000001,8.709492000000001,34.72229999999999,2325.95638888869
2023-10-27 08:42:00,63.62847,0.7233789999999996,1.134622905808279,7.638885999999999,8.593747,34.722200000000015,2326.0063888886903
2023-10-27 08:45:00,63.62847,0.7523149999999994,1.13137896782312,7.783562,8.651617,34.722200000000015,2326.0563888886904
2023-10-27 08:48:00,62.876155,0.7523150000000003,1.1199701394027695,7.928237000000001,8.767361999999999,34.72219999999999,2326.1063888886906
2023-10-27 08:51:00,61.820025,0.78125,1.1387090488357638,7.899302,8.709492000000001,34.432800000000015,2326.156388888691
2023-10-27 08:54:00,62.601275,0.78125,1.127106541378955,7.870367,8.651617,34.43290000000002,2326.206388888691
2023-10-27 08:57:00,80.91724500000001,0.5787040000000001,1.0535185517606704,7.031252,8.188658,39.93050000000002,2326.256388888691
2023-10-27 09:00:00,67.50579,0.6076389999999998,1.1165268265008204,7.667822999999999,8.912034,37.32640000000001,2326.3063888886913
2023-10-27 09:03:00,65.95775499999999,0.9548610000000002,1.2089846293216349,8.304397999999999,8.854167,35.59030000000001,2326.3563888886915
2023-10-27 09:06:00,63.382525,0.9259259999999996,1.1544610590066378,8.130787999999999,8.622682000000001,35.590299999999985,2326.4063888886917
2023-10-27 09:09:00,64.163775,0.9837959999999999,1.1876246842143723,8.101848,8.535882,34.43290000000002,2326.456388888692
2023-10-27 09:12:00,60.546875,0.9837959999999999,1.1876246842143723,8.130783,8.564817,34.14349999999996,2326.506388888692
2023-10-27 09:15:00,61.31366,1.157407,1.2421930975947748,8.275458,8.449071,33.275499999999965,2326.5563888886923
2023-10-27 09:18:00,64.163775,1.1284720000000004,1.2541791309458115,8.246528000000001,8.506946,33.275499999999965,2326.6063888886924
2023-10-27 09:21:00,66.218175,1.0127309999999996,1.2039395310145997,8.246528000000001,8.651617,34.432799999999986,2326.6563888886926
2023-10-27 09:24:00,63.151039999999995,1.0127309999999996,1.1909269811770749,8.246523,8.622682000000001,33.85409999999996,2326.706388888693
2023-10-27 09:27:00,61.588539999999995,1.070602,1.2095141822528377,8.333334,8.622682000000001,32.98610000000002,2326.756388888693
2023-10-27 09:30:00,66.21817,1.2442129999999993,1.2296907709164828,8.506943,8.478010000000001,34.14349999999996,2326.806388888693
2023-10-27 09:33:00,66.493055,0.9548609999999993,1.1838276646588715,8.130783,8.622682000000001,34.14349999999996,2326.8563888886933
2023-10-27 09:36:00,67.766205,1.0995369999999998,1.2652139695267246,8.333338000000001,8.680551000000001,34.43289999999999,2326.9063888886935
2023-10-27 09:39:00,66.72453999999999,0.9548609999999993,1.1838276646588706,8.246528,8.738427,34.72219999999999,2326.9563888886937
2023-10-27 09:42:00,67.25984,0.9837959999999999,1.2384075109983461,8.246528000000001,8.796292000000001,34.14350000000002,2327.006388888694
2023-10-27 09:45:00,67.505785,0.9548609999999993,1.2089846293216335,8.188658,8.738427,33.85409999999999,2327.056388888694
2023-10-27 09:48:00,70.09549,0.9259260000000005,1.2043031493160647,8.101852000000001,8.709486,35.59030000000001,2327.1063888886943
2023-10-27 09:51:00,70.34143499999999,0.7523149999999994,1.154023444309289,7.841431999999999,8.767357,35.87959999999998,2327.1563888886944
2023-10-27 09:54:00,72.91667000000001,0.7233799999999997,1.1457351106813967,7.754625999999999,8.738426,37.03709999999998,2327.2063888886946
2023-10-27 09:57:00,69.574655,0.694445,1.1368309020489067,7.841431999999999,8.883097,35.87960000000001,2327.256388888695
2023-10-27 10:00:00,63.382525,0.78125,1.150245336920089,8.072913,8.912033000000001,35.30099999999999,2327.306388888695
2023-10-27 10:03:00,65.465855,0.9548610000000002,1.158355765949552,8.188657,8.622686,34.43290000000002,2327.356388888695
2023-10-27 10:06:00,70.8478,0.9548610000000002,1.1964421897614803,8.159722,8.680551000000001,34.14350000000002,2327.4063888886953
2023-10-27 10:09:00,72.91667000000001,0.9548610000000002,1.2089846293216342,8.101852000000001,8.651620999999999,35.59019999999998,2327.4563888886955
2023-10-27 10:12:00,64.40972,0.6944439999999998,1.103891407921006,7.754627,8.709493,35.01159999999999,2327.5063888886957
2023-10-27 10:15:00,62.60127,0.9259259999999996,1.1919567064852,8.217593,8.796297000000001,33.56479999999999,2327.556388888696
2023-10-27 10:18:00,65.19097,0.9548610000000002,1.1964421897614803,8.246527,8.767356,32.9862,2327.606388888696
2023-10-27 10:21:00,67.24537000000001,0.9259260000000005,1.2043074045986402,8.015042000000001,8.622686,34.432800000000015,2327.6563888886963
2023-10-27 10:24:00,65.94329,0.868055,1.1814573045633732,8.043982,8.738427,34.14359999999999,2327.7063888886964
2023-10-27 10:27:00,63.671875,0.9837959999999999,1.2509180072594972,8.246528000000001,8.825232,34.43290000000002,2327.7563888886966
2023-10-27 10:30:00,63.642939999999996,0.9259259999999996,1.2165826868348617,8.159723,8.796297000000001,34.43290000000002,2327.806388888697
2023-10-27 10:33:00,62.61574,0.9259259999999996,1.204303149316064,8.188658,8.796292000000001,34.14350000000002,2327.856388888697
2023-10-27 10:36:00,60.286455000000004,0.9548610000000002,1.2089846293216342,8.246528000000001,8.796297,32.98599999999999,2327.906388888697
2023-10-27 10:39:00,66.72453999999999,1.3310180000000003,1.257292952156337,8.680558,8.53588,32.98610000000002,2327.9563888886973
2023-10-27 10:42:00,63.382525,0.9837959999999999,1.2004367480229725,8.101853,8.564817,33.564899999999966,2328.0063888886975
2023-10-27 10:45:00,66.99942,0.9837960000000008,1.200436748022973,8.159722,8.622685999999998,33.56479999999999,2328.0563888886977
2023-10-27 10:48:00,65.19097500000001,0.8969909999999999,1.1747312410098139,8.275468,8.883097,33.56490000000002,2328.106388888698
2023-10-27 10:51:00,63.396989999999995,0.9259259999999996,1.1919524262600683,8.246533,8.825227,34.14350000000002,2328.156388888698
2023-10-27 10:54:00,63.396989999999995,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,32.69679999999997,2328.2063888886983
2023-10-27 10:57:00,63.91782499999999,0.9837959999999999,1.2004367480229732,8.246527,8.709491,33.85420000000002,2328.2563888886984
2023-10-27 11:00:00,69.560185,0.8680560000000002,1.1573071587815074,8.072922,8.709485999999998,35.30099999999999,2328.3063888886986
2023-10-27 11:03:00,69.314235,0.9259260000000005,1.2165826868348621,8.188662,8.825236,35.59030000000001,2328.356388888699
2023-10-27 11:06:00,67.7662,0.868055,1.1694164509244407,8.159722,8.825227,35.300899999999956,2328.406388888699
2023-10-27 11:09:00,69.05382,0.8391210000000004,1.1872105256195775,8.072917,8.854166,34.14350000000002,2328.456388888699
2023-10-27 11:12:00,67.780675,0.868055,1.2171757498032465,8.246532,9.027777,34.14359999999999,2328.5063888886993
2023-10-27 11:15:00,68.02662000000001,0.9259259999999996,1.2287929744251578,8.304397999999999,8.969912,35.01159999999999,2328.5563888886995
2023-10-27 11:18:00,66.984955,0.9259259999999996,1.2043074045986404,8.304397999999999,8.912042,34.72219999999999,2328.6063888886997
2023-10-27 11:21:00,68.77893499999999,0.9548610000000002,1.2338444115064935,8.333338000000001,8.940977,35.59030000000001,2328.6563888887
2023-10-27 11:24:00,63.136575,0.9837959999999999,1.2384075109983461,8.246528000000001,8.796292000000001,34.432799999999986,2328.7063888887
2023-10-27 11:27:00,66.493055,1.0127319999999997,1.242495901619881,8.333338,8.825236,34.72220000000004,2328.7563888887003
2023-10-27 11:30:00,67.50578999999999,0.9548609999999993,1.221448477401038,8.333338,8.912037,35.01159999999999,2328.8063888887004
2023-10-27 11:33:00,66.47859,0.9837959999999999,1.2509180072594972,8.391207999999999,8.969912,34.14349999999996,2328.8563888887006
2023-10-27 11:36:00,63.38252,1.0416660000000002,1.246106705554452,8.564818,8.998842,33.56479999999999,2328.906388888701
2023-10-27 11:39:00,64.16377,1.0995369999999998,1.2784046264443225,8.449078,8.825230999999999,34.432799999999986,2328.956388888701
2023-10-27 11:42:00,64.655675,1.0416660000000002,1.2717992267119527,8.449078,8.940971999999999,34.72220000000004,2329.006388888701
2023-10-27 11:45:00,60.300925,1.0127309999999996,1.2168686847566683,8.420143,8.854161999999999,33.564700000000016,2329.0563888887013
2023-10-27 11:48:00,63.88889,1.0995369999999998,1.2652139695267246,8.420143,8.767356,33.85419999999999,2329.1063888887015
2023-10-27 11:51:00,67.505785,1.070602,1.2360994615653864,8.478007999999999,8.825236,34.72219999999999,2329.1563888887017
2023-10-27 11:54:00,67.50579,1.0995369999999998,1.2519436330720677,8.535883,8.854166,33.27539999999999,2329.206388888702
2023-10-27 11:57:00,64.930555,0.8969900000000006,1.211212005786916,8.304398,8.998838,34.72219999999999,2329.256388888702
2023-10-27 12:00:00,62.369789999999995,1.0416670000000003,1.2461072690334778,8.449074,8.883097,33.56480000000005,2329.3063888887023
2023-10-27 12:03:00,61.60301,1.0995369999999998,1.2915134463902065,8.420143,8.825236,35.01159999999999,2329.3563888887024
2023-10-27 12:06:00,62.61574,1.0127309999999996,1.2678118436717563,8.362268,8.912037,34.72219999999999,2329.4063888887026
2023-10-27 12:09:00,60.807289999999995,0.9837959999999999,1.2258281047093742,8.391207999999999,8.912042,34.43289999999996,2329.456388888703
2023-10-27 12:12:00,61.574075,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,33.85419999999999,2329.506388888703
2023-10-27 12:15:00,60.792825,1.0416659999999993,1.2200998101496712,8.506943,8.883107,33.56480000000005,2329.556388888703
2023-10-27 12:18:00,61.31366,1.0127309999999996,1.229721330851587,8.478012999999999,8.940971999999999,33.85420000000005,2329.6063888887033
2023-10-27 12:21:00,62.094905,1.157407,1.283213541917129,8.535883,8.796295999999998,33.275499999999965,2329.6563888887035
2023-10-27 12:24:00,65.43692,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,33.27550000000002,2329.7063888887037
2023-10-27 12:27:00,65.95775499999999,1.0127309999999996,1.2168731397419443,8.449078,8.883107,33.564700000000016,2329.756388888704
2023-10-27 12:30:00,65.726275,1.0127309999999996,1.2551885331276587,8.391207999999999,8.912037,33.85419999999999,2329.806388888704
2023-10-27 12:33:00,67.766205,0.8969909999999999,1.223239235315367,8.101848,8.825227,35.590299999999985,2329.8563888887043
2023-10-27 12:36:00,63.91782,0.868055,1.1814573045633732,8.188662,8.883107,34.43290000000002,2329.9063888887044
2023-10-27 12:39:00,66.73900499999999,0.9548610000000002,1.2461700768001471,8.217592,8.854171000000001,33.56479999999999,2329.9563888887046
2023-10-27 12:42:00,67.751735,0.868055,1.228958378904773,8.101852000000001,8.912037,34.72219999999999,2330.006388888705
2023-10-27 12:45:00,66.99942,0.9259260000000005,1.2287929744251584,8.217592,8.883106,34.72219999999999,2330.056388888705
2023-10-27 12:48:00,65.95775499999999,0.8969909999999999,1.211216783848194,8.275462999999998,8.969912,34.14349999999999,2330.106388888705
2023-10-27 12:51:00,62.87616,0.9259259999999996,1.1795327940774583,8.391207999999999,8.940971999999999,33.85419999999999,2330.1563888887054
2023-10-27 12:54:00,63.396989999999995,0.9259259999999996,1.204303149316064,8.246528,8.854161999999999,35.011600000000016,2330.2063888887055
2023-10-27 12:57:00,60.546875,1.0127309999999996,1.2424953285535019,8.420143,8.912042,32.696699999999964,2330.2563888887057
2023-10-27 13:00:00,61.34259,0.9548609999999993,1.1838276646588715,8.391207999999999,8.883107,33.564899999999966,2330.306388888706
2023-10-27 13:03:00,68.77893499999999,1.2442129999999993,1.3012296190274808,8.564813,8.68056,34.72229999999996,2330.356388888706
2023-10-27 13:06:00,63.62847,0.9548609999999993,1.196446536785179,8.246523,8.767362,32.407399999999996,2330.4063888887063
2023-10-27 13:09:00,63.671875,1.0127309999999996,1.2551885331276593,8.449078,8.969907000000001,32.11800000000005,2330.4563888887064
2023-10-27 13:12:00,62.61574,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,33.27540000000005,2330.5063888887066
2023-10-27 13:15:00,63.65741,1.0995369999999998,1.265218541871379,8.506943,8.854166,33.56479999999999,2330.556388888707
2023-10-27 13:18:00,63.628475,1.070602,1.2623326733961624,8.449078,8.854166,33.564899999999966,2330.606388888707
2023-10-27 13:21:00,65.19097,1.0416660000000002,1.246106705554452,8.506948,8.940971999999999,32.696799999999996,2330.656388888707
2023-10-27 13:24:00,63.10764,1.0127309999999996,1.229721330851587,8.478012999999999,8.940971999999999,32.69670000000002,2330.7063888887074
2023-10-27 13:27:00,64.68460999999999,1.0416669999999995,1.2331448387818265,8.420138,8.825230999999999,32.117999999999995,2330.7563888887075
2023-10-27 13:30:00,67.520255,1.0127319999999997,1.242495901619881,8.362272999999998,8.854171000000001,34.14349999999999,2330.8063888887077
2023-10-27 13:33:00,68.287035,1.0127319999999997,1.242495901619881,8.391207999999999,8.883106,34.14359999999999,2330.856388888708
2023-10-27 13:36:00,66.73900499999999,0.983797,1.2258286837324306,8.304403,8.825236,33.56480000000002,2330.906388888708
2023-10-27 13:39:00,67.780675,0.8391200000000003,1.1989351420581813,7.986107,8.796297,34.72219999999999,2330.9563888887083
2023-10-27 13:42:00,63.38252,0.8680559999999993,1.1934274796211881,8.130787999999999,8.854162,34.14349999999996,2331.0063888887084
2023-10-27 13:45:00,63.88889,0.9548610000000002,1.2214484774010386,8.130787000000002,8.709486,33.275499999999994,2331.0563888887086
2023-10-27 13:48:00,66.999425,1.0416670000000003,1.2069667997354006,8.275462999999998,8.622685999999998,34.14360000000002,2331.106388888709
2023-10-27 13:51:00,70.34143499999999,0.9548610000000002,1.1964421897614803,8.246527,8.767356,35.879699999999985,2331.156388888709
2023-10-27 13:54:00,67.49132,0.8969909999999999,1.1869625759536298,8.246528,8.883097,35.59030000000001,2331.206388888709
2023-10-27 13:57:00,67.24537000000001,0.9259259999999996,1.2165826868348617,8.246533,8.883107,35.590299999999985,2331.2563888887094
2023-10-27 14:00:00,63.917825,0.8969909999999999,1.1991237886719872,8.275462999999998,8.940971999999999,35.011600000000016,2331.3063888887095
2023-10-27 14:03:00,69.03935,1.0127310000000005,1.2424953285535023,8.362267,8.854166,34.722200000000015,2331.3563888887097
2023-10-27 14:06:00,67.505785,0.8969909999999999,1.223239235315368,8.275462999999998,8.998842,34.72229999999999,2331.40638888871
2023-10-27 14:09:00,67.751735,0.983797,1.2509185941739855,8.304403,8.883106,33.85419999999999,2331.45638888871
2023-10-27 14:12:00,68.518515,0.983797,1.2004373190078808,8.391203,8.854166,34.43290000000002,2331.5063888887103
2023-10-27 14:15:00,70.06655,0.9259259999999996,1.2165826868348617,8.304397999999999,8.940971999999999,35.590299999999985,2331.5563888887104
2023-10-27 14:18:00,64.91609,0.8969909999999999,1.211216783848194,8.246528,8.940977,35.01150000000001,2331.6063888887106
2023-10-27 14:21:00,63.38252,0.9259259999999996,1.2043031493160645,8.391207999999999,8.998842,34.722200000000015,2331.656388888711
2023-10-27 14:24:00,63.38252,0.9259259999999996,1.2043031493160645,8.391207999999999,8.998842,34.43289999999996,2331.706388888711
2023-10-27 14:27:00,65.45139,1.0416660000000002,1.2200998101496714,8.420137,8.796301,34.432800000000015,2331.756388888711
2023-10-27 14:30:00,66.99942,1.0127309999999996,1.2678118436717563,8.391207999999999,8.940977,35.01159999999999,2331.8063888887114
2023-10-27 14:33:00,66.984955,1.0416669999999995,1.2589944705418379,8.420138,8.883101,34.72219999999999,2331.8563888887115
2023-10-27 14:36:00,73.943865,1.0127319999999997,1.2297263273893597,8.275462000000001,8.738430000000001,38.4838,2331.9063888887117
2023-10-27 14:42:00,68.77893499999999,0.8391209999999996,1.21059996217294,8.130783000000001,8.969912,36.16900000000001,2332.0063888887116
2023-10-27 14:45:00,63.88889,0.868055,1.2053351836825188,8.101847,8.854161999999999,34.722200000000015,2332.056388888712
2023-10-27 14:48:00,62.60127,0.8969909999999999,1.1869625759536298,8.304403,8.940971999999999,35.011600000000016,2332.106388888712
2023-10-27 14:54:00,62.60127,0.9259259999999996,1.2165826868348617,8.304403,8.940977,35.59030000000001,2332.206388888712
2023-10-27 14:57:00,62.60127,0.9548609999999993,1.2089846293216346,8.420138,8.969907000000001,34.72230000000002,2332.256388888712
2023-10-27 15:00:00,64.17824,0.983797,1.2004373190078808,8.391203,8.854166,32.696799999999996,2332.3063888887123
2023-10-27 15:03:00,67.505785,0.9548610000000002,1.1964421897614803,8.391207000000001,8.912036,35.011499999999984,2332.3563888887124
2023-10-27 15:09:00,70.34143499999999,0.9837959999999999,1.2384075109983461,8.391207000000001,8.940971000000001,35.59030000000001,2332.4563888887124
2023-10-27 15:12:00,64.40972500000001,0.868055,1.2171757498032465,8.217597000000001,8.998842,34.72220000000004,2332.5063888887125
2023-10-27 15:18:00,63.382525,0.8680560000000002,1.2053358061975117,8.275462999999998,9.027777,35.59030000000001,2332.6063888887124
2023-10-27 15:21:00,64.67014,0.8969910000000008,1.2112126167746322,8.101857,8.796295999999998,35.30099999999999,2332.6563888887126
2023-10-27 15:24:00,52.285875000000004,0.8391200000000003,1.151655454929032,8.304402,8.998842,30.382000000000005,2332.706388888713
2023-10-27 15:33:00,100.0,1.6782400000000006,1.4343300672755863,8.622682000000001,8.159722,50.926000000000016,2332.706388888713
2023-10-27 15:39:00,69.791665,0.4050920000000007,1.051606090356272,7.667822000000001,9.432870000000001,36.16899999999998,2332.8063888887127
2023-10-27 15:42:00,66.984955,1.0127319999999997,1.2551934847012138,8.535878,9.056716,34.14359999999999,2332.856388888713
2023-10-27 15:48:00,68.012155,1.0127319999999997,1.2551934847012138,8.535878,9.056716,34.14359999999999,2332.956388888713
2023-10-27 15:51:00,66.449655,1.0127309999999996,1.2678118436717563,8.535878,9.085647,34.72219999999999,2333.006388888713
2023-10-27 15:54:00,66.46412,0.9548610000000002,1.2338444115064935,8.622688,9.230326999999999,35.87959999999998,2333.056388888713
2023-10-27 16:00:00,65.94328999999999,0.8969909999999999,1.2352011912626626,8.478007999999999,9.230326999999999,35.01150000000001,2333.156388888713
2023-10-27 16:03:00,63.88889,0.9548610000000002,1.258423126319149,8.449078,9.114587,35.59019999999998,2333.2063888887133
2023-10-27 16:06:00,64.39525499999999,1.0127319999999997,1.2297218999769584,8.449078,8.912036,33.56479999999999,2333.2563888887134
2023-10-27 16:09:00,61.83449,1.0127319999999997,1.2039400921460481,8.449078,8.854166,33.85410000000002,2333.3063888887136
2023-10-27 16:15:00,65.19097500000001,1.0995369999999998,1.2251352183410735,8.449078,8.709491,34.14359999999999,2333.4063888887135
2023-10-27 16:18:00,68.53299,1.070602,1.2360948986228355,8.362268,8.709486,36.16890000000001,2333.4563888887137
2023-10-27 16:21:00,60.821754999999996,0.8969899999999997,1.1869619731761882,8.101853,8.738423000000001,34.72219999999999,2333.506388888714
2023-10-27 16:24:00,57.97164,1.0127309999999996,1.1909224685206474,8.478012999999999,8.854161999999999,33.56479999999999,2333.556388888714
2023-10-27 16:30:00,57.19039,1.070601,1.236098911266029,8.535878,8.883107,32.9862,2333.656388888714
2023-10-27 16:33:00,63.917825,0.9548610000000002,1.1964421897614803,8.217592,8.738420999999999,32.11809999999997,2333.706388888714
2023-10-27 16:39:00,65.45139,0.9548610000000002,1.1964421897614803,8.217597000000001,8.738426,32.69670000000002,2333.806388888714
2023-10-27 16:42:00,62.60127,0.9259259999999996,1.141804314850346,8.391207999999999,8.854161999999999,32.696799999999996,2333.8563888887143
2023-10-27 16:45:00,60.56134,0.78125,1.1387090488357638,7.870367999999999,8.680558,33.85419999999999,2333.9063888887144
2023-10-27 16:51:00,58.75289,0.9548609999999993,1.1838276646588706,8.015048,8.506947,32.1181,2334.0063888887144
2023-10-27 16:54:00,62.601275,1.0416659999999993,1.1937454562612286,8.506943,8.825227,32.40730000000002,2334.0563888887145
2023-10-27 17:00:00,61.067710000000005,0.9548610000000002,1.1711300610984212,8.188658,8.651617,31.82869999999997,2334.1563888887144
2023-10-27 17:03:00,59.765625,1.070602,1.1689490660393045,8.304403,8.506941,30.67130000000003,2334.2063888887146
2023-10-27 17:09:00,63.122105,1.0127319999999997,1.1909275382531888,8.188658,8.564816,31.5394,2334.3063888887145
2023-10-27 17:12:00,64.68460999999999,1.0127319999999997,1.1778244546108112,8.246528,8.593746,32.986099999999965,2334.3563888887147
2023-10-27 17:15:00,63.88889,1.2442129999999993,1.2150478000177423,8.478012999999999,8.42014,31.25,2334.406388888715
2023-10-27 17:21:00,62.32639,0.9837959999999999,1.1747259118220323,8.246528000000001,8.651622,31.82869999999997,2334.506388888715
2023-10-27 17:24:00,56.684025,0.9837959999999999,1.1747259118220323,8.072918000000001,8.478012,31.5394,2334.556388888715
2023-10-27 17:27:00,56.698495,0.9548610000000002,1.158355765949552,8.246528000000001,8.680557,30.9606,2334.606388888715
2023-10-27 17:30:00,64.42419,1.2152779999999996,1.2007518836543611,8.506948000000001,8.478010000000001,31.25,2334.6563888887154
2023-10-27 17:36:00,58.000575,0.868055,1.1328801650306521,8.072918000000001,8.651623,32.11800000000005,2334.7563888887153
2023-10-27 17:39:00,58.232060000000004,1.0416660000000002,1.1804392764135219,8.362268,8.651622,30.671299999999974,2334.8063888887154
2023-10-27 17:45:00,55.64236,1.0416660000000002,1.1804392764135219,8.362268,8.651622,30.381899999999973,2334.9063888887154
2023-10-27 17:48:00,54.38368,1.070602,1.1825685839557527,8.449074,8.680551999999999,31.25,2334.9563888887155
2023-10-27 17:51:00,61.83449,1.157407,1.2143554871126039,8.449078,8.564810999999999,31.25000000000003,2335.0063888887157
2023-10-27 17:57:00,56.95891,0.9548609999999993,1.1454978920750043,8.130783,8.535882,31.249899999999997,2335.1063888887156
2023-10-27 18:00:00,51.533564999999996,1.070602,1.1552336735205384,8.362268,8.535876,28.356499999999983,2335.156388888716
2023-10-27 18:06:00,38.136570000000006,0.46296299999999935,1.1050417974946554,7.465273,9.172450000000001,25.75230000000002,2335.2563888887157
2023-10-28 11:42:00,73.45197,1.2152779999999996,1.0954669856602381,7.031248000000001,6.79977,35.30099999999999,2335.2563888887157
2023-10-28 11:45:00,43.532979999999995,0.20254600000000078,0.7608634029039867,6.452542000000001,8.159726,24.884299999999996,2335.2563888887157
2023-10-28 11:54:00,30.38194,1.0416670000000003,0.9052249859735323,7.5231520000000005,7.262735,23.4375,2335.2563888887157
2023-10-28 12:24:00,30.584494999999997,0.9548609999999993,0.9107722247292576,7.118053,7.031252,23.7269,2335.2563888887157
2023-10-28 12:45:00,30.584494999999997,0.9259260000000005,0.8361223049759094,7.233792,7.060185999999999,24.01619999999997,2335.2563888887157
2023-10-28 12:48:00,30.078125,0.9548610000000002,0.8337728466049501,7.175922,6.944441,23.72679999999997,2335.2563888887157
2023-10-28 12:54:00,30.338545,0.9259260000000005,0.8818120129407979,7.175922,7.089116000000001,24.01619999999997,2335.2563888887157
2023-10-28 12:57:00,30.324075,0.868055,0.8535067570240015,7.089117000000001,7.060182,24.01619999999997,2335.2563888887157
2023-10-28 13:12:00,30.135995,1.157407,0.9063074950310968,7.407403,6.944446,24.30559999999997,2335.2563888887157
2023-10-28 13:36:00,33.49248,1.3020829999999997,0.8920419730369847,7.320598,6.597225,21.701400000000035,2335.2563888887157
2023-10-28 13:39:00,30.41088,1.0995369999999998,0.8294204096312456,7.262727999999999,6.770830999999999,23.148199999999974,2335.2563888887157
2023-10-28 16:33:00,30.685765,0.983797,0.6909754344505455,5.613423,5.092596,22.56940000000003,2335.2563888887157
2023-10-28 17:12:00,30.16493,1.1574080000000002,0.8162379418343909,7.089123,6.481485,23.72679999999997,2335.2563888887157
2023-10-28 17:33:00,34.027775000000005,1.1574080000000002,0.9234577175844993,7.089123,6.655095,24.594899999999996,2335.2563888887157
2023-10-28 17:42:00,35.315395,1.359954,0.7884302027797451,6.944443000000001,5.989579,23.72679999999997,2335.2563888887157
2023-10-28 17:45:00,30.15046,0.983797,0.8307431590882705,6.944443000000001,6.655096,23.4375,2335.2563888887157
2023-10-30 03:06:00,100.0,0.7523149999999994,1.2747966419457917,0.31828699999999976,1.5625,41.66670000000002,2335.2563888887157
2023-10-30 05:30:00,32.175925,0.7523149999999994,0.7808912103854357,6.250002,6.307867,22.8587,2335.2563888887157
2023-10-30 05:33:00,34.736689999999996,0.78125,0.8098414210248248,6.510415999999999,6.5682860000000005,24.305600000000027,2335.2563888887157
2023-10-30 05:36:00,32.190394999999995,0.6944439999999998,0.8046460187652326,6.076385999999999,6.307872000000001,23.726899999999972,2335.2563888887157
2023-10-30 05:39:00,30.62789,0.6365739999999995,0.7722389911784829,6.278931,6.568287,23.7269,2335.2563888887157
