Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-30 05:42:00,30.64236,0.6076389999999998,0.6908134170707477,6.249996,6.4236070000000005,23.1481,2335.2563888887157
2023-10-30 05:48:00,32.190395,0.7233790000000004,0.7935234421236267,6.27893,6.423610999999999,23.4375,2335.2563888887157
2023-10-30 05:51:00,30.135995,0.6365740000000004,0.7593596886996441,6.27893,6.539356,23.4375,2335.2563888887157
2023-10-30 05:54:00,38.87442,0.6365740000000004,0.759355214453894,6.250005000000001,6.510420999999999,25.173599999999965,2335.2563888887157
2023-10-30 05:57:00,40.682865,0.46296299999999935,0.7795374277544873,6.04745,6.799767000000001,24.88420000000002,2335.306388888716
2023-10-30 06:00:00,33.984375,0.6365740000000004,0.8348689496428732,6.539352,6.973378,24.016200000000026,2335.356388888716
2023-10-30 06:03:00,37.60127,1.070602,0.9343565886890762,7.146988,6.886575999999999,24.884299999999996,2335.4063888887163
2023-10-30 06:06:00,37.080439999999996,1.0127310000000005,0.9385388772058644,7.089117000000001,6.944446,25.173699999999997,2335.4563888887164
2023-10-30 06:09:00,40.69734,0.8391210000000004,0.9367496554543802,6.973377000000001,7.1759260000000005,25.46289999999999,2335.5063888887166
2023-10-30 06:12:00,49.435765,0.9837959999999999,0.9981941100670706,7.1759260000000005,7.20486,28.356499999999983,2335.556388888717
2023-10-30 06:15:00,56.409144999999995,0.78125,0.9570419739205642,7.002316,7.378475999999999,30.092599999999976,2335.606388888717
2023-10-30 06:18:00,52.546295,0.6655099999999994,0.8520671339621378,6.770832,7.175922,29.803200000000004,2335.656388888717
2023-10-30 06:21:00,49.725115,0.6944439999999998,0.966640367460785,7.233796,7.841432,29.224500000000035,2335.7063888887174
2023-10-30 06:24:00,44.574655,0.5497689999999995,0.905434226807861,6.828701000000001,7.667822000000001,28.935100000000006,2335.7563888887175
2023-10-30 06:27:00,43.532985,0.6076389999999998,0.8997433349002185,6.799766000000001,7.465277,28.35639999999998,2335.8063888887177
2023-10-30 06:30:00,48.697914999999995,0.6076389999999998,0.8997433349002185,6.770836,7.436347,29.224499999999978,2335.856388888718
2023-10-30 06:33:00,54.875575,0.694445,0.930700363200471,6.886576000000001,7.407411000000001,29.80329999999998,2335.906388888718
2023-10-30 06:36:00,54.629630000000006,0.6365739999999995,0.9980254585178465,7.378470999999999,8.217597,29.803200000000032,2335.9563888887183
2023-10-30 06:39:00,53.833915000000005,0.5208339999999998,0.9481674636708293,7.060186000000001,8.101852000000001,30.3819,2336.0063888887184
2023-10-30 06:42:00,51.01273,0.5208330000000005,0.948166716839633,6.944440000000001,7.9861070000000005,29.803200000000004,2336.0563888887186
2023-10-30 06:45:00,45.8478,0.49189799999999995,0.9364768790738,6.973381,8.072913,28.64579999999998,2336.106388888719
2023-10-30 06:48:00,52.03993,0.7523150000000003,0.9900041382247363,7.349536,7.8703710000000004,28.35650000000001,2336.156388888719
2023-10-30 06:51:00,51.01273,0.5497690000000004,0.9695445641982026,6.973376000000001,7.9861070000000005,29.513900000000007,2336.206388888719
2023-10-30 06:54:00,50.506365,0.7233800000000006,0.9845470542113158,7.204866,7.7835659999999995,28.067099999999982,2336.2563888887194
2023-10-30 06:57:00,56.94444,0.694445,1.024992837601107,7.233801,7.9861059999999995,31.25,2336.3063888887195
2023-10-30 07:06:00,59.765625,0.6365740000000004,0.9980216086173872,7.14699,7.9861059999999995,31.828599999999994,2336.4563888887196
2023-10-30 07:09:00,60.546875,0.6655100000000003,1.0398391238712348,7.262735999999999,8.130786,30.960700000000003,2336.50638888872
2023-10-30 07:12:00,60.04051,0.5787040000000001,0.9690384064913536,6.944440999999999,7.870367,32.696799999999996,2336.55638888872
2023-10-30 07:15:00,57.450810000000004,0.6365740000000004,1.0529673507209676,7.465280000000001,8.449076,31.539300000000026,2336.60638888872
2023-10-30 07:21:00,57.49421,0.6365740000000004,1.0420968748615047,7.43634,8.391206,30.671200000000027,2336.70638888872
2023-10-30 07:24:00,57.465275000000005,0.578703,1.0117011271257819,7.43634,8.478007,30.671300000000002,2336.7563888887203
2023-10-30 07:27:00,58.75289,0.7233790000000004,1.0436171406887682,7.58102,8.304401,29.22460000000001,2336.8063888887204
2023-10-30 07:30:00,61.820025,0.578703,1.0011162837411047,7.34954,8.362267000000001,31.828700000000026,2336.8563888887206
2023-10-30 07:36:00,72.14988,0.34722200000000036,0.7799167027747509,6.828701,7.957178999999999,35.590299999999985,2336.9563888887205
2023-10-30 07:39:00,100.0,-0.08680600000000016,,4.861109,7.3206050000000005,42.53479999999999,2337.0063888887207
2023-10-30 07:42:00,70.06655,0.02893499999999971,0.6318896261142047,6.249996,9.172451,37.037000000000006,2337.056388888721
2023-10-30 07:45:00,64.670135,0.78125,1.1958076442936174,8.043986,8.998846,33.56490000000002,2337.106388888721
2023-10-30 07:51:00,64.90162,0.6655089999999992,1.1057549306589445,7.841435999999999,8.883107,33.56490000000002,2337.206388888721
2023-10-30 07:54:00,68.547455,0.6944440000000007,1.1259055073867736,7.66782,8.680556,34.72219999999999,2337.256388888721
2023-10-30 07:57:00,72.14988,0.4050929999999999,1.0516070412214054,7.118056,8.883103,37.905,2337.3063888887214
2023-10-30 08:03:00,64.670135,0.78125,1.1617250015146827,7.870368,8.738427999999999,34.722200000000015,2337.4063888887213
2023-10-30 08:06:00,68.012155,0.983797,1.161747350654225,7.957173,8.333336,34.432800000000015,2337.4563888887214
2023-10-30 08:12:00,68.27257,0.868055,1.1328801650306521,7.812502,8.391207,34.72229999999999,2337.5563888887214
2023-10-30 08:15:00,69.31424,0.8391210000000004,1.1754226026576025,7.725697,8.478006,35.87960000000001,2337.6063888887215
2023-10-30 08:18:00,70.34143499999999,0.694445,1.081650305362122,7.581021,8.478006,35.590299999999985,2337.6563888887217
2023-10-30 08:24:00,70.298035,0.6365740000000004,1.0529673507209676,7.465280000000001,8.449076,35.30099999999999,2337.7563888887216
2023-10-30 08:27:00,66.95602,0.7233799999999997,1.1122362277647662,7.667821999999999,8.564812,36.16900000000001,2337.806388888722
2023-10-30 08:33:00,66.203705,0.78125,1.127106541378955,7.841432,8.622682000000001,34.72229999999999,2337.9063888887217
2023-10-30 08:36:00,62.32639,0.8969899999999997,1.1747348811758507,7.986107,8.593747,34.432800000000015,2337.956388888722
2023-10-30 08:42:00,62.065974999999995,0.868055,1.1328801650306521,8.015042000000001,8.593747,33.56479999999999,2338.056388888722
2023-10-30 08:45:00,66.46412,1.070602,1.2492576367937454,8.159718000000002,8.535876,33.85409999999999,2338.106388888722
2023-10-30 08:48:00,60.80729,0.9259260000000005,1.141808702380169,8.015042000000001,8.478006,33.56480000000002,2338.156388888722
2023-10-30 08:54:00,61.574075,0.8969899999999997,1.1500581077196659,7.986107,8.535877000000001,33.275499999999965,2338.256388888722
2023-10-30 08:57:00,65.668405,0.9259260000000005,1.1670378698298887,8.015042000000001,8.535876,33.85410000000002,2338.3063888887223
2023-10-30 09:03:00,65.17650499999999,0.868055,1.1694206233654498,7.957172,8.622687,33.56479999999999,2338.406388888722
2023-10-30 09:06:00,65.92882,0.8101849999999997,1.1336716004691525,7.899302,8.622687,33.56479999999999,2338.4563888887224
2023-10-30 09:09:00,65.14757,0.8969909999999999,1.186966790168137,8.015042999999999,8.651622,33.85410000000002,2338.5063888887225
2023-10-30 09:12:00,64.90162,0.9259259999999996,1.167037869829888,8.159718,8.680551999999999,33.27550000000002,2338.5563888887227
2023-10-30 09:18:00,65.407985,0.9259260000000005,1.154465418495772,8.072912,8.564816,33.27550000000002,2338.6563888887226
2023-10-30 09:21:00,67.230905,0.7523150000000003,1.1199661853314526,7.754632,8.593747,35.59029999999996,2338.706388888723
2023-10-30 09:24:00,63.33912,0.868055,1.1694164509244407,7.928242000000001,8.593747,33.85419999999999,2338.756388888723
2023-10-30 09:30:00,61.54514,0.8680560000000002,1.1573113554155492,7.957173,8.593747,33.85419999999999,2338.856388888723
2023-10-30 09:33:00,62.84722,1.0416659999999993,1.193745456261229,8.217592999999999,8.535877000000001,33.56479999999999,2338.906388888723
2023-10-30 09:39:00,60.243055,1.0416660000000002,1.1804392764135219,8.246528,8.535882,32.696800000000025,2339.006388888723
2023-10-30 09:42:00,60.807294999999996,1.070602,1.196090785430545,8.188658,8.449076,33.275499999999994,2339.056388888723
2023-10-30 09:45:00,63.33912,1.070602,1.1825685839557527,8.246528,8.478006,32.98609999999999,2339.1063888887234
2023-10-30 09:48:00,69.53125,0.8680560000000002,1.1573113554155492,7.870367,8.506941000000001,35.011499999999984,2339.1563888887235
2023-10-30 09:54:00,65.40799,0.6076389999999998,1.0643986545618143,7.552082,8.651623,35.59030000000001,2339.2563888887234
2023-10-30 09:57:00,66.17477,0.8680560000000002,1.1694170609616117,7.841437000000001,8.506941000000001,33.85419999999999,2339.3063888887236
2023-10-30 10:03:00,64.90162,0.7523150000000003,1.1199661853314526,7.783567,8.622682000000001,34.43290000000002,2339.4063888887235
2023-10-30 10:06:00,65.65393499999999,0.78125,1.1154400952457868,7.725695999999999,8.478006,33.275499999999994,2339.4563888887237
2023-10-30 10:09:00,75.20255,0.46296299999999935,0.9632257189699057,6.944447,8.217594000000002,37.905099999999976,2339.506388888724
2023-10-30 10:15:00,77.53183,0.26041700000000034,0.9007025319148532,6.510412,8.420134999999998,39.0625,2339.606388888724
2023-10-30 10:18:00,66.46412,0.6944439999999998,1.136830206816936,7.783567000000001,8.825233,35.59030000000001,2339.656388888724
2023-10-30 10:21:00,59.997105000000005,0.9259250000000003,1.1919561147090356,8.101848,8.680553,32.117999999999995,2339.706388888724
2023-10-30 10:24:00,68.2581,1.2442129999999993,1.2442125000033522,8.478012999999999,8.478010000000001,34.432799999999986,2339.7563888887244
2023-10-30 10:30:00,64.65567,0.9259259999999996,1.1795370999543668,8.159718,8.709492000000001,34.14350000000002,2339.8563888887243
2023-10-30 10:33:00,62.84722,1.1284720000000004,1.2541744597639897,8.449078,8.709486,33.27539999999999,2339.9063888887245
2023-10-30 10:39:00,62.84722,1.0416659999999993,1.2331442792222276,8.333333,8.738427,33.275499999999994,2340.0063888887244
2023-10-30 10:42:00,64.42419,1.1284719999999995,1.2269618638082316,8.391202999999999,8.593751000000001,32.98610000000002,2340.0563888887245
2023-10-30 10:45:00,60.026039999999995,1.0995369999999998,1.2251352183410735,8.535884,8.796297000000001,32.69670000000002,2340.1063888887247
2023-10-30 10:51:00,59.259254999999996,1.0127310000000005,1.2039395310146006,8.449078,8.854167,33.27539999999999,2340.2063888887246
2023-10-30 10:54:00,69.54572,0.9548610000000002,1.2338444115064935,8.101852000000001,8.709491,35.87959999999998,2340.256388888725
2023-10-30 11:00:00,66.47859,0.868055,1.1694206233654498,7.957172,8.622687,33.85419999999996,2340.3563888887247
2023-10-30 11:03:00,61.805555,1.0127309999999996,1.2039395310146004,8.391207999999999,8.796297000000001,33.56479999999999,2340.406388888725
2023-10-30 11:09:00,61.805555,0.9548609999999993,1.1838276646588715,8.304397999999999,8.796297000000001,34.14360000000002,2340.506388888725
2023-10-30 11:12:00,62.861689999999996,1.070602,1.2492576367937465,8.449078,8.825236,33.27540000000002,2340.556388888725
2023-10-30 11:15:00,67.25984,1.0995369999999998,1.265218541871379,8.478007999999999,8.825230999999999,34.43290000000002,2340.606388888725
2023-10-30 11:21:00,65.94329,0.9837959999999999,1.2509180072594972,8.362268,8.940971999999999,33.85409999999999,2340.706388888725
2023-10-30 11:24:00,63.38252,0.9548609999999993,1.1964421897614796,8.304397999999999,8.825227,34.14360000000002,2340.7563888887253
2023-10-30 11:30:00,63.38252,0.9548609999999993,1.1964421897614796,8.391207999999999,8.912037,33.56479999999999,2340.856388888725
2023-10-30 11:33:00,66.72454,0.8680560000000002,1.1814579187963672,8.130792,8.825236,33.56490000000002,2340.9063888887254
2023-10-30 11:39:00,68.77893499999999,0.8680560000000002,1.1934316056459282,8.101852000000001,8.825236,35.01159999999999,2341.0063888887253
2023-10-30 11:42:00,68.28703999999999,0.8680560000000002,1.2171804584301271,8.101852000000001,8.883106,33.85419999999999,2341.0563888887255
2023-10-30 11:45:00,63.122105,0.8680560000000002,1.1934274796211877,8.159723,8.883097,34.14359999999999,2341.1063888887256
2023-10-30 11:51:00,64.149305,0.9548609999999993,1.1964421897614796,8.275468,8.796297000000001,34.14360000000002,2341.2063888887255
2023-10-30 11:54:00,65.45139,1.0127319999999997,1.2168737048903193,8.391207999999999,8.825236,34.14359999999999,2341.2563888887257
2023-10-30 12:00:00,68.53299,1.1284729999999996,1.2541796674261267,8.420143,8.68056,34.14350000000002,2341.3563888887256
2023-10-30 12:03:00,65.94328999999999,0.8391200000000003,1.1754260607181541,8.043977000000002,8.796297,34.72219999999999,2341.406388888726
2023-10-30 12:06:00,60.286455000000004,1.0127309999999996,1.2039440143940359,8.478007999999999,8.883107,33.56480000000002,2341.456388888726
2023-10-30 12:12:00,62.08044,1.0127319999999997,1.242495901619881,8.333338,8.825236,33.27540000000002,2341.556388888726
2023-10-30 12:15:00,61.83449,0.8969909999999999,1.162432050909824,8.275462999999998,8.854161999999999,34.14349999999999,2341.606388888726
2023-10-30 12:21:00,61.863425,0.9259259999999996,1.204303149316064,8.304403,8.912037,33.56480000000002,2341.706388888726
2023-10-30 12:24:00,62.61574,0.9259259999999996,1.1919524262600683,8.333338000000001,8.912032,32.98610000000002,2341.756388888726
2023-10-30 12:30:00,60.807294999999996,0.9837959999999999,1.2258281047093735,8.246528000000001,8.767361999999999,33.85410000000002,2341.856388888726
2023-10-30 12:33:00,62.861689999999996,1.0127309999999996,1.2168731397419437,8.478007999999999,8.912037,33.27539999999999,2341.9063888887263
2023-10-30 12:36:00,62.61574,1.0127309999999996,1.1909224685206474,8.449078,8.825227,33.275499999999994,2341.9563888887265
2023-10-30 12:42:00,61.83449,0.9837959999999999,1.2004323333055695,8.391207999999999,8.854161999999999,33.275499999999994,2342.0563888887264
2023-10-30 12:45:00,59.534144999999995,0.9837959999999999,1.2131689993004078,8.333338000000001,8.825232,32.986200000000025,2342.1063888887265
2023-10-30 12:51:00,59.288195,1.0127319999999997,1.2168737048903193,8.304397999999999,8.738426,33.27539999999999,2342.2063888887265
2023-10-30 12:54:00,66.99942,1.0127319999999997,1.203940092146049,8.304403,8.709491,32.98609999999999,2342.2563888887266
2023-10-30 13:00:00,63.151039999999995,0.8391200000000003,1.1635738125715884,7.986107,8.709487,33.56480000000002,2342.3563888887265
2023-10-30 13:03:00,63.62847,0.78125,1.1387090488357638,8.101852000000001,8.912042,34.14350000000002,2342.4063888887267
2023-10-30 13:06:00,64.684605,0.9259260000000005,1.2043031493160647,8.159722,8.767356,34.43289999999999,2342.456388888727
2023-10-30 13:12:00,66.47859,0.8101849999999997,1.157185638608977,8.043982,8.825227,34.14349999999999,2342.556388888727
2023-10-30 13:15:00,61.574075,0.9259259999999996,1.1795327940774583,8.246533,8.796297000000001,33.27550000000002,2342.606388888727
2023-10-30 13:21:00,61.574075,0.9548609999999993,1.1838232908291721,8.333338,8.825227,33.56479999999999,2342.706388888727
2023-10-30 13:24:00,63.122105,1.0127319999999997,1.2168737048903193,8.391207999999999,8.825236,33.27550000000002,2342.756388888727
2023-10-30 13:27:00,64.68460999999999,0.8969899999999997,1.1869619731761882,8.188657,8.825227,33.56480000000002,2342.8063888887273
2023-10-30 13:30:00,68.77893499999999,0.9548610000000002,1.2338444115064935,8.130787000000002,8.738426,35.59030000000001,2342.8563888887275
2023-10-30 13:36:00,63.38252,0.7233790000000004,1.100952952733706,7.928242000000001,8.796292999999999,33.27540000000002,2342.9563888887274
2023-10-30 13:39:00,61.31366,0.8680559999999993,1.1934316056459278,8.159718,8.883102000000001,33.56480000000002,2343.0063888887275
2023-10-30 13:42:00,60.82176,0.9259259999999996,1.1670378698298889,8.275462999999998,8.796297000000001,33.275499999999994,2343.0563888887277
2023-10-30 13:45:00,62.61574,0.983797,1.1876208084039486,8.275462999999998,8.709486,32.11809999999997,2343.106388888728
2023-10-30 13:48:00,62.61574,0.9259259999999996,1.1795327940774583,8.246533,8.796297000000001,33.85419999999999,2343.156388888728
2023-10-30 13:51:00,62.87616,1.0127319999999997,1.2168737048903193,8.304397999999999,8.738426,33.275499999999994,2343.2063888887283
2023-10-30 13:54:00,65.19097500000001,0.9548609999999993,1.1838276646588715,8.304397999999999,8.796297000000001,34.143400000000014,2343.2563888887285
2023-10-30 13:57:00,64.945025,0.983797,1.238408093984225,8.304403,8.854166,33.85410000000002,2343.3063888887286
2023-10-30 14:00:00,65.45139,0.9259259999999996,1.204303149316064,8.304403,8.912037,33.85420000000002,2343.356388888729
2023-10-30 14:03:00,68.77893499999999,0.9837959999999999,1.2004367480229725,8.362267,8.825230999999999,34.72219999999999,2343.406388888729
2023-10-30 14:06:00,66.203705,0.8969899999999997,1.1747306423931694,8.217597000000001,8.825227,34.432800000000015,2343.456388888729
2023-10-30 14:09:00,66.47859,0.8969899999999997,1.1869619731761882,8.275466999999999,8.912037,34.14359999999999,2343.5063888887294
2023-10-30 14:12:00,67.766205,0.9548610000000002,1.2214484774010386,8.275466999999999,8.854166,34.722200000000015,2343.5563888887295
2023-10-30 14:15:00,66.72453999999999,0.868055,1.1694206233654498,8.217592,8.883107,35.30090000000001,2343.6063888887297
2023-10-30 14:18:00,66.984955,0.8391200000000003,1.1635738125715884,8.217592,8.940971999999999,34.722200000000015,2343.65638888873
2023-10-30 14:21:00,66.72453999999999,0.868055,1.2053351836825188,8.217597000000001,8.969912,34.722200000000015,2343.70638888873
2023-10-30 14:24:00,67.79514,0.868055,1.1814573045633732,8.246532,8.940977,35.59020000000001,2343.7563888887303
2023-10-30 14:27:00,66.73900499999999,0.868055,1.1934309872535334,8.159722,8.883107,35.01159999999999,2343.8063888887305
2023-10-30 14:30:00,66.46412,0.868055,1.1934268612302243,8.188662,8.912037,34.14350000000002,2343.8563888887306
2023-10-30 14:33:00,71.875,0.9837960000000008,1.2131733868253403,8.333332,8.825236,36.16900000000001,2343.906388888731
2023-10-30 14:36:00,70.8478,0.8969909999999999,1.1991237886719872,8.275462999999998,8.940971999999999,37.03709999999998,2343.956388888731
2023-10-30 14:39:00,73.177085,0.9259259999999996,1.2287887669969535,8.246533,8.912037,37.03699999999998,2344.006388888731
2023-10-30 14:42:00,66.984955,0.78125,1.1154400952457868,7.870372,8.622682000000001,36.45840000000001,2344.0563888887314
2023-10-30 14:45:00,66.47859,0.8969909999999999,1.1869667901681362,8.072913,8.709492000000001,35.01159999999999,2344.1063888887315
2023-10-30 14:48:00,64.930555,0.9548609999999993,1.1711300610984203,8.188658,8.651617,34.722200000000015,2344.1563888887317
2023-10-30 14:51:00,70.326965,1.0416660000000002,1.1804392764135219,8.101847,8.391201,36.16890000000001,2344.206388888732
2023-10-30 14:54:00,72.135415,0.9259260000000005,1.154465418495772,7.957172,8.449076,37.03710000000001,2344.256388888732
2023-10-30 14:57:00,67.751735,0.8680559999999993,1.1814579187963665,8.015048,8.709492000000001,35.30099999999999,2344.3063888887323
2023-10-30 15:00:00,65.45139,0.9259259999999996,1.1544654184957712,8.015042999999999,8.506947,35.011600000000016,2344.3563888887325
2023-10-30 15:03:00,71.90393499999999,1.0127310000000005,1.164636616580664,8.072917,8.391206,36.16899999999998,2344.4063888887326
2023-10-30 15:06:00,67.751735,0.8680560000000002,1.1328807622536403,7.812503,8.391207,35.300899999999984,2344.456388888733
2023-10-30 15:09:00,68.27257,1.0127319999999997,1.1909275382531888,8.043978,8.420136,35.879699999999985,2344.506388888733
2023-10-30 15:12:00,68.77893499999999,0.9548609999999993,1.1583557659495516,8.015048,8.449077,35.87960000000001,2344.556388888733
2023-10-30 15:15:00,64.163775,1.0127309999999996,1.2039440143940359,8.217588,8.622687,33.85419999999999,2344.6063888887334
2023-10-30 15:18:00,67.751735,0.983797,1.1486762147859473,8.101852999999998,8.449076,34.432799999999986,2344.6563888887335
2023-10-30 15:21:00,67.52025499999999,0.8969909999999999,1.150058697902094,7.957173,8.506941999999999,34.432799999999986,2344.7063888887337
2023-10-30 15:24:00,69.03935,0.983797,1.1486762147859473,8.101852999999998,8.449076,35.59030000000001,2344.756388888734
2023-10-30 15:27:00,69.820605,1.0127319999999997,1.1778289974547589,8.101848,8.449076,35.59030000000001,2344.806388888734
2023-10-30 15:30:00,67.24537000000001,0.9837959999999999,1.2004367480229732,8.101848,8.564812,35.011600000000016,2344.8563888887343
2023-10-30 15:33:00,68.77893499999999,1.0416670000000003,1.1670361236171034,8.101852999999998,8.362265999999998,35.01159999999999,2344.9063888887345
2023-10-30 15:36:00,64.395255,0.78125,1.091912283109979,7.696763,8.391203,34.722200000000015,2344.9563888887346
2023-10-30 15:39:00,64.43866,0.9259259999999996,1.1544654184957712,7.957173,8.449077,33.56480000000002,2345.006388888735
2023-10-30 15:42:00,69.54572,1.0127319999999997,1.1778289974547589,7.957173,8.304400999999999,36.45830000000001,2345.056388888735
2023-10-30 15:45:00,69.8206,0.8969899999999997,1.125075667427069,7.899306999999999,8.391207,35.59030000000001,2345.106388888735
2023-10-30 15:48:00,65.94329,0.9548610000000002,1.183827664658872,8.101848,8.593747,35.30099999999999,2345.1563888887354
2023-10-30 15:51:00,64.91609,0.9259259999999996,1.1290739937664427,7.957173,8.391207,33.56480000000002,2345.2063888887355
2023-10-30 15:54:00,67.505785,0.9837959999999999,1.1747259118220323,7.899306999999999,8.304400999999999,34.72219999999999,2345.2563888887357
2023-10-30 15:57:00,69.039355,0.9548610000000002,1.1454978920750043,7.928237,8.333336,34.72229999999999,2345.306388888736
2023-10-30 16:00:00,68.27257,0.9259259999999996,1.167037869829888,7.957173,8.478007,36.45830000000001,2345.356388888736
2023-10-30 16:03:00,69.039355,1.0127319999999997,1.1646371654199301,7.9861130000000005,8.304400999999999,35.301000000000016,2345.4063888887363
2023-10-30 16:15:00,67.49132,1.070602,1.1825685839557527,8.072918000000001,8.304396,35.30099999999999,2345.606388888736
2023-10-30 16:18:00,66.47859,0.9259259999999996,1.1544654184957712,7.870367999999999,8.362272,34.43290000000002,2345.6563888887363
2023-10-30 16:21:00,63.107635,0.9259259999999996,1.10333799542374,7.8993079999999996,8.275462000000001,33.27539999999999,2345.7063888887365
2023-10-30 16:27:00,61.588539999999995,0.9837959999999999,1.16174229066865,7.957178,8.333331999999999,31.82869999999997,2345.8063888887364
2023-10-30 16:30:00,65.19097,1.1284720000000004,1.1713409378030815,8.159718000000002,8.246526,33.275499999999965,2345.8563888887365
2023-10-30 16:33:00,64.163775,1.0127309999999996,1.1513577326217537,8.101848,8.391207,33.56480000000005,2345.9063888887367
2023-10-30 16:39:00,67.520255,1.0995369999999998,1.1979618645058574,8.072913,8.275466,33.56479999999999,2346.0063888887366
2023-10-30 16:42:00,67.50578999999999,0.983797,1.1617428492996629,7.870373,8.246526,35.30090000000001,2346.056388888737
2023-10-30 16:48:00,68.77893499999999,0.983797,1.1355192617279655,7.957173,8.275466,35.30090000000001,2346.1563888887367
2023-10-30 16:51:00,62.094905,0.8969909999999999,1.0997691203499378,7.841432999999999,8.275462000000001,35.300899999999956,2346.206388888737
2023-10-30 16:57:00,60.82176,0.9837959999999999,1.1355187115439038,7.9282379999999995,8.246531999999998,32.696699999999964,2346.306388888737
2023-10-30 17:00:00,61.588539999999995,1.070602,1.1825732730731122,7.9282379999999995,8.159726,34.432799999999986,2346.356388888737
2023-10-30 17:03:00,61.328125,0.9548610000000002,1.1711344625295734,7.812498000000001,8.275466999999999,31.828700000000026,2346.406388888737
2023-10-30 17:09:00,67.7662,1.157407,1.2143603319797944,8.043978,8.159721,33.56480000000005,2346.506388888737
2023-10-30 17:12:00,62.340855000000005,0.9548609999999993,1.1195116267491525,7.841438,8.188657000000001,32.69670000000002,2346.5563888887373
2023-10-30 17:18:00,65.95775499999999,1.0127319999999997,1.1109312786239827,7.812503,8.015051,33.85410000000002,2346.656388888737
2023-10-30 17:21:00,61.83449,0.8680560000000002,1.1205516002339087,7.812503,8.362267,33.27539999999999,2346.7063888887374
2023-10-30 17:27:00,61.06771,0.8969909999999999,1.0997691203499378,7.783563,8.217592,33.27550000000002,2346.8063888887373
2023-10-30 17:30:00,59.53414,0.9259259999999996,1.10333799542374,7.870373,8.246527,32.696799999999996,2346.8563888887375
2023-10-30 17:33:00,63.62847,0.9259259999999996,1.1290739937664427,7.725693000000001,8.159727,33.56479999999999,2346.9063888887376
2023-10-30 17:39:00,60.807289999999995,0.8969909999999999,1.1124623498816986,7.812503,8.275462000000001,32.11810000000003,2347.0063888887375
2023-10-30 17:42:00,63.38252,0.8969909999999999,1.1250762490115762,7.841432999999999,8.333331999999999,33.56479999999999,2347.0563888887377
2023-10-30 17:45:00,61.848955000000004,0.8969909999999999,1.0869895102020777,7.783563,8.188662,32.696699999999964,2347.106388888738
2023-10-30 17:48:00,65.19097500000001,0.9259259999999996,1.10333799542374,7.870373,8.246527,33.275499999999965,2347.156388888738
2023-10-30 17:54:00,65.20544,0.8969909999999999,1.1376089828729887,7.725693000000001,8.246531999999998,33.27550000000002,2347.256388888738
2023-10-30 17:57:00,53.60243,0.78125,1.0440054190236516,7.638893,8.217593,29.224500000000035,2347.306388888738
2023-10-30 18:03:00,53.573495,0.8680560000000002,1.083098059500219,7.696763,8.159727,29.51389999999998,2347.406388888738
2023-10-30 18:06:00,43.012155,0.5497680000000003,1.0316872855038863,7.349538,8.535879999999999,26.331000000000017,2347.4563888887383
2023-10-31 05:57:00,31.97338,0.868055,0.6074569824058559,4.745366000000001,4.282411,24.305500000000023,2347.4563888887383
2023-10-31 06:00:00,32.494209999999995,0.8101859999999999,0.6879653641028742,5.063661999999999,4.8321760000000005,24.016199999999998,2347.5063888887385
2023-10-31 06:03:00,35.561345,0.78125,0.6422713739124948,5.4687470000000005,5.208337,23.148199999999974,2347.5563888887386
2023-10-31 06:06:00,34.80903,0.78125,0.6749179718565491,5.410882,5.2083319999999995,24.01619999999997,2347.606388888739
2023-10-31 06:09:00,31.206595,0.7233800000000006,0.7088125371615799,5.497687000000001,5.4687470000000005,24.01619999999997,2347.656388888739
2023-10-31 06:12:00,33.26099,0.6365739999999995,0.6365730000000749,5.497685999999999,5.497682,24.01619999999997,2347.706388888739
2023-10-31 06:15:00,33.506945,0.7523149999999994,0.6774055754936438,5.497685999999999,5.3530109999999995,24.01619999999997,2347.7563888887394
2023-10-31 06:18:00,37.90509,0.7523149999999994,0.6617168932896803,5.4398159999999995,5.266201,25.173699999999997,2347.8063888887395
2023-10-31 06:21:00,39.684605000000005,0.7233799999999997,0.7233759999892108,5.642366,5.6423559999999995,24.884199999999993,2347.8563888887397
2023-10-31 06:24:00,38.13657499999999,0.7233799999999997,0.779820025364654,6.192131999999999,6.307872000000001,25.173700000000025,2347.90638888874
2023-10-31 06:27:00,39.16377,0.78125,0.8377889731863868,6.365737000000001,6.481477,25.462999999999994,2347.95638888874
2023-10-31 06:30:00,37.12384,0.78125,0.8238939093564178,6.510417,6.597227,24.884299999999968,2348.0063888887403
2023-10-31 06:33:00,39.192710000000005,0.8391210000000004,0.8245719121089736,6.626157000000001,6.597225999999999,25.752399999999994,2348.0563888887405
2023-10-31 06:36:00,39.19271,0.8101859999999999,0.8528528791153488,6.510422,6.597225999999999,25.46290000000002,2348.1063888887406
2023-10-31 06:39:00,44.589124999999996,0.8391210000000004,0.8957456300957798,6.539357000000001,6.655096,27.199000000000012,2348.156388888741
2023-10-31 06:42:00,39.95949,0.868055,0.896677339591641,6.741902,6.799767000000001,26.04170000000002,2348.206388888741
2023-10-31 06:45:00,43.04109,0.8101849999999997,0.907695262682234,6.799772,7.002317,27.198999999999984,2348.256388888741
2023-10-31 06:48:00,45.630790000000005,0.8391209999999996,0.8957456300957799,6.684032,6.799771000000001,27.488500000000016,2348.3063888887414
2023-10-31 06:51:00,46.39757,0.6365739999999995,0.8101508079631934,6.510416,6.886572,26.62039999999999,2348.3563888887415
2023-10-31 06:54:00,44.35764,0.6365739999999995,0.8225647048191256,6.3368009999999995,6.741897,26.33110000000002,2348.4063888887417
2023-10-31 06:57:00,48.46643,0.7523149999999994,0.8628851292835235,6.423616,6.655091,28.06710000000001,2348.456388888742
2023-10-31 07:00:00,50.520835,0.78125,0.8786336987413674,6.539355999999999,6.741896,27.488399999999984,2348.506388888742
2023-10-31 07:03:00,54.38368,0.694445,0.881534924761914,6.539351,6.944445999999999,28.64590000000001,2348.5563888887423
2023-10-31 07:06:00,48.451965,0.6365739999999995,0.8470720229574541,6.626161,7.089117,28.067199999999985,2348.6063888887425
2023-10-31 07:09:00,52.5897,0.5208329999999997,0.8084412906156481,6.27894,6.944447,28.64579999999998,2348.6563888887426
2023-10-31 07:12:00,48.72685,0.5497689999999995,0.8162341230313518,6.510420999999999,7.1180520000000005,28.64590000000001,2348.706388888743
2023-10-31 07:15:00,45.12442,0.78125,0.8651547634801205,6.770837,6.944447,26.90980000000002,2348.756388888743
2023-10-31 07:18:00,52.054395,0.8391200000000003,0.9232069742266329,6.799766,6.973375999999999,28.64580000000001,2348.806388888743
2023-10-31 07:21:00,50.520830000000004,0.6365739999999995,0.8949591978674754,6.7418960000000006,7.320602000000001,28.93520000000001,2348.8563888887434
2023-10-31 07:24:00,49.21875,0.6944439999999998,0.9306997552738046,6.799766,7.320602,28.35650000000001,2348.9063888887435
2023-10-31 07:27:00,50.506365,0.8969910000000008,0.9948322711022186,7.262727,7.465276,28.93520000000001,2348.9563888887437
2023-10-31 07:30:00,52.575230000000005,0.8680560000000002,0.97924318558037,7.146987000000001,7.378471,28.93519999999998,2349.006388888744
2023-10-31 07:33:00,56.438075,0.8101849999999997,0.9863424287740684,7.118052,7.494217000000001,30.671300000000002,2349.056388888744
2023-10-31 07:36:00,54.629630000000006,0.8969909999999999,0.9812381360181885,7.2048630000000005,7.3784719999999995,29.22460000000001,2349.1063888887443
2023-10-31 07:39:00,57.711225,0.7523150000000003,0.8891603696689765,6.944446,7.233801,30.382000000000005,2349.1563888887445
2023-10-31 07:42:00,72.65625,0.17361100000000018,0.6785862214326948,5.7870420000000005,7.349541,35.590299999999985,2349.2063888887446
2023-10-31 07:45:00,54.629625000000004,0.6076389999999998,0.9450484347319912,7.002317999999999,7.783568999999999,30.382000000000005,2349.256388888745
2023-10-31 07:48:00,58.232060000000004,1.0127319999999997,1.0834625376654707,7.725693000000001,7.870371,30.382000000000005,2349.306388888745
2023-10-31 07:51:00,60.807289999999995,0.78125,1.019590850482646,7.523147,8.043977,32.1181,2349.356388888745
2023-10-31 07:54:00,56.43808,0.7233800000000006,1.0202126120674693,7.407407000000001,8.072917,30.671300000000002,2349.4063888887454
2023-10-31 07:57:00,57.465275,0.6944439999999998,1.0134673465483128,7.1759260000000005,7.899302,30.9606,2349.4563888887456
2023-10-31 08:00:00,55.396415000000005,0.6655089999999992,0.9484603131132792,7.089116,7.725697,29.513900000000007,2349.5063888887457
2023-10-31 08:03:00,62.60127,0.78125,1.0072616873488773,7.08912,7.58102,31.828699999999998,2349.556388888746
2023-10-31 08:06:00,65.19097500000001,0.7233799999999997,0.9965100442936706,7.233801,7.841431000000001,32.407399999999996,2349.606388888746
2023-10-31 08:09:00,65.45139,0.6944439999999998,1.0134713421775177,7.2048559999999995,7.928242,31.5394,2349.6563888887463
2023-10-31 08:12:00,62.32639,0.7233800000000006,1.0319487267820868,7.378477,8.072917,32.407399999999996,2349.7063888887465
2023-10-31 08:15:00,59.794560000000004,0.868055,1.070443442910227,7.494217,7.928242,32.1181,2349.7563888887466
2023-10-31 08:18:00,57.711225,1.0995369999999998,1.1139418763647653,7.899308,7.928241000000001,30.671300000000002,2349.806388888747
2023-10-31 08:21:00,63.10764,0.8680560000000002,1.0319513565537795,7.638887,7.986111,31.8288,2349.856388888747
2023-10-31 08:24:00,65.45139,0.7233799999999997,1.0202126120674686,7.378472,8.043982,32.407400000000024,2349.906388888747
2023-10-31 08:27:00,59.765625,0.8101850000000006,1.0858136230988629,7.523152,8.130787,32.4075,2349.9563888887474
2023-10-31 08:30:00,59.794560000000004,0.8391200000000003,1.0662220654765369,7.581022000000001,8.072911999999999,31.25,2350.0063888887476
2023-10-31 08:33:00,64.68460999999999,0.8680560000000002,1.0319513565537795,7.523147,7.870371,33.56479999999996,2350.0563888887477
2023-10-31 08:36:00,67.73727,0.9548610000000002,1.1195161475411088,7.783562,8.130790999999999,33.564899999999994,2350.106388888748
2023-10-31 08:39:00,69.03935,0.9548610000000002,1.1325493014298826,7.754627,8.130786,35.01159999999999,2350.156388888748
2023-10-31 08:42:00,66.970485,0.7233799999999997,1.0202126120674686,7.320602,7.986112,34.432800000000015,2350.2063888887483
2023-10-31 08:45:00,74.204285,0.43402799999999964,0.8107276427427682,6.481477,7.4074089999999995,37.615700000000004,2350.2563888887485
2023-10-31 08:48:00,68.012155,0.3472219999999995,0.9077126595267135,6.423616,7.957174,35.59030000000001,2350.3063888887486
2023-10-31 08:51:00,61.05324,0.9548610000000002,1.0798429303091504,7.523148,7.783567,32.98610000000002,2350.356388888749
2023-10-31 08:54:00,65.68287000000001,0.8680560000000002,1.0448736956185651,7.291667,7.667821000000001,33.56479999999999,2350.406388888749
2023-10-31 08:57:00,65.94329,0.7523150000000003,1.0143018525465068,7.146992,7.725697,34.72219999999999,2350.456388888749
2023-10-31 09:00:00,61.848955000000004,0.8101850000000006,1.0367575669659157,7.320602000000001,7.8124970000000005,32.117999999999995,2350.5063888887494
2023-10-31 09:03:00,61.328125,0.8680560000000002,1.0577064898204946,7.320602,7.725695999999999,31.5394,2350.5563888887496
2023-10-31 09:06:00,62.080439999999996,0.8969899999999997,1.0611544968784046,7.378467,7.725697,31.828700000000026,2350.6063888887497
2023-10-31 09:09:00,66.203705,1.186343,1.0972492852072142,7.696763,7.523149999999999,33.85419999999999,2350.65638888875
2023-10-31 09:12:00,61.05324,0.9548609999999993,1.1195161475411088,7.523142999999999,7.870372,33.275499999999965,2350.70638888875
2023-10-31 09:15:00,62.094905,0.9837959999999999,1.148671128272048,7.754633,8.101847,33.85409999999996,2350.7563888887503
2023-10-31 09:18:00,58.723955000000004,1.070601,1.127481597360715,7.957178000000001,8.072917,32.407399999999996,2350.8063888887505
2023-10-31 09:21:00,56.409144999999995,0.9837959999999999,1.0954657701533341,7.783562999999999,8.015047,32.69670000000002,2350.8563888887506
2023-10-31 09:24:00,58.984375,1.070602,1.1134430686394414,7.870368,7.9571760000000005,31.5394,2350.906388888751
2023-10-31 09:27:00,62.861689999999996,1.1863419999999998,1.142392432407497,7.957172999999999,7.8703710000000004,32.11809999999997,2350.956388888751
2023-10-31 09:30:00,62.861689999999996,1.0416659999999993,1.0844900696965063,7.841433,7.928237000000001,32.40730000000002,2351.006388888751
2023-10-31 09:33:00,60.792825,1.0127309999999996,1.1245034728573904,7.783568,8.015047000000001,32.117999999999995,2351.0563888887514
2023-10-31 09:36:00,64.65567,1.0127319999999997,1.0834625376654707,7.725693000000001,7.870371,32.69670000000002,2351.1063888887516
2023-10-31 09:39:00,62.586805,0.9259259999999996,1.0640503630103981,7.581022999999999,7.870367,32.98609999999999,2351.1563888887517
2023-10-31 09:42:00,62.861689999999996,0.9548610000000002,1.0931616234277264,7.638892,7.928241000000001,32.1181,2351.206388888752
2023-10-31 09:45:00,66.95602,0.9259260000000005,1.0903399411125843,7.609952,7.9571760000000005,33.85419999999999,2351.256388888752
2023-10-31 09:48:00,65.92882,0.8101849999999997,1.0117297429364065,7.5231520000000005,7.957177,33.56479999999999,2351.3063888887523
2023-10-31 09:51:00,64.42419,0.7233789999999996,1.020211983026014,7.3495360000000005,8.015047000000001,34.722200000000015,2351.3563888887525
2023-10-31 09:54:00,69.2853,0.8969909999999999,1.0741161976254707,7.494211999999999,7.8703710000000004,34.72230000000002,2351.4063888887526
2023-10-31 09:57:00,63.64294,0.694445,1.024996809481348,7.2048570000000005,7.957172,34.43289999999999,2351.456388888753
2023-10-31 10:00:00,61.805555,0.8101849999999997,1.0367575669659153,7.5231520000000005,8.015047000000001,33.27539999999999,2351.506388888753
2023-10-31 10:03:00,64.40972500000001,0.9259260000000005,1.1162454336919725,7.581022000000001,7.9861059999999995,33.56479999999999,2351.556388888753
2023-10-31 10:06:00,62.340855000000005,0.8391200000000003,1.0910170823977856,7.523147000000001,8.072917,33.27539999999999,2351.6063888887534
2023-10-31 10:09:00,59.244794999999996,0.9259259999999996,1.10333799542374,7.696763,8.072917,32.117999999999995,2351.6563888887536
2023-10-31 10:12:00,60.517939999999996,0.983797,1.0954616416453618,7.638893,7.870366000000001,32.98609999999999,2351.7063888887537
2023-10-31 10:15:00,58.21759,0.8680560000000002,1.0704440179325587,7.5520830000000005,7.9861070000000005,32.69669999999999,2351.756388888754
2023-10-31 10:18:00,58.21759,0.9548610000000002,1.106381913467452,7.667827,7.9861059999999995,32.696799999999996,2351.806388888754
2023-10-31 10:21:00,63.64294,1.0127310000000005,1.1109307467996279,7.6388869999999995,7.841435999999999,33.27540000000002,2351.8563888887543
2023-10-31 10:24:00,63.09317,0.8101849999999997,1.0858136230988626,7.494217,8.101852000000001,34.14350000000002,2351.9063888887545
2023-10-31 10:27:00,67.49132,1.0416670000000003,1.098523441870008,7.725692,7.841435,34.43289999999999,2351.9563888887546
2023-10-31 10:30:00,61.83449,0.7523140000000001,1.0501596602547134,7.262727000000001,7.928242999999999,33.85409999999999,2352.006388888755
2023-10-31 10:33:00,62.355325,0.8680560000000002,1.0704440179325587,7.436342000000001,7.870366000000001,33.56479999999999,2352.056388888755
2023-10-31 10:36:00,62.08044,0.9837959999999999,1.1222592535096585,7.667827,7.957171,34.43289999999999,2352.106388888755
2023-10-31 10:39:00,64.670135,0.9548610000000002,1.106381913467452,7.667827,7.9861059999999995,33.56480000000002,2352.1563888887554
2023-10-31 10:42:00,59.50521,0.8391209999999996,1.0910134219890504,7.581022999999999,8.130782,32.407399999999996,2352.2063888887556
2023-10-31 10:45:00,60.792825,0.8969909999999999,1.0869850775179428,7.638893,8.043982,32.407399999999996,2352.2563888887557
2023-10-31 10:48:00,58.217595,0.9837959999999999,1.108912434686481,7.725698,7.986111999999999,32.69679999999997,2352.306388888756
2023-10-31 10:51:00,56.163195,1.0127309999999996,1.0834620146466305,7.870368,8.015047000000001,31.25,2352.356388888756
2023-10-31 10:54:00,62.340855000000005,1.0995369999999998,1.1423899185369466,7.870368,7.957171,32.11810000000003,2352.4063888887563
2023-10-31 10:57:00,64.163775,1.0127309999999996,1.110930746799627,7.812498000000001,8.015047000000001,32.98609999999999,2352.4563888887565
2023-10-31 11:00:00,62.87616,0.9548609999999993,1.0664176719518463,7.841438,8.072917,32.696799999999996,2352.5063888887566
2023-10-31 11:03:00,61.328125,0.9259259999999996,1.0772436567720032,7.667828,7.986111999999999,32.11810000000003,2352.556388888757
2023-10-31 11:06:00,66.203705,1.1574080000000002,1.0985240301814843,7.783563,7.667825,33.27550000000002,2352.606388888757
2023-10-31 11:09:00,60.01157,0.8680559999999993,1.0704440179325583,7.465278,7.8993020000000005,32.98609999999999,2352.656388888757
2023-10-31 11:12:00,63.903355,1.0995369999999998,1.1282271253665355,7.870368,7.928241000000001,32.696800000000025,2352.7063888887574
2023-10-31 11:15:00,62.340855000000005,0.8969909999999999,1.0741117335713508,7.609957999999999,7.9861070000000005,33.275499999999994,2352.7563888887576
2023-10-31 11:18:00,60.300925,0.9548609999999993,1.0931616234277255,7.754628,8.043977,32.40729999999999,2352.8063888887577
2023-10-31 11:21:00,60.30093,0.8969899999999997,1.0611500003919645,7.6099570000000005,7.957177,32.1181,2352.856388888758
2023-10-31 11:24:00,62.094905,0.9837959999999999,1.0682537031069081,7.754627,7.928241000000001,31.828699999999998,2352.906388888758
2023-10-31 11:27:00,63.38252,0.9548610000000002,1.1063864665921435,7.696757000000001,8.015046,32.69669999999999,2352.9563888887583
2023-10-31 11:30:00,66.984955,0.9259260000000005,1.1033379954237403,7.609952,7.9861059999999995,33.85409999999999,2353.0063888887585
2023-10-31 11:33:00,63.382525,0.78125,1.068106341072158,7.523152,8.159722,32.69669999999999,2353.0563888887586
2023-10-31 11:36:00,63.382525,0.9259260000000005,1.07724819865649,7.7256920000000004,8.043986,32.98610000000002,2353.106388888759
2023-10-31 11:39:00,64.91609,0.868055,1.070443442910227,7.581022000000001,8.015047000000001,33.56480000000002,2353.156388888759
2023-10-31 11:42:00,63.151039999999995,0.8101849999999997,1.0736659281716106,7.465281999999999,8.043977,33.85419999999999,2353.206388888759
2023-10-31 11:45:00,62.84722,0.868055,1.0577015009744164,7.638892,8.043977,32.98609999999999,2353.2563888887594
2023-10-31 11:48:00,66.73900499999999,0.9548610000000002,1.119511626749153,7.6388869999999995,7.9861059999999995,33.275499999999994,2353.3063888887596
2023-10-31 11:51:00,64.930555,0.8101849999999997,1.0858136230988626,7.494217,8.101852000000001,34.43290000000002,2353.3563888887597
2023-10-31 11:54:00,63.136575,0.8969899999999997,1.0741156337681532,7.783567000000001,8.159727,32.407399999999996,2353.40638888876
2023-10-31 11:57:00,62.87616,0.8969899999999997,1.0869845091593562,7.6099570000000005,8.015047000000001,32.407399999999996,2353.45638888876
2023-10-31 12:00:00,60.82176,0.8969899999999997,1.0869845091593562,7.6388869999999995,8.043977,32.69670000000002,2353.5063888887603
2023-10-31 12:03:00,61.83449,0.9837959999999999,1.0954657701533341,7.783567000000001,8.015051,32.1181,2353.5563888887605
2023-10-31 12:06:00,64.40972500000001,0.9548610000000002,1.093166209984093,7.7256920000000004,8.015051,33.564899999999994,2353.6063888887606
2023-10-31 12:09:00,64.39525499999999,0.8101850000000006,1.0736659281716112,7.523152,8.101847,32.98609999999999,2353.656388888761
2023-10-31 12:12:00,60.286455000000004,0.8680560000000002,1.0704484054574293,7.783563,8.217597,32.117999999999995,2353.706388888761
2023-10-31 12:15:00,58.50694,0.868055,1.070443442910227,7.609952,8.043977,32.117999999999995,2353.756388888761
2023-10-31 12:18:00,65.98669,1.0127319999999997,1.0972489161812227,7.6967620000000005,7.87037,33.27539999999999,2353.8063888887614
2023-10-31 12:21:00,62.876155,0.8391200000000003,1.0537046190752075,7.494212000000001,7.957172000000001,32.69669999999999,2353.8563888887616
2023-10-31 12:24:00,66.203705,0.9259260000000005,1.1162498799749643,7.638892,8.043986,33.85420000000002,2353.9063888887617
2023-10-31 12:27:00,63.64294,0.8101849999999997,1.0736701389356307,7.6099570000000005,8.188662,33.275499999999994,2353.956388888762
2023-10-31 12:30:00,59.53414,0.8969909999999999,1.0869895102020777,7.783563,8.188662,32.696799999999996,2354.006388888762
2023-10-31 12:33:00,61.328125,0.9548609999999993,1.0931616234277257,7.7256979999999995,8.015047000000001,32.696800000000025,2354.0563888887623
2023-10-31 12:36:00,62.355325,0.8969909999999999,1.0611505596968005,7.609952000000001,7.957171,31.5394,2354.1063888887625
2023-10-31 12:39:00,64.930555,0.8391209999999996,1.0662269643062068,7.494211999999999,7.986111,33.275499999999994,2354.1563888887626
2023-10-31 12:42:00,64.40972500000001,0.8969909999999999,1.1124623498816986,7.667828,8.130787,32.98609999999999,2354.206388888763
2023-10-31 12:45:00,59.273725,0.8101849999999997,1.0736659281716106,7.609957999999999,8.188652999999999,32.407399999999996,2354.256388888763
2023-10-31 12:48:00,60.040504999999996,1.0127319999999997,1.0972489161812233,7.957177999999999,8.130786,31.828699999999998,2354.306388888763
2023-10-31 12:51:00,61.328125,0.8969909999999999,1.0869850775179428,7.581022999999999,7.986111999999999,32.40729999999999,2354.3563888887634
2023-10-31 12:54:00,59.027775,0.868055,1.070443442910227,7.552086999999999,7.986111999999999,32.98609999999999,2354.4063888887636
2023-10-31 12:57:00,61.848955000000004,0.9548610000000002,1.093166209984093,7.754627,8.043986,32.407399999999996,2354.4563888887637
2023-10-31 13:00:00,64.42419000000001,0.9837960000000008,1.1222638501271742,7.667822000000001,7.957176,32.407399999999996,2354.506388888764
2023-10-31 13:03:00,63.903360000000006,0.8101850000000006,1.061445140867145,7.581022000000001,8.130787,33.56479999999999,2354.556388888764
2023-10-31 13:06:00,60.82176,0.8680560000000002,1.083098059500219,7.667822999999999,8.130787,32.696799999999996,2354.6063888887643
2023-10-31 13:09:00,60.040504999999996,0.8969899999999997,1.0741156337681539,7.6388869999999995,8.015047000000001,32.98609999999999,2354.6563888887645
2023-10-31 13:12:00,61.31366,0.9548610000000002,1.0798383091328032,7.581022000000001,7.841431000000001,32.98609999999999,2354.7063888887646
2023-10-31 13:15:00,59.794560000000004,0.8391200000000003,1.0537046190752075,7.609952,8.072911999999999,32.1181,2354.756388888765
2023-10-31 13:18:00,63.38252,1.0127310000000005,1.097248388733961,7.754627,7.928235999999999,32.98609999999999,2354.806388888765
2023-10-31 13:21:00,64.67014,0.8680560000000002,1.0830937018449653,7.5231520000000005,7.9861059999999995,33.275499999999994,2354.856388888765
2023-10-31 13:24:00,67.25984,0.8391200000000003,1.1032911811266493,7.523152,8.101852000000001,34.72229999999999,2354.9063888887654
2023-10-31 13:27:00,58.492475,0.78125,1.0560959557867016,7.4074029999999995,8.015042999999999,32.117999999999995,2354.9563888887656
2023-10-31 13:30:00,60.56134,0.9837959999999999,1.0819109977174814,7.667827,7.870371,32.407399999999996,2355.0063888887657
2023-10-31 13:33:00,61.06771,0.868055,1.070443442910227,7.609952,8.043977,32.407399999999996,2355.056388888766
2023-10-31 13:36:00,60.315394999999995,0.9259260000000005,1.0903399411125843,7.609952,7.9571760000000005,32.1181,2355.106388888766
2023-10-31 13:39:00,64.930555,0.9837960000000008,1.1222592535096587,7.638892,7.928235999999999,32.69669999999999,2355.1563888887663
2023-10-31 13:42:00,61.328125,0.7233799999999997,1.0319487267820855,7.262732000000001,7.957172,32.117999999999995,2355.2063888887665
2023-10-31 13:45:00,60.546875,0.8391200000000003,1.0537046190752075,7.552086999999999,8.015047,32.98609999999999,2355.2563888887667
2023-10-31 13:48:00,60.04051,0.9259260000000005,1.0640503630103983,7.465282,7.754626,32.117999999999995,2355.306388888767
2023-10-31 13:51:00,61.082175,0.868055,1.070443442910227,7.465282,7.899307,32.69669999999999,2355.356388888767
2023-10-31 13:54:00,61.588539999999995,0.9548610000000002,1.0798383091328032,7.581022000000001,7.841431000000001,32.407400000000024,2355.406388888767
2023-10-31 13:57:00,68.532985,0.8680560000000002,1.0448736956185642,7.5231520000000005,7.899305999999999,34.72229999999999,2355.4563888887674
2023-10-31 14:00:00,60.80729,0.7233790000000004,1.008398513028145,7.349537000000001,7.986108,33.275499999999994,2355.5063888887676
2023-10-31 14:03:00,62.87616,0.9548610000000002,1.093166209984093,7.7256920000000004,8.015051,32.1181,2355.5563888887677
2023-10-31 14:06:00,62.87616,0.868055,1.070443442910227,7.494212000000001,7.928237000000001,31.539299999999997,2355.606388888768
2023-10-31 14:12:00,63.88889,0.9548610000000002,1.0931616234277264,7.581022,7.8703710000000004,32.1181,2355.706388888768
2023-10-31 14:15:00,62.369789999999995,0.8969899999999997,1.048088838296706,7.6099570000000005,7.928237000000001,32.407400000000024,2355.756388888768
2023-10-31 14:18:00,59.273725,0.8680560000000002,1.0830980595002184,7.5520830000000005,8.015047,32.407400000000024,2355.806388888768
2023-10-31 14:21:00,58.50694,0.8969899999999997,1.0741156337681532,7.696757000000001,8.072917,31.828700000000026,2355.8563888887684
2023-10-31 14:24:00,59.794560000000004,0.8969899999999997,1.0611500003919645,7.6099570000000005,7.957177,31.828699999999998,2355.9063888887686
2023-10-31 14:27:00,65.45139,1.0127310000000005,1.0834572299609067,7.667827,7.812496,33.56479999999999,2355.9563888887687
2023-10-31 14:30:00,61.588539999999995,0.868055,1.0577059193766707,7.378472,7.783567,33.275499999999994,2356.006388888769
2023-10-31 14:33:00,64.945025,0.8680560000000002,1.0704440179325587,7.436342000000001,7.870366000000001,33.56480000000002,2356.056388888769
