Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-31 14:36:00,62.340855000000005,0.8391200000000003,1.0662263776612595,7.4652769999999995,7.957177,32.98619999999997,2356.1063888887693
2023-10-31 14:39:00,59.78009,0.868055,1.070443442910227,7.552086999999999,7.986111999999999,31.828700000000026,2356.1563888887695
2023-10-31 14:42:00,59.273725,0.868055,1.070443442910227,7.523147000000001,7.957172000000001,31.539299999999997,2356.2063888887697
2023-10-31 14:45:00,62.369789999999995,0.8680560000000002,1.0704440179325587,7.5231520000000005,7.9571760000000005,32.98609999999999,2356.25638888877
2023-10-31 14:48:00,60.792825,0.9548610000000002,1.0798383091328032,7.6099570000000005,7.870366000000001,32.696800000000025,2356.30638888877
2023-10-31 14:51:00,64.684605,0.9548610000000002,1.0798383091328032,7.581022000000001,7.841431000000001,33.275499999999994,2356.35638888877
2023-10-31 14:54:00,60.040504999999996,0.8391209999999996,1.0662226521198996,7.523153,8.015042000000001,32.696800000000025,2356.4063888887704
2023-10-31 14:57:00,60.82176,0.9259259999999996,1.0640503630103981,7.638893,7.928237000000001,31.828699999999998,2356.4563888887706
2023-10-31 15:00:00,59.534144999999995,0.8101849999999997,1.0614451408671446,7.465278,8.015042999999999,31.828699999999998,2356.5063888887707
2023-10-31 15:03:00,56.43808,0.8969909999999999,1.048089392997551,7.5520879999999995,7.870367,31.5394,2356.556388888771
2023-10-31 15:06:00,60.300925,1.070602,1.0992831564874896,7.841438,7.899306,31.250100000000003,2356.606388888771
2023-10-31 15:09:00,61.83449,1.0416669999999995,1.0985186129373505,7.7256979999999995,7.841431000000001,32.69669999999999,2356.6563888887713
2023-10-31 15:12:00,60.040504999999996,0.8969909999999999,1.0741161976254694,7.581018,7.957177,31.828700000000026,2356.7063888887715
2023-10-31 15:15:00,57.465275,0.9259259999999996,1.0507612180697712,7.667828,7.928242,30.671299999999974,2356.7563888887717
2023-10-31 15:18:00,57.219325,0.9259259999999996,1.037368017124201,7.667822999999999,7.899307,30.960600000000028,2356.806388888772
2023-10-31 15:21:00,60.850695,0.9837960000000008,1.081910997717483,7.609952,7.812496,31.539399999999972,2356.856388888772
2023-10-31 15:27:00,59.794560000000004,0.6365749999999997,1.0311666892396418,7.4074029999999995,8.333328,32.4075,2356.856388888772
2023-10-31 15:30:00,100.0,1.3888890000000007,1.2696355236596573,7.7256920000000004,7.494213,48.900499999999994,2356.906388888772
2023-10-31 15:33:00,64.39525499999999,0.3761570000000001,0.9348807377455304,6.886572000000001,8.391205,33.56479999999999,2356.9563888887724
2023-10-31 15:36:00,57.436345,0.8391209999999996,1.0662226521198996,7.523153,8.015042000000001,30.9606,2357.0063888887726
2023-10-31 15:39:00,55.121525,0.8969909999999999,1.0611505596968005,7.667828,8.015047,30.381999999999977,2357.0563888887727
2023-10-31 15:42:00,54.89005,1.0416669999999995,1.0844905833079128,7.754628,7.841431000000001,30.671400000000006,2357.106388888773
2023-10-31 15:45:00,60.300925,1.0127319999999997,1.0972489161812227,7.812498,7.9861059999999995,30.671299999999974,2357.156388888773
2023-10-31 15:48:00,57.190394999999995,0.9259259999999996,1.0640549390003562,7.812498,8.101852000000001,31.539300000000026,2357.2063888887733
2023-10-31 15:51:00,58.723955000000004,1.0127309999999996,1.110930746799627,7.957178,8.159727,31.5394,2357.2563888887735
2023-10-31 15:54:00,59.53414,1.0127319999999997,1.0972489161812227,7.812503,7.986111,31.828699999999998,2357.3063888887737
2023-10-31 15:57:00,61.082175,0.8391200000000003,1.0537089606490404,7.667822000000001,8.130792,32.1181,2357.356388888774
2023-10-31 16:00:00,64.67014,1.186343,1.1423929199806013,8.015048,7.9282449999999995,32.117999999999995,2357.406388888774
2023-10-31 16:03:00,61.574075,0.9259259999999996,1.090335432164101,7.581022999999999,7.928237000000001,32.407399999999996,2357.456388888774
2023-10-31 16:06:00,58.232060000000004,0.8101849999999997,1.0614451408671453,7.4652769999999995,8.015042000000001,31.828699999999998,2357.5063888887744
2023-10-31 16:09:00,60.82176,0.8969899999999997,1.0741111697155976,7.667827,8.043977,30.671299999999974,2357.5563888887746
2023-10-31 16:12:00,59.794560000000004,0.8680560000000002,1.057702071416649,7.407412,7.812495999999999,31.828700000000026,2357.6063888887747
2023-10-31 16:15:00,59.534144999999995,0.8969899999999997,1.0869845091593562,7.523147000000001,7.928237000000001,31.828699999999998,2357.656388888775
2023-10-31 16:18:00,60.054975,0.9837959999999999,1.068253703106907,7.696757000000001,7.870371,31.25,2357.706388888775
2023-10-31 16:21:00,60.040504999999996,0.8969909999999999,1.0611505596968005,7.667828,8.015047,32.696799999999996,2357.7563888887753
2023-10-31 16:24:00,56.43808,0.9259259999999996,1.090335432164101,7.667827999999999,8.015042000000001,30.671299999999974,2357.8063888887755
2023-10-31 16:27:00,58.50694,1.0995369999999998,1.085005188476308,7.8993079999999996,7.8703710000000004,30.96070000000003,2357.8563888887757
2023-10-31 16:30:00,56.95891,0.868055,1.0448731298051677,7.523148,7.899303000000001,30.3819,2357.906388888776
2023-10-31 16:33:00,56.438075,0.9548610000000002,1.0664176719518466,7.609958,7.841436999999999,31.25000000000003,2357.956388888776
2023-10-31 16:36:00,58.506945,1.157407,1.0985183669606675,7.899308,7.783561000000001,30.671299999999974,2358.006388888776
2023-10-31 16:39:00,57.479745,1.0416659999999993,1.1124365196562085,7.8125029999999995,7.957177,30.96070000000003,2358.0563888887764
2023-10-31 16:42:00,53.87731,0.9548609999999993,1.1063819134674524,7.696762999999999,8.015042000000001,29.224499999999978,2358.1063888887766
2023-10-31 16:45:00,54.875575,0.9548610000000002,1.0664176719518466,7.899308,8.130787,30.382000000000005,2358.1563888887767
2023-10-31 16:48:00,55.16493,1.0127309999999996,1.0695580080132783,7.783562999999999,7.899302,29.22460000000001,2358.206388888777
2023-10-31 16:51:00,55.135995,1.0416660000000002,1.0703383285746624,7.783568000000001,7.841432,30.092599999999976,2358.256388888777
2023-10-31 16:54:00,55.150459999999995,1.1574080000000002,1.1134410676261801,7.899304000000001,7.812495999999999,29.513900000000035,2358.3063888887773
2023-10-31 16:57:00,60.575810000000004,1.3310190000000004,1.1325482922032126,7.957174,7.581015,30.671299999999974,2358.3563888887775
2023-10-31 17:00:00,56.684025,0.9259250000000003,1.0903348745800796,7.667828,8.015042999999999,29.803200000000004,2358.4063888887777
2023-10-31 17:03:00,55.135995,1.0416659999999993,1.1124365196562085,7.754633,7.899307,30.381899999999973,2358.456388888778
2023-10-31 17:06:00,56.438075,0.9548609999999993,1.0664176719518466,7.696757999999999,7.928237000000001,29.803200000000004,2358.506388888778
2023-10-31 17:09:00,53.87731,1.0127309999999996,1.09724838873396,7.725698,7.899307,30.38190000000003,2358.556388888778
2023-10-31 17:12:00,58.232060000000004,1.3020839999999998,1.1513544242550944,8.130784,7.84143,30.092600000000004,2358.6063888887784
2023-10-31 17:15:00,60.31539,1.1284719999999995,1.1284719999940662,7.928243,7.928241000000001,30.67130000000003,2358.6563888887786
2023-10-31 17:18:00,56.684025,0.9837959999999999,1.0682489633118937,7.754633,7.928236999999999,30.381899999999973,2358.7063888887787
2023-10-31 17:21:00,55.135995,1.0416660000000002,1.1262446227260148,7.812498,7.986111999999999,30.381899999999973,2358.756388888779
2023-10-31 17:24:00,55.410880000000006,1.0995369999999998,1.0850051884763094,7.899308,7.870371,30.381899999999973,2358.806388888779
2023-10-31 17:27:00,56.206595,1.0416659999999993,1.09852292383706,7.841433,7.957177,29.803200000000004,2358.8563888887793
2023-10-31 17:30:00,57.98611,1.1284720000000004,1.0844930979870975,7.870368,7.7835659999999995,30.092600000000004,2358.9063888887795
2023-10-31 17:33:00,57.219325,1.0416659999999993,1.0844900696965063,7.8125029999999995,7.899307,29.803200000000004,2358.9563888887797
2023-10-31 17:36:00,60.561345,0.868055,1.070443442910227,7.667827999999999,8.101852999999998,30.96070000000003,2359.00638888878
2023-10-31 17:39:00,52.054395,1.0127310000000005,1.0834620146466294,7.696758000000001,7.841436999999999,29.513800000000003,2359.05638888878
2023-10-31 17:42:00,54.12326,1.070601,1.0992826475971222,7.812498,7.870367,29.224500000000035,2359.10638888878
2023-10-31 17:45:00,52.03993,1.0416660000000002,1.0985180949059206,7.783568000000001,7.899302,29.513900000000035,2359.1563888887804
2023-10-31 17:48:00,52.054395,1.157407,1.1134405803706973,7.957178000000001,7.870371,29.224599999999953,2359.2063888887806
2023-10-31 17:51:00,56.192130000000006,1.0995369999999998,1.1139418763647653,7.8125029999999995,7.841436,29.803200000000004,2359.2563888887807
2023-10-31 17:54:00,52.82118,0.78125,1.019590850482646,7.494212999999999,8.015042999999999,29.513800000000003,2359.306388888781
2023-10-31 17:57:00,53.862845,1.0127309999999996,1.0834620146466305,7.9282379999999995,8.072917,30.092600000000004,2359.356388888781
2023-10-31 18:00:00,50.795715,1.0416660000000002,1.0844900696965063,7.812498,7.899302,26.909699999999987,2359.4063888887813
2023-10-31 18:03:00,45.630785,1.0127309999999996,1.0555367617187417,7.754633,7.841432,27.488499999999988,2359.4563888887815
2023-10-31 18:06:00,39.43866,0.78125,1.0560959557867016,7.581018,8.188658,26.331000000000017,2359.5063888887817
2023-11-01 06:03:00,33.000575,0.78125,0.5907307024249379,5.295136,4.947916,23.4375,2359.5063888887817
2023-11-01 06:09:00,32.204865,0.6076389999999998,0.6076405000205224,5.0925959999999995,5.092597,22.5694,2359.6063888887816
2023-11-01 06:12:00,37.12384,0.694445,0.708815071532704,5.5266210000000004,5.555555999999999,24.594899999999996,2359.6563888887817
2023-11-01 06:18:00,37.094905,0.694445,0.6944434999958846,5.5266210000000004,5.526616000000001,24.884299999999996,2359.7563888887817
2023-11-01 06:21:00,37.094905,0.6365739999999995,0.6928326307763374,5.555556,5.671292,24.594899999999996,2359.806388888782
2023-11-01 06:24:00,35.069445,0.6655099999999994,0.7885671362278361,6.105321999999999,6.365742000000001,24.594899999999996,2359.856388888782
2023-11-01 06:33:00,34.027775000000005,0.7233799999999997,0.7935239739486071,6.221062,6.365742,24.88420000000002,2360.006388888782
2023-11-01 06:39:00,37.659139999999994,0.6365739999999995,0.784992905152168,6.163196,6.481482000000001,24.884299999999996,2360.106388888782
2023-11-01 06:42:00,39.42419,0.5787040000000001,0.7876403385444009,6.307866,6.7708319999999995,26.909700000000015,2360.156388888782
2023-11-01 06:48:00,38.425925,0.6655100000000003,0.8270081601442081,6.336806,6.684025999999999,26.04159999999999,2360.256388888782
2023-11-01 06:51:00,37.094905,0.6365739999999995,0.746339913579951,6.163196,6.394672000000001,26.04170000000002,2360.3063888887823
2023-11-01 06:54:00,40.19097,0.578703,0.775581702997993,6.134256000000001,6.568283,26.04170000000002,2360.3563888887825
2023-11-01 07:00:00,42.53472,0.8101849999999997,0.8387858671635611,6.278936,6.336801,26.909699999999987,2360.4563888887824
2023-11-01 07:03:00,46.137155,0.78125,0.8786383356968789,6.452546,6.655096,27.199100000000016,2360.5063888887826
2023-11-01 07:09:00,46.903935000000004,0.868055,0.8824444374940814,6.597225999999999,6.626161,27.488499999999988,2360.6063888887825
2023-11-01 07:12:00,45.630790000000005,0.6655090000000001,0.8015038642269251,6.4236059999999995,6.712966999999999,27.488400000000013,2360.6563888887827
2023-11-01 07:18:00,46.643519999999995,0.78125,0.9052217987854966,6.481486,6.7418960000000006,27.777800000000013,2360.7563888887826
2023-11-01 07:21:00,55.150459999999995,1.070601,0.9501666636478722,7.089116000000001,6.857635,26.33104,2360.8063888887827
2023-11-01 07:24:00,49.20428,0.78125,0.9052263519091786,6.915507,7.175927,28.35639999999998,2360.856388888783
2023-11-01 07:30:00,48.9728,0.6655099999999994,0.9009747829633843,6.655092,7.175922,28.35650000000001,2360.956388888783
2023-11-01 07:33:00,54.12326,0.8101859999999999,0.9735002830971121,6.9444420000000004,7.291665999999999,29.803300000000007,2361.006388888783
2023-11-01 07:39:00,55.656825,0.78125,0.9183411990779828,6.8287059999999995,7.118056,30.3819,2361.106388888783
2023-11-01 07:42:00,60.27199,0.7523149999999994,0.8891558706346483,6.6550959999999995,6.944441,31.5394,2361.156388888783
2023-11-01 07:45:00,73.91493,-0.11574000000000062,,5.4976899999999995,8.50694,39.06249999999997,2361.2063888887833
2023-11-01 07:51:00,62.586805,0.2604160000000002,0.8360001184091655,6.5682860000000005,8.24653,33.56480000000002,2361.306388888783
2023-11-01 07:54:00,59.693290000000005,0.8969910000000008,1.0741161976254703,7.581017000000001,7.957176,31.25000000000003,2361.3563888887834
2023-11-01 08:00:00,59.75116,0.78125,1.03184069502352,7.552087,8.101857,31.5394,2361.4563888887833
2023-11-01 08:03:00,70.32697,0.23148199999999974,0.8349625822992757,6.047454,7.870372,37.03709999999998,2361.5063888887835
2023-11-01 08:09:00,60.01157499999999,0.4050929999999999,0.9239962664427249,6.741902,8.101849000000001,34.43290000000002,2361.6063888887834
2023-11-01 08:12:00,53.081595,0.8391200000000003,1.0662263776612595,7.436338,7.928238,30.382000000000005,2361.6563888887836
2023-11-01 08:15:00,56.929975,0.78125,1.0440054190236525,7.523152,8.101852000000001,30.671299999999974,2361.7063888887837
2023-11-01 08:21:00,56.94444,0.78125,1.019590850482646,7.494217000000001,8.015047000000001,30.960700000000003,2361.8063888887837
2023-11-01 08:24:00,56.929975,0.78125,1.019590850482646,7.378472,7.8993020000000005,31.828699999999998,2361.856388888784
2023-11-01 08:30:00,57.19039,0.983797,1.0682494915344385,7.638893,7.812495999999999,32.11809999999997,2361.9563888887837
2023-11-01 08:33:00,60.807294999999996,0.9837959999999999,1.0682489633118937,7.6099570000000005,7.783561,32.407399999999996,2362.006388888784
2023-11-01 08:36:00,60.79282,0.8680560000000002,1.057702071416649,7.378477,7.783561,32.1181,2362.056388888784
2023-11-01 08:42:00,61.574075,0.7523149999999994,1.0021961373595456,7.233791999999999,7.783567,32.40729999999999,2362.156388888784
2023-11-01 08:45:00,63.368055,0.9259260000000005,1.0772436567720045,7.436342,7.754626,32.98609999999999,2362.206388888784
2023-11-01 08:51:00,60.778355000000005,0.7523150000000003,1.0143018525465068,7.291662,7.870367,31.828699999999998,2362.306388888784
2023-11-01 08:54:00,59.230325,0.694445,0.9784622404274533,7.031252,7.667826999999999,31.25,2362.3563888887843
2023-11-01 09:00:00,57.20486,0.7233799999999997,1.0202126120674686,7.089122,7.754632,31.5394,2362.456388888784
2023-11-01 09:03:00,62.601275,0.868055,1.0448731298051668,7.3495360000000005,7.725690999999999,32.696799999999996,2362.5063888887844
2023-11-01 09:06:00,55.107060000000004,0.868055,1.0830974799463722,7.609952999999999,8.072918,32.407399999999996,2362.5563888887846
2023-11-01 09:12:00,55.64236,1.0416659999999993,1.0703432396696497,7.899303,7.957177,31.25,2362.6563888887845
2023-11-01 09:15:00,58.492475,1.0127319999999997,1.0834625376654714,7.696757999999999,7.841436,32.11800000000002,2362.7063888887847
2023-11-01 09:21:00,61.57407,1.0416669999999995,1.1124370420548286,7.696757999999999,7.841431000000001,32.696799999999996,2362.8063888887846
2023-11-01 09:24:00,59.736689999999996,0.8391200000000003,1.0537046190752075,7.407407,7.870367,31.539299999999997,2362.8563888887847
2023-11-01 09:30:00,58.984375,0.8101850000000006,1.036761861755574,7.349532,7.841436999999999,32.407400000000024,2362.9563888887847
2023-11-01 09:33:00,56.669560000000004,0.78125,1.019590850482646,7.3784719999999995,7.899302,32.1181,2363.006388888785
2023-11-01 09:36:00,65.92882,0.8391209999999996,1.041096948645649,7.407411999999999,7.841431000000001,33.56479999999999,2363.056388888785
2023-11-01 09:42:00,65.17650499999999,0.6944439999999998,1.0364572174282514,7.146986,7.928242,33.275499999999994,2363.156388888785
2023-11-01 09:45:00,62.586805,0.694445,1.0018733983545838,7.378472,8.072917,32.407399999999996,2363.206388888785
2023-11-01 09:48:00,60.546875,0.7523150000000003,1.0382815419822822,7.291667,7.928242,32.407399999999996,2363.2563888887853
2023-11-01 09:51:00,63.88889,1.0416670000000003,1.0985186129373483,7.667827000000001,7.78356,32.696799999999996,2363.3063888887855
2023-11-01 09:57:00,66.46412,0.7233800000000006,1.0083991371822183,7.262735999999999,7.899306,34.14349999999999,2363.4063888887854
2023-11-01 10:00:00,56.409144999999995,0.78125,1.0560917912548855,7.523152,8.130782,32.40730000000002,2363.4563888887856
2023-11-01 10:06:00,58.723955000000004,0.8680560000000002,1.0704440179325587,7.5520819999999995,7.9861059999999995,33.27539999999999,2363.5563888887855
2023-11-01 10:09:00,60.546875,0.868055,1.0577059193766716,7.609952,8.015047000000001,32.407399999999996,2363.6063888887857
2023-11-01 10:12:00,59.49074,0.8101849999999997,1.0614451408671453,7.4652769999999995,8.015042000000001,32.986099999999965,2363.656388888786
2023-11-01 10:18:00,58.723955000000004,0.8391209999999996,1.0910176781247285,7.5520830000000005,8.101852000000001,31.828700000000026,2363.7563888887858
2023-11-01 10:21:00,54.846644999999995,0.8680560000000002,1.1328765151255735,7.696764,8.275458,31.82869999999997,2363.806388888786
2023-11-01 10:27:00,54.846644999999995,1.1863419999999998,1.1423873033192873,8.130789,8.043977,31.539300000000026,2363.906388888786
2023-11-01 10:30:00,60.53241,0.868055,1.0830974799463722,7.667827,8.130792,32.407399999999996,2363.956388888786
2023-11-01 10:36:00,58.478004999999996,0.8680560000000002,1.0704440179325587,7.812503,8.246527,32.40730000000002,2364.056388888786
2023-11-01 10:39:00,60.286455000000004,0.983797,1.1089129762360874,7.696763,7.9571760000000005,32.11810000000003,2364.106388888786
2023-11-01 10:42:00,62.87616,1.1284720000000004,1.1713409378030815,7.957178,8.043986,32.986099999999965,2364.1563888887863
2023-11-01 10:48:00,62.84722,1.0127319999999997,1.0972489161812227,7.841438,8.015046,32.98610000000002,2364.256388888786
2023-11-01 10:51:00,57.69676,0.8680560000000002,1.0704440179325587,7.581022999999999,8.015047,32.11809999999997,2364.3063888887864
2023-11-01 10:54:00,56.669560000000004,0.9259259999999996,1.10333799542374,7.667822999999999,8.043977,31.82869999999997,2364.3563888887866
2023-11-01 10:57:00,54.615165000000005,0.8969909999999999,1.048089392997551,7.638893,7.957172000000001,31.25,2364.4063888887868
2023-11-01 11:00:00,62.861689999999996,1.0127319999999997,1.124504009006477,7.696763,7.928241000000001,32.98610000000002,2364.456388888787
2023-11-01 11:06:00,62.340855000000005,0.868055,1.0830974799463715,7.523147000000001,7.986111999999999,33.56490000000002,2364.556388888787
2023-11-01 11:09:00,59.013310000000004,0.8391200000000003,1.0786644115998452,7.6388869999999995,8.159727,31.828700000000026,2364.606388888787
2023-11-01 11:12:00,60.026044999999996,0.8391200000000003,1.0910128262636614,7.552086999999999,8.101847,32.69670000000002,2364.656388888787
2023-11-01 11:18:00,63.107635,1.0127310000000005,1.0834572299609058,7.783567000000001,7.928235999999999,32.69670000000002,2364.756388888787
2023-11-01 11:21:00,57.711225,0.8969909999999999,1.0869895102020777,7.783563,8.188662,31.828700000000026,2364.8063888887873
2023-11-01 11:27:00,60.040504999999996,0.9259259999999996,1.1033424725177532,7.783563,8.159727,31.82869999999997,2364.906388888787
2023-11-01 11:30:00,59.794560000000004,0.868055,1.0830931222926758,7.6099570000000005,8.072911999999999,32.11810000000003,2364.9563888887874
2023-11-01 11:33:00,63.62847,0.983797,1.095466307313744,7.783563,8.015046,32.407399999999996,2365.0063888887876
2023-11-01 11:39:00,63.64294,0.868055,1.070443442910227,7.6388869999999995,8.072911999999999,33.85410000000002,2365.1063888887875
2023-11-01 11:42:00,55.64236,0.8969909999999999,1.0741161976254694,7.5520830000000005,7.928242,31.5394,2365.1563888887877
2023-11-01 11:48:00,55.38194,0.8391200000000003,1.0537046190752075,7.523147000000001,7.9861070000000005,32.98610000000002,2365.2563888887876
2023-11-01 11:51:00,63.64294,0.9259260000000005,1.1033424725177536,7.667822,8.043986,32.696800000000025,2365.3063888887878
2023-11-01 11:57:00,63.38252,0.7523150000000003,1.0501561930036212,7.465281999999999,8.130787,34.432799999999986,2365.4063888887877
2023-11-01 12:00:00,56.684025,0.7523140000000001,1.0619618845039622,7.552086999999999,8.246533,32.407399999999996,2365.456388888788
2023-11-01 12:03:00,59.013310000000004,0.9548610000000002,1.0798429303091504,7.754627,8.015046,32.1181,2365.506388888788
2023-11-01 12:09:00,64.40972,0.8391209999999996,1.0537052011077894,7.407411,7.87037,32.407399999999996,2365.606388888788
2023-11-01 12:12:00,65.45139,0.78125,1.0560959557867016,7.436342000000001,8.043982,33.275499999999994,2365.656388888788
2023-11-01 12:15:00,62.32639,0.9548609999999993,1.1063864665921428,7.841433,8.159722,33.275499999999994,2365.7063888887883
2023-11-01 12:18:00,57.711225,0.8101850000000006,1.0858136230988629,7.523152,8.130787,30.9606,2365.7563888887885
2023-11-01 12:24:00,55.931709999999995,0.8101850000000006,1.0736701389356316,7.581022000000001,8.159727,32.696799999999996,2365.8563888887884
2023-11-01 12:30:00,59.78009,0.9548609999999993,1.0798429303091501,7.754628,8.015047000000001,32.986200000000025,2365.9563888887883
2023-11-01 12:33:00,60.054975,0.8969909999999999,1.0480939230698763,7.667822999999999,7.986111999999999,30.9606,2366.0063888887885
2023-11-01 12:36:00,61.31366,0.9837959999999999,1.1355187115439038,7.812498000000001,8.130792,32.98609999999999,2366.0563888887887
2023-11-01 12:39:00,53.327545,1.0995369999999998,1.1423899185369466,8.043979,8.130782,31.539299999999997,2366.106388888789
2023-11-01 12:42:00,61.06771,1.0127320000000006,1.0834577529782061,7.667827000000001,7.812494999999999,31.828700000000026,2366.156388888789
2023-11-01 12:45:00,63.88889,0.9259259999999996,1.116249879974964,7.783563,8.188657000000001,34.14349999999999,2366.206388888789
2023-11-01 12:48:00,54.875575,1.0416660000000002,1.1124365196562103,7.928239,8.072913,30.960699999999974,2366.2563888887894
2023-11-01 12:51:00,60.836225,0.8101849999999997,1.0367575669659153,7.465275999999999,7.957171,32.11800000000002,2366.3063888887896
2023-11-01 12:54:00,60.040504999999996,0.868055,1.0704478304335234,7.696757000000001,8.130792,31.828700000000026,2366.3563888887898
2023-11-01 12:57:00,57.97164,0.8680560000000002,1.0704440179325587,7.581022999999999,8.015047,30.960699999999974,2366.40638888879
2023-11-01 13:00:00,56.438075,0.8969899999999997,1.0611500003919645,7.6099570000000005,7.957177,31.82860000000005,2366.45638888879
2023-11-01 13:03:00,56.438075,0.983797,1.0682494915344396,7.696763,7.870366000000001,31.5394,2366.5063888887903
2023-11-01 13:06:00,62.369789999999995,1.070602,1.0992831564874896,7.841438,7.899306,32.40750000000003,2366.5563888887905
2023-11-01 13:09:00,55.917245,1.0127310000000005,1.137974927846113,7.957179,8.217588,31.82869999999997,2366.6063888887907
2023-11-01 13:12:00,57.19039,1.2152780000000005,1.1564448978838613,8.101854,7.986116,30.381899999999973,2366.656388888791
2023-11-01 13:15:00,60.807294999999996,1.157407,1.1134405803706973,7.899308,7.812500999999999,30.671299999999974,2366.706388888791
2023-11-01 13:18:00,58.50694,0.9837959999999999,1.0954611044864782,7.754633,7.9861070000000005,31.5394,2366.756388888791
2023-11-01 13:21:00,59.794560000000004,0.9548610000000002,1.0798429303091504,7.754627,8.015046,31.25,2366.8063888887914
2023-11-01 13:24:00,63.122105,0.9837959999999999,1.108912434686482,7.783568,8.043982,32.9862,2366.8563888887916
2023-11-01 13:27:00,62.61574,1.070602,1.155233673520537,7.812498000000001,7.9861059999999995,32.98610000000002,2366.9063888887918
2023-11-01 13:30:00,60.054975,1.0127319999999997,1.0834625376654714,7.812498,7.9571760000000005,31.82869999999997,2366.956388888792
2023-11-01 13:33:00,60.807294999999996,0.9259259999999996,1.0640503630103981,7.638893,7.928237000000001,30.67130000000003,2367.006388888792
2023-11-01 13:36:00,58.478004999999996,0.9548610000000002,1.0931616234277255,7.638888000000001,7.928236999999999,30.38190000000003,2367.0563888887923
2023-11-01 13:39:00,55.410880000000006,0.9548610000000002,1.0931616234277255,7.725698,8.015047,30.960699999999974,2367.1063888887925
2023-11-01 13:42:00,54.38368,0.9548609999999993,1.052886708920083,7.7256979999999995,7.928237000000001,30.9606,2367.1563888887927
2023-11-01 13:45:00,59.013310000000004,0.9259259999999996,1.0507612180697712,7.5520830000000005,7.8124970000000005,32.11809999999997,2367.206388888793
2023-11-01 13:48:00,56.94444,0.8391200000000003,1.0284031142643233,7.4652769999999995,7.870367,31.25,2367.256388888793
2023-11-01 13:51:00,57.20486,0.8969899999999997,1.0741111697155976,7.667827,8.043977,30.9606,2367.306388888793
2023-11-01 13:54:00,55.656825,0.8680560000000002,1.0448736956185651,7.581022999999999,7.957177,31.539300000000026,2367.3563888887934
2023-11-01 13:57:00,57.219325,0.9259259999999996,1.037363369172021,7.581022999999999,7.8124970000000005,30.67130000000003,2367.4063888887936
2023-11-01 14:00:00,55.6713,1.0127309999999996,1.09724838873396,7.8125029999999995,7.986111999999999,30.382000000000005,2367.4563888887938
2023-11-01 14:03:00,62.094905,0.983797,1.0819115304357063,7.812503,8.015046,32.40749999999997,2367.506388888794
2023-11-01 14:12:00,55.6713,0.9837959999999999,1.108912434686482,7.783568,8.043982,31.82869999999997,2367.656388888794
2023-11-01 14:15:00,55.16493,0.9259259999999996,1.077243656772004,7.7256979999999995,8.043982,31.53929999999997,2367.706388888794
2023-11-01 14:18:00,57.465275,1.1574079999999993,1.1282225816258218,7.8993079999999996,7.84143,31.25,2367.7563888887944
2023-11-01 14:21:00,61.83449,0.983797,1.1089129762360865,7.725693000000001,7.9861059999999995,31.828700000000026,2367.8063888887946
2023-11-01 14:24:00,54.38368,0.983797,1.095466307313744,7.725693000000001,7.9571760000000005,30.9606,2367.8563888887948
2023-11-01 14:30:00,57.97164,1.0127310000000005,1.0695580080132778,7.696757000000001,7.812496,31.539299999999997,2367.9563888887947
2023-11-01 14:33:00,61.31366,1.0995369999999998,1.1423947942602377,7.957172999999999,8.043986,32.696799999999996,2368.006388888795
2023-11-01 14:39:00,61.328125,1.070602,1.1274821149176488,7.870368,7.9861059999999995,31.5394,2368.1063888887948
2023-11-01 14:42:00,61.588539999999995,0.8680560000000002,1.0577064898204946,7.581017000000001,7.986111,31.82869999999997,2368.156388888795
2023-11-01 14:48:00,59.54861,0.8391200000000003,1.0537046190752075,7.6388869999999995,8.101847,32.117999999999995,2368.256388888795
2023-11-01 14:51:00,56.684025,0.8969909999999999,1.0741117335713501,7.7256979999999995,8.101847,31.539300000000026,2368.306388888795
2023-11-01 14:54:00,63.903355,0.9837959999999999,1.1355141477314536,7.754627999999999,8.072911999999999,32.69669999999999,2368.356388888795
2023-11-01 15:00:00,58.478004999999996,0.8391209999999996,1.0910176781247285,7.5520830000000005,8.101852000000001,31.53929999999997,2368.456388888795
2023-11-01 15:03:00,60.546875,0.78125,1.0440096102181018,7.5520819999999995,8.130792,32.407399999999996,2368.5063888887953
2023-11-01 15:09:00,58.232060000000004,0.8969909999999999,1.0997691203499378,7.783563,8.217592,31.539300000000026,2368.606388888795
2023-11-01 15:12:00,61.06771,1.0127310000000005,1.097248388733961,7.783567000000001,7.957176,32.11800000000002,2368.6563888887954
2023-11-01 15:15:00,54.89005,0.9259259999999996,1.1033424725177532,7.812498000000001,8.188662,31.539399999999972,2368.7063888887956
2023-11-01 15:21:00,54.89005,0.9548610000000002,1.119511626749153,7.783568,8.130787,31.25,2368.8063888887955
2023-11-01 15:24:00,58.50694,1.0127319999999997,1.0972536625820326,7.841432999999999,8.015051,31.82869999999997,2368.8563888887957
2023-11-01 15:30:00,62.340855000000005,1.0416670000000003,1.098523441870008,7.783563,7.899306,32.117999999999995,2368.9563888887956
2023-11-01 15:33:00,52.850115,0.9548609999999993,1.1195161475411088,7.899303,8.246532,30.381999999999977,2369.0063888887958
2023-11-01 15:39:00,56.192130000000006,1.1574079999999993,1.0985240301814836,7.870367999999999,7.75463,28.645899999999983,2369.1063888887957
2023-11-01 15:42:00,54.629625000000004,0.8680559999999993,1.044878145947463,7.436337999999999,7.812502,30.671299999999974,2369.156388888796
2023-11-01 15:45:00,60.040504999999996,0.9548610000000002,1.0664176719518466,7.754627,7.9861059999999995,30.9606,2369.206388888796
2023-11-01 15:51:00,60.286455000000004,0.868055,1.0319507954213933,7.609952,7.957177,30.96070000000003,2369.306388888796
2023-11-01 15:54:00,58.232060000000004,0.9259259999999996,1.1033424725177532,7.725693000000001,8.101857,30.671299999999974,2369.356388888796
2023-11-01 16:00:00,58.246525,0.983797,1.095466307313744,7.812503,8.043986,30.67130000000003,2369.456388888796
2023-11-01 16:03:00,58.984375,1.0416659999999993,1.0985229238370602,7.986113,8.101857,30.9606,2369.506388888796
2023-11-01 16:09:00,56.17766,0.9548610000000002,1.1195161475411088,7.870368,8.217597,30.38190000000003,2369.606388888796
2023-11-01 16:12:00,56.684025,0.9548609999999993,1.1063864665921437,7.870367999999999,8.188657000000001,30.9606,2369.6563888887963
2023-11-01 16:15:00,57.479744999999994,0.9548610000000002,1.0528867089200835,7.609958,7.8124970000000005,31.25000000000003,2369.7063888887965
2023-11-01 16:21:00,57.465275,1.0127309999999996,1.09724838873396,7.8125029999999995,7.986111999999999,31.5394,2369.8063888887964
2023-11-01 16:24:00,54.629630000000006,0.9837959999999999,1.0954657701533341,7.899303,8.130787,30.671299999999974,2369.8563888887966
2023-11-01 16:30:00,52.575230000000005,0.9837959999999999,1.108912434686481,7.841433,8.101847,30.382000000000005,2369.9563888887965
2023-11-01 16:33:00,54.89005,1.0127310000000005,1.097248388733961,7.754627,7.928235999999999,30.671299999999974,2370.0063888887967
2023-11-01 16:36:00,62.13831,0.9259259999999996,1.10333799542374,7.667822999999999,8.043977,30.38190000000003,2370.056388888797
2023-11-01 16:42:00,58.75289,0.868055,1.070443442910227,7.638892,8.072917,31.25,2370.1563888887968
2023-11-01 16:45:00,55.93171,0.9837960000000008,1.0682489633118932,7.581022000000001,7.754625999999999,30.671299999999974,2370.206388888797
2023-11-01 16:51:00,61.588539999999995,1.0127310000000005,1.0834572299609067,7.638892,7.783561000000001,31.5394,2370.306388888797
2023-11-01 16:54:00,56.698494999999994,0.9837959999999999,1.068253703106907,7.638888000000001,7.812501999999999,30.67130000000003,2370.356388888797
2023-11-01 16:57:00,59.013310000000004,1.070602,1.0850076841792835,7.812498,7.841435999999999,30.9606,2370.406388888797
2023-11-01 17:00:00,55.917245,1.0995369999999998,1.0995394999615666,7.870368,7.870371,31.24999999999997,2370.4563888887974
2023-11-01 17:06:00,57.971644999999995,1.0416669999999995,1.0844905833079128,7.754628,7.841431000000001,30.671299999999974,2370.5563888887973
2023-11-01 17:09:00,61.60301,0.9548610000000002,1.066417671951847,7.609952,7.841431000000001,32.11800000000002,2370.6063888887975
2023-11-01 17:15:00,59.25926,0.8101849999999997,1.0858136230988626,7.407407,8.015042000000001,31.539399999999972,2370.7063888887974
2023-11-01 17:18:00,63.628475,0.8391209999999996,1.0411013206021926,7.494211999999999,7.928241000000001,32.1181,2370.7563888887976
2023-11-01 17:21:00,57.465275,0.6655090000000001,1.0060810621063858,7.291662,8.072913,31.828699999999998,2370.8063888887978
2023-11-01 17:27:00,61.082175,0.8680560000000002,1.018927200515803,7.465282,7.7835659999999995,32.1181,2370.9063888887977
2023-11-01 17:30:00,53.096064999999996,0.8391200000000003,1.0410963712747074,7.552086999999999,7.9861070000000005,30.3819,2370.956388888798
2023-11-01 17:36:00,54.629630000000006,0.8680560000000002,1.0319513565537795,7.5520819999999995,7.899305999999999,29.80329999999998,2371.0563888887978
2023-11-01 17:39:00,57.97164,0.983797,1.0405969040246492,7.638887,7.75463,30.960699999999974,2371.106388888798
2023-11-01 17:45:00,62.369789999999995,1.1284720000000004,1.113939337256467,7.812502,7.78356,32.11800000000002,2371.206388888798
2023-11-01 17:48:00,55.671295,0.6944439999999998,1.0134713421775168,7.262727000000001,7.986113,30.671299999999974,2371.256388888798
2023-11-01 17:51:00,51.012730000000005,0.8391209999999996,1.0284036869242006,7.5520830000000005,7.957172,28.067099999999982,2371.306388888798
2023-11-01 17:57:00,50.520835000000005,0.9548609999999993,1.079838309132803,7.667828,7.928237000000001,28.067099999999982,2371.406388888798
2023-11-01 18:00:00,50.506365,1.0127319999999997,1.0555421414231085,7.812498,7.899305999999999,28.935100000000034,2371.4563888887983
2023-11-01 18:03:00,43.822334999999995,0.8391200000000003,1.0410963712747068,7.494217,7.928236999999999,26.620300000000043,2371.5063888887985
2023-11-02 06:03:00,47.193285,0.8101859999999999,0.765964372110263,5.295136,5.208330000000001,26.62039999999999,2371.5063888887985
2023-11-02 06:06:00,36.096645,0.6076389999999998,0.7040616841035348,5.381946,5.584487000000001,23.437400000000025,2371.5563888887987
2023-11-02 06:09:00,36.863425,0.6365740000000004,0.7198971622139179,5.70023,5.873846,23.726899999999972,2371.606388888799
2023-11-02 06:12:00,36.603004999999996,0.5787040000000001,0.7262608916539018,5.758106000000001,6.076391999999999,24.01619999999997,2371.656388888799
2023-11-02 06:15:00,37.384254999999996,0.694445,0.7780276955493046,5.931711,6.105326,24.884299999999968,2371.706388888799
2023-11-02 06:18:00,40.711805,0.6655089999999992,0.721834642441521,5.931715999999999,6.047457,25.173599999999993,2371.7563888887994
2023-11-02 06:21:00,36.60301,0.6365739999999995,0.7198925410404474,5.8738459999999995,6.047452000000001,24.594899999999996,2371.8063888887996
2023-11-02 06:24:00,40.986689999999996,0.694445,0.7914034059973062,6.192126000000001,6.394671,24.884299999999996,2371.8563888887998
2023-11-02 06:27:00,37.63021,0.6655099999999994,0.7885626440291906,6.192131999999999,6.452542000000001,24.884300000000025,2371.9063888888
2023-11-02 06:30:00,37.890625,0.8101859999999999,0.8528528791153488,6.510422,6.597225999999999,24.016200000000026,2371.9563888888
2023-11-02 06:33:00,41.75347,0.8391200000000003,0.8818139488962425,6.5682860000000005,6.6550959999999995,24.594899999999967,2372.0063888888003
2023-11-02 06:36:00,39.95949,0.694445,0.8436049758409647,6.423610999999999,6.7418960000000006,25.463000000000022,2372.0563888888005
2023-11-02 06:39:00,45.876735,0.694445,0.8689971133572336,6.423610999999999,6.799766,26.33099999999999,2372.1063888888007
2023-11-02 06:42:00,42.53472,0.6365739999999995,0.8348689496428728,6.423610999999999,6.857637,26.04159999999999,2372.156388888801
2023-11-02 06:45:00,43.31597,0.6655090000000001,0.8888869386442119,6.712966,7.2048570000000005,26.331099999999964,2372.206388888801
2023-11-02 06:48:00,43.56192,0.7523149999999994,0.8760822943544246,6.741896,7.002311,26.620400000000018,2372.256388888801
2023-11-02 06:51:00,48.220485,0.7523150000000003,0.862889710625723,6.539351,6.770836,26.04169999999999,2372.3063888888014
2023-11-02 06:54:00,49.98553,0.6076389999999998,0.8294168945845247,6.394681,6.886572,26.62039999999999,2372.3563888888016
2023-11-02 06:57:00,46.15162,0.7523150000000003,0.8891603696689765,6.510412,6.799766999999999,27.199100000000016,2372.4063888888018
2023-11-02 07:00:00,41.247105000000005,0.8391209999999996,0.9232075070990258,6.684033,6.857642,26.331099999999992,2372.456388888802
2023-11-02 07:03:00,42.01389,1.0127309999999996,0.9385336100737828,7.060187999999999,6.915507,25.173599999999993,2372.506388888802
2023-11-02 07:06:00,40.711805,1.0416659999999993,0.952227869783947,7.175922999999999,7.002317,25.75229999999999,2372.5563888888023
2023-11-02 07:09:00,47.16435,1.0995369999999998,0.9948303321914,7.3205979999999995,7.118051,26.33099999999999,2372.6063888888025
2023-11-02 07:12:00,48.46643,1.1284720000000004,1.0238652547319633,7.378468000000001,7.175926,27.199099999999987,2372.6563888888027
2023-11-02 07:15:00,47.68518,0.9259259999999996,0.9826631770297534,7.204858000000001,7.320602000000001,27.777799999999985,2372.706388888803
2023-11-02 07:18:00,45.37037,1.070602,0.9657895430229605,7.175927999999999,6.973375999999999,28.35650000000001,2372.756388888803
2023-11-02 07:21:00,48.46643,0.9548610000000002,0.9976371085085597,7.233797,7.320606,28.067199999999985,2372.806388888803
2023-11-02 07:24:00,48.72685,0.8969899999999997,0.9948317353685706,7.262727000000001,7.465277,27.777799999999985,2372.8563888888034
2023-11-02 07:27:00,51.5625,1.1284729999999996,0.9925805340878779,7.4074029999999995,7.14699,27.488400000000013,2372.9063888888036
2023-11-02 07:30:00,52.054395,0.9259259999999996,1.0238621788658966,7.262733,7.465277,28.64580000000001,2372.9563888888038
2023-11-02 07:33:00,50.5353,0.9259260000000005,0.9965190661847935,7.2916620000000005,7.436346,28.067099999999982,2373.006388888804
2023-11-02 07:36:00,57.49421,0.868055,1.0058061334486337,7.1759260000000005,7.465280999999999,29.803300000000007,2373.056388888804
2023-11-02 07:39:00,55.671295,0.8969899999999997,0.967528770607076,7.349537000000001,7.494217000000001,30.67130000000003,2373.1063888888043
2023-11-02 07:42:00,70.09549,0.31828699999999976,0.7078361458417707,5.8738459999999995,6.886579,35.011600000000016,2373.1563888888045
2023-11-02 07:45:00,61.559605000000005,0.5208339999999998,0.9993097354644389,7.002312000000001,8.188658,32.9862,2373.2063888888047
2023-11-02 07:48:00,55.135995,0.78125,1.080047148690853,7.812498,8.478007999999999,30.960699999999974,2373.256388888805
2023-11-02 07:51:00,57.465275,0.8391210000000004,1.091017678124729,7.783567,8.333336,30.092600000000004,2373.306388888805
2023-11-02 07:54:00,59.49074,0.7233800000000006,1.0202126120674693,7.407406000000001,8.072916,32.11810000000003,2373.356388888805
2023-11-02 07:57:00,72.65625,0.08680500000000002,0.6345753436057608,5.87384,7.899305000000001,36.45830000000001,2373.4063888888054
2023-11-02 08:00:00,63.874425,0.4050929999999999,0.933349039615559,6.944440999999999,8.333338000000001,33.56479999999999,2373.4563888888056
2023-11-02 08:03:00,57.69676,0.78125,1.0440054190236516,7.638893,8.217593,31.828700000000026,2373.5063888888058
2023-11-02 08:06:00,52.28588,1.0416659999999993,1.1124365196562085,7.8125029999999995,7.957177,29.22459999999998,2373.556388888806
2023-11-02 08:09:00,57.711225,1.157407,1.1282220900672408,7.986113,7.928235999999999,30.67130000000003,2373.606388888806
2023-11-02 08:12:00,58.478004999999996,1.0995369999999998,1.1139418763647653,7.899304000000001,7.928237000000001,31.25,2373.6563888888063
2023-11-02 08:15:00,59.765625,1.0995369999999998,1.0995394999615666,7.870368,7.870371,30.671300000000002,2373.7063888888065
2023-11-02 08:18:00,63.107635,1.0127319999999997,1.1109312786239827,7.783563,7.986111,32.98609999999999,2373.7563888888067
2023-11-02 08:27:00,61.299189999999996,0.8680560000000002,1.057706489820495,7.5520819999999995,7.9571760000000005,32.407399999999996,2373.9063888888068
2023-11-02 08:33:00,64.395255,0.9548610000000002,1.106386466592144,7.609952,7.928241000000001,30.960700000000003,2374.0063888888067
2023-11-02 08:36:00,66.94155,0.8680560000000002,1.0704440179325587,7.5231520000000005,7.9571760000000005,33.27539999999999,2374.056388888807
2023-11-02 08:39:00,61.05324,0.868055,1.0577059193766716,7.609952,8.015047000000001,31.53929999999997,2374.106388888807
2023-11-02 08:45:00,61.805555,0.8680560000000002,1.0704440179325587,7.5231520000000005,7.9571760000000005,32.696799999999996,2374.206388888807
2023-11-02 08:48:00,66.71007,0.78125,1.03184069502352,7.233795999999999,7.7835659999999995,33.275499999999994,2374.256388888807
2023-11-02 08:54:00,67.230905,0.6076389999999998,0.9783109627099071,7.089116,7.957177,32.986099999999965,2374.356388888807
2023-11-02 08:57:00,63.62847,0.6365739999999995,1.0091319134669527,7.320606,8.188662,32.117999999999995,2374.406388888807
2023-11-02 09:00:00,59.736689999999996,0.8101849999999997,1.0614451408671453,7.4652769999999995,8.015042000000001,32.407399999999996,2374.4563888888074
2023-11-02 09:03:00,62.355325,1.0995369999999998,1.156444314022041,7.870368,7.986111,31.828700000000026,2374.5063888888076
2023-11-02 09:09:00,63.88889,1.0416659999999993,1.1124413097650252,7.957172999999999,8.101857,31.82869999999997,2374.6063888888075
2023-11-02 09:12:00,57.94271,0.9548610000000002,1.106386466592144,7.841434,8.159723,31.53929999999997,2374.6563888888077
2023-11-02 09:15:00,56.148725,1.070602,1.1274821149176488,7.986114000000001,8.101852000000001,30.9606,2374.706388888808
2023-11-02 09:18:00,61.31366,1.0127310000000005,1.0555367617187412,7.638892,7.725690999999999,31.539299999999997,2374.756388888808
2023-11-02 09:24:00,66.46412,0.8969909999999999,1.0741117335713501,7.523152,7.8993009999999995,33.275499999999994,2374.856388888808
2023-11-02 09:27:00,64.67014,0.868055,1.108148640943777,7.4652769999999995,7.986111999999999,33.564899999999966,2374.906388888808
2023-11-02 09:30:00,58.75289,0.9259259999999996,1.10333799542374,7.725698,8.101852000000001,31.25,2374.9563888888083
2023-11-02 09:36:00,61.024305,1.0995369999999998,1.156444314022041,7.812498000000001,7.928241000000001,31.82869999999997,2375.056388888808
2023-11-02 09:39:00,65.682875,0.9548609999999993,1.1195116267491525,7.696757999999999,8.043977,32.407399999999996,2375.1063888888084
2023-11-02 09:45:00,64.901625,0.8680560000000002,1.1081492294199358,7.5520830000000005,8.072917,32.98609999999999,2375.2063888888083
2023-11-02 09:48:00,63.87442,0.9548609999999993,1.132549301429882,7.8125029999999995,8.188662,32.407399999999996,2375.2563888888085
2023-11-02 09:51:00,64.35185,0.9837960000000008,1.1222638501271742,7.667822000000001,7.957176,33.27539999999999,2375.3063888888087
2023-11-02 09:57:00,67.73727,0.9259260000000005,1.0903399411125831,7.609952000000001,7.957176,33.85419999999999,2375.4063888888086
2023-11-02 10:00:00,66.17477,0.694445,1.0478491831834824,7.291670999999999,8.101856,33.85409999999999,2375.4563888888088
2023-11-02 10:06:00,62.586805,0.6365739999999995,1.0637864065078124,7.146986,8.159722,33.275499999999994,2375.5563888888087
2023-11-02 10:09:00,67.49132,0.9259260000000005,1.1033424725177536,7.609952000000001,7.986116,34.14349999999996,2375.606388888809
2023-11-02 10:15:00,65.668405,0.7523150000000003,1.0382815419822822,7.262727,7.899302,32.9862,2375.7063888888088
2023-11-02 10:18:00,78.55902499999999,0.2025459999999999,0.77632354977647,5.931711,7.696755,39.3519,2375.756388888809
2023-11-02 10:21:00,60.011575,1.0127319999999997,1.1379801077314817,7.986114000000001,8.246532,31.25,2375.806388888809
2023-11-02 10:27:00,57.71123,1.1284720000000004,1.15716585293023,8.043984000000002,8.101852000000001,30.67130000000003,2375.906388888809
2023-11-02 10:30:00,65.94329,1.0416669999999995,1.1124370420548286,7.957177999999999,8.101851,32.11809999999997,2375.956388888809
2023-11-02 10:36:00,62.32639,0.8969909999999999,1.1500586979020946,7.667822999999999,8.217592,32.11810000000003,2376.056388888809
2023-11-02 10:39:00,61.559605000000005,0.8680560000000002,1.083098059500219,7.696763,8.159727,31.828700000000026,2376.1063888888093
2023-11-02 10:45:00,61.299189999999996,1.1284720000000004,1.1284769999927886,8.101848,8.101855999999998,31.82869999999997,2376.206388888809
2023-11-02 10:48:00,63.10764,0.9548610000000002,1.119511626749153,7.899308,8.246527,32.69670000000002,2376.2563888888094
2023-11-02 10:51:00,59.244794999999996,0.9548609999999993,1.1195161475411088,7.870367999999999,8.217597,32.11809999999997,2376.3063888888096
2023-11-02 10:57:00,60.546875,1.0127319999999997,1.124504009006477,7.870373,8.101851,31.82869999999997,2376.4063888888095
2023-11-02 11:00:00,62.080439999999996,0.9259260000000005,1.1033424725177536,7.783562,8.159726,32.407399999999996,2376.4563888888097
2023-11-02 11:03:00,66.73900499999999,0.9837960000000008,1.1617422906686503,7.812502,8.188655999999998,32.696799999999996,2376.50638888881
2023-11-02 11:06:00,62.340855000000005,0.8969909999999999,1.150058697902094,7.841438,8.391207,32.986099999999965,2376.55638888881
2023-11-02 11:12:00,63.382525,1.070602,1.1414142080787015,7.928242999999999,8.072921,32.696799999999996,2376.65638888881
2023-11-02 11:15:00,65.436925,1.070602,1.1414142080787015,7.957173,8.101851,33.27550000000002,2376.70638888881
2023-11-02 11:21:00,66.203705,0.983797,1.1355146979140402,7.928242999999999,8.246526,33.56480000000002,2376.80638888881
2023-11-02 11:24:00,62.861689999999996,0.9548609999999993,1.1711300610984203,7.928243,8.391202,32.98609999999999,2376.85638888881
2023-11-02 11:27:00,61.067710000000005,0.8391200000000003,1.0786644115998445,7.667822000000001,8.188662,32.696799999999996,2376.9063888888104
2023-11-02 11:33:00,61.082175,0.8391210000000004,1.0537052011077903,7.667827000000001,8.130786,32.117999999999995,2377.0063888888103
2023-11-02 11:36:00,63.122105,0.8101849999999997,1.0736701389356307,7.6099570000000005,8.188662,33.27550000000002,2377.0563888888105
2023-11-02 11:42:00,62.87616,0.9548610000000002,1.1325493014298826,7.754627,8.130786,32.69670000000002,2377.1563888888104
2023-11-02 11:45:00,61.34259,0.868055,1.0830974799463722,7.754627,8.217592,31.828700000000026,2377.2063888888106
2023-11-02 11:51:00,63.122105,1.0127319999999997,1.097253662582032,7.957173,8.130790999999999,32.696799999999996,2377.3063888888105
2023-11-02 11:54:00,65.43692,1.0127319999999997,1.124504009006477,7.957177999999999,8.188656,33.56480000000002,2377.3563888888107
2023-11-02 11:57:00,58.478004999999996,0.9837959999999999,1.1355187115439038,7.9282379999999995,8.246531999999998,32.117999999999995,2377.406388888811
2023-11-02 12:03:00,58.478004999999996,1.0127309999999996,1.1245034728573904,7.957178,8.188657000000001,31.828700000000026,2377.5063888888108
2023-11-02 13:15:00,61.588539999999995,0.9259260000000005,1.07724819865649,7.7256920000000004,8.043986,33.275499999999994,2378.7063888888106
2023-11-02 13:18:00,65.45139,1.0416660000000002,1.1399463040080047,7.812497,8.015051,33.27539999999999,2378.7563888888108
2023-11-02 13:21:00,66.218175,0.9548610000000002,1.1195161475411088,7.812497,8.159726,34.14360000000002,2378.806388888811
2023-11-02 13:27:00,61.60301,0.8101849999999997,1.0491403757154212,7.6099570000000005,8.130782,32.11810000000003,2378.906388888811
2023-11-02 13:30:00,57.971644999999995,0.8391209999999996,1.0662269643062068,7.667822999999999,8.159722,32.1181,2378.956388888811
2023-11-02 13:33:00,56.684025,0.9259259999999996,1.10333799542374,7.841438,8.217592,31.539399999999972,2379.006388888811
2023-11-02 13:36:00,58.246525,0.9548609999999993,1.1063864665921428,7.841438,8.159727,31.82880000000003,2379.0563888888114
2023-11-02 13:39:00,62.12384,1.070602,1.0992831564874896,7.8993079999999996,7.957176,32.11810000000003,2379.1063888888116
2023-11-02 13:42:00,63.122105,0.8969909999999999,1.0741161976254694,7.609952000000001,7.986111,32.98619999999997,2379.1563888888118
2023-11-02 13:48:00,61.83449,0.78125,1.0440054190236516,7.407412,7.986111999999999,32.11809999999997,2379.2563888888117
2023-11-02 13:51:00,60.82176,0.868055,1.0577059193766707,7.494212000000001,7.899307,31.25,2379.306388888812
2023-11-02 13:57:00,64.163775,0.9837959999999999,1.108912434686481,7.696757000000001,7.957171,32.98609999999999,2379.4063888888118
2023-11-02 14:00:00,66.23264,1.0127310000000005,1.1379795673051656,7.696757000000001,7.957176,33.27550000000002,2379.456388888812
2023-11-02 14:03:00,60.31539,0.8969899999999997,1.048088838296706,7.6099570000000005,7.928237000000001,31.539300000000026,2379.506388888812
2023-11-02 14:09:00,60.836225,0.9259260000000005,1.0772436567720038,7.581022000000001,7.899305999999999,32.4075,2379.606388888812
2023-11-02 14:12:00,65.69734,0.9259260000000005,1.1033379954237403,7.638892,8.015046,33.27539999999999,2379.656388888812
2023-11-02 14:18:00,63.64294,0.8391200000000003,1.0537046190752075,7.6388869999999995,8.101847,33.275499999999994,2379.756388888812
2023-11-02 14:21:00,59.027775000000005,0.8680560000000002,1.0704440179325587,7.667822999999999,8.101847,31.24999999999997,2379.8063888888123
2023-11-02 14:24:00,63.932289999999995,0.9548609999999993,1.1195161475411088,7.754628,8.101857,34.14349999999999,2379.8563888888125
2023-11-02 14:36:00,64.43866,0.8969909999999999,1.0997691203499378,7.667822999999999,8.101852000000001,33.85409999999999,2380.0563888888123
2023-11-02 14:48:00,62.355325,0.868055,1.0956664250602621,7.667822000000001,8.159727,30.671400000000006,2380.256388888812
