Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-02 14:54:00,64.930555,0.8969909999999999,1.0869850775179428,7.696763,8.101852000000001,34.14350000000002,2380.356388888812
2023-11-02 15:00:00,60.807294999999996,0.9259259999999996,1.0772481986564897,7.812498,8.130792,32.117999999999995,2380.456388888812
2023-11-02 15:06:00,59.027775000000005,1.0127319999999997,1.1109312786239827,7.841438,8.043986,32.11809999999997,2380.556388888812
2023-11-02 15:09:00,62.369789999999995,1.0995369999999998,1.1282271253665355,7.9282379999999995,7.986111,32.117999999999995,2380.606388888812
2023-11-02 15:12:00,62.60127,0.9548609999999993,1.0931662099840922,7.812498,8.101857,33.27540000000002,2380.656388888812
2023-11-02 15:15:00,60.286455000000004,0.8969909999999999,1.0611505596968005,7.667828,8.015047,32.9862,2380.7063888888124
2023-11-02 15:18:00,59.79456,0.9259259999999996,1.0640549390003562,7.696757999999999,7.986111999999999,31.539300000000026,2380.7563888888126
2023-11-02 15:21:00,57.450810000000004,0.9837959999999999,1.0954657701533341,7.754627999999999,7.986111999999999,30.38190000000003,2380.8063888888128
2023-11-02 15:24:00,55.135995,1.0127310000000005,1.1245034728573893,7.870368000000001,8.101847,30.67130000000003,2380.856388888813
2023-11-02 15:27:00,61.328125,1.1863420000000007,1.1274820464459052,8.072918,7.957176,30.67130000000003,2380.906388888813
2023-11-02 15:30:00,62.61574,1.070601,1.1414136862663036,7.957178000000001,8.101857,32.696799999999996,2380.9563888888133
2023-11-02 15:33:00,61.328125,1.0995369999999998,1.1423899185369466,7.928243,8.015046,31.828699999999998,2381.0063888888135
2023-11-02 15:36:00,55.64236,0.9837959999999999,1.0954657701533341,7.870368000000001,8.101852000000001,31.5394,2381.0563888888137
2023-11-02 15:39:00,55.150459999999995,1.0127309999999996,1.1245034728573897,7.812498000000001,8.043977,30.381899999999973,2381.106388888814
2023-11-02 15:42:00,59.273725,1.157407,1.1134405803706986,8.015048,7.928241,30.960699999999974,2381.156388888814
2023-11-02 15:45:00,61.053245000000004,1.0995369999999998,1.0995394999615666,7.899303,7.899305999999999,31.53929999999997,2381.206388888814
2023-11-02 15:48:00,61.588539999999995,0.9548610000000002,1.119511626749153,7.667827999999999,8.015047,32.40730000000002,2381.2563888888144
2023-11-02 15:51:00,58.99884,1.0416659999999993,1.153540553950148,7.957172999999999,8.188657000000001,30.96070000000003,2381.3063888888146
2023-11-02 15:54:00,59.53414,1.0995369999999998,1.156444314022041,7.928243,8.043986,32.11809999999997,2381.3563888888148
2023-11-02 15:57:00,62.84722,1.0127309999999996,1.1245081467213156,7.899303,8.130792,32.11809999999997,2381.406388888815
2023-11-02 16:00:00,64.163775,1.1284719999999995,1.1571658529302282,7.928243,7.986111,31.82869999999997,2381.456388888815
2023-11-02 16:03:00,64.684605,0.9837959999999999,1.108912434686481,7.812498000000001,8.072911999999999,32.696799999999996,2381.5063888888153
2023-11-02 16:06:00,63.122105,1.1284719999999995,1.1428809409352716,7.957172999999999,7.986111,31.25,2381.5563888888155
2023-11-02 16:09:00,58.76736,0.9548609999999993,1.0931616234277255,7.667823,7.957172,31.539300000000026,2381.6063888888157
2023-11-02 16:12:00,59.288195,0.9837959999999999,1.108912434686481,7.812498000000001,8.072911999999999,31.53929999999997,2381.656388888816
2023-11-02 16:15:00,59.78009,1.0995369999999998,1.156444314022041,7.899308,8.015051,30.96070000000003,2381.706388888816
2023-11-02 16:18:00,63.107635,1.0127309999999996,1.1245034728573897,7.841433,8.072911999999999,32.407399999999996,2381.756388888816
2023-11-02 16:21:00,59.273725,0.9548610000000002,1.1063819134674524,7.667827999999999,7.9861070000000005,31.82869999999997,2381.8063888888164
2023-11-02 16:24:00,60.040504999999996,0.9837959999999999,1.1222638501271742,8.043978,8.333331999999999,30.96070000000003,2381.8563888888166
2023-11-02 16:27:00,62.340855000000005,1.157407,1.1574095000027214,8.015048,8.015051,32.11810000000003,2381.9063888888168
2023-11-02 16:30:00,57.19039,0.9548609999999993,1.0664176719518463,7.667823,7.8993020000000005,31.25,2381.956388888817
2023-11-02 16:33:00,63.64294,1.157407,1.128227176666148,8.015048,7.957181,32.69670000000002,2382.006388888817
2023-11-02 16:36:00,65.97222,1.157407,1.1574095000027214,7.9282379999999995,7.928241,32.407399999999996,2382.0563888888173
2023-11-02 16:39:00,57.711225,0.9259259999999996,1.0903399411125827,7.638888000000001,7.986112,32.11809999999997,2382.1063888888175
2023-11-02 16:42:00,58.21759,0.9837959999999999,1.108912434686482,7.783568,8.043982,30.9606,2382.1563888888177
2023-11-02 16:45:00,56.192130000000006,1.0127309999999996,1.0972483887339608,7.754627999999999,7.928237000000001,31.25,2382.206388888818
2023-11-02 16:48:00,62.644675,1.0416669999999995,1.1124370420548266,7.812498,7.957171,32.40750000000003,2382.256388888818
2023-11-02 16:51:00,60.546875,0.9259259999999996,1.0507612180697712,7.523153,7.783567,32.11809999999997,2382.306388888818
2023-11-02 16:54:00,60.807294999999996,0.8969909999999999,1.0869850775179428,7.609957999999999,8.015047,31.828700000000026,2382.3563888888184
2023-11-02 16:57:00,62.094905,1.1284720000000004,1.142875982862748,7.899308,7.928235999999999,32.407399999999996,2382.4063888888186
2023-11-02 17:00:00,57.72569,0.8680559999999993,1.0319513565537788,7.523147999999999,7.870372,30.38190000000003,2382.4563888888188
2023-11-02 17:03:00,56.684025,1.0127309999999996,1.0834620146466305,7.754627999999999,7.899307,30.092600000000004,2382.506388888819
2023-11-02 17:06:00,61.83449,1.3310190000000004,1.1486718805661802,8.043984,7.6967550000000005,31.53929999999997,2382.556388888819
2023-11-02 17:09:00,56.94444,1.070602,1.1274821149176488,7.754634,7.870372,30.671300000000002,2382.6063888888193
2023-11-02 17:12:00,55.68576,1.0416670000000003,1.0985186129373505,7.870374,7.9861070000000005,30.38190000000003,2382.6563888888195
2023-11-02 17:15:00,59.259254999999996,1.1574080000000002,1.1428789408284152,7.870374,7.841436,30.960700000000003,2382.7063888888197
2023-11-02 17:18:00,52.850115,0.9837959999999999,1.0405963849594762,7.523142999999999,7.638887,29.513900000000007,2382.75638888882
2023-11-02 17:21:00,56.16319,1.0995369999999998,1.1139418763647653,7.783568,7.812501,29.80329999999998,2382.80638888882
2023-11-02 17:24:00,66.493055,0.9548609999999993,1.0392508114172323,7.465276,7.638885000000001,32.98600000000002,2382.85638888882
2023-11-02 17:27:00,67.24537000000001,0.3761570000000001,0.8892106196776113,6.394674000000001,7.754627000000001,35.01150000000001,2382.9063888888204
2023-11-02 17:30:00,59.53414,0.5787039999999992,0.9690384064913524,6.944446,7.870372,32.407400000000024,2382.9563888888206
2023-11-02 17:33:00,60.56134,0.8680560000000002,1.057702071416649,7.378477,7.783561,31.25,2383.0063888888208
2023-11-02 17:36:00,55.917245,0.6365740000000004,0.9756172182077419,7.118052,7.8993079999999996,30.9606,2383.056388888821
2023-11-02 17:39:00,57.72569,0.9548610000000002,1.0664176719518466,7.581022000000001,7.812501,29.803300000000007,2383.106388888821
2023-11-02 17:42:00,64.684605,1.0995369999999998,1.0995394999615666,7.696757000000001,7.69676,32.69670000000002,2383.1563888888213
2023-11-02 17:45:00,58.752894999999995,0.6944440000000007,0.9902062896195397,7.2916620000000005,7.957177999999999,30.96070000000003,2383.2063888888215
2023-11-02 17:48:00,57.711225,0.9259260000000005,1.0772436567720038,7.581022000000001,7.899305999999999,29.803300000000036,2383.2563888888217
2023-11-02 17:51:00,55.396415000000005,0.868055,1.0319463120379726,7.494217,7.841432,30.960699999999974,2383.306388888822
2023-11-02 17:54:00,59.794560000000004,0.8101849999999997,1.0242897640122608,7.320602,7.783567,32.407399999999996,2383.356388888822
2023-11-02 17:57:00,56.17766,0.8680560000000002,1.0189272005158039,7.3784719999999995,7.696756000000001,30.381899999999973,2383.406388888822
2023-11-02 18:00:00,58.50694,0.8969899999999997,1.0611500003919645,7.6099570000000005,7.957177,31.53929999999997,2383.4563888888224
2023-11-02 18:03:00,51.25868,0.78125,0.9948461712192733,7.2916620000000005,7.754632000000001,29.224599999999953,2383.5063888888226
2023-11-02 18:06:00,32.45081,0.43402799999999964,0.861172155160089,6.944448,8.015049999999999,25.463000000000022,2383.5563888888228
2023-11-02 18:09:00,30.1794,0.983797,0.9837995000202825,7.667822999999999,7.667826,24.305600000000027,2383.5563888888228
2023-11-03 07:27:00,63.396989999999995,1.1284720000000004,1.0544834712818705,7.262727,7.118055,29.803300000000007,2383.5563888888228
2023-11-03 07:33:00,66.493055,0.8391200000000003,1.0027359933647895,7.031245999999999,7.378476,32.40729999999999,2383.6563888888227
2023-11-03 07:36:00,65.98669,0.6076389999999998,0.933827042311513,6.539356000000001,7.291667,31.5394,2383.706388888823
2023-11-03 07:42:00,71.90393499999999,0.3761580000000002,0.7654824982657685,5.931712999999999,6.9155050000000005,34.722200000000015,2383.8063888888228
2023-11-03 07:45:00,66.73900499999999,0.4050919999999998,0.9519245161391579,6.452546,7.899304000000001,35.300899999999984,2383.856388888823
2023-11-03 07:48:00,61.082175,0.9548610000000002,1.0931616234277264,7.638892,7.928241000000001,31.539300000000026,2383.906388888823
2023-11-03 07:54:00,62.61574,0.8680560000000002,1.031946873168731,7.407412,7.754626,32.69670000000002,2384.006388888823
2023-11-03 07:57:00,61.848955000000004,0.6655100000000003,0.9946963038383713,6.8287059999999995,7.581016,32.696799999999996,2384.056388888823
2023-11-03 08:03:00,70.34143499999999,0.5787040000000001,0.9032394034202048,6.8865739999999995,7.63889,34.14350000000002,2384.156388888823
2023-11-03 08:06:00,62.87616,0.9548610000000002,1.1195161475411088,7.638884,7.986113,34.14350000000002,2384.2063888888233
2023-11-03 08:12:00,61.082175,0.9837959999999999,1.0544804207972949,7.523148000000001,7.667822000000001,33.27550000000002,2384.306388888823
2023-11-03 08:15:00,62.890625,0.983797,1.0544809444701002,7.5520830000000005,7.696756000000001,32.696799999999996,2384.3563888888234
2023-11-03 08:18:00,68.02662000000001,0.7523150000000003,1.0021961373595463,7.146987000000001,7.6967620000000005,34.72219999999999,2384.4063888888236
2023-11-03 08:24:00,68.82234,0.7523149999999994,1.0021919388423777,7.031252,7.581017000000001,35.01150000000001,2384.5063888888235
2023-11-03 08:27:00,67.505785,0.9259260000000005,1.0373633691720212,7.378477,7.609951000000001,34.72219999999999,2384.5563888888237
2023-11-03 08:33:00,70.60185,0.8101859999999999,1.0367624511779043,7.1180520000000005,7.609956,36.16900000000001,2384.6563888888236
2023-11-03 08:36:00,68.055555,0.6655089999999992,0.9601283786725194,6.8287059999999995,7.494217000000001,35.301000000000016,2384.7063888888238
2023-11-03 08:39:00,68.27257,0.8101850000000006,1.0491446416034402,7.204862,7.725697,34.72219999999999,2384.756388888824
2023-11-03 08:45:00,69.29977,0.8680560000000002,1.0577064898204946,7.262732000000001,7.667826,35.01159999999999,2384.856388888824
2023-11-03 08:48:00,68.243635,0.8391209999999996,1.0537052011077894,7.3784730000000005,7.841432000000001,35.59020000000001,2384.906388888824
2023-11-03 08:51:00,65.94329,0.7523150000000003,0.9900041382247363,7.089117,7.609952000000001,33.85420000000002,2384.956388888824
2023-11-03 08:54:00,72.12095,0.6365739999999995,0.9529368654410203,6.915511,7.638887,35.30099999999999,2385.0063888888244
2023-11-03 09:00:00,73.654515,0.8101849999999997,1.0242897640122608,7.060186,7.5231509999999995,37.905099999999976,2385.1063888888243
2023-11-03 09:03:00,62.32639,1.0127309999999996,1.110930746799627,7.552083,7.754632,33.56479999999999,2385.1563888888245
2023-11-03 09:09:00,60.749425,1.0127309999999996,1.110930746799627,7.552083,7.754632,33.275499999999994,2385.2563888888244
2023-11-03 09:12:00,65.39351500000001,1.1284720000000004,1.1284720000003732,7.7256979999999995,7.725695999999999,33.275499999999994,2385.3063888888246
2023-11-03 09:18:00,65.63947,1.0416660000000002,1.0985180949059206,7.783568000000001,7.899302,34.72219999999999,2385.4063888888245
2023-11-03 09:21:00,63.859955,1.0127309999999996,1.1245034728573904,7.609952999999999,7.841432,34.432800000000015,2385.4563888888247
2023-11-03 09:24:00,65.63947,1.0127319999999997,1.1109312786239827,7.465278,7.667826,34.14359999999999,2385.506388888825
2023-11-03 09:30:00,66.6956,0.9259259999999996,1.0640503630103981,7.523153,7.8124970000000005,35.301000000000016,2385.6063888888248
2023-11-03 09:33:00,71.064815,1.0127310000000005,1.097248388733961,7.523147000000001,7.696756,35.879699999999985,2385.656388888825
2023-11-03 09:36:00,70.52951,0.8969899999999997,1.0741156337681532,7.407407,7.783567,35.59030000000001,2385.706388888825
2023-11-03 09:39:00,72.35243,0.8391200000000003,1.0537089606490404,7.2916620000000005,7.754632,34.43289999999999,2385.7563888888253
2023-11-03 09:45:00,70.3125,0.78125,1.03184069502352,7.291662,7.841432,33.85409999999999,2385.856388888825
2023-11-03 09:48:00,73.394095,0.7233799999999997,1.0202126120674686,7.060181,7.725691,37.61579999999998,2385.9063888888254
2023-11-03 09:54:00,71.8316,0.6076389999999998,1.0001720937732343,6.857636,7.783567,38.1944,2386.0063888888253
2023-11-03 09:57:00,84.70775,0.28935200000000005,0.8160748918694993,5.844905,7.320603,42.24539999999999,2386.0563888888255
2023-11-03 10:00:00,68.229165,0.9837959999999999,1.0954657701533341,7.581017999999999,7.812501999999999,34.72219999999999,2386.1063888888257
2023-11-03 10:06:00,66.1603,0.8680560000000002,1.0577064898204946,7.3784730000000005,7.783567,34.14349999999996,2386.2063888888256
2023-11-03 10:09:00,70.023145,1.0416659999999993,1.1262398700376255,7.6388929999999995,7.8124970000000005,35.87960000000001,2386.2563888888258
2023-11-03 10:15:00,64.6412,0.9548610000000002,1.1063864665921435,7.609954,7.928242999999999,34.143400000000014,2386.3563888888257
2023-11-03 10:18:00,64.90162,0.9837959999999999,1.108912434686481,7.638888000000001,7.899302,33.85419999999999,2386.406388888826
2023-11-03 10:24:00,64.61226500000001,1.0416659999999993,1.1262398700376255,7.696762999999999,7.870367,31.82869999999997,2386.5063888888258
2023-11-03 10:27:00,68.75,1.1284720000000004,1.1428759828627495,7.7256979999999995,7.754626,35.011600000000044,2386.556388888826
2023-11-03 10:30:00,66.43518499999999,1.0416659999999993,1.126244622726015,7.552083,7.725697,34.43290000000002,2386.606388888826
2023-11-03 10:33:00,65.68287,1.157407,1.1134405803706986,7.754627999999999,7.667821,34.432799999999986,2386.6563888888263
2023-11-03 10:39:00,65.668405,1.070602,1.1414142080787015,7.581017999999999,7.725695999999999,33.85410000000002,2386.756388888826
2023-11-03 10:42:00,64.120375,0.9837959999999999,1.1089170652252058,7.4942079999999995,7.754632,32.9862,2386.8063888888264
2023-11-03 10:45:00,63.33912,1.0127309999999996,1.137979567305165,7.667823,7.928242,33.56479999999999,2386.8563888888266
2023-11-03 10:51:00,68.77893499999999,1.070602,1.168949066039306,7.667827999999999,7.870366000000001,35.879700000000014,2386.9563888888265
2023-11-03 10:54:00,61.067705000000004,0.8969909999999999,1.0611505596968012,7.523147999999999,7.870367,33.27539999999999,2387.0063888888267
2023-11-03 11:00:00,62.832755000000006,1.0127319999999997,1.083457752978205,7.667828,7.812495999999999,32.69670000000002,2387.1063888888266
2023-11-03 11:03:00,68.75,1.0416669999999995,1.1262403967496841,7.667828,7.841431000000001,35.01159999999999,2387.1563888888268
2023-11-03 11:06:00,66.984955,1.0127319999999997,1.1245040090064762,7.754628,7.9861059999999995,34.14349999999999,2387.206388888827
2023-11-03 11:12:00,61.024305,0.8101849999999997,1.0367575669659153,7.523147999999999,8.015042999999999,32.98610000000002,2387.306388888827
2023-11-03 11:15:00,66.203705,0.8680560000000002,1.031946873168731,7.378477,7.725691,33.27540000000002,2387.356388888827
2023-11-03 11:21:00,66.47859,0.8391200000000003,1.0786601278853114,7.465282,7.986111999999999,33.85410000000002,2387.456388888827
2023-11-03 11:24:00,66.203705,1.0127309999999996,1.1245034728573904,7.783568,8.015047000000001,34.722200000000015,2387.506388888827
2023-11-03 11:30:00,62.340855000000005,0.868055,1.0448775801324568,7.436338,7.812503,33.275499999999994,2387.606388888827
2023-11-03 11:33:00,61.31366,0.9259259999999996,1.077243656772004,7.494212999999999,7.8124970000000005,32.98600000000005,2387.656388888827
2023-11-03 11:36:00,68.77893499999999,1.070602,1.1552336735205384,7.667827999999999,7.841436,36.45840000000001,2387.7063888888274
2023-11-03 11:42:00,64.65567,0.9259259999999996,1.0903399411125838,7.4942079999999995,7.841432000000001,33.56479999999999,2387.8063888888273
2023-11-03 11:45:00,64.90162,0.8969909999999999,1.048089392997551,7.581022999999999,7.899302,32.407399999999996,2387.8563888888275
2023-11-03 11:51:00,69.29977,1.1574079999999993,1.1282276682262058,7.754628,7.69676,35.30090000000001,2387.9563888888274
2023-11-03 11:54:00,66.203705,1.0127309999999996,1.1245034728573897,7.725698,7.957177,34.72219999999999,2388.0063888888276
2023-11-03 12:00:00,65.422455,0.9837959999999999,1.1355141477314536,7.667827999999999,7.986111999999999,34.43290000000002,2388.1063888888275
2023-11-03 12:03:00,68.01214999999999,1.070602,1.1274821149176488,7.812498,7.928235999999999,35.30090000000001,2388.1563888888277
2023-11-03 12:06:00,61.83449,1.0127309999999996,1.1379749278461133,7.667827999999999,7.928237000000001,34.432799999999986,2388.206388888828
2023-11-03 12:12:00,61.05324,1.0127309999999996,1.1245034728573897,7.638888000000001,7.870367,32.696799999999996,2388.3063888888278
2023-11-03 12:15:00,63.38252,0.8680559999999993,1.0704440179325583,7.407408,7.841432000000001,34.43289999999999,2388.356388888828
2023-11-03 12:21:00,63.903355,0.9259259999999996,1.0640549390003562,7.667822999999999,7.957177,33.275499999999994,2388.456388888828
2023-11-03 12:24:00,62.340855000000005,0.9259259999999996,1.077243656772004,7.609957999999999,7.928242,33.275499999999965,2388.506388888828
2023-11-03 12:27:00,63.107635,0.8969899999999997,1.0611500003919658,7.4652769999999995,7.8124970000000005,34.722200000000015,2388.556388888828
2023-11-03 12:33:00,66.47859,0.9837959999999999,1.1222638501271742,7.523147000000001,7.812501,34.432799999999986,2388.656388888828
2023-11-03 12:36:00,66.73900499999999,0.9259259999999996,1.10333799542374,7.638893,8.015047000000001,34.43289999999999,2388.7063888888283
2023-11-03 12:42:00,63.642939999999996,0.868055,1.0319507954213933,7.349537000000001,7.6967620000000005,32.98609999999999,2388.806388888828
2023-11-03 12:45:00,66.218175,1.1574080000000002,1.1282225816258236,7.696763,7.638884999999999,34.14359999999999,2388.8563888888284
2023-11-03 12:51:00,66.21816999999999,0.983797,1.0819115304357063,7.5520830000000005,7.754626,33.27539999999999,2388.9563888888283
2023-11-03 12:54:00,62.61574,0.9259259999999996,1.0640503630103981,7.523153,7.8124970000000005,32.98610000000002,2389.0063888888285
2023-11-03 12:57:00,64.945025,0.8969909999999999,1.0480939230698763,7.494212999999999,7.812501999999999,33.27540000000005,2389.0563888888287
2023-11-03 13:03:00,59.505205000000004,0.78125,1.019590850482646,7.262733,7.783563,31.82869999999997,2389.1563888888286
2023-11-03 13:06:00,59.794560000000004,1.0127309999999996,1.0834572299609053,7.609958,7.754627000000001,31.539300000000026,2389.2063888888288
2023-11-03 13:12:00,65.43692,1.0995369999999998,1.1282222097668606,7.667827999999999,7.725691,34.14350000000002,2389.3063888888287
2023-11-03 13:15:00,59.765625,0.9837959999999999,1.0954611044864782,7.725698,7.957172000000001,32.407399999999996,2389.356388888829
2023-11-03 13:21:00,57.49421,0.9259259999999996,1.0640549390003562,7.4652780000000005,7.754632000000001,31.53929999999997,2389.4563888888288
2023-11-03 13:24:00,63.64294,1.070602,1.0560659033611912,7.5520879999999995,7.523146,31.82869999999997,2389.506388888829
2023-11-03 13:27:00,58.99884,0.9548609999999993,1.052886708920083,7.5520879999999995,7.754627000000001,30.67130000000003,2389.556388888829
2023-11-03 13:30:00,58.99884,0.9548609999999993,1.0528914031483267,7.581018,7.783567,31.82869999999997,2389.6063888888293
2023-11-03 13:33:00,64.43866,1.0127319999999997,1.0834625376654707,7.581018,7.725695999999999,33.275499999999994,2389.6563888888295
2023-11-03 13:36:00,64.17823999999999,0.868055,1.0448731298051677,7.4652769999999995,7.841432,33.275499999999994,2389.7063888888297
2023-11-03 13:39:00,61.328125,0.7233790000000004,1.0202119830260143,7.262727000000001,7.928238,32.696799999999996,2389.75638888883
2023-11-03 13:42:00,57.971644999999995,0.8969909999999999,1.0741161976254707,7.262727999999999,7.638887,32.11799999999997,2389.80638888883
2023-11-03 13:45:00,58.75289,1.070602,1.0706019999885679,7.523148,7.5231460000000006,30.67130000000003,2389.85638888883
2023-11-03 13:48:00,63.122105,1.1284729999999996,1.0844935849098658,7.5520830000000005,7.465280000000001,32.407399999999996,2389.9063888888304
2023-11-03 13:51:00,65.711805,0.9259259999999996,1.0507658293818258,7.349533,7.609957,33.56479999999999,2389.9563888888306
2023-11-03 13:54:00,62.90509,0.8680560000000002,1.0704484054574293,7.291663000000001,7.725697,33.27550000000002,2390.0063888888308
2023-11-03 13:57:00,62.87616,0.8391209999999996,1.0786607190934645,7.494212999999999,8.015042000000001,32.98610000000002,2390.056388888831
2023-11-03 14:00:00,63.903355,1.0127319999999997,1.1109265691283459,7.581022999999999,7.783561,32.407399999999996,2390.106388888831
2023-11-03 14:03:00,65.45139,0.8969909999999999,1.0611550561848222,7.4074029999999995,7.754632,34.14350000000002,2390.1563888888313
2023-11-03 14:06:00,60.040504999999996,0.9548610000000002,1.1195161475411088,7.3205979999999995,7.667826999999999,32.40749999999997,2390.2063888888315
2023-11-03 14:09:00,61.328125,1.0416659999999993,1.0703383285746622,7.754633,7.8124970000000005,32.40749999999997,2390.2563888888317
2023-11-03 14:12:00,62.861689999999996,1.157407,1.1134405803706973,7.754633,7.667825999999999,32.40749999999997,2390.306388888832
2023-11-03 14:15:00,66.984955,1.1284719999999995,1.1284719999940662,7.841433,7.841431000000001,34.432799999999986,2390.356388888832
2023-11-03 14:18:00,60.546875,0.8969909999999999,1.0480939230698763,7.523147999999999,7.841436999999999,33.85410000000002,2390.406388888832
2023-11-03 14:21:00,62.61574,1.0127319999999997,1.083457752978205,7.638893,7.783561,32.11810000000003,2390.4563888888324
2023-11-03 14:24:00,61.83449,0.9259259999999996,1.0640549390003562,7.523147999999999,7.812501999999999,32.11810000000003,2390.5063888888326
2023-11-03 14:27:00,66.73900499999999,1.1574080000000002,1.1428789408284152,7.696763,7.667825,34.14349999999996,2390.5563888888328
2023-11-03 14:30:00,63.642939999999996,0.8969909999999999,1.0611550561848222,7.4074029999999995,7.754632,32.98610000000002,2390.606388888833
2023-11-03 14:33:00,64.945025,0.9548609999999993,1.079838309132803,7.667828,7.928237000000001,33.56480000000005,2390.656388888833
2023-11-03 14:36:00,61.328125,0.9259259999999996,1.1162454336919732,7.609958,8.015042000000001,32.696799999999996,2390.7063888888333
2023-11-03 14:39:00,66.47859,1.070602,1.1274869481266967,7.841432999999999,7.957181,33.56490000000002,2390.7563888888335
2023-11-03 14:42:00,64.40972500000001,0.8391209999999996,1.053709542683225,7.349533,7.812502,32.986099999999965,2390.8063888888337
2023-11-03 14:45:00,62.876155,0.8680560000000002,1.057702071416649,7.407412,7.812495999999999,32.696799999999996,2390.856388888834
2023-11-03 14:48:00,62.876155,0.868055,1.0956620963411599,7.552086999999999,8.043982,32.407399999999996,2390.906388888834
2023-11-03 14:51:00,65.45139,1.0127310000000005,1.097248388733961,7.754627,7.928235999999999,33.275499999999965,2390.956388888834
2023-11-03 14:54:00,67.49132,0.8969899999999997,1.0741111697155985,7.552086999999999,7.928237000000001,34.43289999999999,2391.0063888888344
2023-11-03 14:57:00,63.136575,0.8391200000000003,1.0910170823977856,7.4652769999999995,8.015047,33.275499999999965,2391.0563888888346
2023-11-03 15:00:00,63.657405,1.0127319999999997,1.0834577529782057,7.696763,7.841431000000001,34.14360000000002,2391.1063888888348
2023-11-03 15:03:00,67.780675,1.0416660000000002,1.0844900696965063,7.6388869999999995,7.725690999999999,33.56479999999999,2391.156388888835
2023-11-03 15:06:00,65.69734,0.868055,1.0830974799463722,7.4652769999999995,7.928242,33.85419999999996,2391.206388888835
2023-11-03 15:09:00,67.24537000000001,0.9837960000000008,1.1222638501271753,7.783562,8.072916,34.72219999999999,2391.2563888888353
2023-11-03 15:12:00,68.561925,0.9259260000000005,1.129073993766443,7.667822000000001,8.101856,35.590299999999985,2391.3063888888355
2023-11-03 15:15:00,70.34143499999999,0.9259260000000005,1.1162498799749643,7.5520819999999995,7.957176,35.300899999999984,2391.3563888888357
2023-11-03 15:18:00,64.42419,0.78125,1.0560959557867016,7.2916620000000005,7.8993020000000005,33.85420000000002,2391.406388888836
2023-11-03 15:21:00,64.42419,0.78125,1.0440054190236525,7.3784719999999995,7.957172000000001,33.56480000000002,2391.456388888836
2023-11-03 15:24:00,62.340855000000005,0.8969899999999997,1.1124617726610964,7.552086999999999,8.015047000000001,33.56479999999999,2391.506388888836
2023-11-03 15:27:00,66.47859,1.0416660000000002,1.1399415874460792,7.667827,7.8703710000000004,33.85420000000002,2391.5563888888364
2023-11-03 15:30:00,64.40972500000001,0.78125,1.019595097604625,7.349532,7.870372,33.275499999999994,2391.6063888888366
2023-11-03 15:33:00,64.68460999999999,0.8101850000000006,1.061445140867145,7.465282,8.015047,33.56479999999999,2391.656388888837
2023-11-03 15:36:00,65.711805,1.0995369999999998,1.1282271253665335,7.696757000000001,7.75463,33.275499999999965,2391.706388888837
2023-11-03 15:39:00,62.340855000000005,0.78125,1.044009610218101,7.349533,7.928242999999999,33.56480000000002,2391.756388888837
2023-11-03 15:42:00,61.06771,0.868055,1.070443442910227,7.4652769999999995,7.899302,32.696800000000025,2391.8063888888373
2023-11-03 15:45:00,62.60127,0.9259259999999996,1.10333799542374,7.581022999999999,7.957177,32.117999999999995,2391.8563888888375
2023-11-03 15:48:00,63.122105,1.0127310000000005,1.12450347285739,7.667827,7.899306,33.275499999999994,2391.9063888888377
2023-11-03 15:51:00,64.13484,0.8101850000000006,1.0736701389356316,7.378472,7.957177,33.27550000000002,2391.956388888838
2023-11-03 15:54:00,62.63021,0.868055,1.070443442910227,7.581022000000001,8.015047000000001,32.696799999999996,2392.006388888838
2023-11-03 15:57:00,61.31366,0.8969909999999999,1.0997691203499378,7.7256979999999995,8.159727,33.275499999999965,2392.0563888888382
2023-11-03 16:00:00,60.82176,1.0416670000000003,1.1535410891430515,8.015042999999999,8.246526,31.82869999999997,2392.1063888888384
2023-11-03 16:03:00,62.87616,0.8391209999999996,1.115493868485305,7.812503,8.420142,32.407399999999996,2392.1563888888386
2023-11-03 16:06:00,62.094905,0.9259259999999996,1.1418087023801684,8.015042999999999,8.478007,32.696799999999996,2392.206388888839
2023-11-03 16:09:00,60.040504999999996,0.8680560000000002,1.1205516002339087,7.9861130000000005,8.535877,32.98610000000002,2392.256388888839
2023-11-03 16:12:00,65.19097500000001,1.1284720000000004,1.1854004646794547,8.246528000000001,8.362265999999998,33.275499999999994,2392.306388888839
2023-11-03 16:15:00,58.47801,0.9259259999999996,1.1544610590066373,7.899308,8.391202,32.40749999999997,2392.3563888888393
2023-11-03 16:18:00,59.765625,1.0127319999999997,1.1909275382531888,8.159718,8.535876,32.9862,2392.4063888888395
2023-11-03 16:21:00,65.19097500000001,1.070602,1.155233673520537,8.159723,8.333331,33.27550000000002,2392.4563888888397
2023-11-03 16:24:00,58.492475,0.8101849999999997,1.06144937875614,7.812498,8.362272999999998,32.986099999999965,2392.50638888884
2023-11-03 16:27:00,59.25926,0.983797,1.1486762147859473,8.101852999999998,8.449076,32.11810000000003,2392.55638888884
2023-11-03 16:30:00,61.313655,1.0127319999999997,1.1513536710892736,8.159723,8.449071,32.98610000000002,2392.6063888888402
2023-11-03 16:33:00,62.094905,0.8391209999999996,1.1396739132750748,7.870373,8.535882,32.407399999999996,2392.6563888888404
2023-11-03 16:36:00,59.259254999999996,0.8969909999999999,1.1500586979020946,7.928242999999999,8.478012,31.828700000000026,2392.7063888888406
2023-11-03 16:39:00,61.574075,1.0127319999999997,1.1646371654199306,8.101852999999998,8.420141000000001,32.407399999999996,2392.756388888841
2023-11-03 16:42:00,63.903355,1.0127309999999996,1.1909269811770749,8.101848,8.478007,33.27539999999999,2392.806388888841
2023-11-03 16:45:00,58.232060000000004,0.9548610000000002,1.0931616234277264,8.015048,8.304397,31.82869999999997,2392.856388888841
2023-11-03 16:48:00,61.574075,1.0127319999999997,1.1646371654199301,8.072913,8.391200999999999,32.69670000000002,2392.9063888888413
2023-11-03 16:51:00,58.75289,0.9837959999999999,1.161746792021768,8.159718000000002,8.535882,32.407399999999996,2392.9563888888415
2023-11-03 16:54:00,59.28819,0.8969899999999997,1.150058107719665,8.072913,8.622682999999999,31.828700000000026,2393.0063888888417
2023-11-03 16:57:00,60.82176,1.0127319999999997,1.1646371654199301,8.072913,8.391200999999999,31.82869999999997,2393.056388888842
2023-11-03 17:00:00,65.43692,1.0416669999999995,1.1670407715645903,8.101848,8.362271,32.407399999999996,2393.106388888842
2023-11-03 17:03:00,55.902775,0.8391200000000003,1.0662263776612595,7.870368,8.362268,31.539300000000026,2393.1563888888422
2023-11-03 17:06:00,58.478004999999996,1.0127309999999996,1.1513577326217537,8.159718000000002,8.449077,30.382000000000005,2393.2063888888424
2023-11-03 17:09:00,62.644675,1.070602,1.1825732730731122,8.101848,8.333336,32.696799999999996,2393.2563888888426
2023-11-03 17:12:00,56.684025,0.9548609999999993,1.132549301429881,7.928243,8.304402,30.960699999999974,2393.306388888843
2023-11-03 17:15:00,57.971644999999995,1.0127309999999996,1.1646366165806636,8.188658,8.506947,31.25,2393.356388888843
2023-11-03 17:18:00,62.90509,1.157407,1.200291304787134,8.217588,8.304401,31.82869999999997,2393.406388888843
2023-11-03 17:21:00,57.20486,0.8391200000000003,1.1032911811266493,7.783568,8.362268,30.9606,2393.4563888888433
2023-11-03 17:24:00,57.971644999999995,1.0995369999999998,1.1842242172525224,8.101853,8.275466,31.539300000000026,2393.5063888888435
2023-11-03 17:27:00,60.807294999999996,0.9548610000000002,1.1454934328461042,7.957178,8.362267,32.11810000000003,2393.5563888888437
2023-11-03 17:30:00,53.83391,0.8680559999999993,1.0704440179325583,7.7256979999999995,8.159722,30.671299999999974,2393.606388888844
2023-11-03 17:33:00,61.588539999999995,1.0995369999999998,1.156444314022041,8.101848,8.217591,31.5394,2393.656388888844
2023-11-03 17:36:00,55.135995,0.8101849999999997,1.0614493787561408,7.696757999999999,8.246533,30.092600000000004,2393.7063888888442
2023-11-03 17:39:00,55.135995,0.8969909999999999,1.0997691203499378,7.928242999999999,8.362272,30.38190000000003,2393.7563888888444
2023-11-03 17:42:00,57.71123,0.9548610000000002,1.0931616234277264,7.899306999999999,8.188656,30.382000000000005,2393.8063888888446
2023-11-03 17:45:00,56.68403,0.8101849999999997,1.1218111826845967,7.754628,8.449072999999999,30.9606,2393.856388888845
2023-11-03 17:48:00,54.108795,1.0127319999999997,1.1109312786239827,7.841438,8.043986,30.092600000000004,2393.906388888845
2023-11-03 17:51:00,53.87731,0.8969909999999999,1.0869850775179428,7.870373,8.275462000000001,27.77770000000004,2393.956388888845
2023-11-03 17:54:00,59.25926,1.1284720000000004,1.1284720000003732,7.957177000000001,7.957175,31.25,2394.0063888888453
2023-11-03 17:57:00,55.135995,0.78125,1.0800471486908536,7.667822999999999,8.333333,29.80329999999998,2394.0563888888455
2023-11-03 18:00:00,52.03993,0.9548610000000002,1.106386466592144,7.9282379999999995,8.246527,29.803200000000004,2394.1063888888457
2023-11-03 18:03:00,40.19097,0.868055,1.0704478304335234,7.957172999999999,8.391207999999999,26.331099999999992,2394.156388888846
2023-11-03 18:06:00,30.65683,0.6655089999999992,0.9717214348262135,7.609952999999999,8.304394000000002,24.305499999999995,2394.206388888846
2023-11-06 06:18:00,44.328705,0.9259259999999996,0.9826631770297534,7.146985999999999,7.2627299999999995,24.88420000000002,2394.206388888846
2023-11-06 06:21:00,42.78067,1.070601,1.0265899676254204,7.465275999999999,7.378475,24.884299999999996,2394.2563888888462
2023-11-06 06:24:00,50.014465,0.8680560000000002,0.992576970087954,7.204866,7.46528,26.909699999999987,2394.3063888888464
2023-11-06 06:27:00,45.92014,0.9259259999999996,1.0102488867328907,7.2627310000000005,7.436345,26.331000000000017,2394.3563888888466
2023-11-06 06:30:00,51.056135,0.9259250000000003,0.9826626568066982,7.204860000000001,7.3206050000000005,27.77769999999998,2394.406388888847
2023-11-06 06:33:00,55.93171,1.0995370000000007,1.0102442895924677,7.17593,7.002312999999999,29.224500000000035,2394.456388888847
2023-11-06 06:36:00,56.192130000000006,0.8101859999999999,1.0367581563866144,7.262735999999999,7.75463,30.381899999999973,2394.506388888847
2023-11-06 06:39:00,51.57697,1.0127319999999997,1.0413990485113644,7.5520819999999995,7.60995,28.35650000000001,2394.5563888888473
2023-11-06 06:42:00,48.9728,1.2152779999999996,1.110929273077569,7.841432999999999,7.638885000000001,28.93519999999998,2394.6063888888475
2023-11-06 06:45:00,46.90393,1.1284720000000004,1.0392512289377345,7.581022000000001,7.4074100000000005,28.067200000000014,2394.6563888888477
2023-11-06 06:48:00,50.520835,1.186343,1.0664185308337761,7.581017000000001,7.349534000000001,27.777800000000013,2394.706388888848
2023-11-06 06:51:00,52.5897,0.9548610000000002,0.99763225042455,7.320606,7.407405,29.80329999999998,2394.756388888848
2023-11-06 06:54:00,47.699650000000005,0.9548610000000002,0.9835176730975321,7.089116000000001,7.1469949999999995,27.488400000000013,2394.8063888888482
2023-11-06 06:57:00,51.5625,1.0995369999999998,1.0254991496419803,7.378475999999999,7.233798999999999,28.93520000000001,2394.8563888888484
2023-11-06 07:00:00,55.179395,1.0995369999999998,1.0850051884763094,7.465276,7.436338999999999,30.092599999999976,2394.9063888888486
2023-11-06 07:03:00,60.575810000000004,0.6076389999999998,0.9561983566222523,7.0891210000000004,7.899302,32.407399999999996,2394.956388888849
2023-11-06 07:06:00,58.52141,0.6365739999999995,0.9529368654410203,7.0891210000000004,7.8124970000000005,32.696799999999996,2395.006388888849
2023-11-06 07:09:00,61.848955000000004,0.7523149999999994,1.0143018525465062,7.146985999999999,7.725691,32.11799999999997,2395.056388888849
2023-11-06 07:12:00,61.863425,0.8391200000000003,1.0411007432296309,7.1759260000000005,7.6099559999999995,32.11800000000002,2395.1063888888493
2023-11-06 07:15:00,62.369789999999995,0.6076389999999998,0.9892697203531853,6.886575999999999,7.783567,33.56480000000002,2395.1563888888495
2023-11-06 07:18:00,61.082175,0.6365739999999995,0.9868519369890104,7.146985999999999,7.957172000000001,32.98610000000002,2395.2063888888497
2023-11-06 07:21:00,59.54861,0.6076389999999998,1.0217990789102778,7.204860999999999,8.188662,32.98609999999999,2395.25638888885
2023-11-06 07:24:00,65.98669,0.7523150000000003,1.0619625139193192,7.407411,8.101855999999998,35.011499999999984,2395.30638888885
2023-11-06 07:27:00,63.122105,0.6655100000000003,0.9946963038383706,7.060186000000001,7.812495999999999,32.407399999999996,2395.3563888888502
2023-11-06 07:30:00,64.43866,0.7523150000000003,1.0501561930036212,7.291670999999999,7.957176,33.275499999999994,2395.4063888888504
2023-11-06 07:33:00,68.30150499999999,0.78125,1.068106341072158,7.4363459999999995,8.072916,34.432800000000015,2395.4563888888506
2023-11-06 07:36:00,75.245945,0.8680560000000002,1.083098059500219,7.378470999999999,7.841435,35.59030000000001,2395.506388888851
2023-11-06 07:39:00,80.91724500000001,0.6076389999999998,0.9450484347319912,6.857639,7.63889,35.87960000000001,2395.556388888851
2023-11-06 07:42:00,82.46528,0.17361100000000018,0.8693854710546077,6.250005000000001,8.564814,44.849500000000006,2395.606388888851
2023-11-06 07:45:00,66.72454,0.9259260000000005,1.253004784268927,8.478014000000002,9.201388000000001,35.87960000000004,2395.6563888888513
2023-11-06 07:48:00,71.64352,1.1284719999999995,1.2269618638082316,8.333333,8.535881,37.32639999999998,2395.7063888888515
2023-11-06 07:51:00,68.77893499999999,0.8680560000000002,1.1328807622536403,7.783563,8.362267,35.30090000000001,2395.7563888888517
2023-11-06 07:54:00,70.86227,0.8391210000000004,1.1276219210158944,7.696757,8.333336,37.905100000000004,2395.806388888852
2023-11-06 07:57:00,80.41087999999999,0.31828699999999976,0.826898173863714,6.510416,7.899309,40.79869999999997,2395.856388888852
2023-11-06 08:00:00,83.217595,0.3761570000000001,1.0323580872355966,6.712960000000001,8.535882999999998,44.27079999999998,2395.9063888888522
2023-11-06 08:03:00,67.751735,0.8391199999999994,1.1396732999070123,7.6388929999999995,8.304403,35.87959999999998,2395.9563888888524
2023-11-06 08:06:00,67.50579,0.9259259999999996,1.167037869829888,8.072913,8.593747,36.45829999999998,2396.0063888888526
2023-11-06 08:09:00,71.35417000000001,0.9548610000000002,1.183827664658872,7.957172,8.449071,37.03710000000001,2396.056388888853
2023-11-06 08:12:00,72.39582999999999,0.9548609999999993,1.2214527730830285,8.043978,8.622687,39.06249999999997,2396.106388888853
2023-11-06 08:15:00,66.73900499999999,0.9259259999999996,1.167037869829888,7.957178,8.478012,36.16900000000001,2396.156388888853
2023-11-06 08:18:00,67.751735,1.070602,1.236094898622835,8.333338000000001,8.680556,35.30090000000001,2396.2063888888533
2023-11-06 08:21:00,67.50579,0.9548610000000002,1.1838276646588708,8.101852000000001,8.593751000000001,35.59030000000001,2396.2563888888535
2023-11-06 08:24:00,74.45023499999999,0.8391200000000003,1.1872098952388022,7.870366000000001,8.651616,38.77310000000003,2396.3063888888537
2023-11-06 08:27:00,71.35417000000001,0.578703,1.0222331064270789,7.43634,8.506947,37.32640000000001,2396.356388888854
2023-11-06 08:30:00,72.4103,0.694445,1.1368309020489067,7.754631999999999,8.796297,37.905100000000004,2396.406388888854
2023-11-06 08:33:00,68.02662000000001,0.868055,1.1694206233654492,8.043977000000002,8.709492000000001,37.32639999999998,2396.4563888888542
2023-11-06 08:36:00,73.69792000000001,0.9548610000000002,1.2089846293216349,7.957172,8.506941000000001,37.615699999999975,2396.5063888888544
2023-11-06 08:39:00,67.751735,0.8391200000000003,1.1754260607181546,7.986107,8.738427,35.879700000000014,2396.5563888888546
2023-11-06 08:42:00,67.751735,0.8969899999999997,1.1747348811758507,8.072917,8.680557,35.01159999999999,2396.606388888855
2023-11-06 08:45:00,74.21875,1.070602,1.2360948986228355,8.188662,8.53588,36.74770000000001,2396.656388888855
2023-11-06 08:48:00,70.60185,0.6655099999999994,1.0840043911814035,7.696762,8.680552,36.45829999999998,2396.706388888855
2023-11-06 08:51:00,70.60185,0.7233789999999996,1.1567879275400208,7.725695999999999,8.738427,37.03710000000001,2396.7563888888553
2023-11-06 08:54:00,67.780675,0.7233799999999997,1.1457351106813962,7.783562,8.767361999999999,36.16900000000001,2396.8063888888555
2023-11-06 08:57:00,72.39582999999999,0.8969910000000008,1.1869625759536302,8.015047000000001,8.651616,35.011600000000016,2396.8563888888557
2023-11-06 09:00:00,66.984955,0.7233800000000006,1.1122362277647668,7.696757,8.593747,35.590299999999985,2396.906388888856
2023-11-06 09:03:00,66.72453999999999,0.9259259999999996,1.1919567064852,8.217593,8.796297000000001,35.01159999999999,2396.956388888856
2023-11-06 09:06:00,66.47859,0.8969899999999997,1.1747348811758507,8.072917,8.680557,35.30090000000001,2397.0063888888562
2023-11-06 09:09:00,68.012155,0.9259260000000005,1.191952426260069,8.188662,8.767356,36.45840000000001,2397.0563888888564
2023-11-06 09:12:00,71.629055,0.78125,1.1731416583467418,7.870367,8.767357,36.45840000000001,2397.1063888888566
2023-11-06 09:15:00,71.368635,0.7523149999999994,1.1427321779971313,7.986112,8.883107,37.32640000000001,2397.156388888857
2023-11-06 09:18:00,73.16262,0.7523149999999994,1.1427282650922264,7.928241999999999,8.825227,37.905100000000004,2397.206388888857
2023-11-06 09:21:00,74.72512,0.8969909999999999,1.1991237886719872,8.043982,8.709491,37.037000000000006,2397.256388888857
2023-11-06 09:24:00,71.35417000000001,0.6655090000000001,1.105751191005539,7.6967620000000005,8.738423000000001,37.03709999999998,2397.3063888888573
2023-11-06 09:27:00,69.314235,0.8391200000000003,1.1754260607181546,8.072912,8.825232,36.45829999999998,2397.3563888888575
2023-11-06 09:30:00,67.780675,0.8391200000000003,1.1872098952388022,8.072912,8.854161999999999,37.037000000000006,2397.4063888888577
2023-11-06 09:33:00,73.95832999999999,1.0127319999999997,1.2297218999769584,8.159721999999999,8.622679999999999,38.4837,2397.456388888858
2023-11-06 09:36:00,72.14988,0.8101849999999997,1.1454611132486365,7.870372000000001,8.622687,36.74769999999998,2397.506388888858
2023-11-06 09:39:00,72.39582999999999,0.6365740000000004,1.1484942112425365,7.783567,9.027783,37.90520000000001,2397.5563888888582
2023-11-06 09:42:00,69.820605,0.7233799999999997,1.1346235813360352,7.8993020000000005,8.854161999999999,37.32640000000001,2397.6063888888584
2023-11-06 09:45:00,74.204285,0.8391200000000003,1.1872098952388022,7.928236,8.709485999999998,37.90520000000001,2397.6563888888586
2023-11-06 09:48:00,92.49132,0.11574099999999987,0.7340726154471452,6.0474499999999995,8.246529,45.13890000000001,2397.706388888859
2023-11-06 09:51:00,74.189815,0.43402799999999964,1.1056969422360967,7.3784719999999995,9.201384000000001,40.79859999999999,2397.756388888859
2023-11-06 09:54:00,69.84953999999999,0.7233800000000006,1.1457351106813973,7.870367,8.854167,36.74770000000001,2397.806388888859
2023-11-06 09:57:00,75.231485,0.8391209999999996,1.1754266869013732,7.957172,8.709491,39.93059999999997,2397.8563888888593
2023-11-06 10:00:00,72.135415,0.6655090000000001,1.105751191005539,7.609956,8.651617,38.48380000000003,2397.9063888888595
2023-11-06 10:03:00,67.50578999999999,0.8680560000000002,1.1694170609616117,8.217593,8.883097,37.03709999999998,2397.9563888888597
2023-11-06 10:06:00,64.916085,1.070602,1.2623326733961624,8.478014000000002,8.883102000000001,35.30090000000001,2398.00638888886
2023-11-06 10:09:00,69.2853,1.2442130000000002,1.2871296649181736,8.651619,8.738426,37.03709999999998,2398.05638888886
2023-11-06 10:12:00,65.97222500000001,1.0416670000000003,1.2200958423052513,8.420144,8.796297,35.01150000000001,2398.1063888888602
2023-11-06 10:15:00,66.218175,1.1284720000000004,1.2810335679054126,8.593754,8.912042,35.301000000000016,2398.1563888888604
2023-11-06 10:18:00,64.68460999999999,1.157407,1.2421930975947748,8.622684,8.796297000000001,34.72219999999999,2398.2063888888606
2023-11-06 10:21:00,69.574655,1.186343,1.2572954741072635,8.564814,8.709491,36.16899999999998,2398.256388888861
2023-11-06 10:24:00,68.532985,0.9259259999999996,1.1670378698298889,8.043978,8.564812,35.590299999999985,2398.306388888861
2023-11-06 10:27:00,66.46412000000001,1.0127309999999996,1.2168686847566683,8.333338000000001,8.767357,35.30090000000001,2398.356388888861
2023-11-06 10:30:00,68.532985,1.070602,1.2623326733961624,8.362268,8.767356,34.722200000000015,2398.4063888888613
2023-11-06 10:33:00,70.08102,1.070601,1.236094348324834,8.420138,8.767357,37.61570000000003,2398.4563888888615
2023-11-06 10:36:00,68.02662000000001,1.070602,1.2753314576857246,8.246528000000001,8.680556,35.590299999999985,2398.5063888888617
2023-11-06 10:39:00,69.03935,0.9548609999999993,1.233844411506493,8.275468,8.883107,36.45830000000001,2398.556388888862
2023-11-06 10:42:00,71.10822,1.0416670000000003,1.2200958423052526,8.304403,8.680556,36.16890000000001,2398.606388888862
2023-11-06 10:45:00,71.88947,0.7523150000000003,1.1313789678231216,7.812501999999999,8.680557,36.74769999999998,2398.6563888888622
2023-11-06 10:48:00,69.314235,0.8680560000000002,1.2171804584301271,8.015042999999999,8.796297,37.03710000000001,2398.7063888888624
2023-11-06 10:51:00,68.28703999999999,0.9259259999999996,1.191956706485199,8.188658,8.767361999999999,36.16890000000001,2398.7563888888626
2023-11-06 10:54:00,67.50579,1.0127309999999996,1.2168731397419443,8.362268,8.796297000000001,36.16900000000001,2398.806388888863
2023-11-06 10:57:00,71.629055,0.8969899999999997,1.2112161728590716,8.101847,8.796297000000001,37.615700000000004,2398.856388888863
2023-11-06 11:00:00,69.314235,0.8969909999999999,1.1991237886719872,8.159723,8.825232,37.03710000000001,2398.906388888863
2023-11-06 11:03:00,69.820605,0.9548610000000002,1.2338444115064935,8.217597000000001,8.825236,36.45830000000001,2398.9563888888633
2023-11-06 11:06:00,70.601855,0.9259260000000005,1.2287929744251584,8.159722,8.825236,37.03710000000001,2399.0063888888635
2023-11-06 11:09:00,71.875,0.8391200000000003,1.187209895238803,8.072917,8.854167,38.19440000000003,2399.0563888888637
2023-11-06 11:12:00,68.77893499999999,0.8969909999999999,1.2112126167746315,8.159723,8.854161999999999,36.45829999999998,2399.106388888864
2023-11-06 11:15:00,66.47859,0.9837959999999999,1.225823743590053,8.333338000000001,8.854161999999999,35.590299999999985,2399.156388888864
2023-11-06 11:18:00,67.73727,1.0416669999999995,1.2200958423052524,8.333338,8.709491,36.16890000000001,2399.2063888888642
2023-11-06 11:21:00,68.02662000000001,0.8969909999999999,1.1991237886719872,8.159718,8.825227,35.300899999999984,2399.2563888888644
2023-11-06 11:24:00,66.47859,1.0127309999999996,1.2168686847566683,8.362273,8.796292000000001,35.011600000000044,2399.3063888888646
2023-11-06 11:27:00,66.47859,1.0127309999999996,1.2424953285535019,8.420143,8.912042,36.16899999999998,2399.356388888865
2023-11-06 11:30:00,68.012155,1.0127319999999997,1.2168737048903189,8.420138,8.854166,36.45830000000001,2399.406388888865
2023-11-06 11:33:00,69.84953999999999,0.8969909999999999,1.2112126167746322,8.130787999999999,8.825227,37.037000000000006,2399.456388888865
2023-11-06 11:36:00,67.24537000000001,0.9548610000000002,1.2338444115064935,8.217588,8.825227,36.16899999999998,2399.5063888888653
2023-11-06 11:39:00,66.724535,0.9837959999999999,1.2131689993004078,8.362268,8.854161999999999,36.45830000000001,2399.5563888888655
2023-11-06 11:42:00,70.34143499999999,1.2152779999999996,1.2862641050333445,8.535878,8.68056,35.59020000000001,2399.6063888888657
2023-11-06 11:45:00,66.23264,0.8391200000000003,1.1754260607181546,7.928237,8.680557,35.01150000000001,2399.656388888866
2023-11-06 11:48:00,66.984955,0.9837959999999999,1.2384075109983461,8.130787000000002,8.680551000000001,34.722200000000015,2399.706388888866
2023-11-06 11:51:00,61.848955000000004,0.9837959999999999,1.2131689993004078,8.362268,8.854162,35.59030000000001,2399.7563888888662
2023-11-06 11:54:00,69.58912000000001,1.273148,1.287565787086597,8.651618000000001,8.68056,36.16900000000001,2399.8063888888664
2023-11-06 11:57:00,65.69734,0.9548609999999993,1.196446536785179,8.246523,8.767362,35.59020000000001,2399.8563888888666
2023-11-06 12:00:00,66.46412000000001,1.1284719999999995,1.2406149262420447,8.506943,8.738420999999999,35.59019999999998,2399.906388888867
2023-11-06 12:03:00,66.75347,0.9548609999999993,1.2089803083290165,8.275468,8.825227,35.011499999999984,2399.956388888867
2023-11-06 12:06:00,70.09549,1.1863419999999998,1.2711765438381646,8.564813,8.738431,36.16900000000001,2400.006388888867
2023-11-06 12:09:00,67.49132,0.9259259999999996,1.204303149316064,8.072918000000001,8.680552,35.301000000000016,2400.0563888888673
2023-11-06 12:12:00,68.77893499999999,1.0416669999999995,1.2200958423052524,8.304397999999999,8.680551000000001,35.30099999999999,2400.1063888888675
2023-11-06 12:15:00,68.532985,0.9548609999999993,1.2089846293216346,8.246528,8.796297000000001,35.301000000000016,2400.1563888888677
2023-11-06 12:18:00,71.35417000000001,1.0127319999999997,1.2297218999769584,8.304397999999999,8.767356,36.45829999999998,2400.206388888868
2023-11-06 12:21:00,66.73900499999999,0.8969909999999999,1.1869625759536298,7.9861130000000005,8.622682000000001,35.59030000000001,2400.256388888868
2023-11-06 12:24:00,66.984955,0.9259259999999996,1.1919567064852,8.217593,8.796297000000001,35.01150000000001,2400.3063888888682
2023-11-06 12:27:00,64.930555,0.9259259999999996,1.1919567064852,8.246528,8.825232,34.43290000000002,2400.3563888888684
