Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-06 12:30:00,68.77893499999999,0.9548609999999993,1.2089803083290165,8.275468,8.825227,36.16890000000001,2400.4063888888686
2023-11-06 12:33:00,65.69734,0.8969909999999999,1.186966790168137,8.043978,8.680557,35.011499999999984,2400.456388888869
2023-11-06 12:36:00,63.888885,1.0416659999999993,1.2331397845605594,8.420143,8.825227,34.14340000000004,2400.506388888869
2023-11-06 12:39:00,65.95775499999999,1.070602,1.2360948986228355,8.362268,8.709486,35.011600000000016,2400.556388888869
2023-11-06 12:42:00,69.84953999999999,1.070602,1.2623326733961624,8.333338000000001,8.738426,35.87960000000001,2400.6063888888693
2023-11-06 12:45:00,66.984955,0.9837959999999999,1.2004367480229725,8.159718000000002,8.622682000000001,34.72229999999999,2400.6563888888695
2023-11-06 12:48:00,67.028355,0.9548609999999993,1.1964421897614796,8.275468,8.796297000000001,35.87960000000001,2400.7063888888697
2023-11-06 12:51:00,68.77893499999999,1.0995369999999998,1.2519436330720686,8.391207999999999,8.709491,35.011600000000016,2400.75638888887
2023-11-06 12:54:00,63.628475,0.9259259999999996,1.1795370999543668,8.159718000000002,8.709492000000001,35.011499999999984,2400.80638888887
2023-11-06 12:57:00,64.684605,1.070602,1.2228510218893553,8.362268,8.680556,33.85420000000005,2400.8563888888702
2023-11-06 13:00:00,64.40972500000001,0.9837959999999999,1.2384118464436091,8.217588,8.767361999999999,34.43289999999996,2400.9063888888704
2023-11-06 13:03:00,68.02662000000001,1.0995369999999998,1.2385865052118692,8.362268,8.651620999999999,36.16900000000004,2400.9563888888706
2023-11-06 13:06:00,64.91609,0.9259259999999996,1.1795370999543668,8.043978,8.593752,34.14359999999999,2401.006388888871
2023-11-06 13:09:00,65.45139,1.070602,1.236094898622835,8.333338000000001,8.680556,34.432799999999986,2401.056388888871
2023-11-06 13:12:00,64.91609,0.9837959999999999,1.2004367480229725,8.246528000000001,8.709492000000001,33.564899999999966,2401.106388888871
2023-11-06 13:15:00,66.72453999999999,0.9548610000000002,1.1964465367851798,8.217588,8.738427,34.72219999999999,2401.1563888888713
2023-11-06 13:18:00,63.151039999999995,1.0127309999999996,1.22972575826262,8.217588,8.680557,33.27550000000002,2401.2063888888715
2023-11-06 13:21:00,64.684605,1.0127309999999996,1.2039395310145997,8.333338000000001,8.738427,34.14349999999996,2401.2563888888717
2023-11-06 13:24:00,67.751735,1.1284720000000004,1.2406149262420458,8.449078,8.680556,35.011600000000016,2401.306388888872
2023-11-06 13:27:00,68.27257,0.9548610000000002,1.2214527730830291,8.101848,8.680557,36.16900000000001,2401.356388888872
2023-11-06 13:30:00,67.751735,0.9548609999999993,1.2089803083290165,8.275468,8.825227,35.59030000000001,2401.4063888888722
2023-11-06 13:33:00,69.2853,1.0127319999999997,1.2551891100974655,8.333338,8.854166,35.59030000000001,2401.4563888888724
2023-11-06 13:36:00,70.86227,1.1284720000000004,1.2269618638082318,8.304397999999999,8.506946,37.32639999999998,2401.5063888888726
2023-11-06 13:39:00,67.49132,0.8101849999999997,1.0978863013082691,7.841438,8.478013,36.45830000000001,2401.556388888873
2023-11-06 13:42:00,66.46412,0.8969909999999999,1.1376046660148575,7.870373,8.391202,35.59030000000001,2401.606388888873
2023-11-06 13:45:00,63.64294,0.9259259999999996,1.1544610590066378,7.957178,8.449072000000001,34.722200000000015,2401.656388888873
2023-11-06 13:48:00,68.28703999999999,1.2152779999999996,1.2007518836543611,8.333338000000001,8.304400000000001,36.16889999999998,2401.7063888888733
2023-11-06 13:51:00,65.45139,0.9259259999999996,1.1670378698298889,7.9282379999999995,8.449072000000001,35.011499999999984,2401.7563888888735
2023-11-06 13:54:00,66.72453999999999,1.0416669999999995,1.2200958423052524,8.130787999999999,8.506941000000001,34.722200000000015,2401.8063888888737
2023-11-06 13:57:00,64.40972500000001,0.9259259999999996,1.1795327940774583,8.130787999999999,8.680551999999999,35.30090000000001,2401.856388888874
2023-11-06 14:00:00,70.60185,1.1574079999999993,1.2559592714019776,8.391207999999999,8.59375,35.87959999999998,2401.906388888874
2023-11-06 14:03:00,67.751735,0.8391209999999996,1.163574434519908,7.9861130000000005,8.709492000000001,35.590299999999985,2401.9563888888742
2023-11-06 14:06:00,68.012155,0.9259259999999996,1.167037869829888,8.217593,8.738427,35.011600000000016,2402.0063888888744
2023-11-06 14:09:00,66.72453999999999,0.9259259999999996,1.1795370999543668,8.159718,8.709492000000001,35.30090000000001,2402.0563888888746
2023-11-06 14:12:00,68.807875,1.0995369999999998,1.184219452888723,8.449078,8.622681,35.87959999999998,2402.106388888875
2023-11-06 14:15:00,66.47859,0.8969909999999999,1.174735479793939,7.957177999999999,8.564817,34.722200000000015,2402.156388888875
2023-11-06 14:18:00,64.91609,0.9548609999999993,1.1838276646588715,8.130787999999999,8.622687,35.011600000000016,2402.206388888875
2023-11-06 14:21:00,64.684605,0.9548609999999993,1.2214527730830276,8.159718,8.738427,34.722200000000015,2402.2563888888753
2023-11-06 14:24:00,70.34143499999999,1.2152779999999996,1.2439906516109496,8.478007999999999,8.53588,35.87959999999998,2402.3063888888755
2023-11-06 14:27:00,66.218175,0.78125,1.1502453369200896,7.928242999999999,8.767363,35.30090000000001,2402.3563888888757
2023-11-06 14:30:00,67.751735,1.0416669999999995,1.2331403441187971,8.333338,8.738420999999999,34.72219999999999,2402.406388888876
2023-11-06 14:33:00,66.218175,0.9548610000000002,1.2089846293216349,8.304397999999999,8.854167,34.72219999999999,2402.456388888876
2023-11-06 14:42:00,65.97222500000001,0.8969909999999999,1.162432050909824,8.217593,8.796292000000001,35.59030000000001,2402.606388888876
2023-11-06 14:45:00,66.984955,0.983797,1.2258286837324306,8.217593,8.738426,35.301000000000016,2402.6563888888763
2023-11-06 14:48:00,66.99942,0.983797,1.2004373190078808,8.159723,8.622686,35.87959999999998,2402.7063888888765
2023-11-06 14:51:00,67.230905,0.7523140000000001,1.1199655330755387,7.841437,8.680553,35.590299999999985,2402.7563888888767
2023-11-06 15:00:00,70.60185,1.070602,1.2228464288698662,8.304403,8.622681,35.87960000000001,2402.906388888877
2023-11-06 15:03:00,65.45139,0.868055,1.2053351836825188,8.159722,8.912037,35.590299999999985,2402.956388888877
2023-11-06 15:09:00,63.38252,0.868055,1.1694164509244407,8.188657,8.854161999999999,34.72219999999999,2403.056388888877
2023-11-06 15:12:00,69.039355,1.070602,1.2095141822528377,8.420138,8.709485999999998,36.16899999999998,2403.106388888877
2023-11-06 15:15:00,65.19097500000001,1.0127319999999997,1.2168737048903193,8.304397999999999,8.738426,35.59030000000001,2403.1563888888772
2023-11-06 15:21:00,65.19097500000001,0.9259259999999996,1.1795327940774583,8.246528,8.796292000000001,35.011499999999984,2403.256388888877
2023-11-06 15:24:00,63.38252,0.8969909999999999,1.1747354797939382,8.159723,8.767361999999999,35.01159999999999,2403.3063888888773
2023-11-06 15:30:00,67.520255,0.9837959999999999,1.2004323333055695,8.275466999999999,8.738420999999999,34.722200000000015,2403.4063888888772
2023-11-06 15:33:00,70.052085,0.8391200000000003,1.187209895238803,8.043982,8.825232,36.16900000000001,2403.4563888888774
2023-11-06 15:39:00,65.69734,0.8101850000000006,1.1336675138416181,7.870372,8.593747,35.01150000000001,2403.5563888888773
2023-11-06 15:42:00,64.16377,0.868055,1.1814573045633732,8.072917,8.767361999999999,34.72219999999999,2403.6063888888775
2023-11-06 15:45:00,68.27257,0.8391200000000003,1.1989351420581813,8.043977000000002,8.854167,36.45829999999998,2403.6563888888777
2023-11-06 15:51:00,65.17650499999999,0.8391200000000003,1.1754260607181546,7.928237,8.680557,35.87960000000001,2403.7563888888776
2023-11-06 15:54:00,63.88889,1.1284720000000004,1.2541791309458115,8.535878,8.796295999999998,33.85420000000002,2403.806388888878
2023-11-06 16:00:00,68.77893499999999,1.0416669999999995,1.2589944705418379,8.333338,8.796301,36.16890000000001,2403.9063888888777
2023-11-06 16:03:00,65.19097500000001,0.8391200000000003,1.1396732999070127,7.928237,8.593747,35.590299999999985,2403.956388888878
2023-11-06 16:06:00,68.026625,0.9259259999999996,1.2165826868348617,8.246533,8.883107,35.879699999999985,2404.006388888878
2023-11-06 16:12:00,65.69734,0.8391200000000003,1.1396732999070127,7.957172,8.622682000000001,35.87959999999998,2404.106388888878
2023-11-06 16:15:00,66.449655,0.8391200000000003,1.1754260607181541,8.015042000000001,8.767361999999999,35.87960000000004,2404.156388888878
2023-11-06 16:21:00,70.09549,0.9548610000000002,1.2214484774010386,8.101852000000001,8.680551000000001,36.74770000000001,2404.256388888878
2023-11-06 16:24:00,62.08044,0.8391209999999996,1.1516560726055014,8.159723,8.854162,34.14349999999996,2404.3063888888782
2023-11-06 16:30:00,62.355325,1.0127309999999996,1.2039395310145997,8.333338000000001,8.738427,33.56480000000005,2404.406388888878
2023-11-06 16:33:00,65.69734,1.1574080000000002,1.255959271401978,8.535884,8.738426,35.011600000000016,2404.4563888888783
2023-11-06 16:36:00,62.60127,1.0995369999999998,1.1979571347820661,8.275463,8.478006,33.56479999999999,2404.5063888888785
2023-11-06 16:39:00,63.107635,1.0416660000000002,1.2331397845605603,8.391208,8.796292000000001,34.14349999999996,2404.5563888888787
2023-11-06 16:42:00,66.73900499999999,1.1284720000000004,1.2676479934552636,8.420138,8.709486,35.011499999999984,2404.606388888879
2023-11-06 16:45:00,64.65567,0.9259259999999996,1.1544610590066373,8.159723,8.651617,33.85419999999999,2404.656388888879
2023-11-06 16:51:00,64.163775,0.868055,1.1573107496102433,8.072917,8.709492000000001,34.14359999999999,2404.756388888879
2023-11-06 16:54:00,62.32639,0.8969909999999999,1.162436314961418,7.986108,8.564817,33.85419999999999,2404.806388888879
2023-11-06 17:00:00,63.10764,1.0416659999999993,1.2069662481315495,8.333333,8.680557,33.85419999999999,2404.906388888879
2023-11-06 17:03:00,68.287035,0.9837960000000008,1.187624684214373,8.072912,8.506946,34.72220000000004,2404.9563888888792
2023-11-06 17:06:00,70.109955,1.0127310000000005,1.1909269811770757,8.159722,8.535881,36.45830000000001,2405.0063888888794
2023-11-06 17:12:00,65.94329,0.8101850000000006,1.1098861609535557,7.8993020000000005,8.564817,34.14350000000002,2405.1063888888793
2023-11-06 17:15:00,63.122105,0.8391200000000003,1.151655454929032,7.870372,8.564812,34.432799999999986,2405.1563888888795
2023-11-06 17:18:00,62.355325,0.8969899999999997,1.1624314564906446,8.072917,8.651617,34.14350000000002,2405.2063888888797
2023-11-06 17:21:00,63.122105,1.070602,1.2228510218893553,8.246528000000001,8.564816,33.85419999999999,2405.25638888888
2023-11-06 17:27:00,65.19097,1.0995369999999998,1.1842242172525224,8.188658,8.362271,34.72219999999999,2405.35638888888
2023-11-06 17:30:00,62.861689999999996,1.0416670000000003,1.1804398198989383,8.217593,8.506946,32.11809999999997,2405.40638888888
2023-11-06 17:36:00,63.62847,0.8969899999999997,1.125075667427069,7.957177000000001,8.449077,33.564899999999966,2405.50638888888
2023-11-06 17:39:00,60.04051,0.8969909999999999,1.1376046660148569,7.812503,8.333331999999999,32.696699999999964,2405.55638888888
2023-11-06 17:42:00,55.917245,0.9548609999999993,1.1583557659495516,7.899303,8.333332,31.828700000000026,2405.6063888888802
2023-11-06 17:48:00,58.75289,1.0995369999999998,1.1703846088042151,8.304397999999999,8.449071,31.25,2405.70638888888
2023-11-06 17:51:00,62.87616,0.6655090000000001,0.9832457778008529,7.4363399999999995,8.159721,32.98610000000002,2405.7563888888803
2023-11-06 17:57:00,64.930555,0.49189800000000083,0.9364768790738006,7.031254,8.130786,34.43280000000004,2405.8563888888802
2023-11-06 18:00:00,44.3287,0.983797,1.122264396017913,8.101852999999998,8.391206,28.35650000000004,2405.9063888888804
2023-11-06 18:06:00,39.670135,0.5497680000000003,1.0214556762960052,7.523147000000001,8.680558999999999,26.909699999999987,2406.0063888888803
2023-11-06 18:09:00,32.75463,0.8101850000000006,0.9210855748468819,8.043982,8.275466999999999,24.305499999999995,2406.0563888888805
2023-11-07 07:06:00,44.068285,1.0127309999999996,1.0413985391199239,7.523146,7.581015000000001,25.46289999999999,2406.0563888888805
2023-11-07 07:09:00,51.57697,0.8391200000000003,1.0156174143943375,7.465280000000001,7.84144,27.488400000000013,2406.1063888888807
2023-11-07 07:12:00,47.17882,0.8391200000000003,1.0156129785096824,7.2338,7.6099499999999995,26.909699999999987,2406.156388888881
2023-11-07 07:15:00,50.520835,0.7523149999999994,0.9900041382247351,7.552086,8.072921000000001,26.909699999999987,2406.206388888881
2023-11-07 07:18:00,48.987265,0.7233789999999996,1.020207913761639,7.378475999999999,8.043977,26.90980000000002,2406.2563888888812
2023-11-07 07:21:00,51.57697,0.78125,1.0318406950235193,7.609956,8.159726,28.067099999999982,2406.3063888888814
2023-11-07 07:24:00,56.97338,0.694445,1.0478491831834817,7.494216000000001,8.304400999999999,29.22459999999998,2406.3563888888816
2023-11-07 07:27:00,52.5897,0.5787040000000001,0.9473560084810732,7.204866,8.072911999999999,29.803199999999975,2406.406388888882
2023-11-07 07:30:00,55.96065,0.6076389999999998,0.9783071640902755,7.320606000000001,8.188657000000001,29.22460000000001,2406.456388888882
2023-11-07 07:33:00,58.99884,0.8391200000000003,1.0910170823977856,7.667826,8.217596,30.960700000000003,2406.506388888882
2023-11-07 07:36:00,66.76794,0.7233799999999997,1.0552137804108808,7.407411,8.159721000000001,33.56480000000002,2406.5563888888823
2023-11-07 07:39:00,64.42419,0.7233799999999997,1.0319487267820855,7.291666,7.9861059999999995,32.98609999999999,2406.6063888888825
2023-11-07 07:42:00,67.751735,0.6365740000000004,1.0091319134669532,7.2627299999999995,8.130786,33.85419999999999,2406.6563888888827
2023-11-07 07:45:00,68.04108500000001,0.46296300000000024,0.9729481842764837,7.262735,8.564812,35.011499999999984,2406.706388888883
2023-11-07 07:48:00,74.493635,0.3761570000000001,0.9973470649915988,6.741898,8.449071,38.194500000000005,2406.756388888883
2023-11-07 07:51:00,55.410880000000006,0.7523140000000001,1.1084955673121106,7.841438,8.651624,31.828700000000026,2406.8063888888832
2023-11-07 07:54:00,52.850115,1.0416660000000002,1.1670355842561368,8.246528,8.506941999999999,29.22460000000001,2406.8563888888834
2023-11-07 07:57:00,57.479744999999994,1.0127319999999997,1.1379801077314824,8.015042999999999,8.275461,31.5394,2406.9063888888836
2023-11-07 08:00:00,63.396989999999995,0.8680560000000002,1.083098059500219,7.783567,8.246531000000001,32.696799999999996,2406.956388888884
2023-11-07 08:03:00,58.260995,0.694445,1.0591765595437908,7.436347,8.275462000000001,30.382000000000005,2407.006388888884
2023-11-07 08:06:00,57.74016,0.78125,1.0681063410721576,7.609956,8.246526,31.828699999999998,2407.056388888884
2023-11-07 08:09:00,72.14988,0.31828699999999976,0.8445892504372378,6.539346999999999,7.98611,36.16899999999998,2407.1063888888843
2023-11-07 08:12:00,61.60301,0.7523149999999994,1.0969594632532012,7.7256979999999995,8.506943,33.85419999999999,2407.1563888888845
2023-11-07 08:15:00,57.465275000000005,0.868055,1.1205510073638694,7.8125029999999995,8.362268,32.1181,2407.2063888888847
2023-11-07 08:18:00,59.28819,0.9548610000000002,1.119511626749153,7.870372,8.217590999999999,32.11809999999997,2407.256388888885
2023-11-07 08:21:00,61.83449,0.9259260000000005,1.1162498799749643,7.783562,8.188656,32.11800000000002,2407.306388888885
2023-11-07 08:24:00,66.23264,0.9548610000000002,1.1195161475411088,7.841432,8.188661,33.85420000000002,2407.3563888888852
2023-11-07 08:27:00,60.836225,0.5787039999999992,0.969038406491353,7.233795999999999,8.159722,33.275499999999994,2407.4063888888854
2023-11-07 08:30:00,58.246525,0.8391200000000003,1.1154932638543633,7.754627,8.362267,32.69669999999999,2407.4563888888856
2023-11-07 08:33:00,54.6441,0.9259259999999996,1.077243656772004,7.928242999999999,8.246527,31.25,2407.506388888886
2023-11-07 08:36:00,61.082175,1.1574079999999993,1.157410000047274,8.130787999999999,8.130790000000001,31.539399999999972,2407.556388888886
2023-11-07 08:39:00,58.246525,0.8391200000000003,1.0662263776612595,7.6388869999999995,8.130787,32.117999999999995,2407.606388888886
2023-11-07 08:42:00,59.288195,1.0127319999999997,1.1245086828718889,7.841432999999999,8.072921000000001,31.828699999999998,2407.6563888888863
2023-11-07 08:45:00,58.27546,0.9259259999999996,1.10333799542374,7.812503,8.188657000000001,32.1181,2407.7063888888865
2023-11-07 08:48:00,64.930555,1.157407,1.1428784450218061,7.957177000000001,7.928240000000001,33.275499999999994,2407.7563888888867
2023-11-07 08:51:00,60.040504999999996,0.8101849999999997,1.0491403757154212,7.5231520000000005,8.043977,30.9606,2407.806388888887
2023-11-07 08:54:00,62.890625,0.9548610000000002,1.119511626749153,7.754632000000001,8.101851,31.828699999999998,2407.856388888887
2023-11-07 08:57:00,63.657405,0.78125,1.068106341072158,7.725697,8.362267000000001,33.85419999999996,2407.9063888888872
2023-11-07 09:00:00,62.094905,0.7523150000000003,1.0619625139193192,7.754632,8.449076999999999,33.275499999999994,2407.9563888888874
2023-11-07 09:03:00,64.684605,0.9259259999999996,1.1290739937664434,7.667822999999999,8.101857,33.56480000000002,2408.0063888888876
2023-11-07 09:06:00,61.328125,0.8969909999999999,1.0611505596968012,7.494212999999999,7.841432,34.43290000000002,2408.056388888888
2023-11-07 09:09:00,58.781825,0.9548610000000002,1.119511626749153,7.754627999999999,8.101847,32.98609999999999,2408.106388888888
2023-11-07 09:12:00,55.410880000000006,0.9837959999999999,1.0954657701533341,7.928238,8.159722,31.828699999999998,2408.156388888888
2023-11-07 09:15:00,64.42419,1.1863419999999998,1.142392432407497,8.101853,8.015051,32.69670000000002,2408.2063888888883
2023-11-07 09:18:00,58.50694,0.9548610000000002,1.0798383091328032,7.609958,7.870367,32.117999999999995,2408.2563888888885
2023-11-07 09:21:00,59.794560000000004,1.0127319999999997,1.1245086828718889,7.841432999999999,8.072921000000001,32.407399999999996,2408.3063888888887
2023-11-07 09:24:00,66.47859,1.1284720000000004,1.1428809409352658,7.899306999999999,7.9282449999999995,33.27540000000002,2408.356388888889
2023-11-07 09:27:00,65.20544,0.7523150000000003,1.0501561930036205,7.436342000000001,8.101847,34.43289999999999,2408.406388888889
2023-11-07 09:30:00,63.136575,0.7233800000000006,1.066746721135404,7.378477,8.159727,32.696800000000025,2408.4563888888893
2023-11-07 09:33:00,63.151039999999995,0.7233800000000006,1.0436177793627077,7.581017000000001,8.304397,32.98609999999999,2408.5063888888894
2023-11-07 09:36:00,63.396989999999995,0.8391209999999996,1.0786607190934636,7.638892,8.159721000000001,31.828699999999998,2408.5563888888896
2023-11-07 09:39:00,66.73900499999999,0.7523150000000003,1.0853621603708317,7.465281999999999,8.217597,32.1181,2408.60638888889
2023-11-07 09:42:00,64.684605,0.78125,1.0560959557867016,7.5231520000000005,8.130792,32.117999999999995,2408.65638888889
2023-11-07 09:45:00,63.903355,0.7523150000000003,1.06196251391932,7.5520819999999995,8.246527,31.828699999999998,2408.70638888889
2023-11-07 09:48:00,66.73900499999999,0.8101859999999999,1.0614499775242534,7.494211999999999,8.043986,33.27539999999999,2408.7563888888903
2023-11-07 09:51:00,67.25984,0.8101849999999997,1.0367575669659153,7.552086,8.043981,33.564899999999994,2408.8063888888905
2023-11-07 09:54:00,65.726275,0.49189799999999995,0.9666841970378373,6.973381,8.159723,34.43289999999999,2408.8563888888907
2023-11-07 09:57:00,70.09549,0.3761570000000001,0.8140215906952002,6.7419020000000005,7.870374999999999,35.01159999999999,2408.906388888891
2023-11-07 10:00:00,73.17707999999999,0.23148199999999974,0.8971168933353638,6.336804000000001,8.391202,38.1944,2408.956388888891
2023-11-07 10:03:00,61.067710000000005,0.8101849999999997,1.1218111826845967,7.725698,8.420143,33.27540000000002,2409.0063888888913
2023-11-07 10:06:00,61.328125,0.8391209999999996,1.0786650028095661,7.783563,8.304402,33.56480000000002,2409.0563888888914
2023-11-07 10:09:00,58.75289,0.9837959999999999,1.148675660356151,7.870368,8.217592,32.696799999999996,2409.1063888888916
2023-11-07 10:12:00,55.58449,1.0416659999999993,1.1937454562612286,7.986113,8.304397,31.539299999999997,2409.156388888892
2023-11-07 10:15:00,60.807289999999995,1.1284720000000004,1.1854053058417637,8.101848,8.217596,32.11809999999997,2409.206388888892
2023-11-07 10:18:00,61.34259,1.157407,1.1574095000027214,8.246523,8.246526,32.40739999999997,2409.256388888892
2023-11-07 10:21:00,61.34259,0.9548609999999993,1.1711300610984208,7.8125029999999995,8.275462000000001,32.98609999999999,2409.3063888888923
2023-11-07 10:24:00,59.273725,1.0127309999999996,1.137979567305165,7.957178,8.217597,32.40730000000002,2409.3563888888925
2023-11-07 10:27:00,55.931715,1.0995369999999998,1.1842242172525237,8.101849,8.275462000000001,32.1181,2409.4063888888927
2023-11-07 10:30:00,59.78009,1.3888890000000007,1.1747220879165279,8.478014000000002,8.072914999999998,31.539300000000026,2409.456388888893
2023-11-07 10:33:00,58.99884,1.0416670000000003,1.139946834986173,8.015044,8.217597,31.828700000000026,2409.506388888893
2023-11-07 10:36:00,60.82176,1.2152780000000005,1.141417423514791,8.246524,8.101855999999998,32.98619999999997,2409.5563888888933
2023-11-07 10:39:00,61.067705000000004,1.070602,1.1414142080787015,8.043978,8.188656,32.11809999999997,2409.6063888888934
2023-11-07 10:42:00,66.23264,1.3020830000000005,1.2132078359758889,8.246528,8.072914999999998,33.85410000000002,2409.6563888888936
2023-11-07 10:45:00,60.286455000000004,0.9548609999999993,1.1195161475411088,7.899303,8.246532,32.696799999999996,2409.706388888894
2023-11-07 10:48:00,61.328125,1.0995369999999998,1.1842242172525224,8.101853,8.275466,32.696800000000025,2409.756388888894
2023-11-07 10:51:00,61.328125,1.0127309999999996,1.137979567305165,8.043978,8.304397,32.407400000000024,2409.806388888894
2023-11-07 10:54:00,65.43692,1.157407,1.2002864231765322,8.043982999999999,8.130786,33.564899999999994,2409.8563888888943
2023-11-07 10:57:00,61.328125,0.8680559999999993,1.0704440179325583,7.696757999999999,8.130782,32.407399999999996,2409.9063888888945
2023-11-07 11:00:00,58.75289,1.0127309999999996,1.137979567305165,8.072918000000001,8.333337,32.407399999999996,2409.9563888888947
2023-11-07 11:03:00,62.369789999999995,1.0127319999999997,1.1379801077314817,7.957173,8.217590999999999,32.407399999999996,2410.006388888895
2023-11-07 11:06:00,67.520255,1.0127310000000005,1.1379795673051663,7.957172,8.217591,34.14349999999999,2410.056388888895
2023-11-07 11:09:00,60.807294999999996,0.7523140000000001,1.0853615216968908,7.6099570000000005,8.362272999999998,31.828699999999998,2410.1063888888953
2023-11-07 11:12:00,60.546875,1.070602,1.1825732730731122,8.043978,8.275466,32.696799999999996,2410.1563888888954
2023-11-07 11:15:00,58.752894999999995,0.9548609999999993,1.132549301429882,7.870367999999999,8.246527,31.828699999999998,2410.2063888888956
2023-11-07 11:18:00,64.945025,1.1284720000000004,1.142880940935264,8.043977000000002,8.072914999999998,33.27550000000002,2410.256388888896
2023-11-07 11:21:00,61.31366,0.8391209999999996,1.1032960107070102,7.667822999999999,8.246532,32.98610000000002,2410.306388888896
2023-11-07 11:24:00,61.574075,0.983797,1.1355146979140402,7.928242999999999,8.246526,32.98609999999999,2410.356388888896
2023-11-07 11:27:00,56.43808,0.8391209999999996,1.0910176781247285,7.783563,8.333332,32.98609999999999,2410.4063888888963
2023-11-07 11:30:00,61.834495000000004,1.0127309999999996,1.151353126434424,8.072918000000001,8.362267000000001,33.56479999999999,2410.4563888888965
2023-11-07 11:33:00,53.370945,0.9837959999999999,1.1222592535096585,7.841438,8.130782,30.381999999999948,2410.5063888888967
2023-11-07 11:36:00,56.438075,1.1574080000000002,1.1718154732699815,8.275464,8.304396,30.9606,2410.556388888897
2023-11-07 11:39:00,55.16493,1.0995369999999998,1.1282271253665335,8.246524,8.304397,30.092600000000004,2410.606388888897
2023-11-07 11:42:00,61.06771,1.070601,1.1414136862663036,8.159718,8.304397,32.407399999999996,2410.6563888888973
2023-11-07 11:45:00,54.904515,0.9837959999999999,1.122263850127175,7.783562999999999,8.072917,30.9606,2410.7063888888974
2023-11-07 11:48:00,54.904515,1.070601,1.1414136862663036,8.101848,8.246527,30.960699999999974,2410.7563888888976
2023-11-07 11:51:00,55.179395,1.0416659999999993,1.1124413097650232,8.072913,8.217597,30.671299999999974,2410.806388888898
2023-11-07 11:54:00,62.876155,1.157407,1.1861091962540984,8.101848,8.159721,32.69679999999997,2410.856388888898
2023-11-07 11:57:00,57.465275,0.9548610000000002,1.0931616234277255,7.725698,8.015047,32.1181,2410.906388888898
2023-11-07 12:00:00,57.971644999999995,1.0127309999999996,1.137979567305165,7.957178,8.217597,31.5394,2410.9563888888983
2023-11-07 12:03:00,55.671295,1.0416659999999993,1.1535405539501475,7.986113,8.217597,31.828699999999998,2411.0063888888985
2023-11-07 12:06:00,61.588539999999995,1.273148,1.1993611873946888,8.130783,7.986114999999999,32.11800000000002,2411.0563888888987
2023-11-07 12:09:00,57.219325,0.9259259999999996,1.0903354321641003,7.7256979999999995,8.072911999999999,32.69679999999997,2411.106388888899
2023-11-07 12:12:00,57.74016,1.0995369999999998,1.156444314022041,8.101848,8.217590999999999,31.828699999999998,2411.156388888899
2023-11-07 12:15:00,59.53414,0.9259259999999996,1.0903399411125838,7.870367999999999,8.217592,31.828699999999998,2411.2063888888993
2023-11-07 12:18:00,62.63021,1.2152779999999996,1.1564448978838586,8.159718000000002,8.043980000000001,32.696799999999996,2411.2563888888994
2023-11-07 12:21:00,58.232060000000004,0.8391209999999996,1.0662269643062068,7.667822999999999,8.159722,32.1181,2411.3063888888996
2023-11-07 12:24:00,58.232060000000004,0.8969909999999999,1.1250762490115762,7.870367999999999,8.362267,32.407399999999996,2411.3563888889
2023-11-07 12:27:00,57.20486,0.9259259999999996,1.0903399411125827,7.870373,8.217597,30.9606,2411.4063888889
2023-11-07 12:30:00,63.932289999999995,1.0416670000000003,1.126245149439557,7.957173,8.130786,32.696799999999996,2411.4563888889
2023-11-07 12:33:00,59.288195,0.8391200000000003,1.0662220654765369,7.6099570000000005,8.101847,32.40739999999997,2411.5063888889003
2023-11-07 12:36:00,56.43808,0.983797,1.1355146979140402,7.812503,8.130786,31.25000000000003,2411.5563888889005
2023-11-07 12:39:00,56.43808,0.8680560000000002,1.083098059500219,7.783563,8.246527,32.11809999999997,2411.6063888889007
2023-11-07 12:42:00,62.87616,1.186343,1.1423929199806013,8.130783000000001,8.04398,32.40749999999997,2411.656388888901
2023-11-07 12:45:00,58.781825,0.8391200000000003,1.0786601278853114,7.6099570000000005,8.130787,32.1181,2411.706388888901
2023-11-07 12:48:00,57.72569,0.8969899999999997,1.1124617726610955,7.841437,8.304397,31.25,2411.7563888889013
2023-11-07 12:51:00,57.72569,0.8969909999999999,1.11246672282977,7.783563,8.246531999999998,31.539300000000026,2411.8063888889014
2023-11-07 12:54:00,62.369789999999995,1.070602,1.1552384321824867,8.015042999999999,8.188661,31.828699999999998,2411.8563888889016
2023-11-07 12:57:00,55.917245,0.8969909999999999,1.1376046660148575,7.7256979999999995,8.246527,30.671299999999974,2411.906388888902
2023-11-07 13:00:00,56.438075,0.9548609999999993,1.1195161475411088,8.101848,8.449077,31.25,2411.956388888902
2023-11-07 13:03:00,56.438075,0.9837959999999999,1.148675660356151,8.015048,8.362272,30.960700000000003,2412.006388888902
2023-11-07 13:06:00,62.12384,1.0127319999999997,1.1379801077314817,7.986108,8.246526,32.1181,2412.0563888889023
2023-11-07 13:09:00,54.644095,0.9548610000000002,1.106381913467452,7.783568,8.101847,31.25,2412.1063888889025
2023-11-07 13:12:00,58.781825,1.070602,1.1552384321824867,8.101848,8.275466,30.9606,2412.1563888889027
2023-11-07 13:15:00,56.94444,0.9837959999999999,1.1222638501271742,8.043978,8.333331999999999,30.9606,2412.206388888903
2023-11-07 13:18:00,63.122105,1.157407,1.1574095000027214,8.188658,8.188661,33.56480000000002,2412.256388888903
2023-11-07 13:21:00,57.233795,0.9259259999999996,1.116249879974964,7.870368,8.275462000000001,31.539299999999997,2412.3063888889033
2023-11-07 13:24:00,57.233795,1.0995369999999998,1.1703846088042138,8.101853,8.246526,31.5394,2412.3563888889034
2023-11-07 13:27:00,57.219325,0.9837959999999999,1.1355187115439038,7.957172999999999,8.275466999999999,31.539399999999972,2412.4063888889036
2023-11-07 13:30:00,57.98611,1.0995369999999998,1.1703894089911202,8.101848,8.246531000000001,31.25,2412.456388888904
2023-11-07 13:33:00,57.711225,0.868055,1.1328801650306521,7.870368,8.449072999999999,31.25,2412.506388888904
2023-11-07 13:36:00,54.38368,0.868055,1.0830974799463722,7.783568,8.246533,31.828699999999998,2412.556388888904
2023-11-07 13:39:00,56.177665000000005,0.9548609999999993,1.1195116267491525,7.957177999999999,8.304397,30.671300000000002,2412.6063888889043
2023-11-07 13:42:00,57.971644999999995,1.0416669999999995,1.1124418321651413,7.986108,8.130790999999999,31.25,2412.6563888889045
2023-11-07 13:45:00,63.903355,1.0127319999999997,1.124504009006477,7.8993079999999996,8.130786,32.98610000000002,2412.7063888889047
2023-11-07 13:48:00,58.781825,0.8969909999999999,1.0611505596968005,7.667828,8.015047,32.407400000000024,2412.756388888905
2023-11-07 13:51:00,60.32986,0.9259259999999996,1.0903399411125827,7.957173,8.304397,31.828700000000026,2412.806388888905
2023-11-07 13:54:00,61.83449,0.983797,1.122264396017912,7.9861130000000005,8.275466,32.11800000000002,2412.8563888889053
2023-11-07 13:57:00,63.62847,0.8969909999999999,1.1376089828729894,7.870367999999999,8.391207,33.564899999999994,2412.9063888889054
2023-11-07 14:00:00,57.75463,0.8969899999999997,1.0869889418419438,7.696757000000001,8.101857,32.4075,2412.9563888889056
2023-11-07 14:03:00,61.588539999999995,1.0127319999999997,1.124504009006477,7.928242999999999,8.159721000000001,32.986200000000025,2413.006388888906
2023-11-07 14:06:00,59.027775,0.9259259999999996,1.116249879974963,7.812503,8.217597,31.82869999999997,2413.056388888906
2023-11-07 14:09:00,60.82176,1.0416670000000003,1.126245149439557,8.015042999999999,8.188655999999998,32.11809999999997,2413.106388888906
2023-11-07 14:12:00,61.588539999999995,0.78125,1.0681104797373673,7.667822999999999,8.304403,32.98610000000002,2413.1563888889063
2023-11-07 14:15:00,59.534144999999995,0.8969909999999999,1.0869895102020777,7.783563,8.188662,31.82869999999997,2413.2063888889065
2023-11-07 14:18:00,58.232060000000004,0.9548609999999993,1.1063864665921428,7.841438,8.159727,31.5394,2413.2563888889067
2023-11-07 14:21:00,63.151039999999995,1.0127319999999997,1.1109312786239827,7.957177999999999,8.159726,32.11810000000003,2413.306388888907
2023-11-07 14:24:00,56.684025,0.8680560000000002,1.0956626803780596,7.581022999999999,8.072917,31.828699999999998,2413.356388888907
2023-11-07 14:27:00,57.711225,0.9548609999999993,1.1063864665921437,7.870367999999999,8.188657000000001,31.82869999999997,2413.4063888889073
2023-11-07 14:30:00,56.698495,1.0127319999999997,1.1513582772780566,7.870367999999999,8.159726,32.117999999999995,2413.4563888889074
2023-11-07 14:33:00,59.534144999999995,1.0127309999999996,1.151353126434424,8.015048,8.304397,32.407399999999996,2413.5063888889076
2023-11-07 14:36:00,53.096064999999996,0.8969909999999999,1.0869850775179428,7.696763,8.101852000000001,30.67130000000003,2413.556388888908
2023-11-07 14:39:00,59.534144999999995,0.9259259999999996,1.077243656772004,7.928242999999999,8.246527,31.5394,2413.606388888908
2023-11-07 14:42:00,57.219325,0.9259259999999996,1.0903399411125827,7.986108,8.333331999999999,30.67130000000003,2413.656388888908
2023-11-07 14:45:00,60.054975,0.8680559999999993,1.1081492294199353,7.812498,8.333332,32.407399999999996,2413.7063888889084
2023-11-07 14:48:00,55.917245,0.8969909999999999,1.0741161976254694,7.754628,8.130787,30.67130000000003,2413.7563888889085
2023-11-07 14:51:00,58.75289,1.070602,1.1552384321824867,8.101848,8.275466,31.25,2413.8063888889087
2023-11-07 14:54:00,59.259254999999996,1.070602,1.1689537893456472,8.043978,8.246526,30.382000000000005,2413.856388888909
2023-11-07 14:57:00,61.06771,0.9837959999999999,1.1747259118220323,7.9282379999999995,8.333331999999999,33.56480000000005,2413.906388888909
2023-11-07 15:00:00,55.65683,0.9548610000000002,1.119511626749153,7.754627999999999,8.101847,30.671299999999974,2413.9563888889093
2023-11-07 15:03:00,53.60243,1.0416670000000003,1.1124370420548282,8.159724,8.304397,30.382000000000005,2414.0063888889094
2023-11-07 15:06:00,53.067130000000006,1.1574080000000002,1.157409999992544,8.159724,8.159726,31.25,2414.0563888889096
2023-11-07 15:09:00,57.72569,0.9837959999999999,1.1089170652252058,7.986108,8.246532,31.828700000000026,2414.10638888891
2023-11-07 15:12:00,54.36921,1.0127309999999996,1.09724838873396,7.870368,8.043977,30.96070000000003,2414.15638888891
2023-11-07 15:15:00,55.917245,0.9837959999999999,1.1089170652252058,7.9282379999999995,8.188662,31.25,2414.20638888891
2023-11-07 15:18:00,55.931715,1.0127309999999996,1.1245034728573904,8.043982999999999,8.275462000000001,30.671299999999974,2414.2563888889104
2023-11-07 15:21:00,61.574075,1.1284719999999995,1.185400464679454,8.101853,8.217590999999999,30.96070000000003,2414.3063888889105
2023-11-07 15:24:00,54.89005,0.9837959999999999,1.108912434686482,7.8125029999999995,8.072917,30.96070000000003,2414.3563888889107
2023-11-07 15:27:00,56.467015,1.0416659999999993,1.126244622726015,8.043982999999999,8.217597,30.38190000000003,2414.406388888911
2023-11-07 15:30:00,54.875575,1.070602,1.1274869481266971,8.043978,8.159726,30.67130000000003,2414.456388888911
2023-11-07 15:33:00,60.82176,1.0127309999999996,1.137979567305165,7.957178,8.217597,31.5394,2414.5063888889113
2023-11-07 15:36:00,54.90451,0.9259259999999996,1.0640503630103981,7.667828,7.957172000000001,30.67130000000003,2414.5563888889114
2023-11-07 15:39:00,56.177665000000005,0.868055,1.0577059193766707,7.696757000000001,8.101852000000001,30.9606,2414.6063888889116
2023-11-07 15:42:00,61.588539999999995,1.1284720000000004,1.113944380834304,7.899306999999999,7.870375,31.5394,2414.656388888912
2023-11-07 15:45:00,57.72569,0.7523140000000001,1.0501555682832209,7.552086999999999,8.217593,31.53929999999997,2414.706388888912
2023-11-07 15:48:00,57.711225,0.983797,1.1089129762360874,7.870373,8.130786,30.381899999999973,2414.756388888912
2023-11-07 15:51:00,60.82176,0.9259259999999996,1.1033424725177532,7.841432999999999,8.217597,31.82869999999997,2414.8063888889124
2023-11-07 15:54:00,66.73900499999999,1.0995370000000007,1.1703894089911204,7.957172,8.101855,32.696799999999996,2414.8563888889125
2023-11-07 15:57:00,59.25926,0.78125,1.080047148690853,7.696763,8.362272999999998,31.25,2414.9063888889127
2023-11-07 16:00:00,60.040504999999996,0.9837959999999999,1.1222638501271742,7.928237,8.217590999999999,32.117999999999995,2414.956388888913
2023-11-07 16:03:00,61.60301,0.8680560000000002,1.1081492294199358,7.725692,8.246526,31.828700000000026,2415.006388888913
2023-11-07 16:06:00,64.43866,1.0416660000000002,1.1670355842561368,7.957177000000001,8.217591,32.117999999999995,2415.0563888889133
2023-11-07 16:09:00,58.21759,0.7523150000000003,1.0619625139193192,7.696763,8.391207999999999,32.407399999999996,2415.1063888889134
2023-11-07 16:12:00,59.28819,0.9259259999999996,1.10333799542374,7.9861130000000005,8.362267000000001,31.53929999999997,2415.1563888889136
2023-11-07 16:15:00,57.72569,0.9548609999999993,1.1583557659495516,7.8993079999999996,8.333337,31.82869999999997,2415.206388888914
2023-11-07 16:18:00,60.82176,0.8391209999999996,1.1032960107070102,7.841432999999999,8.420142,31.82869999999997,2415.256388888914
2023-11-07 16:21:00,57.219325,0.9259259999999996,1.116249879974964,7.841432999999999,8.246527,31.25,2415.306388888914
2023-11-07 16:24:00,57.19039,0.9259259999999996,1.1033424725177532,7.957173,8.333337,31.82869999999997,2415.3563888889144
2023-11-07 16:27:00,58.246525,1.0127319999999997,1.1379801077314817,7.9861130000000005,8.246531000000001,31.25,2415.4063888889145
2023-11-07 16:30:00,59.78009,0.9259259999999996,1.167037869829888,7.870368,8.391202,32.117999999999995,2415.4563888889147
2023-11-07 16:33:00,55.656825,1.0127309999999996,1.1245034728573904,8.015048,8.246527,31.5394,2415.506388888915
2023-11-07 16:36:00,57.219325,0.983797,1.122264396017912,7.957173,8.246526,30.382000000000005,2415.556388888915
2023-11-07 16:39:00,55.671295,0.8969909999999999,1.0997691203499378,7.986108,8.420137,30.96070000000003,2415.6063888889153
2023-11-07 16:42:00,60.807289999999995,0.9259259999999996,1.1544654184957712,8.043978,8.535882,31.5394,2415.6563888889154
2023-11-07 16:45:00,53.862845,1.0127309999999996,1.0972531351332488,8.072913,8.246531999999998,29.803200000000004,2415.7063888889156
2023-11-07 16:48:00,58.246525,1.1284720000000004,1.1713409378030815,8.188658,8.275465999999998,31.539399999999972,2415.756388888916
2023-11-07 16:51:00,57.465275,1.0995369999999998,1.156444314022041,8.188653,8.304396,30.381899999999973,2415.806388888916
2023-11-07 16:54:00,63.151039999999995,1.1863420000000007,1.1863470000072616,8.275458,8.275465999999998,30.9606,2415.856388888916
2023-11-07 16:57:00,56.669560000000004,0.9837959999999999,1.1486756603561503,7.957178000000001,8.304402,30.960600000000028,2415.9063888889164
2023-11-07 17:00:00,56.684025,1.070602,1.1552384321824867,8.101848,8.275466,30.3819,2415.9563888889165
2023-11-07 17:03:00,68.28703999999999,0.7523149999999994,1.0143018525465062,7.465279999999999,8.043985,34.72219999999999,2416.0063888889167
2023-11-07 17:06:00,63.38252,0.5208329999999997,1.039371287632466,7.2048559999999995,8.506943,33.27540000000002,2416.056388888917
2023-11-07 17:09:00,59.273725,0.7523149999999994,1.0853621603708306,7.552082,8.304397,32.4075,2416.106388888917
2023-11-07 17:12:00,57.20486,0.78125,1.0681104797373673,7.696757,8.333337,31.828699999999998,2416.1563888889173
2023-11-07 17:15:00,62.340855,0.7523150000000003,1.0619625139193192,7.667822,8.362267,31.828699999999998,2416.2063888889174
2023-11-07 17:18:00,57.19039,0.8101850000000006,1.0978863013082696,7.667822000000001,8.304397,31.828700000000026,2416.2563888889176
2023-11-07 17:21:00,56.684025,0.9259260000000005,1.1162498799749643,7.870372,8.275466,31.828699999999998,2416.306388888918
2023-11-07 17:24:00,61.357060000000004,1.1284720000000004,1.1428809409352658,7.957172,7.98611,32.98610000000002,2416.356388888918
2023-11-07 17:27:00,61.848955000000004,0.7233799999999997,1.0782105106132427,7.523152,8.333331999999999,33.275499999999965,2416.406388888918
2023-11-07 17:30:00,62.094905,0.7523149999999994,1.073698504988437,7.609952,8.333337,32.40739999999997,2416.4563888889184
2023-11-07 17:33:00,60.286455000000004,0.7523140000000001,1.1084955673121106,7.552086999999999,8.362272999999998,32.69669999999999,2416.5063888889185
2023-11-07 17:36:00,55.425345,0.8101850000000006,1.0858178075487281,7.609952,8.217597,31.25000000000003,2416.5563888889187
2023-11-07 17:39:00,56.698495,0.8101849999999997,1.0858178075487275,7.841432,8.449077,31.82869999999997,2416.606388888919
2023-11-07 17:42:00,59.53414,1.0127319999999997,1.1379801077314817,8.015042000000001,8.275459999999999,30.671300000000002,2416.656388888919
2023-11-07 17:45:00,60.040504999999996,0.78125,1.0919163723070415,7.783562,8.478012,32.4075,2416.7063888889193
2023-11-07 17:48:00,53.32755,0.8391200000000003,1.1032911811266493,7.667827,8.246527,29.803200000000004,2416.7563888889194
2023-11-07 17:51:00,52.82118,0.8391200000000003,1.1032954105057717,7.8993020000000005,8.478012,30.381899999999973,2416.8063888889196
2023-11-07 17:54:00,55.410875000000004,0.8391200000000003,1.1154932638543633,7.841437,8.449076999999999,30.67130000000003,2416.85638888892
2023-11-07 17:57:00,49.479169999999996,0.8969909999999999,1.0741161976254694,7.812503,8.188662,29.80329999999998,2416.90638888892
2023-11-07 18:00:00,51.0272,0.983797,1.1355146979140402,8.101852999999998,8.420136,28.935199999999952,2416.95638888892
2023-11-07 18:03:00,44.83507,0.8969899999999997,1.1124661456076523,7.986107,8.449077,27.199000000000012,2417.0063888889204
2023-11-07 18:06:00,41.50752,0.694445,1.0927999072429802,7.783563,8.709488,26.620400000000018,2417.0563888889205
2023-11-07 18:42:00,35.575810000000004,1.5625,0.8079881004590549,6.278932999999999,5.0636529999999995,24.594899999999996,2417.0563888889205
2023-11-07 18:45:00,31.43808,1.3888889999999998,0.6741216716223197,6.105327,4.976848,24.59480000000002,2417.0563888889205
2023-11-08 06:03:00,44.34317,0.5208339999999998,0.8850240591534766,5.873842,6.741898,25.462999999999965,2417.0563888889205
2023-11-08 06:06:00,36.328125,0.6365739999999995,0.7593552144538944,6.192126,6.452542000000001,23.1481,2417.1063888889207
2023-11-08 06:09:00,38.671875,0.78125,0.837788973186388,6.192126,6.307866000000001,23.72679999999997,2417.156388888921
2023-11-08 06:12:00,34.765625,0.6365739999999995,0.7976313631541735,6.278931,6.626157000000001,24.016200000000026,2417.206388888921
2023-11-08 06:15:00,32.21933,0.6365739999999995,0.784992905152168,6.192126,6.5104120000000005,23.7269,2417.2563888889213
2023-11-08 06:18:00,37.369789999999995,0.8391210000000004,0.8677398088824789,6.481477,6.539356,23.7269,2417.3063888889214
2023-11-08 06:21:00,37.38426,0.78125,0.8238939093564178,6.394672000000001,6.481482000000001,25.17349999999999,2417.3563888889216
2023-11-08 06:24:00,39.95949,0.9548610000000002,0.880546641957294,6.5972219999999995,6.452551,24.305499999999995,2417.406388888922
2023-11-08 06:27:00,38.91782499999999,0.6655090000000001,0.8767117585509341,6.684031999999999,7.146992999999999,25.752400000000023,2417.456388888922
2023-11-08 06:30:00,34.809025000000005,0.7233800000000006,0.8728710076674321,6.828707,7.146986999999999,24.305499999999995,2417.506388888922
2023-11-08 06:33:00,43.80787,0.9548619999999994,0.9548620000087972,7.031252,7.031250000000001,25.173599999999965,2417.5563888889224
2023-11-08 06:36:00,43.80787,0.7233800000000006,0.9234585777216834,6.684026,7.118056,24.88420000000002,2417.6063888889225
2023-11-08 06:39:00,46.137155,0.6365740000000004,0.9183839976643954,6.886570000000001,7.523146,26.33099999999996,2417.6563888889227
2023-11-08 06:42:00,50.78125,0.6655100000000003,0.9248816073917746,6.8287059999999995,7.407406,27.199000000000012,2417.706388888923
2023-11-08 06:45:00,38.151039999999995,0.5787040000000001,0.8807654477081212,6.857637,7.552083,26.04169999999999,2417.756388888923
2023-11-08 06:48:00,38.671875,0.9548610000000002,1.011628279001144,7.089122,7.204861,25.752399999999966,2417.8063888889233
2023-11-08 06:51:00,38.932289999999995,0.8101849999999997,0.9076999106257098,7.175922000000001,7.378477,25.75229999999999,2417.8563888889234
2023-11-08 06:54:00,47.439235,1.0416669999999995,0.9675273426606518,7.204862,7.060185,26.04169999999999,2417.9063888889236
2023-11-08 06:57:00,41.21817,0.578703,0.8579904609408615,6.7418960000000006,7.3784730000000005,26.041600000000017,2417.956388888924
2023-11-08 07:00:00,42.505790000000005,0.7523149999999994,0.8891603696689762,6.655092,6.944447,26.331000000000017,2418.006388888924
2023-11-08 07:03:00,44.864005000000006,0.8391210000000004,0.9367496554543802,7.089117,7.291665999999999,26.04159999999996,2418.056388888924
2023-11-08 07:06:00,46.643515,0.8969909999999999,0.9948322711022168,7.146992,7.349540999999999,27.198999999999955,2418.1063888889244
2023-11-08 07:09:00,52.575230000000005,0.9259260000000005,0.996514299625562,7.3784719999999995,7.523146,28.35650000000001,2418.1563888889245
2023-11-08 07:12:00,45.8912,0.78125,0.9823369828489595,7.2916620000000005,7.7256920000000004,28.067099999999982,2418.2063888889247
2023-11-08 07:15:00,43.56192,0.868055,0.9925764233355296,7.349537000000001,7.609952000000001,26.909699999999987,2418.256388888925
2023-11-08 07:18:00,44.082755000000006,0.8969909999999999,1.0480939230698763,7.494212999999999,7.812501999999999,26.04169999999999,2418.306388888925
2023-11-08 07:21:00,49.739585,1.1284729999999996,1.0992836127270258,7.783563,7.725690000000001,28.93520000000001,2418.3563888889253
2023-11-08 07:24:00,54.38368,0.9548610000000002,1.0931616234277255,7.667822000000001,7.957171,28.93520000000001,2418.4063888889254
2023-11-08 07:27:00,48.46643,0.8391200000000003,1.0156174143943375,7.320602000000001,7.6967620000000005,26.62039999999996,2418.4563888889256
2023-11-08 07:30:00,50.79572,0.8680560000000002,1.018927200515803,7.581022,7.899305999999999,27.777800000000013,2418.506388888926
2023-11-08 07:33:00,54.67303,0.8969909999999999,1.0480939230698763,7.609952000000001,7.928241000000001,28.935099999999977,2418.556388888926
2023-11-08 07:36:00,58.75289,0.8391200000000003,1.0284031142643233,7.494216,7.899306,30.671299999999974,2418.606388888926
2023-11-08 07:39:00,62.340855000000005,0.7233800000000006,1.0436177793627077,7.407407000000001,8.130787,32.1181,2418.6563888889264
2023-11-08 07:42:00,74.45023499999999,0.14467599999999958,0.6550865273488246,5.787035,7.436339,37.32640000000001,2418.7063888889265
2023-11-08 07:45:00,59.013310000000004,0.43402799999999964,0.9772491503351802,7.031251999999999,8.449074,32.696799999999996,2418.7563888889267
2023-11-08 07:48:00,59.519675,1.070602,1.1825685839557527,8.015048,8.246526,31.539299999999997,2418.806388888927
2023-11-08 07:51:00,55.36748,0.8101850000000006,1.0978863013082696,7.638892,8.275466999999999,30.671300000000002,2418.856388888927
2023-11-08 07:54:00,53.587965,0.78125,1.080047148690853,7.667827000000001,8.333337,30.382000000000005,2418.9063888889273
2023-11-08 07:57:00,56.14873,0.6655090000000001,1.0509691679468267,7.465275999999999,8.362267,31.25,2418.9563888889274
2023-11-08 08:00:00,55.36748,0.6365739999999995,0.9980216086173864,7.349541,8.188657000000001,31.53940000000003,2419.0063888889276
2023-11-08 08:03:00,64.90162,0.7233800000000006,0.9965141658164088,7.349535,7.957175,32.407399999999996,2419.056388888928
2023-11-08 08:06:00,58.723955000000004,0.4340270000000004,0.9200088319237982,6.91551,8.159723,31.5394,2419.106388888928
2023-11-08 08:09:00,62.861689999999996,0.8101859999999999,1.0858184154758674,7.494211999999999,8.101856,31.828699999999998,2419.156388888928
2023-11-08 08:12:00,57.450810000000004,0.78125,1.068106341072158,7.465282,8.101852000000001,30.960700000000003,2419.2063888889284
2023-11-08 08:15:00,63.107635,1.1284720000000004,1.113944380834304,7.899306999999999,7.870375,31.5394,2419.2563888889285
2023-11-08 08:18:00,57.450810000000004,0.8101849999999997,1.0858136230988626,7.494217,8.101852000000001,31.25,2419.3063888889287
2023-11-08 08:21:00,56.94444,0.8969899999999997,1.1124617726610955,7.783567000000001,8.246527,31.25000000000003,2419.356388888929
2023-11-08 08:24:00,58.217595,0.868055,1.0830974799463715,7.754632000000001,8.217597,30.671299999999974,2419.406388888929
2023-11-08 08:27:00,63.38252,1.0416670000000003,1.1124418321651428,7.841432,7.986114999999999,33.56479999999999,2419.4563888889293
2023-11-08 08:30:00,59.75116,0.7233799999999997,1.0782144621532141,7.291662,8.101852000000001,32.11799999999997,2419.5063888889295
2023-11-08 08:33:00,62.586805,0.8680560000000002,1.0704484054574293,7.581017000000001,8.015051,32.117999999999995,2419.5563888889296
2023-11-08 08:36:00,64.91609,0.8391210000000004,1.1032960107070102,7.581017000000001,8.159726,33.27539999999999,2419.60638888893
2023-11-08 08:39:00,75.96933,0.4340270000000004,0.9678114218505963,6.597222,7.986115,37.905099999999976,2419.65638888893
2023-11-08 08:42:00,70.55845,0.34722200000000036,0.9775671194738106,6.36574,8.130787999999999,37.615700000000004,2419.70638888893
2023-11-08 08:45:00,58.72396,0.7523149999999994,1.0619625139193187,7.407408,8.101853,32.69669999999999,2419.7563888889304
2023-11-08 08:48:00,57.175925,0.8680560000000002,1.0448736956185642,7.5520830000000005,7.928236999999999,30.671300000000002,2419.8063888889305
2023-11-08 08:51:00,61.559605000000005,1.1284720000000004,1.1284720000003732,7.696757000000001,7.6967550000000005,32.407400000000024,2419.8563888889307
2023-11-08 08:54:00,60.53241,0.694445,1.024996809481348,7.233797000000001,7.986112,32.117999999999995,2419.906388888931
2023-11-08 08:57:00,56.14873,0.7233799999999997,1.0083991371822179,7.320601999999999,7.957172000000001,31.828699999999998,2419.956388888931
