Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-08 09:00:00,56.655095,0.78125,1.0560917912548855,7.465281999999999,8.072911999999999,31.82869999999997,2420.0063888889313
2023-11-08 09:03:00,59.736689999999996,1.0127319999999997,1.0972489161812227,7.667822,7.84143,31.539299999999997,2420.0563888889315
2023-11-08 09:06:00,58.75289,0.7233790000000004,1.0436171406887682,7.4652769999999995,8.188658,31.828700000000026,2420.1063888889316
2023-11-08 09:09:00,56.14873,0.8391200000000003,1.0662263776612586,7.523147000000001,8.015047,31.539299999999997,2420.156388888932
2023-11-08 09:12:00,57.17593,0.9548610000000002,1.1063864665921435,7.783567000000001,8.101856,31.539299999999997,2420.206388888932
2023-11-08 09:15:00,60.02604,1.0416669999999995,1.1262451494395558,7.812498,7.986111,31.828700000000026,2420.256388888932
2023-11-08 09:18:00,60.27199,0.8969899999999997,1.1124661456076517,7.841433,8.304403,31.828699999999998,2420.3063888889324
2023-11-08 09:21:00,56.91551,0.9548609999999993,1.1325448119104804,7.754633,8.130782,32.407400000000024,2420.3563888889325
2023-11-08 09:24:00,58.984375,1.0995369999999998,1.1842242172525224,8.043978,8.217590999999999,31.82869999999997,2420.4063888889327
2023-11-08 09:27:00,58.217595,1.0127309999999996,1.0972531351332495,7.9282379999999995,8.101857,31.539299999999997,2420.456388888933
2023-11-08 09:30:00,59.736689999999996,1.0416669999999995,1.1262451494395558,7.957177999999999,8.130790999999999,30.381999999999977,2420.506388888933
2023-11-08 09:33:00,66.71007,0.9259260000000005,1.1033379954237403,7.754632,8.130786,34.14359999999999,2420.5563888889333
2023-11-08 09:36:00,64.655675,0.8680560000000002,1.0830937018449653,7.5231520000000005,7.9861059999999995,32.69669999999999,2420.6063888889335
2023-11-08 09:39:00,66.71007,0.8969899999999997,1.0997685475364423,7.783567000000001,8.217597,32.117999999999995,2420.6563888889336
2023-11-08 09:42:00,70.32697,1.070602,1.1274869481266971,7.8993020000000005,8.015049999999999,32.98610000000002,2420.706388888934
2023-11-08 09:45:00,60.517939999999996,0.6655090000000001,1.062036692164987,7.320602000000001,8.246523,32.98609999999999,2420.756388888934
2023-11-08 09:48:00,60.517939999999996,0.8391210000000004,1.1154938684853055,7.552087,8.159726,32.696800000000025,2420.806388888934
2023-11-08 09:51:00,58.723955000000004,0.7233800000000006,1.0552137804108814,7.552087,8.304397,32.696799999999996,2420.8563888889344
2023-11-08 09:54:00,57.450810000000004,0.8101849999999997,1.085817807548727,7.5231460000000006,8.130790999999999,31.828699999999998,2420.9063888889345
2023-11-08 09:57:00,62.080439999999996,0.694445,1.0591804641374398,7.407407000000001,8.246532,33.275499999999994,2420.9563888889347
2023-11-08 10:00:00,73.162615,0.2025459999999999,0.760860721733644,5.93171,7.638884,38.7732,2421.006388888935
2023-11-08 10:03:00,62.32639,0.4050919999999998,0.997735629810399,6.944445999999999,8.535884,33.56480000000002,2421.056388888935
2023-11-08 10:06:00,56.669560000000004,0.868055,1.1328801650306521,7.8125029999999995,8.391207999999999,31.25000000000003,2421.1063888889353
2023-11-08 10:09:00,61.574075,0.9259260000000005,1.129073993766443,7.667822000000001,8.101856,32.986099999999965,2421.1563888889355
2023-11-08 10:12:00,59.244794999999996,0.78125,1.0440054190236516,7.378477,7.957177,31.25,2421.2063888889356
2023-11-08 10:15:00,60.026044999999996,0.7523150000000003,1.06196251391932,7.5520819999999995,8.246527,31.82869999999997,2421.256388888936
2023-11-08 10:18:00,57.450810000000004,0.868055,1.0830974799463722,7.609952,8.072917,31.539299999999997,2421.306388888936
2023-11-08 10:21:00,63.122105,1.0416660000000002,1.112441309765025,7.812497,7.957181,31.828700000000026,2421.356388888936
2023-11-08 10:24:00,55.135995,0.7523140000000001,1.0501555682832209,7.407407,8.072913,31.828700000000026,2421.4063888889364
2023-11-08 10:27:00,52.546295,0.8391200000000003,1.0910170823977856,7.667827,8.217597,30.96070000000003,2421.4563888889365
2023-11-08 10:30:00,53.862845,0.8391209999999996,1.0786650028095661,7.783563,8.304402,30.671299999999974,2421.5063888889367
2023-11-08 10:33:00,51.27315,0.8969909999999999,1.0869850775179428,7.696763,8.101852000000001,30.382000000000005,2421.556388888937
2023-11-08 10:36:00,58.984375,1.1574080000000002,1.157409999992544,8.072913,8.072914999999998,30.671200000000027,2421.606388888937
2023-11-08 10:39:00,52.054395,0.9259259999999996,1.1033424725177532,7.812498000000001,8.188662,30.09250000000003,2421.6563888889373
2023-11-08 10:42:00,52.82118,0.8969909999999999,1.0741161976254707,7.841432999999999,8.217592,29.22460000000001,2421.7063888889375
2023-11-08 10:45:00,55.135995,0.9259259999999996,1.0903399411125838,7.841432999999999,8.188657000000001,30.38190000000003,2421.7563888889376
2023-11-08 10:48:00,53.587965,0.9548610000000002,1.0798429303091504,7.754632000000001,8.015051,30.092600000000004,2421.806388888938
2023-11-08 10:51:00,59.534144999999995,1.0416669999999995,1.1262451494395558,7.8993079999999996,8.072921000000001,31.25,2421.856388888938
2023-11-08 10:54:00,52.589695,0.9548610000000002,1.066417671951847,7.754627999999999,7.9861070000000005,30.381899999999973,2421.906388888938
2023-11-08 10:57:00,52.083330000000004,1.0127309999999996,1.110930746799627,7.899308,8.101857,30.382000000000005,2421.9563888889384
2023-11-08 11:00:00,54.62963,1.0416669999999995,1.1124370420548286,7.957177999999999,8.101851,30.092600000000004,2422.0063888889385
2023-11-08 11:03:00,54.629630000000006,1.0995369999999998,1.1282271253665335,8.015048,8.072921,30.960699999999974,2422.0563888889387
2023-11-08 11:06:00,57.465275,0.9259259999999996,1.116249879974964,7.9282379999999995,8.333332,31.53929999999997,2422.106388888939
2023-11-08 11:09:00,52.575230000000005,0.9259259999999996,1.0772436567720032,7.725698,8.043982,29.803199999999975,2422.156388888939
2023-11-08 11:12:00,56.698495,0.9837959999999999,1.108912434686481,7.957177000000001,8.217590999999999,30.671300000000002,2422.2063888889393
2023-11-08 11:15:00,54.629630000000006,0.8680560000000002,1.0704484054574293,7.783563,8.217597,30.3819,2422.2563888889395
2023-11-08 11:18:00,61.082175,1.0995369999999998,1.1423899185369484,8.072917,8.15972,31.828699999999998,2422.3063888889396
2023-11-08 11:21:00,56.95891,0.8391200000000003,1.0786601278853114,7.581022000000001,8.101852000000001,31.539300000000026,2422.35638888894
2023-11-08 11:24:00,57.20486,0.9548610000000002,1.119511626749153,7.812502,8.159721000000001,30.381999999999977,2422.40638888894
2023-11-08 11:27:00,52.300345,0.8391209999999996,1.066226964306206,7.812503,8.304402,29.803200000000004,2422.45638888894
2023-11-08 11:30:00,60.30093,1.0416660000000002,1.1124413097650248,8.043977000000002,8.188661,30.96070000000003,2422.5063888889404
2023-11-08 11:33:00,54.629630000000006,0.8680560000000002,1.0704440179325587,7.667822999999999,8.101847,30.381899999999973,2422.5563888889405
2023-11-08 11:36:00,55.656825,0.983797,1.122264396017912,7.957173,8.246526,30.67130000000003,2422.6063888889407
2023-11-08 11:39:00,55.656825,0.9259259999999996,1.0903399411125827,7.986108,8.333331999999999,30.67130000000003,2422.656388888941
2023-11-08 11:42:00,59.534144999999995,1.070602,1.113443068639442,8.101848,8.188655999999998,31.82869999999997,2422.706388888941
2023-11-08 11:45:00,53.32755,0.9837959999999999,1.1222638501271742,7.928243,8.217597,30.67130000000003,2422.7563888889413
2023-11-08 11:48:00,54.12326,1.070602,1.1274869481266971,8.101848,8.217596,28.93520000000001,2422.8063888889415
2023-11-08 11:51:00,54.09433,0.9548609999999993,1.1195161475411088,8.043978,8.391207,30.382000000000005,2422.8563888889416
2023-11-08 11:54:00,55.90278,1.0127319999999997,1.1245086828718889,8.043978,8.275466,30.38190000000003,2422.906388888942
2023-11-08 11:57:00,60.546875,1.0127319999999997,1.1379801077314817,7.986108,8.246526,31.25,2422.956388888942
2023-11-08 12:00:00,54.600695,0.9548610000000002,1.119511626749153,7.783568,8.130787,30.381999999999948,2423.006388888942
2023-11-08 12:03:00,54.600695,0.9259259999999996,1.116249879974964,7.928242999999999,8.333337,30.092599999999948,2423.0563888889424
2023-11-08 12:06:00,54.600695,0.8969909999999999,1.1124623498816986,7.841438,8.304397,30.671299999999974,2423.1063888889425
2023-11-08 12:09:00,58.723960000000005,0.8969899999999997,1.0997685475364423,7.957177000000001,8.391207,31.25,2423.1563888889427
2023-11-08 12:12:00,54.600695,0.8391209999999996,1.0786650028095661,7.725693000000001,8.246532,30.092600000000004,2423.206388888943
2023-11-08 12:15:00,52.53183,0.9259259999999996,1.116249879974963,8.015048,8.420141999999998,30.092600000000004,2423.256388888943
2023-11-08 12:18:00,59.013310000000004,1.273148,1.1689517843367125,8.304397999999999,8.10185,30.67130000000003,2423.3063888889433
2023-11-08 12:21:00,53.804975,0.8969899999999997,1.0869845091593562,7.8125029999999995,8.217593,30.092600000000004,2423.3563888889435
2023-11-08 12:24:00,54.600695,1.1284719999999995,1.1713409378030806,8.217592999999999,8.304400999999999,30.38190000000003,2423.4063888889436
2023-11-08 12:27:00,55.36748,1.0416659999999993,1.126244622726015,8.217592999999999,8.391207,31.82869999999997,2423.456388888944
2023-11-08 12:30:00,58.47801,1.0127309999999996,1.1909269811770749,8.043982999999999,8.420141999999998,31.53929999999997,2423.506388888944
2023-11-08 12:33:00,51.5191,1.0127310000000005,1.1109307467996279,7.928238,8.130787,30.092600000000004,2423.556388888944
2023-11-08 12:36:00,52.03993,1.0995369999999998,1.1423899185369484,8.217592999999999,8.304396,28.93520000000001,2423.6063888889444
2023-11-08 12:39:00,52.03993,1.0416659999999993,1.1399415874460779,8.101853,8.304397,30.382000000000005,2423.6563888889445
2023-11-08 12:42:00,57.450810000000004,1.3310179999999994,1.1646351529406345,8.333333,8.015045,30.092600000000004,2423.7063888889447
2023-11-08 12:45:00,52.546295,0.868055,1.0704478304335234,7.812498000000001,8.246533,29.51389999999998,2423.756388888945
2023-11-08 12:48:00,52.300345,0.9259259999999996,1.1033424725177532,7.870367999999999,8.246531999999998,29.80329999999998,2423.806388888945
2023-11-08 12:51:00,54.09433,1.0127319999999997,1.1513536710892736,7.957177999999999,8.246526,29.80329999999998,2423.8563888889453
2023-11-08 12:54:00,51.76505,0.9837959999999999,1.1355187115439038,7.9282379999999995,8.246531999999998,30.381899999999973,2423.9063888889455
2023-11-08 12:57:00,57.69676,1.0127319999999997,1.1109312786239827,7.957177999999999,8.159726,30.671299999999974,2423.9563888889456
2023-11-08 13:00:00,55.135995,0.983797,1.095466307313744,7.725693000000001,7.9571760000000005,30.092600000000004,2424.006388888946
2023-11-08 13:03:00,56.655095,0.868055,1.095662096341159,7.754632000000001,8.246527,30.67130000000003,2424.056388888946
2023-11-08 13:06:00,53.327545,1.0416659999999993,1.126244622726015,7.928243,8.101857,29.22460000000001,2424.106388888946
2023-11-08 13:09:00,59.490745000000004,1.0127309999999996,1.110930746799627,8.015048,8.217597,30.67130000000003,2424.1563888889464
2023-11-08 13:12:00,54.846644999999995,0.8969909999999999,1.0741161976254707,7.696757999999999,8.072917,29.513800000000003,2424.2063888889465
2023-11-08 13:15:00,53.29861,0.9548610000000002,1.1195161475411088,7.9282379999999995,8.275466999999999,29.22460000000001,2424.2563888889467
2023-11-08 13:18:00,53.31308,1.070602,1.1414142080787015,7.957178,8.101856,30.092600000000004,2424.306388888947
2023-11-08 13:21:00,57.682294999999996,0.9259259999999996,1.1033424725177532,7.812498,8.188662,30.381999999999948,2424.356388888947
2023-11-08 13:24:00,56.42361,0.9259259999999996,1.0772436567720032,7.725693000000001,8.043977,29.513800000000003,2424.4063888889473
2023-11-08 13:27:00,53.559025,1.0416670000000003,1.1535410891430513,8.043984,8.275466999999999,29.80329999999998,2424.4563888889475
2023-11-08 13:30:00,55.64236,1.1863420000000007,1.171817473371583,8.130788,8.101855999999998,29.51389999999998,2424.5063888889476
2023-11-08 13:33:00,57.436345,1.0127310000000005,1.1379795673051656,7.957178000000001,8.217597,30.38190000000003,2424.556388888948
2023-11-08 13:36:00,51.793980000000005,0.9259259999999996,1.090335432164101,7.667827999999999,8.015042000000001,29.513800000000003,2424.606388888948
2023-11-08 13:39:00,55.107060000000004,1.0995369999999998,1.1423947942602377,8.015044,8.101857,29.224499999999978,2424.656388888948
2023-11-08 13:42:00,51.012735000000006,1.070601,1.1414136862663036,7.870368000000001,8.015047000000001,28.93520000000001,2424.7063888889484
2023-11-08 13:45:00,56.655095,1.273148,1.1379780989880823,8.101853,7.841435,29.51389999999998,2424.7563888889485
2023-11-08 13:48:00,54.861115,0.9837959999999999,1.1355141477314536,7.841438,8.159722,30.092600000000004,2424.8063888889487
2023-11-08 13:51:00,54.07986,1.1284719999999995,1.1571658529302282,7.899303,7.957171,30.092599999999976,2424.856388888949
2023-11-08 13:54:00,55.90278,1.0416660000000002,1.112441309765025,7.986108,8.130792,30.38190000000003,2424.906388888949
2023-11-08 13:57:00,54.629630000000006,1.0416660000000002,1.11243651965621,7.928238,8.072911999999999,30.3819,2424.9563888889493
2023-11-08 14:00:00,60.300925,1.186343,1.1718179692818114,8.130784,8.101851,31.539299999999997,2425.0063888889495
2023-11-08 14:03:00,53.83391,0.9259259999999996,1.037368017124201,7.696757999999999,7.928242,29.22459999999998,2425.0563888889496
2023-11-08 14:06:00,64.916085,0.6655090000000001,1.0060810621063851,7.204864,7.986114999999999,33.27539999999999,2425.10638888895
2023-11-08 14:09:00,59.997105000000005,0.578703,1.0117047754237098,7.2048559999999995,8.246533,31.5394,2425.15638888895
2023-11-08 14:12:00,56.423615,0.8391209999999996,1.1032917813263494,7.696763,8.275462000000001,31.25,2425.20638888895
2023-11-08 14:15:00,55.64236,1.070602,1.1134430686394414,7.928242999999999,8.015051,30.960700000000003,2425.2563888889504
2023-11-08 14:18:00,55.135995,0.7233790000000004,1.031948092902295,7.465282,8.159723,31.25,2425.3063888889506
2023-11-08 14:21:00,54.875575,0.868055,1.0704478304335234,7.667822000000001,8.101857,29.803200000000004,2425.3563888889507
2023-11-08 14:24:00,56.68403,0.8969899999999997,1.0869889418419438,7.696757000000001,8.101857,30.671300000000002,2425.406388888951
2023-11-08 14:27:00,56.177665000000005,0.868055,1.0830974799463722,7.667827,8.130792,30.382000000000005,2425.456388888951
2023-11-08 14:30:00,62.340855000000005,1.0127310000000005,1.12450347285739,7.812502,8.043981,32.407399999999996,2425.5063888889513
2023-11-08 14:33:00,56.43808,0.78125,1.068106341072158,7.523152,8.159722,31.828699999999998,2425.5563888889515
2023-11-08 14:36:00,56.669560000000004,0.8101849999999997,1.06144937875614,7.609952000000001,8.159727,30.092600000000004,2425.6063888889516
2023-11-08 14:39:00,55.64236,0.9259260000000005,1.1033424725177536,7.7256920000000004,8.101856,30.0925,2425.656388888952
2023-11-08 14:42:00,57.69676,0.9259259999999996,1.1033424725177532,7.812498,8.188662,30.671300000000002,2425.706388888952
2023-11-08 14:45:00,54.629630000000006,0.8969899999999997,1.048088838296706,7.6099570000000005,7.928237000000001,30.382000000000005,2425.756388888952
2023-11-08 14:48:00,55.64236,0.9259260000000005,1.1162498799749638,7.754632000000001,8.159726,29.513900000000007,2425.8063888889524
2023-11-08 14:51:00,53.862845,0.9259259999999996,1.1033424725177532,7.812498,8.188662,29.803300000000007,2425.8563888889526
2023-11-08 14:54:00,60.040504999999996,0.9548610000000002,1.093166209984093,7.783562,8.072921000000001,31.5394,2425.9063888889527
2023-11-08 14:57:00,56.42361,0.8391200000000003,1.0410963712747074,7.523152,7.957172000000001,30.092599999999976,2425.956388888953
2023-11-08 15:00:00,57.19039,0.9548610000000002,1.0931616234277264,7.812502,8.101851,29.513900000000007,2426.006388888953
2023-11-08 15:03:00,56.684025,0.8391200000000003,1.0537046190752075,7.667827,8.130787,30.3819,2426.0563888889533
2023-11-08 15:06:00,60.56134,1.1284729999999996,1.1284725000115754,7.9861130000000005,7.986110000000001,32.1181,2426.1063888889535
2023-11-08 15:09:00,54.89005,0.78125,1.03184069502352,7.436342,7.986112,30.671300000000002,2426.1563888889536
2023-11-08 15:12:00,54.38368,0.8969909999999999,1.0741161976254694,7.812503,8.188662,30.092600000000004,2426.206388888954
2023-11-08 15:15:00,52.575230000000005,0.9548610000000002,1.093166209984093,7.754627,8.043986,30.381999999999977,2426.256388888954
2023-11-08 15:18:00,61.574075,1.0127310000000005,1.1109307467996279,7.754632000000001,7.957181,31.828699999999998,2426.306388888954
2023-11-08 15:21:00,54.12326,0.7523140000000001,1.0382809220003006,7.523147000000001,8.159723,30.092600000000004,2426.3563888889544
2023-11-08 15:24:00,54.12326,0.8969899999999997,1.0741156337681532,7.696757000000001,8.072917,30.092600000000004,2426.4063888889546
2023-11-08 15:27:00,54.629630000000006,1.0127319999999997,1.1109312786239827,7.870373,8.072921000000001,30.0925,2426.4563888889547
2023-11-08 15:30:00,61.83449,1.070602,1.1274821149176488,7.928242000000001,8.043980000000001,32.98609999999999,2426.506388888955
2023-11-08 15:33:00,55.6713,0.7523150000000003,1.0619625139193192,7.5520830000000005,8.246528,30.3819,2426.556388888955
2023-11-08 15:36:00,53.573495,0.868055,1.0956664250602621,7.667822000000001,8.159727,30.9606,2426.6063888889553
2023-11-08 15:39:00,53.87731,0.8391200000000003,1.0537046190752075,7.754632000000001,8.217592,29.803200000000004,2426.6563888889555
2023-11-08 15:42:00,56.684025,0.9837960000000008,1.0682537031069077,7.870372,8.043986,30.382000000000005,2426.7063888889556
2023-11-08 15:45:00,54.137730000000005,0.6365740000000004,0.998025458517847,7.436342000000001,8.275468,31.25,2426.756388888956
2023-11-08 15:48:00,53.587965,0.78125,1.0318364763083465,7.407412,7.957172000000001,30.671300000000002,2426.806388888956
2023-11-08 15:51:00,55.68576,0.8969899999999997,1.0869889418419438,7.754627,8.159727,29.803200000000004,2426.856388888956
2023-11-08 15:54:00,54.12326,0.9548610000000002,1.093166209984093,7.754627,8.043986,30.671300000000002,2426.9063888889564
2023-11-08 15:57:00,55.6713,0.7233790000000004,1.0667460730067262,7.523152,8.304403,30.671300000000002,2426.9563888889566
2023-11-08 16:00:00,52.575230000000005,0.8680560000000002,1.0830937018449653,7.638893,8.101847,30.671300000000002,2427.0063888889567
2023-11-08 16:03:00,56.684025,0.8969899999999997,1.0997685475364432,7.812497,8.246527,30.3819,2427.056388888957
2023-11-08 16:06:00,60.56134,1.070602,1.1274821149176488,7.928242000000001,8.043980000000001,30.960700000000003,2427.106388888957
2023-11-08 16:09:00,55.410880000000006,0.7523140000000001,1.0619578171855835,7.494217,8.188652999999999,31.25,2427.1563888889573
2023-11-08 16:12:00,53.862845,0.868055,1.0577059193766707,7.667822000000001,8.072917,29.22459999999998,2427.2063888889575
2023-11-08 16:15:00,56.192130000000006,0.9548610000000002,1.1063864665921435,7.928237,8.246526,30.671300000000002,2427.2563888889576
2023-11-08 16:18:00,60.82176,1.0416660000000002,1.1262446227260148,7.986107,8.159721,31.828599999999994,2427.306388888958
2023-11-08 16:21:00,54.61516,0.7233790000000004,1.031948092902295,7.552086999999999,8.246528,30.671300000000002,2427.356388888958
2023-11-08 16:24:00,55.410880000000006,0.8969899999999997,1.0869845091593562,7.841437,8.246527,30.382000000000005,2427.406388888958
2023-11-08 16:27:00,57.465275,1.0995369999999998,1.1423899185369466,7.957177000000001,8.043980000000001,31.25,2427.4563888889584
2023-11-08 16:30:00,54.875575,0.7233790000000004,1.0202119830260143,7.581022000000001,8.246533,29.803300000000007,2427.5063888889586
2023-11-08 16:33:00,55.410880000000006,0.9548610000000002,1.1195161475411088,7.667822000000001,8.015051,29.80329999999998,2427.5563888889587
2023-11-08 16:36:00,56.438075,0.9259260000000005,1.1033379954237403,7.812502,8.188656,29.803200000000004,2427.606388888959
2023-11-08 16:39:00,56.684025,0.7523140000000001,1.0619618845039616,7.667827,8.362272999999998,30.9606,2427.656388888959
2023-11-08 16:42:00,53.081595,0.8101850000000006,1.0367575669659157,7.494212000000001,7.9861070000000005,29.22459999999998,2427.7063888889593
2023-11-08 16:45:00,51.533564999999996,0.868055,1.0577059193766707,7.754632000000001,8.159727,29.51389999999998,2427.7563888889595
2023-11-08 16:48:00,59.809025,1.0995370000000007,1.1139418763647682,7.928242000000001,7.957175,30.671300000000002,2427.8063888889596
2023-11-08 16:51:00,53.848380000000006,0.868055,1.0704478304335234,7.696757000000001,8.130792,28.645899999999983,2427.85638888896
2023-11-08 16:54:00,55.671295,0.9548610000000002,1.0798429303091504,7.899306999999999,8.159726,29.513900000000007,2427.90638888896
2023-11-08 16:57:00,53.616895,0.868055,1.0704478304335234,7.667822000000001,8.101857,30.382000000000005,2427.95638888896
2023-11-08 17:00:00,59.794560000000004,0.9837959999999999,1.0954657701533341,7.928237,8.159721000000001,31.25,2428.0063888889604
2023-11-08 17:03:00,51.779515,0.8680560000000002,1.057702071416649,7.696763,8.101847,29.224500000000006,2428.0563888889606
2023-11-08 17:06:00,51.779515,0.9548610000000002,1.1195161475411088,7.812497,8.159726,28.935100000000034,2428.1063888889607
2023-11-08 17:09:00,57.465275,0.78125,1.0681104797373673,7.609952,8.246532,31.25,2428.156388888961
2023-11-08 17:12:00,53.587965,0.78125,1.0072616873488773,7.436342000000001,7.928242,29.22459999999998,2428.206388888961
2023-11-08 17:15:00,59.027775,0.8680560000000002,1.083098059500219,7.667822,8.130786,30.6712,2428.2563888889613
2023-11-08 17:18:00,58.99884,1.070602,1.0992831564874896,7.812503,7.8703710000000004,30.960699999999974,2428.3063888889615
2023-11-08 17:21:00,52.068865,0.7523150000000003,1.0021919388423783,7.494212999999999,8.043978,30.38190000000003,2428.3563888889616
2023-11-08 17:24:00,52.314814999999996,0.8969899999999997,1.0869889418419438,7.754627,8.159727,29.22459999999998,2428.406388888962
2023-11-08 17:27:00,56.192130000000006,1.0127310000000005,1.0834620146466316,7.8993020000000005,8.043981,30.092600000000004,2428.456388888962
2023-11-08 17:30:00,51.533564999999996,0.6655090000000001,0.9946956498364973,7.407412,8.159723,30.671299999999974,2428.506388888962
2023-11-08 17:33:00,53.616895,0.8680560000000002,1.0704484054574293,7.581017000000001,8.015051,28.64579999999998,2428.5563888889624
2023-11-08 17:36:00,55.135995,0.8680560000000002,1.0830980595002184,7.812503,8.275466999999999,30.960600000000028,2428.6063888889626
2023-11-08 17:39:00,50.766785,0.9548610000000002,1.0664176719518466,7.6099570000000005,7.841436,28.93520000000001,2428.6563888889627
2023-11-08 17:42:00,49.725115,0.9548610000000002,1.1063864665921435,7.899308,8.217597,28.64579999999998,2428.706388888963
2023-11-08 17:45:00,55.150465,1.1284720000000004,1.1428809409352658,8.015048,8.043986,30.38190000000003,2428.756388888963
2023-11-08 17:48:00,49.739585,0.8391209999999996,1.0537052011077894,7.696763,8.159722,29.224500000000035,2428.8063888889633
2023-11-08 17:51:00,50.506370000000004,0.868055,1.0830974799463722,7.783562,8.246527,29.224500000000035,2428.8563888889635
2023-11-08 17:54:00,56.192130000000006,1.2442130000000002,1.1552393092512918,8.159718000000002,7.986114999999999,29.513900000000007,2428.9063888889636
2023-11-08 17:57:00,47.17882,0.8101849999999997,1.0117297429364072,7.7256979999999995,8.159723,27.199099999999987,2428.956388888964
2023-11-08 18:00:00,45.10995,0.8680559999999993,1.0830980595002186,7.812498,8.275462000000001,28.06710000000004,2429.006388888964
2023-11-08 18:03:00,40.205439999999996,0.8969909999999999,1.0869895102020777,7.986108,8.391207,25.462900000000047,2429.056388888964
2023-11-08 18:06:00,31.467015,0.5787040000000001,0.9582274826096967,7.494212999999999,8.391199,25.173599999999965,2429.1063888889644
2023-11-08 18:18:00,37.398725,1.5335649999999994,0.8938779882189294,7.581018,6.510413,24.305499999999995,2429.1063888889644
2023-11-09 07:27:00,48.987265,0.8680559999999993,1.0189272005158025,7.378476,7.69676,27.488400000000013,2429.1063888889644
2023-11-09 07:30:00,62.398725,0.7233799999999997,1.0202126120674686,7.175926,7.841436,30.9606,2429.1563888889646
2023-11-09 07:33:00,63.151039999999995,0.8969909999999999,1.0741161976254694,7.378472,7.754631,30.092700000000008,2429.2063888889647
2023-11-09 07:36:00,71.3831,0.5497680000000003,0.9054335287496846,6.973383,7.812505,33.85420000000002,2429.256388888965
2023-11-09 07:39:00,86.58854500000001,0.28935200000000005,0.8838496417049325,6.192132999999999,7.8993009999999995,39.0625,2429.306388888965
2023-11-09 07:42:00,59.534144999999995,0.6076389999999998,1.0749183199932903,7.523149,8.651620000000001,33.275499999999994,2429.3563888889653
2023-11-09 07:45:00,57.21933,0.8391209999999996,1.1032917813263494,7.696763,8.275462000000001,32.69670000000002,2429.4063888889655
2023-11-09 07:48:00,62.369789999999995,0.8391209999999996,1.1032917813263494,7.696762,8.275461,32.696799999999996,2429.4563888889656
2023-11-09 07:51:00,60.807294999999996,0.6944439999999998,1.0478485250004599,7.465275999999999,8.275462000000001,31.53929999999997,2429.506388888966
2023-11-09 07:54:00,67.751735,0.7523150000000003,1.0382815419822822,7.320606000000001,7.957181,35.011600000000016,2429.556388888966
2023-11-09 07:57:00,62.080439999999996,0.5208330000000005,0.9377827868467492,6.79977,7.8124970000000005,33.56480000000002,2429.606388888966
2023-11-09 08:00:00,73.654515,0.2025459999999999,0.7138065357027528,5.989580000000001,7.523144000000001,37.615699999999975,2429.6563888889664
2023-11-09 08:03:00,71.32523,0.17361100000000018,0.8194445527350909,5.960648999999999,8.072918,37.905100000000004,2429.7063888889666
2023-11-09 08:06:00,61.00984,1.0127319999999997,1.1379801077314817,7.725694000000001,7.986112,33.56479999999999,2429.7563888889667
2023-11-09 08:09:00,53.284144999999995,1.2152779999999996,1.1262405119062509,7.89931,7.7256920000000004,30.960600000000028,2429.806388888967
2023-11-09 08:12:00,57.653355000000005,1.1863420000000007,1.1274820464459052,7.928238,7.812496,30.960600000000028,2429.856388888967
2023-11-09 08:15:00,59.707755000000006,1.0995369999999998,1.1282271253665335,7.841433,7.899305999999999,30.960700000000003,2429.9063888889673
2023-11-09 08:18:00,61.00984,1.0127309999999996,1.110930746799627,7.754627999999999,7.957177,31.539399999999972,2429.9563888889675
2023-11-09 08:21:00,65.11863,0.9548610000000002,1.1063819134674524,7.523152,7.841431000000001,32.69670000000002,2430.0063888889676
2023-11-09 08:24:00,60.489005,0.7233800000000006,1.0084032321638874,7.089117,7.725697,32.407400000000024,2430.056388888968
2023-11-09 08:27:00,60.474535,0.78125,1.0318364763083465,7.378477,7.928237000000001,32.407400000000024,2430.106388888968
2023-11-09 08:30:00,62.528935000000004,1.0127310000000005,1.0555367617187412,7.581022000000001,7.667821,32.117999999999995,2430.156388888968
2023-11-09 08:33:00,61.501735,0.7523150000000003,1.0143018525465068,7.118052,7.696757,33.27539999999999,2430.2063888889684
2023-11-09 08:36:00,60.228584999999995,0.8680560000000002,1.0448736956185651,7.3784719999999995,7.754626,32.98609999999999,2430.2563888889686
2023-11-09 08:39:00,62.25405,0.8969899999999997,1.0611500003919658,7.407407,7.754627000000001,32.117999999999995,2430.3063888889687
2023-11-09 08:42:00,62.282985,0.9259260000000005,1.0373680171242012,7.378472,7.609956,32.1181,2430.356388888969
2023-11-09 08:45:00,66.377315,0.8101849999999997,1.0242897640122608,7.320602,7.783567,33.56479999999999,2430.406388888969
2023-11-09 08:48:00,59.461805,0.8391200000000003,1.0537046190752075,7.233797,7.696757,32.69669999999999,2430.4563888889693
2023-11-09 08:51:00,63.310185000000004,0.868055,1.0448731298051677,7.378475999999999,7.754631,32.98609999999999,2430.5063888889695
2023-11-09 08:54:00,64.38079,0.7523150000000003,1.026332267210295,7.2048570000000005,7.812501999999999,33.56480000000002,2430.5563888889696
2023-11-09 08:57:00,64.0625,0.8101849999999997,1.0491446416034396,7.378467,7.8993020000000005,33.85419999999999,2430.60638888897
2023-11-09 09:00:00,59.43287,0.7523150000000003,1.0382815419822822,7.146992,7.783567,32.696699999999964,2430.65638888897
2023-11-09 09:03:00,61.24132,0.78125,1.0072616873488773,7.320602,7.812501999999999,33.27540000000005,2430.70638888897
2023-11-09 09:06:00,60.489005,1.070602,1.141409412799592,7.667827999999999,7.812495999999999,32.11800000000005,2430.7563888889704
2023-11-09 09:09:00,63.064235,0.9837959999999999,1.108912434686482,7.696762999999999,7.957177,32.407399999999996,2430.8063888889706
2023-11-09 09:12:00,58.40567,0.9548610000000002,1.0798429303091504,7.581017999999999,7.841436999999999,31.82869999999997,2430.8563888889707
2023-11-09 09:15:00,57.63889,1.0416660000000002,1.11243651965621,7.696758000000001,7.841432,32.11810000000003,2430.906388888971
2023-11-09 09:18:00,58.65162,1.070601,1.127481597360715,7.696758000000001,7.8124970000000005,31.25,2430.956388888971
2023-11-09 09:21:00,64.872685,1.1284719999999995,1.1428809409352698,7.841433,7.870371,33.275499999999994,2431.0063888889713
2023-11-09 09:24:00,61.762155,0.9259259999999996,1.0507612180697712,7.3784730000000005,7.638887,31.828699999999998,2431.0563888889715
2023-11-09 09:27:00,62.02257,1.070602,1.141409412799592,7.667827999999999,7.812495999999999,33.275499999999965,2431.1063888889717
2023-11-09 09:30:00,63.310185,0.9548610000000002,1.0798429303091504,7.4652769999999995,7.725695999999999,32.98610000000002,2431.156388888972
2023-11-09 09:33:00,64.583335,0.8391210000000004,1.0662269643062072,7.349537,7.841436,33.27550000000002,2431.206388888972
2023-11-09 09:36:00,66.91262,0.868055,1.095662096341159,7.378472,7.870367,35.30090000000001,2431.256388888972
2023-11-09 09:39:00,63.0353,0.8391200000000003,1.0786644115998445,7.233792000000001,7.754632,33.56480000000002,2431.3063888889724
2023-11-09 09:42:00,64.35185,0.8101849999999997,1.0491446416034396,7.3784719999999995,7.899307,33.275499999999994,2431.3563888889726
2023-11-09 09:45:00,64.395255,0.78125,1.03184069502352,7.349537,7.899307,33.275499999999994,2431.4063888889727
2023-11-09 09:48:00,69.7772,0.9259259999999996,1.0903399411125827,7.3495360000000005,7.69676,33.56479999999999,2431.456388888973
2023-11-09 09:51:00,64.380785,0.694445,1.024996809481348,7.1180520000000005,7.870367,33.275499999999994,2431.506388888973
2023-11-09 09:54:00,61.28472,0.7523150000000003,1.0736985049884378,7.5520819999999995,8.275466999999999,33.27550000000002,2431.5563888889733
2023-11-09 09:57:00,61.299189999999996,0.7523150000000003,1.06196251391932,7.523147,8.217592,33.275499999999994,2431.6063888889735
2023-11-09 10:00:00,61.55961,0.8101849999999997,1.0858136230988618,7.552086,8.159721,33.27540000000002,2431.6563888889737
2023-11-09 10:03:00,75.96933,0.14467600000000047,0.7409325453767674,6.076387,8.072921,37.61579999999998,2431.706388888974
2023-11-09 10:06:00,60.27199,0.6076389999999998,1.085392735948951,7.494212999999999,8.651624,33.85419999999996,2431.756388888974
2023-11-09 10:09:00,56.14873,0.9548609999999993,1.1711300610984208,7.986113,8.449072000000001,32.696799999999996,2431.806388888974
2023-11-09 10:12:00,56.14873,0.868055,1.132880165030653,7.783562,8.362267000000001,31.539300000000026,2431.8563888889744
2023-11-09 10:15:00,59.49074,0.8680560000000002,1.1205558737357353,7.841432,8.391206,32.40739999999997,2431.9063888889746
2023-11-09 10:18:00,64.149305,0.868055,1.132880165030653,7.870372,8.449077,33.27540000000002,2431.9563888889747
2023-11-09 10:21:00,56.42361,0.8680560000000002,1.1205558737357353,7.667822999999999,8.217597,30.960600000000028,2432.006388888975
2023-11-09 10:24:00,53.833915000000005,0.9837959999999999,1.1486756603561503,8.159718000000002,8.506941999999999,31.828700000000026,2432.056388888975
2023-11-09 10:27:00,57.436345,1.070602,1.1960907854305438,8.159718000000002,8.420136,30.382000000000005,2432.1063888889753
2023-11-09 10:30:00,63.38252,1.0127319999999997,1.1909275382531888,8.015048,8.391206,32.98610000000002,2432.1563888889755
2023-11-09 10:33:00,54.86111,0.9259259999999996,1.1290739937664427,7.812498000000001,8.246532,30.9606,2432.2063888889757
2023-11-09 10:36:00,56.92998,1.1284719999999995,1.2132122242849899,8.246523,8.420141000000001,30.671299999999974,2432.256388888976
2023-11-09 10:39:00,58.73843,1.0995369999999998,1.1703894089911187,8.188653,8.333336,30.67130000000003,2432.306388888976
2023-11-09 10:42:00,55.93171,1.0127309999999996,1.1909269811770749,8.072918000000001,8.449077,30.9606,2432.356388888976
2023-11-09 10:45:00,63.353584999999995,1.0416669999999995,1.1670361236171027,8.130787999999999,8.391200999999999,32.11810000000003,2432.4063888889764
2023-11-09 10:48:00,56.669560000000004,0.8969909999999999,1.1124623498816986,7.841438,8.304397,31.25,2432.4563888889766
2023-11-09 10:51:00,56.94444,1.0127319999999997,1.1513582772780566,8.159718,8.449076,29.80329999999998,2432.5063888889767
2023-11-09 10:54:00,55.656825,0.9259259999999996,1.116249879974963,8.015048,8.420141999999998,31.25,2432.556388888977
2023-11-09 10:57:00,62.84722,1.0995369999999998,1.1842242172525224,8.159718,8.333331,32.407399999999996,2432.606388888977
2023-11-09 11:00:00,57.971644999999995,0.8680560000000002,1.095662680378059,7.812503,8.304397,31.828699999999998,2432.6563888889773
2023-11-09 11:03:00,56.669560000000004,0.9259259999999996,1.1544610590066373,7.9861130000000005,8.478007,31.539399999999972,2432.7063888889775
2023-11-09 11:06:00,57.450810000000004,0.9259259999999996,1.116249879974963,8.015048,8.420141999999998,31.53940000000003,2432.7563888889777
2023-11-09 11:09:00,63.151039999999995,1.186343,1.1863425000158592,8.304397999999999,8.304395,32.11810000000003,2432.806388888978
2023-11-09 11:12:00,58.723955000000004,0.8680560000000002,1.120551600233909,7.870373,8.420137,31.828700000000026,2432.856388888978
2023-11-09 11:15:00,60.807289999999995,1.0127319999999997,1.1646371654199301,8.072913,8.391200999999999,31.828699999999998,2432.906388888978
2023-11-09 11:18:00,61.574075,0.9548610000000002,1.158355765949552,7.957177000000001,8.391206,32.4075,2432.9563888889784
2023-11-09 11:21:00,65.711805,1.070602,1.1825685839557527,8.101852000000001,8.33333,33.27540000000002,2433.0063888889786
2023-11-09 11:24:00,59.53414,0.6944440000000007,1.0816534957503736,7.667822000000001,8.564817999999999,32.11809999999997,2433.0563888889787
2023-11-09 11:27:00,58.738425,0.78125,1.0800471486908536,7.812501999999999,8.478012,32.117999999999995,2433.106388888979
2023-11-09 11:30:00,57.97164,0.868055,1.1451298681534055,7.870372,8.478007,31.828700000000026,2433.156388888979
2023-11-09 11:33:00,60.546875,1.157407,1.1861091962540984,8.304397999999999,8.362271,32.40749999999997,2433.2063888889793
2023-11-09 11:36:00,55.6713,0.868055,1.1205552808641832,7.841433,8.391207999999999,31.53929999999997,2433.2563888889795
2023-11-09 11:39:00,54.875575,1.1284719999999995,1.185405305841763,8.246523,8.362271,31.5394,2433.3063888889797
2023-11-09 11:42:00,55.917245,1.0127309999999996,1.1513577326217537,8.130783,8.420141999999998,30.960699999999974,2433.35638888898
2023-11-09 11:45:00,55.410880000000006,1.0127309999999996,1.151353126434424,8.275463,8.564812,30.381899999999973,2433.40638888898
2023-11-09 11:48:00,57.49421,0.9259250000000003,1.1670372863501932,8.130788,8.651623,31.5394,2433.45638888898
2023-11-09 11:51:00,52.575230000000005,1.0416659999999993,1.167040232202191,8.130783,8.391207,30.092600000000004,2433.5063888889804
2023-11-09 11:54:00,58.246525,1.0995369999999998,1.184219452888723,8.333338000000001,8.506941000000001,31.25,2433.5563888889806
2023-11-09 11:57:00,59.259254999999996,1.0416669999999995,1.1399421184227827,8.246528,8.449071,31.82869999999997,2433.6063888889807
2023-11-09 12:00:00,61.848955000000004,0.8680560000000002,1.1451304696867335,7.928242999999999,8.535877,32.11809999999997,2433.656388888981
2023-11-09 12:03:00,57.465275,0.8680560000000002,1.1328807622536403,7.870373,8.449076999999999,31.539300000000026,2433.706388888981
2023-11-09 12:06:00,57.479744999999994,0.9548609999999993,1.1454934328461037,8.188658,8.593747,32.696699999999964,2433.7563888889813
2023-11-09 12:09:00,55.135995,0.8969909999999999,1.1250762490115762,8.101848,8.593747,30.092600000000004,2433.8063888889815
2023-11-09 12:12:00,61.83449,1.2442130000000002,1.2002894244842515,8.362268,8.275465,32.407399999999996,2433.8563888889817
2023-11-09 12:15:00,58.232060000000004,0.9259259999999996,1.1544654184957712,8.043978,8.535882,30.960699999999974,2433.906388888982
2023-11-09 12:18:00,54.875575,0.9259259999999996,1.167037869829888,8.015048,8.535882,31.82869999999997,2433.956388888982
2023-11-09 12:21:00,55.135995,1.070602,1.1689537893456472,8.246528000000001,8.449076,29.80329999999998,2434.006388888982
2023-11-09 12:24:00,56.94444,0.9548609999999993,1.1454978920750039,8.101848,8.506947,30.382000000000005,2434.0563888889824
2023-11-09 12:27:00,61.588539999999995,1.186343,1.1863425000158592,8.391207999999999,8.391205,31.82880000000003,2434.1063888889826
2023-11-09 12:30:00,56.94444,0.78125,1.091912283109979,7.9861130000000005,8.680553,31.5394,2434.1563888889827
2023-11-09 12:33:00,54.629630000000006,0.9259259999999996,1.1418087023801684,8.101848,8.564812,30.381899999999973,2434.206388888983
2023-11-09 12:36:00,58.246525,1.0127309999999996,1.1778239016325693,8.275463,8.622682000000001,31.24999999999997,2434.256388888983
2023-11-09 12:39:00,53.6169,0.9548609999999993,1.1583557659495516,8.101853,8.535882,31.25000000000003,2434.3063888889833
2023-11-09 12:42:00,61.588539999999995,1.070602,1.196090785430545,8.217588,8.478006,30.960700000000003,2434.3563888889835
2023-11-09 12:45:00,53.096064999999996,0.8680559999999993,1.0956626803780583,7.841438,8.333332,30.671300000000002,2434.4063888889837
2023-11-09 12:48:00,55.917245,0.9548609999999993,1.1454978920750043,8.043978,8.449077,30.671300000000002,2434.456388888984
2023-11-09 12:51:00,54.629630000000006,1.0127319999999997,1.177824454610812,8.130787999999999,8.478006,30.38190000000003,2434.506388888984
2023-11-09 12:54:00,62.109375,1.0127319999999997,1.1646371654199306,8.159718,8.478006,32.69670000000002,2434.556388888984
2023-11-09 12:57:00,53.096064999999996,0.868055,1.0956664250602621,7.812498000000001,8.304403,30.382000000000005,2434.6063888889844
2023-11-09 13:00:00,54.875575,1.0127319999999997,1.1513582772780566,8.101848,8.391206,30.092599999999948,2434.6563888889846
2023-11-09 13:03:00,54.12326,0.9837959999999999,1.1355187115439038,8.101848,8.420141999999998,30.38190000000003,2434.7063888889847
2023-11-09 13:06:00,55.93171,1.1574079999999993,1.1861097044862463,8.188658,8.24653,29.513800000000003,2434.756388888985
2023-11-09 13:09:00,55.16493,0.8969899999999997,1.125075667427069,7.986113,8.478013,30.960600000000028,2434.806388888985
2023-11-09 13:12:00,52.34375,1.0416659999999993,1.167040232202191,8.130783,8.391207,30.092600000000004,2434.8563888889853
2023-11-09 13:15:00,59.027775000000005,1.1284720000000004,1.1993579825669856,8.304398,8.449076,30.960700000000003,2434.9063888889855
2023-11-09 13:18:00,53.587965,1.0416659999999993,1.1399463040080033,8.188653,8.391207,30.3819,2434.9563888889857
2023-11-09 13:21:00,58.52141,1.0127309999999996,1.151353126434424,8.275463,8.564812,31.25,2435.006388888986
2023-11-09 13:24:00,54.12326,0.8680559999999993,1.1205558737357346,7.870367999999999,8.420142,29.803200000000004,2435.056388888986
2023-11-09 13:27:00,54.12326,1.0127309999999996,1.17782390163257,8.188658,8.535877000000001,30.67130000000003,2435.106388888986
2023-11-09 13:30:00,54.12326,1.0416669999999995,1.1535410891430504,8.188658,8.420141000000001,30.092600000000004,2435.1563888889864
2023-11-09 13:33:00,61.328125,1.0995369999999998,1.1703894089911202,8.159718,8.304401,30.960700000000003,2435.2063888889866
2023-11-09 13:36:00,54.38368,0.8969899999999997,1.0997685475364432,7.957172999999999,8.391203,30.960700000000003,2435.2563888889867
2023-11-09 13:39:00,51.302085000000005,0.9837959999999999,1.148675660356151,8.072913,8.420137,30.38190000000003,2435.306388888987
2023-11-09 13:42:00,53.616895,1.0127319999999997,1.1513536710892736,8.015048,8.304396,29.513999999999953,2435.356388888987
2023-11-09 13:45:00,55.656825,1.0127309999999996,1.164636616580663,8.072918000000001,8.391207,31.5394,2435.4063888889873
2023-11-09 13:48:00,62.87616,1.0995369999999998,1.1842242172525224,8.217588,8.391200999999999,32.407399999999996,2435.4563888889875
2023-11-09 13:51:00,56.684025,0.9837959999999999,1.1355141477314536,7.899308,8.217592,30.381899999999973,2435.5063888889877
2023-11-09 13:54:00,60.054975,1.070602,1.1552336735205384,8.246528,8.420136,31.828699999999998,2435.556388888988
2023-11-09 13:57:00,60.836225,0.983797,1.161742849299663,8.101852999999998,8.478006,32.1181,2435.606388888988
2023-11-09 14:00:00,64.684605,1.0416670000000003,1.1670361236171034,8.217593,8.478006,33.27539999999999,2435.656388888988
2023-11-09 14:03:00,59.273725,0.8391209999999996,1.1032917813263494,7.870373,8.449072000000001,31.82869999999997,2435.7063888889884
2023-11-09 14:06:00,59.273725,1.0127319999999997,1.1909275382531888,8.159718,8.535876,30.381999999999977,2435.7563888889886
2023-11-09 14:09:00,60.836225,1.070602,1.2095141822528377,8.246528000000001,8.535876,32.696799999999996,2435.8063888889887
2023-11-09 14:12:00,59.28819,0.9259259999999996,1.167037869829888,8.159718,8.680551999999999,31.828699999999998,2435.856388888989
2023-11-09 14:15:00,63.93229,1.0127319999999997,1.1778244546108112,8.217593,8.564810999999999,32.69679999999997,2435.906388888989
2023-11-09 14:18:00,58.47801,0.8680560000000002,1.1205558737357353,7.957173,8.506947,31.5394,2435.9563888889893
2023-11-09 14:21:00,62.109375,0.983797,1.1486762147859473,8.217593,8.564816,32.11809999999997,2436.0063888889895
2023-11-09 14:24:00,58.50694,0.8969909999999999,1.1500586979020946,8.101852999999998,8.651622,31.539300000000026,2436.0563888889897
2023-11-09 14:27:00,63.122105,0.8969909999999999,1.150058697902094,8.130783000000001,8.680551999999999,32.11809999999997,2436.10638888899
2023-11-09 14:30:00,59.273725,0.8969899999999997,1.1376083969678459,7.928237,8.449077,31.828699999999998,2436.15638888899
2023-11-09 14:33:00,61.83449,0.983797,1.1617428492996629,8.217593,8.593746,31.828700000000026,2436.20638888899
2023-11-09 14:36:00,58.246525000000005,0.8969909999999999,1.162436314961418,8.072913,8.651622,31.25,2436.2563888889904
2023-11-09 14:39:00,59.78009,1.1574079999999993,1.214360848250883,8.304397999999999,8.42014,32.117999999999995,2436.3063888889906
2023-11-09 14:42:00,61.588539999999995,0.8391209999999996,1.127621921015894,8.072913,8.709492000000001,32.1181,2436.3563888889908
2023-11-09 14:45:00,59.273725,0.9259259999999996,1.1544654184957712,8.043978,8.535882,31.539399999999972,2436.406388888991
2023-11-09 14:48:00,58.492475,0.9259259999999996,1.1544654184957712,8.159718,8.651622,31.539299999999997,2436.456388888991
2023-11-09 14:51:00,55.135995,0.9259259999999996,1.1418087023801684,8.101848,8.564812,31.828699999999998,2436.5063888889913
2023-11-09 14:54:00,55.38194,0.7233799999999997,1.0896148660289444,7.870373,8.709493,31.24999999999997,2436.5563888889915
2023-11-09 14:57:00,52.82118,0.9548610000000002,1.158355765949552,8.159718000000002,8.593747,31.24999999999997,2436.6063888889917
2023-11-09 15:00:00,57.711225,1.0416669999999995,1.1804352045751692,8.275468,8.564810999999999,31.250099999999975,2436.656388888992
2023-11-09 15:03:00,58.246525,0.8969909999999999,1.1500586979020946,8.101852999999998,8.651622,31.5394,2436.706388888992
2023-11-09 15:06:00,61.328125,0.8969909999999999,1.162432050909824,8.217593,8.796292000000001,31.828699999999998,2436.756388888992
2023-11-09 15:09:00,57.190394999999995,0.8680559999999993,1.1328807622536394,8.015048,8.593752,31.250099999999975,2436.8063888889924
2023-11-09 15:12:00,55.135995,0.9837959999999999,1.1876202414967416,8.391207999999999,8.825232,30.3819,2436.8563888889926
2023-11-09 15:15:00,52.82118,1.0127309999999996,1.2039395310145997,8.362273,8.767361999999999,31.24999999999997,2436.9063888889928
2023-11-09 15:18:00,62.87616,1.2442130000000002,1.2586270597893192,8.535878,8.564815,31.539300000000026,2436.956388888993
2023-11-09 15:21:00,56.684025,0.8969909999999999,1.1250762490115762,8.043978,8.535877,31.539399999999972,2437.006388888993
2023-11-09 15:24:00,55.38194,0.9548609999999993,1.1454934328461042,8.391207999999999,8.796297000000001,30.960700000000003,2437.0563888889933
2023-11-09 15:27:00,53.60243,0.9259259999999996,1.1418087023801684,8.246528,8.709492000000001,30.671300000000002,2437.1063888889935
2023-11-09 15:30:00,56.684025,1.070602,1.1960861293769234,8.391207999999999,8.651616,30.382000000000033,2437.1563888889937
2023-11-09 15:33:00,58.984375,0.8101849999999997,1.1218111826845967,8.101848,8.796292999999999,31.828699999999998,2437.206388888994
2023-11-09 15:36:00,54.123265,0.8969909999999999,1.1376089828729894,8.159718,8.680557,30.96059999999997,2437.256388888994
2023-11-09 15:39:00,54.89005,1.070602,1.1689537893456474,8.362268,8.564816,29.803200000000004,2437.306388888994
2023-11-09 15:42:00,52.314814999999996,0.9259259999999996,1.167037869829888,8.130783000000001,8.651617,30.092600000000004,2437.3563888889944
2023-11-09 15:45:00,60.546875,1.0995369999999998,1.1842242172525237,8.304397999999999,8.478011,31.82880000000003,2437.4063888889946
2023-11-09 15:48:00,55.425345,0.8680560000000002,1.1205558737357353,8.015042999999999,8.564817,31.539299999999997,2437.4563888889948
2023-11-09 15:51:00,54.398145,0.8969909999999999,1.150058697902094,8.130783000000001,8.680551999999999,30.671299999999974,2437.506388888995
2023-11-09 15:54:00,53.081595,0.9548609999999993,1.1454934328461037,8.246528,8.651617,30.67130000000003,2437.556388888995
2023-11-09 15:57:00,61.328125,1.0995369999999998,1.1979571347820661,8.420138,8.622681,31.828699999999998,2437.6063888889953
2023-11-09 16:00:00,55.917245,0.8680560000000002,1.1081492294199358,8.072913,8.593747,31.539300000000026,2437.6563888889955
2023-11-09 16:03:00,56.438075,1.0416670000000003,1.1670361236171034,8.362272999999998,8.622685999999998,29.51389999999998,2437.7063888889957
2023-11-09 16:06:00,55.410880000000006,0.9259259999999996,1.1544610590066373,8.246533,8.738427,30.3819,2437.756388888996
2023-11-09 16:09:00,61.588539999999995,1.1574080000000002,1.2283253741028324,8.391203,8.535875,30.671300000000002,2437.806388888996
2023-11-09 16:12:00,57.711225,0.78125,1.127106541378955,7.9861130000000005,8.767363,30.96059999999997,2437.856388888996
2023-11-09 16:33:00,55.135995,0.868055,1.1451340896638735,8.043978,8.651623,31.53940000000003,2438.206388888996
2023-11-09 16:36:00,53.862845,0.9837959999999999,1.16174229066865,8.333338000000001,8.709492000000001,29.80329999999998,2438.2563888889963
2023-11-09 16:39:00,56.192130000000006,0.9837959999999999,1.1747259118220323,8.362268,8.767361999999999,31.25,2438.3063888889965
2023-11-09 16:42:00,53.83391,0.8969899999999997,1.1624357205407807,8.246523,8.825233,30.67130000000003,2438.3563888889967
2023-11-09 16:48:00,52.054395,0.9548609999999993,1.1583557659495516,8.130783,8.564812,30.960700000000003,2438.4563888889966
2023-11-09 16:51:00,59.027775,1.2152770000000004,1.215274499998559,8.506948,8.506941,31.539399999999972,2438.5063888889968
2023-11-09 16:57:00,59.027775,1.0416659999999993,1.180439276413522,8.391202999999999,8.680557,31.25000000000003,2438.6063888889967
2023-11-09 17:00:00,52.850115,0.9837959999999999,1.1486756603561503,8.188653,8.535877,29.803200000000032,2438.656388888997
2023-11-09 17:03:00,57.72569,1.0416659999999993,1.2069616950071735,8.420143,8.767357,31.539300000000026,2438.706388888997
2023-11-09 17:09:00,53.87731,0.9548610000000002,1.1454978920750043,8.043978,8.449076999999999,29.51389999999998,2438.806388888997
2023-11-09 17:12:00,53.87731,1.070601,1.2228504755322958,8.420138,8.738427,30.382000000000005,2438.856388888997
2023-11-09 17:15:00,58.723955000000004,1.2442130000000002,1.2150478000177418,8.478007999999999,8.420134999999998,30.092600000000033,2438.9063888889973
2023-11-09 17:18:00,55.671295,1.1284719999999995,1.2132074544945592,8.420143,8.593751000000001,29.803300000000007,2438.9563888889975
2023-11-09 17:24:00,55.410880000000006,1.0127309999999996,1.2039440143940359,8.246523,8.651622,30.38190000000003,2439.0563888889974
2023-11-09 17:27:00,53.60243,0.9837959999999999,1.1486756603561503,8.159718000000002,8.506941999999999,29.224500000000035,2439.1063888889976
