Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-09 17:33:00,55.135995,1.0995369999999998,1.1979571347820661,8.362268,8.564810999999999,30.092600000000004,2439.2063888889975
2023-11-09 17:36:00,54.36921,0.8969899999999997,1.1624314564906446,8.101853,8.680553,28.64580000000001,2439.2563888889977
2023-11-09 17:39:00,52.068865,1.070602,1.1825732730731122,8.217588,8.449076,29.513800000000003,2439.306388888998
2023-11-09 17:42:00,50.520835,0.8101849999999997,1.1218111826845973,8.101848,8.796293,28.935199999999952,2439.356388888998
2023-11-09 17:48:00,48.712385,0.9259259999999996,1.1418087023801684,8.072918000000001,8.535882,29.803300000000036,2439.456388888998
2023-11-09 17:51:00,50.260419999999996,1.070602,1.1825685839557527,8.391207999999999,8.622686,27.777800000000013,2439.506388888998
2023-11-09 17:54:00,49.21875,0.9837959999999999,1.161746792021768,8.188653,8.564817,28.356499999999983,2439.5563888889983
2023-11-10 06:03:00,34.534145,0.14467599999999958,0.6984204812531372,6.076385999999999,7.899310000000001,23.148200000000003,2439.5563888889983
2023-11-10 06:06:00,37.35532499999999,0.5787040000000001,0.8464827922187739,6.539351,7.146986999999999,24.305499999999995,2439.6063888889985
2023-11-10 06:09:00,36.328125,0.5787040000000001,0.880765447708122,6.8287059999999995,7.5231520000000005,23.4375,2439.6563888889987
2023-11-10 06:12:00,40.205439999999996,1.0127309999999996,0.9835178496475279,7.146986,7.089125,24.884199999999993,2439.706388888999
2023-11-10 06:15:00,38.13657499999999,0.5497680000000003,0.8945349133217525,6.857635999999999,7.667828,24.594899999999996,2439.756388888999
2023-11-10 06:18:00,40.97222,0.6944439999999998,0.9063051858358063,6.886576,7.3495420000000005,25.75229999999999,2439.806388888999
2023-11-10 06:21:00,42.259834999999995,0.78125,0.9313489192261113,7.002316,7.320606,25.46289999999999,2439.8563888889994
2023-11-10 06:24:00,37.38426,0.78125,0.9313489192261113,7.146992000000001,7.465282,24.594899999999996,2439.9063888889996
2023-11-10 06:27:00,42.53472,0.9548609999999993,1.0392508114172323,7.465278,7.638887,25.75230000000002,2439.9563888889998
2023-11-10 06:30:00,36.08217500000001,0.9259259999999996,1.0373680171242,7.638888000000001,7.870372,24.594900000000024,2440.006388889
2023-11-10 06:33:00,44.864005000000006,1.1284720000000004,1.069558454363018,7.754627999999999,7.638886,25.462999999999994,2440.056388889
2023-11-10 06:36:00,40.97222,0.8101849999999997,1.0117297429364072,7.407407,7.841432000000001,25.46289999999999,2440.1063888890003
2023-11-10 06:39:00,43.301505000000006,0.9259260000000005,1.0373680171242008,7.494212000000001,7.725695999999999,26.33110000000002,2440.1563888890005
2023-11-10 06:42:00,43.56192,0.9259260000000005,1.0102441612526631,7.581022,7.754625999999999,26.33099999999999,2440.2063888890007
2023-11-10 06:45:00,44.328705,0.6076390000000007,0.9338270423115135,7.233797000000001,7.986108,26.909700000000015,2440.256388889001
2023-11-10 06:48:00,40.465855,0.694445,0.9427627560625378,7.089122,7.638887,26.33099999999999,2440.306388889001
2023-11-10 06:51:00,43.31597,0.8969909999999999,1.0083069611247097,7.494211999999999,7.725690999999999,26.909699999999987,2440.356388889001
2023-11-10 06:54:00,45.61632,0.7233789999999996,0.9481546998200043,7.320606,7.8124970000000005,26.909699999999987,2440.4063888890014
2023-11-10 06:57:00,51.0272,0.8101849999999997,0.9990787584605414,7.320606,7.725691,28.067099999999982,2440.4563888890016
2023-11-10 07:00:00,45.37037,0.6944439999999998,0.9427662976105252,7.089116000000001,7.638891999999999,26.62039999999999,2440.5063888890018
2023-11-10 07:03:00,48.987269999999995,0.7523150000000003,0.9900041382247357,7.146991,7.667825999999999,27.199099999999987,2440.556388889002
2023-11-10 07:06:00,50.520835,0.8101859999999999,1.0367581563866144,7.494211999999999,7.9861059999999995,27.199100000000016,2440.606388889002
2023-11-10 07:09:00,56.467015,0.983797,1.095466307313744,7.725697,7.95718,28.06710000000001,2440.6563888890023
2023-11-10 07:12:00,47.931135,0.43402799999999964,0.900586688349472,7.0891210000000004,8.275463,27.777799999999985,2440.7063888890025
2023-11-10 07:15:00,46.657985,0.694445,1.0134679901672263,7.523152,8.246527,28.067099999999982,2440.7563888890027
2023-11-10 07:18:00,45.87674,0.8101849999999997,1.0367575669659153,7.754632,8.246527,26.33099999999999,2440.806388889003
2023-11-10 07:21:00,83.24653,1.8807869999999998,1.1697830264364826,8.304402,7.089125,25.75233,2440.856388889003
2023-11-10 07:24:00,48.943865,0.08680600000000016,0.6598111039247113,6.886572,9.027776,29.224500000000006,2440.906388889003
2023-11-10 07:27:00,48.46643,0.694445,1.0478491831834824,7.436347,8.246532,28.356499999999983,2440.9563888890034
2023-11-10 07:30:00,51.287615,0.8101859999999999,1.1098867778648633,7.783562,8.449076,29.513800000000032,2441.0063888890036
2023-11-10 07:33:00,55.70023,0.78125,1.0560959557867016,7.870366,8.478006,30.092600000000004,2441.0563888890038
2023-11-10 07:36:00,64.43866,0.78125,1.091912283109979,7.841435999999999,8.535875999999998,31.25,2441.106388889004
2023-11-10 07:39:00,62.90509,0.8101849999999997,1.0978863013082691,7.609956,8.246531000000001,31.8288,2441.156388889004
2023-11-10 07:42:00,71.629055,0.5208330000000005,0.9377863842824209,7.378468,8.391205,33.27539999999999,2441.2063888890043
2023-11-10 07:45:00,99.27662000000001,0.2604160000000002,0.8441823700856812,6.336809000000001,8.043983,37.615700000000004,2441.2563888890045
2023-11-10 07:48:00,72.3669,0.2025459999999999,0.969192646671036,6.973382,9.490746000000001,39.3519,2441.3063888890047
2023-11-10 07:51:00,59.490745000000004,0.6365749999999997,1.0852615249441668,7.957173,9.027778,33.56479999999999,2441.356388889005
2023-11-10 07:54:00,61.559605000000005,0.8680560000000002,1.1694170609616117,8.275467,8.940971000000001,32.98609999999999,2441.406388889005
2023-11-10 07:57:00,69.27082999999999,0.8680559999999993,1.1328807622536405,8.015045999999998,8.59375,36.16889999999998,2441.456388889005
2023-11-10 08:00:00,67.95428,0.5497680000000003,1.0721641512272633,7.3206,8.622682000000001,35.011600000000016,2441.5063888890054
2023-11-10 08:03:00,76.43229,0.26041699999999945,0.8523400228223826,6.626155999999999,8.362269,40.21979999999999,2441.5563888890056
2023-11-10 08:06:00,80.03472500000001,0.14467600000000047,0.8576591039990332,6.365743,8.854167,39.930499999999995,2441.6063888890058
2023-11-10 08:09:00,61.76215500000001,0.9259259999999996,1.2287887669969544,8.391203999999998,9.056708,34.432799999999986,2441.656388889006
2023-11-10 08:12:00,58.145255000000006,0.9548610000000002,1.1964465367851798,8.304394000000002,8.825233,33.56479999999999,2441.706388889006
2023-11-10 08:15:00,59.693285,1.1284720000000004,1.213207454494561,8.449078,8.622685999999998,31.5394,2441.7563888890063
2023-11-10 08:18:00,65.35012,0.9837959999999999,1.2258281047093742,8.188657,8.709491,33.56480000000002,2441.8063888890065
2023-11-10 08:21:00,69.19849500000001,0.9548610000000002,1.1964421897614803,8.188662,8.709491,35.59030000000001,2441.8563888890067
2023-11-10 08:24:00,64.0625,0.7523150000000003,1.1427282650922268,7.6967620000000005,8.593747,34.432800000000015,2441.906388889007
2023-11-10 08:27:00,63.28125,0.868055,1.1814573045633732,8.101847,8.796292000000001,33.85419999999999,2441.956388889007
2023-11-10 08:30:00,60.980905,0.8969909999999999,1.162436314961418,8.130783000000001,8.709492000000001,32.986099999999965,2442.006388889007
2023-11-10 08:33:00,68.706595,1.1284720000000004,1.240614926242046,8.362267,8.593744999999998,35.87959999999998,2442.0563888890074
2023-11-10 08:36:00,67.650465,0.78125,1.1387050505217429,7.725695999999999,8.535876,34.43289999999999,2442.1063888890076
2023-11-10 08:39:00,64.568865,0.868055,1.1814573045633732,8.130787000000002,8.825232,34.72219999999999,2442.1563888890078
2023-11-10 08:42:00,62.514465,0.7233799999999997,1.1009536147333925,7.870372000000001,8.738422,33.56480000000002,2442.206388889008
2023-11-10 08:45:00,63.541664999999995,0.8391210000000004,1.1635744345199084,7.870367,8.593746,33.85419999999999,2442.256388889008
2023-11-10 08:48:00,64.076965,0.8391210000000004,1.1635744345199084,7.9861070000000005,8.709486,33.27550000000002,2442.3063888890083
2023-11-10 08:51:00,81.30787000000001,0.11573999999999973,0.7340685526109492,6.105325,8.304395,41.08800000000002,2442.3563888890085
2023-11-10 08:54:00,65.350115,0.6076389999999998,1.1061958852172957,7.783563,8.998844,34.72230000000002,2442.4063888890087
2023-11-10 08:57:00,57.609955,0.9259250000000003,1.191956114709035,8.304398,8.883102999999998,32.11810000000003,2442.456388889009
2023-11-10 09:00:00,64.568865,1.1574080000000002,1.2283253741028324,8.391203,8.535875,32.986099999999965,2442.506388889009
2023-11-10 09:03:00,62.774885,0.8101849999999997,1.1454611132486365,7.986108,8.738423000000001,32.986099999999965,2442.556388889009
2023-11-10 09:06:00,61.22685,0.9548610000000002,1.1964465367851798,8.159718000000002,8.680557,32.407399999999996,2442.6063888890094
2023-11-10 09:09:00,58.637155,1.0995369999999998,1.2519436330720686,8.478014,8.796297000000001,32.407399999999996,2442.6563888890096
2023-11-10 09:12:00,60.4456,1.1574080000000002,1.2283253741028324,8.564814,8.709486,32.986099999999965,2442.7063888890098
2023-11-10 09:15:00,64.814815,1.3888890000000007,1.2849559329530402,8.796294,8.593744999999998,32.696799999999996,2442.75638888901
2023-11-10 09:18:00,59.418405,0.8969899999999997,1.1624357205407807,8.188653,8.767363,32.98599999999999,2442.80638888901
2023-11-10 09:21:00,59.461805,0.9259259999999996,1.1919567064852,8.217593,8.796297000000001,33.564700000000016,2442.8563888890103
2023-11-10 09:24:00,58.955439999999996,1.0127309999999996,1.2424953285535012,8.275463,8.767361999999999,33.275499999999965,2442.9063888890105
2023-11-10 09:27:00,61.255790000000005,1.1284719999999995,1.2406149262420447,8.362273,8.593751000000001,32.407399999999996,2442.9563888890107
2023-11-10 09:30:00,66.1603,1.1284719999999995,1.226957127947278,8.478012999999999,8.680551000000001,33.56479999999999,2443.006388889011
2023-11-10 09:33:00,60.243055,0.9259259999999996,1.204303149316064,7.957178,8.564812,32.98610000000002,2443.056388889011
2023-11-10 09:36:00,59.49074,1.0416659999999993,1.1937454562612286,8.362273,8.680557,32.98619999999997,2443.106388889011
2023-11-10 09:39:00,60.243055,0.9837959999999999,1.2004367480229725,8.304397999999999,8.767361999999999,33.27539999999999,2443.1563888890114
2023-11-10 09:42:00,66.6956,1.186343,1.2292366932364596,8.420138,8.506944999999998,34.14350000000002,2443.2063888890116
2023-11-10 09:45:00,63.599540000000005,0.8391200000000003,1.151655454929031,7.841437,8.535877,32.98610000000002,2443.2563888890118
2023-11-10 09:48:00,63.10764,0.8680560000000002,1.1451304696867335,7.957177,8.564810999999999,32.69670000000002,2443.306388889012
2023-11-10 09:51:00,66.94155,0.8101859999999999,1.1571903146934845,7.8993020000000005,8.680556,34.14350000000002,2443.356388889012
2023-11-10 09:54:00,66.71007,0.8101859999999999,1.1571903146934854,7.957172,8.738426,33.56479999999999,2443.4063888890123
2023-11-10 09:57:00,64.90162,0.7523150000000003,1.1427321779971318,7.957173,8.854168,34.14350000000002,2443.4563888890125
2023-11-10 10:00:00,61.31366,0.8101849999999997,1.168850922387078,8.015048,8.825233,33.564899999999994,2443.5063888890127
2023-11-10 10:03:00,62.080439999999996,1.0127309999999996,1.2168686847566683,8.362273,8.796292000000001,32.407399999999996,2443.556388889013
2023-11-10 10:06:00,60.01157,0.9259259999999996,1.167037869829888,8.159723,8.680557,31.82869999999997,2443.606388889013
2023-11-10 10:09:00,58.463539999999995,0.8969909999999999,1.1869667901681362,8.130783000000001,8.767361999999999,31.82869999999997,2443.656388889013
2023-11-10 10:12:00,66.984955,1.0995370000000007,1.238586505211869,8.217592,8.506944999999998,33.275499999999965,2443.7063888890134
2023-11-10 10:15:00,59.75116,0.78125,1.1154400952457868,7.928242999999999,8.680553,32.9862,2443.7563888890136
2023-11-10 10:18:00,60.27199,0.9548610000000002,1.1964421897614803,8.333338000000001,8.854167,32.407399999999996,2443.8063888890138
2023-11-10 10:21:00,56.669560000000004,1.0127310000000005,1.2168731397419437,8.304398,8.738427,30.671299999999974,2443.856388889014
2023-11-10 10:24:00,56.94444,1.1284720000000004,1.2269571279472782,8.506948,8.709486,32.696799999999996,2443.906388889014
2023-11-10 10:27:00,61.83449,0.9837959999999999,1.2004323333055695,8.333338000000001,8.796292000000001,32.11810000000003,2443.9563888890143
2023-11-10 10:30:00,56.669560000000004,0.9259259999999996,1.1670378698298889,8.188658,8.709492000000001,32.11810000000003,2444.0063888890145
2023-11-10 10:33:00,58.75289,1.0416669999999995,1.2069667997353994,8.304397999999999,8.651620999999999,31.828700000000026,2444.0563888890147
2023-11-10 10:36:00,62.080439999999996,1.0127319999999997,1.190923025595352,8.304403,8.680551000000001,32.11810000000003,2444.106388889015
2023-11-10 10:39:00,66.203705,1.0127319999999997,1.177824454610812,8.391207999999999,8.738426,34.43290000000002,2444.156388889015
2023-11-10 10:42:00,63.903355,0.8391209999999996,1.127621921015894,7.957173,8.593752,34.72220000000004,2444.206388889015
2023-11-10 10:45:00,62.094905,0.9259259999999996,1.2043074045986404,8.275462999999998,8.883107,33.27539999999999,2444.2563888890154
2023-11-10 10:48:00,62.84722,0.9259260000000005,1.2165826868348621,8.246532,8.883106,33.27539999999999,2444.3063888890156
2023-11-10 10:51:00,69.03935,0.9837960000000008,1.2384075109983466,8.246532,8.796295999999998,34.72229999999996,2444.3563888890158
2023-11-10 10:54:00,64.91609,0.78125,1.1617250015146827,7.8993020000000005,8.767362,34.43289999999996,2444.406388889016
2023-11-10 10:57:00,62.84722,0.868055,1.1934268612302248,8.275466999999999,8.998842,33.564899999999966,2444.456388889016
2023-11-10 11:00:00,62.63021,0.8101850000000006,1.1688509223870787,8.159722,8.969907,33.275499999999965,2444.5063888890163
2023-11-10 11:03:00,59.534144999999995,0.8101849999999997,1.1336675138416168,8.101852000000001,8.825227,32.40750000000003,2444.5563888890165
2023-11-10 11:06:00,64.43866,0.868055,1.1934309872535334,8.072912,8.796297000000001,33.564899999999966,2444.6063888890167
2023-11-10 11:09:00,60.546875,0.7523150000000003,1.1313789678231208,7.841432,8.709487,33.27550000000002,2444.656388889017
2023-11-10 11:12:00,61.053245000000004,0.8101850000000006,1.1336675138416175,8.159722,8.883097,33.275499999999965,2444.706388889017
2023-11-10 11:21:00,60.80729,1.0127309999999996,1.280362885726224,8.478007999999999,9.056717,33.27550000000002,2444.856388889017
2023-11-10 11:27:00,60.04051,0.9548609999999993,1.1964421897614796,8.391207999999999,8.912037,32.9862,2444.956388889017
2023-11-10 11:30:00,68.012155,0.9548610000000002,1.2338444115064935,8.246527,8.854166,34.72219999999999,2445.006388889017
2023-11-10 11:33:00,61.83449,0.9259259999999996,1.2287887669969535,8.246533,8.912037,33.27540000000005,2445.0563888890174
2023-11-10 11:39:00,60.546875,0.9548609999999993,1.2089846293216346,8.333338,8.883107,32.40740000000005,2445.1563888890173
2023-11-10 11:42:00,63.38252,0.983797,1.2509185941739855,8.246533,8.825236,33.275499999999965,2445.2063888890175
2023-11-10 11:48:00,64.40972,0.983797,1.2384124294308525,8.275462999999998,8.825236,32.98610000000002,2445.3063888890174
2023-11-10 11:51:00,65.69734,0.8680559999999993,1.1694170609616112,8.246528,8.912032,34.72220000000004,2445.3563888890176
2023-11-10 11:57:00,63.382525,0.8680560000000002,1.1934316056459275,8.072913,8.796297,34.72220000000004,2445.4563888890175
2023-11-10 12:00:00,65.69734,1.0416670000000003,1.2331448387818276,8.391203,8.796295999999998,33.275499999999965,2445.5063888890177
2023-11-10 12:03:00,70.09549,0.9548610000000002,1.2461658296766254,8.246532,8.883101,35.301000000000016,2445.556388889018
2023-11-10 12:09:00,64.916085,0.7233790000000004,1.145730600652319,7.928242000000001,8.912033000000001,34.14359999999999,2445.6563888890178
2023-11-10 12:12:00,64.930555,0.8101849999999997,1.1571896802966777,8.159721999999999,8.940977,33.85419999999999,2445.706388889018
2023-11-10 12:18:00,68.83681,0.983797,1.2258286837324306,8.246527,8.76736,33.85419999999999,2445.806388889018
2023-11-10 12:21:00,67.766205,0.7233800000000006,1.1567924234686,7.928237000000001,8.940977,33.56479999999999,2445.856388889018
2023-11-10 12:24:00,59.765625,0.9837959999999999,1.2258281047093742,8.478007999999999,8.998842,33.85410000000002,2445.906388889018
2023-11-10 12:30:00,60.807289999999995,0.9548609999999993,1.2089846293216346,8.333338,8.883107,31.828700000000026,2446.006388889018
2023-11-10 12:33:00,61.31366,0.9837959999999999,1.2258281047093742,8.188658,8.709492000000001,33.27550000000002,2446.0563888890183
2023-11-10 12:39:00,62.369789999999995,0.9548609999999993,1.2089846293216346,8.333338,8.883107,32.98610000000002,2446.156388889018
2023-11-10 12:42:00,65.436925,1.186343,1.2150478476509003,8.535878,8.593744999999998,33.85419999999999,2446.2063888890184
2023-11-10 12:48:00,66.478585,1.070602,1.2492531030195284,8.391207999999999,8.767356,33.564899999999966,2446.3063888890183
2023-11-10 12:51:00,59.51968,0.8969909999999999,1.1869667901681362,8.101848,8.738427,32.69670000000002,2446.3563888890185
2023-11-10 12:54:00,61.588539999999995,1.0416670000000003,1.2331448387818276,8.391203,8.796295999999998,32.407399999999996,2446.4063888890187
2023-11-10 13:00:00,68.28703999999999,1.070602,1.236094898622835,8.420143,8.767361,33.275499999999965,2446.5063888890186
2023-11-10 13:03:00,61.588539999999995,0.8391209999999996,1.1396739132750748,8.015042999999999,8.680552,32.117999999999995,2446.5563888890188
2023-11-10 13:06:00,60.807294999999996,1.0127309999999996,1.229721330851587,8.362268,8.825227,32.98610000000002,2446.606388889019
2023-11-10 13:09:00,65.98669,0.9548609999999993,1.2089803083290165,8.275468,8.825227,34.72230000000002,2446.656388889019
2023-11-10 13:15:00,60.807294999999996,0.7523150000000003,1.1313789678231216,7.928242999999999,8.796298,33.85419999999999,2446.756388889019
2023-11-10 13:18:00,62.87616,0.983797,1.1876208084039486,8.304403,8.738426,32.11810000000003,2446.806388889019
2023-11-10 13:21:00,62.87616,1.0127319999999997,1.2168737048903193,8.391207999999999,8.825236,32.407399999999996,2446.8563888890194
2023-11-10 13:24:00,59.51968,0.8391209999999996,1.163574434519908,8.015042999999999,8.738422,32.986099999999965,2446.9063888890196
2023-11-10 13:30:00,61.082175,0.983797,1.1617428492996629,8.391203,8.767356,32.40730000000002,2447.0063888890195
2023-11-10 13:33:00,64.149305,0.8969909999999999,1.1991237886719872,8.275462999999998,8.940971999999999,32.696799999999996,2447.0563888890197
2023-11-10 13:39:00,57.97164,0.8101849999999997,1.1454611132486365,7.986108,8.738423000000001,31.82869999999997,2447.1563888890196
2023-11-10 13:42:00,57.711225,0.9259259999999996,1.167033537538371,8.246533,8.767357,32.407399999999996,2447.2063888890198
2023-11-10 13:45:00,61.37153,0.9259259999999996,1.1544610590066373,8.159723,8.651617,32.407399999999996,2447.25638888902
2023-11-10 13:48:00,66.23264,0.9548609999999993,1.2089803083290165,8.275468,8.825227,35.01150000000001,2447.30638888902
2023-11-10 13:54:00,60.286455000000004,0.78125,1.127106541378955,8.015048,8.796298,32.117999999999995,2447.40638888902
2023-11-10 13:57:00,59.765625,1.070602,1.2492576367937465,8.449078,8.825236,32.11809999999997,2447.45638888902
2023-11-10 14:00:00,63.122105,1.0127319999999997,1.2168737048903189,8.420138,8.854166,33.275499999999965,2447.5063888890204
2023-11-10 14:03:00,60.054975,0.9837959999999999,1.225823743590053,8.333338000000001,8.854161999999999,32.696699999999964,2447.5563888890206
2023-11-10 14:09:00,60.040504999999996,1.0127309999999996,1.2039440143940359,8.478007999999999,8.883107,32.696799999999996,2447.6563888890205
2023-11-10 14:12:00,65.45139,1.2442129999999993,1.258627059789328,8.680553,8.709489999999999,32.40730000000002,2447.7063888890207
2023-11-10 14:15:00,66.203705,1.0127319999999997,1.2297263273893597,8.420138,8.883106,33.56480000000005,2447.756388889021
2023-11-10 14:21:00,60.546875,0.8101849999999997,1.157185638608977,8.275468,9.056712999999998,32.407399999999996,2447.8563888890208
2023-11-10 14:24:00,61.067710000000005,0.8680559999999993,1.1814579187963665,8.130787999999999,8.825232,32.407399999999996,2447.906388889021
2023-11-10 14:30:00,57.97164,0.8101849999999997,1.1454611132486365,7.986108,8.738423000000001,32.11809999999997,2448.006388889021
2023-11-10 14:33:00,62.861689999999996,0.9259259999999996,1.1544654184957712,8.159718,8.651622,32.696799999999996,2448.056388889021
2023-11-10 14:39:00,65.436925,1.2152779999999996,1.2296882747226392,8.391207999999999,8.42014,33.27550000000002,2448.156388889021
2023-11-10 14:42:00,63.122105,0.9259259999999996,1.1795327940774583,8.015048,8.564812,34.14350000000002,2448.206388889021
2023-11-10 14:45:00,61.588539999999995,1.0127319999999997,1.2168737048903189,8.188658,8.622686,33.27550000000002,2448.2563888890213
2023-11-10 14:51:00,64.163775,1.0416669999999995,1.220095842305251,8.275468,8.651620999999999,33.27540000000005,2448.356388889021
2023-11-10 14:54:00,68.012155,1.070602,1.2095141822528377,8.246528,8.535875999999998,34.43289999999996,2448.4063888890214
2023-11-10 14:57:00,61.31366,0.78125,1.0919163723070415,7.870367999999999,8.564817999999999,34.43289999999996,2448.4563888890216
2023-11-10 15:00:00,65.98669,1.1574079999999993,1.2002869354506616,8.304397999999999,8.391200000000001,33.27550000000002,2448.5063888890218
2023-11-10 15:06:00,67.25984,1.070602,1.2095141822528377,8.275468,8.564816,34.43290000000002,2448.6063888890217
2023-11-10 15:09:00,62.61574,0.8680559999999993,1.1328807622536405,7.957177999999999,8.535882,33.85420000000005,2448.656388889022
2023-11-10 15:12:00,63.122105,1.0127319999999997,1.1778244546108112,8.217593,8.564810999999999,32.407399999999996,2448.706388889022
2023-11-10 15:15:00,70.833335,1.0416660000000002,1.20696624813155,8.246527,8.593751,35.59029999999996,2448.756388889022
2023-11-10 15:18:00,63.122105,0.8680559999999993,1.169421233404076,8.101848,8.767362,33.85419999999999,2448.8063888890224
2023-11-10 15:21:00,63.932289999999995,1.1284720000000004,1.213207454494561,8.304397999999999,8.478006,33.56479999999999,2448.8563888890226
2023-11-10 15:27:00,69.83507,1.1574079999999993,1.2283253741028337,8.391207999999999,8.535879999999999,34.72220000000004,2448.9563888890225
2023-11-10 15:30:00,58.723955000000004,0.9548610000000002,1.1964465367851798,8.217588,8.738427,33.275499999999965,2449.0063888890227
2023-11-10 15:36:00,58.75289,0.9548610000000002,1.1838276646588708,8.072918000000001,8.564817,32.11809999999997,2449.1063888890226
2023-11-10 15:39:00,58.723955000000004,0.8969909999999999,1.1376089828729894,7.841432999999999,8.362272,32.98610000000002,2449.1563888890228
2023-11-10 15:45:00,58.723955000000004,0.9259259999999996,1.116249879974963,7.9861130000000005,8.391207,32.407399999999996,2449.2563888890227
2023-11-10 15:48:00,62.094905,1.0995369999999998,1.1979571347820661,8.188658,8.391201,32.407399999999996,2449.306388889023
2023-11-10 15:51:00,62.61574,0.8969909999999999,1.186966790168137,8.043978,8.680557,33.56479999999999,2449.356388889023
2023-11-10 15:57:00,62.861689999999996,0.9548609999999993,1.1964421897614796,8.130787999999999,8.651617,34.43290000000002,2449.456388889023
2023-11-10 16:00:00,66.47859,1.0127319999999997,1.2168737048903189,8.101848,8.535876,33.56479999999999,2449.506388889023
2023-11-10 16:06:00,62.094905,0.8680559999999993,1.1328807622536394,7.8993079999999996,8.478012,34.43290000000002,2449.606388889023
2023-11-10 16:09:00,61.848955000000004,0.9259259999999996,1.1670378698298889,8.130787999999999,8.651622,32.98600000000005,2449.656388889023
2023-11-10 16:12:00,61.83449,0.8969909999999999,1.1376046660148575,7.8993079999999996,8.420137,33.27539999999999,2449.7063888890234
2023-11-10 16:18:00,61.848955000000004,0.9548609999999993,1.1454978920750039,8.101848,8.506947,33.27540000000005,2449.8063888890233
2023-11-10 16:21:00,64.930555,0.8969909999999999,1.150058697902094,8.015048,8.564817,34.43290000000002,2449.8563888890235
2023-11-10 16:27:00,63.411455000000004,0.8680559999999993,1.145130469686733,7.957177999999999,8.564812,32.40749999999997,2449.9563888890234
2023-11-10 16:30:00,67.24537000000001,1.0995369999999998,1.2115962178811184,8.246528,8.478011,34.43280000000004,2450.0063888890236
2023-11-10 16:36:00,64.40972,0.8680559999999993,1.1573113554155485,7.957177999999999,8.593752,33.564899999999966,2450.1063888890235
2023-11-10 16:39:00,61.588539999999995,0.9837959999999999,1.2004367480229725,8.159718000000002,8.622682000000001,32.11809999999997,2450.1563888890237
2023-11-10 16:42:00,60.56134,0.9548609999999993,1.1711300610984208,8.130787999999999,8.593747,32.407399999999996,2450.206388889024
2023-11-10 16:45:00,61.067710000000005,0.8680560000000002,1.132880762253641,7.841432999999999,8.420137,33.27540000000005,2450.256388889024
2023-11-10 16:51:00,59.534144999999995,0.8969909999999999,1.162432050909824,8.015048,8.593747,32.11800000000005,2450.356388889024
2023-11-10 16:54:00,57.711225,1.0416659999999993,1.167040232202191,8.246523,8.506947,31.82869999999997,2450.406388889024
2023-11-10 16:57:00,62.094905,1.070602,1.2228510218893553,8.246528000000001,8.564816,32.696799999999996,2450.4563888890243
2023-11-10 17:03:00,61.588539999999995,0.9259259999999996,1.1418087023801684,8.101848,8.564812,32.69670000000002,2450.556388889024
2023-11-10 17:06:00,60.286455000000004,0.8969909999999999,1.174735479793939,7.8993079999999996,8.506947,32.407399999999996,2450.6063888890244
2023-11-10 17:12:00,59.288195,0.9548609999999993,1.1711300610984208,8.130787999999999,8.593747,32.40730000000002,2450.7063888890243
2023-11-10 17:15:00,57.465275,0.8969900000000006,1.1376083969678465,7.986108,8.506948,32.696799999999996,2450.7563888890245
2023-11-10 17:21:00,61.328125,1.157407,1.2143603319797944,8.275463,8.391206,31.828700000000026,2450.8563888890244
2023-11-10 17:24:00,61.31366,1.0127309999999996,1.164636616580663,8.159718000000002,8.478007,31.828700000000026,2450.9063888890246
2023-11-10 17:27:00,58.99884,0.8680559999999993,1.1328807622536394,7.754628,8.333332,31.82869999999997,2450.9563888890248
2023-11-10 17:33:00,58.21759,0.8969909999999999,1.1376046660148575,7.8993079999999996,8.420137,32.117999999999995,2451.0563888890247
2023-11-10 17:36:00,64.16377,1.0995369999999998,1.1423899185369466,8.275468,8.362271,32.696799999999996,2451.106388889025
2023-11-10 17:39:00,57.711225,0.78125,1.080047148690853,7.812503,8.478013,32.69670000000002,2451.156388889025
2023-11-10 17:42:00,62.369789999999995,1.070602,1.1825732730731122,8.159718,8.391206,32.11809999999997,2451.206388889025
2023-11-10 17:48:00,56.944445,0.78125,1.080047148690853,7.841438,8.506948,31.82869999999997,2451.306388889025
2023-11-10 17:51:00,60.040504999999996,0.8969909999999999,1.1376046660148569,8.015048,8.535877,31.539300000000026,2451.3563888890253
2023-11-10 17:57:00,57.465275000000005,0.9548609999999993,1.132549301429881,8.101848,8.478007,30.96070000000003,2451.456388889025
2023-11-10 18:00:00,56.684025,0.8101849999999997,1.1218111826845973,7.8993079999999996,8.593753,31.82869999999997,2451.5063888890254
2023-11-11 07:06:00,31.97338,1.2442130000000002,0.6791727885111882,5.410882000000001,4.484949,23.4375,2451.5063888890254
2023-11-11 07:36:00,30.65683,0.983797,0.6522115662709238,5.3819420000000004,4.8032449999999995,23.1481,2451.5063888890254
2023-11-11 08:06:00,33.260995,0.6655089999999992,0.6361368680617101,5.555556,5.497687000000001,23.7269,2451.5063888890254
2023-11-11 08:12:00,34.04224,0.34722200000000036,0.50093489012769,4.918983000000001,5.266201000000001,23.726799999999997,2451.5063888890254
2023-11-11 08:21:00,32.75463,1.070602,0.8520679926657044,6.510418,6.105325999999999,23.4375,2451.5063888890254
2023-11-11 08:24:00,32.75463,0.7233790000000004,0.8469234185881247,6.336806999999999,6.597218,23.7269,2451.5563888890256
2023-11-11 08:27:00,30.931714999999997,0.7523150000000003,0.8225340262582085,6.539352,6.684027,23.4375,2451.6063888890258
2023-11-11 08:33:00,32.479745,0.8391209999999996,0.7949318183543417,6.597222,6.510421,23.4375,2451.7063888890257
2023-11-11 08:36:00,34.80903,0.5787040000000001,0.823217363879516,6.192131999999999,6.741897999999999,24.884199999999964,2451.756388889026
2023-11-11 08:42:00,31.97338,0.6655099999999994,0.8143148424767822,6.365741999999999,6.684032,24.305499999999967,2451.8563888890258
2023-11-11 08:45:00,31.97338,0.78125,0.8098414210248234,6.452542,6.510412,23.726799999999997,2451.906388889026
2023-11-11 08:51:00,37.890625,1.0416670000000003,0.839592331600636,6.655092000000001,6.278935,25.173599999999993,2452.006388889026
2023-11-11 08:54:00,30.439815000000003,0.6655090000000001,0.8143142704341717,6.5972219999999995,6.915513,24.01619999999997,2452.056388889026
2023-11-11 08:57:00,33.260999999999996,0.7523149999999994,0.8495682553927296,6.539351999999999,6.741897,24.305600000000027,2452.106388889026
2023-11-11 09:03:00,33.506945,0.7233789999999996,0.8070757588972812,6.597225999999999,6.770837,24.594899999999996,2452.206388889026
2023-11-11 09:06:00,51.0272,0.17361100000000018,0.6004684465729677,5.3530120000000005,6.626161,27.777800000000013,2452.2563888890263
2023-11-11 09:12:00,37.398725,0.26041700000000034,0.7694276193551071,5.787036,7.233799,25.17360000000002,2452.356388889026
2023-11-11 09:15:00,33.26099,0.9548609999999993,0.8651552316478495,6.886578,6.712967000000001,24.305499999999995,2452.4063888890264
2023-11-11 09:21:00,33.506945,0.9548610000000002,0.8805413564909035,6.6550970000000005,6.510415999999999,24.01619999999997,2452.5063888890263
2023-11-11 09:24:00,31.221065000000003,0.8680560000000002,0.8680539999897631,6.799772999999999,6.799766999999999,23.72679999999997,2452.5563888890265
2023-11-11 09:27:00,32.233795,0.8969899999999997,0.8225366795084355,6.915507000000001,6.770837,24.305499999999995,2452.6063888890267
2023-11-11 09:33:00,34.04224,0.9548610000000002,0.8495660068096125,6.770836999999999,6.5682860000000005,23.14820000000003,2452.7063888890266
2023-11-11 09:36:00,39.17824,1.186343,0.9009760312972452,6.7708330000000005,6.25,24.01619999999997,2452.7563888890268
2023-11-11 09:42:00,37.094905,0.8969909999999999,0.8824424045200445,6.684033,6.655092000000001,24.594899999999996,2452.8563888890267
2023-11-11 09:45:00,33.492475,0.8969909999999999,0.8528554321899859,6.6261529999999995,6.539352,25.17360000000002,2452.906388889027
2023-11-11 09:48:00,37.065975,1.0127310000000005,0.8760799810150824,6.799768,6.539346999999999,26.331000000000017,2452.956388889027
2023-11-11 09:54:00,32.667825,1.0127309999999996,0.9076930306675758,6.799773,6.5972219999999995,24.016199999999998,2453.056388889027
2023-11-11 09:57:00,36.5162,0.9548610000000002,0.8651552316478498,6.568282,6.394671,24.884199999999993,2453.106388889027
2023-11-11 10:03:00,33.68056,0.8101850000000006,0.8528523617112079,6.626162000000001,6.712966999999999,24.884299999999996,2453.206388889027
2023-11-11 10:06:00,35.99537,0.7523149999999994,0.8088086583356785,6.394676,6.510421,25.173599999999993,2453.256388889027
2023-11-11 10:12:00,35.74942,0.6944439999999998,0.8177538019256533,6.278936,6.539352,25.46289999999999,2453.356388889027
2023-11-11 10:15:00,37.543405,0.7523150000000003,0.8361214910481654,6.423610999999999,6.597226,24.594899999999996,2453.4063888890273
2023-11-11 10:18:00,33.174189999999996,0.5787040000000001,0.7876403385444009,6.452541999999999,6.915507999999999,24.016200000000026,2453.4563888890275
2023-11-11 10:24:00,33.15972,0.7233800000000006,0.8070762967630628,6.510417,6.684027,24.884199999999964,2453.5563888890274
2023-11-11 10:27:00,34.44734,0.8680560000000002,0.8387913578446403,6.655092000000001,6.597225999999999,24.30559999999997,2453.6063888890276
2023-11-11 10:33:00,39.351855,1.1284720000000004,0.9109647272227134,6.8287070000000005,6.423614999999999,24.884299999999996,2453.7063888890275
2023-11-11 10:36:00,31.886575,0.8680560000000002,0.8680589999971488,6.6261529999999995,6.626156999999999,23.72679999999997,2453.7563888890277
2023-11-11 10:42:00,34.447334999999995,0.9548609999999993,0.8957455869895464,6.857638,6.741897,24.016200000000026,2453.8563888890276
2023-11-11 10:45:00,32.132525,0.9259259999999996,0.8515416268021465,6.799772999999999,6.655097,24.594899999999996,2453.9063888890278
2023-11-11 10:48:00,31.119790000000002,0.8969909999999999,0.8824424045200445,6.886578,6.857637,24.594899999999996,2453.956388889028
2023-11-11 10:54:00,33.70949,1.0127319999999997,0.9076934954615185,6.886578,6.684025999999999,23.726800000000026,2454.056388889028
2023-11-11 10:57:00,34.230325,0.9548610000000002,0.880546641957294,6.799767,6.655096,24.305500000000052,2454.106388889028
2023-11-11 11:03:00,35.503475,0.9548610000000002,0.8957455869895482,6.6840269999999995,6.5682860000000005,23.7269,2454.206388889028
2023-11-11 11:06:00,38.35359,0.78125,0.8651594451502992,6.568282,6.741902,24.884199999999964,2454.256388889028
2023-11-11 11:09:00,35.27199,0.8101859999999999,0.8667713965731518,6.539351999999999,6.655096,24.594899999999996,2454.3063888890283
2023-11-11 11:15:00,33.217595,0.7233799999999997,0.8070762967630623,6.539352,6.712962000000001,24.305499999999995,2454.406388889028
2023-11-11 11:18:00,33.767365,0.9837959999999999,0.8786364809164882,6.6840269999999995,6.481481,24.30559999999997,2454.4563888890284
2023-11-11 11:21:00,34.01331,0.8101849999999997,0.8805435255218028,6.799768,6.944443000000001,24.59480000000002,2454.5063888890286
2023-11-13 05:57:00,30.41088,0.8101849999999997,0.6548889958187155,5.208335999999999,4.918981,23.148100000000028,2454.5063888890286
2023-11-13 06:09:00,30.685765,0.7233789999999996,0.6483523188661162,5.555555999999999,5.410877000000001,24.01619999999997,2454.5063888890286
2023-11-13 06:12:00,37.644675,1.0416669999999995,0.7696931837859127,5.787042,5.295135000000001,25.173599999999993,2454.5563888890288
2023-11-13 06:15:00,30.439815000000003,0.578703,0.7008675324682296,5.873846,6.134263,24.594899999999996,2454.606388889029
2023-11-13 06:18:00,34.80903,0.78125,0.721835170271724,5.960647,5.844907000000001,24.016200000000026,2454.656388889029
2023-11-13 06:21:00,36.357060000000004,0.9259260000000005,0.8515416268021471,6.221062,6.076385999999999,24.305600000000027,2454.7063888890293
2023-11-13 06:24:00,33.796295,0.8969909999999999,0.8070767627592972,6.105322999999999,5.931712,24.594900000000024,2454.7563888890295
2023-11-13 06:27:00,39.192710000000005,1.1574079999999993,0.8348982636620303,6.134257999999999,5.555560000000001,24.594899999999996,2454.8063888890297
2023-11-13 06:30:00,32.75463,0.8680559999999993,0.8535072514212542,6.307867999999999,6.278932000000001,24.305499999999995,2454.85638888903
2023-11-13 06:33:00,33.260999999999996,0.9259259999999996,0.8204915280964963,6.336803000000001,6.134257,24.594900000000024,2454.90638888903
2023-11-13 06:36:00,35.575810000000004,0.9259259999999996,0.8515416268021465,6.4236130000000005,6.278937000000001,24.016199999999998,2454.95638888903
2023-11-13 06:39:00,38.411455,1.070602,0.869000886814051,6.394673,6.018521,25.17360000000002,2455.0063888890304
2023-11-13 06:42:00,37.659139999999994,0.6944440000000007,0.8689965326787299,6.423612,6.799768,26.04170000000002,2455.0563888890306
2023-11-13 06:45:00,34.56308,0.8101850000000006,0.921080968654868,6.741902,6.973376999999999,24.594899999999996,2455.1063888890308
2023-11-13 06:48:00,34.30266,0.8680560000000002,0.8966778505227723,6.7419020000000005,6.799766,25.46290000000002,2455.156388889031
2023-11-13 06:51:00,34.056715,0.8391200000000003,0.8677344069094444,6.741902,6.799772,24.88420000000002,2455.206388889031
2023-11-13 06:54:00,36.603004999999996,1.0127310000000005,0.891991132081545,6.6840269999999995,6.452545999999999,24.594899999999996,2455.2563888890313
2023-11-13 06:57:00,42.53472,0.9548610000000002,0.8957455869895471,6.539347,6.4236059999999995,26.909699999999987,2455.3063888890315
2023-11-13 07:00:00,35.32986,0.8391200000000003,,6.597222,6.5972219999999995,26.04170000000002,2455.3563888890317
2023-11-13 07:03:00,38.425925,0.9837959999999999,0.8941869690621019,6.6840269999999995,6.510421,25.462999999999994,2455.406388889032
2023-11-13 07:06:00,38.411455000000004,0.9259259999999996,0.911382442491472,6.7708330000000005,6.741897,26.331099999999964,2455.456388889032
2023-11-13 07:09:00,47.193285,1.1284729999999996,0.9442461858737704,6.857643,6.510420000000001,27.488400000000013,2455.506388889032
2023-11-13 07:12:00,37.90509,0.7233799999999997,0.8728754515272908,6.7708330000000005,7.089123000000001,26.041600000000017,2455.5563888890324
2023-11-13 07:15:00,36.617475,0.8101849999999997,0.8667708735539962,6.539347,6.655092,25.462999999999994,2455.6063888890326
2023-11-13 07:18:00,38.411455000000004,0.8969899999999997,0.9113844214906222,6.915507000000001,6.944447,25.75229999999999,2455.6563888890328
2023-11-13 07:21:00,36.877889999999994,0.868055,0.9247167255176966,6.8287070000000005,6.944442,26.331000000000017,2455.706388889033
2023-11-13 07:24:00,42.824075,1.1863419999999998,0.9697361092891306,7.118056999999999,6.712965,26.62039999999999,2455.756388889033
2023-11-13 07:27:00,35.069445,0.7233790000000004,0.8856757195291998,6.9444420000000004,7.291663000000001,25.17360000000002,2455.8063888890333
2023-11-13 07:30:00,36.06771,0.7523150000000003,0.8760822943544255,6.684027,6.944442,25.46289999999999,2455.8563888890335
2023-11-13 07:33:00,42.274305,0.8969909999999999,0.9397234847584874,6.973381999999999,7.060181,26.331000000000017,2455.9063888890337
2023-11-13 07:36:00,52.32928,0.9259259999999996,1.0102488867328907,7.0023159999999995,7.175929999999999,29.51389999999998,2455.956388889034
2023-11-13 07:39:00,52.314814999999996,0.7233799999999997,0.9725035106205894,7.0023159999999995,7.552085999999999,30.092599999999976,2456.006388889034
2023-11-13 07:42:00,52.314814999999996,0.7233789999999996,0.9965094250759577,7.320606,7.928237000000001,28.935100000000006,2456.056388889034
2023-11-13 07:45:00,54.904515,0.6365740000000004,1.0091319134669532,7.3206,8.188656,29.803200000000032,2456.1063888890344
2023-11-13 07:48:00,62.890625,0.11574099999999987,0.5913390544984679,6.51042,8.101849,30.381999999999977,2456.1563888890346
2023-11-13 07:51:00,70.355905,-0.05787000000000031,,5.237268,8.188658,37.037000000000006,2456.2063888890348
2023-11-13 07:54:00,52.575230000000005,0.4340280000000005,0.9200096598630009,7.060187000000001,8.304399,29.51389999999998,2456.256388889035
2023-11-13 07:57:00,53.60243,0.6655089999999992,0.9248809845204996,6.944446,7.523147,29.22460000000001,2456.306388889035
2023-11-13 08:00:00,55.671295,0.7233799999999997,0.9845470542113154,7.0023159999999995,7.581016,28.93519999999998,2456.3563888890353
2023-11-13 08:03:00,51.287615,0.6655090000000001,0.948456266659396,6.944445999999999,7.581016999999999,28.64590000000001,2456.4063888890355
2023-11-13 08:06:00,55.179395,1.0416670000000003,1.027131564943359,7.320602,7.291664999999999,29.803300000000007,2456.4563888890357
2023-11-13 08:09:00,54.123265,0.8101849999999997,0.9863380081324308,7.233797,7.609952,29.513900000000007,2456.506388889036
2023-11-13 08:12:00,53.342015,0.8969909999999999,1.0216758783460413,7.3784730000000005,7.638891999999999,29.80329999999998,2456.556388889036
2023-11-13 08:15:00,54.629630000000006,0.9548610000000002,1.0392508114172327,7.349537000000001,7.5231460000000006,29.513900000000007,2456.606388889036
2023-11-13 08:18:00,50.01447,0.8969909999999999,1.0216758783460422,7.2337929999999995,7.494212,30.092600000000004,2456.6563888890364
2023-11-13 08:21:00,48.19155,0.868055,0.9792426437388831,7.320597,7.5520819999999995,28.93520000000001,2456.7063888890366
2023-11-13 08:24:00,57.219325,0.9837960000000008,1.0265874238433277,7.320602000000001,7.407405999999999,30.9606,2456.7563888890368
2023-11-13 08:27:00,53.342015,0.78125,0.9442492935660851,6.915506000000001,7.262736,29.224499999999978,2456.806388889037
2023-11-13 08:30:00,53.84838,0.7523150000000003,0.952911304987029,7.060187000000001,7.494212,29.513800000000003,2456.856388889037
2023-11-13 08:33:00,51.793980000000005,0.6655099999999994,0.9484609465758558,6.886571999999999,7.523152,30.38190000000003,2456.9063888890373
2023-11-13 08:36:00,51.0272,0.8101849999999997,0.9734997179484807,7.089122000000001,7.436347,29.22459999999998,2456.9563888890375
2023-11-13 08:39:00,51.302085000000005,1.0416670000000003,1.0271366122219798,7.4074029999999995,7.378476,29.224499999999978,2457.0063888890377
2023-11-13 08:42:00,48.451965,0.868055,1.0189266441202367,7.2916680000000005,7.609953,29.224500000000035,2457.056388889038
2023-11-13 08:45:00,50.24594999999999,0.8969899999999997,1.0083064205618286,7.118056999999999,7.349537,28.935100000000006,2457.106388889038
2023-11-13 08:48:00,53.385415,0.9259260000000005,0.9965142996255616,7.320602000000001,7.465275999999999,29.803300000000007,2457.156388889038
2023-11-13 08:51:00,53.616895,0.694445,0.9063057830591126,6.857640999999999,7.320606,29.803300000000036,2457.2063888890384
2023-11-13 08:54:00,69.314235,0.34722200000000036,0.7986761446476861,6.018522000000001,7.20486,35.59019999999998,2457.2563888890386
2023-11-13 08:57:00,51.27315,0.6076389999999998,0.9450484347319912,6.886578,7.667829,29.224500000000035,2457.3063888890388
2023-11-13 09:00:00,50.766785,1.0416659999999993,1.0416690000287496,7.609952999999999,7.609957,28.93520000000001,2457.356388889039
2023-11-13 09:03:00,53.616895,1.0127309999999996,1.0695628324283426,7.4942079999999995,7.609957,29.80329999999998,2457.406388889039
2023-11-13 09:06:00,50.520835,0.8969909999999999,1.0216758783460422,7.4074029999999995,7.667822,29.51389999999998,2457.4563888890393
2023-11-13 09:09:00,55.135995,0.8680560000000002,1.0319513565537795,7.494212999999999,7.841436999999999,30.96059999999997,2457.5063888890395
2023-11-13 09:12:00,51.533564999999996,0.9259259999999996,1.037368017124201,7.378468,7.609952000000001,29.80329999999998,2457.5563888890397
2023-11-13 09:15:00,49.479169999999996,0.8680560000000002,1.0319513565537795,7.436343,7.783567,28.935100000000034,2457.60638888904
2023-11-13 09:18:00,47.916665,0.9259259999999996,1.0238621788658966,7.581018,7.783562000000001,28.935100000000006,2457.65638888904
2023-11-13 09:21:00,54.629630000000006,1.273148,1.106385004364352,7.783568,7.46528,29.803200000000032,2457.70638888904
2023-11-13 09:24:00,49.218745,0.8680559999999993,1.0189317181335686,7.262727999999999,7.581022000000001,29.513900000000007,2457.7563888890404
2023-11-13 09:27:00,50.0,0.9259259999999996,0.9965190661847942,7.349533,7.494217000000001,28.935100000000034,2457.8063888890406
2023-11-13 09:30:00,51.02719999999999,0.9259259999999996,1.0238668648348044,7.4074029999999995,7.609957,28.935300000000012,2457.8563888890408
2023-11-13 09:33:00,56.95891,1.1574079999999993,1.0682495858023335,7.609957999999999,7.43634,31.25,2457.906388889041
2023-11-13 09:36:00,50.752314999999996,0.8101849999999997,0.9863380081324308,7.291668,7.667822999999999,29.80329999999998,2457.956388889041
2023-11-13 09:39:00,51.5625,1.0127319999999997,1.0834625376654707,7.407408,7.552085999999999,29.22460000000001,2458.0063888890413
2023-11-13 09:42:00,52.054395,0.8680560000000002,1.0319513565537795,7.3784730000000005,7.725697,29.803200000000004,2458.0563888890415
2023-11-13 09:45:00,49.98553,0.868055,1.0189311617363557,7.320597,7.638891999999999,28.93519999999998,2458.1063888890417
2023-11-13 09:48:00,57.233795,1.070602,1.041399011459327,7.465282,7.40741,30.671300000000002,2458.156388889042
2023-11-13 09:51:00,53.096064999999996,0.78125,0.9823369828489595,7.089122000000001,7.5231520000000005,30.671300000000002,2458.206388889042
2023-11-13 09:54:00,53.096064999999996,0.8391200000000003,1.0156174143943375,7.233792000000001,7.609952000000001,30.0925,2458.2563888890422
2023-11-13 09:57:00,54.904515,0.7233789999999996,0.9725029014258777,7.060186,7.609957,29.513800000000003,2458.3063888890424
2023-11-13 10:00:00,51.012730000000005,0.78125,0.9823369828489595,7.118052,7.5520819999999995,29.22460000000001,2458.3563888890426
2023-11-13 10:03:00,50.506370000000004,0.8391200000000003,1.0411007432296309,7.349538,7.783567999999999,30.092600000000004,2458.406388889043
2023-11-13 10:06:00,48.177080000000004,1.0416659999999993,1.0416690000287496,7.494213,7.494217000000001,27.77770000000001,2458.456388889043
2023-11-13 10:09:00,52.835645,1.0995369999999998,1.0703387115331606,7.609958,7.552081,29.224500000000006,2458.506388889043
2023-11-13 10:12:00,50.0,1.0416660000000002,1.0560679400232724,7.581018,7.609952000000001,29.803200000000004,2458.5563888890433
2023-11-13 10:15:00,56.944445,1.1574079999999993,1.0528899306383286,7.667828,7.465280000000001,30.3819,2458.6063888890435
2023-11-13 10:18:00,51.0272,0.8101849999999997,0.9863424287740676,7.378468,7.754632999999999,29.513800000000003,2458.6563888890437
2023-11-13 10:21:00,48.9728,0.8969909999999999,1.0349338657051883,7.3784730000000005,7.667822,29.803200000000004,2458.706388889044
2023-11-13 10:24:00,51.287615,0.983797,1.0544809444701002,7.5520830000000005,7.696756000000001,29.803300000000007,2458.756388889044
2023-11-13 10:27:00,50.766785,0.9259259999999996,1.037368017124201,7.436343,7.667827000000001,29.803200000000004,2458.8063888890442
2023-11-13 10:30:00,55.150459999999995,0.868055,1.0189266441202378,7.4652769999999995,7.783562000000001,30.092600000000004,2458.8563888890444
2023-11-13 10:33:00,52.03993,0.8969899999999997,1.0216753330124004,7.233797,7.494217000000001,29.513900000000007,2458.9063888890446
2023-11-13 10:36:00,56.16319,0.9548610000000002,1.0664176719518466,7.465282,7.6967609999999995,30.3819,2458.956388889045
2023-11-13 10:39:00,51.79398,0.8391200000000003,1.0156174143943375,7.320597,7.696757,28.067099999999982,2459.006388889045
2023-11-13 10:42:00,56.43808,1.070602,1.0560659033611912,7.667828,7.638886,30.9606,2459.056388889045
2023-11-13 10:48:00,50.0,1.0127319999999997,1.0413990485113644,7.5520879999999995,7.609956,29.224500000000006,2459.156388889045
2023-11-13 10:51:00,50.766785,0.9259259999999996,1.037363369172021,7.523153,7.754627000000001,29.513900000000007,2459.2063888890452
2023-11-13 10:54:00,54.123265,1.0416670000000003,1.0416645000032057,7.638893,7.638886,29.22459999999998,2459.2563888890454
2023-11-13 10:57:00,51.533564999999996,0.7523140000000001,0.9777266651189077,7.407407,7.899303000000001,30.092600000000004,2459.3063888890456
2023-11-13 11:00:00,48.9728,0.8680560000000002,1.0319513565537795,7.349533,7.696757,29.803300000000007,2459.356388889046
2023-11-13 11:03:00,51.533564999999996,0.9837959999999999,1.0544804207972949,7.552086999999999,7.6967609999999995,29.22460000000001,2459.406388889046
2023-11-13 11:06:00,53.356480000000005,0.8969899999999997,1.0216753330123998,7.523147000000001,7.783567,29.51389999999998,2459.456388889046
2023-11-13 11:09:00,56.94444,1.070602,1.0850076841792835,7.725693000000001,7.754631,29.803300000000007,2459.5063888890463
2023-11-13 11:12:00,50.24595,0.78125,1.0072616873488773,7.3784730000000005,7.870373,30.092600000000004,2459.5563888890465
2023-11-13 11:15:00,49.999995,0.983797,1.0682494915344396,7.581022999999999,7.754626,28.645899999999983,2459.6063888890467
2023-11-13 11:18:00,51.533564999999996,0.9548610000000002,1.0931616234277255,7.638888000000001,7.928236999999999,29.803300000000007,2459.656388889047
2023-11-13 11:21:00,47.916664999999995,1.0127309999999996,1.0413985391199196,7.725698,7.783567,28.93519999999998,2459.706388889047
2023-11-13 11:24:00,53.616895,0.8969909999999999,1.0741117335713508,7.609957999999999,7.9861070000000005,30.3819,2459.7563888890472
2023-11-13 11:27:00,48.177080000000004,0.8680560000000002,1.018927200515803,7.3784730000000005,7.696757,29.803200000000004,2459.8063888890474
2023-11-13 11:30:00,52.068865,0.983797,1.0954616416453618,7.581022999999999,7.812495999999999,28.356499999999983,2459.8563888890476
2023-11-13 11:33:00,49.75405,0.9259259999999996,1.0507612180697712,7.581018,7.841432,29.22460000000001,2459.906388889048
2023-11-13 11:36:00,51.54803,1.2152779999999996,1.1109292730775682,7.870368,7.66782,28.93519999999998,2459.956388889048
2023-11-13 11:39:00,49.479169999999996,0.8391200000000003,1.0411007432296315,7.4942079999999995,7.928238,28.35650000000001,2460.006388889048
