Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-13 11:42:00,51.0272,1.157407,1.0985183669606675,7.6388929999999995,7.523146,28.93519999999998,2460.0563888890483
2023-11-13 11:48:00,50.491895,0.9259259999999996,1.0640549390003562,7.696757999999999,7.986111999999999,29.513800000000003,2460.1563888890482
2023-11-13 11:51:00,56.944445,1.0127310000000005,1.0834572299609067,7.667827,7.812496,30.382000000000005,2460.2063888890484
2023-11-13 11:54:00,50.752314999999996,0.8101849999999997,1.011734098487766,7.436337999999999,7.870373,29.224500000000006,2460.2563888890486
2023-11-13 11:57:00,49.98553,0.9259259999999996,1.0507612180697716,7.696757999999999,7.957172000000001,30.9606,2460.306388889049
2023-11-13 12:00:00,50.766785,0.9259259999999996,1.037368017124201,7.667822999999999,7.899307,30.092600000000004,2460.356388889049
2023-11-13 12:03:00,53.342015,1.0127310000000005,1.0555367617187412,7.6099570000000005,7.696756,29.224500000000006,2460.406388889049
2023-11-13 12:06:00,53.0816,1.0127319999999997,1.0834577529782057,7.609957999999999,7.754626,29.513900000000007,2460.4563888890493
2023-11-13 12:09:00,48.697919999999996,0.8101849999999997,1.0736701389356307,7.523148,8.101853,29.513900000000007,2460.5063888890495
2023-11-13 12:12:00,47.9456,0.8680560000000002,1.0448736956185651,7.436343,7.8124970000000005,29.803300000000007,2460.5563888890497
2023-11-13 12:15:00,51.779515,0.983797,1.0682494915344385,7.638893,7.812495999999999,29.224500000000006,2460.60638888905
2023-11-13 12:18:00,51.779515,0.9259259999999996,1.037363369172021,7.523153,7.754627000000001,29.51389999999998,2460.65638888905
2023-11-13 12:21:00,58.99884,1.1284729999999996,1.084488448788684,7.812503,7.725690000000001,31.828699999999998,2460.7063888890502
2023-11-13 12:24:00,51.779515,0.868055,1.0058061334486348,7.320597,7.609952000000001,29.513900000000007,2460.7563888890504
2023-11-13 12:27:00,50.766785,0.9548610000000002,1.0528914031483272,7.523147000000001,7.725695999999999,28.645899999999983,2460.8063888890506
2023-11-13 12:30:00,52.56076,0.983797,1.0682494915344396,7.581022999999999,7.754626,29.224500000000006,2460.856388889051
2023-11-13 12:33:00,56.684025,0.9259259999999996,1.090335432164101,7.581022999999999,7.928237000000001,30.381899999999973,2460.906388889051
2023-11-13 12:36:00,50.752315,0.8101849999999997,1.0242897640122608,7.233797,7.696762,29.803200000000004,2460.956388889051
2023-11-13 12:39:00,52.31481,1.0416660000000002,1.0416639999934185,7.667827,7.667821,29.224500000000006,2461.0063888890513
2023-11-13 12:42:00,51.519095,0.9259260000000005,1.0640503630103983,7.523152,7.812495999999999,28.93519999999998,2461.0563888890515
2023-11-13 12:45:00,51.287615,0.9837959999999999,1.0682489633118935,7.552086999999999,7.725691,29.513900000000007,2461.1063888890517
2023-11-13 12:48:00,53.862845,0.8101849999999997,1.0367618617555736,7.378467,7.870372,29.803300000000007,2461.156388889052
2023-11-13 12:51:00,49.985535,0.8101849999999997,0.9863380081324308,7.233797,7.609952,28.93519999999998,2461.206388889052
2023-11-13 12:54:00,51.287615,1.0127310000000005,1.0555367617187412,7.6099570000000005,7.696756,28.93519999999998,2461.2563888890522
2023-11-13 12:57:00,50.506370000000004,0.8391200000000003,1.0537046190752075,7.523147000000001,7.9861070000000005,29.513800000000003,2461.3063888890524
2023-11-13 13:00:00,52.56076,0.78125,1.03184069502352,7.494212999999999,8.043983,30.671300000000002,2461.3563888890526
2023-11-13 13:03:00,50.0,0.8969909999999999,1.0216758783460422,7.4074029999999995,7.667822,29.22459999999998,2461.406388889053
2023-11-13 13:06:00,52.575230000000005,0.9837959999999999,1.0544804207972949,7.6388869999999995,7.783561,29.224500000000006,2461.456388889053
2023-11-13 13:09:00,50.766785,0.868055,1.0448775801324568,7.378467,7.754632,28.93519999999998,2461.506388889053
2023-11-13 13:12:00,56.16319,1.0127319999999997,1.0972489161812227,7.638893,7.812501,30.092600000000004,2461.5563888890533
2023-11-13 13:15:00,49.985535,0.8391209999999996,1.0411013206021922,7.291663000000001,7.7256920000000004,29.224500000000006,2461.6063888890535
2023-11-13 13:18:00,51.287615,0.9837959999999999,1.0682537031069081,7.6388869999999995,7.812501,29.224499999999978,2461.6563888890537
2023-11-13 13:21:00,52.546295,0.868055,1.0577059193766707,7.523147000000001,7.928242,29.22459999999998,2461.706388889054
2023-11-13 13:24:00,56.669560000000004,0.9837959999999999,1.0544804207972949,7.552086999999999,7.6967609999999995,30.092700000000008,2461.756388889054
2023-11-13 13:27:00,50.4919,0.8391200000000003,1.0411007432296309,7.349537000000001,7.783567,29.513900000000007,2461.8063888890542
2023-11-13 13:30:00,49.20428,0.9259259999999996,1.0373680171242,7.5520830000000005,7.783567,28.35650000000001,2461.8563888890544
2023-11-13 13:33:00,49.479169999999996,0.8969909999999999,1.048089392997551,7.523153,7.841432,29.513900000000007,2461.9063888890546
2023-11-13 13:36:00,46.903935000000004,1.070602,1.0706019999885679,7.581017999999999,7.581016,28.93520000000001,2461.956388889055
2023-11-13 13:39:00,48.9728,0.868055,1.0448731298051677,7.552083,7.928238,29.224500000000006,2462.006388889055
2023-11-13 13:42:00,46.383105,1.0127309999999996,1.0555416274298122,7.407403,7.494212,27.198999999999984,2462.056388889055
2023-11-13 13:45:00,49.479169999999996,1.1284720000000004,1.0844930979870975,7.754627999999999,7.667825999999999,29.224500000000006,2462.1063888890553
2023-11-13 13:48:00,49.479169999999996,1.0416659999999993,1.0703432396696497,7.667823,7.725697,28.35650000000001,2462.1563888890555
2023-11-13 13:51:00,51.533564999999996,0.9259259999999996,1.0373680171242,7.581018,7.812501999999999,29.22459999999998,2462.2063888890557
2023-11-13 13:54:00,54.108795,1.0127319999999997,1.0695585265471845,7.5520830000000005,7.667821000000001,28.93520000000001,2462.256388889056
2023-11-13 13:57:00,48.943865,0.8969909999999999,0.9948322711022168,7.349533,7.5520819999999995,28.35650000000001,2462.306388889056
2023-11-13 14:00:00,46.889465,0.9259259999999996,0.9965142996255615,7.523153,7.667827000000001,28.06710000000001,2462.3563888890562
2023-11-13 14:03:00,48.19155,1.0127309999999996,1.0555367617187417,7.754633,7.841432,28.64579999999998,2462.4063888890564
2023-11-13 14:06:00,48.9728,1.0127319999999997,1.0555372757104573,7.696763,7.783561,28.93520000000001,2462.4563888890566
2023-11-13 14:09:00,48.697914999999995,0.868055,1.0189266441202367,7.523147000000001,7.841432,28.93519999999998,2462.506388889057
2023-11-13 14:12:00,49.479169999999996,0.9837959999999999,1.068253703106907,7.523147000000001,7.6967609999999995,28.356499999999983,2462.556388889057
2023-11-13 14:15:00,51.012730000000005,0.9837960000000008,1.0124534268111265,7.638892,7.696756,28.64579999999998,2462.606388889057
2023-11-13 14:18:00,49.98553,0.78125,1.0440054190236516,7.436343,8.015042999999999,28.93519999999998,2462.6563888890573
2023-11-13 14:21:00,48.19155,0.8680560000000002,1.0319513565537795,7.349533,7.696757,28.64590000000001,2462.7063888890575
2023-11-13 14:24:00,48.4375,0.9259259999999996,1.0507612180697712,7.581018,7.841432,29.803300000000007,2462.7563888890577
2023-11-13 14:27:00,46.918405,0.9259259999999996,1.0507612180697716,7.494212999999999,7.754627000000001,28.64579999999998,2462.806388889058
2023-11-13 14:30:00,55.135995,1.157407,1.0834600562237735,7.754633,7.6099559999999995,30.0925,2462.856388889058
2023-11-13 14:33:00,45.862269999999995,0.8101849999999997,0.9863380081324308,7.291668,7.667822999999999,28.935100000000006,2462.9063888890582
2023-11-13 14:36:00,49.725115,0.9259259999999996,1.0507612180697716,7.494212999999999,7.754627000000001,28.356499999999983,2462.9563888890584
2023-11-13 14:39:00,48.9728,0.9259259999999996,1.0373633691720197,7.638893,7.870367,28.935100000000006,2463.0063888890586
2023-11-13 14:42:00,55.396415000000005,1.0127319999999997,1.0695585265471845,7.581018,7.696756000000001,30.381999999999977,2463.056388889059
2023-11-13 14:45:00,49.21875,0.8680560000000002,0.97924318558037,7.349533,7.581016999999999,28.935100000000006,2463.106388889059
2023-11-13 14:48:00,50.000005,1.0127310000000005,1.0555367617187412,7.6099570000000005,7.696756,29.513900000000007,2463.156388889059
2023-11-13 14:51:00,49.479164999999995,0.8680560000000002,0.992576970087954,7.581022999999999,7.841436999999999,28.93520000000001,2463.2063888890593
2023-11-13 14:54:00,47.65625,0.8680560000000002,1.0058066850527352,7.494212999999999,7.783567,28.645899999999983,2463.2563888890595
2023-11-13 14:57:00,53.587965,1.070601,1.0992826475971222,7.7256979999999995,7.783567,30.671300000000002,2463.3063888890597
2023-11-13 15:00:00,48.697919999999996,1.070602,1.041399011459327,7.523148,7.465275999999999,28.93520000000001,2463.35638888906
2023-11-13 15:03:00,48.697919999999996,1.0416659999999993,1.0844900696965063,7.696762999999999,7.783567,28.64580000000001,2463.40638888906
2023-11-13 15:06:00,46.903935000000004,0.9837959999999999,1.0405915652908508,7.667827999999999,7.783562000000001,28.067200000000014,2463.4563888890602
2023-11-13 15:09:00,49.739585,1.1284719999999995,1.0844879618674523,7.8125029999999995,7.725691,27.488399999999984,2463.5063888890604
2023-11-13 15:12:00,46.629055,0.8969899999999997,1.0611500003919645,7.667823,8.015042999999999,28.06710000000001,2463.5563888890606
2023-11-13 15:15:00,48.697914999999995,0.9548609999999993,1.0392508114172323,7.465278,7.638887,28.93520000000001,2463.606388889061
2023-11-13 15:18:00,48.46643,1.0127309999999996,1.0834572299609053,7.667827999999999,7.8124970000000005,28.93519999999998,2463.656388889061
2023-11-13 15:21:00,43.80787,0.6655090000000001,1.0286505910712136,7.233797999999999,8.072918999999999,27.199000000000012,2463.706388889061
2023-11-13 15:24:00,47.916665,1.0416659999999993,1.0844900696965063,7.696762999999999,7.783567,28.35650000000001,2463.7563888890613
2023-11-13 15:27:00,52.025465,1.0127309999999996,1.0834572299609053,7.696762999999999,7.841432,29.22460000000001,2463.8063888890615
2023-11-13 15:30:00,46.643519999999995,1.0127309999999996,1.0413985391199239,7.552083,7.609952000000001,27.777800000000013,2463.8563888890617
2023-11-13 15:33:00,48.423035,1.1284720000000004,1.0992831213870267,7.812498,7.754626,29.224500000000006,2463.906388889062
2023-11-13 15:36:00,44.574655,1.0127310000000005,1.0695580080132778,7.696758000000001,7.8124970000000005,28.64580000000001,2463.956388889062
2023-11-13 15:39:00,49.21875,1.273148,1.0903412696626738,7.899303,7.552084999999999,28.35650000000001,2464.0063888890622
2023-11-13 15:42:00,44.849540000000005,0.8969899999999997,1.0349378805119178,7.523142999999999,7.812503,28.06710000000001,2464.0563888890624
2023-11-13 15:45:00,46.889465,0.9259259999999996,1.0102488867328907,7.378468,7.5520819999999995,27.488399999999984,2464.1063888890626
2023-11-13 15:48:00,48.9728,0.8969899999999997,1.0083064205618286,7.494217,7.725697,29.224500000000006,2464.156388889063
2023-11-13 15:51:00,47.4103,0.868055,1.0189311617363566,7.378467,7.6967620000000005,28.935100000000006,2464.206388889063
2023-11-13 15:54:00,51.779515,0.8969899999999997,1.0741111697155976,7.494217,7.870367,30.382000000000005,2464.256388889063
2023-11-13 15:57:00,48.206015,0.8391200000000003,0.9897508660020837,7.2916620000000005,7.609952000000001,28.935100000000006,2464.3063888890633
2023-11-13 16:00:00,48.177080000000004,0.8101849999999997,1.0117297429364072,7.320602,7.754627000000001,29.22460000000001,2464.3563888890635
2023-11-13 16:03:00,47.410295000000005,0.8680560000000002,1.0189272005158039,7.494212999999999,7.8124970000000005,28.93520000000001,2464.4063888890637
2023-11-13 16:06:00,48.943870000000004,1.0416660000000002,1.0560679400232724,7.552086999999999,7.581021,28.93520000000001,2464.456388889064
2023-11-13 16:09:00,50.752314999999996,0.8969909999999999,1.0611505596968012,7.581022999999999,7.928242,29.513800000000003,2464.506388889064
2023-11-13 16:12:00,45.355905,0.8969909999999999,1.0216758783460422,7.378468,7.638887,27.777799999999985,2464.5563888890642
2023-11-13 16:15:00,46.383105,0.9548610000000002,1.0664176719518466,7.638888000000001,7.870367,28.067099999999982,2464.6063888890644
2023-11-13 16:18:00,50.766785,1.1863420000000007,1.0819087418135371,7.841438,7.638886,28.93520000000001,2464.6563888890646
2023-11-13 16:21:00,45.3559,0.9548610000000002,1.0255011058878298,7.523148,7.667826999999999,27.77770000000001,2464.706388889065
2023-11-13 16:24:00,45.876735,1.0127309999999996,1.0555367617187421,7.696762999999999,7.783562000000001,28.64580000000001,2464.756388889065
2023-11-13 16:27:00,51.02719999999999,1.2442130000000002,1.0772472317666197,7.754627999999999,7.436345,27.777800000000013,2464.806388889065
2023-11-13 16:30:00,45.3559,0.868055,1.0189266441202367,7.378473,7.696757999999999,28.356499999999983,2464.8563888890653
2023-11-13 16:33:00,44.83507,1.070602,1.0706019999885679,7.609954,7.609952000000001,28.64580000000001,2464.9063888890655
2023-11-13 16:36:00,45.081019999999995,1.0995369999999998,1.0555396537250246,7.696762999999999,7.609956,28.356499999999983,2464.9563888890657
2023-11-13 16:39:00,51.533564999999996,1.0995369999999998,1.0995344999869687,7.667827999999999,7.667821000000001,29.51389999999998,2465.006388889066
2023-11-13 16:42:00,43.301505,0.9837959999999999,1.0405963849594762,7.523142999999999,7.638887,27.488399999999984,2465.056388889066
2023-11-13 16:45:00,44.068285,1.0416660000000002,1.0271310696058327,7.812498,7.783562000000001,26.909700000000015,2465.1063888890662
2023-11-13 16:48:00,50.506365,1.3310179999999994,1.0830995061817352,7.783562999999999,7.320605,28.645899999999983,2465.1563888890664
2023-11-13 16:51:00,44.864005,0.8969899999999997,1.0216753330123998,7.494213,7.754632999999999,27.199100000000016,2465.2063888890666
2023-11-13 16:54:00,44.849535,1.0127309999999996,1.0414034477705523,7.436338,7.494217000000001,28.356499999999983,2465.256388889067
2023-11-13 16:57:00,46.90393,1.157407,1.068254394063252,7.783562999999999,7.6099559999999995,27.777800000000013,2465.306388889067
2023-11-13 17:00:00,47.16435,1.0127310000000005,1.0695580080132778,7.523148000000001,7.638887,29.224500000000006,2465.356388889067
2023-11-13 17:03:00,42.028355,1.0127319999999997,1.012737000003615,7.407404,7.407412000000001,27.488399999999984,2465.4063888890673
2023-11-13 17:06:00,43.54745,1.070602,1.056070949343554,7.6678239999999995,7.638891999999999,26.331000000000017,2465.4563888890675
2023-11-13 17:09:00,42.520255000000006,1.1574080000000002,1.0216744128275796,7.725694000000001,7.465275999999999,26.331000000000017,2465.5063888890677
2023-11-13 17:12:00,48.9728,1.186343,1.0664185308337761,7.609954,7.378471,28.93519999999998,2465.556388889068
2023-11-13 17:15:00,44.068290000000005,0.9837959999999999,1.012458332895169,7.378473,7.436347,27.488399999999984,2465.606388889068
2023-11-13 17:18:00,44.328705,1.070602,1.0414041053710403,7.581014,7.5231520000000005,27.777799999999985,2465.6563888890682
2023-11-13 17:21:00,42.259835,1.0127309999999996,1.041403447770552,7.407403,7.465281999999999,27.488399999999984,2465.7063888890684
2023-11-13 17:24:00,48.72685,1.2152770000000004,1.079841001218847,7.696758000000001,7.4363410000000005,28.64579999999998,2465.7563888890686
2023-11-13 17:27:00,42.505785,1.070602,1.026590453826136,7.581014,7.494212,27.199099999999987,2465.806388889069
2023-11-13 17:30:00,44.314235,1.070602,1.056070949343554,7.4652780000000005,7.436346,26.04169999999999,2465.856388889069
2023-11-13 17:33:00,48.72685,0.9259259999999996,1.0238668648348044,7.291663000000001,7.494217000000001,28.067199999999985,2465.906388889069
2023-11-13 17:36:00,44.314235,0.9548610000000002,0.9403223242329609,7.204857,7.1759260000000005,26.620400000000018,2465.9563888890693
2023-11-13 17:39:00,44.57465,0.8391209999999996,0.9897514242014046,7.2048630000000005,7.523152,26.909699999999987,2466.0063888890695
2023-11-13 17:42:00,41.98495,0.8680559999999993,0.9792431855803694,7.146988,7.378472,26.620299999999986,2466.0563888890697
2023-11-13 17:45:00,44.068285,1.0127319999999997,0.9981971199392852,7.3784730000000005,7.349540999999999,27.488400000000013,2466.10638888907
2023-11-13 17:48:00,48.423035,0.8969909999999999,0.9948322711022168,7.349533,7.5520819999999995,28.06710000000001,2466.15638888907
2023-11-13 17:51:00,41.99942,0.8101849999999997,0.9343574921939957,7.262727999999999,7.523153,26.331099999999992,2466.2063888890702
2023-11-13 17:54:00,39.670135,0.9548609999999993,0.9976371085085582,7.436337999999999,7.523147,26.620299999999986,2466.2563888890704
2023-11-13 17:57:00,41.232635,1.0995369999999998,1.0254991496419803,7.523148,7.378471,26.04169999999999,2466.3063888890706
2023-11-13 18:00:00,37.35532499999999,1.0416660000000002,0.9976397986747667,7.494208,7.407412,25.75229999999999,2466.356388889071
2023-11-13 18:03:00,35.054975,0.9837959999999999,1.012458332895169,7.523148000000001,7.581022000000001,25.462999999999965,2466.406388889071
2023-11-13 18:09:00,30.41088,1.0127319999999997,0.7397219633553263,7.262732,6.77083,24.305600000000027,2466.406388889071
2023-11-13 18:15:00,30.931714999999997,0.5787040000000001,0.7136282207024441,6.250005000000001,6.539351000000001,24.01619999999997,2466.406388889071
2023-11-14 06:57:00,34.056715,0.8391200000000003,0.7171655379937699,5.584486,5.353006,24.59480000000002,2466.406388889071
2023-11-14 07:00:00,30.960645,0.78125,0.6749235119218339,5.410876,5.208335999999999,23.726799999999997,2466.406388889071
2023-11-14 07:09:00,32.494209999999995,0.694445,0.7369966908377381,5.700227,5.787032,24.016199999999998,2466.406388889071
2023-11-14 07:24:00,32.50868,0.8969910000000008,0.7262589987534515,5.989587,5.671295999999999,23.4375,2466.406388889071
2023-11-14 07:30:00,38.94676,0.8969909999999999,0.8070767627592961,6.076392,5.902780999999999,24.884299999999996,2466.406388889071
2023-11-14 07:36:00,38.932294999999996,0.8680560000000002,0.8238919777866354,5.960652,5.8738459999999995,25.173599999999993,2466.506388889071
2023-11-14 07:39:00,43.851275,0.78125,0.8651547634801205,6.423616,6.597226,25.462999999999965,2466.556388889071
2023-11-14 07:42:00,43.31597,0.7233799999999997,0.8856806977335406,6.452541999999999,6.799772,26.62039999999999,2466.6063888890712
2023-11-14 07:45:00,43.070025,0.5497689999999995,0.8389841581597394,6.510420999999999,7.175922,26.33099999999999,2466.6563888890714
2023-11-14 07:51:00,40.711805,0.6076389999999998,0.8532069921078032,6.684026,7.233796999999999,26.620400000000018,2466.7563888890713
2023-11-14 08:03:00,54.644095,0.0,0.14318996357857844,5.034719,7.118059,30.3819,2466.956388889071
2023-11-14 08:06:00,44.864005000000006,0.78125,0.8919906726667084,6.626156,6.857635999999999,26.331000000000017,2467.0063888890713
2023-11-14 08:09:00,45.399305,0.7523149999999994,0.8891603696689762,6.597222,6.886577000000001,26.90979999999999,2467.0563888890715
2023-11-14 08:12:00,46.426505000000006,0.8391209999999996,0.8957456300957799,6.597222,6.712961000000001,26.04170000000002,2467.1063888890717
2023-11-14 08:15:00,42.79514,0.7233800000000006,0.8599581375792972,6.626157000000001,6.915507,27.488399999999984,2467.156388889072
2023-11-14 08:18:00,46.643515,0.6655090000000001,0.8767117585509341,6.7419020000000005,7.2048630000000005,28.067199999999985,2467.206388889072
2023-11-14 08:21:00,44.082755,0.8391200000000003,0.8818139488962425,6.886572000000001,6.973382,26.620299999999986,2467.2563888890722
2023-11-14 08:24:00,44.082755,0.868055,0.9107691588907109,7.031247,7.118052,26.331099999999992,2467.3063888890724
2023-11-14 08:27:00,42.53472,0.868055,0.8966773395916395,6.857642,6.915507,26.620400000000018,2467.3563888890726
2023-11-14 08:30:00,44.864005,0.868055,0.9247215232811048,6.770832,6.886577000000001,28.356400000000008,2467.406388889073
2023-11-14 08:33:00,46.15162,0.78125,0.9052263519091786,6.712962000000001,6.973382000000001,27.77770000000001,2467.456388889073
2023-11-14 08:36:00,45.12442,0.9259260000000005,0.9259240000025221,6.741902,6.7418960000000006,26.331099999999992,2467.506388889073
2023-11-14 08:39:00,44.632525,0.8969909999999999,0.9397283342963265,6.944443000000001,7.031251999999999,26.909700000000015,2467.5563888890733
2023-11-14 08:42:00,41.232635,0.9259259999999996,0.9259239999968104,6.857643,6.857637,26.04169999999999,2467.6063888890735
2023-11-14 08:45:00,48.726855,1.1284720000000004,0.9605538600535823,6.944446999999999,6.626155,26.90979999999999,2467.6563888890737
2023-11-14 08:48:00,44.864005000000006,0.8101849999999997,0.9210809686548677,6.770836999999999,7.002312,27.488400000000013,2467.706388889074
2023-11-14 08:51:00,43.57639,0.868055,0.9107691588907109,6.741897000000001,6.828702000000001,28.06710000000001,2467.756388889074
2023-11-14 08:54:00,46.16609,0.8969899999999997,,6.915507000000001,6.915507,27.488399999999984,2467.8063888890742
2023-11-14 08:57:00,43.56192,0.9259259999999996,0.8966828307428917,6.828703,6.770837,27.199100000000044,2467.8563888890744
2023-11-14 09:00:00,50.78125,0.9259260000000005,0.9113824424914738,6.770837,6.741901,28.06710000000004,2467.9063888890746
2023-11-14 09:03:00,43.80787,0.8101850000000006,0.8941861757080443,6.655092,6.828707,26.90979999999996,2467.956388889075
2023-11-14 09:06:00,46.397565,1.0127310000000005,0.9385336100737838,6.886577,6.741896,26.04169999999999,2468.006388889075
2023-11-14 09:09:00,40.986689999999996,0.8391209999999996,0.8957456300957799,6.7708330000000005,6.886572000000001,26.620400000000018,2468.056388889075
2023-11-14 09:12:00,44.60359,1.0127319999999997,0.9385393524752409,6.799768,6.655096,26.331000000000017,2468.1063888890753
2023-11-14 09:15:00,46.15162,0.8680559999999993,0.9385362950867032,6.799768,6.9444420000000004,28.64579999999998,2468.1563888890755
2023-11-14 09:18:00,42.79514,0.8680560000000002,0.924717247046502,6.684033,6.799766999999999,25.752399999999994,2468.2063888890757
2023-11-14 09:21:00,43.57639,0.9259259999999996,0.911382442491472,6.973378,6.944442,27.488399999999984,2468.256388889076
2023-11-14 09:24:00,41.53646,0.8969899999999997,,6.770836999999999,6.770837,26.041699999999963,2468.306388889076
2023-11-14 09:27:00,49.247685000000004,1.1284720000000004,0.9277164639308866,6.857642,6.4814799999999995,27.777799999999985,2468.3563888890762
2023-11-14 09:30:00,41.247105000000005,0.9837959999999999,0.9545665962551937,6.973383,6.915507,26.04159999999999,2468.4063888890764
2023-11-14 09:33:00,44.849535,0.983797,0.9247226916020455,6.7708330000000005,6.655096,26.331000000000017,2468.4563888890766
2023-11-14 09:36:00,49.262150000000005,0.9837959999999999,0.9095420716513296,6.8287070000000005,6.684031,27.488399999999984,2468.506388889077
2023-11-14 09:39:00,46.90393,0.7523150000000003,0.9021242350611808,6.452542,6.770837,26.62039999999999,2468.556388889077
2023-11-14 09:42:00,52.604164999999995,1.0127319999999997,0.9536917298796636,6.799772,6.684030000000001,27.199000000000012,2468.606388889077
2023-11-14 09:45:00,42.809605000000005,0.78125,0.8919906726667093,6.799772999999999,7.031253,26.909700000000015,2468.6563888890773
2023-11-14 09:48:00,39.699075,0.7523140000000001,0.8891598107152663,6.597217,6.886572999999999,26.04169999999999,2468.7063888890775
2023-11-14 09:51:00,43.055555,0.7523150000000003,0.8760822943544261,6.684031999999999,6.944447,26.33099999999999,2468.7563888890777
2023-11-14 09:54:00,42.042825,0.868055,0.8824444374940814,6.770832,6.799767000000001,27.198999999999984,2468.806388889078
2023-11-14 09:57:00,46.657985,0.9837959999999999,0.9247169965251518,6.8287070000000005,6.712961000000001,27.488400000000013,2468.856388889078
2023-11-14 10:00:00,41.493055,0.868055,0.8824444374940814,6.597222,6.626157000000001,26.909700000000015,2468.9063888890782
2023-11-14 10:03:00,44.169560000000004,0.9259260000000005,0.9113824424914738,6.684027,6.6550910000000005,26.33099999999999,2468.9563888890784
2023-11-14 10:06:00,40.494789999999995,0.6944439999999998,0.8563532020707225,6.481486,6.828702000000001,26.62039999999999,2469.0063888890786
2023-11-14 10:09:00,46.93287,0.5208330000000005,0.739723048584503,6.018518,6.510414999999999,27.777799999999985,2469.056388889079
2023-11-14 10:12:00,55.671295,0.4050920000000007,0.7477835639337357,5.844908,6.684026,30.3819,2469.106388889079
2023-11-14 10:15:00,40.465855,0.7233799999999997,0.8728710076674314,6.684033,7.002313000000001,27.199000000000012,2469.156388889079
2023-11-14 10:18:00,48.466435000000004,0.28935200000000005,0.6165580974518668,5.613427,6.452545,26.620400000000018,2469.2063888890793
2023-11-14 10:21:00,44.60359,0.4050929999999999,0.828146704736338,6.076390999999999,7.1469879999999995,27.77770000000004,2469.2563888890795
2023-11-14 10:24:00,37.398725,0.8391209999999996,0.8818096258198493,6.857643,6.9444420000000004,25.752200000000016,2469.3063888890797
2023-11-14 10:27:00,40.711805,0.8969899999999997,0.9113794739874364,6.886577,6.915507,26.331000000000017,2469.35638888908
2023-11-14 10:30:00,45.37037,0.8391200000000003,0.9232069742266329,6.9444420000000004,7.118052,26.620300000000043,2469.40638888908
2023-11-14 10:33:00,37.90509,0.8969909999999999,0.9113849268251233,6.973378,7.002317,25.46289999999999,2469.4563888890802
2023-11-14 10:36:00,39.699075,1.0127309999999996,0.9835127501282073,7.060187999999999,7.002317,25.462999999999965,2469.5063888890804
2023-11-14 10:39:00,38.671875,0.9548609999999993,0.9692594988761283,6.973378,7.002317,26.331099999999992,2469.5563888890806
2023-11-14 10:42:00,41.247105000000005,0.9837959999999999,0.9692570136187446,7.089117000000001,7.060181000000001,25.75229999999999,2469.606388889081
2023-11-14 10:45:00,45.37037,1.0127310000000005,0.9536964580549923,7.2916620000000005,7.175931,26.909699999999987,2469.656388889081
2023-11-14 10:48:00,38.932289999999995,0.6655090000000001,0.9009741709151601,6.915507000000001,7.436338,26.04169999999999,2469.706388889081
2023-11-14 10:51:00,38.411455000000004,0.8391200000000003,0.8677344069094444,6.799767,6.857637,25.462999999999994,2469.7563888890813
2023-11-14 10:54:00,37.90509,0.8969899999999997,0.9256245171732509,7.031247,7.089117,25.75230000000002,2469.8063888890815
2023-11-14 10:57:00,38.165504999999996,1.0127319999999997,0.9385340853413813,7.089123,6.944441,26.62039999999996,2469.8563888890817
2023-11-14 11:00:00,38.411455,0.9259259999999996,0.9403198086506208,6.973382999999999,7.002317,26.331099999999992,2469.906388889082
2023-11-14 11:03:00,38.657405,0.8391209999999996,0.9367449971551481,6.915513,7.1180520000000005,26.620400000000018,2469.956388889082
2023-11-14 11:06:00,37.398725,1.0127319999999997,0.9385340853413813,7.1180579999999996,6.973376,26.041600000000017,2470.0063888890822
2023-11-14 11:09:00,43.31597,1.0127319999999997,0.9536917298796636,7.089123,6.973381000000001,26.041600000000017,2470.0563888890824
2023-11-14 11:12:00,47.439235,1.1284729999999996,0.9925750665574803,7.2048630000000005,6.944440000000001,27.199100000000016,2470.1063888890826
2023-11-14 11:15:00,38.657405,0.8969909999999999,,7.089117999999999,7.089117,25.46289999999999,2470.156388889083
2023-11-14 11:18:00,40.19097,0.9548610000000002,0.9256250069140252,6.886577,6.828706,25.75229999999999,2470.206388889083
2023-11-14 11:21:00,40.205439999999996,0.9259260000000005,0.9545716180005522,6.886572000000001,6.944445999999999,26.62039999999999,2470.256388889083
2023-11-14 11:24:00,40.986689999999996,0.9548610000000002,0.9107670620199009,6.944446999999999,6.857635999999999,26.04170000000002,2470.3063888890833
2023-11-14 11:27:00,46.15162,1.0995370000000007,0.9948303321913992,7.146992000000001,6.944444999999999,26.04169999999999,2470.3563888890835
2023-11-14 11:30:00,52.5897,0.1736109999999993,0.5844266739748301,5.729166,6.944445000000001,28.35650000000001,2470.4063888890837
2023-11-14 11:33:00,46.137155,0.28935200000000005,0.7371327421687586,5.844905,7.060183,27.77770000000001,2470.456388889084
2023-11-14 11:36:00,43.055555,0.6944439999999998,0.8815343384990965,6.626156,7.031251999999999,26.04170000000002,2470.506388889084
2023-11-14 11:39:00,38.671875,0.7233790000000004,0.885675719529199,6.712962000000001,7.060182999999999,25.46289999999999,2470.5563888890842
2023-11-14 11:42:00,40.711805,0.9837959999999999,0.9692570136187446,7.089117000000001,7.060181000000001,26.04169999999999,2470.6063888890844
2023-11-14 11:45:00,40.711805,0.7523140000000001,0.9403609618520561,6.886577,7.291663000000001,25.75229999999999,2470.6563888890846
2023-11-14 11:48:00,41.50752,0.8680560000000002,0.8824449430040109,6.799772999999999,6.828707,25.173599999999993,2470.706388889085
2023-11-14 11:51:00,42.288775,0.9259259999999996,0.9113824424914753,7.089123,7.060187000000001,25.75229999999999,2470.756388889085
2023-11-14 11:54:00,39.453125,0.8391200000000003,0.9232069742266329,6.886572000000001,7.060182,25.462999999999994,2470.806388889085
2023-11-14 11:57:00,42.274305,0.9837959999999999,0.9397258787253965,7.031247,6.944441,25.75230000000002,2470.8563888890853
2023-11-14 12:00:00,49.493635,1.070602,0.9812385487203235,7.118053000000001,6.944440999999999,26.909699999999987,2470.9063888890855
2023-11-14 12:03:00,42.259835,0.8391209999999996,0.9232075070990258,7.002313,7.175922,25.46290000000002,2470.9563888890857
2023-11-14 12:06:00,39.192710000000005,0.868055,0.9247167255176978,7.031252,7.146987000000001,26.04169999999999,2471.006388889086
2023-11-14 12:09:00,44.34317,0.8680560000000002,0.9657918306098496,7.031251999999999,7.233796,25.75229999999999,2471.056388889086
2023-11-14 12:12:00,44.35764,0.8391200000000003,0.9367444590838335,7.031252,7.233792,25.462999999999994,2471.1063888890862
2023-11-14 12:15:00,47.17882,1.0416660000000002,0.9522225515437541,7.233797,7.060181,26.33099999999999,2471.1563888890864
2023-11-14 12:18:00,39.16377,0.8101849999999997,0.9210855748468816,7.089117000000001,7.320602000000001,25.173699999999997,2471.2063888890866
2023-11-14 12:21:00,38.94676,0.8969909999999999,0.9397234847584869,6.857643,6.944442,25.75229999999999,2471.256388889087
2023-11-14 12:24:00,42.028355,0.868055,0.9247167255176978,7.060187,7.175922000000001,26.04170000000002,2471.306388889087
2023-11-14 12:27:00,40.205439999999996,0.868055,0.9247167255176978,6.915512,7.0312470000000005,26.62039999999999,2471.356388889087
2023-11-14 12:30:00,42.549189999999996,0.7233790000000004,0.9358525420849584,6.944446999999999,7.407408,26.90980000000002,2471.4063888890873
2023-11-14 12:33:00,39.19271,0.8391200000000003,0.8677344069094421,6.886572000000001,6.944442,26.331000000000017,2471.4563888890875
2023-11-14 12:36:00,42.274305,0.8969909999999999,0.9536912899906435,6.944442,7.060181000000001,27.199099999999987,2471.5063888890877
2023-11-14 12:39:00,38.151039999999995,0.8101850000000006,0.9475066876823665,6.915512,7.2048570000000005,26.909700000000015,2471.556388889088
2023-11-14 12:42:00,42.028355,1.0416660000000002,0.9826581319566075,7.175927000000001,7.060181,26.331099999999992,2471.606388889088
2023-11-14 12:45:00,39.945025,0.7233799999999997,0.9234542770311844,6.857643,7.291663,25.463000000000022,2471.6563888890882
2023-11-14 12:48:00,38.93229,0.8969899999999997,0.9256245171732509,6.8287070000000005,6.886577000000001,25.752399999999994,2471.7063888890884
2023-11-14 12:51:00,41.493055,0.9259260000000005,0.9686808740812715,7.031252,7.118055999999999,26.331099999999992,2471.7563888890886
2023-11-14 12:54:00,39.178245000000004,0.868055,0.9385357683737782,6.915512,7.060187000000001,26.04169999999999,2471.806388889089
2023-11-14 12:57:00,39.713539999999995,0.9259260000000005,0.9403198086506183,7.002312,7.031245999999999,26.04169999999999,2471.856388889089
2023-11-14 13:00:00,45.38484,0.78125,0.944244854003786,6.9444420000000004,7.2916620000000005,26.620300000000015,2471.906388889089
2023-11-14 13:03:00,38.165504999999996,0.78125,0.9183411990779824,6.799772000000001,7.089122,25.752399999999994,2471.9563888890893
2023-11-14 13:06:00,38.657405,0.868055,0.9522270944618791,7.060182000000001,7.233797000000001,25.173599999999993,2472.0063888890895
2023-11-14 13:09:00,38.411455,0.9259259999999996,0.9545716180005503,7.118053000000001,7.175927,26.04159999999999,2472.0563888890897
2023-11-14 13:12:00,43.301505000000006,1.2152779999999996,0.9990793933666834,7.233798,6.8286999999999995,26.33099999999999,2472.10638888909
2023-11-14 13:15:00,40.205439999999996,0.6944440000000007,0.906305185835806,6.886572000000001,7.349537999999999,26.33099999999999,2472.15638888909
2023-11-14 13:18:00,40.986689999999996,0.8391200000000003,0.9095392245837929,6.799772000000001,6.944442,26.620400000000018,2472.2063888890902
2023-11-14 13:21:00,44.849535,0.9259260000000005,0.9545716180005522,7.002312000000001,7.060185999999999,26.62039999999999,2472.2563888890904
2023-11-14 13:24:00,40.711805,0.868055,0.9107691588907109,6.886577,6.973382,25.46290000000002,2472.3063888890906
2023-11-14 13:27:00,48.72685,1.0127310000000005,0.998191576069019,7.060187,7.031246,27.199099999999987,2472.356388889091
2023-11-14 13:30:00,43.31597,0.868055,0.9107691588907109,6.944446999999999,7.031251999999999,26.04169999999999,2472.406388889091
2023-11-14 13:33:00,39.43866,0.8969909999999999,0.9536912899906427,7.2048630000000005,7.320602,25.173699999999997,2472.456388889091
2023-11-14 13:36:00,38.41146,0.8391209999999996,0.9367496554543796,7.060182999999999,7.262732,26.04170000000002,2472.5063888890913
2023-11-14 13:39:00,38.93229,1.0127310000000005,0.9686782678158031,7.175927000000001,7.089116,24.594899999999996,2472.5563888890915
2023-11-14 13:42:00,41.232635,0.7233790000000004,0.9109632771914912,6.944446999999999,7.349537999999999,26.041600000000017,2472.6063888890917
2023-11-14 13:45:00,42.53472,0.8969899999999997,0.9113794739874364,6.886577,6.915507,26.33099999999999,2472.656388889092
2023-11-14 13:48:00,44.58912,0.9259260000000005,0.9403198086506183,7.002312,7.031245999999999,26.62039999999999,2472.706388889092
2023-11-14 13:51:00,40.711805,0.7523150000000003,0.9149695940204555,6.7419020000000005,7.089117,25.75230000000002,2472.7563888890922
2023-11-14 13:54:00,41.493055,0.8969910000000008,0.9397234847584881,6.944447,7.031246,26.04159999999999,2472.8063888890924
2023-11-14 13:57:00,45.109955,0.6076389999999998,0.8882291790216688,6.741902,7.3784730000000005,27.199099999999987,2472.8563888890926
2023-11-14 14:00:00,40.74074,0.7523150000000003,0.8891603696689765,6.828702000000001,7.118057,25.173599999999993,2472.906388889093
2023-11-14 14:03:00,41.767939999999996,0.9259260000000005,0.9686857280093032,7.118052,7.204866,25.17360000000002,2472.956388889093
2023-11-14 14:06:00,48.9728,0.9259260000000005,0.9259289999770355,7.118052,7.118056,26.041600000000003,2473.006388889093
2023-11-14 14:09:00,56.94444,1.1284720000000004,0.9766636713430561,7.233792000000001,6.94444,27.1991,2473.0563888890933
2023-11-14 14:12:00,43.56192,0.5787040000000001,0.8807654477081212,6.712962,7.407407999999999,26.620300000000015,2473.1063888890935
2023-11-14 14:15:00,43.287035,0.7523149999999994,0.9021197746873278,6.741902,7.060187000000001,26.90979999999999,2473.1563888890937
2023-11-14 14:18:00,47.4103,0.8391210000000004,0.9367496554543802,7.089117,7.291665999999999,26.620400000000018,2473.206388889094
2023-11-14 14:21:00,40.465855,0.6076390000000007,0.8766396166562713,6.799767000000001,7.407408,27.488400000000013,2473.256388889094
2023-11-14 14:24:00,43.055555,0.9259260000000005,0.9686808740812715,7.146992,7.233795999999999,26.620299999999986,2473.3063888890943
2023-11-14 14:27:00,42.274305,0.7233790000000004,0.9481589366109564,7.060187,7.5520879999999995,27.199099999999987,2473.3563888890944
2023-11-14 14:30:00,44.328705,0.8391210000000004,0.9232075070990255,6.973377000000001,7.146986,26.331099999999992,2473.4063888890946
2023-11-14 14:33:00,48.9728,0.9259260000000005,0.996514299625562,7.089122,7.233796,28.06710000000001,2473.456388889095
2023-11-14 14:36:00,44.314235,0.868055,0.9385357683737772,7.060182000000001,7.2048570000000005,26.62039999999999,2473.506388889095
2023-11-14 14:39:00,50.260419999999996,0.8969910000000008,0.9675292964898558,7.089117,7.233795999999999,27.777799999999985,2473.556388889095
2023-11-14 14:42:00,40.451385,0.8101849999999997,0.907695262682234,7.1180579999999996,7.320602999999999,26.909700000000015,2473.6063888890953
2023-11-14 14:45:00,41.767939999999996,1.0416669999999995,0.9826586128898198,7.233798,7.118051,26.62039999999999,2473.6563888890955
2023-11-14 14:48:00,41.739000000000004,0.8680560000000002,0.992576970087954,7.146992,7.407406,26.90979999999999,2473.7063888890957
2023-11-14 14:51:00,43.56192,0.8391200000000003,0.9897508660020827,7.262727000000001,7.581016999999999,26.62039999999999,2473.756388889096
2023-11-14 14:54:00,48.72685,1.2152780000000005,1.048092462354231,7.725694000000001,7.407405999999999,27.488400000000013,2473.806388889096
2023-11-14 14:57:00,44.83507,1.070601,0.9965168766853542,7.494208,7.349537,26.04169999999999,2473.8563888890963
2023-11-14 15:00:00,43.836805,0.8391200000000003,0.9766673039242565,7.175922,7.465281999999999,26.909700000000015,2473.9063888890964
2023-11-14 15:03:00,43.301505000000006,0.8101849999999997,0.9863380081324308,7.146992,7.523147,26.62039999999999,2473.9563888890966
2023-11-14 15:06:00,52.054395,1.0127320000000006,0.9686839059710475,7.233797000000001,7.1469949999999995,26.909700000000015,2474.006388889097
2023-11-14 15:09:00,44.864005,0.6655099999999994,0.9367113363624753,6.770832,7.378472,26.909699999999987,2474.056388889097
2023-11-14 15:12:00,39.94502,0.9548610000000002,1.0255011058878314,7.233797999999999,7.378477,26.04169999999999,2474.106388889097
2023-11-14 15:15:00,37.890625,0.9548609999999993,0.9835127697449744,7.407408,7.465277,26.04170000000002,2474.1563888890973
2023-11-14 15:18:00,45.095485,0.9259260000000005,0.9686857280093032,7.2048570000000005,7.291670999999999,27.199099999999987,2474.2063888890975
2023-11-14 15:21:00,45.109955,0.8680560000000002,1.0058066850527343,7.2048630000000005,7.494216999999999,26.90979999999999,2474.2563888890977
2023-11-14 15:24:00,47.96007,1.0416659999999993,1.0416690000287496,7.465273,7.465277,27.488400000000013,2474.306388889098
2023-11-14 15:27:00,46.90393,0.9259260000000005,0.9686857280093032,7.233792,7.320605999999999,27.198999999999984,2474.356388889098
2023-11-14 15:30:00,47.685185000000004,0.8391210000000004,0.9766633164587449,7.002317,7.291665999999999,27.199099999999987,2474.4063888890983
2023-11-14 15:33:00,43.56192,0.9837959999999999,0.9692570136187446,7.2916680000000005,7.262732000000001,27.198999999999984,2474.4563888890984
2023-11-14 15:36:00,40.97222,0.8969909999999999,0.9675292964898553,7.262727999999999,7.407406999999999,26.62039999999999,2474.5063888890986
2023-11-14 15:39:00,47.931129999999996,0.8680560000000002,0.97924318558037,7.089122000000001,7.320606,27.198999999999984,2474.556388889099
2023-11-14 15:42:00,43.56192,0.8391210000000004,0.9232075070990255,6.944447,7.118055999999999,26.33099999999999,2474.606388889099
2023-11-14 15:45:00,48.206015,0.8101849999999997,0.9343529260769957,6.857635999999999,7.118051,27.199100000000016,2474.656388889099
2023-11-14 15:48:00,43.041085,0.8969899999999997,0.967528770607076,7.175922999999999,7.320602999999999,26.33099999999999,2474.7063888890993
2023-11-14 15:51:00,48.712385,1.0127319999999997,0.9981971199392852,7.320598,7.291665999999999,27.488399999999984,2474.7563888890995
2023-11-14 15:54:00,44.097225,0.8101849999999997,0.907695262682234,7.002312000000001,7.2048570000000005,27.488399999999984,2474.8063888890997
2023-11-14 15:57:00,47.149885,0.8680560000000002,0.97924318558037,7.089122,7.320605999999999,27.488399999999984,2474.8563888891
2023-11-14 16:00:00,44.068290000000005,0.7233799999999997,0.9481595355635404,7.089122000000001,7.581022000000001,28.067099999999982,2474.9063888891
2023-11-14 16:03:00,39.945025,0.9259259999999996,0.996514299625561,7.407408,7.5520819999999995,26.330899999999986,2474.9563888891003
2023-11-14 16:06:00,48.4375,0.9837960000000008,0.9981941100670697,7.378472,7.407405999999999,28.35639999999998,2475.0063888891004
2023-11-14 16:09:00,44.314235,0.6944439999999998,0.9185499052342391,6.915506000000001,7.407412,26.909699999999987,2475.0563888891006
2023-11-14 16:12:00,46.657985,0.6365739999999995,0.8949591978674754,6.799771,7.378477,28.06710000000001,2475.106388889101
2023-11-14 16:15:00,42.78067,0.9548609999999993,0.9835176730975331,7.378468,7.436347,27.199099999999987,2475.156388889101
2023-11-14 16:18:00,45.87674,0.78125,0.9570419739205642,7.118053000000001,7.494212999999999,27.488400000000013,2475.206388889101
2023-11-14 16:21:00,45.095485,0.9259260000000005,0.9403198086506183,7.060182000000001,7.089116000000001,27.488400000000013,2475.2563888891013
2023-11-14 16:24:00,42.7662,0.78125,0.9570419739205651,7.146992,7.5231520000000005,27.199100000000016,2475.3063888891015
2023-11-14 16:27:00,46.643515,0.9548610000000002,0.9835176730975342,7.291662,7.349541,27.488499999999988,2475.3563888891017
2023-11-14 16:30:00,43.012155,0.6365740000000004,0.9529368654410207,6.973382,7.696757999999999,26.331000000000017,2475.406388889102
2023-11-14 16:33:00,43.02662,1.070602,0.9812385487203243,7.349538,7.1759260000000005,25.752399999999994,2475.456388889102
2023-11-14 16:36:00,45.081019999999995,0.9259260000000005,0.982663177029754,7.349532,7.465275999999999,27.488400000000013,2475.5063888891023
2023-11-14 16:39:00,50.000005,1.0416670000000003,0.9976351362618887,7.3784719999999995,7.291664999999999,28.93520000000001,2475.5563888891024
2023-11-14 16:42:00,44.343175,0.6655090000000001,0.9129725215443691,7.118052,7.667822999999999,27.199099999999987,2475.6063888891026
2023-11-14 16:45:00,45.630790000000005,0.8101859999999999,0.9475117703486993,6.973381999999999,7.262736,27.777799999999985,2475.656388889103
2023-11-14 16:48:00,46.383105,0.8101859999999999,0.9605608132769777,7.060181999999999,7.378475999999999,27.488399999999984,2475.706388889103
2023-11-14 16:51:00,44.83507,0.5787040000000001,0.8920368019664551,6.828707,7.552083,27.199000000000012,2475.756388889103
2023-11-14 16:54:00,42.78067,0.9259260000000005,0.9686808740812715,7.031252,7.118055999999999,26.90980000000002,2475.8063888891033
2023-11-14 16:57:00,44.589124999999996,0.9259260000000005,0.9965190661847935,7.2916620000000005,7.436346,26.33099999999999,2475.8563888891035
2023-11-14 17:00:00,44.314235,0.868055,0.9792426437388831,7.233792000000001,7.465277,27.488399999999984,2475.9063888891037
2023-11-14 17:03:00,44.068285,0.6944440000000007,0.95474417079761,6.9444420000000004,7.523147999999999,27.777799999999985,2475.956388889104
2023-11-14 17:06:00,39.684605,0.8680559999999993,0.9792431855803694,7.031248,7.262732,25.75229999999999,2476.006388889104
2023-11-14 17:09:00,43.301505000000006,1.0127319999999997,0.9981971199392831,7.4074029999999995,7.378471,26.04169999999999,2476.0563888891043
2023-11-14 17:12:00,42.78067,0.868055,0.9522270944618791,7.204857,7.3784719999999995,27.199100000000016,2476.1063888891044
2023-11-14 17:15:00,46.629045000000005,0.8969909999999999,0.9948322711022168,7.2048630000000005,7.407412,28.64580000000001,2476.1563888891046
2023-11-14 17:18:00,43.56192,0.9837959999999999,0.9981941100670706,7.233797,7.262731,26.04159999999999,2476.206388889105
2023-11-14 17:21:00,42.795135,0.868055,0.9925810132972902,7.233792000000001,7.494217000000001,27.488400000000013,2476.256388889105
2023-11-14 17:24:00,48.668985,1.0127310000000005,0.9981966247351131,7.204862,7.175931,27.488400000000013,2476.306388889105
2023-11-14 17:27:00,41.75347,0.6944440000000007,0.90630093871021,6.915512,7.378468,26.33099999999999,2476.3563888891053
2023-11-14 17:30:00,42.505790000000005,0.8969899999999997,0.967528770607076,7.031247,7.175927,25.462999999999994,2476.4063888891055
2023-11-14 17:33:00,47.685185000000004,0.9548610000000002,1.0255011058878298,7.233797,7.378475999999999,28.35650000000001,2476.4563888891057
2023-11-14 17:36:00,40.19097,0.8101850000000006,0.9475066876823665,6.915512,7.2048570000000005,26.331099999999992,2476.506388889106
2023-11-14 17:39:00,39.699075,0.8101849999999997,0.9343529260769957,7.031251999999999,7.291667,26.620299999999986,2476.556388889106
2023-11-14 17:42:00,46.643519999999995,0.9548610000000002,0.9976371085085597,7.175922,7.262731,27.488499999999988,2476.6063888891063
2023-11-14 17:45:00,39.16377,0.8391200000000003,0.9367491173812812,7.175927000000001,7.378477,26.331099999999992,2476.6563888891064
2023-11-14 17:48:00,39.945025,0.8391200000000003,0.9766627631964798,6.9444420000000004,7.233792,26.90980000000002,2476.7063888891066
2023-11-14 17:51:00,41.001155,0.8391200000000003,0.9634723174742356,7.060182000000001,7.320602,26.90980000000002,2476.756388889107
2023-11-14 17:54:00,46.39757,1.0127310000000005,1.0271335556840866,7.175927000000001,7.204866,27.777800000000013,2476.806388889107
2023-11-14 17:57:00,37.890625,0.8101850000000006,0.9475112153156692,7.204862,7.494216999999999,26.62039999999999,2476.856388889107
2023-11-14 18:00:00,38.151039999999995,0.8101849999999997,0.9734952629639658,6.944446999999999,7.2916620000000005,26.620300000000015,2476.9063888891073
2023-11-14 18:03:00,32.20486,0.8101850000000006,0.9210855748468819,7.146992000000001,7.378477,24.016199999999998,2476.9563888891075
2023-11-15 06:24:00,31.221065000000003,0.8101849999999997,0.5844243848497745,5.005786,4.600690999999999,22.858800000000002,2476.9563888891075
2023-11-15 06:42:00,32.494215,0.7523149999999994,0.6129099277238239,5.0925959999999995,4.832171,23.726799999999997,2476.9563888891075
2023-11-15 06:57:00,31.72743,0.9548610000000002,0.7160559117662024,5.6134260000000005,5.179395,23.4375,2476.9563888891075
2023-11-15 07:03:00,30.685765,0.6365739999999995,0.6650933585736081,5.410875999999999,5.468751999999999,23.4375,2476.9563888891075
2023-11-15 07:06:00,30.1794,0.694445,0.6500778631405177,5.381940999999999,5.295135999999999,24.016200000000026,2476.9563888891075
2023-11-15 07:12:00,32.21933,0.694445,0.6798758821333251,5.4398159999999995,5.410881000000001,23.7269,2476.9563888891075
2023-11-15 07:15:00,37.398725,0.6655100000000003,0.748965436476407,5.642366,5.815975999999999,25.462999999999994,2477.0063888891077
2023-11-15 07:18:00,31.206595,0.6076389999999998,0.7171649795616054,5.7002310000000005,5.931712,24.594899999999996,2477.056388889108
2023-11-15 07:21:00,36.63194,0.8101849999999997,0.735478458954087,5.787036,5.642360999999999,24.305500000000023,2477.106388889108
2023-11-15 07:24:00,33.78183,0.7233799999999997,0.7377514646120475,5.989586,6.018516,24.594899999999996,2477.1563888891083
2023-11-15 07:27:00,30.7147,0.6076389999999998,0.7040662372256294,5.758101,5.9606520000000005,24.305499999999995,2477.2063888891084
2023-11-15 07:30:00,33.78183,0.6076389999999998,0.6774073690437002,5.815970999999999,5.9606520000000005,24.594899999999996,2477.2563888891086
2023-11-15 07:33:00,40.465855,0.7233799999999997,0.8070762967630623,5.815970999999999,5.989581,25.462999999999994,2477.306388889109
2023-11-15 07:36:00,37.12384,0.7523149999999994,0.8225340262582084,6.105325999999999,6.250001,25.462999999999994,2477.356388889109
2023-11-15 07:39:00,45.109955,0.7523150000000003,0.8495682553927303,6.365746000000001,6.568291,26.90980000000002,2477.406388889109
2023-11-15 07:42:00,43.055555,0.5787040000000001,0.7876403385444009,6.307866,6.7708319999999995,27.199100000000016,2477.4563888891093
2023-11-15 07:45:00,43.055555,0.6076389999999998,0.853206992107804,6.278931,6.828702000000001,26.909699999999987,2477.5063888891095
2023-11-15 07:48:00,51.345485,0.46296300000000024,0.7687524739526946,6.336803,7.06019,28.64579999999998,2477.5563888891097
2023-11-15 07:51:00,65.480325,-0.05787000000000031,,4.629625999999999,7.118055999999999,33.56479999999999,2477.60638888911
2023-11-15 07:54:00,44.082755,0.3761579999999993,0.8425513828587112,6.452545999999999,7.667828,26.62039999999999,2477.65638888911
2023-11-15 07:57:00,37.094905,0.578703,0.8807647857072557,6.770835999999999,7.465283,25.46289999999999,2477.7063888891103
2023-11-15 08:00:00,44.34317,1.0127309999999996,0.9232074443044631,6.886576,6.712965,26.62039999999999,2477.7563888891104
2023-11-15 08:03:00,42.259835,0.6655090000000001,0.8888869386442119,6.712966,7.2048570000000005,26.33110000000002,2477.8063888891106
2023-11-15 08:06:00,44.864005000000006,0.7233799999999997,0.8983739655778087,6.568286,6.944445999999999,26.620400000000018,2477.856388889111
2023-11-15 08:09:00,46.903935000000004,0.8101849999999997,0.9343529260769957,6.886572,7.146987000000001,26.909699999999987,2477.906388889111
