Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-15 08:12:00,46.137155,0.8969909999999999,0.9397234847584874,6.857641999999999,6.944441,26.620300000000015,2477.956388889111
2023-11-15 08:15:00,43.301505,0.6365740000000004,0.8949591978674758,6.655092000000001,7.233798,26.04170000000002,2478.0063888891113
2023-11-15 08:18:00,39.945025,0.8391200000000003,0.9095439696932236,6.770832,6.9155120000000005,26.909699999999987,2478.0563888891115
2023-11-15 08:21:00,42.79514,0.868055,0.965791293744528,7.031252,7.233797000000001,26.04159999999999,2478.1063888891117
2023-11-15 08:24:00,46.15162,0.8101859999999999,0.921086119502741,6.886571999999999,7.118055999999999,26.909699999999987,2478.156388889112
2023-11-15 08:27:00,47.931135,1.0127319999999997,0.9385340853413813,7.031252,6.886570000000001,27.777800000000013,2478.206388889112
2023-11-15 08:30:00,45.630785,0.6655099999999994,0.9009747829633843,6.741902,7.262732,27.488500000000016,2478.2563888891123
2023-11-15 08:33:00,43.31597,0.78125,0.9052217987854966,6.770837,7.0312470000000005,27.488499999999988,2478.3063888891124
2023-11-15 08:36:00,45.12442,0.78125,0.9313444432871273,6.857641999999999,7.175922000000001,27.488400000000013,2478.3563888891126
2023-11-15 08:39:00,40.74074,0.8969899999999997,0.967528770607076,7.031247,7.175927,26.041600000000017,2478.406388889113
2023-11-15 08:42:00,46.137150000000005,0.8680560000000002,0.992576970087954,6.944443000000001,7.2048570000000005,28.356499999999983,2478.456388889113
2023-11-15 08:45:00,43.31597,0.9259259999999996,0.9403198086506208,7.002317999999999,7.031251999999999,26.620400000000018,2478.506388889113
2023-11-15 08:48:00,41.261575,0.9259259999999996,0.9403198086506208,7.002313,7.0312470000000005,26.62039999999999,2478.5563888891134
2023-11-15 08:51:00,44.082755000000006,0.9548610000000002,0.9403223242329591,6.915507000000001,6.886576,26.620400000000018,2478.6063888891135
2023-11-15 08:54:00,50.274885,0.9259260000000005,0.9686808740812715,6.9444420000000004,7.031245999999999,28.356400000000008,2478.6563888891137
2023-11-15 08:57:00,44.60359,0.7523150000000003,0.9021197746873275,6.7419020000000005,7.060186999999999,26.90979999999999,2478.706388889114
2023-11-15 09:00:00,46.412040000000005,0.8680560000000002,0.9522276262864954,6.915507,7.089121,27.488400000000013,2478.756388889114
2023-11-15 09:03:00,47.931135,0.8101859999999999,0.9210815133089101,6.741902,6.973376,26.90980000000002,2478.8063888891143
2023-11-15 09:06:00,45.891205,0.7233800000000006,0.9109638603354621,6.799767000000001,7.2048570000000005,27.777800000000013,2478.8563888891144
2023-11-15 09:09:00,50.795715,0.9259260000000005,0.9545716180005522,6.973377000000001,7.031250999999999,28.06710000000001,2478.9063888891146
2023-11-15 09:12:00,44.082755,0.7233799999999997,0.923458577721682,6.828702000000001,7.262732,26.62039999999999,2478.956388889115
2023-11-15 09:15:00,44.60359,0.9259260000000005,0.9686808740812715,6.886572,6.973375999999999,26.90980000000002,2479.006388889115
2023-11-15 09:18:00,45.90567,0.7233800000000006,0.9234585777216834,6.857637,7.291667,26.909700000000015,2479.056388889115
2023-11-15 09:21:00,45.124425,0.7523150000000003,0.9277184615424305,6.799767000000001,7.175922000000001,26.62039999999999,2479.1063888891154
2023-11-15 09:24:00,43.57639,0.78125,0.9052263519091786,6.944442,7.204861999999999,26.041600000000017,2479.1563888891155
2023-11-15 09:27:00,52.068865,1.0127319999999997,0.9835132404638537,7.031251999999999,6.97338,27.488400000000013,2479.2063888891157
2023-11-15 09:30:00,48.19155,0.7233800000000006,0.8983695960898669,6.770837,7.146986999999999,26.620400000000018,2479.256388889116
2023-11-15 09:33:00,50.520835000000005,0.8391210000000004,0.9501667450960015,6.915507,7.146986,26.909699999999987,2479.306388889116
2023-11-15 09:36:00,47.4103,0.78125,0.9313489192261123,6.944442,7.262732000000001,27.199000000000012,2479.3563888891163
2023-11-15 09:39:00,50.014465,0.8680560000000002,0.9522276262864954,7.031252,7.204866,27.777800000000013,2479.4063888891164
2023-11-15 09:42:00,47.916665,0.8680560000000002,0.9522276262864954,6.944442,7.118055999999999,27.1991,2479.4563888891166
2023-11-15 09:45:00,52.054395,0.9259260000000005,0.982663177029754,7.146992000000001,7.262736,26.620400000000004,2479.506388889117
2023-11-15 09:48:00,45.37037,0.6655090000000001,0.9248850863423994,7.002312,7.581023,26.620300000000015,2479.556388889117
2023-11-15 09:51:00,42.79514,0.8391200000000003,0.9766627631964798,6.9444420000000004,7.233792,26.33099999999999,2479.606388889117
2023-11-15 09:54:00,50.274879999999996,0.8680560000000002,0.9657964986558465,7.118052,7.320606,28.64579999999998,2479.6563888891174
2023-11-15 09:57:00,44.58912,0.78125,0.9052263519091786,6.944442,7.204861999999999,26.909700000000015,2479.7063888891175
2023-11-15 10:00:00,44.068285,0.868055,0.979242643738884,7.089122,7.320607000000001,27.488400000000013,2479.7563888891177
2023-11-15 10:03:00,44.34317,0.8391210000000004,0.9501667450960003,7.060187000000001,7.291665999999999,26.331000000000017,2479.806388889118
2023-11-15 10:06:00,46.90393,0.78125,0.9570419739205651,7.031251999999999,7.407412,27.488400000000013,2479.856388889118
2023-11-15 10:09:00,50.520835000000005,1.0995369999999998,0.9948303321913989,7.349537000000001,7.14699,28.64590000000001,2479.9063888891183
2023-11-15 10:12:00,43.56192,0.8391200000000003,0.9501662018941732,7.118056999999999,7.349537,27.199000000000012,2479.9563888891184
2023-11-15 10:15:00,44.58912,0.8969909999999999,0.9812381360181893,7.002313,7.175922000000001,27.777799999999985,2480.0063888891186
2023-11-15 10:18:00,46.383105,1.0127319999999997,1.0127320000085516,7.3784730000000005,7.378471,26.909700000000015,2480.056388889119
2023-11-15 10:21:00,43.301505,0.8969909999999999,0.9812381360181893,7.175927999999999,7.349537,27.488400000000013,2480.106388889119
2023-11-15 10:24:00,42.549189999999996,0.9548609999999993,0.9976371085085582,7.291668,7.378477,27.199099999999987,2480.156388889119
2023-11-15 10:27:00,50.0,1.070602,1.0414041053710394,7.378468,7.320605999999999,28.64580000000001,2480.2063888891194
2023-11-15 10:30:00,44.574655,0.8969909999999999,0.9536960937086135,7.2337929999999995,7.3495420000000005,27.488499999999988,2480.2563888891195
2023-11-15 10:33:00,42.274305,0.8391200000000003,0.9766673039242565,7.262727000000001,7.552087,27.199099999999987,2480.3063888891197
2023-11-15 10:36:00,45.355905,0.9548610000000002,1.011633093644185,7.320597,7.436346,27.488500000000016,2480.35638888912
2023-11-15 10:39:00,45.355905,0.8969899999999997,0.9812423228833898,7.320597,7.494217000000001,27.198999999999984,2480.40638888912
2023-11-15 10:42:00,45.13889,1.0127310000000005,1.0127315000131019,7.407407,7.407405999999999,26.62039999999999,2480.4563888891203
2023-11-15 10:45:00,42.79514,0.6944439999999998,0.966640367460785,7.118056999999999,7.725693,27.199099999999987,2480.5063888891204
2023-11-15 10:48:00,42.766205,0.9259260000000005,0.982663177029754,7.060182000000001,7.1759260000000005,26.33099999999999,2480.5563888891206
2023-11-15 10:51:00,44.574655,0.78125,0.9697396059332178,7.175922,7.581022000000001,26.62039999999999,2480.606388889121
2023-11-15 10:54:00,44.58912,0.8391200000000003,1.0027359933647886,7.2916620000000005,7.638891999999999,27.199099999999987,2480.656388889121
2023-11-15 10:57:00,43.055555,0.868055,1.0189311617363566,7.378467,7.6967620000000005,27.488400000000013,2480.706388889121
2023-11-15 11:00:00,50.520835,0.9548610000000002,1.0255011058878298,7.407407,7.552085999999999,28.356499999999983,2480.7563888891214
2023-11-15 11:03:00,42.520250000000004,0.8101849999999997,0.9863424287740684,7.204857,7.581022000000001,27.777800000000013,2480.8063888891215
2023-11-15 11:06:00,46.918400000000005,0.8680560000000002,1.0319513565537795,7.320602,7.667826,26.04169999999999,2480.8563888891217
2023-11-15 11:09:00,47.960065,0.8391210000000004,0.989751424201406,7.262727,7.581016,27.77770000000001,2480.906388889122
2023-11-15 11:12:00,49.21875,0.8391209999999996,0.9897514242014057,7.233791999999999,7.552081,27.199100000000016,2480.956388889122
2023-11-15 11:15:00,47.65625,0.5787040000000001,0.9582312286017045,7.002312000000001,7.899308,28.356400000000008,2481.0063888891223
2023-11-15 11:18:00,45.645255,0.78125,0.944244854003786,7.031251999999999,7.3784719999999995,27.777800000000013,2481.0563888891224
2023-11-15 11:21:00,47.916664999999995,1.0127310000000005,1.055541627429812,7.523147000000001,7.6099559999999995,26.909700000000015,2481.1063888891226
2023-11-15 11:24:00,42.78067,0.78125,0.9823369828489595,7.291663000000001,7.725693000000001,26.620400000000018,2481.156388889123
2023-11-15 11:27:00,43.055555,1.0127319999999997,1.0413990485113644,7.523147999999999,7.581016,26.90979999999999,2481.206388889123
2023-11-15 11:30:00,53.848380000000006,1.2152770000000004,1.0954611474909037,7.638892,7.407405000000001,29.224499999999978,2481.256388889123
2023-11-15 11:33:00,46.3831,0.6655090000000001,0.9484603131132797,7.175922000000001,7.812503,28.93520000000001,2481.3063888891234
2023-11-15 11:36:00,43.301500000000004,0.9259259999999996,1.0507658293818265,7.436337999999999,7.6967620000000005,26.62039999999999,2481.3563888891235
2023-11-15 11:39:00,44.328705,0.8969909999999999,1.021671277415223,7.523153,7.783562000000001,26.04170000000002,2481.4063888891237
2023-11-15 11:42:00,45.630790000000005,0.9259260000000005,0.996514299625562,7.407412,7.552086,26.90979999999999,2481.456388889124
2023-11-15 11:45:00,48.943865,0.8680560000000002,1.0058021319276644,7.407412,7.696756000000001,26.909699999999987,2481.506388889124
2023-11-15 11:48:00,50.520835000000005,0.7233790000000004,1.0319480929022946,7.320602000000001,8.015042999999999,28.356499999999983,2481.5563888891243
2023-11-15 11:51:00,46.12269,0.8969909999999999,0.9948322711022168,7.349533,7.5520819999999995,28.64580000000001,2481.6063888891244
2023-11-15 11:54:00,48.712385,0.9837959999999999,1.0544804207972949,7.552086999999999,7.6967609999999995,27.77770000000001,2481.6563888891246
2023-11-15 11:57:00,47.439235,0.8391200000000003,1.0284031142643233,7.378472,7.783562000000001,28.35650000000001,2481.706388889125
2023-11-15 12:00:00,43.56192,0.8969909999999999,1.0349338657051883,7.5520830000000005,7.841432,27.488400000000013,2481.756388889125
2023-11-15 12:03:00,52.03993,0.9259260000000005,1.0373633691720212,7.523152,7.754626,28.93520000000001,2481.806388889125
2023-11-15 12:06:00,45.876735,0.868055,1.0058061334486348,7.204862,7.494217000000001,28.35639999999998,2481.8563888891254
2023-11-15 12:09:00,47.149885,0.8680560000000002,0.992576970087954,7.407412,7.667826,28.35650000000001,2481.9063888891255
2023-11-15 12:12:00,47.16435,0.78125,0.9570419739205651,7.320602,7.6967620000000005,28.356499999999983,2481.9563888891257
2023-11-15 12:15:00,50.260419999999996,0.8969909999999999,0.9948322711022176,7.320601999999999,7.523151,29.224499999999978,2482.006388889126
2023-11-15 12:18:00,55.410880000000006,0.9259260000000005,1.0903399411125831,7.378472,7.725695999999999,30.3819,2482.056388889126
2023-11-15 12:21:00,48.466435000000004,0.8391200000000003,0.9634723174742356,7.2916620000000005,7.5520819999999995,27.777800000000013,2482.1063888891263
2023-11-15 12:24:00,47.4103,0.8101849999999997,0.9990831459893098,7.3784719999999995,7.783567,28.935100000000006,2482.1563888891264
2023-11-15 12:27:00,48.451965,0.8391200000000003,1.0156129785096824,7.465282,7.841432,28.356499999999983,2482.2063888891266
2023-11-15 12:30:00,48.451965,0.868055,1.0448731298051668,7.494212000000001,7.870367,28.935100000000006,2482.256388889127
2023-11-15 12:33:00,51.54803,1.0416670000000003,1.0703388377079186,7.581022,7.638884999999999,29.224500000000006,2482.306388889127
2023-11-15 12:36:00,48.9728,0.6655090000000001,0.9832457778008529,7.291662,8.015042999999999,28.93520000000001,2482.356388889127
2023-11-15 12:39:00,46.903935000000004,0.7523150000000003,0.9900041382247363,7.118052,7.638887,28.93519999999998,2482.4063888891274
2023-11-15 12:42:00,50.260419999999996,0.8969899999999997,1.0083064205618286,7.407407,7.638887,28.64580000000001,2482.4563888891275
2023-11-15 12:45:00,46.383105,0.9259259999999996,1.0238621788658966,7.3784730000000005,7.581017000000001,27.777799999999985,2482.5063888891277
2023-11-15 12:48:00,46.383105,0.9259259999999996,1.0238668648348044,7.4074029999999995,7.609957,27.488400000000013,2482.556388889128
2023-11-15 12:51:00,51.533564999999996,0.9259259999999996,1.0102488867328923,7.494212999999999,7.667827000000001,27.488400000000013,2482.606388889128
2023-11-15 12:54:00,46.889465,0.8969899999999997,1.008311058922435,7.262727000000001,7.494217000000001,28.64579999999998,2482.6563888891283
2023-11-15 12:57:00,49.98553,0.9548610000000002,1.0528914031483272,7.523147000000001,7.725695999999999,28.06710000000001,2482.7063888891284
2023-11-15 13:00:00,48.9728,0.8969909999999999,1.0216758783460422,7.4074029999999995,7.667822,28.35650000000001,2482.7563888891286
2023-11-15 13:03:00,50.78125,1.070602,1.0265853098645195,7.581022999999999,7.494211,28.64579999999998,2482.806388889129
2023-11-15 13:06:00,47.149885,0.7523150000000003,1.0021919388423783,7.3784730000000005,7.928238,28.35650000000001,2482.856388889129
2023-11-15 13:09:00,48.191545000000005,0.9548610000000002,1.0116282790011442,7.349537000000001,7.465275999999999,27.488400000000013,2482.906388889129
2023-11-15 13:12:00,52.03993,0.9259260000000005,1.0640549390003569,7.378472,7.667826,28.64580000000001,2482.9563888891294
2023-11-15 13:15:00,50.766785,0.8391200000000003,0.9897508660020837,7.2916620000000005,7.609952000000001,28.35650000000001,2483.0063888891295
2023-11-15 13:18:00,54.354745,0.868055,1.0577059193766707,7.349537000000001,7.754632,28.93520000000001,2483.0563888891297
2023-11-15 13:21:00,46.643519999999995,0.8680560000000002,1.0058066850527352,7.146992999999999,7.436347,28.35650000000001,2483.10638888913
2023-11-15 13:24:00,50.24594999999999,0.9548610000000002,1.011628279001144,7.465282,7.581021000000001,28.93519999999998,2483.15638888913
2023-11-15 13:27:00,46.643519999999995,0.8101850000000006,1.011734098487766,7.233792000000001,7.667826999999999,28.356499999999983,2483.2063888891303
2023-11-15 13:30:00,49.20428,0.9259260000000005,1.0102488867328927,7.436342,7.609956,28.356499999999983,2483.2563888891304
2023-11-15 13:33:00,52.054395,1.0995369999999998,1.0405918246684847,7.552086999999999,7.43634,29.224500000000006,2483.3063888891306
2023-11-15 13:36:00,47.16435,0.7233790000000004,0.960371894965274,7.233797,7.754628,27.777800000000013,2483.356388889131
2023-11-15 13:39:00,44.864005,0.8969899999999997,0.9948317353685706,7.175927000000001,7.378477,27.488499999999988,2483.406388889131
2023-11-15 13:42:00,47.16435,0.983797,1.0544809444701002,7.3784730000000005,7.5231460000000006,28.64580000000001,2483.456388889131
2023-11-15 13:45:00,50.78125,1.0127310000000005,1.055541627429812,7.407407,7.494215999999999,28.067099999999982,2483.5063888891314
2023-11-15 13:48:00,53.877314999999996,0.8969899999999997,1.0349333156601856,7.233797,7.523147,30.381999999999977,2483.5563888891315
2023-11-15 13:51:00,48.162620000000004,0.8391200000000003,0.9766627631964798,7.089122,7.3784719999999995,28.935100000000006,2483.6063888891317
2023-11-15 13:54:00,47.902204999999995,0.9259260000000005,0.9965142996255616,7.320602000000001,7.465275999999999,27.77770000000001,2483.656388889132
2023-11-15 13:57:00,46.62905,0.868055,1.0189311617363566,7.378467,7.6967620000000005,28.64590000000001,2483.706388889132
2023-11-15 14:00:00,46.657985,0.8391200000000003,1.0156174143943375,7.378472,7.754632,27.777800000000013,2483.7563888891323
2023-11-15 14:03:00,46.12269,0.9548610000000002,1.011628279001144,7.4652769999999995,7.581016,27.488399999999984,2483.8063888891324
2023-11-15 14:06:00,51.519095,0.8391200000000003,1.0284075176283438,7.320597,7.725697,29.224500000000006,2483.8563888891326
2023-11-15 14:09:00,46.889465,0.868055,0.979242643738884,7.089122,7.320607000000001,27.777800000000013,2483.906388889133
2023-11-15 14:12:00,49.204285,1.0127310000000005,1.0413985391199236,7.4652769999999995,7.523146,29.22460000000001,2483.956388889133
2023-11-15 14:15:00,47.916665,0.8101849999999997,0.9734997179484807,7.175922000000001,7.523147,29.22460000000001,2484.006388889133
2023-11-15 14:18:00,47.916665,0.8969899999999997,1.0611544968784046,7.378467,7.725697,27.488400000000013,2484.0563888891334
2023-11-15 14:21:00,52.300345,0.868055,1.0058061334486337,7.320602000000001,7.609957,28.93520000000001,2484.1063888891335
2023-11-15 14:24:00,46.12269,0.8391200000000003,0.9634723174742356,7.233792000000001,7.494212,28.356499999999983,2484.1563888891337
2023-11-15 14:27:00,50.78125,0.8969909999999999,1.0480939230698763,7.320602,7.638891,28.35650000000001,2484.206388889134
2023-11-15 14:30:00,48.697914999999995,0.7523150000000003,0.9900041382247357,7.262732000000001,7.783567,28.64590000000001,2484.256388889134
2023-11-15 14:33:00,49.479169999999996,0.78125,0.9697352351269636,7.233797000000001,7.638887,28.93520000000001,2484.3063888891343
2023-11-15 14:36:00,51.012730000000005,0.8680560000000002,0.9925815600514017,7.233791999999999,7.494215999999999,29.224500000000006,2484.3563888891345
2023-11-15 14:39:00,47.164355,0.6655090000000001,0.9832457778008529,7.175927000000001,7.899308,28.067099999999982,2484.4063888891346
2023-11-15 14:42:00,45.34144,0.78125,0.9313489192261113,7.089122000000001,7.407412,28.067099999999982,2484.456388889135
2023-11-15 14:45:00,48.177080000000004,0.8680560000000002,0.992576970087954,7.262732000000001,7.5231460000000006,27.488400000000013,2484.506388889135
2023-11-15 14:48:00,46.903935000000004,0.8101850000000006,1.0242897640122617,7.175922,7.638887,27.777800000000013,2484.556388889135
2023-11-15 14:51:00,51.0272,1.157407,1.0834600562237735,7.6388869999999995,7.494210000000001,28.64580000000001,2484.6063888891354
2023-11-15 14:54:00,46.383105,0.6655090000000001,0.948456266659396,7.262732000000001,7.899303000000001,27.777800000000013,2484.6563888891355
2023-11-15 14:57:00,46.90393,0.78125,0.9823369828489595,7.031251999999999,7.465281999999999,27.777800000000013,2484.7063888891357
2023-11-15 15:00:00,48.451965,0.9259259999999996,1.0640549390003562,7.436343,7.725697,28.645899999999983,2484.756388889136
2023-11-15 15:03:00,46.643519999999995,0.9259259999999996,1.037368017124201,7.4074029999999995,7.638887,27.199099999999987,2484.806388889136
2023-11-15 15:06:00,46.643519999999995,0.8969909999999999,0.9812381360181893,7.3784719999999995,7.552081,28.645899999999983,2484.8563888891363
2023-11-15 15:09:00,48.4375,0.7523140000000001,1.0143012421843047,7.320597,7.899303000000001,28.935100000000006,2484.9063888891365
2023-11-15 15:12:00,45.60185,0.8969909999999999,1.0480939230698763,7.320598,7.638887,28.06710000000001,2484.9563888891366
2023-11-15 15:15:00,45.081014999999994,0.9259259999999996,1.0640503630103981,7.609957999999999,7.899302,27.777799999999985,2485.006388889137
2023-11-15 15:18:00,46.889465,1.0127319999999997,1.0695585265471845,7.581022999999999,7.6967609999999995,27.777799999999985,2485.056388889137
2023-11-15 15:21:00,53.83391,0.8680560000000002,1.018927200515803,7.407407000000001,7.725691,29.513900000000007,2485.106388889137
2023-11-15 15:24:00,46.62905,0.8101849999999997,0.9990831459893098,7.262727000000001,7.667822000000001,28.35650000000001,2485.1563888891374
2023-11-15 15:27:00,47.16435,1.0127310000000005,1.0972483887339617,7.6388869999999995,7.812496,27.488499999999988,2485.2063888891375
2023-11-15 15:30:00,50.766785,0.78125,1.019590850482646,7.349537,7.870367,28.93520000000001,2485.2563888891377
2023-11-15 15:33:00,53.573495,1.157407,1.068254394063251,7.696757000000001,7.523149999999999,28.93519999999998,2485.306388889138
2023-11-15 15:36:00,46.614580000000004,0.7523140000000001,1.0021955318802738,7.378467,7.928242999999999,28.64590000000001,2485.356388889138
2023-11-15 15:39:00,44.589124999999996,0.8391200000000003,1.0156174143943375,7.2916620000000005,7.667822,28.06710000000001,2485.4063888891383
2023-11-15 15:42:00,45.8478,0.8391200000000003,1.0156174143943375,7.378472,7.754632,27.777799999999985,2485.4563888891385
2023-11-15 15:45:00,47.424765,0.9548610000000002,1.011628279001144,7.465282,7.581021000000001,26.90979999999999,2485.5063888891386
2023-11-15 15:48:00,48.177080000000004,0.868055,1.0319463120379726,7.465282,7.8124970000000005,28.067099999999982,2485.556388889139
2023-11-15 15:51:00,51.779515,0.8391200000000003,1.0410963712747068,7.465282,7.899302,28.64590000000001,2485.606388889139
2023-11-15 15:54:00,48.451965,0.8101850000000006,0.9863424287740684,7.2916620000000005,7.667826999999999,28.356499999999983,2485.656388889139
2023-11-15 15:57:00,46.903935000000004,0.868055,1.0319463120379726,7.465282,7.8124970000000005,28.35650000000001,2485.7063888891394
2023-11-15 16:00:00,47.902204999999995,0.9259260000000005,1.0507612180697712,7.494212000000001,7.754626,26.909700000000015,2485.7563888891395
2023-11-15 16:03:00,53.096064999999996,0.9837960000000008,1.0682537031069077,7.609952,7.7835659999999995,28.356499999999983,2485.8063888891397
2023-11-15 16:06:00,46.12269,0.8391200000000003,1.0411007432296315,7.378467,7.8124970000000005,27.488400000000013,2485.85638888914
2023-11-15 16:09:00,47.149879999999996,0.868055,1.0189266441202378,7.4652769999999995,7.783562000000001,27.777800000000013,2485.90638888914
2023-11-15 16:12:00,46.643515,0.8969899999999997,1.0083064205618286,7.523147000000001,7.754627000000001,27.488399999999984,2485.9563888891403
2023-11-15 16:15:00,52.068865,0.9837959999999999,1.0405915652908495,7.6099570000000005,7.725691,29.22460000000001,2486.0063888891405
2023-11-15 16:18:00,45.3559,0.8101850000000006,0.9734997179484818,7.349532,7.696757,27.777800000000013,2486.0563888891406
2023-11-15 16:21:00,47.916665,0.9548610000000002,1.0392508114172327,7.523147000000001,7.696756000000001,27.488400000000013,2486.106388889141
2023-11-15 16:24:00,47.135414999999995,0.8101849999999997,0.9990831459893098,7.349537000000001,7.754632000000001,27.488400000000013,2486.156388889141
2023-11-15 16:27:00,48.451965,0.8101849999999997,1.011734098487766,7.320597,7.754632000000001,28.93519999999998,2486.206388889141
2023-11-15 16:30:00,45.862269999999995,0.8969899999999997,0.9812423228833898,7.320597,7.494217000000001,26.33099999999999,2486.2563888891414
2023-11-15 16:33:00,45.081019999999995,0.868055,1.0319463120379726,7.494217,7.841432,27.488399999999984,2486.3063888891415
2023-11-15 16:36:00,50.24595,0.9837959999999999,1.0682489633118935,7.552086999999999,7.725691,28.356499999999983,2486.3563888891417
2023-11-15 16:39:00,43.31597,0.8101850000000006,0.9734997179484818,7.204862,7.552087,27.199099999999987,2486.406388889142
2023-11-15 16:42:00,45.862269999999995,0.868055,1.0058061334486348,7.349532,7.638887,26.620400000000018,2486.456388889142
2023-11-15 16:45:00,42.520255,0.8391200000000003,1.0156174143943375,7.407407,7.783567,27.199100000000016,2486.5063888891423
2023-11-15 16:48:00,44.328705,0.9259260000000005,1.0238621788658977,7.465282,7.667826,27.777799999999985,2486.5563888891425
2023-11-15 16:51:00,46.12269,0.7233790000000004,0.9725029014258783,7.349537000000001,7.8993079999999996,28.35650000000001,2486.6063888891426
2023-11-15 16:54:00,44.068285,0.8969909999999999,0.9812381360181885,7.2048630000000005,7.3784719999999995,27.488400000000013,2486.656388889143
2023-11-15 16:57:00,44.328705,0.9259260000000005,1.0238668648348048,7.349532,7.552085999999999,27.488400000000013,2486.706388889143
2023-11-15 17:00:00,45.862269999999995,0.9837960000000008,1.026587423843329,7.523152,7.6099559999999995,26.909700000000015,2486.756388889143
2023-11-15 17:03:00,44.05382,0.6944440000000007,1.001872759680644,7.204862,7.8993079999999996,27.199100000000016,2486.8063888891434
2023-11-15 17:06:00,44.849535,0.9548610000000002,1.03925554424006,7.233792000000001,7.407411000000001,27.488499999999988,2486.8563888891435
2023-11-15 17:09:00,44.068285,0.868055,1.0189266441202378,7.4652769999999995,7.783562000000001,26.620299999999986,2486.9063888891437
2023-11-15 17:12:00,51.012730000000005,1.0416660000000002,1.070338328574662,7.552086999999999,7.609951000000001,29.803300000000007,2486.956388889144
2023-11-15 17:15:00,43.56192,0.8391200000000003,0.9897508660020837,7.320597,7.638887,27.488399999999984,2487.006388889144
2023-11-15 17:18:00,44.05382,0.8969899999999997,1.0349333156601856,7.349537000000001,7.638887,27.198999999999984,2487.0563888891443
2023-11-15 17:21:00,43.012155,0.8101850000000006,0.973499717948481,7.320602000000001,7.667826999999999,27.488399999999984,2487.1063888891445
2023-11-15 17:24:00,47.685185000000004,0.9837959999999999,1.040596384959477,7.407407,7.5231509999999995,27.488400000000013,2487.1563888891446
2023-11-15 17:27:00,42.245365,0.868055,0.9522270944618791,7.320597,7.494212,26.331000000000017,2487.206388889145
2023-11-15 17:30:00,44.05382,0.8969909999999999,1.0349384305585387,7.349533,7.638891999999999,26.909699999999987,2487.256388889145
2023-11-15 17:33:00,47.685185000000004,1.1284720000000004,1.0238599080479616,7.6099570000000005,7.407405,28.06710000000001,2487.306388889145
2023-11-15 17:36:00,41.99942,0.7233790000000004,0.9725029014258783,7.349537000000001,7.8993079999999996,27.199099999999987,2487.3563888891454
2023-11-15 17:39:00,43.01215,0.8101850000000006,0.9734997179484818,7.089122,7.436347,27.488400000000013,2487.4063888891455
2023-11-15 17:42:00,45.630785,0.8680560000000002,0.992576970087954,7.320602,7.581016,27.198999999999984,2487.4563888891457
2023-11-15 17:45:00,42.78067,0.7233799999999997,0.9603767055620069,7.291662,7.812502,26.620300000000015,2487.506388889146
2023-11-15 17:48:00,51.01273,1.1284720000000004,1.0844930979870975,7.609952,7.523149999999999,28.64580000000001,2487.556388889146
2023-11-15 17:51:00,45.87674,0.78125,1.019590850482646,7.378472,7.8993020000000005,27.488400000000013,2487.6063888891463
2023-11-15 17:54:00,47.916669999999996,0.8969899999999997,1.0741156337681532,7.407407,7.783567,27.199000000000012,2487.6563888891465
2023-11-15 17:57:00,47.670715,0.9259259999999996,1.0507612180697716,7.667822999999999,7.928237000000001,27.77770000000001,2487.7063888891466
2023-11-15 18:00:00,44.589124999999996,0.8391200000000003,1.0027359933647886,7.320597,7.667826999999999,27.199099999999987,2487.756388889147
2023-11-15 18:03:00,45.61632,0.9548610000000002,0.9835127697449731,7.175927000000001,7.233796,26.620300000000015,2487.806388889147
2023-11-15 18:09:00,30.65683,0.983797,0.8786369446118125,7.060182999999999,6.857635999999999,24.594899999999996,2487.806388889147
2023-11-16 06:18:00,35.82176,0.8969909999999999,0.6377479549197403,4.803235999999999,4.340274999999999,24.305499999999995,2487.806388889147
2023-11-16 06:27:00,31.97338,0.694445,0.6798758821333251,5.237271999999999,5.208337,24.595,2487.806388889147
2023-11-16 06:30:00,32.75463,0.7523149999999994,0.6294957551586977,5.2662059999999995,5.034721,24.594799999999992,2487.856388889147
2023-11-16 06:33:00,34.809025000000005,0.694445,0.6500778631405177,5.179401,5.092596,24.884299999999996,2487.9063888891474
2023-11-16 06:36:00,39.699075,0.7233799999999997,0.6638302281846183,5.179401,5.063661000000001,26.04170000000002,2487.9563888891475
2023-11-16 06:39:00,34.809025,0.6076389999999998,0.6500797324605107,5.208330999999999,5.295141999999999,24.305499999999995,2488.0063888891477
2023-11-16 06:42:00,35.054975,0.6655089999999992,0.6655104999672282,5.150465999999999,5.150467000000001,24.594799999999992,2488.056388889148
2023-11-16 06:45:00,34.809025,0.6655089999999992,0.6655104999651763,5.295136,5.295137,24.594900000000024,2488.106388889148
2023-11-16 06:48:00,34.809025,0.6365739999999995,0.6650933585736081,5.295136,5.3530120000000005,24.305499999999995,2488.1563888891483
2023-11-16 06:51:00,36.617475,0.7233799999999997,0.679051435254029,5.381946,5.295135999999999,24.884299999999996,2488.2063888891485
2023-11-16 06:54:00,39.16377,0.6076389999999998,0.6638296978137449,5.2662059999999995,5.381947,25.462999999999994,2488.2563888891486
2023-11-16 06:57:00,33.52141,0.6076389999999998,0.6638296978137449,5.324071,5.439812000000001,24.3056,2488.306388889149
2023-11-16 07:00:00,38.91782499999999,0.7233799999999997,0.6940439422543948,5.324071,5.266201,25.75229999999999,2488.356388889149
2023-11-16 07:03:00,36.60301,0.6076389999999998,0.6638296978137449,5.2662059999999995,5.381947,26.62039999999999,2488.406388889149
2023-11-16 07:06:00,36.34259,0.7523149999999994,0.6928328810092959,5.497685999999999,5.381941,25.75229999999999,2488.4563888891494
2023-11-16 07:09:00,40.465855000000005,0.78125,0.7369992919458539,5.584485999999999,5.497685999999999,26.04159999999999,2488.5063888891495
2023-11-16 07:12:00,37.369789999999995,0.5787040000000001,0.7136326082302008,5.671291999999999,5.960647999999999,24.88420000000002,2488.5563888891497
2023-11-16 07:15:00,38.165504999999996,0.7523149999999994,0.7229924703967588,5.758101999999999,5.700227,25.463000000000022,2488.60638888915
2023-11-16 07:18:00,38.151039999999995,0.78125,,5.729162,5.729162,25.173699999999997,2488.65638888915
2023-11-16 07:21:00,37.094905,0.8391210000000004,0.7489604901653487,5.758107000000001,5.584486,25.75229999999999,2488.7063888891503
2023-11-16 07:24:00,37.35532499999999,0.6655089999999992,0.721834642441521,5.642366,5.758107000000001,25.752399999999994,2488.7563888891505
2023-11-16 07:27:00,42.505785,0.694445,0.7780230475980915,5.787041,5.9606460000000006,26.33099999999996,2488.8063888891506
2023-11-16 07:30:00,48.9728,0.78125,0.7956283411423488,5.8738459999999995,5.902776,27.777800000000013,2488.856388889151
2023-11-16 07:33:00,43.31597,0.6944439999999998,0.8177538019256533,5.902775999999999,6.163192,26.620400000000018,2488.906388889151
2023-11-16 07:36:00,44.068285,0.7233789999999996,0.8337718401651788,5.989585999999999,6.221067,27.199099999999987,2488.956388889151
2023-11-16 07:39:00,49.98553,0.694445,0.8436049758409637,6.192131,6.510415999999999,28.35650000000004,2489.0063888891514
2023-11-16 07:42:00,50.260414999999995,0.8101849999999997,0.8941861757080432,6.307866000000001,6.481481,28.06710000000001,2489.0563888891515
2023-11-16 07:45:00,56.94444,0.7523150000000003,0.8760822943544255,6.336806,6.597220999999999,29.51389999999998,2489.1063888891517
2023-11-16 07:48:00,59.273725,0.17361100000000018,0.5844266739748312,5.555555999999999,6.770834999999999,31.5394,2489.156388889152
2023-11-16 07:51:00,46.643515,0.6944439999999998,1.0018727596806434,6.915508000000001,7.609954000000001,27.199099999999987,2489.206388889152
2023-11-16 07:54:00,41.99942,1.2442129999999993,1.0611513493390936,7.609955,7.262732,27.488399999999984,2489.2563888891523
2023-11-16 07:57:00,41.75347,1.186343,1.002732864673025,7.3206039999999994,6.973381000000001,26.620300000000015,2489.3063888891525
2023-11-16 08:00:00,52.03993,1.070602,0.9965121023269247,7.031252,6.88657,30.092599999999976,2489.3563888891526
2023-11-16 08:03:00,48.9728,0.6944439999999998,0.8939664188700184,6.626156,7.060182,28.35650000000004,2489.406388889153
2023-11-16 08:06:00,48.19155,0.7233789999999996,0.898373387830213,6.626156,7.002317,28.64590000000001,2489.456388889153
2023-11-16 08:09:00,51.779515,0.78125,0.944244854003786,6.655096,7.002316,30.092599999999976,2489.506388889153
2023-11-16 08:12:00,50.520835,0.7523150000000003,0.9149695940204555,6.7419020000000005,7.089117,28.93519999999998,2489.5563888891534
2023-11-16 08:15:00,55.135995,0.8101859999999999,0.9475072427136252,6.684032,6.973376,30.671300000000002,2489.6063888891535
2023-11-16 08:18:00,48.697914999999995,0.78125,0.9052263519091786,6.712962,6.973382,28.356400000000008,2489.6563888891537
2023-11-16 08:21:00,50.506365,0.8680560000000002,0.9522276262864954,7.002312000000001,7.1759260000000005,28.64580000000001,2489.706388889154
2023-11-16 08:24:00,45.3559,0.8969900000000006,0.9536907691351809,7.204858,7.320598,29.803200000000004,2489.756388889154
2023-11-16 08:27:00,50.766785,1.4467590000000001,1.0978889476108231,7.552079000000001,6.915509999999999,28.356400000000008,2489.8063888891543
2023-11-16 08:30:00,47.9456,1.0416670000000003,0.9976351362618887,7.175924,7.089117,28.64579999999998,2489.8563888891545
2023-11-16 08:33:00,48.451965,1.0995369999999998,0.9948303321914,7.175922999999999,6.973376,27.77770000000001,2489.9063888891546
2023-11-16 08:36:00,47.960065,1.0416659999999993,0.9976346504538844,7.233793,7.146987000000001,28.93520000000001,2489.956388889155
2023-11-16 08:39:00,52.03993,1.186343,1.018925217422663,7.1180579999999996,6.799765,28.64580000000001,2490.006388889155
2023-11-16 08:42:00,48.72685,0.8391200000000003,0.9232069742266329,6.799767,6.973376999999999,28.35639999999998,2490.056388889155
2023-11-16 08:45:00,49.98553,0.8969909999999999,0.9812381360181885,6.7419020000000005,6.9155109999999995,28.06710000000001,2490.1063888891554
2023-11-16 08:48:00,52.314814999999996,0.8680560000000002,0.9385362950867044,6.799767000000001,6.944441,29.22459999999998,2490.1563888891556
2023-11-16 08:51:00,53.067130000000006,0.6944439999999998,0.9063009387102093,6.597225999999999,7.060182,29.803200000000004,2490.2063888891557
2023-11-16 08:54:00,55.917245,0.8969910000000008,0.9536912899906438,6.915507,7.031246,30.092600000000004,2490.256388889156
2023-11-16 08:57:00,50.520830000000004,0.6076389999999998,0.8649638498271647,6.510416,7.089117,28.93519999999998,2490.306388889156
2023-11-16 09:00:00,50.766785,0.8101849999999997,0.9475112153156687,6.626156,6.9155109999999995,29.22459999999998,2490.3563888891563
2023-11-16 09:03:00,50.78125,0.8101850000000006,0.9475112153156692,6.770832,7.060186999999999,29.803300000000007,2490.4063888891565
2023-11-16 09:06:00,50.260419999999996,0.983797,0.9837944999964261,6.857643,6.857635999999999,29.513900000000007,2490.4563888891566
2023-11-16 09:09:00,51.808445,0.78125,0.944244854003786,6.741902,7.089122,29.224500000000006,2490.506388889157
2023-11-16 09:12:00,49.21875,0.8969909999999999,0.9948322711022168,6.828703,7.031251999999999,28.64580000000001,2490.556388889157
2023-11-16 09:15:00,51.012735000000006,0.8969909999999999,0.9536912899906427,7.002313,7.118052,30.092600000000004,2490.606388889157
2023-11-16 09:18:00,49.21875,0.868055,0.9385357683737772,6.973377,7.118052,28.93519999999998,2490.6563888891574
2023-11-16 09:21:00,54.629625000000004,1.070602,0.9965121023269247,7.2048630000000005,7.060181,30.3819,2490.7063888891576
2023-11-16 09:24:00,46.903935000000004,0.8680560000000002,0.9385362950867044,6.857643,7.002317,28.64580000000001,2490.7563888891577
2023-11-16 09:27:00,49.21875,0.9548610000000002,0.9692594988761265,6.915507000000001,6.944445999999999,28.93520000000001,2490.806388889158
2023-11-16 09:30:00,51.0272,0.9259259999999996,0.9403198086506208,6.915513,6.944447,28.93519999999998,2490.856388889158
2023-11-16 09:33:00,50.260419999999996,0.9548609999999993,0.9835127697449744,6.973378,7.0312470000000005,28.64579999999998,2490.9063888891583
2023-11-16 09:36:00,56.684025,1.157407,1.0058020094915903,7.233797999999999,6.944440999999999,29.513900000000007,2490.9563888891585
2023-11-16 09:39:00,49.725115,0.9259259999999996,0.9686808740812726,6.915508,7.002312,29.513900000000007,2491.0063888891586
2023-11-16 09:42:00,47.135414999999995,1.0416659999999993,1.012458409118162,7.118053,7.060187000000001,29.224500000000006,2491.056388889159
2023-11-16 09:45:00,48.19155,0.9837959999999999,0.9981941100670725,7.1469879999999995,7.175922000000001,28.64580000000001,2491.106388889159
2023-11-16 09:48:00,47.439235,0.9259259999999996,0.9686808740812726,6.973378,7.060182,29.224500000000006,2491.156388889159
2023-11-16 09:51:00,50.766785,1.1284729999999996,0.9925750665574803,7.089123,6.8287,29.224500000000006,2491.2063888891594
2023-11-16 09:54:00,49.23322,0.9259260000000005,0.9686808740812715,6.857642,6.944445999999999,28.64579999999998,2491.2563888891596
2023-11-16 09:57:00,49.320025,0.7523149999999994,0.914969594020455,6.684032,7.0312470000000005,28.067199999999957,2491.3063888891597
2023-11-16 10:00:00,52.314814999999996,0.8391210000000004,0.9367449971551487,6.770837,6.973376,29.51389999999998,2491.35638888916
2023-11-16 10:03:00,50.506365,0.7523150000000003,0.8891603696689765,6.626157000000001,6.9155120000000005,29.22459999999998,2491.40638888916
2023-11-16 10:06:00,53.616895,0.7523150000000003,0.9277184615424305,6.712967000000001,7.089122000000001,29.513900000000035,2491.4563888891603
2023-11-16 10:09:00,50.76678,0.694445,0.8689971133572328,6.4814810000000005,6.857635999999999,28.645899999999983,2491.5063888891605
2023-11-16 10:12:00,51.25868,0.7523149999999994,0.9403615420972394,6.684032,7.089117,29.51399999999998,2491.5563888891606
2023-11-16 10:15:00,66.99942,0.08680600000000016,0.490218396122107,5.150464,6.539348,33.85419999999996,2491.606388889161
2023-11-16 10:18:00,87.06597500000001,-0.3182879999999999,,3.6747650000000007,6.4236130000000005,42.82409999999999,2491.656388889161
2023-11-16 10:21:00,72.135415,-0.17361100000000018,,4.3402769999999995,7.5810200000000005,38.7731,2491.706388889161
2023-11-16 10:24:00,53.83391,0.7523149999999994,0.9653625773643422,6.915512999999999,7.378468,29.803200000000004,2491.7563888891614
2023-11-16 10:27:00,47.916665,0.9548610000000002,0.9548614999663244,7.089124,7.089123,28.64580000000001,2491.8063888891616
2023-11-16 10:30:00,50.506365,0.9837960000000008,0.9692570136187447,6.9444420000000004,6.915506,28.06710000000004,2491.8563888891617
2023-11-16 10:33:00,69.29977,-0.02893399999999957,,4.890048999999999,6.626153,34.43289999999999,2491.906388889162
2023-11-16 10:36:00,61.05324,0.08680500000000002,0.6282237578996017,5.439813999999999,7.436338999999999,33.56480000000002,2491.956388889162
2023-11-16 10:39:00,54.615165000000005,0.8391209999999996,0.9501667450959999,6.944443000000001,7.175922,30.381899999999973,2492.0063888891623
2023-11-16 10:42:00,47.16435,0.9837959999999999,0.9837939999947618,7.1180579999999996,7.1180520000000005,28.356400000000008,2492.0563888891625
2023-11-16 10:45:00,48.46643,1.157407,1.0216739527349787,7.204858000000001,6.944440999999999,28.356400000000008,2492.1063888891626
2023-11-16 10:48:00,48.697914999999995,0.9548609999999993,0.9835127697449729,7.089117999999999,7.146987000000001,27.777799999999985,2492.156388889163
2023-11-16 10:51:00,52.31481,0.8680560000000002,0.924722044811713,6.828702000000001,6.944445999999999,28.93519999999998,2492.206388889163
2023-11-16 10:54:00,54.89005,0.9837960000000008,0.9837990000084642,6.886572000000001,6.886575999999999,29.513900000000007,2492.256388889163
2023-11-16 10:57:00,47.65625,0.7233790000000004,0.9109632771914912,6.8287070000000005,7.233798,28.93520000000001,2492.3063888891634
2023-11-16 11:00:00,70.847805,-0.11574100000000076,,4.542823,6.655094000000001,35.59030000000001,2492.3563888891636
2023-11-16 11:03:00,53.067130000000006,0.31828699999999976,0.8090525679361107,6.134261,7.465274000000001,29.51389999999998,2492.4063888891637
2023-11-16 11:06:00,47.395835,0.6365740000000004,0.8831201894451437,6.626157000000001,7.175923,28.356400000000008,2492.456388889164
2023-11-16 11:09:00,45.3559,0.8101850000000006,0.9475066876823665,6.915512,7.2048570000000005,27.777799999999957,2492.506388889164
2023-11-16 11:12:00,53.067130000000006,0.868055,0.9385357683737772,6.9444420000000004,7.089117,29.80329999999998,2492.5563888891643
2023-11-16 11:15:00,49.98553,0.8969899999999997,0.9256245171732509,6.799767,6.857637,28.93520000000001,2492.6063888891645
2023-11-16 11:18:00,49.98553,1.0127319999999997,0.9981920712715215,6.973382999999999,6.944441,28.93520000000001,2492.6563888891646
2023-11-16 11:21:00,47.916665,0.9259259999999996,0.9545716180005503,6.973378,7.031251999999999,28.64580000000001,2492.706388889165
2023-11-16 11:24:00,51.0272,1.3310190000000004,1.0662259464432364,7.436344,6.944444999999999,28.93519999999998,2492.756388889165
2023-11-16 11:27:00,46.383105,1.0995370000000007,1.0102495887515694,7.175924000000001,7.002317,28.35650000000001,2492.806388889165
2023-11-16 11:30:00,44.328705,1.0416670000000003,1.0124588997269894,7.118054000000001,7.060186999999999,28.06710000000001,2492.8563888891654
2023-11-16 11:33:00,44.574655,1.0127310000000005,1.0127315000131019,7.349534000000001,7.349533,28.645800000000037,2492.9063888891656
2023-11-16 11:36:00,44.57465,1.1284720000000004,1.0392512289377345,7.378474,7.204861999999999,27.488400000000013,2492.9563888891657
2023-11-16 11:39:00,45.3559,1.2152780000000005,1.0319470930819215,7.378474,7.031245999999999,28.06710000000001,2493.006388889166
2023-11-16 11:42:00,47.670715,1.1863419999999998,1.0189247656615732,7.4074089999999995,7.089117,28.35650000000001,2493.056388889166
2023-11-16 11:45:00,46.90393,1.0127319999999997,0.9536917298796636,7.002317999999999,6.886576,28.06710000000001,2493.1063888891663
2023-11-16 11:48:00,58.463539999999995,0.4050929999999999,0.7580416100178138,5.989583,6.857640000000001,30.960700000000003,2493.1563888891665
2023-11-16 11:51:00,66.73900499999999,0.14467600000000047,0.6912544698200745,5.295142,7.089116000000001,34.43290000000002,2493.2063888891666
2023-11-16 11:54:00,54.615165000000005,0.9259259999999996,1.0102441612526631,6.973382999999999,7.146987000000001,29.513900000000007,2493.256388889167
2023-11-16 11:57:00,46.137155,0.8391199999999994,0.9367491173812806,6.944443,7.146993,28.06710000000001,2493.306388889167
2023-11-16 12:00:00,48.423035,1.0995369999999998,0.9948303321914,7.089122999999999,6.886576,26.620300000000015,2493.356388889167
2023-11-16 12:03:00,49.204285,0.9837959999999999,1.0265874238433295,7.204863,7.291667,28.93520000000001,2493.4063888891674
2023-11-16 12:06:00,44.314235,0.9548610000000002,0.99763225042455,7.175928,7.262727,27.77770000000001,2493.4563888891676
2023-11-16 12:09:00,52.30035,1.1284720000000004,1.0238652547319644,7.204857,7.002315,30.092600000000004,2493.5063888891677
2023-11-16 12:12:00,47.4103,0.694445,0.9063015359316446,6.770837,7.233792000000001,28.35650000000001,2493.556388889168
2023-11-16 12:15:00,47.4103,0.7233799999999997,0.9234585777216827,6.655092,7.089122000000001,28.93519999999998,2493.606388889168
2023-11-16 12:18:00,48.451965,0.8101850000000006,0.9605557625421732,6.915512,7.233796999999999,28.93520000000001,2493.6563888891683
2023-11-16 12:21:00,59.765625,0.34722200000000036,0.7126419793052838,5.873847,6.799765000000001,31.828699999999998,2493.7063888891685
2023-11-16 12:24:00,52.30035,0.4050929999999999,0.8573868607402673,6.250002,7.407409,30.382000000000005,2493.7563888891686
2023-11-16 12:27:00,53.587965,0.578703,0.8232167312049529,6.163194,6.712961,30.382000000000005,2493.806388889169
2023-11-16 12:30:00,51.533564999999996,0.6365739999999995,0.9299753854637969,6.452546,7.1180520000000005,30.0925,2493.856388889169
2023-11-16 12:33:00,45.3559,0.7523150000000003,0.9277184615424305,6.857643,7.233798,28.64580000000001,2493.906388889169
2023-11-16 12:36:00,48.451965,1.0127319999999997,0.9835132404638537,7.031248,6.973376,28.35650000000001,2493.9563888891694
2023-11-16 12:39:00,43.012155,0.9259259999999996,0.9686808740812727,6.886577999999999,6.973382000000001,27.199099999999987,2494.0063888891696
2023-11-16 12:42:00,45.61632,1.0127310000000005,0.9686834205770046,6.973377,6.886575999999999,28.645899999999983,2494.0563888891697
2023-11-16 12:45:00,44.83507,0.8101850000000006,0.9605557625421732,6.915512,7.233796999999999,28.06710000000001,2494.10638888917
2023-11-16 12:48:00,49.20428,1.0995369999999998,0.979243964469441,7.089117000000001,6.857640000000001,28.935200000000037,2494.15638888917
2023-11-16 12:51:00,44.864005,0.8101849999999997,0.9210809686548677,6.770836999999999,7.002312,27.77769999999998,2494.2063888891703
2023-11-16 12:54:00,45.12442,1.0127319999999997,0.9686787532081247,6.857643,6.770831,28.35650000000001,2494.2563888891705
2023-11-16 12:57:00,45.10995,1.0127309999999996,0.9835127501282073,7.060187999999999,7.002317,27.488399999999984,2494.3063888891706
2023-11-16 13:00:00,44.574655,1.157407,0.9897495146561723,7.089122999999999,6.770836,27.488500000000016,2494.356388889171
2023-11-16 13:03:00,43.301505000000006,0.9259260000000005,0.9403198086506183,7.089124,7.1180579999999996,28.06710000000001,2494.406388889171
2023-11-16 13:06:00,42.7662,1.0127309999999996,0.9385336100737828,6.915512999999999,6.7708319999999995,27.488499999999988,2494.456388889171
2023-11-16 13:09:00,44.849535,1.070601,0.9657890762189081,7.233798,7.0312470000000005,27.199100000000016,2494.5063888891714
2023-11-16 13:12:00,43.055555,1.070601,0.9501666636478722,7.146988,6.915507,27.777800000000013,2494.5563888891716
2023-11-16 13:15:00,43.012155,1.070601,0.9812380769492995,7.1180579999999996,6.944447,27.488400000000013,2494.6063888891717
2023-11-16 13:18:00,48.943865,1.1863420000000007,1.0027324177165837,7.146988,6.799765999999999,27.77770000000001,2494.656388889172
2023-11-16 13:21:00,44.849540000000005,1.0416660000000002,0.9522225515437541,7.060188,6.886572,26.909699999999987,2494.706388889172
2023-11-16 13:24:00,46.643515,1.157407,1.0058020094915903,7.060188,6.770831,28.067199999999985,2494.7563888891723
2023-11-16 13:27:00,44.068285,1.1284720000000004,0.9925746075618237,7.002318000000001,6.7418960000000006,27.77770000000001,2494.8063888891725
2023-11-16 13:30:00,47.4103,1.1863420000000007,0.9697361092891308,7.089118000000001,6.684026,27.777800000000013,2494.8563888891726
2023-11-16 13:33:00,41.767939999999996,1.0127309999999996,0.9385336100737828,6.973383,6.828702000000001,26.90979999999999,2494.906388889173
2023-11-16 13:36:00,47.149879999999996,0.7233789999999996,0.7935234421236259,6.4525440000000005,6.597225000000001,28.64580000000001,2494.956388889173
2023-11-16 13:39:00,78.06713,-0.14467600000000047,,3.935186,6.221062,37.037000000000006,2495.006388889173
2023-11-16 13:42:00,44.574655,0.3472229999999996,0.7704627680801968,6.278932999999999,7.378470000000001,27.488400000000013,2495.0563888891734
2023-11-16 13:45:00,44.068285,0.7233799999999997,0.8856806977335406,6.6261529999999995,6.973383,27.777799999999985,2495.1063888891736
2023-11-16 13:48:00,41.984955,0.8680560000000002,0.8824449430040088,6.510413000000001,6.539346999999999,26.331000000000017,2495.1563888891737
2023-11-16 13:51:00,44.328705,0.9548609999999993,0.9256250069140249,6.684028,6.626157000000001,27.488500000000016,2495.206388889174
2023-11-16 13:54:00,45.61632,1.0416669999999995,0.9522283407338928,6.799768,6.626161000000001,26.62039999999999,2495.256388889174
2023-11-16 13:57:00,48.9728,1.0127309999999996,0.9536912495074993,6.915512999999999,6.799772,28.35650000000001,2495.3063888891743
2023-11-16 14:00:00,44.068285,0.9259259999999996,0.8966828307428917,6.741897999999999,6.684031999999999,27.199099999999987,2495.3563888891745
2023-11-16 14:03:00,47.4103,0.9548609999999993,,6.857638,6.857637,27.77769999999998,2495.4063888891747
2023-11-16 14:06:00,44.34317,1.0127309999999996,0.9385388772058643,6.915508,6.770837,26.909700000000015,2495.456388889175
2023-11-16 14:09:00,46.3831,0.983797,0.9545670863013331,6.857643,6.799766,27.777799999999985,2495.506388889175
2023-11-16 14:12:00,53.34201,0.6365739999999995,0.746339913579951,6.278939,6.510415000000001,30.382000000000005,2495.556388889175
2023-11-16 14:15:00,66.984955,0.02893499999999971,0.45945548872540715,4.803236999999999,6.7419020000000005,33.564899999999994,2495.6063888891754
2023-11-16 14:18:00,48.72685,0.8391200000000003,0.9501662018941732,6.799767999999999,7.031248,28.64579999999998,2495.6563888891756
2023-11-16 14:21:00,48.19155,1.0995369999999998,0.9948303321914,7.175922999999999,6.973376,28.64580000000001,2495.7063888891757
2023-11-16 14:24:00,50.78125,0.9259259999999996,0.9686808740812726,6.915513,7.002317,29.513900000000007,2495.756388889176
2023-11-16 14:27:00,46.65799,0.868055,0.9107691588907109,6.6550970000000005,6.7419020000000005,28.64580000000001,2495.806388889176
2023-11-16 14:30:00,46.903935000000004,0.9548610000000002,0.9107722247292575,6.6840269999999995,6.597225999999999,27.488400000000013,2495.8563888891763
2023-11-16 14:33:00,44.574655,0.78125,0.851543518186864,6.510412,6.655092000000001,28.356400000000008,2495.9063888891765
2023-11-16 14:36:00,45.355905,0.8391210000000004,0.8818144657154959,6.481477,6.5682860000000005,28.067099999999982,2495.9563888891767
2023-11-16 14:39:00,61.848955000000004,0.3761579999999993,0.6533790726397849,5.497685999999999,6.1631979999999995,32.1181,2496.006388889177
