Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-16 14:42:00,61.053245000000004,0.0,0.13948256776361614,4.918978000000001,6.9444479999999995,33.85409999999999,2496.056388889177
2023-11-16 14:45:00,47.149885,0.5787040000000001,0.8464827922187739,6.481482,7.089117999999999,28.64590000000001,2496.106388889177
2023-11-16 14:48:00,46.383105,0.8101849999999997,0.9343529260769949,6.741897000000001,7.002312,29.224500000000006,2496.1563888891774
2023-11-16 14:51:00,45.60185,0.9259259999999996,0.9545667175262131,6.828707999999999,6.886572,27.777800000000013,2496.2063888891776
2023-11-16 14:54:00,47.65625,0.8680559999999993,0.9385362950867032,6.712968,6.857642,28.356600000000014,2496.2563888891777
2023-11-16 14:57:00,43.822334999999995,0.9548610000000002,0.9256301127553812,6.7129579999999995,6.655097,27.777799999999985,2496.306388889178
2023-11-16 15:00:00,45.10995,1.070602,0.9657895430229605,6.886577999999999,6.684025999999999,27.198999999999984,2496.356388889178
2023-11-16 15:03:00,45.12442,0.9837959999999999,0.9397258787253959,6.857638000000001,6.7708319999999995,28.35650000000001,2496.4063888891783
2023-11-16 15:06:00,47.65625,1.273148,1.007260832052645,6.973383,6.481485,28.06710000000001,2496.4563888891785
2023-11-16 15:09:00,40.205439999999996,0.9259250000000003,0.9259284999842388,6.857638,6.857643,26.33099999999999,2496.5063888891787
2023-11-16 15:12:00,40.451385,1.0127309999999996,0.9536912495074993,6.741898,6.626157000000001,27.488399999999984,2496.556388889179
2023-11-16 15:15:00,41.739000000000004,0.9548609999999993,0.9403223242329583,6.799768,6.770837,26.90979999999999,2496.606388889179
2023-11-16 15:18:00,38.932294999999996,0.8969909999999999,0.8824474596222017,6.7708330000000005,6.7419020000000005,26.62039999999999,2496.656388889179
2023-11-16 15:21:00,41.232635,0.983797,0.9545721888953593,6.944443000000001,6.886576,26.909700000000015,2496.7063888891794
2023-11-16 15:24:00,46.137155,1.2152779999999996,0.965363055246072,7.175928,6.71296,28.06710000000001,2496.7563888891796
2023-11-16 15:27:00,38.91782499999999,0.8101849999999997,0.9210855748468816,6.915508,7.146993,26.90979999999999,2496.8063888891797
2023-11-16 15:30:00,39.95949,0.8969909999999999,0.9397283342963273,6.712962999999999,6.799772,25.75230000000002,2496.85638888918
2023-11-16 15:33:00,46.383105,1.0127319999999997,0.9686787532081247,7.1180579999999996,7.031245999999999,28.06710000000001,2496.90638888918
2023-11-16 15:36:00,41.75347,0.78125,0.8919906726667084,6.712962000000001,6.9444420000000004,27.488400000000013,2496.9563888891803
2023-11-16 15:39:00,42.013885,0.9259260000000005,0.9545716180005522,6.886572000000001,6.944445999999999,27.199099999999987,2497.0063888891805
2023-11-16 15:42:00,45.12442,0.694445,0.881534924761914,6.626157000000001,7.031252,27.777800000000013,2497.0563888891807
2023-11-16 15:45:00,40.45139,0.78125,0.851543518186863,6.539352,6.684031999999999,26.620300000000015,2497.106388889181
2023-11-16 15:48:00,43.31597,0.8969899999999997,0.925629414573362,6.597217,6.655097,27.488400000000013,2497.156388889181
2023-11-16 15:51:00,40.205439999999996,0.9259259999999996,0.9259289999922653,6.741897999999999,6.7419020000000005,27.488399999999984,2497.206388889181
2023-11-16 15:54:00,35.315395,0.9548609999999993,0.9692545482599172,6.973383,7.002312,26.330900000000014,2497.2563888891814
2023-11-16 15:57:00,40.711805,1.0127309999999996,0.9835127501282073,7.233793,7.175922000000001,26.90979999999999,2497.3063888891816
2023-11-16 16:00:00,36.617475,1.070601,0.9343561320760059,7.204858,6.944447,26.620300000000015,2497.3563888891817
2023-11-16 16:03:00,38.411455,1.070601,1.0116282408396378,7.146988,7.0312470000000005,25.17360000000002,2497.406388889182
2023-11-16 16:06:00,39.16377,1.157407,0.9735012071924972,7.118053,6.770836,26.331000000000017,2497.456388889182
2023-11-16 16:09:00,45.109955,1.3020839999999998,1.002196645637288,7.291664000000001,6.7419,27.488399999999984,2497.5063888891823
2023-11-16 16:12:00,42.53472,1.0127319999999997,1.0413990485113644,7.262734,7.320602000000001,27.777799999999985,2497.5563888891825
2023-11-16 16:15:00,38.917820000000006,0.9259259999999996,0.9545716180005503,7.031248000000001,7.089122,26.33099999999999,2497.6063888891827
2023-11-16 16:18:00,37.890625,0.9259259999999996,0.9686808740812726,7.233798,7.320602,26.62039999999999,2497.656388889183
2023-11-16 16:21:00,45.891205,1.070602,0.9657895430229605,7.146992999999999,6.944440999999999,27.777799999999985,2497.706388889183
2023-11-16 16:24:00,36.588539999999995,0.7523140000000001,0.8891598107152663,6.915507000000001,7.2048630000000005,26.041600000000017,2497.756388889183
2023-11-16 16:27:00,40.465855,0.9259259999999996,0.95457161800055,6.828703,6.886577000000001,25.462999999999994,2497.8063888891834
2023-11-16 16:30:00,42.274305,0.9259259999999996,0.9403198086506208,7.060182999999999,7.089117,26.620300000000015,2497.8563888891836
2023-11-16 16:33:00,43.31597,1.0127309999999996,1.0127315000245547,7.204863,7.204861999999999,27.488399999999984,2497.9063888891837
2023-11-16 16:36:00,37.094905,1.0127310000000005,0.998191576069019,7.1180579999999996,7.089117,26.331099999999964,2497.956388889184
2023-11-16 16:39:00,37.630205000000004,1.1863420000000007,1.0349342286315109,7.349538000000001,7.060185999999999,25.46289999999999,2498.006388889184
2023-11-16 16:42:00,38.165504999999996,1.0127309999999996,1.0127315000245547,7.204858000000001,7.2048570000000005,26.041600000000017,2498.0563888891843
2023-11-16 16:45:00,43.80787,1.1284720000000004,1.0238652547319644,7.3205979999999995,7.118056,27.199099999999987,2498.1063888891845
2023-11-16 16:48:00,35.82176,1.070602,0.9657895430229605,7.378474000000001,7.175922000000001,25.17360000000002,2498.1563888891847
2023-11-16 16:51:00,39.699075,1.0995369999999998,0.9792385460586167,7.089122999999999,6.857635999999999,24.88420000000002,2498.206388889185
2023-11-16 16:54:00,41.232635,1.0995369999999998,0.979243964469441,7.233793,7.002316,25.462999999999965,2498.256388889185
2023-11-16 16:57:00,42.28877,1.0416659999999993,0.9976346504538844,7.262732999999999,7.175927,26.620300000000015,2498.306388889185
2023-11-16 17:00:00,40.494789999999995,1.1284719999999995,1.023865254731964,7.175922999999999,6.973381000000001,26.331000000000017,2498.3563888891854
2023-11-16 17:03:00,35.82176,0.9837959999999999,0.9981941100670706,7.060188,7.089122,26.04159999999999,2498.4063888891856
2023-11-16 17:06:00,39.94502,1.2152770000000004,1.0156160836301416,7.262728000000001,6.886571,26.33099999999999,2498.4563888891857
2023-11-16 17:09:00,36.371525,0.868055,0.9522270944618791,7.031248000000001,7.2048630000000005,25.173599999999993,2498.506388889186
2023-11-16 17:12:00,37.630205,1.0995369999999998,0.9475070818609524,7.002318,6.712961000000001,25.46290000000002,2498.556388889186
2023-11-16 17:15:00,37.38426,0.9548610000000002,0.9548614999663244,7.089118,7.089117,24.594900000000024,2498.6063888891863
2023-11-16 17:18:00,40.711805,1.0127309999999996,0.9835127501282073,7.060187999999999,7.002317,26.620400000000018,2498.6563888891865
2023-11-16 17:21:00,38.657405,0.8969909999999999,0.9113849268251233,6.944443000000001,6.973382,25.173599999999993,2498.7063888891867
2023-11-16 17:24:00,49.4647,0.2893509999999999,0.6546381955965739,5.6423559999999995,6.597225,27.777799999999985,2498.756388889187
2023-11-16 17:27:00,47.439235,0.14467599999999958,0.5958396947317294,5.671297999999999,7.089122,28.35650000000001,2498.806388889187
2023-11-16 17:30:00,48.19155,0.49189799999999995,0.8215258264596086,6.2210600000000005,7.002312,27.77770000000001,2498.856388889187
2023-11-16 17:33:00,36.34259,0.6365740000000004,0.8101508079631948,6.568287,6.944443000000001,24.884299999999996,2498.9063888891874
2023-11-16 17:36:00,37.659139999999994,0.868055,0.9247167255176966,6.799772000000001,6.915507,25.173599999999993,2498.9563888891876
2023-11-16 17:39:00,38.38252,0.9548610000000002,0.9256250069140252,6.886577,6.828706,25.462999999999994,2499.0063888891877
2023-11-16 17:42:00,43.287035,0.9548609999999993,,7.002317999999999,7.002317,25.462999999999994,2499.056388889188
2023-11-16 17:45:00,37.876155,0.9259259999999996,0.9113824424914753,6.9444479999999995,6.9155120000000005,24.884199999999993,2499.106388889188
2023-11-16 17:48:00,37.12384,0.9548609999999993,0.9403223242329583,7.031248,7.002317,25.462999999999994,2499.1563888891883
2023-11-16 17:51:00,35.575810000000004,0.8391209999999996,0.8818096258198493,6.915513,7.002312,26.04159999999999,2499.2063888891885
2023-11-16 17:54:00,39.192710000000005,1.1574080000000002,0.9403621233769114,6.973382999999999,6.568285,26.04159999999999,2499.2563888891887
2023-11-16 17:57:00,34.04224,0.7523149999999994,0.9149740172652703,6.741897999999999,7.089123000000001,25.75229999999999,2499.306388889189
2023-11-16 18:00:00,33.506945,0.8969909999999999,0.8824474596222017,6.857638,6.828707,26.04169999999999,2499.356388889189
2023-11-16 18:12:00,30.237270000000002,1.2152779999999996,0.7374690526937732,7.118053000000001,6.307875,23.7269,2499.356388889189
2023-11-17 08:18:00,38.990165,3.703704,1.4179565834506087,7.031248,3.6747639999999997,23.7269,2499.356388889189
2023-11-17 08:21:00,34.577545,0.8680559999999993,0.8680540000006951,6.568287999999999,6.568282,24.594900000000024,2499.406388889189
2023-11-17 08:24:00,32.783564999999996,0.9548609999999993,0.8957455869895464,6.712968,6.597227,23.726799999999997,2499.4563888891894
2023-11-17 08:27:00,40.49479,1.0127319999999997,0.9232079143821449,6.741897999999999,6.5682860000000005,25.173599999999993,2499.5063888891896
2023-11-17 08:30:00,35.358795,1.0127319999999997,0.9076988890769411,6.799768,6.597225999999999,23.7269,2499.5563888891897
2023-11-17 08:33:00,35.85069,0.983797,0.8628910756095464,6.6261529999999995,6.3946760000000005,24.594900000000024,2499.60638888919
2023-11-17 08:36:00,33.825235,0.868055,0.8535067570240015,6.626157,6.5972219999999995,24.3056,2499.65638888919
2023-11-17 08:39:00,35.358795,0.9548610000000002,0.849571429019079,6.481477000000001,6.278936,24.016199999999998,2499.7063888891903
2023-11-17 08:42:00,41.015625,0.9837959999999999,0.8941869690621019,6.597217,6.423611,25.463000000000022,2499.7563888891905
2023-11-17 08:45:00,35.098380000000006,0.8680560000000002,0.8824449430040109,6.539352999999999,6.568287,24.595,2499.8063888891907
2023-11-17 08:48:00,31.467015000000004,0.9548610000000002,0.8957455869895482,6.626157999999999,6.510417,24.305600000000027,2499.856388889191
2023-11-17 08:51:00,35.358795,0.9548609999999993,0.8651552316478495,6.799768,6.626157000000001,26.041600000000017,2499.906388889191
2023-11-17 08:54:00,36.371525,0.8969909999999999,0.8377894509351518,6.568283,6.452542,25.462999999999965,2499.956388889191
2023-11-17 08:57:00,34.07118,1.0127309999999996,0.8919911320815445,6.684023,6.452542,25.17360000000002,2500.0063888891914
2023-11-17 09:00:00,40.26331,1.0127319999999997,0.8760804349454178,6.539352999999999,6.278931000000001,26.04170000000002,2500.0563888891916
2023-11-17 09:03:00,35.894095,0.9548610000000002,0.8495660068096125,6.5104169999999995,6.307866000000001,24.88420000000002,2500.1063888891917
2023-11-17 09:06:00,34.30266,0.868055,0.868053499998372,6.452547,6.452542,25.462999999999994,2500.156388889192
2023-11-17 09:09:00,35.358795,0.8680560000000002,0.8680589999971488,6.655093,6.655097,25.462999999999994,2500.206388889192
2023-11-17 09:12:00,37.427665,1.0416669999999995,0.8225669831008973,6.452541999999999,6.047455,25.173599999999965,2500.2563888891923
2023-11-17 09:15:00,46.68692,0.2604160000000002,0.6918240742446026,5.324078,6.510412,27.488399999999984,2500.3063888891925
2023-11-17 09:18:00,30.7147,1.1284720000000004,0.9442457419172324,6.857640000000001,6.5104180000000005,24.59499999999997,2500.3563888891927
2023-11-17 09:21:00,33.81076,1.5046289999999996,1.0091288091600517,7.291665999999999,6.4236070000000005,24.594900000000024,2500.406388889193
2023-11-17 09:24:00,33.318865,1.273148,0.8997431917670097,7.089119,6.423611,24.594900000000024,2500.456388889193
2023-11-17 09:27:00,34.07118,0.9548609999999993,0.8957455869895475,6.741897999999999,6.626157000000001,24.884199999999993,2500.506388889193
2023-11-17 09:30:00,35.575810000000004,0.9548609999999993,0.8651552316478495,6.741897999999999,6.568287,25.462999999999994,2500.5563888891934
2023-11-17 09:33:00,42.56366,1.2152779999999996,0.965363055246073,6.886577999999999,6.423610000000001,25.752399999999994,2500.6063888891936
2023-11-17 09:36:00,35.32986,0.8680559999999993,0.88244988879249,6.655087999999999,6.684032,25.173599999999993,2500.6563888891937
2023-11-17 09:39:00,35.60474,0.8969909999999999,0.8528502581455318,6.568287999999999,6.481477,24.88420000000002,2500.706388889194
2023-11-17 09:48:00,37.398725,1.070602,0.9021178448652848,6.712968,6.394676,24.88420000000002,2500.856388889194
2023-11-17 09:51:00,34.331599999999995,0.78125,0.8651594451502992,6.7129579999999995,6.886577999999999,25.462999999999994,2500.906388889194
2023-11-17 09:54:00,34.30266,1.0127309999999996,0.8919911320815445,6.799767999999999,6.568287,25.462999999999994,2500.9563888891944
2023-11-17 09:57:00,38.715275000000005,1.0416669999999995,0.936747719893556,6.886578,6.684031,26.04169999999999,2501.0063888891946
2023-11-17 10:00:00,31.7419,0.9548610000000002,0.9403223242329609,6.799767999999999,6.770837,25.75229999999999,2501.0563888891947
2023-11-17 10:03:00,36.11111,1.0416670000000003,0.9210869162649972,6.828703,6.597226,24.594900000000024,2501.106388889195
2023-11-17 10:12:00,38.94676,0.9548610000000002,0.8651552316478498,6.597217,6.4236059999999995,25.462999999999994,2501.256388889195
2023-11-17 10:15:00,38.94676,0.868055,0.9107691588907109,6.626162000000001,6.712967000000001,26.04170000000002,2501.306388889195
2023-11-17 10:18:00,36.125575,0.8391200000000003,0.9095439696932236,6.597222,6.7419020000000005,25.173599999999993,2501.3563888891954
2023-11-17 10:21:00,34.56308,0.8101850000000006,0.8667708735539977,6.655092,6.770837,25.75230000000002,2501.4063888891956
2023-11-17 10:24:00,40.50926,1.0127319999999997,0.9232079143821439,6.7419020000000005,6.56829,26.041600000000017,2501.4563888891958
2023-11-17 10:27:00,35.358795,0.868055,0.8680584999983718,6.597222,6.597227,24.594899999999996,2501.506388889196
2023-11-17 10:30:00,38.425925,1.0127319999999997,0.8919915914962355,6.6261529999999995,6.394671,24.884199999999993,2501.556388889196
2023-11-17 10:33:00,35.344325,0.868055,0.9107691588907109,6.6840269999999995,6.7708319999999995,25.173599999999993,2501.6063888891963
2023-11-17 10:36:00,36.371525,0.8969909999999999,0.8824474596222017,6.6261529999999995,6.5972219999999995,24.884299999999996,2501.6563888891965
2023-11-17 10:39:00,38.686345,1.0995369999999998,0.9475070818609518,6.886578,6.597220999999999,25.462999999999994,2501.7063888891967
2023-11-17 10:42:00,34.563075,0.6655090000000001,0.8395930467444229,6.626157,7.002318,25.173599999999993,2501.756388889197
2023-11-17 10:45:00,33.796295,0.8391209999999996,0.8677349182123117,6.655093,6.712962000000001,25.46290000000002,2501.806388889197
2023-11-17 10:48:00,38.425925,1.070602,0.934351089907962,6.973382999999999,6.712961,24.884199999999993,2501.856388889197
2023-11-17 10:51:00,37.91956,0.9259259999999996,0.8966828307428917,6.7708330000000005,6.712967000000001,25.46289999999999,2501.9063888891974
2023-11-17 10:54:00,34.577545,0.9259259999999996,0.9259239999968104,6.886578,6.886572,24.884299999999996,2501.9563888891976
2023-11-17 10:57:00,43.330439999999996,1.0995369999999998,0.9634709439602014,6.828707999999999,6.568291,26.33099999999999,2502.0063888891978
2023-11-17 11:00:00,36.617475,0.8680559999999993,0.9107696751613621,6.741897999999999,6.828702,25.173599999999993,2502.056388889198
2023-11-17 11:03:00,33.78183,0.9259259999999996,0.9259289999922653,6.799767999999999,6.799772000000001,25.173599999999993,2502.106388889198
2023-11-17 11:06:00,39.192710000000005,1.0416669999999995,0.9522230224919449,7.002317999999999,6.828701,25.462999999999994,2502.1563888891983
2023-11-17 11:09:00,37.41319,1.0127319999999997,0.9385340853413813,6.9444479999999995,6.799766,26.04169999999999,2502.2063888891985
2023-11-17 11:12:00,36.371525,0.7523150000000003,0.9021197746873282,6.799772999999999,7.1180579999999996,25.46290000000002,2502.2563888891987
2023-11-17 11:15:00,37.12384,0.8391200000000003,0.8677344069094444,6.626157,6.684027,26.331099999999992,2502.306388889199
2023-11-17 11:18:00,37.91956,0.9259259999999996,0.9113824424914753,6.828707999999999,6.799772,25.75229999999999,2502.356388889199
2023-11-17 11:21:00,37.13831,1.070602,0.9183421018291569,7.031248000000001,6.7418960000000006,25.752399999999994,2502.406388889199
2023-11-17 11:24:00,39.192710000000005,0.9548609999999993,0.9107722247292576,6.973378,6.886577000000001,26.041600000000017,2502.4563888891994
2023-11-17 11:27:00,45.38484,1.1284729999999996,0.9442461858737704,6.915513,6.56829,26.90979999999999,2502.5063888891996
2023-11-17 11:30:00,36.11111,0.78125,0.8786336987413674,6.799772999999999,7.002313,26.041600000000017,2502.5563888891998
2023-11-17 11:33:00,34.548615,0.9548610000000002,0.8957455869895482,6.799767999999999,6.684027,24.3056,2502.6063888892
2023-11-17 11:36:00,36.11111,0.9548609999999993,0.9256250069140249,6.857638,6.799767000000001,25.462999999999994,2502.6563888892
2023-11-17 11:39:00,37.398725,1.0127319999999997,0.9385340853413813,7.002317999999999,6.857635999999999,25.173599999999993,2502.7063888892003
2023-11-17 11:42:00,38.16551,0.868055,0.8824444374940814,6.770832,6.799767000000001,26.04169999999999,2502.7563888892005
2023-11-17 11:45:00,44.632525,1.070602,0.9657895430229605,6.886578,6.684026,25.462999999999994,2502.8063888892007
2023-11-17 11:48:00,36.34259,0.8680560000000002,0.8824449430040088,6.7708330000000005,6.799766999999999,26.04169999999999,2502.856388889201
2023-11-17 11:51:00,37.673604999999995,0.9259259999999996,0.8966828307428917,6.655093,6.597227,25.462999999999994,2502.906388889201
2023-11-17 11:54:00,37.659139999999994,0.8969909999999999,0.9536912899906435,6.973382999999999,7.089122000000001,26.04169999999999,2502.956388889201
2023-11-17 11:57:00,38.425925,0.9259259999999996,0.9113824424914753,7.002317999999999,6.973382,25.462999999999994,2503.0063888892014
2023-11-17 12:00:00,44.35764,1.2152779999999996,0.982336115196695,7.031248,6.59722,27.199000000000012,2503.0563888892016
2023-11-17 12:03:00,35.32986,0.78125,0.9183411990779828,6.741897999999999,7.031248,25.462999999999994,2503.1063888892018
2023-11-17 12:06:00,34.04224,0.8969909999999999,0.8824474596222017,6.741897999999999,6.712966999999999,26.04169999999999,2503.156388889202
2023-11-17 12:09:00,35.590275,1.0127309999999996,0.9385388772058643,6.944443,6.799772,25.462999999999994,2503.206388889202
2023-11-17 12:12:00,35.32986,1.1284719999999995,0.910964727222714,7.089122999999999,6.684031,24.595,2503.2563888892023
2023-11-17 12:15:00,34.809025,0.9548609999999993,0.9403172725484399,7.0312529999999995,7.002312,25.75229999999999,2503.3063888892025
2023-11-17 12:18:00,41.001155,1.1284719999999995,0.9925746075618235,7.204863,6.944441,26.04169999999999,2503.3563888892027
2023-11-17 12:21:00,36.89236,1.2152780000000005,0.9990851435959025,7.349534000000001,6.944445999999999,25.173599999999993,2503.406388889203
2023-11-17 12:24:00,35.836225,1.1574080000000002,0.9735016526915099,7.233794,6.886576,24.594900000000024,2503.456388889203
2023-11-17 12:27:00,33.535875000000004,1.1284720000000004,0.9442457419172324,7.204858,6.857635999999999,24.594799999999992,2503.506388889203
2023-11-17 12:30:00,33.275465,1.0416660000000002,0.9052245306613723,7.060188,6.799772,25.173699999999997,2503.5563888892034
2023-11-17 12:33:00,40.769675,1.0416659999999993,0.952227869783947,7.118053,6.944447,25.75229999999999,2503.6063888892036
2023-11-17 12:36:00,37.15278,1.0127309999999996,0.9232074443044631,7.089118,6.915507,24.88420000000002,2503.6563888892038
2023-11-17 12:39:00,35.34433,1.0127319999999997,0.9385340853413813,6.886578,6.7418960000000006,24.884299999999996,2503.706388889204
2023-11-17 12:42:00,38.932294999999996,0.983797,0.9545721888953593,6.944443000000001,6.886576,25.75230000000002,2503.756388889204
2023-11-17 12:45:00,36.357060000000004,0.8680560000000002,0.9107696751613625,6.828703,6.915507,25.46290000000002,2503.8063888892043
2023-11-17 12:48:00,36.357060000000004,1.0416670000000003,0.9522230224919458,7.089123,6.915506,25.462999999999994,2503.8563888892045
2023-11-17 12:51:00,35.836225,0.78125,0.9183411990779828,6.9444479999999995,7.233798,24.884299999999996,2503.9063888892047
2023-11-17 12:54:00,37.152775,0.983797,0.9247174763003516,6.915513,6.799766,25.173599999999993,2503.956388889205
2023-11-17 12:57:00,37.890625,0.9259259999999996,0.9545667175262131,6.973382999999999,7.0312470000000005,24.884199999999993,2504.006388889205
2023-11-17 13:00:00,39.72801,1.0416670000000003,0.9367477198935559,7.002313,6.799765999999999,24.884299999999996,2504.056388889205
2023-11-17 13:03:00,35.590275,0.9259259999999996,0.9545667175262131,6.973382999999999,7.0312470000000005,25.462999999999994,2504.1063888892054
2023-11-17 13:06:00,34.837965,0.9259259999999996,0.9259239999968104,7.1180579999999996,7.118052,25.462999999999994,2504.1563888892056
2023-11-17 13:09:00,36.357060000000004,1.0127319999999997,0.9686839059710479,7.089117999999999,7.002316,24.594899999999996,2504.2063888892058
2023-11-17 13:12:00,38.425925,0.8101849999999997,0.9076952626822347,6.828707999999999,7.031253,25.462999999999994,2504.256388889206
2023-11-17 13:15:00,37.91956,0.9259259999999996,0.8667663445870092,6.915513,6.799767000000001,24.594899999999996,2504.306388889206
2023-11-17 13:18:00,38.16551,0.983797,0.9692575086799421,6.973382999999999,6.944445999999999,24.595,2504.3563888892063
2023-11-17 13:21:00,38.165504999999996,0.868055,0.8966773395916395,6.886577,6.944442,25.462999999999994,2504.4063888892065
2023-11-17 13:24:00,41.767939999999996,1.1284720000000004,0.9605594612713843,7.089117000000001,6.770834999999999,26.04169999999999,2504.4563888892067
2023-11-17 13:27:00,35.358795,0.6944440000000007,0.8815300239022192,6.857642,7.262727999999999,24.594899999999996,2504.506388889207
2023-11-17 13:30:00,38.700810000000004,0.8969909999999999,0.8824424045200445,6.799772999999999,6.7708319999999995,25.17360000000002,2504.556388889207
2023-11-17 13:33:00,37.398725,0.8969909999999999,,6.915513,6.9155120000000005,25.173599999999993,2504.606388889207
2023-11-17 13:36:00,35.86516,0.868055,0.868053499998372,6.770836999999999,6.7708319999999995,24.3056,2504.6563888892074
2023-11-17 13:39:00,42.028355000000005,0.9259259999999996,0.9403198086506208,6.973382999999999,7.002317,25.75230000000002,2504.7063888892076
2023-11-17 13:42:00,39.43866,0.9259259999999996,0.8966777214194204,6.828707999999999,6.7708319999999995,24.595,2504.7563888892078
2023-11-17 13:45:00,37.91956,1.0127319999999997,0.9385393524752409,7.002313,6.857641,25.75229999999999,2504.806388889208
2023-11-17 13:48:00,37.38426,0.868055,0.9247215232811037,6.915507000000001,7.031251999999999,26.04159999999999,2504.856388889208
2023-11-17 13:51:00,37.659139999999994,0.9259259999999996,0.9259239999968104,6.915513,6.915507,25.173599999999993,2504.9063888892083
2023-11-17 13:54:00,44.111689999999996,1.2442129999999993,1.011733948977067,7.031248,6.597225000000001,25.75229999999999,2504.9563888892085
2023-11-17 13:57:00,35.054975,0.78125,0.8919906726667084,6.944443000000001,7.175923,25.46289999999999,2505.0063888892087
2023-11-17 14:00:00,38.411455000000004,0.983797,0.9095425461620378,6.857643,6.712966,25.462999999999994,2505.056388889209
2023-11-17 14:03:00,36.357060000000004,0.78125,0.9052263519091786,6.712962000000001,6.973382000000001,25.173699999999997,2505.106388889209
2023-11-17 14:06:00,38.16551,0.78125,0.8919906726667084,6.712962,6.944442,26.909700000000015,2505.156388889209
2023-11-17 14:09:00,40.234375,1.0127319999999997,0.9536917298796636,7.060182999999999,6.944441,25.75229999999999,2505.2063888892094
2023-11-17 14:12:00,38.165504999999996,0.8101849999999997,0.9605557625421728,6.915508,7.233793,26.04170000000002,2505.2563888892096
2023-11-17 14:15:00,36.34259,0.9548609999999993,0.9107722247292576,7.060183,6.973382000000001,24.884299999999996,2505.3063888892098
2023-11-17 14:18:00,35.08391,1.0995369999999998,0.979243964469441,7.118053,6.886576,25.17360000000002,2505.35638888921
2023-11-17 14:21:00,36.617475,1.0416659999999993,0.9675268666782143,7.089122999999999,6.944447,25.173599999999993,2505.40638888921
2023-11-17 14:24:00,38.671875,1.0127309999999996,0.9536912495074993,7.089122999999999,6.973382,25.462999999999994,2505.4563888892103
2023-11-17 14:27:00,40.986689999999996,1.1863419999999998,0.9863360416862834,7.262732999999999,6.886571,25.173699999999997,2505.5063888892105
2023-11-17 14:30:00,36.371525,0.8101849999999997,0.9343529260769949,6.973383,7.233797999999999,25.462999999999994,2505.5563888892107
2023-11-17 14:33:00,35.590275,1.0127310000000005,0.9385388772058644,6.973378,6.828707,25.752399999999994,2505.606388889211
2023-11-17 14:36:00,38.932289999999995,1.070602,0.9812385487203243,7.175928,7.002316,26.041600000000017,2505.656388889211
2023-11-17 14:39:00,37.12384,0.868055,0.8824444374940814,6.944446999999999,6.973382,24.884199999999993,2505.706388889211
2023-11-17 14:42:00,38.94676,0.9548610000000002,0.9403172725484408,6.886577,6.857635999999999,25.462999999999994,2505.7563888892114
2023-11-17 14:45:00,40.465855,1.1574079999999993,0.9897499651049311,7.146988,6.8287,25.75229999999999,2505.8063888892116
2023-11-17 14:48:00,37.90509,0.78125,0.9052263519091786,6.944443000000001,7.2048630000000005,25.173699999999997,2505.8563888892118
2023-11-17 14:51:00,35.85069,0.8101849999999997,0.8805435255218028,6.799767,6.9444420000000004,24.594899999999996,2505.906388889212
2023-11-17 14:54:00,37.12384,0.983797,0.9397263636787595,6.944443000000001,6.857635999999999,25.75230000000002,2505.956388889212
2023-11-17 14:57:00,36.877889999999994,0.9259259999999996,0.9545667175262131,7.002317999999999,7.060182,25.75229999999999,2506.0063888892123
2023-11-17 15:00:00,39.17824,1.0127319999999997,0.9536917298796636,7.002317999999999,6.886576,24.884299999999996,2506.0563888892125
2023-11-17 15:03:00,37.12384,0.78125,0.944244854003786,7.002317999999999,7.349537999999999,25.462999999999994,2506.1063888892127
2023-11-17 15:06:00,35.850695,0.9259259999999996,0.9259239999968104,7.1180579999999996,7.118052,25.173599999999993,2506.156388889213
2023-11-17 15:09:00,37.890625,1.157407,0.9897495146561712,7.233793,6.915506,25.462999999999994,2506.206388889213
2023-11-17 15:12:00,35.590275,0.9837959999999999,0.9397258787253965,7.175922999999999,7.089117,25.17360000000002,2506.256388889213
2023-11-17 15:15:00,37.41319,0.9548609999999993,0.9256250069140235,6.973378,6.915507,24.884299999999996,2506.3063888892134
2023-11-17 15:18:00,34.85243,0.9548609999999993,0.9256250069140249,6.9444479999999995,6.886577000000001,24.594899999999967,2506.3563888892136
2023-11-17 15:21:00,38.425925,1.0127319999999997,0.9385393524752409,7.089117999999999,6.944445999999999,25.17360000000002,2506.4063888892138
2023-11-17 15:24:00,38.700810000000004,0.9548609999999993,0.9692545482599138,7.1180579999999996,7.146987000000001,24.594899999999996,2506.456388889214
2023-11-17 15:27:00,40.263310000000004,0.9837959999999999,0.9837990000120042,7.089117000000001,7.089121,24.884199999999993,2506.506388889214
2023-11-17 15:30:00,36.342595,0.7523140000000001,0.8891598107152663,6.799767,7.089123,24.884299999999996,2506.5563888892143
2023-11-17 15:33:00,36.11111,0.868055,0.9107691588907109,6.973377,7.060182,24.594900000000024,2506.6063888892145
2023-11-17 15:36:00,36.34259,0.8391200000000003,0.8957451078467266,6.799772000000001,6.9155120000000005,24.3056,2506.6563888892147
2023-11-17 15:39:00,34.809025000000005,0.868055,0.8824444374940814,6.886577,6.9155120000000005,24.594899999999996,2506.706388889215
2023-11-17 15:42:00,49.782985,0.34722200000000036,0.7028091164433402,5.758107000000001,6.655094999999999,26.909700000000015,2506.756388889215
2023-11-17 15:45:00,43.055555,0.4340280000000005,0.810724106624529,6.278935,7.2048570000000005,26.909699999999987,2506.806388889215
2023-11-17 15:48:00,46.918400000000005,0.6944439999999998,0.9063051858358063,6.626156,7.089122000000001,27.488399999999984,2506.8563888892154
2023-11-17 15:51:00,38.932289999999995,0.6365739999999995,0.8348689496428728,6.452546,6.886572000000001,25.75229999999999,2506.9063888892156
2023-11-17 15:54:00,35.86516,0.7233799999999997,0.8599581375792973,6.539351999999999,6.828702000000001,24.884199999999993,2506.9563888892158
2023-11-17 15:57:00,37.398725,0.8680560000000002,0.8824449430040088,6.799767000000001,6.828701,24.884199999999993,2507.006388889216
2023-11-17 16:00:00,40.480325,0.8969909999999999,0.8969915000204675,6.828702000000001,6.828701,24.595,2507.056388889216
2023-11-17 16:03:00,37.630205000000004,0.78125,0.9183411990779824,6.7419020000000005,7.031251999999999,25.173599999999993,2507.1063888892163
2023-11-17 16:06:00,37.398725,0.7523150000000003,0.8760822943544261,6.857641999999999,7.118057,25.173599999999993,2507.1563888892165
2023-11-17 16:09:00,38.179975,0.78125,0.8786383356968779,6.799767000000001,7.002317,25.75229999999999,2507.2063888892167
2023-11-17 16:12:00,34.534144999999995,0.7233800000000006,0.8337723898354444,6.626157000000001,6.857637,24.305499999999995,2507.256388889217
2023-11-17 16:15:00,35.590275000000005,0.78125,0.8515387897201081,6.799772,6.944442,25.17360000000002,2507.306388889217
2023-11-17 16:18:00,37.38426,0.9259260000000005,0.9259239999910989,6.799772000000001,6.799766,24.884299999999996,2507.356388889217
2023-11-17 16:21:00,37.12384,0.9259260000000005,0.9545667175262149,6.915512,6.973376,25.462999999999994,2507.4063888892174
2023-11-17 16:24:00,39.192710000000005,0.868055,0.9247167255176978,6.915512,7.0312470000000005,26.041600000000017,2507.4563888892176
2023-11-17 16:27:00,35.054975,0.78125,0.851543518186863,6.828702000000001,6.973382,24.884299999999996,2507.5063888892178
2023-11-17 16:30:00,41.75347,1.070602,0.9657949116807095,6.9444420000000004,6.7419,26.041600000000017,2507.556388889218
2023-11-17 16:33:00,34.80903,0.6365740000000004,0.8711941373256477,6.741902,7.262728,24.88420000000002,2507.606388889218
2023-11-17 16:36:00,36.371525,0.7233799999999997,0.8070809567178898,6.452541999999999,6.626162,25.752300000000048,2507.6563888892183
2023-11-17 16:39:00,34.809025,0.7523149999999994,0.8760822943544246,6.655092,6.915507,25.752300000000048,2507.7063888892185
2023-11-17 16:42:00,37.109375,0.8969909999999999,,6.857641999999999,6.857641,25.46289999999999,2507.7563888892187
2023-11-17 16:45:00,35.590275,0.8680560000000002,0.924722044811714,6.828703,6.944447,25.75230000000002,2507.806388889219
2023-11-17 16:48:00,35.054975,1.0127319999999997,0.9232079143821449,7.002317999999999,6.828706,26.04159999999999,2507.856388889219
2023-11-17 16:51:00,34.027775,0.9548609999999993,0.9107670620199009,7.002317999999999,6.915507,24.305499999999995,2507.906388889219
2023-11-17 16:54:00,33.52141,0.9837959999999999,0.9247169965251518,7.060187999999999,6.944442,25.75229999999999,2507.9563888892194
2023-11-17 16:57:00,34.04224,0.983797,0.9247226916020455,7.002313,6.886576,25.46290000000002,2508.0063888892196
2023-11-17 17:00:00,33.275465,0.8969899999999997,0.8824469650417771,6.973377,6.944447,24.595,2508.0563888892198
2023-11-17 17:03:00,34.042249999999996,0.9837959999999999,0.9247222118250409,6.973377,6.857641,24.305499999999995,2508.10638888922
2023-11-17 17:06:00,34.837965,0.9837959999999999,0.9095420716513296,6.915507000000001,6.770831,24.884199999999993,2508.15638888922
2023-11-17 17:09:00,37.644675,1.1284720000000004,0.9277164639308866,6.886577,6.510414999999999,25.752399999999994,2508.2063888892203
2023-11-17 17:12:00,37.398725,0.8101849999999997,0.907695262682234,6.6550970000000005,6.857642,26.041600000000017,2508.2563888892205
2023-11-17 17:15:00,34.288195,0.9259259999999996,0.8515416268021465,6.7708330000000005,6.626157000000001,24.594899999999996,2508.3063888892207
2023-11-17 17:18:00,35.08391,1.0995369999999998,0.9475126321871381,6.857638,6.568291,24.884199999999993,2508.356388889221
2023-11-17 17:21:00,30.685765,0.8680560000000002,0.8680539999897631,6.799772999999999,6.799766999999999,24.305499999999995,2508.406388889221
2023-11-17 17:24:00,34.056715,1.0127319999999997,0.9232079143821439,6.857643,6.684031,25.46289999999999,2508.456388889221
2023-11-17 17:27:00,34.056715,0.983797,0.9095425461620378,6.857643,6.712966,24.884300000000025,2508.5063888892214
2023-11-17 17:30:00,35.82176,0.8969909999999999,0.8824424045200445,6.828707999999999,6.799766999999999,25.46289999999999,2508.5563888892216
2023-11-17 17:33:00,33.275465,1.0416669999999995,0.8728741183707378,6.9444479999999995,6.626161000000001,24.594900000000024,2508.6063888892218
2023-11-17 17:39:00,32.75463,0.8969899999999997,0.8528549487297503,6.799767,6.712967000000001,24.884300000000025,2508.6063888892218
2023-11-17 17:42:00,39.887150000000005,1.1284720000000004,0.9766636713430561,6.8287070000000005,6.539355,26.041600000000017,2508.6063888892218
2023-11-17 17:45:00,31.97338,0.8101849999999997,0.8528523617112073,6.770836999999999,6.857642,24.884199999999993,2508.6063888892218
2023-11-17 17:48:00,32.75463,0.9548610000000002,0.8337728466049501,6.770836999999999,6.539356,24.305600000000027,2508.6063888892218
2023-11-17 17:54:00,37.12384,1.0995369999999998,0.9149698416172131,6.828707999999999,6.4814810000000005,26.33110000000002,2508.6063888892218
2023-11-17 17:57:00,30.7147,0.9837959999999999,0.8786364809164882,6.886577999999999,6.684031999999999,23.726799999999997,2508.6063888892218
2023-11-17 18:00:00,31.727425,1.0127319999999997,0.8599590342558131,6.799768,6.510415999999999,24.3056,2508.6063888892218
2023-11-20 07:21:00,36.371525,0.5208329999999997,0.8416884604374385,6.336803,7.089119999999999,24.3056,2508.6063888892218
2023-11-20 07:33:00,31.7419,1.157407,0.8888904798526823,6.973383,6.481485999999999,23.148100000000028,2508.6063888892218
2023-11-20 07:36:00,35.358795,0.9837959999999999,0.8786364809164882,6.7129579999999995,6.510412,24.3056,2508.656388889222
2023-11-20 07:39:00,37.41319,1.0995369999999998,0.9475070818609518,6.944448,6.655091,25.173599999999965,2508.706388889222
2023-11-20 07:42:00,36.617475,0.9548610000000002,0.9256250069140238,7.031248000000001,6.973376999999999,25.173599999999993,2508.7563888892223
2023-11-20 07:45:00,37.659139999999994,0.983797,0.9397263636787614,7.060182999999999,6.973376,25.173599999999993,2508.8063888892225
2023-11-20 07:48:00,36.877889999999994,0.8101850000000006,0.921080968654868,6.915512,7.146986999999999,25.46289999999999,2508.8563888892227
2023-11-20 07:51:00,39.453125,0.78125,0.9183411990779828,6.886572,7.175922000000001,25.752400000000023,2508.906388889223
2023-11-20 07:54:00,36.660875000000004,0.694445,0.8307372149922837,6.684030999999999,6.973376,24.88420000000002,2508.956388889223
2023-11-20 07:57:00,38.440395,0.6655090000000001,0.8888869386442119,6.62616,7.118051,25.463000000000022,2509.006388889223
2023-11-20 08:00:00,42.809605000000005,0.694445,0.881534924761914,6.539351,6.944445999999999,25.463000000000022,2509.0563888892234
2023-11-20 08:03:00,35.604745,0.8391209999999996,0.9095397521820395,6.857643,7.002312,25.173599999999965,2509.1063888892236
2023-11-20 08:06:00,39.192710000000005,0.9548609999999993,,6.944443,6.9444420000000004,25.75229999999999,2509.1563888892238
2023-11-20 08:09:00,35.358795,1.0416660000000002,0.9367472540640271,7.089118000000001,6.886572,24.884299999999996,2509.206388889224
2023-11-20 08:12:00,39.467595,1.2152780000000005,1.0319527044036618,7.233794,6.886575999999999,26.620299999999986,2509.256388889224
2023-11-20 08:15:00,40.494789999999995,1.1284719999999995,1.008307348235005,7.349532999999999,7.118051,26.620400000000018,2509.3063888892243
2023-11-20 08:18:00,43.070025,1.0995369999999998,1.0254991496419803,7.378473,7.233796,26.33099999999999,2509.3563888892245
2023-11-20 08:21:00,36.11111,1.070601,0.9812380769492987,7.349538000000001,7.175927,25.173699999999997,2509.4063888892247
2023-11-20 08:24:00,44.34317,1.1574080000000002,1.0682548680430461,7.407404,7.233796,26.33099999999999,2509.456388889225
2023-11-20 08:27:00,35.08391,1.070602,0.9965121023269247,7.378474000000001,7.233792,25.463000000000022,2509.506388889225
2023-11-20 08:30:00,38.932289999999995,1.0995369999999998,0.9948303321914,7.262734,7.060187000000001,26.04169999999999,2509.556388889225
2023-11-20 08:33:00,38.179975,1.070601,1.0116282408396378,7.262728000000001,7.146987000000001,26.041600000000017,2509.6063888892254
2023-11-20 08:36:00,40.986689999999996,0.9837959999999999,0.9397258787253965,7.031247,6.944441,26.62039999999996,2509.6563888892256
2023-11-20 08:39:00,39.453125,0.7523150000000003,0.8891558706346491,6.828707,7.118052,26.331000000000017,2509.7063888892258
2023-11-20 08:42:00,42.04282499999999,0.6076390000000007,0.8997393696808845,6.655097,7.320598,27.488399999999984,2509.756388889226
2023-11-20 08:45:00,45.355905,0.5497680000000003,0.7337724713959585,6.221068000000001,6.6261600000000005,26.33099999999999,2509.806388889226
2023-11-20 08:48:00,59.823494999999994,0.11574099999999987,0.6672232262621571,5.092597,7.002316,31.5394,2509.8563888892263
2023-11-20 08:51:00,37.90509,0.7523149999999994,0.8891603696689762,6.857638,7.146993,26.04169999999999,2509.9063888892265
2023-11-20 08:54:00,42.809605000000005,1.1284720000000004,0.9925746075618237,7.233798,6.973376,26.90980000000002,2509.9563888892267
2023-11-20 08:57:00,36.617475,1.0127309999999996,0.9232074443044631,7.060183,6.886572,26.330900000000014,2510.006388889227
2023-11-20 09:00:00,39.713539999999995,1.070602,1.0116287223042926,7.002317999999999,6.886575999999999,26.620299999999986,2510.056388889227
2023-11-20 09:03:00,40.234375,0.868055,0.9522270944618791,7.089117000000001,7.262732000000001,26.909699999999987,2510.106388889227
2023-11-20 09:06:00,44.864005,1.0127319999999997,0.9686787532081258,7.031251999999999,6.944440000000001,27.488399999999984,2510.1563888892274
2023-11-20 09:09:00,40.986689999999996,0.7523149999999994,0.9653625773643422,6.828707999999999,7.291663,27.199100000000016,2510.2063888892276
2023-11-20 09:12:00,37.369789999999995,0.8969899999999997,0.9113844214906222,6.915507000000001,6.944447,25.46289999999999,2510.2563888892278
2023-11-20 09:15:00,43.330439999999996,0.983797,0.9981946149332551,7.146992999999999,7.1759260000000005,27.488499999999988,2510.306388889228
2023-11-20 09:18:00,43.330439999999996,1.0416670000000003,0.9826586128898211,7.2048630000000005,7.089116,27.777800000000013,2510.356388889228
2023-11-20 09:21:00,45.645255000000006,0.9259259999999996,0.996514299625561,7.3784730000000005,7.523147,27.488399999999984,2510.4063888892283
2023-11-20 09:24:00,50.535304999999994,0.983797,1.0265928002359619,7.291663000000001,7.378475999999999,27.199099999999987,2510.4563888892285
2023-11-20 09:27:00,39.95949,0.78125,0.9052217987854966,6.973382999999999,7.2337929999999995,26.33110000000002,2510.5063888892287
2023-11-20 09:30:00,40.234375,1.0127319999999997,0.9686787532081247,7.1180579999999996,7.031245999999999,26.33099999999999,2510.556388889229
2023-11-20 09:33:00,37.138310000000004,0.9259259999999996,0.9545667175262131,7.1180579999999996,7.175922000000001,26.331000000000017,2510.606388889229
2023-11-20 09:36:00,42.549189999999996,1.0416669999999995,0.9976351362618883,7.031248,6.944441,26.62039999999999,2510.656388889229
2023-11-20 09:39:00,47.17882,1.1574079999999993,0.9897499651049311,7.146988,6.8287,28.06710000000001,2510.7063888892294
2023-11-20 09:42:00,41.261575,0.8101849999999997,0.9210809686548677,6.886577,7.1180520000000005,27.199099999999987,2510.7563888892296
2023-11-20 09:45:00,38.932294999999996,1.0127319999999997,0.9835132404638537,7.002317999999999,6.944445999999999,25.752399999999994,2510.8063888892298
2023-11-20 09:48:00,43.055555,0.8969899999999997,0.967528770607076,7.089117000000001,7.233797000000001,26.620400000000018,2510.85638888923
2023-11-20 09:51:00,43.055555,0.9259260000000005,0.9686808740812715,7.031252,7.118055999999999,26.90979999999999,2510.90638888923
2023-11-20 09:54:00,44.83507,0.78125,0.9183411990779828,6.944447,7.233797000000001,27.488400000000013,2510.9563888892303
2023-11-20 09:57:00,49.247685000000004,0.6944439999999998,0.9185499052342398,6.857635999999999,7.3495420000000005,28.645899999999983,2511.0063888892305
2023-11-20 10:00:00,42.809605000000005,0.6944439999999998,0.8689965326787288,6.655096,7.031251999999999,26.90980000000002,2511.0563888892307
2023-11-20 10:03:00,45.37037,0.7233799999999997,0.8983739655778087,6.712961,7.089121,27.199099999999987,2511.106388889231
2023-11-20 10:06:00,45.92014,0.6076389999999998,0.8413577729236177,6.539356000000001,7.060187000000001,27.488400000000013,2511.156388889231
2023-11-20 10:09:00,40.205439999999996,0.694445,0.9185462926182635,6.770837,7.262732,27.198999999999984,2511.206388889231
2023-11-20 10:12:00,49.24769,0.9259260000000005,0.982663177029754,7.089117,7.204860999999999,27.777799999999985,2511.2563888892314
2023-11-20 10:15:00,42.549189999999996,0.78125,0.944244854003786,6.886572,7.233792,27.199099999999987,2511.3063888892316
2023-11-20 10:18:00,42.79514,0.78125,0.944244854003786,6.857641999999999,7.204861999999999,28.06710000000001,2511.3563888892318
2023-11-20 10:21:00,42.79514,0.868055,0.9925764233355296,7.089122,7.349537,26.90979999999999,2511.406388889232
2023-11-20 10:24:00,40.465855,0.868055,0.965791293744527,7.175927000000001,7.3784719999999995,26.620300000000015,2511.456388889232
2023-11-20 10:27:00,43.31597,1.0416670000000003,0.9976351362618887,7.262733,7.175926,26.62039999999999,2511.5063888892323
2023-11-20 10:30:00,43.301505000000006,0.6944440000000007,0.95474417079761,6.9444420000000004,7.523147999999999,27.199099999999987,2511.5563888892325
2023-11-20 10:33:00,45.109955,0.9259260000000005,0.9545667175262149,7.031252,7.089116000000001,26.620400000000018,2511.6063888892327
2023-11-20 10:36:00,45.61632,0.983797,1.0124588425597745,7.262733,7.320606,25.752399999999994,2511.656388889233
2023-11-20 10:39:00,45.630785,0.8969909999999999,0.9812381360181893,7.146992999999999,7.320602,25.173599999999993,2511.706388889233
2023-11-20 10:42:00,40.769675,0.8101849999999997,0.9863424287740676,7.089117000000001,7.465282,26.620300000000015,2511.756388889233
2023-11-20 10:45:00,41.493055,0.9259260000000005,0.982663177029754,7.204862,7.320606,26.041600000000017,2511.8063888892334
2023-11-20 10:48:00,47.178815,0.7523150000000003,0.9403658952404871,7.089122000000001,7.494216999999999,26.909699999999987,2511.8563888892336
2023-11-20 10:51:00,41.75347,0.7523150000000003,0.9149740172652702,6.886572,7.233796999999999,26.620400000000018,2511.9063888892338
2023-11-20 10:54:00,42.824075,0.8969909999999999,0.9812428537251494,7.233792,7.407411000000001,27.199099999999987,2511.956388889234
2023-11-20 10:57:00,44.618055,0.9259260000000005,0.982663177029754,7.204862,7.320606,26.331000000000017,2512.006388889234
2023-11-20 11:00:00,46.39757,0.868055,0.9925764233355296,7.089122,7.349537,26.33099999999999,2512.0563888892343
2023-11-20 11:03:00,50.520835000000005,1.0127310000000005,1.0127364999964847,7.233792000000001,7.233801,27.488400000000013,2512.1063888892345
2023-11-20 11:06:00,41.493055,0.6944440000000007,0.9427662976105258,7.060182000000001,7.609957999999999,26.62039999999999,2512.1563888892347
2023-11-20 11:09:00,44.068285,1.0127319999999997,1.0127320000085516,7.146992,7.14699,26.90979999999999,2512.206388889235
2023-11-20 11:12:00,42.259835,0.8101849999999997,0.9734997179484813,7.118052,7.465277,26.90980000000002,2512.256388889235
2023-11-20 11:15:00,44.111689999999996,0.7233800000000006,0.9358531358289457,6.944447,7.407406999999999,27.777800000000013,2512.306388889235
2023-11-20 11:18:00,50.274885,0.9259260000000005,0.982663177029754,7.2048570000000005,7.320601,28.35650000000001,2512.3563888892354
2023-11-20 11:21:00,44.082755,0.7523150000000003,0.9149740172652708,6.915507,7.262732000000001,27.488400000000013,2512.4063888892356
2023-11-20 11:24:00,39.97396,0.78125,0.9183457128285203,7.118052,7.407412,26.04159999999999,2512.4563888892358
2023-11-20 11:27:00,44.603584999999995,0.8680560000000002,0.97924318558037,7.233792,7.465275999999999,27.199099999999987,2512.506388889236
2023-11-20 11:30:00,44.603584999999995,0.8969899999999997,1.0216753330123998,7.262727000000001,7.523147,26.90979999999999,2512.556388889236
2023-11-20 11:33:00,48.9728,1.0416670000000003,1.027131564943359,7.436343,7.407405999999999,28.06710000000001,2512.6063888892363
2023-11-20 11:36:00,39.699075,0.7233790000000004,0.9358568102443992,7.089117000000001,7.5520879999999995,26.33099999999999,2512.6563888892365
2023-11-20 11:45:00,56.19213,0.8391200000000003,0.9501662018941728,7.002316,7.233795999999999,27.488399999999984,2512.8063888892366
2023-11-20 11:48:00,41.247105000000005,0.694445,0.9427669107994054,6.973377000000001,7.523152,27.488499999999988,2512.8563888892368
2023-11-20 11:54:00,41.247105000000005,0.694445,0.930700363200471,6.828702,7.349537,27.777800000000013,2512.9563888892367
2023-11-20 11:57:00,41.493055,0.8391200000000003,0.9897508660020827,7.175927000000001,7.494216999999999,27.488400000000013,2513.006388889237
2023-11-20 12:00:00,50.014465,1.070602,0.9965173533424561,7.349537,7.204865000000001,28.64590000000001,2513.056388889237
2023-11-20 12:06:00,47.96007,0.7523150000000003,0.965366865404952,7.002317,7.465281999999999,28.64580000000001,2513.156388889237
2023-11-20 12:09:00,38.671875,1.0127309999999996,1.0127364999926687,7.523142999999999,7.5231520000000005,26.62039999999999,2513.206388889237
2023-11-20 12:15:00,37.890625,1.0127319999999997,1.041399048511364,7.407408,7.465275999999999,26.90979999999999,2513.306388889237
2023-11-20 12:18:00,41.75347,0.8969909999999999,1.0083069611247097,7.3784730000000005,7.609952000000001,28.067199999999985,2513.356388889237
2023-11-20 12:21:00,46.412035,1.2152780000000005,1.079841463336023,7.6678239999999995,7.407405999999999,27.777799999999985,2513.4063888892374
2023-11-20 12:24:00,41.50752,0.9837959999999999,0.9981990620964507,7.3205979999999995,7.3495420000000005,27.199099999999987,2513.4563888892376
2023-11-20 12:27:00,40.97222,0.8391200000000003,1.0156174143943375,6.973377,7.349537,26.33099999999999,2513.5063888892378
2023-11-20 12:30:00,40.986689999999996,0.8391200000000003,0.9897508660020837,7.175922,7.494212,26.620400000000018,2513.556388889238
2023-11-20 12:33:00,42.274305,0.9548610000000002,0.9835127697449731,7.146992000000001,7.204861,25.75229999999999,2513.606388889238
2023-11-20 12:36:00,43.055555,0.868055,1.0189311617363566,7.204857,7.5231520000000005,27.488399999999984,2513.6563888892383
2023-11-20 12:39:00,47.65625,1.157407,1.0528894612159903,7.4652769999999995,7.2627299999999995,26.90979999999999,2513.7063888892385
2023-11-20 12:42:00,41.232635,0.6655090000000001,0.9601283786725193,7.060182000000001,7.725693,26.33099999999999,2513.7563888892387
2023-11-20 12:45:00,38.41146,0.78125,0.9183411990779824,6.886572000000001,7.175922,27.199100000000016,2513.806388889239
2023-11-20 12:48:00,42.274305,0.8969909999999999,0.9812428537251487,7.175922000000001,7.349540999999999,27.488399999999984,2513.856388889239
2023-11-20 12:51:00,42.274305,0.8391210000000004,0.9766633164587449,7.118057,7.407406,27.199099999999987,2513.906388889239
2023-11-20 12:54:00,44.328705,0.78125,0.9823369828489595,7.089116000000001,7.5231460000000006,27.199099999999987,2513.9563888892394
2023-11-20 12:57:00,51.02719999999999,0.8680560000000002,1.0058066850527343,7.1180520000000005,7.407405999999999,28.06710000000001,2514.0063888892396
2023-11-20 13:00:00,44.34317,0.6944439999999998,0.9185499052342398,6.857635999999999,7.3495420000000005,26.909700000000015,2514.0563888892398
2023-11-20 13:03:00,43.54745,0.694445,0.9427669107994063,6.886571999999999,7.436347,28.06710000000001,2514.10638888924
2023-11-20 13:06:00,42.274305,0.78125,0.9697396059332178,7.118052,7.5231520000000005,27.199000000000012,2514.15638888924
2023-11-20 13:09:00,42.259834999999995,0.868055,0.9657959617887936,7.2916620000000005,7.494217000000001,26.620300000000015,2514.2063888892403
2023-11-20 13:12:00,38.671875,0.7523150000000003,0.9403658952404879,7.146992,7.552087,26.331099999999992,2514.2563888892405
