Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-20 13:15:00,39.670135,0.8101849999999997,0.9734997179484807,7.262732000000001,7.609957,26.33099999999999,2514.3063888892407
2023-11-20 13:18:00,48.206015,0.8680560000000002,0.97924318558037,7.2048570000000005,7.436341,28.356400000000008,2514.356388889241
2023-11-20 13:21:00,42.795135,0.7523150000000003,0.9277228490654038,6.973377000000001,7.3495420000000005,28.067099999999982,2514.406388889241
2023-11-20 13:24:00,44.864005000000006,0.8680560000000002,0.97924318558037,7.118057,7.349540999999999,27.488400000000013,2514.456388889241
2023-11-20 13:27:00,42.809605000000005,0.7523150000000003,0.9403658952404879,7.031251999999999,7.436347,27.488399999999984,2514.5063888892414
2023-11-20 13:30:00,38.94676,0.8101850000000006,0.9734952629639663,6.915512,7.262727,25.75229999999999,2514.5563888892416
2023-11-20 13:33:00,41.739000000000004,0.9259260000000005,0.9965142996255616,7.146992000000001,7.291665999999999,26.620300000000015,2514.6063888892418
2023-11-20 13:36:00,46.88947,1.1284720000000004,1.0544834712818696,7.349537000000001,7.204864999999999,27.488499999999988,2514.656388889242
2023-11-20 13:39:00,41.50752,0.7523140000000001,0.9653662748948425,7.118056999999999,7.581022999999999,27.199099999999987,2514.706388889242
2023-11-20 13:42:00,42.274305,0.8391200000000003,0.9501662018941728,6.886572000000001,7.118052,25.752399999999994,2514.7563888892423
2023-11-20 13:45:00,41.767939999999996,0.9259260000000005,1.0102488867328911,7.146992000000001,7.320606,26.04170000000002,2514.8063888892425
2023-11-20 13:48:00,44.58912,0.868055,0.965791293744528,7.002312,7.2048570000000005,26.909699999999987,2514.8563888892427
2023-11-20 13:51:00,41.75347,0.8391200000000003,0.9367491173812812,7.002312,7.204861999999999,26.62039999999999,2514.906388889243
2023-11-20 13:54:00,45.630785,0.868055,0.9925764233355296,7.118056999999999,7.3784719999999995,26.909700000000015,2514.956388889243
2023-11-20 13:57:00,44.58912,0.8391210000000004,0.9367496554543802,6.915507,7.118055999999999,26.909699999999987,2515.006388889243
2023-11-20 14:00:00,44.57465,0.9259260000000005,0.9686808740812715,7.118057,7.204860999999999,26.04170000000002,2515.0563888892434
2023-11-20 14:03:00,42.53472,0.7523150000000003,0.9403658952404879,7.031251999999999,7.436347,27.488499999999988,2515.1063888892436
2023-11-20 14:06:00,39.95949,0.78125,0.944244854003786,7.002317,7.349537,26.331099999999992,2515.1563888892438
2023-11-20 14:09:00,42.28877,0.7233800000000006,0.9358531358289457,7.060187000000001,7.523147,28.64590000000001,2515.206388889244
2023-11-20 14:12:00,49.999995,0.8680560000000002,0.97924318558037,7.146987000000001,7.378471,28.06710000000001,2515.256388889244
2023-11-20 14:15:00,43.041085,0.7233800000000006,0.9234585777216834,6.857637,7.291667,27.488400000000013,2515.3063888892443
2023-11-20 14:18:00,41.99942,0.8680560000000002,0.9657918306098496,7.031251999999999,7.233796,27.777799999999985,2515.3563888892445
2023-11-20 14:21:00,43.04109,0.8101849999999997,0.9863424287740684,7.118052,7.494217000000001,26.33099999999999,2515.4063888892447
2023-11-20 14:24:00,41.232635,0.8101849999999997,0.9605602531539209,7.002312000000001,7.320607000000001,26.909700000000015,2515.456388889245
2023-11-20 14:27:00,48.9728,1.1284720000000004,1.0392565193806995,7.349532,7.175929999999999,27.777800000000013,2515.506388889245
2023-11-20 14:30:00,43.055555,0.6655090000000001,0.9484603131132797,7.002312,7.6388929999999995,26.331099999999992,2515.556388889245
2023-11-20 14:33:00,40.234375,0.7523150000000003,0.9277184615424305,6.828702000000001,7.2048570000000005,26.909699999999987,2515.6063888892454
2023-11-20 14:36:00,42.795135,0.8391210000000004,0.9501667450960003,7.060187000000001,7.291665999999999,26.331099999999992,2515.6563888892456
2023-11-20 14:39:00,41.247105000000005,0.7523150000000003,0.9149740172652708,6.915507,7.262732000000001,27.199099999999987,2515.7063888892458
2023-11-20 14:42:00,47.685185000000004,0.9259260000000005,0.982663177029754,7.089117,7.204860999999999,28.64590000000001,2515.756388889246
2023-11-20 14:45:00,40.465855,0.694445,0.9185505078410429,6.915507,7.407412000000001,27.488499999999988,2515.806388889246
2023-11-20 14:48:00,38.151039999999995,0.78125,0.9823369828489595,6.886572,7.320602,26.909699999999987,2515.8563888892463
2023-11-20 14:51:00,39.95949,0.7523150000000003,0.9021197746873275,6.828702000000001,7.146986999999999,26.909699999999987,2515.9063888892465
2023-11-20 14:54:00,43.56192,0.9259260000000005,0.9403198086506183,6.857642,6.886576,26.33099999999999,2515.9563888892467
2023-11-20 14:57:00,43.055555,1.0127310000000005,0.9835127501282085,7.060182000000001,7.002311000000001,27.488499999999988,2516.006388889247
2023-11-20 15:00:00,40.19097,0.6365740000000004,0.8949591978674758,6.828702000000001,7.407408,26.909699999999987,2516.056388889247
2023-11-20 15:03:00,41.232635,0.868055,0.8966773395916395,6.857642,6.915507,26.62039999999999,2516.1063888892472
2023-11-20 15:06:00,42.259835,0.8680560000000002,0.9657918306098496,6.944442,7.146986,26.620299999999986,2516.1563888892474
2023-11-20 15:09:00,37.094905,0.868055,0.965791293744528,7.060187,7.262732000000001,26.62039999999999,2516.2063888892476
2023-11-20 15:12:00,42.274305,1.2152779999999996,0.982336115196695,7.349533,6.9155050000000005,25.75229999999999,2516.256388889248
2023-11-20 15:15:00,38.411455000000004,0.78125,0.944244854003786,6.944443000000001,7.291663000000001,26.620400000000018,2516.306388889248
2023-11-20 15:18:00,38.94676,0.8391200000000003,0.9232069742266329,6.886572000000001,7.060182,26.041600000000017,2516.356388889248
2023-11-20 15:21:00,41.75347,0.8969909999999999,0.9536912899906427,7.089122000000001,7.204861,26.62039999999999,2516.4063888892483
2023-11-20 15:24:00,40.205439999999996,0.8391200000000003,0.9095392245837932,6.915512,7.060182,26.04169999999999,2516.4563888892485
2023-11-20 15:27:00,40.19097,0.9259260000000005,0.9686808740812715,6.9444420000000004,7.031245999999999,26.331099999999992,2516.5063888892487
2023-11-20 15:30:00,44.603584999999995,1.0416670000000003,0.9976402844844423,7.146987000000001,7.06019,27.199100000000016,2516.556388889249
2023-11-20 15:33:00,37.369789999999995,0.694445,0.9063057830591126,6.915507,7.378472,26.04159999999999,2516.606388889249
2023-11-20 15:36:00,35.82176,0.7233799999999997,0.8728754515272908,6.655092000000001,6.973382000000001,25.173599999999993,2516.6563888892492
2023-11-20 15:39:00,38.411455,0.7523150000000003,0.8891603696689765,6.799767000000001,7.089122000000001,26.04169999999999,2516.7063888892494
2023-11-20 15:42:00,38.165504999999996,0.8391210000000004,0.9095444972933064,6.857637,7.002316,25.752399999999994,2516.7563888892496
2023-11-20 15:45:00,41.75347,0.8101849999999997,0.9475066876823662,6.857641999999999,7.146987000000001,26.620300000000015,2516.80638888925
2023-11-20 15:48:00,43.012155,0.7233799999999997,0.8983695960898666,6.7419020000000005,7.1180520000000005,27.777800000000013,2516.85638888925
2023-11-20 15:51:00,38.917825,0.7523150000000003,0.8760822943544255,6.799772,7.060186999999999,26.620400000000018,2516.90638888925
2023-11-20 15:54:00,37.659139999999994,0.9837960000000008,0.9692570136187447,7.204862,7.175926,26.62039999999999,2516.9563888892503
2023-11-20 15:57:00,39.699075,0.8391200000000003,0.9501662018941732,7.089122,7.320602,26.331099999999992,2517.0063888892505
2023-11-20 16:00:00,36.34259,0.868055,0.9385357683737772,7.060187,7.204861999999999,26.04170000000002,2517.0563888892507
2023-11-20 16:03:00,39.17824,0.9548610000000002,0.9835127697449731,7.175927000000001,7.233796,26.909700000000015,2517.106388889251
2023-11-20 16:06:00,46.15162,1.0127310000000005,1.0127315000131019,7.204862,7.204860999999999,27.488399999999984,2517.156388889251
2023-11-20 16:09:00,39.95949,0.694445,0.9063015359316446,6.770837,7.233792000000001,26.62039999999999,2517.2063888892512
2023-11-20 16:12:00,41.493055,0.8391210000000004,0.9634682873528571,6.712967000000001,6.973376,27.488399999999984,2517.2563888892514
2023-11-20 16:15:00,41.75347,0.7523150000000003,0.9277228490654038,7.002312000000001,7.378477,27.199000000000012,2517.3063888892516
2023-11-20 16:18:00,38.917820000000006,0.78125,0.9052217987854966,6.973382,7.233792,26.331000000000017,2517.356388889252
2023-11-20 16:21:00,45.37037,1.157407,1.068254394063252,7.175922,7.002315,28.067200000000014,2517.406388889252
2023-11-20 16:24:00,42.259834999999995,0.7233799999999997,0.9234585777216827,6.886572,7.320602000000001,26.909699999999987,2517.456388889252
2023-11-20 16:27:00,40.465855,0.8391200000000003,0.9501662018941728,6.799772000000001,7.031251999999999,27.199099999999987,2517.5063888892523
2023-11-20 16:30:00,42.520250000000004,0.868055,0.965791293744528,7.089122,7.291667,27.199000000000012,2517.5563888892525
2023-11-20 16:33:00,40.72627,0.8391200000000003,0.9367444590838335,7.031252,7.233792,27.488400000000013,2517.6063888892527
2023-11-20 16:36:00,45.355905,0.8101849999999997,0.9475112153156687,7.002312000000001,7.291667,28.356400000000008,2517.656388889253
2023-11-20 16:39:00,40.219905,0.8101850000000006,0.9210855748468819,6.770832,7.002317,26.04169999999999,2517.706388889253
2023-11-20 16:42:00,39.699075,0.9548610000000002,0.9976371085085597,7.175927000000001,7.262736,26.33099999999999,2517.7563888892532
2023-11-20 16:45:00,39.684605000000005,0.868055,0.9385357683737782,7.089122,7.233797000000001,26.909699999999987,2517.8063888892534
2023-11-20 16:48:00,44.082755,0.8101849999999997,0.9475112153156693,7.031251999999999,7.320607000000001,27.77770000000001,2517.8563888892536
2023-11-20 16:51:00,42.274305,0.78125,0.9183411990779824,6.828702000000001,7.118052,26.90979999999999,2517.906388889254
2023-11-20 16:54:00,37.876155,0.8391200000000003,0.9501662018941732,7.002312,7.233792,26.620400000000018,2517.956388889254
2023-11-20 16:57:00,38.165504999999996,0.868055,0.9247215232811048,7.204862,7.320607000000001,26.62039999999999,2518.006388889254
2023-11-20 17:00:00,43.287035,0.8969909999999999,0.9536912899906427,7.089122000000001,7.204861,27.488499999999988,2518.0563888892543
2023-11-20 17:03:00,37.890625,0.8101850000000006,0.9475112153156692,6.9444420000000004,7.233796999999999,26.33110000000002,2518.1063888892545
2023-11-20 17:06:00,40.97222,1.0995369999999998,1.0405918246684847,7.118056999999999,7.0023100000000005,26.909700000000015,2518.1563888892547
2023-11-20 17:09:00,39.192710000000005,0.8101850000000006,0.9475112153156692,7.060182000000001,7.349537,26.04169999999999,2518.206388889255
2023-11-20 17:12:00,38.671875,0.8101849999999997,0.9210809686548677,6.857641999999999,7.089117,26.04169999999999,2518.256388889255
2023-11-20 17:15:00,45.12442,0.9548610000000002,0.9692594988761265,7.060182000000001,7.089121,27.199099999999987,2518.3063888892552
2023-11-20 17:18:00,36.60301,0.8391200000000003,0.9232069742266329,6.915507000000001,7.089117,25.752399999999994,2518.3563888892554
2023-11-20 17:21:00,36.60301,0.868055,0.965791293744527,6.8287070000000005,7.031251999999999,26.33099999999999,2518.4063888892556
2023-11-20 17:24:00,39.43866,1.0127310000000005,0.9981966247351131,7.204857,7.175926,26.33099999999999,2518.456388889256
2023-11-20 17:27:00,45.109955,0.9259260000000005,0.996514299625562,7.089122,7.233796,27.199100000000016,2518.506388889256
2023-11-20 17:30:00,38.917820000000006,0.7233799999999997,0.9109638603354614,6.857641999999999,7.262732,26.909699999999987,2518.556388889256
2023-11-20 17:33:00,38.38252,0.7523150000000003,0.9277184615424305,6.828702000000001,7.2048570000000005,26.331099999999992,2518.6063888892563
2023-11-20 17:36:00,39.192710000000005,1.0127319999999997,0.9686787532081247,7.089122000000001,7.0023100000000005,26.331099999999992,2518.6563888892565
2023-11-20 17:39:00,38.932289999999995,0.7233790000000004,0.960371894965274,6.915512,7.436343,26.909699999999987,2518.7063888892567
2023-11-20 17:42:00,37.094905,0.78125,0.8786383356968789,6.712962,6.9155120000000005,26.620299999999986,2518.756388889257
2023-11-20 17:45:00,37.369789999999995,0.868055,0.9385357683737772,6.9444420000000004,7.089117,25.75229999999999,2518.806388889257
2023-11-20 17:48:00,36.588539999999995,0.868055,0.9247167255176978,7.031252,7.146987000000001,26.331000000000017,2518.8563888892572
2023-11-20 17:51:00,41.75347,1.070602,0.9812385487203243,7.262733,7.0891210000000004,26.620400000000018,2518.9063888892574
2023-11-20 17:54:00,37.094905,0.7233799999999997,0.9234585777216827,6.886572,7.320602000000001,24.884299999999968,2518.9563888892576
2023-11-20 17:57:00,37.630205,0.9259260000000005,0.8966777214194208,6.915512,6.857635999999999,25.75230000000002,2519.006388889258
2023-11-20 18:00:00,35.561345,0.868055,0.9385357683737782,6.944446999999999,7.089122000000001,26.04170000000002,2519.056388889258
2023-11-20 18:03:00,32.233795,0.7233790000000004,0.8599575764475526,6.857642,7.146992999999999,25.173599999999993,2519.106388889258
2023-11-21 06:12:00,34.04224,3.0092589999999992,1.123281809765183,5.815973,3.0671340000000002,23.1481,2519.106388889258
2023-11-21 07:30:00,39.453125,0.4050919999999998,0.8476875336720531,6.336808,7.465276,24.884299999999996,2519.106388889258
2023-11-21 07:33:00,37.90509,1.0416669999999995,0.9052249859735315,6.973378,6.712961000000001,24.3056,2519.1563888892583
2023-11-21 07:36:00,38.93229,0.9548610000000002,0.9107670620199009,6.6550970000000005,6.5682860000000005,24.884299999999996,2519.2063888892585
2023-11-21 07:39:00,36.082175,0.868055,0.9385357683737772,6.973377,7.118052,25.46290000000002,2519.2563888892587
2023-11-21 07:42:00,38.425925,0.9548610000000002,0.9835127697449754,7.031247,7.089116000000001,24.884299999999996,2519.306388889259
2023-11-21 07:45:00,45.8912,1.0416670000000003,1.0124588997269919,7.146992,7.089125,26.331000000000017,2519.356388889259
2023-11-21 07:48:00,36.371525,0.6944440000000007,0.930699755273805,6.9444420000000004,7.465278,25.46290000000002,2519.4063888892592
2023-11-21 07:51:00,33.00058,0.8101849999999997,0.9475066876823662,6.857641999999999,7.146987000000001,25.752399999999966,2519.4563888892594
2023-11-21 07:54:00,36.617475,0.8101849999999997,0.9343529260769957,6.886576,7.146991000000001,25.462900000000047,2519.5063888892596
2023-11-21 07:57:00,40.480325,0.694445,0.8815349247619146,6.770830999999999,7.1759260000000005,26.33110000000002,2519.55638888926
2023-11-21 08:00:00,45.61632,0.7233789999999996,0.9481589366109556,6.886576,7.378477,27.488399999999984,2519.60638888926
2023-11-21 08:03:00,36.371525,0.7523150000000003,0.8891558706346491,6.828707,7.118052,25.75230000000002,2519.65638888926
2023-11-21 08:06:00,36.371525,0.868055,0.9247167255176978,6.915512,7.0312470000000005,24.884199999999993,2519.7063888892603
2023-11-21 08:09:00,39.43866,0.9837959999999999,0.9545665962551937,7.060187,7.002311,25.46289999999999,2519.7563888892605
2023-11-21 08:12:00,39.17824,0.8391200000000003,0.9232069742266329,6.886572000000001,7.060182,26.33099999999999,2519.8063888892607
2023-11-21 08:15:00,43.070025,0.868055,0.9107691588907109,6.886577,6.973382,27.488499999999988,2519.856388889261
2023-11-21 08:18:00,36.09664,0.78125,0.8786336987413671,6.7419020000000005,6.944442,26.04170000000002,2519.906388889261
2023-11-21 08:21:00,38.179975,0.8680560000000002,0.9522276262864954,6.828702000000001,7.002316,26.331000000000017,2519.9563888892612
2023-11-21 08:24:00,39.699075,0.78125,0.9313444432871273,6.857641999999999,7.175922000000001,26.62039999999999,2520.0063888892614
2023-11-21 08:27:00,38.165504999999996,0.7523150000000003,0.9149695940204562,6.828707,7.175922000000001,26.90979999999999,2520.0563888892616
2023-11-21 08:30:00,36.34259,0.78125,0.9313489192261113,6.857637,7.175927,25.173599999999993,2520.106388889262
2023-11-21 08:33:00,42.042825,0.7233799999999997,0.9234542770311844,6.7419020000000005,7.175922,26.331099999999992,2520.156388889262
2023-11-21 08:36:00,35.358795,0.7233800000000006,0.8599581375792978,6.655097,6.944447,25.462999999999994,2520.206388889262
2023-11-21 08:39:00,38.425925,0.9259260000000005,0.9403198086506183,7.002312000000001,7.031246,24.88420000000002,2520.2563888892623
2023-11-21 08:42:00,48.466435000000004,0.43402799999999964,0.7159571837437815,6.105326999999999,6.770829000000001,26.04170000000002,2520.3063888892625
2023-11-21 08:45:00,62.138310000000004,0.2893509999999999,0.7901032663716779,5.758098,7.146987000000001,30.3819,2520.3563888892627
2023-11-21 08:48:00,42.274305,0.8969899999999997,0.9812376051781322,7.175922999999999,7.349533,27.488400000000013,2520.406388889263
2023-11-21 08:51:00,39.684605000000005,1.0416660000000002,0.997634650453885,7.291668,7.204861999999999,26.620400000000004,2520.456388889263
2023-11-21 08:54:00,41.99942,0.9548610000000002,0.9835127697449731,7.002318,7.060186999999999,27.199099999999987,2520.5063888892632
2023-11-21 08:57:00,37.90509,0.8969909999999999,0.9675292964898553,7.233798,7.378477,26.331000000000017,2520.5563888892634
2023-11-21 09:00:00,40.97222,1.0416670000000003,0.9826586128898211,7.2048630000000005,7.089116,26.909700000000015,2520.6063888892636
2023-11-21 09:03:00,47.4537,1.157407,1.005807525528706,7.320597,7.03125,28.06710000000001,2520.656388889264
2023-11-21 09:06:00,40.711805,0.6655090000000001,0.9009741709151601,6.799767,7.3205979999999995,27.777799999999985,2520.706388889264
2023-11-21 09:09:00,44.864005000000006,1.0127319999999997,0.9536917298796634,6.828702000000001,6.71296,27.488400000000013,2520.756388889264
2023-11-21 09:12:00,47.424765,0.7233789999999996,0.9109632771914906,6.7418960000000006,7.146987000000001,28.93520000000001,2520.8063888892643
2023-11-21 09:15:00,46.918400000000005,0.78125,0.944244854003786,6.799766,7.146986,27.488399999999984,2520.8563888892645
2023-11-21 09:18:00,47.96007,0.7523149999999994,0.9149740172652696,6.828702,7.175927,28.935100000000006,2520.9063888892647
2023-11-21 09:21:00,52.32928,0.8101849999999997,0.9343529260769957,6.886577,7.146992000000001,29.803200000000004,2520.956388889265
2023-11-21 09:24:00,45.92014,0.8101850000000006,0.9076952626822343,6.597222,6.799766999999999,27.777799999999985,2521.006388889265
2023-11-21 09:27:00,45.87674,0.9259260000000005,0.9259240000025221,6.741902,6.7418960000000006,28.06710000000001,2521.0563888892652
2023-11-21 09:30:00,39.17824,0.8391200000000003,0.9095439696932236,6.770832,6.9155120000000005,26.62039999999999,2521.1063888892654
2023-11-21 09:33:00,40.480325,0.8969909999999999,0.9256250277580695,6.828703,6.886572,26.04169999999999,2521.1563888892656
2023-11-21 09:36:00,50.520835000000005,1.157407,1.005807525528706,7.060182000000001,6.770835000000001,28.64579999999998,2521.206388889266
2023-11-21 09:39:00,45.630785,0.8101850000000006,0.9475112153156692,6.9444420000000004,7.233796999999999,27.488399999999984,2521.256388889266
2023-11-21 09:42:00,41.232635,0.7233790000000004,0.9109632771914912,6.770832,7.175923,26.909700000000015,2521.306388889266
2023-11-21 09:45:00,46.643515,0.9548610000000002,0.9548614999663244,7.002312,7.002311,26.90979999999999,2521.3563888892663
2023-11-21 09:48:00,46.643515,0.78125,0.9183411990779824,6.828702000000001,7.118052,27.488400000000013,2521.4063888892665
2023-11-21 09:51:00,48.9728,1.1284720000000004,1.0238652547319644,7.175922,6.973380000000001,26.04159999999999,2521.4563888892667
2023-11-21 09:54:00,56.684025,0.8391200000000003,0.9766673039242565,7.060182000000001,7.3495420000000005,26.909700000000015,2521.506388889267
2023-11-21 09:57:00,52.054395,0.694445,0.9063057830591118,6.626157000000001,7.089122,27.4884,2521.556388889267
2023-11-21 10:00:00,44.328705,0.7233799999999997,0.9234585777216827,6.944442,7.378472,26.62039999999999,2521.6063888892672
2023-11-21 10:03:00,43.80787,0.7523150000000003,0.9277184615424305,6.828707,7.204861999999999,26.909699999999987,2521.6563888892674
2023-11-21 10:06:00,48.9728,1.0995369999999998,1.0102442895924673,7.089122000000001,6.9155050000000005,28.935100000000006,2521.7063888892676
2023-11-21 10:09:00,45.12442,0.6076389999999998,0.8766355965468413,6.741902,7.349533,28.067099999999982,2521.756388889268
2023-11-21 10:12:00,43.56192,0.6655089999999992,0.8767117585509338,6.568286,7.0312470000000005,28.067099999999982,2521.806388889268
2023-11-21 10:15:00,47.4103,0.694445,0.9063057830591126,6.684026,7.146991000000001,28.35650000000001,2521.856388889268
2023-11-21 10:18:00,46.643515,0.6655090000000001,0.9248809845205008,6.712966,7.291667,28.64590000000001,2521.9063888892683
2023-11-21 10:21:00,41.232635,0.9837959999999999,1.012458332895169,7.262728000000001,7.320602000000001,26.909699999999987,2521.9563888892685
2023-11-21 10:24:00,43.301505,1.157407,1.068254394063251,7.4652780000000005,7.291670999999999,27.488399999999984,2522.0063888892687
2023-11-21 10:27:00,44.34317,0.7233790000000004,0.9603761014593086,7.060182000000001,7.581022999999999,28.35650000000001,2522.056388889269
2023-11-21 10:30:00,44.082755,0.8969909999999999,0.9536912899906427,6.944443000000001,7.060182,27.488400000000013,2522.106388889269
2023-11-21 10:33:00,44.097225,0.9259259999999996,0.9965142996255615,7.175927999999999,7.320602,27.199099999999987,2522.1563888892692
2023-11-21 10:36:00,41.232635,1.0995369999999998,1.0405918246684847,7.4074089999999995,7.2916620000000005,27.199099999999987,2522.2063888892694
2023-11-21 10:39:00,48.206015,1.2442130000000002,1.0448772939716282,7.552084000000001,7.175931,27.77770000000001,2522.2563888892696
2023-11-21 10:42:00,43.80787,0.9548610000000002,0.9835127697449731,7.2916680000000005,7.349537,27.488400000000013,2522.30638888927
2023-11-21 10:45:00,44.068285,1.0127319999999997,0.9981971199392831,7.2337929999999995,7.204861,27.199100000000016,2522.35638888927
2023-11-21 10:48:00,44.58912,0.8391200000000003,0.9897508660020837,7.118056999999999,7.436347,27.488500000000016,2522.40638888927
2023-11-21 10:51:00,42.30324,0.868055,0.965791293744528,7.031252,7.233797000000001,27.488400000000013,2522.4563888892703
2023-11-21 10:54:00,44.864005000000006,0.8680560000000002,0.97924318558037,7.002312000000001,7.233796,27.199099999999987,2522.5063888892705
2023-11-21 10:57:00,49.739585,0.8101849999999997,0.9605602531539209,7.002312000000001,7.320607000000001,28.93519999999998,2522.5563888892707
2023-11-21 11:00:00,45.60185,0.78125,0.9183411990779824,6.828702000000001,7.118052,28.356400000000008,2522.606388889271
2023-11-21 11:03:00,43.822334999999995,0.9548609999999993,0.9976371085085582,7.233798,7.320607000000001,27.199100000000016,2522.656388889271
2023-11-21 11:06:00,41.75347,0.8391200000000003,0.9766673039242565,7.089117000000001,7.378477,27.199099999999987,2522.7063888892712
2023-11-21 11:09:00,45.109955,0.8680560000000002,0.97924318558037,7.060187000000001,7.291671,27.199099999999987,2522.7563888892714
2023-11-21 11:12:00,49.479169999999996,0.6076389999999998,0.9338309316994309,6.828702,7.581022999999999,29.803300000000007,2522.8063888892716
2023-11-21 11:15:00,42.30324,0.8101849999999997,0.9605557625421728,6.944446999999999,7.262732,28.06710000000001,2522.856388889272
2023-11-21 11:18:00,46.65799,0.8969909999999999,1.0216758783460422,7.146992,7.407411000000001,27.488400000000013,2522.906388889272
2023-11-21 11:21:00,47.931135,0.8101859999999999,0.9735002830971128,7.060181999999999,7.407406,27.777800000000013,2522.956388889272
2023-11-21 11:24:00,47.68518,0.78125,0.9823369828489595,6.973382,7.407412,27.77769999999998,2523.0063888892723
2023-11-21 11:27:00,50.260419999999996,1.0416660000000002,1.027136116882831,7.262727000000001,7.233801,28.067199999999985,2523.0563888892725
2023-11-21 11:30:00,45.355905,0.7523150000000003,0.952911304987029,7.060187000000001,7.494212,28.93519999999998,2523.1063888892727
2023-11-21 11:33:00,48.72685,0.7233789999999996,0.9481589366109556,7.002316,7.494217000000001,28.356499999999983,2523.156388889273
2023-11-21 11:36:00,46.643515,0.78125,0.9948418643795638,7.146992000000001,7.609952,28.64579999999998,2523.206388889273
2023-11-21 11:39:00,44.58912,0.8969899999999997,0.9812423228833898,7.320597,7.494217000000001,27.777799999999985,2523.2563888892732
2023-11-21 11:42:00,46.903935000000004,0.9548610000000002,0.9976371085085597,7.291662,7.378470999999999,27.777800000000013,2523.3063888892734
2023-11-21 11:45:00,46.643519999999995,0.6655090000000001,0.9601283786725193,7.060182000000001,7.725693,28.356400000000008,2523.3563888892736
2023-11-21 11:48:00,44.864005000000006,0.78125,0.9697396059332178,6.944442,7.3495420000000005,28.067200000000014,2523.406388889274
2023-11-21 11:51:00,46.122685000000004,0.8101849999999997,0.9734997179484807,7.175922000000001,7.523147,28.067200000000014,2523.456388889274
2023-11-21 11:54:00,46.137155,0.7233799999999997,0.9481595355635404,6.886575999999999,7.378475999999999,28.93520000000001,2523.506388889274
2023-11-21 11:57:00,50.506365,0.8101859999999999,0.9863385782464213,7.031252,7.407406,28.35650000000001,2523.5563888892743
2023-11-21 12:00:00,45.587385,0.8391200000000003,0.9766627631964798,7.089122,7.3784719999999995,26.62039999999999,2523.6063888892745
2023-11-21 12:03:00,43.012155,0.868055,1.0058061334486348,7.233797,7.5231520000000005,26.909700000000015,2523.6563888892747
2023-11-21 12:06:00,43.793405,0.8969909999999999,1.0083115994869762,7.291663000000001,7.5231520000000005,26.62039999999999,2523.706388889275
2023-11-21 12:09:00,45.38484,1.186343,1.0189307813843873,7.523147999999999,7.204864999999999,26.90979999999999,2523.756388889275
2023-11-21 12:12:00,43.793405,0.7233790000000004,0.9725029014258783,7.233797,7.783567999999999,27.488400000000013,2523.8063888892752
2023-11-21 12:15:00,42.549189999999996,0.8101849999999997,0.9734997179484813,7.060187,7.407412000000001,27.488400000000013,2523.8563888892754
2023-11-21 12:18:00,40.480325,1.0127309999999996,1.0127364999926687,7.523142999999999,7.5231520000000005,27.198999999999984,2523.9063888892756
2023-11-21 12:21:00,44.603584999999995,1.0127310000000005,0.9835178496475272,7.320597,7.262735999999999,26.90979999999999,2523.956388889276
2023-11-21 12:24:00,45.00868,0.9837959999999999,1.0265922858387657,7.262727000000001,7.349540999999999,26.620400000000018,2524.006388889276
2023-11-21 12:27:00,49.75405,1.1284729999999996,1.084488448788684,7.523153,7.43634,27.777800000000013,2524.056388889276
2023-11-21 12:30:00,43.055555,0.7523140000000001,0.9900035376816599,7.118056999999999,7.638893,27.777800000000013,2524.1063888892763
2023-11-21 12:33:00,44.849540000000005,0.8969899999999997,0.9948317353685714,7.118056999999999,7.320607000000001,27.488399999999984,2524.1563888892765
2023-11-21 12:36:00,45.12442,1.0127319999999997,1.0271340604130181,7.407408,7.436346,27.488400000000013,2524.2063888892767
2023-11-21 12:39:00,41.99942,0.8969899999999997,1.0216753330123998,7.175927000000001,7.436347,27.199000000000012,2524.256388889277
2023-11-21 12:42:00,44.068285,0.8680560000000002,0.9657964986558465,7.089117,7.291671,27.199099999999987,2524.306388889277
2023-11-21 12:45:00,51.533564999999996,0.9548610000000002,0.9976371085085597,7.204862,7.291671,29.513900000000007,2524.3563888892772
2023-11-21 12:48:00,44.068285,0.8101850000000006,0.9863424287740691,7.002312,7.378477,26.62039999999999,2524.4063888892774
2023-11-21 12:51:00,42.057289999999995,0.8101849999999997,0.9475112153156687,7.089122000000001,7.378477,26.620400000000018,2524.4563888892776
2023-11-21 12:54:00,42.549189999999996,0.8969899999999997,0.9948317353685706,7.175927000000001,7.378477,27.488499999999988,2524.506388889278
2023-11-21 12:57:00,45.095485,0.9837959999999999,1.0265874238433295,7.118056999999999,7.204861,26.62039999999999,2524.556388889278
2023-11-21 13:00:00,49.5081,1.1574080000000002,1.0216798661512065,7.4074029999999995,7.1469949999999995,27.77770000000001,2524.606388889278
2023-11-21 13:03:00,44.082755,0.8391209999999996,0.9634728657393555,7.146992999999999,7.407412000000001,27.77769999999998,2524.6563888892783
2023-11-21 13:06:00,43.80787,0.9259259999999996,0.9545667175262131,7.002317999999999,7.060182,27.488400000000013,2524.7063888892785
2023-11-21 13:09:00,46.90393,0.9548610000000002,0.9835127697449731,7.031252,7.089121,27.77770000000001,2524.7563888892787
2023-11-21 13:12:00,42.780675,0.8391200000000003,0.9634723174742356,6.973377,7.233796999999999,27.777800000000013,2524.806388889279
2023-11-21 13:15:00,50.24594999999999,1.070602,1.0265904538261348,7.291663000000001,7.204860999999999,28.93520000000001,2524.856388889279
2023-11-21 13:18:00,44.314235,0.8391200000000003,0.9634723174742369,7.089122,7.3495420000000005,27.777800000000013,2524.9063888892792
2023-11-21 13:21:00,45.109955,0.8101859999999999,0.960556322663482,6.915512,7.233796,28.06710000000001,2524.9563888892794
2023-11-21 13:24:00,46.889465,0.694445,0.930700363200471,6.770832,7.291667,27.777800000000013,2525.0063888892796
2023-11-21 13:27:00,45.876735,0.8680560000000002,0.97924318558037,6.886572,7.118055999999999,27.488400000000013,2525.05638888928
2023-11-21 13:30:00,47.4103,0.7233799999999997,0.9109638603354614,6.712965999999999,7.118055999999999,28.35650000000001,2525.10638888928
2023-11-21 13:33:00,45.891205,0.694445,0.9666409910006004,6.857643,7.4652780000000005,28.35650000000001,2525.15638888928
2023-11-21 13:36:00,40.986689999999996,0.8391200000000003,0.9232069742266329,6.8287070000000005,7.002317,27.488400000000013,2525.2063888892803
2023-11-21 13:39:00,44.34317,0.8969909999999999,0.9536912899906427,7.002312000000001,7.118051,26.041600000000017,2525.2563888892805
2023-11-21 13:42:00,45.10995,0.868055,0.9522270944618791,7.031247,7.204861999999999,28.06710000000001,2525.3063888892807
2023-11-21 13:45:00,43.02662,0.8391200000000003,0.9634723174742356,6.9444420000000004,7.204861999999999,27.199099999999987,2525.356388889281
2023-11-21 13:48:00,49.21875,1.0127310000000005,0.9686782678158031,7.146992000000001,7.060181,28.93520000000001,2525.406388889281
2023-11-21 13:51:00,44.83507,0.8391210000000004,0.9367496554543802,6.684027,6.886576,26.33099999999999,2525.4563888892812
2023-11-21 13:54:00,42.809605000000005,0.9259260000000005,0.996514299625562,6.9444420000000004,7.089116000000001,27.199000000000012,2525.5063888892814
2023-11-21 13:57:00,42.7662,0.8101849999999997,0.9734997179484813,7.031247,7.378472,26.33099999999999,2525.5563888892816
2023-11-21 14:00:00,43.301505000000006,0.9259260000000005,0.9686808740812715,6.973382,7.060185999999999,27.488400000000013,2525.606388889282
2023-11-21 14:03:00,44.082755,0.9548610000000002,1.0116282790011442,7.146992000000001,7.262731,26.90979999999999,2525.656388889282
2023-11-21 14:06:00,46.90393,0.9259259999999996,0.9965142996255615,7.146992999999999,7.291667,28.356499999999983,2525.706388889282
2023-11-21 14:09:00,43.56192,0.868055,0.965791293744528,6.973377,7.175922000000001,26.62039999999999,2525.7563888892823
2023-11-21 14:12:00,43.80787,0.9548610000000002,0.9835127697449731,7.060182000000001,7.118051,27.488499999999988,2525.8063888892825
2023-11-21 14:15:00,42.28877,0.7523150000000003,0.9529113049870297,6.857641999999999,7.291667,26.331000000000017,2525.8563888892827
2023-11-21 14:18:00,40.19097,0.78125,0.9570419739205651,6.973382,7.3495420000000005,26.62039999999999,2525.906388889283
2023-11-21 14:21:00,43.82234,0.8680560000000002,0.97924318558037,7.089122000000001,7.320606,26.33099999999999,2525.956388889283
2023-11-21 14:24:00,43.80787,0.9548610000000002,0.969254548259919,7.031251999999999,7.060181,26.909700000000015,2526.0063888892832
2023-11-21 14:27:00,43.56192,0.6076390000000007,0.8997393696808837,6.712967000000001,7.378468,28.067099999999982,2526.0563888892834
2023-11-21 14:30:00,43.301505000000006,0.7523150000000003,0.9149695940204555,6.712967000000001,7.060182,27.488499999999988,2526.1063888892836
2023-11-21 14:33:00,45.10995,0.8101849999999997,0.9863424287740684,6.944442,7.320607000000001,27.488400000000013,2526.156388889284
2023-11-21 14:36:00,45.37037,0.8680560000000002,0.9385362950867042,6.944442,7.089116000000001,26.90979999999999,2526.206388889284
2023-11-21 14:39:00,44.57465,0.78125,0.9697352351269636,6.886572000000001,7.2916620000000005,27.488399999999984,2526.256388889284
2023-11-21 14:42:00,44.328705,0.9548610000000002,0.96925949887613,7.146992,7.175931,26.62039999999999,2526.3063888892843
2023-11-21 14:45:00,46.918400000000005,0.6655090000000001,0.948456266659396,6.886576,7.523147,26.909700000000015,2526.3563888892845
2023-11-21 14:48:00,41.232635,0.78125,0.9570419739205651,6.828703,7.2048630000000005,27.488399999999984,2526.4063888892847
2023-11-21 14:51:00,41.75347,0.9837959999999999,0.9837939999947618,7.233797999999999,7.233792,26.90980000000002,2526.456388889285
2023-11-21 14:54:00,42.259834999999995,0.9548610000000002,0.969254548259919,7.031252,7.060181000000001,26.04170000000002,2526.506388889285
2023-11-21 14:57:00,48.451965,1.0127309999999996,0.9536912495074993,7.031245999999999,6.9155050000000005,27.488399999999984,2526.5563888892852
2023-11-21 15:00:00,40.72627,0.7233799999999997,0.9481595355635404,6.944443000000001,7.436343000000001,27.488499999999988,2526.6063888892854
2023-11-21 15:03:00,42.766205,0.9259260000000005,0.982663177029754,6.886572000000001,7.002316,27.488399999999984,2526.6563888892856
2023-11-21 15:06:00,44.34317,0.6655089999999992,0.9129725215443686,6.8287059999999995,7.378477,26.909699999999987,2526.706388889286
2023-11-21 15:09:00,40.20544,0.9259259999999996,0.9826631770297534,7.204858000000001,7.320602000000001,27.488500000000016,2526.756388889286
2023-11-21 15:12:00,39.42419,0.9548610000000002,0.9692594988761265,7.089117000000001,7.118055999999999,26.33110000000002,2526.806388889286
2023-11-21 15:15:00,48.220485,1.0127310000000005,0.9835127501282085,7.060182000000001,7.002311000000001,27.488400000000013,2526.8563888892863
2023-11-21 15:18:00,42.259834999999995,0.694445,0.8689971133572336,6.741902,7.118057,26.33099999999999,2526.9063888892865
2023-11-21 15:27:00,41.75347,0.9548609999999993,0.9835127697449744,7.1180579999999996,7.175927,27.488400000000013,2527.0563888892866
2023-11-21 15:30:00,40.465855,0.8969909999999999,0.9675245366615165,6.973382,7.118051,26.62039999999999,2527.106388889287
2023-11-21 15:33:00,48.72685,0.8101859999999999,0.9990837210124425,6.973381999999999,7.378475999999999,27.777799999999985,2527.156388889287
2023-11-21 15:36:00,37.615745000000004,0.9548609999999993,,7.320603,7.320602000000001,26.04159999999999,2527.206388889287
2023-11-21 15:39:00,40.72627,1.0127319999999997,0.9835132404638537,7.2048630000000005,7.146991000000001,26.33099999999999,2527.2563888892873
2023-11-21 15:42:00,39.16377,0.9837960000000008,0.983793999997121,7.089122,7.089116,25.173599999999993,2527.3063888892875
2023-11-21 15:45:00,44.34317,0.78125,0.9183411990779828,6.944442,7.233792,27.199100000000016,2527.3563888892877
2023-11-21 15:48:00,42.259834999999995,0.8969909999999999,0.9256250277580695,6.857641999999999,6.9155109999999995,26.331099999999992,2527.406388889288
2023-11-21 15:51:00,44.57465,0.8101849999999997,0.9605557625421728,6.7418960000000006,7.060181000000001,27.488400000000013,2527.456388889288
2023-11-21 15:54:00,42.274305,0.6365739999999995,0.8711982736816681,6.712961,7.233797000000001,26.620400000000018,2527.5063888892882
2023-11-21 15:57:00,37.094905,0.8680559999999993,0.9792431855803705,7.175927999999999,7.407412000000001,26.04170000000002,2527.5563888892884
2023-11-21 16:00:00,37.12384,0.9259259999999996,0.9826631770297534,7.233798,7.3495420000000005,25.752399999999994,2527.6063888892886
2023-11-21 16:03:00,44.35764,0.9259260000000005,0.982663177029754,7.175922,7.291665999999999,27.488500000000016,2527.656388889289
2023-11-21 16:06:00,44.068285,0.8391209999999996,0.9367449971551481,6.915512,7.118051,26.909699999999987,2527.706388889289
2023-11-21 16:09:00,38.657405,0.9837959999999999,1.012458332895169,7.349538,7.407412,26.331099999999992,2527.756388889289
2023-11-21 16:12:00,43.055555,1.0127310000000005,1.0127364999939406,7.204857,7.204866,26.33110000000002,2527.8063888892893
2023-11-21 16:15:00,49.479169999999996,0.8101849999999997,0.9605602531539209,6.915506000000001,7.233801000000001,27.77769999999998,2527.8563888892895
2023-11-21 16:18:00,41.493055,0.578703,0.8920361342900012,6.712966,7.436343,26.04169999999999,2527.9063888892897
2023-11-21 16:21:00,36.588539999999995,0.8969909999999999,0.9812381360181893,7.1180579999999996,7.291667,26.04169999999999,2527.95638888929
2023-11-21 16:24:00,39.945025,1.0416670000000003,1.0124588997269919,7.262733,7.204866,26.04169999999999,2528.00638888929
2023-11-21 16:27:00,46.383105,0.983797,0.9837995000202825,7.060181999999999,7.060185,27.199099999999987,2528.0563888892902
2023-11-21 16:30:00,40.97222,0.5787040000000001,0.9143716372554612,6.828702000000001,7.609958,26.90979999999999,2528.1063888892904
2023-11-21 16:33:00,37.630205000000004,0.9259259999999996,0.9545716180005503,7.031248000000001,7.089122,26.33099999999999,2528.1563888892906
2023-11-21 16:36:00,41.232635,0.9548610000000002,0.9976371085085597,7.175927000000001,7.262736,27.777800000000013,2528.206388889291
2023-11-21 16:39:00,44.328705,0.8391209999999996,0.9501667450959999,7.031252,7.262731,27.199100000000016,2528.256388889291
2023-11-21 16:42:00,37.615745000000004,0.8969899999999997,1.0216753330124004,7.349532999999999,7.609953,26.909700000000015,2528.306388889291
2023-11-21 16:45:00,42.7662,1.0995369999999998,1.0555396537250243,7.494213,7.407406,26.620400000000018,2528.3563888892913
2023-11-21 16:48:00,37.659139999999994,0.9548609999999993,0.9692594988761317,7.262727999999999,7.291667,26.330899999999986,2528.4063888892915
2023-11-21 16:51:00,42.7662,0.9548610000000002,1.011628279001144,7.118056999999999,7.233796,26.33099999999999,2528.4563888892917
2023-11-21 16:54:00,41.98495,0.8391200000000003,0.9501662018941728,7.146992000000001,7.3784719999999995,26.62039999999999,2528.506388889292
2023-11-21 16:57:00,41.739000000000004,0.7523140000000001,0.9403653149935091,7.060187,7.465283,26.909699999999987,2528.556388889292
2023-11-21 17:00:00,40.986689999999996,0.8969899999999997,0.9397229690018157,6.944446999999999,7.0312470000000005,26.909699999999987,2528.6063888892922
2023-11-21 17:03:00,36.082175,0.6944440000000007,0.9185456900133114,6.915512,7.407408,26.331099999999992,2528.6563888892924
2023-11-21 17:06:00,37.63021,0.8680560000000002,0.9385362950867042,7.002317,7.146991000000001,26.04170000000002,2528.7063888892926
2023-11-21 17:09:00,41.75347,0.78125,0.9442492935660851,7.002312000000001,7.3495420000000005,26.909699999999987,2528.756388889293
2023-11-21 17:12:00,35.575810000000004,0.8101850000000006,0.9343529260769964,7.089122,7.349537,25.75229999999999,2528.806388889293
2023-11-21 17:15:00,35.575810000000004,0.9548610000000002,0.9403172725484408,7.060187,7.031245999999999,25.46290000000002,2528.856388889293
2023-11-21 17:18:00,38.657405,1.0416660000000002,0.997634650453885,7.175927000000001,7.0891210000000004,26.04159999999999,2528.9063888892933
2023-11-21 17:21:00,42.37558,0.868055,1.0058061334486348,7.436342,7.725697,26.909700000000015,2528.9563888892935
2023-11-21 17:24:00,33.506945,0.7233790000000004,0.9481589366109564,7.407407,7.8993079999999996,24.884299999999996,2529.0063888892937
2023-11-21 17:27:00,35.315389999999994,0.983797,0.9837995000108435,7.118053000000001,7.118055999999999,25.75229999999999,2529.056388889294
2023-11-21 17:30:00,31.163195,0.8969909999999999,1.0083069611247097,7.581022999999999,7.812501999999999,24.3056,2529.106388889294
2023-11-21 17:33:00,39.178245000000004,1.0995369999999998,0.979243964469441,7.262727000000001,7.031250000000001,25.752399999999994,2529.1563888892942
2023-11-21 17:36:00,42.013885,0.8391200000000003,0.9766627631964798,6.9444420000000004,7.233792,26.62039999999999,2529.2063888892944
2023-11-21 17:39:00,35.30092500000001,0.8391200000000003,0.9232069742266342,7.089122,7.262732000000001,25.75229999999999,2529.2563888892946
2023-11-21 17:42:00,32.986115,0.868055,0.9657959617887936,7.2916620000000005,7.494217000000001,24.884299999999996,2529.306388889295
2023-11-21 17:45:00,34.79456,0.8680560000000002,0.9385410477680225,7.291662,7.436346,25.173599999999993,2529.356388889295
2023-11-21 17:48:00,39.42419,0.8101849999999997,0.9734997179484813,7.320602,7.667827000000001,26.62039999999999,2529.406388889295
2023-11-21 17:51:00,40.205439999999996,0.9259260000000005,0.9686808740812715,7.320602000000001,7.407406,26.620400000000018,2529.4563888892953
2023-11-21 17:54:00,36.06771,0.8101849999999997,0.9863424287740684,7.204857,7.581022000000001,25.75230000000002,2529.5063888892955
2023-11-21 17:57:00,35.040504999999996,0.9548609999999993,0.9835127697449744,7.465278,7.523147,25.173599999999993,2529.5563888892957
2023-11-21 18:00:00,36.06771,0.8680560000000002,0.9792431855803709,7.4074029999999995,7.638887,25.46289999999999,2529.606388889296
2023-11-22 06:51:00,30.960645,1.2152779999999996,0.7795345590840872,6.944443000000001,6.192125,23.148199999999974,2529.606388889296
2023-11-22 07:18:00,31.987845,1.157407,0.8711945667502735,6.915512999999999,6.394676,23.4375,2529.606388889296
2023-11-22 07:21:00,31.43808,0.9259259999999996,0.9113824424914753,6.886577999999999,6.857642,24.0163,2529.606388889296
2023-11-22 07:33:00,34.548604999999995,1.0416669999999995,0.936747719893556,7.031248,6.828701,24.594899999999996,2529.606388889296
2023-11-22 07:36:00,38.411455000000004,1.0127319999999997,0.9686839059710467,7.002313,6.9155109999999995,24.594899999999996,2529.656388889296
2023-11-22 07:39:00,41.261575,1.0127310000000005,0.9835127501282085,7.233797,7.175926,26.62039999999999,2529.7063888892962
2023-11-22 07:42:00,46.15162,0.9837960000000008,0.9692570136187447,7.204862,7.175926,27.199100000000016,2529.7563888892964
2023-11-22 07:45:00,38.91782499999999,0.694445,0.881530610163119,6.684032,7.089117,25.462999999999965,2529.8063888892966
2023-11-22 07:48:00,34.273725,0.7233800000000006,0.8728754515272913,6.626157000000001,6.944447,25.17360000000002,2529.856388889297
2023-11-22 07:51:00,39.17824,0.8969909999999999,0.9113799793201125,7.089122000000001,7.118051,25.75230000000002,2529.906388889297
2023-11-22 07:54:00,42.53472,0.4340280000000005,0.6829997750470927,6.134263000000001,6.712965,26.62039999999999,2529.956388889297
2023-11-22 07:57:00,47.439235,0.05787000000000031,0.5296302292371742,5.063657999999999,6.915507999999999,28.935100000000034,2530.0063888892973
2023-11-22 08:00:00,37.35532499999999,0.6655090000000001,0.9009741709151601,6.655092000000001,7.175923,26.04159999999999,2530.0563888892975
2023-11-22 08:03:00,37.369789999999995,0.9259259999999996,0.9403198086506208,7.060182999999999,7.089117,26.04170000000002,2530.1063888892977
2023-11-22 08:06:00,32.74016,0.7233790000000004,0.8983733878302138,6.9444420000000004,7.320602999999999,26.04169999999999,2530.156388889298
2023-11-22 08:09:00,39.94502,0.9548610000000002,0.9548664999845774,7.233792,7.233801,26.04169999999999,2530.206388889298
2023-11-22 08:12:00,42.274305,0.8680560000000002,0.9522276262864954,7.118052,7.291665999999999,26.331099999999992,2530.2563888892983
2023-11-22 08:15:00,37.90509,0.8101850000000006,0.8941814841832406,7.031252,7.2048570000000005,26.620400000000018,2530.3063888892984
2023-11-22 08:18:00,38.165504999999996,0.8391209999999996,0.9367496554543796,6.944443000000001,7.146992000000001,25.75230000000002,2530.3563888892986
2023-11-22 08:21:00,37.890625,0.983797,1.0124588425597745,7.3784730000000005,7.436346,24.884299999999968,2530.406388889299
2023-11-22 08:24:00,45.12442,1.0995369999999998,1.0555396537250243,7.5520879999999995,7.465280999999999,26.620400000000018,2530.456388889299
2023-11-22 08:27:00,37.90509,0.8391199999999994,1.015617414394337,7.407403,7.783563000000001,26.331099999999992,2530.506388889299
2023-11-22 08:30:00,40.465855,1.0127319999999997,1.0271340604130181,7.436337999999999,7.465275999999999,26.909699999999987,2530.5563888892993
2023-11-22 08:33:00,39.684605000000005,1.0127319999999997,1.0413990485113644,7.523147999999999,7.581016,26.04169999999999,2530.6063888892995
2023-11-22 08:36:00,39.42419,0.9837959999999999,1.0544851997576574,7.4942079999999995,7.638891999999999,26.04169999999999,2530.6563888892997
2023-11-22 08:39:00,37.91956,0.9259259999999996,0.9259239999968104,7.2048630000000005,7.2048570000000005,26.04169999999999,2530.7063888893
2023-11-22 08:42:00,39.438655,0.9548609999999993,0.9835176730975331,7.320598,7.378477,26.04159999999999,2530.7563888893
2023-11-22 08:45:00,45.109955,1.0995369999999998,1.0102442895924673,7.5520879999999995,7.378470999999999,26.62039999999999,2530.8063888893003
2023-11-22 08:48:00,45.109955,1.0127309999999996,1.0271335556840866,7.494213,7.5231520000000005,26.62039999999999,2530.8563888893004
2023-11-22 08:51:00,37.644675,1.0127310000000005,1.0271335556840866,7.523148000000001,7.552087,25.46289999999999,2530.9063888893006
2023-11-22 08:54:00,35.836225,0.9837959999999999,1.0265922858387668,7.436338,7.5231520000000005,25.173699999999997,2530.956388889301
2023-11-22 08:57:00,38.91782499999999,1.0416669999999995,1.041664499991504,7.667828,7.667821000000001,26.04170000000002,2531.006388889301
2023-11-22 09:00:00,40.97222,0.9259259999999996,0.9686857280093022,7.2337929999999995,7.320607000000001,26.62039999999999,2531.056388889301
2023-11-22 09:03:00,38.917825,0.9259259999999996,0.9826631770297534,7.262733,7.378477,27.198999999999984,2531.1063888893013
2023-11-22 09:06:00,44.34317,1.0995369999999998,1.0555396537250246,7.4652769999999995,7.378470000000001,26.331000000000017,2531.1563888893015
2023-11-22 09:09:00,45.37037,0.9259259999999996,1.037368017124201,7.4074029999999995,7.638887,28.06710000000001,2531.2063888893017
2023-11-22 09:12:00,38.91782499999999,0.9259259999999996,1.0373680171242,7.638888000000001,7.870372,26.33099999999999,2531.256388889302
2023-11-22 09:15:00,38.41146,0.983797,1.0124588425597745,7.5520830000000005,7.609956,25.173599999999993,2531.306388889302
2023-11-22 09:18:00,38.411455,1.0127309999999996,1.0413985391199196,7.725698,7.783567,26.04169999999999,2531.3563888893023
2023-11-22 09:21:00,40.465855,1.0127309999999996,0.9981966247351083,7.4652780000000005,7.436347,26.909700000000015,2531.4063888893024
2023-11-22 09:24:00,37.659139999999994,1.0127309999999996,1.0555416274298122,7.378473,7.465281999999999,27.199099999999987,2531.4563888893026
2023-11-22 09:27:00,36.096644999999995,1.1284720000000004,1.069558454363018,7.638888,7.5231460000000006,26.90979999999999,2531.506388889303
2023-11-22 09:30:00,44.068290000000005,1.0416670000000003,1.0844905833079155,7.696764,7.783567,27.488399999999984,2531.556388889303
2023-11-22 09:33:00,37.63021,1.0127310000000005,1.0271335556840866,7.638884,7.667822999999999,26.04169999999999,2531.606388889303
2023-11-22 09:36:00,40.465855,1.3020830000000005,1.1195124270251398,7.928244,7.581021,26.620299999999986,2531.6563888893033
2023-11-22 09:39:00,37.890625,1.0995369999999998,1.0405970153180848,7.725694000000001,7.609957,27.199100000000016,2531.7063888893035
2023-11-22 09:42:00,37.90509,1.186343,1.034934685116991,7.696764,7.407411000000001,26.04159999999999,2531.7563888893037
2023-11-22 09:45:00,47.685185000000004,1.2152770000000004,1.0640502747284803,7.667828,7.378470999999999,27.777799999999985,2531.806388889304
2023-11-22 09:48:00,42.259834999999995,1.1284720000000004,1.0695584543630174,7.581018,7.465275999999999,26.04169999999999,2531.856388889304
2023-11-22 09:51:00,47.16435,1.2152770000000004,1.0954611474909037,7.841438,7.609951000000001,28.35650000000001,2531.9063888893043
2023-11-22 09:57:00,38.165504999999996,1.0416660000000002,1.0844900696965063,7.812498,7.899302,26.620300000000015,2532.006388889304
2023-11-22 10:00:00,44.328705,1.2442129999999993,1.0931624521994818,7.7256979999999995,7.436345,26.909700000000015,2532.0563888893043
2023-11-22 10:03:00,43.30151,0.5787039999999992,0.9032394034202041,6.973375999999999,7.7256920000000004,28.35650000000001,2532.1063888893045
2023-11-22 10:06:00,44.58912,0.5787040000000001,0.8807654477081212,6.539350000000001,7.233796,27.488499999999988,2532.1563888893047
2023-11-22 10:09:00,44.618055,0.6076389999999998,0.9450484347319912,7.031246,7.8124970000000005,27.488400000000013,2532.206388889305
2023-11-22 10:12:00,41.75347,0.8391210000000004,0.989751424201406,7.291667,7.609956,26.909700000000015,2532.256388889305
2023-11-22 10:15:00,44.60359,0.8969909999999999,1.0611505596968012,7.436343,7.783562000000001,28.06710000000001,2532.3063888893053
