Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-22 10:18:00,39.95949,1.0127319999999997,1.1109265691283459,8.01505,8.217588000000001,27.199000000000012,2532.3563888893054
2023-11-22 10:21:00,39.438655,1.2152769999999995,1.048092009347453,7.928244,7.609957,26.620300000000015,2532.4063888893056
2023-11-22 10:24:00,38.136570000000006,1.2152780000000005,1.1109292730775682,7.957174000000001,7.754626,25.752399999999994,2532.456388889306
2023-11-22 10:27:00,36.082175,1.1284720000000004,1.0544782345479278,7.812504,7.667822,26.04170000000002,2532.506388889306
2023-11-22 10:30:00,39.43866,1.359954,1.1124635218409185,7.841434,7.37847,25.17360000000002,2532.556388889306
2023-11-22 10:33:00,40.465855000000005,0.868055,1.0319463120379726,7.725698,8.072913,26.33099999999999,2532.6063888893063
2023-11-22 10:36:00,45.081019999999995,0.9548609999999993,1.0392508114172323,7.407408,7.581017000000001,27.199100000000016,2532.6563888893065
2023-11-22 10:39:00,46.12268,0.8969899999999997,1.0741111697155985,7.552086999999999,7.928237000000001,27.199100000000016,2532.7063888893067
2023-11-22 10:42:00,39.699075,0.8391209999999996,1.0662226521198996,7.523153,8.015042000000001,26.62039999999999,2532.756388889307
2023-11-22 10:45:00,39.453125,0.8969899999999997,1.0349333156601863,7.6388869999999995,7.928237000000001,26.909700000000015,2532.806388889307
2023-11-22 10:48:00,45.60185,0.8391200000000003,1.0537046190752075,7.407407,7.870367,28.067200000000014,2532.8563888893073
2023-11-22 10:51:00,38.136570000000006,0.8969909999999999,0.9948322711022168,7.262733,7.465281999999999,26.33099999999999,2532.9063888893074
2023-11-22 10:54:00,42.79514,1.0416669999999995,1.0703388377079186,7.667828,7.725691,26.33099999999999,2532.9563888893076
2023-11-22 10:57:00,42.79514,1.0995369999999998,1.085005188476308,7.870368,7.841431000000001,26.909700000000015,2533.006388889308
2023-11-22 11:00:00,45.10995,1.0127309999999996,1.0834572299609047,7.725698,7.870367,28.35650000000001,2533.056388889308
2023-11-22 11:03:00,45.862269999999995,0.8101849999999997,1.0367575669659153,7.581018,8.072913,27.488499999999988,2533.106388889308
2023-11-22 11:06:00,42.259834999999995,0.9259259999999996,0.9826631770297534,7.581018,7.6967620000000005,26.909700000000015,2533.1563888893083
2023-11-22 11:09:00,43.822334999999995,1.070602,1.0850076841792835,7.812498000000001,7.841436,26.331099999999992,2533.2063888893085
2023-11-22 11:12:00,41.478584999999995,1.0127309999999996,1.0695628324283426,7.523142999999999,7.638891999999999,26.041600000000017,2533.2563888893087
2023-11-22 11:15:00,40.465855,1.070602,1.0850076841792835,7.523148,7.552085999999999,26.331099999999992,2533.306388889309
2023-11-22 11:18:00,42.520250000000004,0.9548609999999993,1.0528914031483267,7.754628,7.957177,26.909699999999987,2533.356388889309
2023-11-22 11:21:00,52.82118,1.1284720000000004,1.0992831213870267,7.841437,7.783565,28.356499999999983,2533.4063888893093
2023-11-22 11:24:00,43.56192,0.6655090000000001,0.9717214348262134,7.320602000000001,8.015043,27.488400000000013,2533.4563888893094
2023-11-22 11:27:00,39.17824,0.7523140000000001,1.0021955318802738,7.262727000000001,7.812503,26.62039999999999,2533.5063888893096
2023-11-22 11:30:00,40.465855,0.8969909999999999,1.0869850775179428,7.667828,8.072917,26.04170000000002,2533.55638888931
2023-11-22 11:33:00,38.657405,0.9259259999999996,1.0238621788658966,7.5520879999999995,7.754632,27.199100000000016,2533.60638888931
2023-11-22 11:36:00,40.957750000000004,1.0416669999999995,1.041664499991504,7.5520879999999995,7.552081,26.04169999999999,2533.65638888931
2023-11-22 11:39:00,45.10995,0.8391209999999996,1.1032917813263488,7.5520830000000005,8.130782,27.488499999999988,2533.7063888893103
2023-11-22 11:42:00,46.397565,1.0416659999999993,1.0416690000287496,7.783562999999999,7.783567,26.620400000000018,2533.7563888893105
2023-11-22 11:45:00,44.58912,1.0416670000000003,1.1124370420548282,7.870374,8.015047,27.199100000000016,2533.8063888893107
2023-11-22 11:48:00,40.97222,1.1574080000000002,1.0985240301814843,8.015044,7.899305999999999,26.620400000000018,2533.856388889311
2023-11-22 11:51:00,40.72627,1.0416660000000002,1.1399415874460792,7.841438,8.043982,26.909699999999987,2533.906388889311
2023-11-22 11:54:00,47.9456,1.1284719999999995,1.0992831213870264,7.841433,7.783561,27.199099999999987,2533.9563888893113
2023-11-22 11:57:00,40.97222,1.0416659999999993,1.0416690000287496,7.609952999999999,7.609957,27.199100000000016,2534.0063888893114
2023-11-22 12:00:00,40.19097,1.1284719999999995,1.0844930979870977,7.899303,7.812501,25.75229999999999,2534.0563888893116
2023-11-22 12:03:00,45.876735,1.0995369999999998,1.0995394999615666,7.870368,7.870371,27.77770000000001,2534.106388889312
2023-11-22 12:06:00,41.478584999999995,0.8680559999999993,1.0704440179325583,7.7256979999999995,8.159722,26.331000000000017,2534.156388889312
2023-11-22 12:09:00,41.493055,0.9259259999999996,1.0640549390003562,7.812498,8.101852000000001,27.199100000000016,2534.206388889312
2023-11-22 12:12:00,42.259834999999995,0.9548609999999993,1.0798429303091501,7.812498,8.072917,26.331099999999992,2534.2563888893123
2023-11-22 12:15:00,40.19097,0.9259259999999996,1.0238621788658966,7.581018,7.783562000000001,26.04159999999999,2534.3063888893125
2023-11-22 12:18:00,38.136570000000006,0.9259259999999996,1.0373680171242,7.5520830000000005,7.783567,26.04159999999999,2534.3563888893127
2023-11-22 12:21:00,41.98495,1.070602,1.0850076841792886,7.841432999999999,7.8703710000000004,26.909699999999987,2534.406388889313
2023-11-22 12:24:00,46.643519999999995,0.9548610000000002,1.0931616234277264,7.667827,7.9571760000000005,27.488499999999988,2534.456388889313
2023-11-22 12:27:00,41.739000000000004,0.7233790000000004,0.9965135465969817,7.436342,8.043983,27.488400000000013,2534.5063888893133
2023-11-22 12:30:00,40.205439999999996,0.8101850000000006,1.0491403757154216,7.581022000000001,8.101847,27.488400000000013,2534.5563888893134
2023-11-22 12:33:00,41.232635,0.9259260000000005,1.0903354321641008,7.638892,7.9861059999999995,26.04169999999999,2534.6063888893136
2023-11-22 12:36:00,43.7934,0.9548610000000002,1.0254963329515283,7.552086999999999,7.696756000000001,25.75229999999999,2534.656388889314
2023-11-22 12:39:00,43.80787,0.8680560000000002,1.018927200515803,7.3784730000000005,7.696757,27.199000000000012,2534.706388889314
2023-11-22 12:42:00,39.17824,0.868055,1.0319463120379726,7.6099570000000005,7.957172000000001,26.620299999999986,2534.756388889314
2023-11-22 12:45:00,47.68518,1.0995369999999998,1.0995394999615666,7.696757000000001,7.69676,28.35650000000001,2534.8063888893143
2023-11-22 12:48:00,45.10995,0.9548610000000002,1.0798383091328032,7.6099570000000005,7.870366000000001,28.64590000000001,2534.8563888893145
2023-11-22 12:51:00,39.713539999999995,0.8391200000000003,1.0284031142643222,7.6099570000000005,8.015047,26.90979999999999,2534.9063888893147
2023-11-22 12:54:00,39.16377,0.9548610000000002,1.0528914031483283,7.754627,7.9571760000000005,25.173599999999993,2534.956388889315
2023-11-22 12:57:00,41.232635,0.868055,1.0577059193766716,7.812497,8.217592,26.33099999999999,2535.006388889315
2023-11-22 13:00:00,43.80787,0.78125,0.9697352351269645,7.3784719999999995,7.783562000000001,27.199099999999987,2535.0563888893153
2023-11-22 13:03:00,39.17824,1.0127309999999996,1.0834572299609053,7.667827999999999,7.8124970000000005,25.75229999999999,2535.1063888893154
2023-11-22 13:06:00,42.795135,1.0127319999999997,1.083457752978205,7.841438,7.9861059999999995,26.33099999999999,2535.1563888893156
2023-11-22 13:09:00,47.65625,1.0127319999999997,1.0972489161812227,7.783563,7.957171,27.488400000000013,2535.206388889316
2023-11-22 13:12:00,44.314235,0.8101849999999997,1.0367575669659153,7.696757999999999,8.188652999999999,27.488399999999984,2535.256388889316
2023-11-22 13:15:00,40.711805,1.070602,1.0992831564874896,7.812498000000001,7.870366000000001,27.199099999999987,2535.306388889316
2023-11-22 13:18:00,38.642939999999996,0.9837959999999999,1.0954657701533341,7.812498000000001,8.043982,26.620400000000018,2535.3563888893163
2023-11-22 13:21:00,42.7662,1.0127310000000005,1.027128602304842,7.6099570000000005,7.638886,26.909700000000015,2535.4063888893165
2023-11-22 13:24:00,44.314235,0.9837959999999999,1.040596384959477,7.523147000000001,7.638891,27.488400000000013,2535.4563888893167
2023-11-22 13:27:00,43.041084999999995,0.8391209999999996,1.0537052011077894,7.581022999999999,8.043982,28.06710000000001,2535.506388889317
2023-11-22 13:30:00,48.72685,1.070602,1.070601999985058,7.754632000000001,7.75463,27.488400000000013,2535.556388889317
2023-11-22 13:33:00,46.889465,0.868055,1.0319507954213933,7.6388869999999995,7.986111999999999,27.777800000000013,2535.6063888893173
2023-11-22 13:36:00,40.711805,0.7233790000000004,0.9845464399788962,7.552086999999999,8.130787999999999,27.488399999999984,2535.6563888893174
2023-11-22 13:39:00,42.259834999999995,0.868055,1.0448731298051677,7.552086999999999,7.928242,27.199099999999987,2535.7063888893176
2023-11-22 13:42:00,42.505785,0.9548610000000002,1.0798429303091504,7.667822000000001,7.928241000000001,26.62039999999999,2535.756388889318
2023-11-22 13:45:00,43.7934,0.9259260000000005,1.0102488867328927,7.436342,7.609956,27.77769999999998,2535.806388889318
2023-11-22 13:48:00,43.822334999999995,0.9259260000000005,1.0373680171242012,7.378472,7.609956,27.488399999999984,2535.856388889318
2023-11-22 13:51:00,46.918405,0.868055,1.0319507954213933,7.436342,7.783567,27.199000000000012,2535.9063888893184
2023-11-22 13:54:00,44.05382,0.8969909999999999,1.0349338657051883,7.667828,7.957177,27.199099999999987,2535.9563888893185
2023-11-22 13:57:00,41.232635,1.0127319999999997,1.0834625376654707,7.754628,7.899305999999999,26.909699999999987,2536.0063888893187
2023-11-22 14:00:00,45.3559,0.9837959999999999,1.0819109977174814,7.667827,7.870371,27.199099999999987,2536.056388889319
2023-11-22 14:03:00,44.03935,0.8680560000000002,1.0189272005158039,7.5520819999999995,7.870366000000001,27.777799999999985,2536.106388889319
2023-11-22 14:06:00,44.57465,0.78125,1.019590850482646,7.291667,7.8124970000000005,28.06710000000001,2536.1563888893193
2023-11-22 14:09:00,40.711805,0.8391209999999996,1.0537052011077894,7.5520830000000005,8.015042000000001,27.199099999999987,2536.2063888893194
2023-11-22 14:12:00,46.122685000000004,1.070602,1.1134381960781543,7.841438,7.928235999999999,27.777800000000013,2536.2563888893196
2023-11-22 14:15:00,45.587385,0.8680559999999993,1.0956670090987033,7.754628,8.246532,27.488399999999984,2536.30638888932
2023-11-22 14:18:00,45.61632,0.9259259999999996,1.0903399411125827,7.754628,8.101852000000001,28.356499999999983,2536.35638888932
2023-11-22 14:21:00,38.38252,0.868055,1.0189266441202378,7.4652769999999995,7.783562000000001,27.199000000000012,2536.40638888932
2023-11-22 14:24:00,38.368055,0.983797,1.0544809444701002,7.5520830000000005,7.696756000000001,26.33099999999999,2536.4563888893204
2023-11-22 14:27:00,38.642939999999996,0.9259259999999996,1.0373680171242,7.5520830000000005,7.783567,26.909699999999987,2536.5063888893205
2023-11-22 14:30:00,43.54745,1.070602,1.0850076841792886,7.841432999999999,7.8703710000000004,27.198999999999984,2536.5563888893207
2023-11-22 14:33:00,48.177080000000004,1.0127319999999997,1.0834625376654714,7.783563,7.928241000000001,27.488400000000013,2536.606388889321
2023-11-22 14:36:00,47.916665,0.8969909999999999,1.0741161976254707,7.667822999999999,8.043982,28.356499999999983,2536.656388889321
2023-11-22 14:39:00,41.493055,0.8680560000000002,1.0704440179325587,7.581022999999999,8.015047,27.199099999999987,2536.7063888893213
2023-11-22 14:42:00,48.177080000000004,0.9259260000000005,1.0772436567720045,7.638892,7.9571760000000005,28.35650000000001,2536.7563888893214
2023-11-22 14:45:00,42.99769,0.78125,0.9570419739205651,7.291662,7.667822,28.06710000000001,2536.8063888893216
2023-11-22 14:48:00,43.54745,0.8101850000000006,0.9990831459893103,7.436342,7.841436999999999,28.067099999999982,2536.856388889322
2023-11-22 14:51:00,42.259834999999995,0.868055,1.0577059193766707,7.494212000000001,7.899307,27.199099999999987,2536.906388889322
2023-11-22 14:54:00,47.916664999999995,0.9548610000000002,1.0931616234277264,7.667827,7.9571760000000005,28.93519999999998,2536.956388889322
2023-11-22 14:57:00,50.99826,1.0416660000000002,1.0844900696965063,7.696757000000001,7.783561000000001,28.93520000000001,2537.0063888893224
2023-11-22 15:00:00,45.61632,0.5787040000000001,0.9904815792944568,7.146992,8.130787999999999,28.64580000000001,2537.0563888893225
2023-11-22 15:03:00,43.80787,0.78125,0.9948461712192733,7.233792,7.6967620000000005,27.777799999999985,2537.1063888893227
2023-11-22 15:06:00,42.013885,0.7523150000000003,0.9900041382247357,7.320602,7.841436999999999,27.488399999999984,2537.156388889323
2023-11-22 15:09:00,41.739005,0.9259260000000005,1.0238621788658977,7.378472,7.581016,26.909699999999987,2537.206388889323
2023-11-22 15:12:00,51.533564999999996,1.0995370000000007,1.0850051884763086,7.7256920000000004,7.6967550000000005,28.64580000000001,2537.2563888893233
2023-11-22 15:15:00,46.137155,0.8101850000000006,1.024289764012261,7.494212000000001,7.957177,28.645899999999983,2537.3063888893234
2023-11-22 15:18:00,42.259834999999995,0.7523150000000003,1.014301852546506,7.407407000000001,7.986111999999999,26.62039999999999,2537.3563888893236
2023-11-22 15:21:00,44.314235,0.7523150000000003,1.0143018525465068,7.3784719999999995,7.957177,28.64579999999998,2537.406388889324
2023-11-22 15:24:00,48.697919999999996,1.0995370000000007,1.0850051884763103,7.754632000000001,7.725694999999999,27.777800000000013,2537.456388889324
2023-11-22 15:27:00,40.711805,0.7233790000000004,0.9965135465969817,7.320597,7.928238,26.909699999999987,2537.506388889324
2023-11-22 15:30:00,40.711805,0.8969899999999997,1.0083064205618286,7.233797,7.465277,26.909699999999987,2537.5563888893244
2023-11-22 15:33:00,47.65625,1.0127310000000005,1.0695580080132778,7.667827,7.7835659999999995,28.93520000000001,2537.6063888893245
2023-11-22 15:36:00,47.65625,0.868055,1.070443442910227,7.523152,7.957177,28.067200000000014,2537.6563888893247
2023-11-22 15:39:00,42.766205,0.6944440000000007,1.0249921890838676,7.465282,8.217588,28.64590000000001,2537.706388889325
2023-11-22 15:42:00,40.451385,0.7523150000000003,0.9900041382247357,7.320602,7.841436999999999,27.488400000000013,2537.756388889325
2023-11-22 15:45:00,43.287035,0.9259260000000005,1.0102441612526631,7.5231520000000005,7.696756,27.488400000000013,2537.8063888893253
2023-11-22 15:48:00,38.888885,0.8680560000000002,0.9792431855803709,7.3784719999999995,7.609956,27.488400000000013,2537.8563888893254
2023-11-22 15:51:00,43.041085,0.8391210000000004,1.0284036869242013,7.407407000000001,7.812495999999999,27.77770000000001,2537.9063888893256
2023-11-22 15:54:00,49.450235,0.9548619999999994,1.0798434730480957,7.552082,7.812500000000001,28.93520000000001,2537.956388889326
2023-11-22 15:57:00,48.423035,0.8391210000000004,1.0662226521198994,7.494217000000001,7.9861059999999995,28.067199999999985,2538.006388889326
2023-11-22 16:00:00,44.574655,0.7233799999999997,1.0202085428014134,7.407411999999999,8.072911999999999,28.356400000000036,2538.056388889326
2023-11-22 16:03:00,42.013885,0.7233800000000006,1.0202085428014138,7.436347,8.101847,27.488399999999984,2538.1063888893264
2023-11-22 16:06:00,42.520250000000004,0.78125,1.0072616873488773,7.407407000000001,7.899307,28.356400000000008,2538.1563888893265
2023-11-22 16:09:00,40.43692,0.8680560000000002,0.9925815600514017,7.291662,7.552085999999999,27.198999999999984,2538.2063888893267
2023-11-22 16:12:00,48.177080000000004,0.9837960000000008,1.081910997717482,7.465282,7.667825999999999,26.62039999999999,2538.256388889327
2023-11-22 16:15:00,44.56019,0.8391200000000003,1.0027315238033476,7.349537000000001,7.696757,28.64580000000001,2538.306388889327
2023-11-22 16:18:00,42.505790000000005,0.8391209999999996,1.0537052011077894,7.523153,7.986112,27.488399999999984,2538.3563888893273
2023-11-22 16:21:00,40.957750000000004,0.9548610000000002,1.0528914031483283,7.754627,7.9571760000000005,27.199100000000016,2538.4063888893274
2023-11-22 16:24:00,44.3287,1.0995369999999998,1.085005188476308,7.841437,7.812500000000001,26.33099999999999,2538.4563888893276
2023-11-22 16:27:00,37.86169,0.7233799999999997,0.9965141658164075,7.5520830000000005,8.159723,27.199000000000012,2538.506388889328
2023-11-22 16:30:00,41.478585,1.0127310000000005,,7.4652769999999995,7.465276,27.199000000000012,2538.556388889328
2023-11-22 16:33:00,44.83507,1.0995369999999998,1.085005188476308,7.6388869999999995,7.60995,28.06710000000001,2538.606388889328
2023-11-22 16:36:00,48.177080000000004,1.0127310000000005,1.0695580080132778,7.696757000000001,7.812496,28.64580000000001,2538.6563888893284
2023-11-22 16:39:00,38.64294,0.8101849999999997,1.0242854393465968,7.552086999999999,8.015042000000001,26.331000000000017,2538.7063888893285
2023-11-22 16:42:00,39.42419,0.8391209999999996,1.0537052011077894,7.5520830000000005,8.015042000000001,26.620299999999986,2538.7563888893287
2023-11-22 16:45:00,47.916665,1.157407,1.1134405803706986,7.812502,7.725695000000001,28.935100000000006,2538.806388889329
2023-11-22 16:48:00,39.149305,0.6944440000000007,0.9666403674607854,7.320602000000001,7.928238,26.909699999999987,2538.856388889329
2023-11-22 16:51:00,37.60127,0.8101849999999997,0.9475112153156687,7.320597,7.609952,26.04169999999999,2538.9063888893293
2023-11-22 16:54:00,40.711805,0.8969899999999997,1.0349333156601863,7.6388869999999995,7.928237000000001,26.62039999999999,2538.9563888893294
2023-11-22 16:57:00,42.53472,0.868055,1.0577015009744164,7.667827,8.072911999999999,27.488400000000013,2539.0063888893296
2023-11-22 17:00:00,40.957750000000004,0.8969899999999997,1.0741156337681532,7.783567000000001,8.159727,26.33099999999999,2539.05638888933
2023-11-22 17:03:00,40.176500000000004,1.0127310000000005,1.0555416274298124,7.812497,7.899306,26.909699999999987,2539.10638888933
2023-11-22 17:06:00,36.328125,0.8101849999999997,1.0367575669659153,7.6388869999999995,8.130782,25.752399999999994,2539.15638888933
2023-11-22 17:09:00,36.603004999999996,0.8969899999999997,1.0216753330124004,7.4652769999999995,7.725697,26.04170000000002,2539.2063888893304
2023-11-22 17:12:00,38.642939999999996,1.0416670000000003,1.0703388377079224,7.581022999999999,7.638886,26.620400000000018,2539.2563888893305
2023-11-22 17:15:00,46.108215,0.8391209999999996,1.0786607190934645,7.581022999999999,8.101852000000001,29.224500000000006,2539.3063888893307
2023-11-22 17:18:00,37.630205,0.7233790000000004,0.9845505888932347,7.320597,7.8993079999999996,26.620400000000018,2539.356388889331
2023-11-22 17:21:00,38.657405,0.8969899999999997,1.0611500003919645,7.6099570000000005,7.957177,26.33099999999999,2539.406388889331
2023-11-22 17:24:00,37.876155,0.8969899999999997,1.048088838296706,7.6099570000000005,7.928237000000001,26.331099999999992,2539.4563888893313
2023-11-22 17:27:00,43.301505,0.9548610000000002,1.0664176719518466,7.667827,7.899305999999999,27.488499999999988,2539.5063888893314
2023-11-22 17:30:00,37.890625,0.9548609999999993,0.9976371085085582,7.523147999999999,7.609957,26.04159999999999,2539.5563888893316
2023-11-22 17:33:00,39.42419,1.0127319999999997,1.0555421414231085,7.5520830000000005,7.638891,26.62039999999999,2539.606388889332
2023-11-22 17:36:00,44.58912,0.9259260000000005,1.0507612180697712,7.494212000000001,7.754626,27.199100000000016,2539.656388889332
2023-11-22 17:39:00,44.314235,0.7233790000000004,1.031948092902295,7.523152,8.217593,28.06710000000001,2539.706388889332
2023-11-22 17:42:00,35.82176,0.7233790000000004,0.9724987241982538,7.494217,8.043978,26.62039999999999,2539.7563888893324
2023-11-22 17:45:00,38.107635,0.8969909999999999,1.0083069611247097,7.436343,7.667822,26.909699999999987,2539.8063888893325
2023-11-22 17:48:00,36.60301,0.9548609999999993,1.0392508114172323,7.7256979999999995,7.899307,26.04159999999999,2539.8563888893327
2023-11-22 17:51:00,44.328705,1.1574080000000002,1.068254868043045,7.725693000000001,7.552084999999999,26.620299999999986,2539.906388889333
2023-11-22 17:54:00,39.699075,1.157407,1.0985235472881039,7.9282379999999995,7.812500999999999,25.752399999999994,2539.956388889333
2023-11-22 17:57:00,39.670135,1.0995369999999998,1.0995394999862453,7.609952999999999,7.609956,26.04169999999999,2540.0063888893333
2023-11-22 18:00:00,33.738425,1.0127309999999996,1.0695580080132783,7.957172999999999,8.072911999999999,26.33099999999999,2540.0563888893334
2023-11-22 18:09:00,34.534139999999994,1.3310189999999995,0.9784586901070511,8.015048,7.378469000000001,26.041600000000017,2540.0563888893334
2023-11-22 18:39:00,37.065975,1.7361110000000002,0.8892136140632964,7.349538,5.989587,25.752299999999963,2540.0563888893334
2023-11-22 18:45:00,34.244794999999996,1.5046299999999997,0.8140241097279656,6.423608000000001,5.295138,24.016200000000026,2540.0563888893334
2023-11-24 06:03:00,44.864005000000006,1.8229160000000002,0.8029601887465072,5.324077,3.761571,26.04170000000002,2540.0563888893334
2023-11-24 06:15:00,33.752889999999994,1.359953,0.6917981061120317,5.9895819999999995,4.918979,24.305499999999995,2540.0563888893334
2023-11-24 06:42:00,31.42361,1.1284720000000004,0.7469524991341147,6.365737,5.700235,23.4375,2540.0563888893334
2023-11-24 07:21:00,31.19213,0.983797,0.7976335461793387,6.510413000000001,6.163195999999999,23.726799999999997,2540.0563888893334
2023-11-24 07:27:00,30.685765,1.0127310000000005,0.9076930306675774,6.944446999999999,6.741896,24.3056,2540.0563888893334
2023-11-24 07:30:00,31.43808,0.8969899999999997,0.8377889731863875,7.060187,6.944447,24.01619999999997,2540.1063888893336
2023-11-24 07:33:00,32.21933,0.868055,0.868053499998372,7.060187,7.060182,23.726799999999997,2540.156388889334
2023-11-24 07:36:00,39.684605000000005,1.273148,0.9725026751755097,7.349537000000001,6.7997689999999995,24.884199999999993,2540.206388889334
2023-11-24 07:39:00,31.19213,0.7523140000000001,0.8760817409009773,7.031247,7.291663000000001,24.594899999999967,2540.256388889334
2023-11-24 07:42:00,30.94618,0.8680560000000002,0.8535072514212543,6.712962999999999,6.684027,25.173599999999965,2540.3063888893344
2023-11-24 07:45:00,37.876155,1.070602,0.9965173533424552,7.031248,6.886575999999999,25.173599999999993,2540.3563888893345
2023-11-24 07:48:00,35.56134,0.8969909999999999,0.9536912899906435,7.175927999999999,7.291667,25.75230000000002,2540.4063888893347
2023-11-24 07:51:00,34.548615,0.6655099999999994,0.8143104349290962,6.684029999999999,7.0023100000000005,25.46290000000002,2540.456388889335
2023-11-24 07:54:00,47.135414999999995,0.17361100000000018,0.7165118942661082,5.497682000000001,7.204861,28.356499999999983,2540.506388889335
2023-11-24 07:57:00,32.21933,1.0127319999999997,0.9835132404638537,7.6678239999999995,7.609952,24.594799999999992,2540.5563888893353
2023-11-24 08:03:00,33.26099,1.0416660000000002,0.9976397986747667,7.552078,7.465281999999999,24.884299999999996,2540.5563888893353
2023-11-24 08:06:00,35.054975,1.0127319999999997,1.0127320000200055,7.581022999999999,7.581021000000001,24.884300000000025,2540.6063888893354
2023-11-24 08:09:00,42.505785,1.1284729999999996,1.069558936804717,7.696763,7.58102,26.04170000000002,2540.6563888893356
2023-11-24 08:12:00,43.301500000000004,1.0416670000000003,1.0416645000032057,7.696763,7.696756,25.173599999999993,2540.706388889336
2023-11-24 08:15:00,36.848955000000004,0.8969909999999999,1.0216758783460422,7.667822999999999,7.928242,25.173599999999993,2540.756388889336
2023-11-24 08:18:00,44.58912,1.070602,1.0560659033611912,7.7256979999999995,7.696756,26.33099999999999,2540.806388889336
2023-11-24 08:21:00,37.35532499999999,0.8680560000000002,1.0189272005158039,7.494212999999999,7.8124970000000005,26.909699999999987,2540.8563888893364
2023-11-24 08:24:00,39.409724999999995,1.070602,1.056070949343554,7.581017999999999,7.552085999999999,26.04169999999999,2540.9063888893365
2023-11-24 08:27:00,37.109375,0.9837959999999999,1.0265922858387657,7.407403,7.494216999999999,26.04170000000002,2540.9563888893367
2023-11-24 08:30:00,42.259834999999995,0.9259259999999996,1.0238621788658966,7.436343,7.638887,26.909699999999987,2541.006388889337
2023-11-24 08:33:00,47.4103,0.9837959999999999,1.0544804207972949,7.552086999999999,7.6967609999999995,27.777799999999985,2541.056388889337
2023-11-24 08:36:00,44.603584999999995,0.78125,0.9697396059332178,7.118052,7.5231520000000005,26.04159999999999,2541.1063888893373
2023-11-24 08:39:00,37.63021,0.9259259999999996,1.0238621788658966,7.581018,7.783562000000001,25.75230000000002,2541.1563888893374
2023-11-24 08:42:00,38.136575,0.9837959999999999,1.0544804207972949,7.609958,7.754632,25.75229999999999,2541.2063888893376
2023-11-24 08:45:00,35.02604,0.9837959999999999,1.012458332895169,7.609952999999999,7.667826999999999,25.46289999999999,2541.256388889338
2023-11-24 08:48:00,34.288195,1.070601,1.026584823665428,7.667828,7.581017000000001,26.33099999999999,2541.306388889338
2023-11-24 08:51:00,37.60127,1.1284720000000004,1.0238652547319633,7.436338000000001,7.233796,26.041600000000017,2541.356388889338
2023-11-24 08:54:00,39.43866,1.157407,1.068254394063251,7.494213,7.320605999999999,26.04169999999999,2541.4063888893384
2023-11-24 08:57:00,37.12384,1.0127310000000005,1.0271335556840866,7.638888,7.667826999999999,26.041600000000017,2541.4563888893385
2023-11-24 09:00:00,44.068285,1.1284720000000004,1.0695584543630174,7.609958,7.494215999999999,26.909699999999987,2541.5063888893387
2023-11-24 09:03:00,40.205439999999996,0.8391209999999996,1.0027320868786636,7.523153,7.870372,26.331099999999992,2541.556388889339
2023-11-24 09:06:00,38.13657499999999,0.8969909999999999,1.0216758783460413,7.581018,7.841436999999999,27.488399999999956,2541.606388889339
2023-11-24 09:09:00,38.13657499999999,1.0127309999999996,1.0271335556840866,7.638888000000001,7.667827000000001,26.04170000000002,2541.6563888893393
2023-11-24 09:12:00,36.082175,1.0995369999999998,1.0555396537250243,7.754633,7.667826,25.75230000000002,2541.7063888893395
2023-11-24 09:15:00,38.91782499999999,1.0995369999999998,1.085005188476308,7.523148,7.494211000000001,26.330900000000014,2541.7563888893396
2023-11-24 09:18:00,36.848955000000004,1.0995370000000007,1.0995394999939687,7.783564000000001,7.783567,25.75229999999999,2541.80638888934
2023-11-24 09:21:00,38.657405,1.1284720000000004,1.0695584543630174,7.870368,7.754625999999999,26.04169999999999,2541.85638888934
2023-11-24 09:24:00,43.055555,1.0416659999999993,1.0844900696965063,7.8125029999999995,7.899307,27.199000000000012,2541.90638888934
2023-11-24 09:27:00,36.848955000000004,1.0995369999999998,1.099534499997544,8.015049999999999,8.015042999999999,26.33099999999999,2541.9563888893404
2023-11-24 09:30:00,38.91782499999999,1.2152780000000005,1.11092927307757,7.899304,7.696756000000001,26.620400000000018,2542.0063888893405
2023-11-24 09:33:00,38.917825,1.1284720000000004,1.0844879618674537,7.783568000000001,7.696756000000001,26.04169999999999,2542.0563888893407
2023-11-24 09:36:00,38.657405,1.0416669999999995,1.0271315649433568,7.667828,7.638891,26.04159999999999,2542.106388889341
2023-11-24 09:39:00,38.411455,0.9259259999999996,0.9826631770297534,7.3205979999999995,7.436342,26.620300000000015,2542.156388889341
2023-11-24 09:42:00,36.848955000000004,1.0127309999999996,1.0695628324283426,7.523142999999999,7.638891999999999,26.62039999999999,2542.2063888893413
2023-11-24 09:45:00,36.848955000000004,0.9837959999999999,1.0954611044864782,7.667827999999999,7.899302,25.462999999999994,2542.2563888893415
2023-11-24 09:48:00,43.31597,1.070602,1.070601999985058,7.841438,7.841435999999999,26.90979999999999,2542.3063888893416
2023-11-24 09:51:00,44.864005,0.8969899999999997,1.0869845091593562,7.783562999999999,8.188652999999999,27.199000000000012,2542.356388889342
2023-11-24 09:54:00,39.684605000000005,1.070602,1.0992831564874896,7.899304000000001,7.957172000000001,26.33099999999999,2542.406388889342
2023-11-24 09:57:00,36.328125,1.157407,1.1282271766661467,7.957174000000001,7.899307,26.04159999999999,2542.456388889342
2023-11-24 10:00:00,37.60127,1.0127309999999996,1.0555416274298122,7.870368,7.957177,26.62039999999999,2542.5063888893424
2023-11-24 10:03:00,39.684605000000005,0.8969899999999997,0.967528770607076,7.204857,7.349537,26.909700000000015,2542.5563888893425
2023-11-24 10:06:00,39.699075,0.8969909999999999,1.0216758783460413,7.5520830000000005,7.812501999999999,26.620299999999986,2542.6063888893427
2023-11-24 10:09:00,39.42419,0.983797,1.0682542313310162,7.783563,7.9571760000000005,26.33110000000002,2542.656388889343
2023-11-24 10:12:00,45.37037,0.9548610000000002,1.0664176719518466,7.754627,7.9861059999999995,26.62039999999999,2542.706388889343
2023-11-24 10:15:00,39.178245000000004,0.6655090000000001,0.9946956498364973,7.465282,8.217593,26.33099999999999,2542.7563888893433
2023-11-24 10:18:00,40.19097,1.0127319999999997,1.0695585265471845,7.870373,7.986111,27.199000000000012,2542.8063888893435
2023-11-24 10:21:00,37.35532499999999,0.8391200000000003,1.0662220654765369,7.725698,8.217588,26.90980000000002,2542.8563888893436
2023-11-24 10:24:00,39.438655,1.0127309999999996,1.0271335556840866,7.638888000000001,7.667827000000001,26.620400000000018,2542.906388889344
2023-11-24 10:27:00,39.438655,0.9837959999999999,1.0544804207972949,7.667827999999999,7.812501999999999,25.173599999999993,2542.956388889344
2023-11-24 10:30:00,37.109375,1.0127319999999997,1.0413990485113644,7.812498,7.870366000000001,26.04159999999999,2543.006388889344
2023-11-24 10:33:00,40.711805,1.0416669999999995,1.0844905833079128,8.015048,8.101851,27.488499999999988,2543.0563888893444
2023-11-24 10:36:00,45.876735,1.0416669999999995,1.0985234418700058,8.015048,8.130790999999999,27.488400000000013,2543.1063888893445
2023-11-24 10:39:00,46.137155,0.8101849999999997,1.085817807548727,7.754628,8.362272999999998,28.64590000000001,2543.1563888893447
2023-11-24 10:42:00,38.917820000000006,0.78125,0.9948418643795638,7.754628,8.217588,27.199000000000012,2543.206388889345
2023-11-24 10:45:00,38.657405,0.9548609999999993,1.0528914031483267,7.581018,7.783567,26.04170000000002,2543.256388889345
2023-11-24 10:48:00,41.232635,0.9259259999999996,1.037368017124201,7.783563,8.015047000000001,26.62039999999999,2543.3063888893453
2023-11-24 10:51:00,36.588539999999995,0.8680560000000002,1.0058066850527352,7.4074029999999995,7.696757,25.752399999999994,2543.3563888893455
2023-11-24 10:54:00,39.713539999999995,0.983797,1.0682542313310162,7.667822999999999,7.841436,25.173599999999993,2543.4063888893456
2023-11-24 10:57:00,37.876155,0.8969909999999999,1.0349338657051883,7.783563,8.072911999999999,26.620299999999986,2543.456388889346
2023-11-24 11:00:00,40.97222,0.9259259999999996,1.0640549390003562,7.783563,8.072917,27.488399999999984,2543.506388889346
2023-11-24 11:03:00,36.58854,0.8101849999999997,1.011734098487766,7.812498,8.246533,26.04169999999999,2543.556388889346
2023-11-24 11:06:00,41.493055,1.0995369999999998,1.1282271253665355,7.957178,8.015051,26.909699999999987,2543.6063888893464
2023-11-24 11:09:00,37.38426,0.8680559999999993,1.0448736956185638,7.754628,8.130782,26.620400000000018,2543.6563888893465
2023-11-24 11:12:00,37.60127,0.9259259999999996,1.077243656772004,7.7256979999999995,8.043982,26.04169999999999,2543.7063888893467
2023-11-24 11:15:00,37.094905,1.070602,1.0560659033611912,7.725698,7.696756000000001,26.909699999999987,2543.756388889347
2023-11-24 11:18:00,45.34144,1.1284720000000004,1.0844930979870975,7.754627999999999,7.667825999999999,27.488399999999984,2543.806388889347
2023-11-24 11:21:00,40.97222,1.0127319999999997,1.041399048511364,7.812503,7.870371,26.04159999999999,2543.8563888893473
2023-11-24 11:24:00,43.56192,0.9548610000000002,1.0798383091328032,7.552086999999999,7.812495999999999,27.199100000000016,2543.9063888893475
2023-11-24 11:27:00,39.424189999999996,0.868055,1.0448731298051677,7.841437,8.217592,25.173699999999997,2543.9563888893476
2023-11-24 11:30:00,43.793405,1.0416670000000003,1.098523441870008,7.957173,8.072916,26.620300000000015,2544.006388889348
2023-11-24 11:33:00,43.82234,0.8680560000000002,1.0956670090987046,7.667822999999999,8.159727,27.199099999999987,2544.056388889348
2023-11-24 11:36:00,37.876155,0.8680560000000002,0.9792431855803709,7.4074029999999995,7.638887,26.331000000000017,2544.106388889348
2023-11-24 11:39:00,39.16377,0.9548609999999993,1.0392508114172323,7.581018,7.754627000000001,27.488499999999988,2544.1563888893484
2023-11-24 11:42:00,43.012155,1.070602,1.113443068639442,7.812498000000001,7.899305999999999,26.620300000000015,2544.2063888893485
2023-11-24 11:45:00,47.65625,1.0995369999999998,1.1282271253665335,7.841433,7.899305999999999,28.35650000000001,2544.2563888893487
2023-11-24 11:48:00,40.205439999999996,1.1284720000000004,1.0844930979870975,8.130788,8.043986,26.33099999999999,2544.306388889349
2023-11-24 11:51:00,37.123845,1.0416659999999993,1.1399463040080038,7.957172999999999,8.159727,26.04159999999999,2544.356388889349
2023-11-24 11:54:00,39.930555,1.1863419999999998,1.0972540850365344,8.188653,8.015051,26.33099999999999,2544.4063888893493
2023-11-24 11:57:00,37.12384,0.9259259999999996,1.0238621788658966,7.783568,7.986112,26.04169999999999,2544.4563888893495
2023-11-24 12:00:00,36.34259,1.1284719999999995,1.054478234547927,7.6388929999999995,7.494211000000001,24.884299999999996,2544.5063888893496
2023-11-24 12:03:00,47.65625,1.0995369999999998,1.1423899185369484,8.015048,8.101851,27.488499999999988,2544.55638888935
2023-11-24 12:06:00,46.3831,0.9259259999999996,1.0640549390003562,7.696757999999999,7.986111999999999,27.77770000000001,2544.60638888935
2023-11-24 12:09:00,45.326965,0.9259259999999996,1.1418087023801684,8.159718,8.622682000000001,27.199099999999987,2544.65638888935
2023-11-24 12:12:00,41.984955,0.9259259999999996,1.1290695773279091,8.188658,8.622682000000001,25.75230000000002,2544.7063888893504
2023-11-24 12:15:00,46.137155,0.9259259999999996,1.0640549390003562,7.8993079999999996,8.188662,26.620400000000018,2544.7563888893505
2023-11-24 12:18:00,48.958335,0.9548610000000002,1.0255011058878298,7.320597,7.465275999999999,28.35639999999998,2544.8063888893507
2023-11-24 12:21:00,40.451385,0.78125,0.9570419739205651,7.060182999999999,7.436343,26.62039999999999,2544.856388889351
2023-11-24 12:24:00,39.94502,0.983797,1.0265928002359632,7.349533,7.436346,26.331000000000017,2544.906388889351
2023-11-24 12:27:00,46.657985,0.9548610000000002,1.0664176719518466,7.523147000000001,7.754626,28.356499999999983,2544.9563888893513
2023-11-24 12:30:00,44.8206,0.9548610000000002,1.0254963329515283,7.552086999999999,7.696756000000001,27.199099999999987,2545.0063888893515
2023-11-24 12:33:00,42.274305,0.6944440000000007,1.013467346548313,7.320602000000001,8.043978,26.62039999999999,2545.0563888893516
2023-11-24 12:36:00,37.35532499999999,0.7233790000000004,0.9725029014258783,7.060182000000001,7.609953,25.752399999999994,2545.106388889352
2023-11-24 12:39:00,40.72627,1.0127310000000005,1.0695580080132778,7.841437,7.957176,26.331000000000017,2545.156388889352
2023-11-24 12:42:00,38.91782499999999,0.8391200000000003,0.9897508660020827,7.523147000000001,7.841436999999999,26.04169999999999,2545.206388889352
2023-11-24 12:45:00,40.43692,0.9548610000000002,1.0255011058878314,7.4652769999999995,7.609956,26.331099999999992,2545.2563888893524
2023-11-24 12:48:00,39.424189999999996,1.0127319999999997,1.0972489161812227,7.812503,7.986111,25.75229999999999,2545.3063888893525
2023-11-24 12:51:00,49.204285,1.1574080000000002,1.1282225816258236,7.870373,7.812494999999999,27.777800000000013,2545.3563888893527
2023-11-24 12:54:00,39.713539999999995,0.7233799999999997,1.043617779362708,7.581022999999999,8.304403,27.488399999999984,2545.406388889353
2023-11-24 12:57:00,38.411455,0.868055,1.0058061334486337,7.523147000000001,7.812501999999999,25.75230000000002,2545.456388889353
2023-11-24 13:00:00,37.094905,0.8969899999999997,1.0216753330124004,7.841437,8.101857,26.04169999999999,2545.5063888893533
2023-11-24 13:03:00,46.643519999999995,1.1284720000000004,1.0844930979870975,7.928237,7.841435,27.488499999999988,2545.5563888893535
2023-11-24 13:06:00,37.094905,0.78125,0.9570419739205651,7.494212999999999,7.870373,25.46289999999999,2545.6063888893536
2023-11-24 13:09:00,38.107635,0.9259259999999996,1.0238668648348044,7.320598,7.5231520000000005,25.462999999999994,2545.656388889354
2023-11-24 13:12:00,44.83507,1.0416669999999995,1.098523441870008,7.8993079999999996,8.015051,27.488399999999984,2545.706388889354
2023-11-24 13:15:00,47.685185000000004,1.186343,1.1274877053348793,8.101848,7.986114999999999,27.199099999999987,2545.756388889354
2023-11-24 13:18:00,44.806135,0.9259259999999996,1.1544654184957712,7.9282379999999995,8.420142,28.067099999999982,2545.8063888893544
2023-11-24 13:21:00,39.149305,0.9837959999999999,1.0265874238433284,7.725698,7.812501999999999,26.04169999999999,2545.8563888893545
2023-11-24 13:24:00,40.19097,1.070602,1.1274821149176488,8.072918000000001,8.188656,26.909699999999987,2545.9063888893547
2023-11-24 13:27:00,40.465855,0.9259259999999996,1.0640549390003562,7.754627999999999,8.043982,26.33099999999999,2545.956388889355
2023-11-24 13:30:00,46.383105,1.2152779999999996,1.1262405119062509,8.015048,7.84143,27.488399999999984,2546.006388889355
2023-11-24 13:33:00,38.917820000000006,0.9259259999999996,1.0507612180697712,7.899308,8.159722,25.462999999999994,2546.0563888893553
2023-11-24 13:36:00,42.766205,1.0127309999999996,1.0834620146466305,7.523148,7.667827000000001,27.488499999999988,2546.1063888893555
2023-11-24 13:39:00,39.438655,0.78125,1.044009610218101,7.812498,8.391207999999999,26.04170000000002,2546.1563888893556
2023-11-24 13:42:00,37.38426,0.8969909999999999,1.0611505596968012,7.8993079999999996,8.246527,26.04169999999999,2546.206388889356
2023-11-24 13:45:00,37.861689999999996,0.9548609999999993,1.0116282790011433,7.841438,7.957177,25.752399999999994,2546.256388889356
2023-11-24 13:48:00,40.697334999999995,1.0127319999999997,1.041399048511364,7.812503,7.870371,26.620300000000015,2546.306388889356
2023-11-24 13:51:00,43.793405,0.8969909999999999,1.0349338657051883,7.5520879999999995,7.841436999999999,28.06710000000001,2546.3563888893564
2023-11-24 13:54:00,38.91782499999999,0.8969909999999999,0.9948322711022168,7.581018,7.783567,26.04169999999999,2546.4063888893565
2023-11-24 13:57:00,43.287035,1.0127319999999997,1.0972489161812233,7.696757999999999,7.870366000000001,28.06710000000001,2546.4563888893567
2023-11-24 14:00:00,41.99942,0.8101849999999997,1.06144937875614,7.812498,8.362272999999998,27.488399999999984,2546.506388889357
2023-11-24 14:03:00,40.711805,1.0127309999999996,1.0834620146466298,8.072918000000001,8.217597,26.62039999999999,2546.556388889357
2023-11-24 14:06:00,38.888885,0.9548610000000002,1.106386466592144,7.9282379999999995,8.246527,27.199099999999987,2546.6063888893573
2023-11-24 14:09:00,39.945025,1.070602,1.1134430686394414,8.015048,8.101856,26.909699999999987,2546.6563888893575
2023-11-24 14:12:00,45.37037,1.186343,1.0819092120180014,7.841438,7.638884999999999,28.356499999999983,2546.7063888893576
2023-11-24 14:15:00,44.8206,0.8680559999999993,1.1205516002339087,7.609957999999999,8.159722,27.488499999999988,2546.756388889358
2023-11-24 14:18:00,45.587385,0.9259259999999996,1.0238621788658966,7.5520830000000005,7.754627000000001,27.488400000000013,2546.806388889358
2023-11-24 14:21:00,44.05382,0.7523140000000001,1.0382809220003006,7.754627,8.391203,26.90979999999999,2546.856388889358
2023-11-24 14:24:00,41.232635,0.8680559999999993,1.0577064898204942,7.754628,8.159722,26.04169999999999,2546.9063888893584
2023-11-24 14:27:00,43.27257,1.0995369999999998,1.1282271253665355,7.9282379999999995,7.986111,26.909699999999987,2546.9563888893585
2023-11-24 14:30:00,38.91782499999999,0.9837959999999999,1.0819109977174814,7.870368,8.072911999999999,25.46289999999999,2547.0063888893587
2023-11-24 14:33:00,38.91782499999999,0.8969909999999999,1.0741161976254694,7.581018,7.957177,25.75229999999999,2547.056388889359
2023-11-24 14:36:00,44.053815,1.1284729999999996,1.128477499977362,7.957173,7.95718,26.909699999999987,2547.106388889359
2023-11-24 14:39:00,46.108215,1.0127310000000005,1.0972531351332497,7.928237,8.101855999999998,26.909699999999987,2547.1563888893593
2023-11-24 14:42:00,41.99942,0.8391200000000003,1.0910170823977856,7.841437,8.391207,27.488499999999988,2547.2063888893595
2023-11-24 14:45:00,40.711805,0.7523150000000003,1.026332267210295,7.783563,8.391207999999999,26.909699999999987,2547.2563888893596
2023-11-24 14:48:00,38.642939999999996,0.868055,0.9925764233355296,7.667822000000001,7.928237000000001,27.777800000000013,2547.30638888936
2023-11-24 14:51:00,56.669560000000004,0.23148199999999974,0.7467520427184268,6.076390999999999,7.5810189999999995,30.092700000000008,2547.35638888936
2023-11-24 14:54:00,39.42419,0.7233799999999997,1.0202126120674686,7.523148,8.188658,26.909699999999987,2547.40638888936
2023-11-24 14:57:00,45.3559,1.157407,1.0834600562237735,7.841437,7.696759999999999,26.909699999999987,2547.4563888893604
2023-11-24 15:00:00,48.423035,0.8391200000000003,1.0910170823977856,7.696757000000001,8.246527,28.93520000000001,2547.5063888893606
2023-11-24 15:03:00,39.395250000000004,0.8391209999999996,1.015617982290236,7.436343,7.812502,26.33099999999999,2547.5563888893607
2023-11-24 15:06:00,41.75347,0.8680559999999993,1.0956670090987033,7.812498,8.304402,27.199000000000012,2547.606388889361
2023-11-24 15:09:00,40.697334999999995,0.9548609999999993,1.0392508114172323,7.8993079999999996,8.072917,26.041600000000017,2547.656388889361
2023-11-24 15:12:00,46.88947,1.070602,1.0992831564874896,7.870367999999999,7.928235999999999,28.356499999999983,2547.7063888893613
2023-11-24 15:15:00,41.232635,0.78125,0.9948418643795642,7.465278,7.928238,26.909700000000015,2547.7563888893615
2023-11-24 15:18:00,40.465855000000005,1.0127319999999997,1.041399048511364,7.407408,7.465275999999999,26.909700000000015,2547.8063888893616
2023-11-24 15:21:00,45.862269999999995,0.983797,1.1089129762360874,7.870373,8.130786,27.199099999999987,2547.856388889362
2023-11-24 15:24:00,42.520250000000004,0.8680559999999993,1.0956626803780583,7.8993079999999996,8.391202,26.909700000000015,2547.906388889362
2023-11-24 15:27:00,48.929395,1.070602,1.1134430686394414,8.043978,8.130786,28.64580000000001,2547.956388889362
2023-11-24 15:30:00,40.957750000000004,0.8680559999999993,1.0956670090987033,7.754628,8.246532,27.77770000000001,2548.0063888893624
2023-11-24 15:33:00,37.861689999999996,0.8969909999999999,0.9812381360181885,7.3784730000000005,7.5520819999999995,26.909700000000015,2548.0563888893626
2023-11-24 15:36:00,38.38252,0.9259259999999996,1.037368017124201,7.696757999999999,7.928242,26.04159999999999,2548.1063888893627
2023-11-24 15:39:00,43.80787,1.070602,1.113443068639442,7.812498000000001,7.899305999999999,26.620400000000018,2548.156388889363
2023-11-24 15:42:00,42.259834999999995,0.9548609999999993,1.0528914031483279,7.812498,8.015047000000001,26.33099999999999,2548.206388889363
2023-11-24 15:45:00,37.35532499999999,0.8680559999999993,1.0448736956185638,7.667828,8.043982,25.75230000000002,2548.2563888893633
2023-11-24 15:48:00,37.35532499999999,0.9837959999999999,1.0819109977174823,7.754627999999999,7.957172000000001,26.04170000000002,2548.3063888893635
2023-11-24 15:51:00,42.042825,1.0416669999999995,1.098523441870008,7.8993079999999996,8.015051,26.909699999999987,2548.3563888893636
2023-11-24 15:54:00,39.684605000000005,1.0127319999999997,1.0834577529782057,7.581022999999999,7.725691,26.33099999999999,2548.406388889364
2023-11-24 15:57:00,42.78067,1.070602,1.070601999985058,7.725693000000001,7.725690999999999,26.620299999999986,2548.456388889364
2023-11-24 16:00:00,49.725115,1.070602,1.1414142080787015,8.043978,8.188655999999998,29.22459999999998,2548.506388889364
2023-11-24 16:03:00,41.493055,0.868055,1.0319507954213933,7.754627,8.101852000000001,26.620400000000018,2548.5563888893644
2023-11-24 16:06:00,40.19097,0.8391200000000003,1.0284075176283438,7.754627,8.159727,27.199000000000012,2548.6063888893646
2023-11-24 16:09:00,40.465855,0.9259259999999996,1.10333799542374,7.899308,8.275462000000001,26.33110000000002,2548.6563888893647
2023-11-24 16:12:00,40.19097,1.0995369999999998,1.085005188476308,7.986113,7.9571760000000005,26.330900000000042,2548.706388889365
2023-11-24 16:15:00,47.16435,1.070602,1.085002728328287,7.696763,7.725690999999999,28.356499999999983,2548.756388889365
2023-11-24 16:18:00,46.12269,0.983797,1.0265879382389007,7.523153,7.609956,26.909700000000015,2548.8063888893653
2023-11-24 16:21:00,44.068285,0.8391200000000003,1.0662263776612595,7.6388869999999995,8.130787,27.777800000000013,2548.8563888893655
2023-11-24 16:24:00,43.041085,1.0127319999999997,1.1109312786239827,7.957173,8.159721000000001,27.488399999999984,2548.9063888893656
2023-11-24 16:27:00,40.711805,0.8969909999999999,1.0741161976254707,7.870367999999999,8.246527,26.90979999999999,2548.956388889366
2023-11-24 16:30:00,40.465855,1.070602,1.1134430686394414,8.015048,8.101856,26.331099999999964,2549.006388889366
2023-11-24 16:33:00,43.56192,0.9837959999999999,1.0682489633118937,7.725698,7.899302,26.909700000000043,2549.056388889366
2023-11-24 16:36:00,39.945025,0.9259259999999996,0.996514299625561,7.638893,7.783567,26.04169999999999,2549.1063888893664
2023-11-24 16:39:00,45.10995,0.9837959999999999,1.108912434686482,7.667827,7.928241000000001,27.488499999999988,2549.1563888893666
2023-11-24 16:42:00,47.4103,0.868055,1.0448731298051677,7.812502,8.188657000000001,28.356400000000008,2549.2063888893667
2023-11-24 16:45:00,38.888885,0.7233790000000004,0.9845464399788962,7.494212000000001,8.072913,26.04169999999999,2549.256388889367
2023-11-24 16:48:00,39.42419,1.0127319999999997,1.0555372757104573,7.638893,7.725691,25.46289999999999,2549.306388889367
2023-11-24 16:51:00,39.43866,0.983797,1.0682542313310162,7.928242999999999,8.101856,26.04169999999999,2549.3563888893673
2023-11-24 16:54:00,37.38426,0.9548610000000002,1.0528867089200835,7.609958,7.8124970000000005,25.463000000000022,2549.4063888893675
2023-11-24 16:57:00,47.17882,1.0995369999999998,1.1139418763647653,7.783562999999999,7.812495999999999,27.488500000000016,2549.4563888893676
2023-11-24 17:00:00,42.780675,0.9259259999999996,1.0373680171242,7.581018,7.812501999999999,27.199100000000016,2549.506388889368
2023-11-24 17:03:00,37.861689999999996,0.9548609999999993,1.0392508114172323,7.841438,8.015047000000001,25.17360000000002,2549.556388889368
2023-11-24 17:06:00,37.90509,0.9548610000000002,1.0528867089200835,7.783568,7.9861070000000005,25.75229999999999,2549.606388889368
2023-11-24 17:09:00,36.603004999999996,0.983797,1.0544809444701002,7.725693000000001,7.870366000000001,24.594899999999996,2549.6563888893684
2023-11-24 17:12:00,46.672455,1.1284729999999996,1.084488448788684,7.696763,7.60995,26.909700000000043,2549.7063888893686
2023-11-24 17:15:00,37.369789999999995,0.78125,0.9570419739205651,7.436343,7.812503,25.752300000000048,2549.7563888893687
2023-11-24 17:18:00,44.068285,1.0995369999999998,1.0555396537250243,7.465278,7.378470999999999,26.04169999999999,2549.806388889369
2023-11-24 17:21:00,45.876735,0.9259259999999996,1.0507612180697712,7.783563,8.043977,27.199099999999987,2549.856388889369
2023-11-24 17:24:00,39.670135,0.8969909999999999,1.0611505596968012,7.696763,8.043982,25.17349999999999,2549.9063888893693
2023-11-24 17:27:00,41.75347,1.0127309999999996,1.0834620146466305,7.957178,8.101857,26.041600000000017,2549.9563888893695
2023-11-24 17:30:00,45.37037,1.2442129999999993,1.124504338868123,8.043982999999999,7.812500000000001,26.33099999999996,2550.0063888893696
2023-11-24 17:33:00,37.659139999999994,0.8391200000000003,1.0156174143943375,7.378468000000001,7.754628,25.173599999999965,2550.05638888937
2023-11-24 17:36:00,35.28646,0.8969909999999999,0.9397234847584874,7.146992999999999,7.233792,26.04169999999999,2550.10638888937
