Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-24 17:39:00,36.34259,1.0127319999999997,1.0555372757104573,7.638893,7.725691,25.17349999999999,2550.15638888937
2023-11-24 17:42:00,43.822334999999995,1.1284720000000004,1.0992831213870267,7.841437,7.783565,25.462999999999965,2550.2063888893704
2023-11-24 17:45:00,40.465855,0.78125,1.0560959557867016,7.494212999999999,8.101852999999998,27.199099999999987,2550.2563888893706
2023-11-24 17:48:00,41.99942,0.983797,1.0682494915344396,7.696763,7.870366000000001,26.331000000000017,2550.3063888893707
2023-11-24 17:51:00,33.767365,0.78125,0.9697352351269645,7.667822999999999,8.072913,25.462999999999965,2550.356388889371
2023-11-24 17:54:00,35.82176,0.9259259999999996,0.9686857280093022,7.436337999999999,7.5231520000000005,25.463000000000022,2550.406388889371
2023-11-24 17:57:00,36.863425,1.070602,1.026590453826136,7.841432999999999,7.754631,26.041600000000017,2550.4563888893713
2023-11-27 08:42:00,44.618055,0.9837959999999999,1.0682537031069081,7.523148,7.6967620000000005,27.199099999999987,2550.4563888893713
2023-11-27 08:48:00,46.657985,1.157407,1.1134405803706986,7.581018,7.494211000000001,27.199099999999987,2550.556388889371
2023-11-27 08:51:00,51.822915,1.1284720000000004,1.0844879618674537,7.783568000000001,7.696756000000001,28.35639999999998,2550.6063888893714
2023-11-27 08:54:00,48.9728,1.070602,1.0850027283282921,7.754633999999999,7.783562000000001,28.067200000000014,2550.6563888893716
2023-11-27 08:57:00,43.56192,0.8101849999999997,0.9863380081324308,7.1180579999999996,7.494212999999999,28.64580000000001,2550.7063888893717
2023-11-27 09:03:00,41.75347,0.8680559999999993,0.9925815600514012,7.146988,7.407412000000001,27.777800000000013,2550.8063888893716
2023-11-27 09:06:00,49.75405,1.0127320000000006,1.0271340604130261,7.349537,7.378474999999999,28.35650000000001,2550.856388889372
2023-11-27 09:12:00,54.38368,1.0416660000000002,1.070338328574662,7.552086999999999,7.609951000000001,29.513900000000007,2550.9563888893717
2023-11-27 09:15:00,37.12384,0.9548609999999993,1.0255011058878292,7.581018,7.725697,26.909700000000015,2551.006388889372
2023-11-27 09:21:00,37.90509,1.0127309999999996,1.0413985391199239,7.754627999999999,7.8124970000000005,27.199100000000016,2551.106388889372
2023-11-27 09:24:00,36.34259,0.9837959999999999,1.0265922858387668,7.465273,7.552087,27.77770000000001,2551.156388889372
2023-11-27 09:27:00,42.274305,1.0416670000000003,1.0560733992628084,7.407404,7.436347,27.488399999999984,2551.206388889372
2023-11-27 09:33:00,40.19097,0.9837959999999999,1.068253703106907,7.667823,7.841436999999999,28.35650000000001,2551.306388889372
2023-11-27 09:36:00,37.12384,0.9259259999999996,1.0772436567720032,7.725698,8.043982,26.909700000000015,2551.3563888893723
2023-11-27 09:42:00,34.027775,1.0127309999999996,1.0834572299609047,7.928243,8.072911999999999,27.199099999999987,2551.456388889372
2023-11-27 09:45:00,39.16377,1.3020829999999997,1.0704476342799758,7.899303,7.46528,28.356400000000008,2551.5063888893724
2023-11-27 09:48:00,44.864005,1.0416669999999995,1.0703388377079186,7.7256979999999995,7.783561,28.356499999999983,2551.5563888893726
2023-11-27 09:54:00,45.90567,0.8101849999999997,1.0242897640122615,7.5520819999999995,8.015047000000001,29.22459999999998,2551.6563888893725
2023-11-27 09:57:00,40.97222,0.8969909999999999,1.0741117335713501,7.7256979999999995,8.101847,28.06710000000001,2551.7063888893726
2023-11-27 10:03:00,38.91782499999999,0.9259259999999996,1.0373633691720197,7.667828,7.899302,28.067199999999985,2551.8063888893726
2023-11-27 10:06:00,46.383105,1.0127310000000005,1.0834620146466316,7.841437,7.986116,28.06710000000001,2551.8563888893727
2023-11-27 10:12:00,46.903935000000004,0.9259259999999996,1.0640549390003562,7.841438,8.130792,28.64590000000001,2551.9563888893726
2023-11-27 10:15:00,38.657405,1.1284719999999995,1.1428809409352716,8.217593999999998,8.246532,28.067099999999982,2552.006388889373
2023-11-27 10:18:00,38.671875,1.0995369999999998,1.0254991496419803,7.812504000000001,7.667827000000001,28.64590000000001,2552.056388889373
2023-11-27 10:24:00,39.94502,1.1284720000000004,1.0992831213870267,7.7256979999999995,7.667826,27.488400000000013,2552.156388889373
2023-11-27 10:27:00,43.041084999999995,1.2152770000000004,1.1414117258722343,8.015048,7.8703710000000004,27.488500000000016,2552.206388889373
2023-11-27 10:30:00,43.532985,1.0416659999999993,1.0985229238370602,8.043982999999999,8.159727,28.645800000000037,2552.2563888893733
2023-11-27 10:33:00,40.97222,0.868055,1.095662096341159,7.899308,8.391203,28.64590000000001,2552.3063888893735
2023-11-27 10:36:00,37.630205000000004,0.8680560000000002,1.095662680378059,7.870373,8.362267,28.64579999999998,2552.3563888893736
2023-11-27 10:39:00,36.588539999999995,0.8969909999999999,1.0869850775179428,7.812503,8.217592,28.35639999999998,2552.406388889374
2023-11-27 10:42:00,42.028355,1.0127319999999997,1.0834577529782057,7.581022999999999,7.725691,28.64579999999998,2552.456388889374
2023-11-27 10:48:00,47.16435,1.1574079999999993,1.1282225816258218,7.8993079999999996,7.84143,28.067199999999985,2552.556388889374
2023-11-27 10:51:00,52.82118,1.0127319999999997,1.1109312786239827,7.957177999999999,8.159726,29.80329999999998,2552.606388889374
2023-11-27 10:54:00,39.16377,0.983797,1.1089129762360874,7.870373,8.130786,27.777800000000013,2552.6563888893743
2023-11-27 11:03:00,46.137155,0.8391200000000003,1.0411007432296315,7.6388869999999995,8.072917,28.93520000000001,2552.8063888893744
2023-11-27 11:09:00,44.83507,1.070602,1.0992831564874896,7.812498000000001,7.870366000000001,28.64580000000001,2552.9063888893743
2023-11-27 11:12:00,39.684605,0.8391209999999996,1.0786650028095661,7.783563,8.304402,28.06710000000001,2552.9563888893745
2023-11-27 11:18:00,37.876155,0.9548609999999993,1.0528914031483279,7.957177999999999,8.159727,27.777799999999985,2553.0563888893744
2023-11-27 11:21:00,40.97222,1.0127319999999997,1.097253662582032,7.986108,8.159726,28.35650000000001,2553.1063888893746
2023-11-27 11:24:00,54.89005,1.186343,1.1274877053348793,8.072913,7.957179999999999,30.092600000000004,2553.1563888893747
2023-11-27 11:30:00,49.23322,0.8101849999999997,1.085817807548727,7.696757000000001,8.304402,29.513900000000007,2553.2563888893746
2023-11-27 11:33:00,45.109955,1.0127319999999997,1.1513582772780566,8.101848,8.391206,27.777800000000013,2553.306388889375
2023-11-27 11:36:00,45.095485,0.9259259999999996,1.10333799542374,8.130787999999999,8.506941999999999,28.06710000000001,2553.356388889375
2023-11-27 11:42:00,45.61632,0.868055,1.0956664250602621,7.870368,8.362272999999998,27.777799999999985,2553.456388889375
2023-11-27 11:45:00,39.16377,1.070602,1.0992831564874896,7.899308,7.9571760000000005,27.777799999999985,2553.506388889375
2023-11-27 11:48:00,45.862269999999995,1.2152770000000004,1.141416943986033,8.159718,8.015051,28.93519999999998,2553.5563888893753
2023-11-27 11:51:00,47.16435,1.1863419999999998,1.1571658195859809,8.275463,8.217591,27.488400000000013,2553.6063888893755
2023-11-27 11:54:00,41.98495,0.7233799999999997,1.0202126120674686,7.783563,8.449073,28.64580000000001,2553.6563888893756
2023-11-27 11:57:00,39.684605000000005,0.8680560000000002,1.120551600233909,7.696763,8.246527,28.06710000000001,2553.706388889376
2023-11-27 12:00:00,41.75347,1.2442130000000002,1.1552340490860324,8.246528000000001,8.072914999999998,26.62039999999996,2553.756388889376
2023-11-27 12:03:00,42.520250000000004,1.0416669999999995,1.1262451494395558,8.043978,8.217590999999999,27.199000000000012,2553.806388889376
2023-11-27 12:06:00,50.766785,1.3020829999999997,1.1670391360856678,8.304397999999999,8.043985,29.513900000000007,2553.8563888893764
2023-11-27 12:09:00,42.259835,0.78125,1.0681063410721576,7.841438,8.478007999999999,27.777799999999985,2553.9063888893766
2023-11-27 12:12:00,37.90509,0.9837959999999999,1.1222638501271742,7.986113,8.275466999999999,26.620400000000018,2553.9563888893767
2023-11-27 12:15:00,43.7934,1.070602,1.1414142080787015,8.188658,8.333336,27.777800000000013,2554.006388889377
2023-11-27 12:18:00,49.725115,1.1574080000000002,1.1428789408284152,8.304403,8.275465,28.64580000000001,2554.056388889377
2023-11-27 12:21:00,44.849535,0.6944440000000007,1.0591758965939555,7.523152,8.362268,28.93519999999998,2554.1063888893773
2023-11-27 12:24:00,43.27257,0.9548610000000002,1.0528867089200835,7.494217,7.696756000000001,28.067099999999982,2554.1563888893775
2023-11-27 12:27:00,47.916665,0.9837960000000008,1.1089170652252072,8.072912,8.333336,29.224500000000006,2554.2063888893776
2023-11-27 12:30:00,50.766785,0.78125,1.1387090488357638,7.841432,8.651622,28.64590000000001,2554.256388889378
2023-11-27 12:33:00,39.438655,0.7523140000000001,1.0619618845039616,7.957177000000001,8.651623,28.067099999999982,2554.306388889378
2023-11-27 12:36:00,37.890625,0.8969909999999999,1.1124667228297707,8.043978,8.506947,27.199099999999987,2554.356388889378
2023-11-27 12:39:00,37.86169,1.0127319999999997,1.097253662582032,8.101848,8.275466,27.199099999999987,2554.4063888893784
2023-11-27 12:42:00,44.053815,0.8969899999999997,1.0869845091593562,7.783567000000001,8.188657000000001,28.06710000000001,2554.4563888893786
2023-11-27 12:45:00,43.287040000000005,1.070602,1.0992831564874896,8.101852999999998,8.159721,27.777799999999985,2554.5063888893787
2023-11-27 12:48:00,46.643519999999995,0.8969909999999999,1.1376089828729894,8.015042999999999,8.535882,28.356499999999983,2554.556388889379
2023-11-27 12:51:00,39.16377,0.8969909999999999,1.0869850775179428,7.870373,8.275462000000001,26.33099999999999,2554.606388889379
2023-11-27 12:54:00,44.068285,1.0127319999999997,1.124508682871888,8.101848,8.333336,27.488399999999984,2554.6563888893793
2023-11-27 12:57:00,43.012155,0.9259259999999996,1.1290739937664434,8.043978,8.478012,27.488399999999984,2554.7063888893795
2023-11-27 13:00:00,40.957750000000004,0.8391209999999996,1.0910176781247285,7.783563,8.333332,28.935100000000034,2554.7563888893797
2023-11-27 13:03:00,40.176500000000004,0.8680560000000002,1.057706489820495,7.667822999999999,8.072917,27.488400000000013,2554.80638888938
2023-11-27 13:06:00,47.68518,1.070602,1.1134430686394414,8.217593,8.304401,28.356499999999983,2554.85638888938
2023-11-27 13:09:00,47.902204999999995,0.8969899999999997,1.0997685475364423,8.043977000000002,8.478007,28.93519999999998,2554.90638888938
2023-11-27 13:12:00,46.368635,1.070602,1.1274821149176488,8.246528,8.362265999999998,28.356600000000014,2554.9563888893804
2023-11-27 13:15:00,42.259835,0.8101849999999997,1.0858178075487275,7.9282379999999995,8.535883,28.06710000000001,2555.0063888893806
2023-11-27 13:18:00,38.38252,0.9837959999999999,1.068253703106907,7.812498000000001,7.986111999999999,27.488399999999984,2555.0563888893807
2023-11-27 13:21:00,39.409725,1.0416659999999993,1.0560679400232733,7.928243,7.957177,26.33099999999999,2555.106388889381
2023-11-27 13:24:00,41.75347,1.070602,1.085002728328287,7.8993079999999996,7.928235999999999,27.199000000000012,2555.156388889381
2023-11-27 13:27:00,49.98553,1.1574079999999993,1.1574100000603622,8.188658,8.188659999999999,28.93520000000001,2555.2063888893813
2023-11-27 13:30:00,48.451965,0.8680559999999993,1.0704440179325583,7.8993079999999996,8.333332,29.22459999999998,2555.2563888893815
2023-11-27 13:33:00,42.7662,0.8969909999999999,1.0349384305585394,7.870367999999999,8.159727,28.64580000000001,2555.3063888893817
2023-11-27 13:36:00,38.107635,0.8391209999999996,1.0786607190934636,7.812503,8.333332,28.067199999999985,2555.356388889382
2023-11-27 13:39:00,37.86169,0.9548609999999993,1.1195161475411088,8.101848,8.449077,27.488499999999988,2555.406388889382
2023-11-27 13:42:00,37.109375,0.9837959999999999,1.0682489633118937,7.899308,8.072911999999999,27.488399999999984,2555.456388889382
2023-11-27 13:45:00,39.16377,1.0416669999999995,1.0844905833079128,7.841438,7.928241000000001,27.488400000000013,2555.5063888893824
2023-11-27 13:48:00,46.62905,1.0416670000000003,1.1124418321651428,8.130783000000001,8.275465999999998,27.777800000000013,2555.5563888893826
2023-11-27 13:51:00,52.546295,1.0416669999999995,1.1670407715645903,8.043978,8.304400999999999,29.513900000000007,2555.6063888893827
2023-11-27 13:54:00,42.766205,0.8680559999999993,1.0577064898204942,7.8993079999999996,8.304402,28.64580000000001,2555.656388889383
2023-11-27 13:57:00,44.068285,1.0416669999999995,1.1262451494395558,7.986108,8.159721000000001,27.488400000000013,2555.706388889383
2023-11-27 14:00:00,45.081014999999994,0.9548609999999993,1.0798429303091501,8.130787999999999,8.391207,28.64590000000001,2555.7563888893833
2023-11-27 14:03:00,40.451385,0.8969909999999999,1.0611550561848222,7.870367999999999,8.217597,26.90979999999999,2555.8063888893835
2023-11-27 14:06:00,51.287615,1.1284729999999996,1.1428814451820757,7.957173,7.986110000000001,30.3819,2555.8563888893837
2023-11-27 14:09:00,44.83507,0.8969909999999999,1.0349338657051887,7.696757999999999,7.9861070000000005,28.93520000000001,2555.906388889384
2023-11-27 14:12:00,41.739000000000004,0.7523140000000001,1.0501596602547134,7.696757000000001,8.362272999999998,26.909700000000015,2555.956388889384
2023-11-27 14:15:00,45.326965,0.9548610000000002,1.106386466592144,8.072917,8.391206,28.356499999999983,2556.006388889384
2023-11-27 14:18:00,45.081014999999994,0.8969899999999997,1.0741156337681532,7.957177000000001,8.333337,27.77770000000001,2556.0563888893844
2023-11-27 14:21:00,44.03935,0.7523140000000001,1.0263275084368693,7.552086999999999,8.159723,28.06710000000001,2556.1063888893846
2023-11-27 14:24:00,42.7662,0.8391209999999996,1.028408090289859,7.291663000000001,7.696762,28.06710000000001,2556.1563888893847
2023-11-27 14:27:00,47.685185000000004,1.0416670000000003,1.126245149439557,7.870373,8.043986,28.35650000000001,2556.206388889385
2023-11-27 14:30:00,47.135414999999995,0.9259259999999996,1.1033424725177532,8.015042999999999,8.391207,28.93520000000001,2556.256388889385
2023-11-27 14:33:00,46.629055,1.0995369999999998,1.1282271253665355,8.159718,8.217591,28.93520000000001,2556.3063888893853
2023-11-27 14:36:00,43.301505,0.78125,1.0681104797373673,7.870367999999999,8.506948,27.777800000000013,2556.3563888893855
2023-11-27 14:39:00,40.697334999999995,0.8969909999999999,1.0349338657051887,7.667822999999999,7.957172000000001,28.06710000000001,2556.4063888893857
2023-11-27 14:42:00,42.766205,0.983797,1.10891760677632,7.841432999999999,8.101856,27.777799999999985,2556.456388889386
2023-11-27 14:45:00,42.766205,0.983797,1.0405969040246492,7.783563,7.899305999999999,28.64580000000001,2556.506388889386
2023-11-27 14:48:00,46.614580000000004,0.8969909999999999,1.0611505596968012,7.870373,8.217592,28.356499999999983,2556.556388889386
2023-11-27 14:51:00,42.505785,0.8101849999999997,1.0736701389356307,7.870367999999999,8.449072999999999,27.488399999999984,2556.6063888893864
2023-11-27 14:54:00,49.20428,1.070602,1.1414142080787015,8.130787999999999,8.275465999999998,28.93520000000001,2556.6563888893866
2023-11-27 14:57:00,45.081019999999995,0.9259259999999996,1.0507658293818258,7.986108,8.246531999999998,28.93520000000001,2556.7063888893867
2023-11-27 15:00:00,42.766205,1.0127309999999996,1.0834620146466305,7.9282379999999995,8.072917,28.06710000000001,2556.756388889387
2023-11-27 15:03:00,44.574655,1.0416669999999995,1.1124370420548266,7.841438,7.986111,28.645899999999983,2556.806388889387
2023-11-27 15:06:00,48.162620000000004,1.0127319999999997,1.124504009006477,7.8993079999999996,8.130786,28.35650000000001,2556.8563888893873
2023-11-27 15:09:00,47.670715,0.8680560000000002,1.095662680378059,7.870373,8.362267,28.93519999999998,2556.9063888893875
2023-11-27 15:12:00,44.57465,0.9259259999999996,1.10333799542374,7.928242999999999,8.304397,28.35650000000001,2556.9563888893877
2023-11-27 15:15:00,42.766205,0.8680559999999993,1.0704484054574286,7.986108,8.420142,29.513800000000003,2557.006388889388
2023-11-27 15:18:00,49.985535,1.0416669999999995,1.1262451494395558,8.043978,8.217590999999999,28.93520000000001,2557.056388889388
2023-11-27 15:21:00,41.478585,0.9259259999999996,1.0238621788658966,7.638888000000001,7.841432000000001,27.488399999999984,2557.106388889388
2023-11-27 15:24:00,46.889465,1.0416669999999995,1.098523441870008,7.870367999999999,7.986111,28.935100000000006,2557.1563888893884
2023-11-27 15:27:00,48.668985,1.0416669999999995,1.1399468349861732,8.043978,8.246531000000001,28.93519999999998,2557.2063888893886
2023-11-27 15:30:00,42.520250000000004,0.8101849999999997,1.0367575669659153,7.957177999999999,8.449072999999999,27.488400000000013,2557.2563888893887
2023-11-27 15:33:00,41.739000000000004,1.0127319999999997,1.0972489161812227,8.015048,8.188656,28.64579999999998,2557.306388889389
2023-11-27 15:36:00,45.37037,0.8969909999999999,1.0480939230698763,7.957173,8.275462000000001,27.199099999999987,2557.356388889389
2023-11-27 15:39:00,41.2037,0.8680560000000002,1.0448736956185642,7.638893,8.015047,27.488399999999984,2557.4063888893893
2023-11-27 15:42:00,51.27315,1.359954,1.145500297411353,8.072913,7.667829,28.93519999999998,2557.4563888893895
2023-11-27 15:45:00,46.383105,0.8969899999999997,1.0869845091593562,7.899306999999999,8.304397,28.356499999999983,2557.5063888893897
2023-11-27 15:48:00,41.232635,0.78125,1.03184069502352,7.609952,8.159722,26.909700000000015,2557.55638888939
2023-11-27 15:51:00,43.532985,0.8969899999999997,1.0869845091593562,7.841437,8.246527,27.198999999999984,2557.60638888939
2023-11-27 15:54:00,49.98553,0.8680560000000002,1.0704440179325587,7.783567,8.217590999999999,28.35650000000001,2557.65638888939
2023-11-27 15:57:00,43.7934,0.6655099999999994,0.9717220786590538,7.204862,7.8993020000000005,27.777800000000013,2557.7063888893904
2023-11-27 16:00:00,43.77894,0.6655090000000001,1.0060810621063851,7.1759260000000005,7.957177,27.777800000000013,2557.7563888893906
2023-11-27 16:03:00,49.985535,0.868055,1.0830974799463722,7.725695999999999,8.188661,29.513900000000007,2557.8063888893907
2023-11-27 16:06:00,50.24595,0.6365739999999995,1.0420968748615043,7.581016,8.535882,28.93520000000001,2557.856388889391
2023-11-27 16:09:00,45.847804999999994,0.694445,1.0364578708019703,7.609952,8.391207,28.35650000000001,2557.906388889391
2023-11-27 16:12:00,44.56019,0.7523149999999994,1.0382815419822815,7.696762,8.333337,27.488499999999988,2557.9563888893913
2023-11-27 16:15:00,43.793405,0.78125,1.0560959557867016,7.725697,8.333337,28.35650000000001,2558.0063888893915
2023-11-27 16:18:00,46.903935000000004,0.7233800000000006,1.0084032321638865,7.407406000000001,8.043986,28.06710000000001,2558.0563888893917
2023-11-27 16:21:00,52.300345,0.9548610000000002,1.106386466592144,7.638885999999999,7.957175,28.93519999999998,2558.106388889392
2023-11-27 16:24:00,51.779515,0.6655090000000001,1.0286505910712127,7.6967620000000005,8.535882999999998,30.092600000000004,2558.156388889392
2023-11-27 16:27:00,42.751735,0.7523140000000001,1.0143012421843047,7.6388869999999995,8.217593,27.777799999999985,2558.206388889392
2023-11-27 16:30:00,42.78067,0.8101850000000006,1.061445140867145,7.812502,8.362267,28.06710000000001,2558.2563888893924
2023-11-27 16:33:00,43.04109,0.8969899999999997,1.0611500003919658,7.899306999999999,8.246527,28.64580000000001,2558.3063888893926
2023-11-27 16:36:00,42.7662,0.868055,1.0704478304335234,7.667822000000001,8.101857,28.067200000000014,2558.3563888893927
2023-11-27 16:39:00,46.3831,0.9548610000000002,1.0528914031483283,7.667822,7.8703710000000004,28.64580000000001,2558.406388889393
2023-11-27 16:42:00,46.368635,0.7523150000000003,1.0619625139193192,7.581017000000001,8.275462000000001,28.645899999999983,2558.456388889393
2023-11-27 16:45:00,42.028355,0.6365740000000004,1.0091319134669532,7.638887,8.506943,28.06710000000001,2558.5063888893933
2023-11-27 16:48:00,47.135414999999995,0.7233800000000006,1.066746721135404,7.725697,8.506947,28.93520000000001,2558.5563888893935
2023-11-27 16:51:00,43.532985,0.7523150000000003,1.0021919388423783,7.5231520000000005,8.072917,27.488400000000013,2558.6063888893937
2023-11-27 16:54:00,41.739005,0.868055,1.0319507954213933,7.7256920000000004,8.072917,28.067099999999982,2558.656388889394
2023-11-27 16:57:00,39.930555,0.8969899999999997,1.0611500003919658,7.667827,8.015047000000001,27.199000000000012,2558.706388889394
2023-11-27 17:00:00,49.725115,1.0127310000000005,1.1109307467996279,7.899306999999999,8.101855999999998,28.35650000000001,2558.756388889394
2023-11-27 17:03:00,51.27315,0.8969899999999997,1.0869889418419438,7.812497,8.217597,29.513900000000007,2558.8063888893944
2023-11-27 17:06:00,45.61632,0.5208339999999998,0.958498242477994,7.175926,8.246532,29.22460000000001,2558.8563888893946
2023-11-27 17:09:00,41.21817,0.7233800000000006,1.0319487267820862,7.407407000000001,8.101847,28.06710000000001,2558.9063888893947
2023-11-27 17:12:00,43.532985,0.9837960000000008,1.1089124346864814,7.928242000000001,8.188655999999998,28.067099999999982,2558.956388889395
2023-11-27 17:15:00,48.668985,0.9259260000000005,1.0772436567720045,7.638892,7.9571760000000005,28.64579999999998,2559.006388889395
2023-11-27 17:18:00,47.4103,1.0127310000000005,1.0695580080132778,7.494212000000001,7.609951000000001,28.64590000000001,2559.0563888893953
2023-11-27 17:21:00,51.012735,0.9548610000000002,1.093166209984093,7.725692,8.015051,28.645899999999983,2559.1063888893955
2023-11-27 17:24:00,46.889465,0.6076390000000007,1.000172093773235,7.407407000000001,8.333338,28.64590000000001,2559.1563888893957
2023-11-27 17:27:00,42.259834999999995,0.7523150000000003,0.989999910865001,7.407412,7.928236999999999,27.777800000000013,2559.206388889396
2023-11-27 17:30:00,40.81308,0.8680560000000002,1.083098059500219,7.667822,8.130786,26.909699999999987,2559.256388889396
2023-11-27 17:33:00,49.98553,1.0995369999999998,1.0703438028791086,7.725692,7.667825,28.067200000000014,2559.306388889396
2023-11-27 17:36:00,47.670715,0.694445,0.9784622404274542,7.349537,7.986112,29.803200000000004,2559.3563888893964
2023-11-27 17:39:00,46.137155,0.78125,0.9570419739205651,7.2048570000000005,7.581017000000001,27.77770000000001,2559.4063888893966
2023-11-27 17:42:00,45.61632,0.7233800000000006,1.0552177770066806,7.523147,8.275466999999999,28.93519999999998,2559.4563888893967
2023-11-27 17:45:00,43.287040000000005,0.694445,0.9666409910006004,7.523152,8.130787,27.488400000000013,2559.506388889397
2023-11-27 17:48:00,42.53472,0.8101849999999997,1.0242854393465959,7.581022,8.043977,27.199099999999987,2559.556388889397
2023-11-27 17:51:00,47.135414999999995,0.8391200000000003,1.0786601278853114,7.754632000000001,8.275462000000001,29.224499999999978,2559.6063888893973
2023-11-27 17:54:00,39.930555,0.8101850000000006,0.9734997179484818,7.378472,7.725697,27.488400000000013,2559.6563888893975
2023-11-27 17:57:00,46.137155,1.0127310000000005,1.0413985391199236,7.609952,7.667821,28.067199999999985,2559.7063888893977
2023-11-27 18:00:00,41.21817,0.8391200000000003,1.0284075176283438,7.7256920000000004,8.130792,28.06710000000001,2559.756388889398
2023-11-27 18:03:00,33.752889999999994,0.78125,1.0072616873488773,7.812502,8.304402,25.752200000000016,2559.806388889398
2023-11-28 08:33:00,44.864005000000006,0.8391200000000003,1.0027315238033476,7.349537000000001,7.696757,26.04170000000002,2559.806388889398
2023-11-28 08:36:00,37.398725,0.7523140000000001,0.9149734475300697,7.118056999999999,7.465283,25.75230000000002,2559.856388889398
2023-11-28 08:39:00,37.38426,0.9259259999999996,1.0238668648348044,7.291663000000001,7.494217000000001,25.173699999999997,2559.9063888893984
2023-11-28 08:42:00,34.80903,0.8969909999999999,0.9812428537251494,7.349533,7.5231520000000005,25.462999999999994,2559.9563888893986
2023-11-28 08:45:00,39.17824,1.273148,1.106385004364352,7.667827999999999,7.349539999999999,25.173699999999997,2560.0063888893987
2023-11-28 08:48:00,40.19097,1.0416659999999993,1.0844900696965063,7.6388929999999995,7.725697,26.90979999999999,2560.056388889399
2023-11-28 08:51:00,36.617475,1.1284720000000004,1.0392512289377345,7.870368,7.696756,25.173599999999993,2560.106388889399
2023-11-28 08:54:00,35.069445,0.8101849999999997,1.0242897640122615,7.4942079999999995,7.957173000000001,27.199099999999987,2560.1563888893993
2023-11-28 08:57:00,36.617475,1.0127309999999996,0.9981966247351083,7.4652780000000005,7.436347,26.04169999999999,2560.2063888893995
2023-11-28 09:00:00,36.34259,1.0416669999999995,0.9976351362618883,7.667828,7.581021000000001,24.884299999999996,2560.2563888893997
2023-11-28 09:03:00,40.72627,0.9548610000000002,0.9835127697449731,7.349537000000001,7.407406,27.199099999999987,2560.3063888894
2023-11-28 09:06:00,45.630785,1.0127319999999997,1.0127320000085516,7.407412,7.40741,27.199099999999987,2560.3563888894
2023-11-28 09:09:00,46.137155,0.8101849999999997,0.9863380081324308,7.407412,7.783567,27.488399999999984,2560.4063888894
2023-11-28 09:12:00,37.644675,0.6944440000000007,0.9902022442805904,7.436342,8.101848,27.777800000000013,2560.4563888894004
2023-11-28 09:15:00,36.11111,0.9259259999999996,1.0238621788658966,7.7256979999999995,7.928242,26.62039999999999,2560.5063888894006
2023-11-28 09:18:00,42.259835,0.9837959999999999,1.0682489633118937,7.725698,7.899302,26.909700000000015,2560.5563888894008
2023-11-28 09:21:00,38.425929999999994,0.9837959999999999,0.9981941100670725,7.696762999999999,7.725697,26.909699999999987,2560.606388889401
2023-11-28 09:24:00,37.659139999999994,1.0995369999999998,1.0405918246684847,7.696762999999999,7.581016,25.463000000000022,2560.656388889401
2023-11-28 09:27:00,41.767939999999996,1.1863420000000007,1.0819140690016686,7.812498,7.6099559999999995,27.199100000000016,2560.7063888894013
2023-11-28 09:30:00,44.35764,1.0416659999999993,1.0271310696058351,7.754633,7.725697,27.777799999999985,2560.7563888894015
2023-11-28 09:33:00,42.274305,0.868055,1.070443442910227,7.754633,8.188658,28.35639999999998,2560.8063888894017
2023-11-28 09:36:00,35.575810000000004,0.868055,0.965791293744528,7.581017999999999,7.783563,26.04159999999999,2560.856388889402
2023-11-28 09:39:00,38.91782499999999,1.1284720000000004,1.0844930979870975,7.870368,7.7835659999999995,26.33099999999999,2560.906388889402
2023-11-28 09:42:00,38.671875,0.8969909999999999,1.0480939230698763,7.754628,8.072917,26.62039999999999,2560.956388889402
2023-11-28 09:45:00,41.50752,1.0127319999999997,1.0413990485113644,7.609957999999999,7.667826,26.04169999999999,2561.0063888894024
2023-11-28 09:48:00,41.75347,1.0995369999999998,1.0703438028791086,7.754627999999999,7.6967609999999995,27.488500000000016,2561.0563888894026
2023-11-28 09:51:00,48.46643,1.0995369999999998,1.1282271253665355,7.754627999999999,7.812501,29.80329999999998,2561.1063888894028
2023-11-28 09:54:00,39.453125,0.8969909999999999,1.048089392997551,7.609957999999999,7.928236999999999,26.62039999999999,2561.156388889403
2023-11-28 09:57:00,42.028355000000005,0.9837959999999999,1.068253703106907,7.523147000000001,7.6967609999999995,27.488399999999984,2561.206388889403
2023-11-28 10:00:00,38.425925,0.8680560000000002,1.0704440179325587,7.667822999999999,8.101847,27.199099999999987,2561.2563888894033
2023-11-28 10:03:00,36.603004999999996,0.8680560000000002,0.992576970087954,7.696763,7.957177,27.488400000000013,2561.3063888894035
2023-11-28 10:06:00,40.465855,1.0127319999999997,1.0127320000085516,7.5520879999999995,7.552085999999999,26.909699999999987,2561.3563888894037
2023-11-28 10:09:00,42.53472,1.0416660000000002,1.0844900696965063,7.6388869999999995,7.725690999999999,27.488400000000013,2561.406388889404
2023-11-28 10:12:00,42.79514,0.9548609999999993,1.0798429303091501,7.754628,8.015047000000001,28.356600000000014,2561.456388889404
2023-11-28 10:15:00,46.16609,1.3020830000000005,1.1195179866434841,8.217588000000001,7.870375,27.777799999999985,2561.506388889404
2023-11-28 10:18:00,41.99942,1.0127310000000005,1.1109307467996279,7.957178000000001,8.159727,28.067199999999985,2561.5563888894044
2023-11-28 10:21:00,40.74074,1.070601,1.0413985205938951,7.812498,7.754627000000001,26.909699999999987,2561.6063888894046
2023-11-28 10:24:00,38.91782499999999,1.0416670000000003,1.0985234418700058,7.899304000000001,8.015047,27.199099999999987,2561.6563888894048
2023-11-28 10:27:00,38.657405,1.070602,1.041399011459327,7.812504000000001,7.754632,26.33099999999999,2561.706388889405
2023-11-28 10:30:00,45.37037,1.1863419999999998,1.0972488105671139,7.783562999999999,7.609951000000001,28.06710000000001,2561.756388889405
2023-11-28 10:33:00,46.15162,1.0995369999999998,1.1282271253665355,7.986113,8.043986,28.35650000000001,2561.8063888894053
2023-11-28 10:36:00,41.767939999999996,0.9837959999999999,1.108912434686482,7.957178,8.217592,27.488499999999988,2561.8563888894055
2023-11-28 10:39:00,40.205439999999996,0.9548610000000002,1.0798429303091504,7.957178,8.217597,27.488399999999984,2561.9063888894057
2023-11-28 10:42:00,39.699075,1.070602,1.0992831564874896,7.9282379999999995,7.9861059999999995,27.488400000000013,2561.956388889406
2023-11-28 10:45:00,40.465855,0.9837959999999999,1.0405915652908495,7.725698,7.841432,27.488400000000013,2562.006388889406
2023-11-28 10:48:00,36.877889999999994,1.0127309999999996,1.0413985391199239,7.581017999999999,7.638887,26.90980000000002,2562.056388889406
2023-11-28 10:51:00,43.301505,1.273148,1.0741147409585232,7.899308,7.523149999999999,27.488499999999988,2562.1063888894064
2023-11-28 10:54:00,46.918400000000005,1.0416669999999995,1.070343748804463,7.812498,7.870371,27.777799999999985,2562.1563888894066
2023-11-28 10:57:00,43.80787,0.9259259999999996,1.0640549390003562,7.725693000000001,8.015047000000001,27.199100000000016,2562.2063888894068
2023-11-28 11:00:00,38.91782499999999,0.8680559999999993,1.0319513565537788,7.812498,8.159722,27.77770000000001,2562.256388889407
2023-11-28 11:03:00,37.890625,0.9259259999999996,1.0640549390003562,7.812498000000001,8.101852000000001,27.199099999999987,2562.306388889407
2023-11-28 11:06:00,47.16435,1.273148,1.106385004364352,7.870368,7.55208,28.356499999999983,2562.3563888894073
2023-11-28 11:09:00,39.43866,0.8101849999999997,0.9990831459893098,7.407408,7.812503,26.909700000000015,2562.4063888894075
2023-11-28 11:12:00,44.83507,1.0995369999999998,1.0254991496419803,7.465278,7.320601,27.488400000000013,2562.4563888894077
2023-11-28 11:15:00,45.370374999999996,1.0127319999999997,1.0834625376654714,7.841432999999999,7.986111,28.06710000000001,2562.506388889408
2023-11-28 11:18:00,41.50752,0.8680560000000002,1.0319513565537795,7.783563,8.130787,27.488400000000013,2562.556388889408
2023-11-28 11:21:00,41.232635,0.78125,1.0440054190236525,7.581022999999999,8.159723,27.488400000000013,2562.606388889408
2023-11-28 11:24:00,41.75347,0.983797,1.0544809444701002,7.581022999999999,7.725695999999999,27.199000000000012,2562.6563888894084
2023-11-28 11:27:00,40.711805,0.8969899999999997,1.0480933683674316,7.6388869999999995,7.957177,26.620400000000018,2562.7063888894086
2023-11-28 11:30:00,42.520250000000004,0.9548610000000002,1.011628279001144,7.494217,7.609956,27.199099999999987,2562.7563888894088
2023-11-28 11:33:00,47.16435,0.9837960000000008,1.081910997717482,7.754632000000001,7.957176,27.77770000000001,2562.806388889409
2023-11-28 11:36:00,49.75405,1.0416669999999995,1.098523441870008,7.986108,8.101851,27.777799999999985,2562.856388889409
2023-11-28 11:39:00,42.520250000000004,0.6944440000000007,1.001872759680644,7.638892,8.333338,27.488400000000013,2562.9063888894093
2023-11-28 11:42:00,41.478584999999995,0.8101849999999997,0.9990831459893098,7.262727000000001,7.667822000000001,27.199000000000012,2562.9563888894095
2023-11-28 11:45:00,41.99942,0.9259259999999996,1.0373680171242,7.754628,7.986111999999999,26.620300000000015,2563.0063888894097
2023-11-28 11:48:00,39.438655,0.9837959999999999,1.040596384959477,7.638888000000001,7.754632,27.199099999999987,2563.05638888941
2023-11-28 11:51:00,46.368635,1.0995369999999998,1.0703387115331606,7.783568,7.725691,28.356400000000008,2563.10638888941
2023-11-28 11:54:00,45.630790000000005,1.0995369999999998,1.0555396537250246,7.783562999999999,7.696756000000001,27.777800000000013,2563.15638888941
2023-11-28 11:57:00,41.232635,0.9837959999999999,1.0954657701533341,7.928243,8.159727,27.488400000000013,2563.2063888894104
2023-11-28 12:00:00,40.451385,1.0995369999999998,1.1282271253665335,8.101853,8.159726,27.199099999999987,2563.2563888894106
2023-11-28 12:03:00,38.91782499999999,1.0127310000000005,1.12450347285739,8.015048,8.246527,26.909699999999987,2563.3063888894108
2023-11-28 12:06:00,42.59259,0.8969899999999997,1.0349378805119178,7.957172999999999,8.246533,27.488499999999988,2563.356388889411
2023-11-28 12:09:00,37.86169,1.0416659999999993,0.9826633341813263,7.494213,7.378477,26.909700000000015,2563.406388889411
2023-11-28 12:12:00,45.109955,1.273148,1.168951784336712,7.841433,7.638884999999999,27.488500000000016,2563.4563888894113
2023-11-28 12:15:00,43.31597,1.0416659999999993,1.0985229238370602,8.043982999999999,8.159727,28.067099999999982,2563.5063888894115
2023-11-28 12:18:00,38.411455000000004,1.0416660000000002,1.09852292383706,8.130788,8.246531999999998,26.04159999999999,2563.5563888894117
2023-11-28 12:21:00,44.574655,1.0127310000000005,1.1109307467996279,8.015048,8.217597,28.64580000000001,2563.606388889412
2023-11-28 12:24:00,37.094905,0.9837959999999999,1.0265874238433295,7.783562999999999,7.870367,26.909700000000015,2563.656388889412
2023-11-28 12:27:00,40.465855,1.1284719999999995,1.0844930979870977,7.667823,7.581021000000001,27.488399999999984,2563.706388889412
2023-11-28 12:30:00,37.369789999999995,1.070601,1.0706015000006293,7.783568000000001,7.783567,27.199000000000012,2563.7563888894124
2023-11-28 12:33:00,42.274305,1.2442129999999993,1.1245043388681226,7.8125029999999995,7.58102,27.199100000000016,2563.8063888894126
2023-11-28 12:36:00,46.498845,1.0995369999999998,1.1139418763647653,7.812498000000001,7.841431000000001,28.356499999999983,2563.8563888894128
2023-11-28 12:39:00,39.16377,0.9548609999999993,1.0528914031483279,7.957177999999999,8.159727,26.62039999999999,2563.906388889413
2023-11-28 12:42:00,39.16377,0.9259259999999996,1.0772481986564897,7.841432999999999,8.159727,27.199099999999987,2563.956388889413
2023-11-28 12:45:00,40.711805,1.0127319999999997,1.0834625376654714,7.957173,8.101851,27.777800000000013,2564.0063888894133
2023-11-28 12:48:00,47.68518,0.9548610000000002,1.0392508114172327,7.696757000000001,7.870366000000001,28.93520000000001,2564.0563888894135
2023-11-28 12:51:00,39.149305,0.8101849999999997,0.9605557625421728,7.349537000000001,7.667822000000001,27.199000000000012,2564.1063888894137
2023-11-28 12:54:00,44.574655,1.1284729999999996,1.0844935849098658,7.667822999999999,7.58102,27.488400000000013,2564.156388889414
2023-11-28 12:57:00,46.614580000000004,1.0127319999999997,1.1109312786239827,7.8993079999999996,8.101856,28.06710000000001,2564.206388889414
2023-11-28 13:00:00,47.960065,1.0995369999999998,1.0995394999862453,7.957177999999999,7.957181,28.35650000000001,2564.256388889414
2023-11-28 13:03:00,41.232635,0.78125,1.044009610218101,7.754628,8.333338,27.777799999999985,2564.3063888894144
2023-11-28 13:06:00,38.90336,0.9259259999999996,0.9826631770297534,7.4074029999999995,7.523147,27.199100000000016,2564.3563888894146
2023-11-28 13:09:00,38.91782499999999,0.983797,1.0544809444701002,7.581022999999999,7.725695999999999,27.488399999999984,2564.4063888894148
2023-11-28 13:12:00,37.369789999999995,0.8969909999999999,1.0216758783460413,7.3784730000000005,7.638891999999999,27.199099999999987,2564.456388889415
2023-11-28 13:15:00,38.90336,1.0127319999999997,1.0695585265471845,7.696763,7.812501,26.04159999999999,2564.506388889415
2023-11-28 13:18:00,43.56192,0.983797,1.0544809444701002,7.841432999999999,7.9861059999999995,27.488499999999988,2564.5563888894153
2023-11-28 13:21:00,39.16377,0.868055,1.0704478304335234,7.812498000000001,8.246533,26.90980000000002,2564.6063888894155
2023-11-28 13:24:00,39.16377,0.983797,1.0682542313310162,7.841432999999999,8.015046,26.33110000000002,2564.6563888894157
2023-11-28 13:27:00,39.16377,1.0416670000000003,1.098523441870008,7.841432999999999,7.957176,26.909699999999987,2564.706388889416
2023-11-28 13:30:00,38.91782499999999,0.8101849999999997,1.0367575669659153,7.667828,8.159723,27.488400000000013,2564.756388889416
2023-11-28 13:33:00,35.82176,0.8969909999999999,0.9397283342963265,7.3784730000000005,7.465281999999999,26.909699999999987,2564.806388889416
2023-11-28 13:36:00,39.16377,1.0995369999999998,1.0703387115331606,7.667828,7.609951000000001,26.620400000000018,2564.8563888894164
2023-11-28 13:39:00,39.16377,0.9837959999999999,1.0544804207972949,7.899308,8.043982,27.488399999999984,2564.9063888894166
2023-11-28 13:42:00,37.60127,0.8680559999999993,1.044878145947463,7.812498,8.188662,26.33099999999999,2564.9563888894168
2023-11-28 13:45:00,42.7662,0.9259259999999996,1.0640549390003562,7.812503,8.101857,27.488399999999984,2565.006388889417
2023-11-28 13:48:00,39.178245000000004,0.8680559999999993,0.9792431855803705,7.523147999999999,7.754632000000001,26.620300000000015,2565.056388889417
2023-11-28 13:51:00,38.411455000000004,1.0127309999999996,1.0695580080132783,7.812498000000001,7.928237000000001,26.909699999999987,2565.1063888894173
2023-11-28 13:54:00,38.91782499999999,1.0127319999999997,0.9835132404638537,7.638893,7.581021000000001,26.620299999999986,2565.1563888894175
2023-11-28 13:57:00,44.068285,1.0416660000000002,1.0703432396696497,7.696757000000001,7.754631,26.909700000000015,2565.2063888894177
2023-11-28 14:00:00,47.931135,0.9837959999999999,1.108912434686482,7.899306999999999,8.159721000000001,28.06710000000001,2565.256388889418
2023-11-28 14:03:00,39.438655,0.8680560000000002,1.0704440179325587,7.928242999999999,8.362267,26.90979999999999,2565.306388889418
2023-11-28 14:06:00,37.12384,0.9548609999999993,1.0931662099840922,7.870367999999999,8.159727,27.199100000000016,2565.356388889418
2023-11-28 14:09:00,40.20544,0.9259259999999996,1.1033424725177532,7.986108,8.362272,26.90979999999999,2565.4063888894184
2023-11-28 14:12:00,37.355325,0.9548610000000002,1.0528914031483272,7.812498000000001,8.015047,26.909700000000015,2565.4563888894186
2023-11-28 14:15:00,38.165504999999996,1.0995369999999998,1.0405970153180848,7.754628,7.638890999999999,26.909700000000015,2565.5063888894188
2023-11-28 14:18:00,42.78067,1.0416669999999995,1.0844905833079128,7.870367999999999,7.957171,27.488499999999988,2565.556388889419
2023-11-28 14:21:00,45.3559,1.0127319999999997,1.0972489161812227,8.015048,8.188656,28.067099999999982,2565.606388889419
2023-11-28 14:24:00,39.699075,0.8101849999999997,1.0367618617555736,7.812498,8.304403,26.33099999999999,2565.6563888894193
2023-11-28 14:27:00,38.91782499999999,0.9259259999999996,1.0373633691720197,7.638893,7.870367,26.909700000000015,2565.7063888894195
2023-11-28 14:30:00,40.697334999999995,0.983797,1.0819115304357063,7.812503,8.015046,26.33099999999999,2565.7563888894197
2023-11-28 14:33:00,38.657405,0.8101849999999997,0.9863380081324308,7.523147000000001,7.8993020000000005,27.199100000000016,2565.80638888942
2023-11-28 14:36:00,44.314235,0.9837959999999999,1.108912434686482,7.667827,7.928241000000001,27.488400000000013,2565.85638888942
2023-11-28 14:39:00,47.916664999999995,1.070602,1.1134430686394414,7.957177999999999,8.043986,28.645899999999983,2565.90638888942
2023-11-28 14:42:00,47.916665,0.8680560000000002,1.083098059500219,7.783563,8.246527,29.22459999999998,2565.9563888894204
2023-11-28 14:45:00,44.068285,0.983797,1.0265879382389007,7.667822999999999,7.754626,27.199099999999987,2566.0063888894206
2023-11-28 14:48:00,43.31597,0.8969909999999999,1.0869895102020777,7.957173,8.362272,27.777800000000013,2566.0563888894208
2023-11-28 14:51:00,39.178245000000004,0.9548609999999993,1.0392508114172323,7.8993079999999996,8.072917,27.488499999999988,2566.106388889421
2023-11-28 14:54:00,46.643515,1.0416669999999995,1.0703388377079186,7.7256979999999995,7.783561,28.067199999999985,2566.156388889421
2023-11-28 14:57:00,48.697919999999996,0.8969909999999999,1.0869850775179428,7.667828,8.072917,29.224500000000006,2566.2063888894213
2023-11-28 15:00:00,40.97222,0.9259259999999996,1.0640503630103981,7.609958,7.8993020000000005,27.488400000000013,2566.2563888894215
2023-11-28 15:03:00,41.232635,1.070602,1.0850076841792835,7.812498000000001,7.841436,27.199100000000016,2566.3063888894217
2023-11-28 15:06:00,37.355325,1.0127309999999996,1.0555416274298122,7.899303,7.986111999999999,26.620300000000015,2566.356388889422
2023-11-28 15:09:00,40.97222,1.3020829999999997,1.070441884050757,7.754633,7.320600000000001,26.909699999999987,2566.406388889422
2023-11-28 15:24:00,39.42419,0.9837959999999999,1.0954657701533341,7.812498000000001,8.043982,26.909699999999987,2566.656388889422
2023-11-28 15:27:00,40.176500000000004,1.157407,1.0373687801836053,7.899303,7.667825999999999,27.199099999999987,2566.706388889422
2023-11-28 15:30:00,44.574655,1.1284719999999995,1.0695584543630166,7.754633,7.638891,27.199000000000012,2566.7563888894224
2023-11-28 15:33:00,40.97222,1.0416659999999993,1.0844900696965063,7.696762999999999,7.783567,27.198999999999984,2566.8063888894226
2023-11-28 15:36:00,38.91782499999999,1.0127309999999996,1.110930746799627,7.870368,8.072917,26.620400000000018,2566.8563888894228
2023-11-28 15:39:00,41.98495,1.157407,1.0985183669606675,8.015048,7.8993009999999995,26.909700000000015,2566.906388889423
2023-11-28 15:42:00,43.7934,0.9837959999999999,1.0954657701533341,7.870368,8.101852000000001,27.77769999999998,2566.956388889423
2023-11-28 15:51:00,51.012730000000005,1.3020829999999997,1.135512215774083,8.072918000000001,7.754625,28.93520000000001,2567.106388889423
2023-11-28 15:54:00,39.670135,0.8101849999999997,0.9990787584605414,7.667828,8.072913,27.488399999999984,2567.1563888894234
2023-11-28 15:57:00,39.670135,0.9548609999999993,1.0392508114172323,7.5520879999999995,7.725697,26.33099999999999,2567.2063888894236
2023-11-28 16:00:00,39.670135,0.9548609999999993,1.0664176719518463,7.841438,8.072917,26.909699999999987,2567.2563888894238
2023-11-28 16:03:00,38.657405,1.0416669999999995,1.056068444620952,7.696757999999999,7.725691,26.90979999999999,2567.306388889424
2023-11-28 16:06:00,50.4919,1.2152779999999996,1.0798414633360223,7.754628,7.494210000000001,28.35650000000001,2567.356388889424
2023-11-28 16:09:00,43.27257,0.8680559999999993,0.9385410477680214,7.436337999999999,7.581022000000001,27.199100000000016,2567.4063888894243
2023-11-28 16:12:00,37.890625,0.8680559999999993,1.0058066850527339,7.320598,7.609952,26.04159999999999,2567.4563888894245
2023-11-28 16:15:00,39.670135,0.8969909999999999,1.0611505596968012,7.696763,8.043982,26.62039999999999,2567.5063888894247
2023-11-28 16:18:00,42.53472,1.0127319999999997,1.0834577529782057,7.696763,7.841431000000001,27.488399999999984,2567.556388889425
2023-11-28 16:21:00,44.83507,0.8391200000000003,1.0284031142643233,7.4652769999999995,7.870367,28.64580000000001,2567.606388889425
2023-11-28 16:24:00,39.16377,0.868055,0.938540521053317,7.204857,7.3495420000000005,25.17360000000002,2567.656388889425
2023-11-28 16:27:00,39.16377,0.9837959999999999,1.0544804207972949,7.667827,7.812501,25.75229999999999,2567.7063888894254
2023-11-28 16:30:00,42.259834999999995,0.9259259999999996,1.0772436567720032,7.725693000000001,8.043977,26.33099999999999,2567.7563888894256
2023-11-28 16:33:00,37.86169,0.78125,0.9948418643795638,7.754628,8.217588,26.33099999999999,2567.8063888894258
2023-11-28 16:36:00,37.109375,0.9837959999999999,1.012458332895169,7.638888000000001,7.6967620000000005,26.620299999999986,2567.856388889426
2023-11-28 16:39:00,37.109375,1.0127309999999996,1.0695580080132783,7.812498000000001,7.928237000000001,26.331000000000017,2567.906388889426
2023-11-28 16:42:00,39.684605000000005,0.9837959999999999,1.012458332895169,7.754627,7.812501,26.909699999999987,2567.9563888894263
2023-11-28 16:45:00,45.09549,1.0416660000000002,1.070338328574662,7.552086999999999,7.609951000000001,27.488400000000013,2568.0063888894265
2023-11-28 16:48:00,44.574655,0.9259259999999996,1.0640503630103981,7.725698,8.015042000000001,28.06710000000001,2568.0563888894267
2023-11-28 16:51:00,37.890625,0.9548610000000002,1.011628279001144,7.523148,7.638887,26.04170000000002,2568.106388889427
2023-11-28 16:54:00,42.766205,1.070602,1.113443068639442,7.812498000000001,7.899305999999999,26.620400000000018,2568.156388889427
2023-11-28 16:57:00,46.12269,1.0995369999999998,1.1139418763647653,7.899308,7.928241000000001,27.488499999999988,2568.206388889427
2023-11-28 17:00:00,36.877889999999994,0.7523149999999994,0.9403658952404873,7.262727999999999,7.667823,26.620400000000018,2568.2563888894274
2023-11-28 17:03:00,36.588539999999995,0.9837959999999999,0.9981990620964488,7.378468000000001,7.407412,26.331000000000017,2568.3063888894276
2023-11-28 17:09:00,37.355325,0.9259259999999996,1.0373633691720197,7.899308,8.130782,26.331000000000017,2568.4063888894275
2023-11-28 17:12:00,47.4103,1.0127319999999997,1.0413990485113644,7.812498,7.870366000000001,27.777799999999985,2568.4563888894277
2023-11-28 17:15:00,37.12384,0.868055,1.0058061334486337,7.4652780000000005,7.754632999999999,26.620400000000018,2568.506388889428
2023-11-28 17:18:00,38.411455000000004,0.9837959999999999,1.0265874238433284,7.4652780000000005,7.5520819999999995,26.620299999999986,2568.556388889428
2023-11-28 17:21:00,38.91782499999999,1.0995369999999998,1.0555396537250246,7.667827999999999,7.581021000000001,26.62039999999999,2568.606388889428
2023-11-28 17:24:00,41.232635,0.9837959999999999,1.0405915652908495,7.725698,7.841432,26.909700000000015,2568.6563888894284
2023-11-28 17:27:00,46.383105,0.9548609999999993,1.1063819134674513,7.8125029999999995,8.130782,28.06710000000001,2568.7063888894286
2023-11-28 17:30:00,39.42419,0.8101849999999997,1.0242854393465959,7.609958,8.072913,26.90979999999999,2568.7563888894288
2023-11-28 17:33:00,38.15104,0.9837959999999999,1.012458332895169,7.4652780000000005,7.5231520000000005,26.04169999999999,2568.806388889429
2023-11-28 17:36:00,43.041084999999995,0.9548609999999993,1.0392508114172323,7.7256979999999995,7.899307,27.488400000000013,2568.856388889429
2023-11-28 17:39:00,37.35532499999999,0.8680559999999993,0.9792431855803694,7.291668,7.523152,26.620400000000018,2568.9063888894293
2023-11-28 17:42:00,43.532985,1.157407,1.0834652864013992,7.4942079999999995,7.349541,27.199099999999987,2568.9563888894295
2023-11-28 17:45:00,43.041085,0.9259259999999996,1.0102441612526627,7.667828,7.841432,27.777800000000013,2569.0063888894297
2023-11-28 17:48:00,37.38426,0.9837959999999999,1.0405915652908508,7.667827999999999,7.783562000000001,26.041600000000017,2569.05638888943
2023-11-28 17:51:00,37.60127,1.070602,1.041399011459327,7.754628,7.696756,26.04169999999999,2569.10638888943
2023-11-28 17:54:00,35.546875,0.868055,1.0577015009744164,7.841438,8.246523,25.75230000000002,2569.15638888943
2023-11-29 07:48:00,37.38426,0.5787040000000001,0.9143678024953424,6.915511,7.696757,24.884199999999993,2569.15638888943
2023-11-29 07:54:00,41.001155,0.49189799999999995,0.8215258264596091,6.770828,7.552080000000001,25.173599999999993,2569.25638888943
2023-11-29 07:57:00,39.684605,0.4050920000000007,0.9146091222045166,6.857640000000001,8.188658,25.462999999999994,2569.3063888894303
2023-11-29 08:00:00,35.315395,1.273148,1.0741147409585243,7.783569,7.407411000000001,24.305500000000023,2569.3563888894305
2023-11-29 08:06:00,35.358795,0.9548609999999993,0.9835127697449729,7.609957999999999,7.667827000000001,24.594899999999996,2569.4563888894304
2023-11-29 08:09:00,38.671875,0.7233799999999997,0.9358574039901977,7.2337929999999995,7.696763000000001,26.041600000000017,2569.5063888894306
2023-11-29 08:15:00,36.617475,0.8391200000000003,0.9897508660020827,7.349537000000001,7.667826999999999,26.33099999999999,2569.6063888894305
2023-11-29 08:18:00,37.38426,0.983797,1.0544809444701002,7.667822999999999,7.812495999999999,26.04169999999999,2569.6563888894307
2023-11-29 08:21:00,44.83507,1.2152779999999996,1.0480924623542314,7.5520879999999995,7.2338000000000005,27.199099999999987,2569.706388889431
